;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5457;2019-08-05 12:40:45.121;836;845;306;306;266;59;149;59;70;59;802;295;78;90;217;161;257;793;341;154;149;0;896;376;351;141;376;314;875;2159.0;-1.0;89.0;0.0;0.0;100;0;69;1;0;1;1;0;0;1;1;1;0;0;0;83078.3828125;35536.50390625;42839.97265625;2440.42407226562;893.0;316558;760.0;0.0;Calculated values ==>;1565001645.121;356.76;357.66;303.76000000000005;303.76000000000005;299.76000000000005;279.06;276.0463484220469;288.06;279.06;280.16;279.06;353.36;302.66;280.96000000000004;282.16;294.86;289.26000000000005;298.86;352.46000000000004;288.56;288.06;349.16;362.46000000000004;273.16;242.77792619122317;269.2639976450953;276.0463484220469;307.26000000000005;8960000.0;3760000.0;3510000.0;1410000.0;3760000.0;3140000.0;8750000.0;0.35983333333333334;0.0;0.014833333333333334;0.0;0.0;0.35983333333333334;0.0;35536.50390625;42839.97265625;2440.42407226562;83078.3828125;487880.40175184497;491333.3143347591;280330.398062897;280330.398062897;265384.23198756756;429045.3911783415;454031.92599691753;449517.6462414843;474420.81254533964;533251.5252322836;477916.45454181475;450628.548951223;452274.95769622293;459418.54631888913;451400.5732684337;261610.75253635427;483051.2497686194;454733.0192483894;454031.92599691753;318717.3015803363;374548.8164000497;468605.80246456154;207165.441188762;207165.441188762;276.0463484220469;3074255.2873492646;1508364.3437039938;183315.4448223373;971881.5104417088;0;153;170;74;177;187;154;6;107;113;1136451194570.3982;454883085769.82166;897688671590.1515;3594.8910416153813;0.0;-0.0;88830.7901168013;4182872.8371570474;800584.3320448574;0.0;3770086.497392129;1.1436429810159934;0.0353531602375476
5458;2019-08-05 12:41:45.152;882;902;306;304;266;56;149;54;36;59;805;295;46;71;218;160;257;833;341;180;149;-2;911;376;350;143;375;293;885;4088.0;-1.0;1299.0;216.0;0.0;34;0;98;1;0;1;1;1;1;0;1;1;0;0;0;93601.6484375;38543.72265625;50064.4765625;2248.01977539062;893.0;316559;755.0;-1.0;Calculated values ==>;1565001705.152;361.36;363.36;303.76000000000005;303.56;299.76000000000005;278.76000000000005;276.0463484220469;288.06;278.56;276.76000000000005;279.06;353.66;302.66;277.76000000000005;280.26000000000005;294.96000000000004;289.16;298.86;356.46000000000004;291.16;288.06;348.66;362.46000000000004;272.96000000000004;243.1966462407574;266.74333088950624;276.0463484220469;307.26000000000005;9110000.0;3760000.0;3500000.0;1430000.0;3750000.0;2930000.0;8850000.0;0.6813333333333333;0.0;0.2165;0.036000000000000004;0.0;0.6813333333333333;-0.0024763395787617314;38543.72265625;50064.4765625;2248.01977539062;93601.6484375;493707.02988947;499112.36620031745;279640.5962537515;278832.5153647486;264974.8434734725;429045.3911783415;454202.7070667396;448702.26515646407;474163.63974408724;535110.2847322751;480487.0614392745;450059.33546458196;453386.0968036455;459714.2297114683;451252.0834257805;261093.46349950501;488480.69351327367;458475.89088345267;454202.7070667396;316620.98725437425;374548.8164000497;468131.1482480821;206932.88395814676;206932.88395814676;275.958230226098;3075728.3816462243;1508981.9978808388;183354.53537402407;972656.1141891615;0;153;170;74;178;188;154;6;107;113;1136661603225.044;454968329789.6781;897870865674.8447;52343.0710294357;9403.137514437673;-0.0;168473.17281132127;4183339.227684191;800662.7320097433;0.0;3772231.8049160913;2.533886880875393;0.1453343031286918
5459;2019-08-05 12:42:45.122;917;936;302;300;261;55;148;53;-28;58;787;297;-33;26;219;153;257;866;343;195;148;-4;905;378;352;143;377;280;874;3479.0;-1.0;2052.0;262.0;0.0;98;10;98;1;0;1;1;1;1;0;1;1;0;0;0;95561.8359375;38042.7109375;52915.9140625;2203.29443359375;891.0;316560;751.0;0.0;Calculated values ==>;1565001765.122;364.86;366.76;303.36;303.16;299.26000000000005;278.66;276.25090830309495;287.96000000000004;278.46000000000004;270.36;278.96000000000004;351.86;302.86;269.86;275.76000000000005;295.06;288.46000000000004;298.86;359.76;292.66;287.96000000000004;348.26;362.26;272.76000000000005;243.1966462407574;265.11578078379944;276.25090830309495;307.46000000000004;9050000.0;3779999.9999999995;3520000.0000000005;1430000.0;3770000.0000000005;2800000.0;8740000.0;0.5798333333333333;0.0;0.34199999999999997;0.043666666666666666;0.0;0.5798333333333333;0.0;38042.7109375;52915.9140625;2203.29443359375;95561.8359375;499603.7657610976;505080.1235797136;278750.16794388863;277940.5013646922;263740.42136173084;428902.12800615287;453719.5933354577;442335.0304386058;474065.3189060586;534208.8867576504;482265.2306682858;441620.3826830833;449748.3234068123;459538.1508343095;449841.95690933854;261297.57809799252;494663.2904484978;460183.1353502939;453719.5933354577;314944.0575458753;373708.1446590356;467932.042539271;207401.78452046384;207401.78452046384;276.14609262093603;3077303.9558355827;1509619.899050951;183391.61111197408;973513.8550264847;0;153;170;74;178;188;154;6;107;113;1136872097925.1443;455054086889.719;898042679724.9266;80347.17010400454;11376.487933487913;-0.0;142823.2761445606;4184444.426818159;800835.8089734525;0.0;3774824.6449234234;2.517626682748193;0.17829657865686677
5460;2019-08-05 12:43:45.113;930;939;316;317;285;53;136;54;-24;57;765;300;-10;7;220;158;257;860;348;198;136;-7;846;375;354;142;372;277;807;3134.0;-1.0;972.0;89.0;0.0;15;17;98;1;0;1;1;1;0;1;1;1;0;0;0;100975.7734375;36164.3828125;56265.19140625;2226.37329101562;887.0;316561;747.0;0.0;Calculated values ==>;1565001825.113;366.16;367.06000000000006;304.76000000000005;304.86;301.66;278.46000000000004;275.94376602880345;286.76000000000005;278.56;270.76000000000005;278.86;349.66;303.16;272.16;273.86;295.16;288.96000000000004;298.86;359.16;292.96000000000004;286.76000000000005;347.86;361.86;272.46000000000004;242.98782864720522;264.73235714968143;275.94376602880345;307.96000000000004;8460000.0;3750000.0;3540000.0;1420000.0;3720000.0000000005;2770000.0;8070000.0;0.5223333333333333;0.0;0.162;0.014833333333333334;0.0;0.5223333333333333;0.0;36164.3828125;56265.19140625;2226.37329101562;100975.7734375;506574.8018158429;511073.8678423647;292407.34581055294;293059.76418995234;276345.23779378313;429116.5711722346;451658.6501973753;443514.69787255087;474095.9617844006;532170.1883861484;482953.02097128006;445455.6645301207;447765.5855029603;460457.78071063303;451133.78694188985;263525.9705459055;499904.72002534725;460274.1915433627;451658.6501973753;313267.23492439475;372026.91153845954;467772.34329588304;206774.05514437688;206774.05514437688;275.8928752451103;3078941.523573311;1510238.1987393517;183428.51947255578;974423.5610947213;0;153;170;74;178;188;155;6;107;113;1137083866154.922;455139574064.6293;898209754659.7513;38351.98412196419;3871.4746075806747;-0.0;127911.38681601617;4185433.438061728;800962.856267875;0.0;3777080.428694066;1.797402593513823;0.10068330370987219
5461;2019-08-05 12:44:45.133;915;914;301;298;270;36;138;43;-7;55;745;302;-5;7;221;155;257;823;338;195;138;-9;805;354;334;141;353;252;775;3026.0;0.0;272.0;98.0;0.0;1;22;63;1;0;1;1;1;0;1;1;1;0;0;0;103503.375;31193.236328125;53104.69140625;2044.3747558593802;882.0;316562;744.0;0.0;Calculated values ==>;1565001885.133;364.66;364.56000000000006;303.26000000000005;302.96000000000004;300.16;276.76000000000005;273.7412296467126;286.96000000000004;277.46000000000004;272.46000000000004;278.66;347.66;303.36;272.66;273.86;295.26000000000005;288.66;298.86;355.46000000000004;292.66;286.96000000000004;347.56000000000006;361.36;272.26000000000005;242.77792619122317;261.41265627149306;273.7412296467126;306.96000000000004;8050000.0;3540000.0;3340000.0;1410000.0;3529999.9999999995;2520000.0;7750000.0;0.5043333333333334;0.0;0.04533333333333334;0.01633333333333333;0.0;0.5043333333333334;0.0;31193.236328125;53104.69140625;2044.3747558593802;103503.375;507903.8293593004;510274.67940497043;287851.1378021388;286019.8411315166;272215.3554439268;430542.39183029096;455385.8991181322;450533.9940526189;474028.5976361392;532003.3173375812;486056.4028792924;450786.97775965114;452295.03015126823;463481.8882278805;454364.35304597585;265376.4284221427;497487.9545352253;462937.39400433644;455385.8991181322;312009.6876057385;369925.57544317446;467712.56826658786;201264.68385393824;201264.68385393824;273.6700194367724;3080646.08447405;1510799.6993365095;183464.12090279078;975335.2805897658;0;153;170;74;178;188;155;6;107;113;1137290334954.8564;455224502364.6023;898368507559.7009;11300.208729006858;4351.982112073277;-0.0;128161.7995649085;4185847.344258113;801031.4079167856;0.0;3779215.0832276354;1.665626075031466;0.06615257695973484
5462;2019-08-05 12:45:45.124;909;913;278;275;239;23;160;27;2;48;720;300;0;12;221;141;257;837;324;194;160;-11;803;340;329;136;341;239;783;3330.0;-3.0;2484.0;37.0;0.0;62;7;1;1;0;1;1;1;1;0;1;1;0;0;0;82845.046875;26059.005859375;45266.03125;1869.7001953125;875.0;316563;741.0;0.0;Calculated values ==>;1565001945.124;364.06000000000006;364.46000000000004;300.96000000000004;300.66;297.06;275.46000000000004;272.21867820750657;289.16;275.86;273.36;277.96000000000004;345.16;303.16;273.16;274.36;295.26000000000005;287.26000000000005;298.86;356.86;292.56;289.16;347.26;360.66;272.06;241.71165711629368;259.59022785621676;272.21867820750657;305.56;8030000.0;3400000.0;3290000.0;1360000.0;3410000.0;2390000.0;7830000.0;0.5549999999999999;0.0;0.414;0.006166666666666667;0.0;0.5549999999999999;0.0;26059.005859375;45266.03125;1869.7001953125;82845.046875;507232.91077780374;509470.7313819074;275097.5835264918;273785.65894782176;259973.97568147702;431420.45991060114;459145.51825523714;453918.19916659733;473988.9803413144;530458.0194155446;487307.78862277477;453675.4517291781;455126.2846045527;465248.33551237633;454787.822977392;265474.8213426008;498768.1743464118;463556.25001609663;459145.51825523714;310752.19949742197;366984.0837685546;468207.8111126352;197699.4654321533;197699.4654321533;272.204136025977;3082198.755058689;1511276.7297908312;183496.73330155225;976154.9136508954;0;153;170;74;178;189;155;6;107;113;1137489205120.4382;455307589899.84534;898515785465.1317;106074.55576605983;1668.1347983629714;-0.0;145102.55931681153;4186825.320579977;801081.5680327065;0.0;3781491.9446445275;3.454418434876215;0.21936817650497234
5463;2019-08-05 12:46:45.114;911;920;271;269;227;15;178;17;10;41;695;298;7;33;222;137;257;838;329;196;178;-11;796;326;332;131;329;251;787;166.0;-1.0;106.0;111.0;0.0;1;1;75;1;0;0;1;1;1;0;1;1;0;0;0;63070.12109375;12952.4755859375;42578.265625;1987.4909667968802;868.0;316564;739.0;0.0;Calculated values ==>;1565002005.114;364.26;365.16;300.26000000000005;300.06;295.86;274.66;270.64921214262944;290.96000000000004;274.86;274.16;277.26000000000005;342.66;302.96000000000004;273.86;276.46000000000004;295.36;286.86;298.86;356.96000000000004;292.76000000000005;290.96000000000004;347.06000000000006;359.96000000000004;272.06;240.61611355647437;261.27494424493943;270.64921214262944;306.06;7959999.999999999;3260000.0;3320000.0000000005;1310000.0;3290000.0;2510000.0;7870000.0;0.027666666666666666;0.0;0.017666666666666667;0.018500000000000003;0.0;0.027666666666666666;0.0;12952.4755859375;42578.265625;1987.4909667968802;63070.12109375;508103.4159699387;510101.5304308052;271818.4714516638;270997.3403816689;255766.075293551;432240.87345082423;461035.68587064807;452842.7596795061;473953.66127806285;527002.7767332068;485739.31382720545;452469.30486379995;455674.77800923755;467099.3126792589;456578.2730237303;265826.04354833026;498544.4554973812;463365.5181363258;461035.68587064807;309913.9067706182;364043.02807740064;468895.5456763309;192495.04333991386;192495.04333991386;270.0534360125861;3083414.5121319997;1511601.7712869807;183528.87120403166;976886.8274523355;0;153;170;74;178;189;155;6;107;113;1137687472070.4697;455387676549.8581;898662760965.155;4599.476321999464;5113.409293223717;-0.0;7429.6244433503125;4187747.450466924;801138.0714813342;0.0;3782762.834325809;0.29803610802227426;0.03205490886460872
5464;2019-08-05 12:47:45.135;910;919;270;269;223;5;186;6;13;33;683;297;10;59;223;136;257;825;325;199;186;-11;786;320;318;127;324;259;781;3262.0;-1.0;1140.0;290.0;0.0;1;1;51;1;0;0;1;0;1;0;1;1;0;0;0;40187.921875;11057.7060546875;22843.275390625;2075.41064453125;860.0;316565;737.0;-1.0;Calculated values ==>;1565002065.135;364.16;365.06000000000006;300.16;300.06;295.46000000000004;273.66;269.9613774848165;291.76000000000005;273.76000000000005;274.46000000000004;276.46000000000004;341.46000000000004;302.86;274.16;279.06;295.46000000000004;286.76000000000005;298.86;355.66;293.06;291.76000000000005;346.86;359.16;272.06;239.71726792356844;262.3656120759269;269.9613774848165;305.66;7859999.999999999;3200000.0;3180000.0;1270000.0;3240000.0;2590000.0;7809999.999999999;0.5436666666666666;0.0;0.19;0.04833333333333333;0.0;0.5436666666666666;-0.002481934011934272;11057.7060546875;22843.275390625;2075.41064453125;40187.921875;508805.49903118453;510461.6826507539;271803.65756610135;271387.8530881116;254670.6929915765;432574.8076454491;464171.5096510449;451823.4077560279;473697.1866146107;525150.113036664;484715.26035409106;451442.75152564584;457536.6205905837;467929.83846550813;457425.7161096739;266347.3933051648;497217.4963244832;465799.9463270273;464171.5096510449;309075.640036128;360682.3469749009;469441.3423411015;192058.5694454506;192058.5694454506;269.8540453541609;3084275.296991385;1511801.926163377;183562.74056753743;977432.1977727951;0;153;170;74;178;189;155;6;107;113;1137882540320.172;455465103639.74;898815814514.9216;49355.31927900969;13406.834023289795;-0.0;147938.7351584414;4188197.2311310666;801292.460859446;0.0;3784058.023811564;5.85664309902333;0.33364786834493904
5465;2019-08-05 12:48:45.105;916;917;267;266;220;6;192;2;18;27;687;296;16;64;219;140;257;788;332;202;192;-10;722;332;331;126;336;272;725;1798.0;-2.0;1635.0;463.0;0.0;1;82;68;1;0;0;0;0;0;0;1;0;0;0;0;16004.3466796875;11684.1396484375;0.0;1159.54650878906;852.0;316566;736.0;-1.0;Calculated values ==>;1565002125.105;364.76;364.86;299.86;299.76000000000005;295.16;273.76000000000005;271.32779825182536;292.36;273.36;274.96000000000004;275.86;341.86;302.76000000000005;274.76000000000005;279.56;295.06;287.16;298.86;351.96000000000004;293.36;292.36;346.76;358.36;272.16;239.4893008659735;264.08650396036035;271.32779825182536;306.36;7220000.0;3320000.0000000005;3310000.0;1260000.0;3360000.0;2720000.0;7250000.0;0.2996666666666667;0.0;0.2725;0.07716666666666666;0.0;0.2996666666666667;-0.0024832697731715834;11684.1396484375;0.0;1159.54650878906;16004.3466796875;514892.20207958884;514781.04011181806;274898.09422147955;274402.8418232748;255801.15553559034;431896.3278553544;463000.927322962;450147.27139929804;473248.64165696304;524528.5960833458;483095.784184155;449885.356725528;456031.2574734189;465717.9782992989;455990.7422453021;270425.4545062988;497187.9794150736;464282.02656970127;463000.927322962;308656.51637580903;357322.216966979;469674.1040813108;195162.37658719494;195162.37658719494;271.1569116126565;3084743.3317617783;1511991.3467866364;183589.6850648398;977622.4632208269;0;153;170;74;178;189;155;6;107;113;1138077142970.265;455540965689.7762;898975034864.9976;69483.3838362981;21183.15497162927;-0.0;80262.28570381818;4189187.058496237;801580.5666429203;0.0;3785958.748148736;13.30839312167182;1.1709267659337121
5466;2019-08-05 12:49:45.116;929;907;268;269;231;11;195;4;30;25;707;295;27;56;215;143;257;719;339;204;195;-8;773;332;337;136;337;279;777;-2.0;-1.0;1159.0;333.0;0.0;1;97;91;1;0;0;0;0;0;0;1;0;0;0;0;17946.93359375;14199.07421875;0.0;1247.56884765625;844.0;316567;734.0;-1.0;Calculated values ==>;1565002185.116;366.06000000000006;363.86;299.96000000000004;300.06;296.26000000000005;274.26000000000005;271.32779825182536;292.66;273.56;276.16;275.66;343.86;302.66;275.86;278.76000000000005;294.66;287.46000000000004;298.86;345.06000000000006;293.56;292.66;346.56000000000006;357.56000000000006;272.36;241.71165711629368;264.9883086891361;271.32779825182536;307.06;7730000.0;3320000.0000000005;3370000.0000000005;1360000.0;3370000.0000000005;2790000.0;7770000.0;0.0;0.0;0.19316666666666665;0.0555;0.0;0.0;-0.002484597479580314;14199.07421875;0.0;1247.56884765625;17946.93359375;512483.2531554929;509147.0319223226;271238.5609619331;271655.8854941657;257476.62091904136;431896.3278553544;462485.6546365705;450458.7888020466;471742.7696466962;526039.282851177;482160.1646140623;450062.6973310686;453840.6187008232;465062.7422664873;456395.91536689893;267063.177455894;481603.64651311655;463650.51056937996;462485.6546365705;307818.28838856175;353962.6284160805;468503.3621329318;194864.16955347933;195162.37658719494;271.03670459600926;3085026.310967015;1512207.0797790338;183609.7480369868;977622.4632208269;0;153;170;74;178;189;155;6;107;113;1138277579709.991;455619580099.66876;899140365169.7716;49372.36061818158;15186.975188159615;-0.0;0.0;4190177.7046171688;801883.7066259808;0.0;3786627.7231516233;4.179505898388141;0.6156779475101019
5467;2019-08-05 12:50:45.146;940;926;277;279;253;19;195;7;47;24;721;295;41;54;212;146;257;782;339;204;195;-6;808;344;346;145;349;279;812;331.0;0.0;1583.0;337.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19072.224609375;15459.0224609375;0.0;1232.66845703125;836.0;316568;732.0;-1.0;Calculated values ==>;1565002245.146;367.16;365.76;300.86;301.06;298.46000000000004;275.06;272.6583383277491;292.66;273.86;277.86;275.56;345.26;302.66;277.26000000000005;278.56;294.36;287.76000000000005;298.86;351.36;293.56;292.66;346.36;356.76;272.56;243.61107973660833;264.9883086891361;272.6583383277491;307.06;8080000.0;3440000.0;3460000.0;1450000.0;3490000.0;2790000.0;8120000.0;0.05516666666666667;0.0;0.2638333333333333;0.05616666666666667;0.0;0.05516666666666667;-0.0024859170960452627;15459.0224609375;0.0;1232.66845703125;19072.224609375;511130.2812870708;508855.0596733977;272650.5774240395;273464.1407506581;263610.88488084695;431175.4696738307;461113.1217133348;452679.91226199997;470442.77219356893;527485.3900220948;482160.1646140623;451900.3984576697;453583.5494244003;462898.3910149112;454803.04145639064;265230.41139045515;487765.9582000665;462300.21040862193;461113.1217133348;306980.0860723078;350603.57178935205;467454.15562920104;198355.08711606142;198355.08711606142;272.48105913443396;3085334.9581983867;1512454.3541599829;183630.42701550477;977622.4632208269;0;153;170;74;178;189;155;6;107;113;1138482582159.8933;455703922249.62854;899307848869.6918;67099.36636767011;15114.39768148801;-0.0;14495.48490861625;4191148.7876404505;802136.344322161;0.0;3786748.5792569914;5.7938557233686865;0.7235929509210048
5468;2019-08-05 12:51:45.137;956;946;286;286;269;31;197;9;57;23;717;294;51;58;208;149;258;826;340;205;197;-5;826;358;360;153;363;284;829;255.0;-1.0;1682.0;339.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19628.51171875;15782.494140625;0.0;1237.72924804688;829.0;316569;731.0;0.0;Calculated values ==>;1565002305.137;368.76;367.76;301.76000000000005;301.76000000000005;300.06;276.26000000000005;274.1680685717883;292.86;274.06;278.86;275.46000000000004;344.86;302.56;278.26000000000005;278.96000000000004;293.96000000000004;288.06;298.96000000000004;355.76;293.66;292.86;346.26;356.06000000000006;272.66;245.2279566241654;265.62235894841564;274.1680685717883;307.16;8259999.999999999;3579999.9999999995;3600000.0;1530000.0;3629999.9999999995;2840000.0;8290000.000000001;0.042499999999999996;0.0;0.2803333333333333;0.0565;0.0;0.042499999999999996;0.0;15782.494140625;0.0;1237.72924804688;19628.51171875;511882.9877752159;510246.0796622778;275211.826268205;275211.826268205;268582.67650602874;430280.9020939914;459196.6552382944;453110.31516667345;469257.8600436114;526682.1277649632;481453.7952859432;452327.9621952576;453240.2531505105;460222.37524275546;452823.4905160512;264744.28954322095;492823.1515956866;460283.3014425634;459196.6552382944;306560.99450073834;347664.82616959437;466430.3390882377;202075.276329566;202075.276329566;274.004291058785;3085657.4159594774;1512714.6610805283;183651.01057511015;977622.4632208269;0;153;170;74;178;189;155;6;107;113;1138694350390.5127;455793308839.89;899476723535.1858;70373.48922066911;14936.061045864952;-0.0;10927.658603620956;4192294.2229326344;802386.7272492147;0.0;3786960.4070079504;5.654285885237408;0.727709454464938
5469;2019-08-05 12:52:45.127;971;959;280;281;267;48;203;17;65;22;687;294;63;79;204;156;258;843;330;210;203;-8;795;379;378;148;383;303;798;1513.0;-1.0;1624.0;286.0;0.0;0;9;98;1;0;0;0;0;0;0;1;0;1;0;0;19900.07421875;15336.14453125;0.0;2411.81201171875;821.0;316570;730.0;0.0;Calculated values ==>;1565002365.127;370.26;369.06000000000006;301.16;301.26000000000005;299.86;277.96000000000004;276.35288757459654;293.46000000000004;274.86;279.66;275.36;341.86;302.56;279.46000000000004;281.06;293.56;288.76000000000005;298.96000000000004;357.46000000000004;294.16;293.46000000000004;346.16;355.26;272.36;244.22491754036054;267.9596281332873;276.35288757459654;306.16;7950000.0;3790000.0;3779999.9999999995;1480000.0;3829999.9999999995;3030000.0;7980000.0;0.2521666666666667;0.0;0.27066666666666667;0.04766666666666666;0.0;0.2521666666666667;0.0;15336.14453125;0.0;2411.81201171875;19900.07421875;516404.0407303607;514541.6540027008;274848.3409234588;275279.48312771023;269526.3286168737;428830.04407018964;457138.5826489435;450826.11921441107;469838.3355584004;522039.11023566517;479156.9821390083;450553.9940556073;452713.8028340145;456461.4047460156;450112.2072796516;266249.86283462506;498257.22590708535;458124.34288288234;457138.5826489435;306141.9092990094;344306.74156575615;466833.15346630086;207684.59549157045;207684.59549157045;276.2581578305003;3085986.7659415286;1512973.9398491704;183681.41835013905;977622.4632208269;0;153;170;74;178;189;155;6;107;114;1138915713490.5479;455883593789.90436;899652794185.2137;65810.30575431553;12352.747930128815;-0.0;62903.98042818425;4193428.89874678;802614.0960895938;0.0;3787575.5681227036;7.9483535905160565;0.6836177492871032
5470;2019-08-05 12:53:45.108;964;964;276;275;246;86;213;58;71;33;669;295;73;80;202;164;258;855;327;217;212;-13;857;400;391;144;403;311;853;2286.0;-1.0;1708.0;270.0;0.0;0;20;98;1;1;0;1;0;0;0;1;0;1;0;0;45498.38671875;36905.046875;4636.41552734375;2552.1416015625;815.0;316571;728.0;-1.0;Calculated values ==>;1565002425.108;369.56000000000006;369.56000000000006;300.76000000000005;300.66;297.76000000000005;281.76000000000005;278.44972407329936;294.46000000000004;278.96000000000004;280.26000000000005;276.46000000000004;340.06000000000006;302.66;280.46000000000004;281.16;293.36;289.56;298.96000000000004;358.66;294.86;294.36;345.96000000000004;354.66;271.86;243.40439225979637;268.91163127593666;278.44972407329936;305.86;8570000.0;4000000.0;3910000.0;1440000.0;4029999.9999999995;3110000.0;8530000.0;0.381;0.0;0.2846666666666666;0.045000000000000005;0.0;0.381;-0.0024893423318849872;36905.046875;4636.41552734375;2552.1416015625;45498.38671875;510494.0366461478;510817.851892106;269931.2036864612;269564.23655863444;259592.6890182294;427245.8023896546;456436.314495679;450204.0675514052;471468.59216682916;519483.7635071042;478288.3485842775;450480.00634889427;451440.6072909993;452781.1861880135;447442.16725955164;263413.46941414924;494943.7622501478;457011.95656398305;456291.9663050696;305303.7579410727;341788.5100793522;466894.4858527952;212982.13637583554;212982.13637583554;278.3438987806918;3086531.580536251;1513409.1452518022;183722.77153089087;977661.0877818683;0;154;170;75;178;189;155;6;107;114;1139146340435.3425;455971166049.8264;899836935855.0498;67529.17640797883;11426.055726463186;-0.0;92701.04520303819;4194539.709229066;802812.1900369349;0.0;3788871.866044103;3.892997209352023;0.2870036025128222
5471;2019-08-05 12:54:45.108;960;970;300;300;260;102;215;83;75;48;679;296;69;78;201;179;258;887;329;222;214;-17;821;424;407;143;426;345;818;3037.0;0.0;1843.0;275.0;0.0;98;26;98;1;0;0;1;0;0;0;1;0;1;0;0;29318.041015625;15678.3466796875;8496.1005859375;2875.65966796875;808.0;316572;726.0;0.0;Calculated values ==>;1565002485.108;369.16;370.16;303.16;303.16;299.16;283.36;280.7480298622053;294.66;281.46000000000004;280.66;277.96000000000004;341.06000000000006;302.76000000000005;280.06;280.96000000000004;293.26000000000005;291.06;298.96000000000004;361.86;295.36;294.56;345.76;353.96000000000004;271.46000000000004;243.1966462407574;272.7676641592781;280.7480298622053;306.06;8209999.999999999;4240000.0;4070000.0000000005;1430000.0;4260000.0;3450000.0;8180000.0;0.5061666666666667;0.0;0.30716666666666664;0.04583333333333333;0.0;0.5061666666666667;0.0;15678.3466796875;8496.1005859375;2875.65966796875;29318.041015625;512839.28951819293;514453.78487547714;282271.6023307896;282271.6023307896;265834.5423989895;425265.77347102837;454047.82776282745;444295.89939694747;473081.1387057701;517724.34807010303;474098.69629914477;443369.9084475445;444755.2855056184;448479.63463794003;445238.40208680055;264974.13241026923;502820.2748086333;455092.37728628004;453897.7868833246;304465.6318710359;338850.9272812574;466635.57275278756;218925.2786710914;218925.2786710914;280.6273282262993;3087155.050767371;1513847.3401980912;183768.00320813697;977770.5254161457;0;154;170;75;178;189;155;6;107;114;1139385740435.3425;456057266049.8264;900033735855.0498;69226.34233295878;11353.388478744406;-0.0;118935.25124009205;4195679.338551907;803002.018738645;0.0;3790635.501847796;7.375755761024957;0.5016658137210741
5472;2019-08-05 12:55:45.109;911;908;307;306;272;79;121;82;103;61;710;300;110;113;204;176;258;814;325;164;122;-19;770;399;378;144;399;365;760;2361.0;-2.0;672.0;80.0;0.0;98;41;46;1;0;0;1;0;1;0;1;0;1;0;0;42029.89453125;10456.712890625;25760.685546875;3071.9189453125;802.0;316573;725.0;-1.0;Calculated values ==>;1565002545.109;364.26;363.96000000000004;303.86;303.76000000000005;300.36;281.06;278.3517537891185;285.26000000000005;281.36;283.46000000000004;279.26000000000005;344.16;303.16;284.16;284.46000000000004;293.56;290.76000000000005;298.96000000000004;354.56000000000006;289.56;285.36;345.66;353.36;271.26000000000005;243.40439225979637;274.9066339382667;278.3517537891185;305.66;7700000.0;3990000.0;3779999.9999999995;1440000.0;3990000.0;3650000.0;7600000.0;0.3935;0.0;0.112;0.013333333333333334;0.0;0.3935;-0.0024914343579216756;10456.712890625;25760.685546875;3071.9189453125;42029.89453125;510280.38922008773;510703.7388419398;295270.2454151934;294383.47556473035;274216.2011836497;427324.32861471217;444882.21914423886;444630.5542385105;474231.63127280935;519436.18075073604;471965.05054333335;445723.48929792445;446187.8389021148;453772.6574298083;449514.8782601013;267628.2197799141;497593.72288010747;451489.7642915184;445041.38045884564;304046.57827927166;336333.2981666971;466294.2697013934;212815.73737507133;212815.73737507133;278.2771319413197;3087749.6268056454;1514065.1359907836;183817.56718924036;978056.0033914612;0;154;170;75;178;190;155;6;107;114;1139621244360.058;456143367484.7224;900246739404.7925;25963.259488705186;3379.713764350961;-0.0;91380.7905534652;4196472.598453574;803124.7966367867;0.0;3792388.164737853;3.072686721183228;0.1479347010109614
5473;2019-08-05 12:56:45.119;840;833;303;302;265;62;123;65;98;64;753;300;113;125;207;165;258;783;320;118;123;-21;810;382;359;142;382;346;795;2189.0;-1.0;-1.0;48.0;0.0;98;43;98;1;0;0;1;0;0;1;1;0;1;0;0;59382.80859375;15683.31640625;38113.0234375;2935.15771484375;796.0;316574;724.0;-1.0;Calculated values ==>;1565002605.119;357.16;356.46000000000004;303.46000000000004;303.36;299.66;279.36;276.6576332772354;285.46000000000004;279.66;282.96000000000004;279.56;348.46000000000004;303.16;284.46000000000004;285.66;293.86;289.66;298.96000000000004;351.46000000000004;284.96000000000004;285.46000000000004;345.56000000000006;352.76;271.06;242.98782864720522;272.8767566201714;276.6576332772354;305.16;8100000.0;3820000.0000000005;3590000.0;1420000.0;3820000.0000000005;3460000.0;7950000.0;0.36483333333333334;0.0;0.0;0.008;0.0;0.36483333333333334;-0.0024923925360223224;15683.31640625;38113.0234375;2935.15771484375;59382.80859375;496708.0859708307;497076.9429609758;286296.3694951595;285738.8574779259;268919.3638547106;428611.97810654406;448845.5812410875;447571.2249633442;474782.9454046236;525620.240974407;474459.7856874524;449773.2789485789;451502.00689536607;457052.978244105;450923.8141388649;265496.6065245732;489631.5602741151;448097.7416361935;448845.5812410875;303627.53096179874;333815.9410454577;466377.4124359473;208523.46711123714;208523.46711123714;276.58990746735907;3088594.8735158625;1514283.005873819;183867.6345045624;978588.3730130644;0;154;170;75;178;190;156;6;107;114;1139842381210.023;456229181784.7088;900460074954.7585;0.0;2062.831562597681;-0.0;87677.51797170709;4196688.995009362;803170.1587402615;0.0;3793880.5660007545;1.5818434801869743;0.038868659578606586
5474;2019-08-05 12:57:45.110;847;858;306;306;263;55;162;53;80;61;783;298;86;99;210;160;258;803;328;154;162;-21;907;377;350;139;377;305;885;3938.0;0.0;1949.0;250.0;0.0;98;37;69;1;1;0;1;0;0;1;1;0;1;0;0;84285.7109375;35645.375;43160.25390625;2576.853515625;790.0;316575;722.0;-1.0;Calculated values ==>;1565002665.11;357.86;358.96000000000004;303.76000000000005;303.76000000000005;299.46000000000004;278.66;276.14872888175563;289.36;278.46000000000004;281.16;279.26000000000005;351.46000000000004;302.96000000000004;281.76000000000005;283.06;294.16;289.16;298.96000000000004;353.46000000000004;288.56;289.36;345.36;352.16;271.06;242.35481222062532;268.19934244402924;276.14872888175563;305.96000000000004;9070000.0;3770000.0000000005;3500000.0;1390000.0;3770000.0000000005;3050000.0;8850000.0;0.6563333333333333;0.0;0.3248333333333333;0.041666666666666664;0.0;0.6563333333333333;-0.0024933460340433623;35645.375;43160.25390625;2576.853515625;84285.7109375;488566.2110734491;492403.0338625308;279640.5962537515;279640.5962537515;263974.4694890655;428973.91024759493;456012.448477608;452498.7891261982;474872.6074611502;531936.4951910102;479374.22484164394;453302.4932832708;455026.60586039413;458284.8413989961;451073.11238887097;261546.44230719758;483652.2687443193;454901.96289435565;456012.448477608;302789.4550866088;331298.85215519386;466800.52878942783;207093.59837151575;207093.59837151575;276.02427139637683;3089791.9315917175;1514710.6808075581;183913.56104142073;979265.5487319551;0;155;170;75;178;190;156;6;107;114;1140055049304.7998;456313469139.62036;900655345659.5537;79715.78613014602;10821.122100746335;-0.0;163373.73861963185;4197353.193581684;803277.5089157346;0.0;3795972.345989417;3.1199668441457487;0.19237449787337108
5475;2019-08-05 12:58:45.090;896;917;300;298;261;61;174;57;-6;60;789;300;-7;67;209;158;258;844;329;185;174;-22;907;383;358;137;381;297;876;2450.0;-1.0;1466.0;131.0;0.0;82;32;98;1;1;0;1;1;1;0;1;0;1;0;0;95739.828125;38517.453125;52186.4140625;2471.18505859375;785.0;316576;720.0;0.0;Calculated values ==>;1565002725.09;362.76;364.86;303.16;302.96000000000004;299.26000000000005;279.26000000000005;276.758820704277;290.56;278.86;272.56;279.16;352.06000000000006;303.16;272.46000000000004;279.86;294.06;288.96000000000004;298.96000000000004;357.56000000000006;291.66;290.56;345.16;351.66;270.96000000000004;241.92719264551067;267.23344911666527;276.758820704277;306.06;9070000.0;3829999.9999999995;3579999.9999999995;1370000.0;3810000.0;2970000.0;8760000.0;0.4083333333333333;0.0;0.24433333333333335;0.021833333333333333;0.0;0.4083333333333333;0.0;38517.453125;52186.4140625;2471.18505859375;95739.828125;496234.36480251944;502129.93681077677;277811.1800081326;277015.32512705756;263661.6293431975;428538.6833535345;456352.44428569207;441976.9197830647;475030.1794768728;533157.5109226882;480574.61463204393;441829.943814551;452160.9382985787;457499.22578343895;449684.33619262784;261546.44230719758;491081.90992816305;457873.3507479363;456352.44428569207;301951.40411888575;329201.48028520535;466982.34319212293;208698.91151646915;208698.91151646915;276.6611169940904;3091291.6443467736;1515328.4983676071;183955.61400722322;980059.8394467585;0;155;170;75;179;191;156;6;107;114;1140267378504.8674;456396241539.64667;900835885459.6111;56997.59335313818;5639.188258251775;-0.0;101125.19254743269;4198492.091985019;803414.6324456856;0.0;3798175.7690305896;1.7575731938018653;0.11200470010775843
5476;2019-08-05 12:59:45.131;918;934;308;307;272;60;140;58;-25;60;783;302;-30;14;210;154;259;867;327;184;140;-24;852;384;360;133;382;291;813;3112.0;0.0;1198.0;151.0;0.0;98;16;98;1;1;0;1;1;1;0;1;0;1;0;0;91306.671875;36406.33984375;49620.109375;2339.32470703125;780.0;316577;719.0;-1.0;Calculated values ==>;1565002785.131;364.96000000000004;366.56000000000006;303.96000000000004;303.86;300.36;279.16;276.8598123268743;287.16;278.96000000000004;270.66;279.16;351.46000000000004;303.36;270.16;274.56;294.16;288.56;299.06;359.86;291.56;287.16;345.06000000000006;351.16;270.76000000000005;241.05796691057077;266.49643012054327;276.8598123268743;305.86;8520000.0;3840000.0;3600000.0;1330000.0;3820000.0000000005;2910000.0;8130000.0;0.5186666666666667;0.0;0.1996666666666667;0.025166666666666667;0.0;0.5186666666666667;-0.002494924749354563;36406.33984375;49620.109375;2339.32470703125;91306.671875;504341.65451266797;509887.46661408106;286867.77464502305;286329.55584152305;270604.59293879353;428465.0848360747;451169.0687444768;440448.3651925157;475538.37348203297;532981.5845737092;481521.1998320933;439705.1574134095;446046.53085677867;457478.5666326659;448888.2283983922;263958.7589402726;500378.63823164254;457411.71562222653;451169.0687444768;301532.38793589;327104.2899505934;467344.8414755855;208937.44008522553;208937.44008522553;276.75594321674237;3092851.4303093296;1515953.2899597199;183995.7289818694;980908.8068754697;0;155;170;75;179;191;156;6;107;114;1140482925695.3262;456477296889.8192;901012405999.9868;46225.014713088945;6503.252934990725;-0.0;125637.47139793169;4199352.86818281;803515.8886003016;0.0;3800066.749188218;2.018493485903506;0.11056571998007363
5477;2019-08-05 13:00:45.141;913;914;316;315;290;49;141;54;-25;60;776;302;-9;4;211;159;259;839;323;175;141;-25;795;368;348;129;366;280;756;3044.0;-1.0;-1.0;220.0;0.0;1;1;98;1;1;0;1;1;0;1;1;0;1;0;0;106369.765625;34376.875;52185.42578125;2220.12866210938;775.0;316578;717.0;-1.0;Calculated values ==>;1565002845.141;364.46000000000004;364.56000000000006;304.76000000000005;304.66;302.16;278.06;275.2199585193972;287.26000000000005;278.56;270.66;279.16;350.76;303.36;272.26000000000005;273.56;294.26000000000005;289.06;299.06;357.06000000000006;290.66;287.26000000000005;344.86;350.66;270.66;240.16925963744896;265.11578078379944;275.2199585193972;305.46000000000004;7950000.0;3679999.9999999995;3479999.9999999995;1290000.0;3660000.0;2800000.0;7559999.999999999;0.5073333333333333;0.0;0.0;0.03666666666666667;0.0;0.5073333333333333;-0.0024957091876173024;34376.875;52185.42578125;2220.12866210938;106369.765625;508465.6870048932;511847.4592872014;309054.6596343382;306974.8570568637;283847.184711802;429606.4342157736;453421.4193259366;442761.2292079108;476043.46291650675;533077.4805390503;482823.39517522044;445003.3962978947;446789.70039077307;460162.587924932;452520.2830702836;266624.6699633703;501515.00731249835;458118.576123233;453421.4193259366;300694.37409284414;325007.27902157017;467803.5210765211;204545.33018178967;204545.33018178967;275.00685167091683;3094499.008505509;1516543.2483933447;184033.73075918033;981757.327731547;0;155;170;75;179;191;157;6;107;114;1140695361095.2925;456555909989.8067;901183734549.9596;0.0;9652.800332806819;-0.0;126263.13589246386;4199738.1408401;803650.5448164747;0.0;3802166.2707772586;1.5308877790056548;0.053508932426171246
5478;2019-08-05 13:01:45.112;898;897;290;287;256;32;155;38;-14;56;769;299;-12;-3;213;149;259;818;310;178;155;-26;810;349;328;127;349;241;781;5247.0;-1.0;1192.0;0.0;0.0;1;1;73;1;1;0;1;1;0;1;1;0;1;0;0;104473.171875;31832.36328125;53468.47265625;1904.2380371093802;771.0;316579;716.0;-1.0;Calculated values ==>;1565002905.112;362.96000000000004;362.86;302.16;301.86;298.76000000000005;276.36;273.20264511476705;288.66;276.96000000000004;271.76000000000005;278.76000000000005;350.06000000000006;303.06;271.96000000000004;272.86;294.46000000000004;288.06;299.06;354.96000000000004;290.96000000000004;288.66;344.76;350.26;270.56;239.71726792356844;259.87524604437704;273.20264511476705;304.16;8100000.0;3490000.0;3279999.9999999995;1270000.0;3490000.0;2410000.0;7809999.999999999;0.8744999999999999;0.0;0.19866666666666666;0.0;0.0;0.8744999999999999;-0.002496334367242299;31832.36328125;53468.47265625;1904.2380371093802;104473.171875;505084.9512118057;507427.422389641;280944.3900315907;279450.6770461228;266236.03296962084;430862.6128555636;458645.2690718622;451613.9132207767;475910.61690415384;535245.2295099283;486977.2603818203;451860.8008057316;452966.6017446543;463029.6163375073;454373.0355399536;265860.94092562527;496198.9535091693;461649.57114514284;458645.2690718622;300275.376401361;323329.7980282076;467983.16077217436;200128.53018992607;200128.53018992607;273.20264511476705;3096255.1837548926;1517094.7253691864;184068.08386961615;982637.3513341248;0;155;170;75;179;191;157;6;107;114;1140898063075.1443;456632672869.75055;901339959004.8453;49961.762762128994;0.0;-0.0;226072.88815225314;4200154.287627935;803730.9459398546;0.0;3805100.9851776096;3.165350802807098;0.10845896383997294
5479;2019-08-05 13:02:45.122;904;912;276;274;238;21;172;24;-2;50;750;296;-5;0;214;139;258;837;311;186;172;-25;780;337;324;129;338;229;765;3748.0;-1.0;2242.0;102.0;0.0;23;100;94;1;0;0;1;1;1;0;1;0;0;0;0;64133.19921875;12050.693359375;42145.125;1059.46752929688;766.0;316580;714.0;-1.0;Calculated values ==>;1565002965.122;363.56000000000006;364.36;300.76000000000005;300.56;296.96000000000004;275.26000000000005;271.8864255623528;290.36;275.56;272.96000000000004;278.16;348.16;302.76000000000005;272.66;273.16;294.56;287.06;298.96000000000004;356.86;291.76000000000005;290.36;344.56000000000006;349.76;270.66;240.16925963744896;258.1383659509748;271.8864255623528;304.26000000000005;7800000.0;3370000.0000000005;3240000.0;1290000.0;3379999.9999999995;2290000.0;7650000.0;0.6246666666666666;0.0;0.3736666666666667;0.017;0.0;0.6246666666666666;-0.0024971128689672915;12050.693359375;42145.125;1059.46752929688;64133.19921875;508481.14384782227;510832.1907259057;275641.3547529499;274722.51239764364;260407.56857874384;431601.1154718507;461486.9784229066;455121.58980288357;475079.70960605826;534221.1250393357;488001.09971773025;454765.35640048364;455358.65355503815;464788.6342995954;455018.854478736;267056.54758209205;500415.7177626021;463280.6450827548;461486.9784229066;299437.39939995663;321233.1047070471;467803.5210765211;196810.9034204215;196810.9034204215;271.8377668636995;3097660.4710226324;1517460.47845649;184092.78553225668;983434.2641111303;0;155;170;75;179;192;157;6;107;114;1141093695675.1133;456709485669.73834;901480982504.8229;96522.09314491333;4606.874500153694;-0.0;165334.321518219;4201375.189876767;803769.3429591199;0.0;3808363.2555454695;4.82240359230346;0.26769629360260977
5480;2019-08-05 13:03:45.143;901;910;272;270;225;9;184;12;8;45;725;296;4;17;215;136;258;819;309;193;184;-23;767;321;326;132;323;250;763;649.0;-2.0;815.0;63.0;0.0;0;100;12;1;0;0;1;0;0;1;1;0;0;0;0;47631.546875;8124.64892578125;32598.248046875;1154.59924316406;763.0;316581;713.0;-1.0;Calculated values ==>;1565003025.143;363.26;364.16;300.36;300.16;295.66;274.06;270.0766712529157;291.56;274.36;273.96000000000004;277.66;345.66;302.76000000000005;273.56;274.86;294.66;286.76000000000005;298.96000000000004;355.06000000000006;292.46000000000004;291.56;344.46000000000004;349.46000000000004;270.86;240.83765695389522;261.13683023647616;270.0766712529157;304.06;7670000.0;3210000.0;3260000.0;1320000.0;3229999.9999999995;2500000.0;7630000.0;0.10816666666666667;0.0;0.13583333333333333;0.0105;0.0;0.10816666666666667;-0.002497578380304119;8124.64892578125;32598.248046875;1154.59924316406;47631.546875;509163.3537509584;510726.19945143664;273977.6628376031;273087.09970942215;255995.32769830903;432519.89010106167;462725.19529449916;452767.348483493;474212.47449241596;530126.0594095237;485637.93674235756;452269.65562404983;453880.911232952;467077.14632660913;457263.18531583075;267805.55328773084;498030.98704061226;463874.229409516;462725.19529449916;299018.4200587347;319975.17213553557;467582.4409557613;192322.24126179572;192322.24126179572;269.9651875157706;3098592.169885835;1517628.6651533581;184111.24254636044;984057.3435537418;0;155;170;75;179;192;158;6;107;114;1141288763924.8157;456787813074.6189;901624732799.6036;35377.127064280554;2890.232096786639;-0.0;29248.586194537424;4202474.734749558;803831.8407138933;0.0;3809985.3473074157;1.6122249765758134;0.12159920827345094
5481;2019-08-05 13:04:45.133;899;894;266;265;218;11;191;3;12;38;714;296;9;43;210;136;258;766;310;198;191;-20;691;342;338;134;347;272;694;2990.0;-1.0;2178.0;667.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;13788.78515625;8683.576171875;0.0;1257.3017578125;759.0;316582;711.0;0.0;Calculated values ==>;1565003085.133;363.06000000000006;362.56000000000006;299.76000000000005;299.66;294.96000000000004;274.26000000000005;272.43898195401505;292.26000000000005;273.46000000000004;274.36;276.96000000000004;344.56000000000006;302.76000000000005;274.06;277.46000000000004;294.16;286.76000000000005;298.96000000000004;349.76;292.96000000000004;292.26000000000005;344.26;349.06000000000006;271.16;241.2770596917726;264.08650396036035;272.43898195401505;304.16;6909999.999999999;3420000.0000000005;3379999.9999999995;1340000.0;3470000.0000000005;2720000.0;6940000.000000001;0.4983333333333333;0.0;0.36300000000000004;0.11116666666666666;0.0;0.4983333333333333;0.0;8683.576171875;0.0;1257.3017578125;13788.78515625;515185.16407880466;514289.3321126281;277794.840034938;277204.3159148729;256442.8608956148;431298.55289687274;461812.7985891147;449359.83956278063;473273.9119493556;527308.3954778414;483095.784184155;448964.1966118606;453376.6336760692;462936.44286756683;453753.8033934807;273672.03090120637;497053.51565445744;462724.51004113274;461812.7985891147;298180.4796168596;318298.0250993184;467598.8835416802;197621.1999797883;197621.1999797883;272.18113130335155;3099103.92068016;1517768.7103511037;184131.33837150928;984328.9503454978;0;155;170;75;179;192;158;6;107;114;1141487930724.8474;456867599774.6316;901781306699.6285;91381.12616862623;30012.519155963648;-0.0;131655.47997364766;4203530.877473538;804105.9846094442;0.0;3811325.9910478275;25.455410184902288;1.902635488533918
5482;2019-08-05 13:05:45.144;908;863;261;262;237;37;200;5;13;33;719;296;20;52;201;143;258;628;312;205;200;-18;696;369;364;136;373;292;698;1623.0;-1.0;1391.0;285.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17157.443359375;13443.3291015625;0.0;1352.37609863281;756.0;316583;710.0;0.0;Calculated values ==>;1565003145.144;363.96000000000004;359.46000000000004;299.26000000000005;299.36;296.86;276.86;275.3239800832674;293.16;273.66;274.46000000000004;276.46000000000004;345.06000000000006;302.76000000000005;275.16;278.36;293.26000000000005;287.46000000000004;298.96000000000004;335.96000000000004;293.66;293.16;344.16;348.76;271.36;241.71165711629368;266.62003547228215;275.3239800832674;304.36;6959999.999999999;3690000.0;3640000.0;1360000.0;3729999.9999999995;2920000.0;6980000.0;0.2705;0.0;0.23183333333333334;0.0475;0.0;0.2705;0.0;13443.3291015625;0.0;1352.37609863281;17157.443359375;515948.692532161;509877.468972453;274522.81755196943;275056.4189372707;263519.0622546421;429537.3511455088;458973.0432833828;445711.84642783966;472525.0707617092;526263.6162906319;480721.2152035307;446688.4288801006;451045.08456080564;457669.3056362231;449985.18114852137;273165.93544287304;476274.52322698;459657.35967444506;458973.0432833828;297761.5184850505;317040.2365367038;467517.45956333395;204927.08242924637;204927.08242924637;275.158289252353;3099361.853197423;1517953.135033857;184153.08967404417;984328.9503454978;0;155;170;75;179;192;158;6;107;114;1141698569335.3965;456948614624.8427;901950537720.0696;55821.93445367388;12473.042913869162;-0.0;68719.4324110439;4204757.794542152;804460.0958694466;0.0;3812996.0881170575;9.260417663416156;0.6905797796759534
5483;2019-08-05 13:06:45.124;902;880;270;270;231;72;208;17;16;31;736;295;51;59;197;150;258;666;315;212;208;-16;736;387;375;144;391;314;736;2164.0;-1.0;970.0;219.0;0.0;0;100;18;1;0;1;1;0;0;0;1;0;0;0;0;32081.59375;25981.810546875;3801.17431640625;1439.1687011718802;752.0;316584;709.0;-1.0;Calculated values ==>;1565003205.124;363.36;361.16;300.16;300.16;296.26000000000005;280.36;277.16162083772156;293.96000000000004;274.86;274.76000000000005;276.26000000000005;346.76;302.66;278.26000000000005;279.06;292.86;288.16;298.96000000000004;339.76;294.36;293.96000000000004;344.06000000000006;348.36;271.56;243.40439225979637;269.2639976450953;277.16162083772156;304.66;7359999.999999999;3870000.0000000005;3750000.0;1440000.0;3910000.0;3140000.0;7359999.999999999;0.3606666666666667;0.0;0.16166666666666665;0.0365;0.0;0.3606666666666667;-0.0024992750112157757;25981.810546875;3801.17431640625;1439.1687011718802;32081.59375;511886.3547311758;508924.5204723018;275346.04817087326;275346.04817087326;259218.1387608463;428242.4622021849;458325.85225689027;441687.1745379894;471270.65844568226;526320.9060097164;477916.45454181475;446832.69849642727;447971.5428111246;454104.80106982234;447705.8609904182;269826.16353936313;477818.7928641596;458882.9861683954;458325.85225689027;297342.5633918147;315363.2798926983;466594.4891701542;209674.12678729589;209674.12678729589;277.047739812595;3099772.041731695;1518281.5683500883;184176.34479309217;984360.616239327;0;155;171;76;179;192;158;6;107;114;1141920195435.467;457032586624.8694;902132277120.1273;37508.776053028785;9377.593226974328;-0.0;89680.38898603371;4205535.291211315;804642.1238078;0.0;3814315.6466296157;4.374033904615729;0.2554830638837826
5484;2019-08-05 13:07:45.105;875;883;288;289;255;90;209;46;29;35;749;293;46;52;195;166;258;749;317;218;209;-14;800;406;384;152;409;302;794;2367.0;-2.0;1184.0;199.0;0.0;98;100;98;1;0;1;1;0;0;0;1;0;0;0;0;46922.71875;34541.63671875;8359.126953125;1357.01318359375;748.0;316585;707.0;0.0;Calculated values ==>;1565003265.105;360.66;361.46000000000004;301.96000000000004;302.06;298.66;282.16;279.03374662543837;294.06;277.76000000000005;276.06;276.66;348.06000000000006;302.46000000000004;277.76000000000005;278.36;292.66;289.76000000000005;298.96000000000004;348.06000000000006;294.96000000000004;294.06;343.86;347.96000000000004;271.76000000000005;245.02929689885198;267.8393353686513;279.03374662543837;304.86;8000000.0;4060000.0;3840000.0;1520000.0;4090000.0;3020000.0;7940000.000000001;0.3945;0.0;0.19733333333333333;0.033166666666666664;0.0;0.3945;0.0;34541.63671875;8359.126953125;1357.01318359375;46922.71875;502686.27948741836;504348.19437375775;278747.5867299947;279218.01028607815;265187.51606329606;426768.0553449161;457010.9849191402;446017.8014079234;470598.2080311989;528615.2473456069;479164.0989566057;448401.4392639541;449230.24535680655;450646.07049140247;446612.726224061;265993.2127711081;484494.520675904;458286.5801864165;457010.9849191402;296504.67125881097;313686.43059754226;465660.049502084;214518.15678416038;214518.15678416038;278.93893505864753;3100430.20251834;1518785.7706955338;184199.6389299645;984461.9199934656;0;155;171;76;179;192;158;6;107;114;1142147823330.2644;457121358504.79034;902317018599.9629;45682.59653908924;8329.539441811132;-0.0;95663.42069924953;4206228.3331161775;804789.6365194195;0.0;3815859.6892738985;3.3819040926737176;0.20133381149038643
