;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5485;2019-08-05 13:08:48.095;867;879;291;291;253;75;115;69;49;46;731;293;54;57;196;171;259;793;316;215;114;-14;871;393;363;146;394;302;855;2386.0;-2.0;744.0;2.0;0.0;86;0;98;1;0;1;1;0;1;0;1;1;0;0;0;72751.1875;37811.1640625;30233.46484375;2360.904296875;745.0;316586;706.0;-1.0;Calculated values ==>;1565003328.095;359.86;361.06000000000006;302.26000000000005;302.26000000000005;298.46000000000004;280.66;277.76006397333236;284.66;280.06;278.06;277.76000000000005;346.26;302.46000000000004;278.56;278.86;292.76000000000005;290.26000000000005;299.06;352.46000000000004;294.66;284.56;343.76;347.66;271.76000000000005;243.81672145450628;267.8393353686513;277.76006397333236;304.76000000000005;8710000.0;3929999.9999999995;3629999.9999999995;1460000.0;3940000.0;3020000.0;8550000.0;0.39766666666666667;0.0;0.12400000000000001;0.0003333333333333333;0.0;0.39766666666666667;-0.0025003462639464004;37811.1640625;30233.46484375;2360.904296875;72751.1875;495093.51293253346;498360.2662131543;275551.8916968896;275551.8916968896;261817.6537980448;427788.9520696689;446882.05092554615;448816.61916108726;472490.94950669346;526733.7036220904;479164.0989566057;449505.1483678675;449916.25365142606;453442.1357148854;449841.92296591256;263191.6012341723;485113.46603923204;461169.71765311295;446729.08510916616;296085.73418796173;312428.86344474956;466512.5098467736;211499.4810376071;211499.4810376071;277.7586552185162;3101477.1829844275;1519418.7572124645;184232.16554414926;984799.5515709175;0;155;171;76;179;193;158;6;108;114;1142383090980.3;457215213604.80457;902507248399.9917;29427.325127311542;85.00434293638882;-0.0;93542.97255245666;4206885.440611523;804863.2520906808;0.0;3817514.982428444;1.7478072592346008;0.07354273376198356
5486;2019-08-05 13:09:45.096;889;908;295;295;255;64;120;63;55;53;709;292;47;47;200;164;259;832;319;207;120;-16;938;386;351;143;386;273;913;2914.0;-2.0;2165.0;103.0;0.0;37;8;1;1;1;1;1;0;0;1;1;1;0;0;0;96983.7734375;51418.94921875;41302.48046875;2139.39624023438;742.0;316587;704.0;0.0;Calculated values ==>;1565003385.096;362.06000000000006;363.96000000000004;302.66;302.66;298.66;279.56;277.0612115527968;285.16;279.46000000000004;278.66;278.46000000000004;344.06000000000006;302.36;277.86;277.86;293.16;289.56;299.06;356.36;293.86;285.16;343.56000000000006;347.36;271.56;243.1966462407574;264.2163659402789;277.0612115527968;305.06;9380000.0;3860000.0;3510000.0;1430000.0;3860000.0;2730000.0;9130000.0;0.4856666666666667;0.0;0.3608333333333333;0.017166666666666667;0.0;0.4856666666666667;0.0;51418.94921875;41302.48046875;2139.39624023438;96983.7734375;492311.7265270142;497532.3014448784;273804.0559631553;273804.0559631553;260398.49984765876;428316.9747201074;449878.0169853479;454731.31114620477;473573.4516685199;526715.894869377;482535.2117756711;453715.23204408324;453715.23204408324;455387.89613187464;450048.957549876;260833.47558837273;485554.10955782176;461936.77970419364;449878.0169853479;295247.87795992935;311171.3556482807;466735.44464447023;209588.93041988192;209588.93041988192;277.0104890442326;3102820.941664441;1520125.1746681142;184267.7935483978;985365.8877394693;0;156;171;76;179;193;159;6;108;114;1142586584550.0413;457297580049.6998;902671126274.7833;88455.54237874816;4414.348494188766;-0.0;116700.39970862799;4207818.696350712;804898.8725921728;0.0;3819179.438323863;2.209239573153379;0.1432272776128256
5487;2019-08-05 13:10:45.086;937;960;302;301;263;57;152;57;42;56;697;294;32;38;203;158;259;875;321;200;152;-18;904;378;345;141;378;257;876;4110.0;0.0;1956.0;4.0;0.0;98;7;1;1;1;1;1;0;0;1;1;1;0;0;0;96438.4609375;49253.83203125;43084.875;1996.0827636718802;738.0;316588;702.0;0.0;Calculated values ==>;1565003445.086;366.86;369.16;303.36;303.26000000000005;299.46000000000004;278.86;276.25090830309495;288.36;278.86;277.36;278.76000000000005;342.86;302.56;276.36;276.96000000000004;293.46000000000004;288.96000000000004;299.06;360.66;293.16;288.36;343.36;346.96000000000004;271.36;242.77792619122317;262.0952818180154;276.25090830309495;305.26000000000005;9040000.0;3779999.9999999995;3450000.0;1410000.0;3779999.9999999995;2570000.0;8760000.0;0.685;0.0;0.32599999999999996;0.0006666666666666666;0.0;0.685;0.0;49253.83203125;43084.875;1996.0827636718802;96438.4609375;502680.9232741367;508376.5989254704;278616.8768289134;278212.7703389862;264330.2354881348;428902.12800615287;455464.5207381245;455782.72271421895;474126.67667064624;526737.4633245739;484619.5485889552;454548.466256717;455290.22753941757;457138.5826489435;450594.25455849565;261969.6519150315;495849.51541476214;461926.1883924594;455464.5207381245;294410.04551340896;309494.7701623936;466817.4960153872;207674.3576055459;207674.3576055459;276.2490900738238;3104432.52497583;1520963.9746886902;184302.250129715;986068.9984971603;0;156;171;76;179;193;159;6;108;114;1142795349750.0745;457382765849.7134;902830099774.8086;80883.32702542741;172.76209227322752;-0.0;169736.26174581636;4209229.618403098;804937.0921427459;0.0;3821566.0126743326;2.6585351110520774;0.13793640147847697
5488;2019-08-05 13:11:45.127;966;984;308;307;271;49;172;51;25;56;683;297;21;34;205;160;259;886;320;195;172;-18;844;369;342;139;370;256;822;3050.0;0.0;1575.0;0.0;0.0;98;7;89;1;0;1;1;0;0;1;1;1;0;0;0;79574.0;34386.6796875;39950.859375;2008.83728027344;735.0;316589;701.0;0.0;Calculated values ==>;1565003505.127;369.76;371.56000000000006;303.96000000000004;303.86;300.26000000000005;278.06;275.3239800832674;290.36;278.26000000000005;275.66;278.76000000000005;341.46000000000004;302.86;275.26000000000005;276.56;293.66;289.16;299.06;361.76;292.66;290.36;343.26;346.66;271.36;242.35481222062532;261.9595390733887;275.3239800832674;305.16;8440000.0;3690000.0;3420000.0000000005;1390000.0;3700000.0;2560000.0;8220000.0;0.5083333333333333;0.0;0.2625;0.0;0.0;0.5083333333333333;0.0;34386.6796875;39950.859375;2008.83728027344;79574.0;511824.2639086898;516053.3193460984;285850.65352969174;285337.52480255853;269708.6185289152;429537.3511455088;458674.6048078876;453849.0654772257;474383.9129541356;525387.5741159163;485059.9628114277;453350.8084663683;454963.98106415354;458707.79275968665;452490.6768276049;264297.6825047493;502325.0801694788;461726.3943563215;458674.6048078876;293991.1381695566;308237.3991652946;467098.261727355;205359.68903474408;205359.68903474408;275.3239800832674;3105900.297779947;1521661.4552407449;184335.6472692803;986761.4357941353;0;156;171;76;179;193;159;6;108;114;1143001590585.5134;457466823249.8923;902984104940.1364;65228.46131615143;0.0;-0.0;128768.4155180146;4210448.048667332;804938.5328106353;0.0;3824055.25147513;2.5410096212448305;0.1340077573624671
5489;2019-08-05 13:12:45.107;959;968;300;298;263;44;184;45;22;54;673;299;20;37;206;161;259;863;320;194;184;-19;818;364;340;135;366;251;800;2723.0;-1.0;1494.0;43.0;0.0;98;1;22;1;0;1;1;0;0;1;1;1;0;0;0;71696.8125;28307.8515625;38790.66015625;1962.84606933594;733.0;316590;700.0;-1.0;Calculated values ==>;1565003565.107;369.06000000000006;369.96000000000004;303.16;302.96000000000004;299.46000000000004;277.56;274.8017692304317;291.56;277.66;275.36;278.56;340.46000000000004;303.06;275.16;276.86;293.76000000000005;289.26000000000005;299.06;359.46000000000004;292.56;291.56;343.16;346.46000000000004;271.26000000000005;241.49495122638035;261.27494424493943;274.8017692304317;305.16;8180000.0;3640000.0;3400000.0;1350000.0;3660000.0;2510000.0;8000000.0;0.45383333333333337;0.0;0.249;0.007166666666666667;0.0;0.45383333333333337;-0.0025021673522469356;28307.8515625;38790.66015625;1962.84606933594;71696.8125;512942.23899749015;515604.8508775047;284087.6929330532;283055.36914986826;267869.6333877935;429879.7862731237;460585.942006703;454327.0165231591;474701.529525893;524764.7267133192;485846.9784573732;454080.67721022735;456161.9829332792;459479.34306306764;453504.26709067414;265473.53855324694;500967.7729226783;461900.26878527395;460585.942006703;293572.2367247113;307399.1840295507;467558.1405869268;203990.12515722256;203990.12515722256;274.773991857817;3107160.467687813;1522183.7355165186;184368.7335980838;987417.3963973279;0;156;171;76;179;193;159;6;108;114;1143206122385.5784;457548995849.9184;903136154240.1847;62333.8859501182;1888.9041105795468;-0.0;116451.73488018922;4211510.713888369;804954.2684312726;0.0;3826098.0715620136;2.616144986539142;0.14553089422290058
5490;2019-08-05 13:13:45.128;941;948;298;297;261;41;192;41;25;51;668;299;23;40;207;162;259;861;320;197;191;-19;825;361;344;127;362;242;809;1707.0;-2.0;1093.0;151.0;0.0;98;1;1;1;0;1;1;0;0;1;1;1;0;0;0;70217.4296875;26715.74609375;39209.8984375;1934.60266113281;731.0;316591;698.0;-1.0;Calculated values ==>;1565003625.128;367.26;367.96000000000004;302.96000000000004;302.86;299.26000000000005;277.26000000000005;274.4858918419099;292.36;277.26000000000005;275.66;278.26000000000005;339.96000000000004;303.06;275.46000000000004;277.16;293.86;289.36;299.06;359.26;292.86;292.26000000000005;342.96000000000004;346.26;271.26000000000005;239.71726792356844;260.01710675043796;274.4858918419099;305.16;8250000.0;3610000.0;3440000.0;1270000.0;3620000.0000000005;2420000.0;8090000.000000001;0.28450000000000003;0.0;0.18216666666666667;0.025166666666666667;0.0;0.28450000000000003;-0.0025024689731593104;26715.74609375;39209.8984375;1934.60266113281;70217.4296875;509875.27448696946;512152.70093309897;282155.34503864375;281669.362809995;266645.9384692818;430081.6785162784;461024.2997607715;456192.1278643392;475430.02874110744;524972.0951583512;486864.845712603;455951.81146665616;457983.5322133978;460242.557883941;454161.71719194663;265144.9616789952;499868.9996480935;461683.90579988866;460892.0204174034;292734.4514702754;306560.99450073834;468664.1474473651;202934.35801393018;202934.35801393018;274.35184303446397;3108343.5002874443;1522642.4259817807;184401.22370501363;988067.6285529132;0;156;171;76;179;193;159;6;108;114;1143411394205.2651;457627623359.79846;903284106004.959;46135.12374108285;6687.53303407478;-0.0;73388.95495378812;4212414.938669028;805025.7637553107;0.0;3827680.6310102283;1.8598755081327314;0.1225910856619211
5491;2019-08-05 13:14:45.128;928;937;299;298;261;38;196;38;31;49;669;299;28;49;209;162;259;860;327;200;195;-18;800;357;339;129;359;256;788;3103.0;-1.0;1188.0;46.0;0.0;98;100;97;1;0;0;1;0;0;1;1;0;0;0;0;56943.4921875;14929.974609375;37895.7578125;1199.400390625;728.0;316592;697.0;0.0;Calculated values ==>;1565003685.128;365.96000000000004;366.86;303.06;302.96000000000004;299.26000000000005;276.96000000000004;274.0616903277293;292.76000000000005;276.96000000000004;276.26000000000005;278.06;340.06000000000006;303.06;275.96000000000004;278.06;294.06;289.36;299.06;359.16;293.16;292.66;342.86;345.96000000000004;271.36;240.16925963744896;261.9595390733887;274.0616903277293;305.86;8000000.0;3570000.0000000005;3390000.0;1290000.0;3590000.0;2560000.0;7880000.0;0.5171666666666667;0.0;0.198;0.007666666666666667;0.0;0.5171666666666667;0.0;14929.974609375;37895.7578125;1199.400390625;56943.4921875;510128.69273198757;512349.54332759895;284927.46007538005;284379.35444666585;267766.51203687256;430346.717906069;462313.3204839223;454593.27306183573;474983.2608063853;523958.07918131433;485276.64340484544;454221.63973398146;456804.1626795621;460977.8470136248;454840.80745482986;266364.37855421694;501612.9964481793;462833.8357648941;462182.9142258877;292315.56762988004;305303.7579410727;468486.6802585559;202165.57752558828;202165.57752558828;274.03488812841965;3109403.1746364026;1522989.4736543067;184427.3403971116;988710.1756883299;0;156;171;76;179;193;159;6;108;114;1143616294205.2651;457704423359.79846;903433506004.959;49980.683716177;2041.795120952752;-0.0;134472.29929683817;4213215.903731172;805098.5081566026;0.0;3829412.8081289837;3.4520003640012877;0.17484941841500298
5492;2019-08-05 13:15:45.139;913;923;298;297;256;32;198;33;34;48;684;299;32;54;210;159;259;855;320;202;198;-16;813;350;338;129;352;258;803;3636.0;-1.0;834.0;93.0;0.0;100;86;74;1;0;0;1;0;0;1;1;0;0;0;0;55728.66796875;13086.953125;38779.671875;1118.34594726562;725.0;316593;696.0;0.0;Calculated values ==>;1565003745.139;364.46000000000004;365.46000000000004;302.96000000000004;302.86;298.76000000000005;276.36;273.3108153835814;292.96000000000004;276.46000000000004;276.56;277.96000000000004;341.56000000000006;303.06;276.36;278.56;294.16;289.06;299.06;358.66;293.36;292.96000000000004;342.76;345.66;271.56;240.16925963744896;262.23063862743834;273.3108153835814;305.16;8130000.0;3500000.0;3379999.9999999995;1290000.0;3520000.0000000005;2580000.0;8030000.0;0.606;0.0;0.13899999999999998;0.015500000000000002;0.0;0.606;0.0;13086.953125;38779.671875;1118.34594726562;55728.66796875;506947.98208024626;509186.51344167907;282747.3879074446;282248.0444261435;265109.57951676263;430799.1582183253;462724.51004113274;454627.8331398351;474886.79839167325;525331.494627222;485047.52095661574;454379.5404932804;457088.64538944094;462181.9758583779;455597.1919293177;265714.12755397084;499542.50551261316;463243.0719274284;462724.51004113274;291896.6896268761;304046.57827927166;468681.69951493083;200266.3433020661;200266.3433020661;273.2611484057135;3110342.28144111;1523222.9908554137;184446.6584909023;989349.2547445365;0;156;171;76;179;193;159;6;108;114;1143819431439.9875;457781837549.6927;903587734274.7482;35356.24708744989;4160.438021299404;-0.0;159049.64904387438;4213927.175196096;805150.2029083513;0.0;3831859.272798123;3.747597301699965;0.15539112135303162
5493;2019-08-05 13:16:45.099;915;928;299;298;250;21;199;24;25;46;697;298;27;58;211;157;260;864;318;203;199;-14;823;339;336;135;342;259;817;2182.0;-1.0;1353.0;0.0;0.0;1;91;47;1;0;0;1;0;0;1;1;0;0;0;0;49893.94921875;11251.056640625;34828.5390625;1133.32531738281;722.0;316594;694.0;0.0;Calculated values ==>;1565003805.099;364.66;365.96000000000004;303.06;302.96000000000004;298.16;275.26000000000005;272.10816812424576;293.06;275.56;275.66;277.76000000000005;342.86;302.96000000000004;275.86;278.96000000000004;294.26000000000005;288.86;299.16;359.56000000000006;293.46000000000004;293.06;342.56000000000006;345.36;271.76000000000005;241.49495122638035;262.3656120759269;272.10816812424576;304.96000000000004;8230000.0;3390000.0;3360000.0;1350000.0;3420000.0000000005;2590000.0;8170000.0;0.3636666666666667;0.0;0.22549999999999998;0.0;0.0;0.3636666666666667;0.0;11251.056640625;34828.5390625;1133.32531738281;49893.94921875;506383.1125657242;508718.3932787731;281885.5000300035;281410.60541832587;262341.9650351102;431480.97241316177;463154.26029409963;453335.5304366992;473923.1613037276;526580.9003531123;484824.0190671702;453585.9700613995;457414.67490995815;463812.7331925523;457138.366296076;265595.8116639424;499582.4433152629;463670.2695405943;463154.26029409963;291058.95107146574;302789.4550866088;468050.61628366343;197468.58989117702;197468.58989117702;272.10816812424576;3111221.8831259147;1523425.6723924242;184465.40990883484;989962.2475682338;0;156;171;76;179;193;159;6;108;114;1144021496640.1162;457860984749.74304;903742730874.8468;57697.99509301525;0.0;-0.0;96621.02213652953;4214702.110246748;805184.850111673;0.0;3833988.4413333633;3.268575929934804;0.18206522163533584
5494;2019-08-05 13:17:45.099;925;939;296;295;248;17;202;18;13;43;699;297;16;64;213;158;260;868;320;205;201;-12;804;334;336;137;338;260;802;127.0;1.0;1286.0;31.0;0.0;62;95;28;1;0;0;1;0;1;0;1;0;0;0;0;39219.33984375;9563.05078125;25945.482421875;1156.18688964844;720.0;316595;693.0;-1.0;Calculated values ==>;1565003865.099;365.66;367.06000000000006;302.76000000000005;302.66;297.96000000000004;274.86;271.55198750734434;293.36;274.96000000000004;274.46000000000004;277.46000000000004;343.06000000000006;302.86;274.76000000000005;279.56;294.46000000000004;288.96000000000004;299.16;359.96000000000004;293.66;293.26000000000005;342.46000000000004;345.16;271.96000000000004;241.92719264551067;262.5002047102346;271.55198750734434;305.16;8040000.000000001;3340000.0;3360000.0;1370000.0;3379999.9999999995;2600000.0;8020000.0;0.021166666666666667;0.00016666666666666666;0.21433333333333332;0.005166666666666667;0.0;0.021166666666666667;-0.0025041181581266134;9563.05078125;25945.482421875;1156.18688964844;39219.33984375;509381.27921711083;511482.57359957544;281851.5367868373;281361.2793461879;262295.3981305653;431779.12508338504;463541.42486092186;451647.1909244019;473371.616014766;526706.9630865715;484600.0718706783;452027.8246842997;457984.75998119864;464660.4023771773;458082.4877844951;266530.65023849416;501507.17359289277;463927.64693526766;463412.47546262783;290640.09048841946;301951.40411888575;467970.7931639327;196010.47743670575;196010.47743670575;271.50550271086036;3111964.4938681023;1523599.1232876065;184484.48917722676;990468.6977472702;0;156;171;76;179;194;159;6;108;114;1144223096640.1162;457942584749.74304;903898430874.8468;54791.46892419621;1405.1282979240057;0.0;5660.008958215351;4215639.522446891;805196.5595141557;0.0;3834840.783259153;1.6870879151352751;0.18646827810602498
5495;2019-08-05 13:18:45.100;925;935;294;293;247;12;203;13;12;39;695;296;12;69;214;162;260;836;325;206;203;-10;801;325;330;138;329;262;800;239.0;-2.0;569.0;119.0;0.0;1;98;19;1;0;0;1;0;1;0;1;0;0;0;0;35786.765625;8946.8583984375;23428.953125;1180.19201660156;717.0;316596;691.0;0.0;Calculated values ==>;1565003925.1;365.66;366.66;302.56;302.46000000000004;297.86;274.36;270.5352231155435;293.46000000000004;274.46000000000004;274.36;277.06;342.66;302.76000000000005;274.36;280.06;294.56;289.36;299.16;356.76;293.76000000000005;293.46000000000004;342.26;344.86;272.16;242.14157278889297;262.7682575881327;270.5352231155435;305.66;8009999.999999999;3250000.0;3300000.0;1380000.0;3290000.0;2620000.0;8000000.0;0.03983333333333334;0.0;0.09483333333333334;0.01983333333333333;0.0;0.03983333333333334;0.0;8946.8583984375;23428.953125;1180.19201660156;35786.765625;509630.4122835591;511095.15537698375;281064.3953265111;280580.63898367103;262032.48776673677;432297.2667888766;464556.556418142;451165.38839771587;472850.0741107318;526141.0247433856;484260.0612212173;451165.38839771587;458273.4786486601;466094.49311059044;460036.7560276246;266685.48039610696;497050.5187318993;464937.87425375095;464556.556418142;289802.386634966;300694.37409284414;468029.8493702001;193069.89876341837;193069.89876341837;270.28401523518926;3112589.555163768;1523753.375101405;184503.95932591907;990880.158233891;0;156;171;76;179;194;159;6;108;114;1144422899969.8748;458025086124.6434;904055033484.6576;24476.055600319214;5453.372353701171;-0.0;10814.21852991316;4216300.096159843;805253.7146387531;0.0;3834978.070776142;1.2141984201222944;0.12909928677789034
5496;2019-08-05 13:19:45.121;932;938;293;292;249;10;204;8;16;34;691;295;15;74;214;163;260;821;323;207;204;-8;734;335;337;139;340;264;736;388.0;-1.0;2058.0;542.0;0.0;67;99;6;1;0;0;1;0;0;0;1;0;0;0;0;17259.287109375;7372.07421875;6646.5732421875;1194.23779296875;714.0;316597;690.0;0.0;Calculated values ==>;1565003985.121;366.36;366.96000000000004;302.46000000000004;302.36;298.06;274.16;271.6637117239857;293.56;273.96000000000004;274.76000000000005;276.56;342.26;302.66;274.66;280.56;294.56;289.46000000000004;299.16;355.26;293.86;293.56;342.16;344.56000000000006;272.36;242.35481222062532;263.0348170998261;271.6637117239857;305.46000000000004;7340000.000000001;3350000.0;3370000.0000000005;1390000.0;3400000.0;2640000.0;7359999.999999999;0.06466666666666666;0.0;0.34299999999999997;0.09033333333333333;0.0;0.06466666666666666;0.0;7372.07421875;6646.5732421875;1194.23779296875;17259.287109375;516035.33359571075;516666.6197865811;289198.95839814085;288424.79464219237;266068.2279789512;431720.082569444;463650.51056937996;451322.07754363207;472228.6972694908;525573.7652697968;483918.88425160066;451193.9005649436;458564.00762032805;464495.3112978398;458588.7599558128;270850.59163937526;500807.233323496;464036.8909748543;463650.51056937996;289383.54333396035;299437.39939995663;468089.2413142022;195644.66649629385;195644.66649629385;271.3625059984651;3113031.760321957;1523889.4138037679;184523.75316646753;991130.8753411829;0;156;171;76;179;194;159;6;108;114;1144623070005.3645;458108215209.8468;904212888715.0438;87697.351989237;24610.826591884386;-0.0;17331.0445833929;4217235.201731149;805504.3373178265;0.0;3835212.6967263445;8.521672319274643;1.0557475785692936
5497;2019-08-05 13:20:45.121;938;919;290;288;263;21;205;8;21;30;688;296;20;76;212;171;260;691;319;209;205;-7;748;333;338;144;338;276;751;-2.0;-1.0;886.0;181.0;0.0;1;99;34;1;0;0;1;0;0;0;1;0;0;0;0;16605.462890625;9504.6826171875;4161.775390625;1238.38928222656;712.0;316598;689.0;-1.0;Calculated values ==>;1565004045.121;366.96000000000004;365.06000000000006;302.16;301.96000000000004;299.46000000000004;275.26000000000005;271.4400167685773;293.66;273.96000000000004;275.26000000000005;276.16;341.96000000000004;302.76000000000005;275.16;280.76000000000005;294.36;290.26000000000005;299.16;342.26;294.06;293.66;342.06000000000006;344.36;272.46000000000004;243.40439225979637;264.60387354146746;271.4400167685773;305.06;7480000.0;3329999.9999999995;3379999.9999999995;1440000.0;3379999.9999999995;2760000.0;7509999.999999999;0.0;0.0;0.14766666666666667;0.030166666666666668;0.0;0.0;-0.0025053071697746093;9504.6826171875;4161.775390625;1238.38928222656;16605.462890625;515709.97651964665;512931.0795639251;284537.6765499804;283332.5358981081;270915.09649711964;431837.87352777255;463630.8686226779;449815.3021163915;471171.66155044775;524313.273028375;482625.86168019794;449683.2893021975;456877.1460960281;464532.0695134284;459963.5125247147;269841.65414633986;480065.17837179307;464146.46001760726;463630.8686226779;288964.7057630673;298599.4468028795;467493.82274924906;195233.08314714028;195644.66649629385;271.18921144459966;3113313.966571957;1524030.0534440672;184544.02505876083;991220.944913123;0;156;171;76;179;194;159;6;108;114;1144825570005.3645;458193115209.8468;904374888715.0438;37593.30766779276;8213.198977996948;-0.0;0.0;4218279.290561625;805777.8708642421;0.0;3835357.1220978727;3.073262392725237;0.4129340943839618
5498;2019-08-05 13:21:45.122;938;928;298;299;271;22;205;8;26;27;686;296;24;73;213;175;260;737;322;209;205;-5;800;330;335;148;335;279;804;-2.0;-2.0;661.0;203.0;0.0;1;99;51;1;0;0;1;0;0;0;1;0;0;0;0;19015.779296875;11376.6162109375;4530.26416015625;1234.04821777344;710.0;316599;687.0;0.0;Calculated values ==>;1565004105.122;366.96000000000004;365.96000000000004;302.96000000000004;303.06;300.26000000000005;275.36;271.1026128081217;293.66;273.96000000000004;275.76000000000005;275.86;341.76;302.76000000000005;275.56;280.46000000000004;294.46000000000004;290.66;299.16;346.86;294.06;293.66;341.86;344.16;272.66;244.22491754036054;264.9883086891361;271.1026128081217;305.36;8000000.0;3300000.0;3350000.0;1480000.0;3350000.0;2790000.0;8040000.000000001;0.0;0.0;0.11016666666666668;0.03383333333333333;0.0;0.0;0.0;11376.6162109375;4530.26416015625;1234.04821777344;19015.779296875;511508.2607845993;509797.7781730252;282646.5565251327;283149.4404867221;270745.4525017168;432012.3539207929;464075.5870987831;449930.3794530678;470337.1587537227;523866.9267433707;482271.8079741194;449665.3071288107;456006.7172219452;465098.98131620587;460953.1890514761;266737.5598567741;481526.2922029138;464588.0836824697;464075.5870987831;288127.0477506168;297761.5184850505;467134.6619324173;194294.09233734896;195644.66649629385;270.79889319326935;3113610.815203889;1524204.067167605;184564.62904796336;991293.3797831865;0;156;171;76;179;194;159;6;108;114;1145027473370.1206;458280716669.74097;904541391489.8427;28162.59763058169;9231.105937966478;-0.0;0.0;4218827.265571214;805923.2424945197;0.0;3835357.1220978727;2.181544796402389;0.3099865117521179
5499;2019-08-05 13:22:45.122;946;943;308;307;270;22;206;9;28;25;680;297;27;72;214;179;260;797;328;210;206;-4;819;334;339;146;339;280;822;-2.0;-1.0;1110.0;296.0;0.0;1;1;62;1;0;0;1;0;0;0;1;0;1;0;0;21115.765625;12387.0947265625;4591.896484375;2119.39282226562;707.0;316600;685.0;0.0;Calculated values ==>;1565004165.122;367.76;367.46000000000004;303.96000000000004;303.86;300.16;275.36;271.55198750734434;293.76000000000005;274.06;275.96000000000004;275.66;341.16;302.86;275.86;280.36;294.56;291.06;299.16;352.86;294.16;293.76000000000005;341.66;343.86;272.76000000000005;243.81672145450628;265.11578078379944;271.55198750734434;305.96000000000004;8190000.000000001;3340000.0;3390000.0;1460000.0;3390000.0;2800000.0;8220000.0;0.0;0.0;0.185;0.04933333333333333;0.0;0.0;0.0;12387.0947265625;4591.896484375;2119.39282226562;21115.765625;511063.2307381362;510400.70310002426;285850.65352969174;285337.52480255853;269329.12522265944;431779.12508338504;463611.34400118963;450013.595866885;470407.4988314594;523165.1188513798;482265.2306682858;449881.03280902625;455714.28765531245;464642.1178066773;460857.672572605;265786.39835153555;489076.71912801696;464127.55960852746;463611.34400118963;287289.4124756198;296504.67125881097;467514.6561409828;195517.40356584077;195644.66649629385;271.3074753877298;3113945.2447449043;1524402.0980920843;184592.57438996367;991369.3977885576;0;156;171;76;179;194;159;6;108;115;1145229673370.1206;458368916669.74097;904709091489.8427;47081.79557569318;13418.531127040342;-0.0;0.0;4219454.302181266;806111.9894700614;0.0;3835357.1220978727;3.1678243875268115;0.4494484588805157
5500;2019-08-05 13:23:45.122;960;956;315;315;277;24;207;9;32;22;655;298;30;82;214;182;260;835;322;212;207;-5;813;336;341;145;341;280;815;-2.0;-1.0;1106.0;282.0;0.0;1;1;75;1;0;0;1;0;0;0;1;0;1;0;0;38633.42578125;13212.517578125;4556.47119140625;2170.85498046875;706.0;316601;684.0;0.0;Calculated values ==>;1565004225.122;369.16;368.76;304.66;304.66;300.86;275.56;271.77519066394296;293.86;274.06;276.36;275.36;338.66;302.96000000000004;276.16;281.36;294.56;291.36;299.16;356.66;294.36;293.86;341.56000000000006;343.76;272.66;243.61107973660833;265.11578078379944;271.77519066394296;305.36;8130000.0;3360000.0;3410000.0;1450000.0;3410000.0;2800000.0;8150000.0;0.0;0.0;0.18433333333333335;0.047;0.0;0.0;0.0;13212.517578125;4556.47119140625;2170.85498046875;38633.42578125;513480.5667216064;512770.07413964014;290581.27334345155;290581.27334345155;272461.6707963133;431660.74602318485;463443.0163266795;450542.40305259055;470244.1503563232;520570.3720886163;482376.9418282892;450278.2866461113;456977.57757367886;464348.21314709936;460941.77894127165;266078.33432015957;495501.30017719266;464090.11141317594;463443.0163266795;286870.6033266602;296085.73418796173;467554.11004514707;196117.76437184899;195644.66649629385;271.5563544589681;3114443.15467329;1524615.4281946234;184628.32645498647;991445.6341858557;0;156;171;76;179;194;159;6;108;115;1145433673370.1206;458456216669.74097;904877091489.8427;46898.941730150036;12757.508246645011;-0.0;0.0;4220237.474992149;806330.1231315087;0.0;3835357.1220978727;2.9918213364533033;0.41545062294635426
5501;2019-08-05 13:24:45.133;974;968;310;313;283;26;208;10;41;20;648;298;37;83;213;185;260;849;304;213;208;-5;852;341;344;144;345;279;855;-1.0;-1.0;1255.0;400.0;0.0;1;9;84;1;0;0;1;0;0;0;1;0;1;0;0;39563.20703125;14737.23046875;4822.078125;2209.34497070312;703.0;316602;683.0;0.0;Calculated values ==>;1565004285.133;370.56000000000006;369.96000000000004;304.16;304.46000000000004;301.46000000000004;275.76000000000005;272.3289490889957;293.96000000000004;274.16;277.26000000000005;275.16;337.96000000000004;302.96000000000004;276.86;281.46000000000004;294.46000000000004;291.66;299.16;358.06000000000006;294.46000000000004;293.96000000000004;341.46000000000004;343.46000000000004;272.66;243.40439225979637;264.9883086891361;272.3289490889957;303.56;8520000.0;3410000.0;3440000.0;1440000.0;3450000.0;2790000.0;8550000.0;0.0;0.0;0.20916666666666667;0.06666666666666667;0.0;0.0;0.0;14737.23046875;4822.078125;2209.34497070312;39563.20703125;512301.36790896143;511219.1332889452;283639.6411514433;285033.00172607036;272441.101290361;431359.6534126046;463124.853902195;451900.3984576697;470180.5696925624;519925.29253494204;482494.9772297148;451378.0868609802;457265.8655353786;463626.8282235099;460562.89102277986;264300.91377172817;493846.09147950774;463775.3728593922;463124.853902195;286451.7998164319;294828.9587717387;467693.41038221505;197402.0047503432;195644.66649629385;272.08974057144644;3115094.912746248;1524848.3854623663;184664.83481316848;991523.8030917249;0;156;171;76;179;194;159;6;108;115;1145639211044.8396;458542932564.62244;905044822234.6134;53232.58068378246;18019.42704212479;-0.0;0.0;4221072.057323172;806586.6446122157;0.0;3835357.1220978727;3.2731472121113363;0.44498478183539875
5502;2019-08-05 13:25:45.104;990;982;284;288;274;36;209;11;50;19;652;297;46;87;212;190;260;878;302;214;209;-5;843;355;357;143;359;278;845;674.0;-1.0;1614.0;401.0;0.0;0;16;89;1;0;0;1;0;0;0;1;0;1;0;0;39666.2890625;15059.509765625;4692.79150390625;2247.5517578125;702.0;316603;681.0;0.0;Calculated values ==>;1565004345.104;372.16;371.36;301.56;301.96000000000004;300.56;276.76000000000005;273.8482719121499;294.06;274.26000000000005;278.16;275.06;338.36;302.86;277.76000000000005;281.86;294.36;292.16;299.16;360.96000000000004;294.56;294.06;341.26;343.36;272.66;243.1966462407574;264.86050150153983;273.8482719121499;303.36;8430000.0;3550000.0;3570000.0000000005;1430000.0;3590000.0;2780000.0;8450000.0;0.11233333333333334;0.0;0.269;0.06683333333333333;0.0;0.11233333333333334;0.0;15059.509765625;4692.79150390625;2247.5517578125;39666.2890625;515234.8726184651;513971.5266658769;273402.81663844554;274983.8892278052;269605.8323859545;430477.46260093397;461285.69911667117;453240.6457288422;470216.3998685916;520423.1728828753;482501.438782095;452724.41993006173;457927.5588463067;461380.6943720889;459036.2895090457;264687.4627742003;499112.620852877;461953.5920572434;461285.69911667117;285614.20965156396;294410.04551340896;467832.4551959069;201354.2398619508;201354.2398619508;273.70948639978036;3115754.839430366;1525096.571617143;184701.95766797027;991603.0553484424;0;156;171;76;179;194;159;6;108;115;1145849409400.5215;458628990949.9016;905211841470.1553;67757.44317819379;17809.627391486065;-0.0;29198.967256280255;4222079.820204361;806885.0757553279;0.0;3835600.329218846;5.216672933374451;0.5276004088963185
5503;2019-08-05 13:26:45.124;1002;991;259;258;242;54;213;19;56;20;660;298;53;89;212;197;260;865;303;217;213;-5;805;373;372;144;378;284;806;1652.0;-2.0;1610.0;349.0;0.0;52;29;98;1;0;0;1;0;0;0;1;0;1;0;0;29073.76953125;15444.9775390625;6419.015625;2380.0400390625;699.0;316604;680.0;0.0;Calculated values ==>;1565004405.124;373.36;372.26;299.06;298.96000000000004;297.36;278.56;275.73799182748917;294.46000000000004;275.06;278.76000000000005;275.16;339.16;302.96000000000004;278.46000000000004;282.06;294.36;292.86;299.16;359.66;294.86;294.46000000000004;341.16;343.06000000000006;272.66;243.40439225979637;265.62235894841564;275.73799182748917;303.46000000000004;8050000.0;3729999.9999999995;3720000.0000000005;1440000.0;3779999.9999999995;2840000.0;8059999.999999999;0.2753333333333333;0.0;0.26833333333333337;0.05816666666666667;0.0;0.2753333333333333;0.0;15444.9775390625;6419.015625;2380.0400390625;29073.76953125;519796.9861285968;518243.7078559132;266059.66526500805;265692.66678551165;260053.8605858001;429258.0297950786;459496.0791932368;452980.2487134915;470180.5696925624;520762.2585706146;481903.2465570639;452589.2707968985;457208.52835774445;458404.5710350236;457108.03510769765;266479.502265848;500717.6847618623;460046.46634890913;459496.0791932368;285195.4229665811;293153.3411634106;467693.41038221505;206152.652096881;206152.652096881;275.64650965025805;3116327.8641964057;1525350.8604126216;184740.53378735363;991695.6846072847;0;156;171;76;179;194;159;6;108;115;1146068182300.452;458715119649.87427;905380497670.1017;66232.07175879048;15212.954106930265;-0.0;69753.89026052995;4223196.771688245;807160.355663787;0.0;3836425.2112336056;6.236541373271239;0.47529143967410786
5504;2019-08-05 13:27:45.124;992;989;255;254;225;79;221;47;57;27;669;299;57;95;212;192;260;858;305;222;220;-5;791;397;389;144;401;299;791;1679.0;-1.0;1194.0;348.0;0.0;98;36;98;1;0;0;1;0;0;0;1;0;1;0;0;28185.373046875;15227.2783203125;8279.3447265625;2532.2890625;696.0;316605;679.0;-1.0;Calculated values ==>;1565004465.124;372.36;372.06000000000006;298.66;298.56;295.66;281.06;278.1552637130107;295.26000000000005;277.86;278.86;275.86;340.06000000000006;303.06;278.86;282.66;294.36;292.36;299.16;358.96000000000004;295.36;295.16;341.06000000000006;342.76;272.66;243.40439225979637;267.47669482898436;278.1552637130107;303.66;7909999.999999999;3970000.0000000005;3890000.0;1440000.0;4010000.0;2990000.0;7909999.999999999;0.2798333333333333;0.0;0.19899999999999998;0.058;0.0;0.2798333333333333;-0.002507658700451557;15227.2783203125;8279.3447265625;2532.2890625;28185.373046875;519530.1449325008;519129.98998636054;265338.5226235643;264968.9412012958;254970.62368676823;427480.44529683504;457907.880022805;450460.4171626848;470874.54964527197;520472.9718810225;480218.74812698876;450460.4171626848;455507.65736187616;454620.58441228326;452321.5433412284;267217.28940071387;501058.234641621;458050.0010093993;457765.59510186844;284776.6418597092;291896.6896268761;467693.41038221505;212171.33746951894;212171.33746951894;278.02906077040393;3116805.02371789;1525606.462544783;184781.46986319998;991818.1709435477;0;156;171;76;179;194;159;6;108;115;1146296482300.452;458801519649.87427;905555397670.1017;47419.52685894;14820.280228936375;-0.0;68725.4597607858;4224143.868343393;807410.6326165859;0.0;3837579.2058171164;5.029598252743812;0.3622009696051438
5505;2019-08-05 13:28:45.125;950;958;270;271;240;87;223;72;52;43;683;299;52;84;212;181;261;870;313;226;222;-6;902;401;387;144;402;296;894;2574.0;-1.0;1558.0;105.0;0.0;1;53;31;1;1;0;1;0;0;1;1;0;1;0;0;77021.109375;32284.564453125;40278.78515625;2581.43188476562;696.0;316606;677.0;0.0;Calculated values ==>;1565004525.125;368.16;368.96000000000004;300.16;300.26000000000005;297.16;281.86;278.54751220026105;295.46000000000004;280.36;278.36;277.46000000000004;341.46000000000004;303.06;278.36;281.56;294.36;291.26000000000005;299.26000000000005;360.16;295.76000000000005;295.36;340.86;342.76;272.56;243.40439225979637;267.1113755279542;278.54751220026105;304.46000000000004;9020000.0;4010000.0;3870000.0000000005;1440000.0;4020000.0000000005;2960000.0;8940000.0;0.429;0.0;0.25966666666666666;0.0175;0.0;0.429;0.0;32284.564453125;40278.78515625;2581.43188476562;77021.109375;504769.86089937383;506605.2553677433;265953.54183936864;266290.44657006644;256358.82586454772;427166.96342816413;458512.13919843;450325.74949144374;472457.08239583095;522186.46438737254;480581.012645326;450325.74949144374;454576.6859973959;454451.10538737377;449924.5719044473;262683.35761672916;493419.93510381225;458935.0611927392;458370.8494396111;283939.0963198885;291896.6896268761;467593.6283991344;213403.1144171704;213403.1144171704;278.5035764417904;3117681.7590156915;1526002.4011662838;184824.08491461474;992222.8287696004;0;157;171;76;179;194;160;6;108;115;1146529286180.1707;458887921089.7699;905733900644.8861;61520.91090761964;4448.33399468437;-0.0;105091.15832462705;4225051.720454301;807571.2070777853;0.0;3839027.701773942;2.2764109473160077;0.13123324295105962
5506;2019-08-05 13:29:45.125;934;943;293;294;254;74;166;72;39;54;695;301;38;68;214;167;261;880;318;187;166;-7;887;400;374;143;402;288;867;3704.0;1.0;2194.0;159.0;3.0;22;60;63;1;1;0;1;1;0;0;1;0;1;0;0;67029.890625;34123.20703125;27126.080078125;2562.19165039062;694.0;316607;675.0;0.0;Calculated values ==>;1565004585.125;366.56000000000006;367.46000000000004;302.46000000000004;302.56;298.56;280.56;278.44972407329936;289.76000000000005;280.36;277.06;278.56;342.66;303.26000000000005;276.96000000000004;279.96000000000004;294.56;289.86;299.26000000000005;361.16;291.86;289.76000000000005;340.66;342.56000000000006;272.46000000000004;243.1966462407574;266.1237361191953;278.44972407329936;304.96000000000004;8870000.0;4000000.0;3740000.0;1430000.0;4020000.0000000005;2880000.0;8670000.0;0.6173333333333333;0.00016666666666666666;0.3656666666666667;0.026500000000000003;0.0005;0.6178333333333332;0.0;34123.20703125;27126.080078125;2562.19165039062;67029.890625;503686.3558908932;506679.6026141514;275601.05052146973;275994.18012550444;261691.6371324217;427245.8023896546;452491.2582283222;450026.42342795385;473671.8604532395;524082.228295343;481765.48544381495;449892.34666571545;453852.4006441934;454747.84688894195;447917.952092302;263237.6057184325;497424.7522469604;455526.6433409924;452491.2582283222;283101.5729112263;291058.95107146574;467633.211013016;213113.25427719316;213163.8243847553;278.39183650129945;3118882.1840156913;1526555.799261987;184866.94844407437;992784.5359798868;0;157;171;76;180;194;160;6;108;115;1146757586180.1707;458974021089.7699;905909100644.8861;86631.24885279483;6744.778853499306;0.0;147864.4662096837;4226286.321785637;807664.4830181868;0.0;3841135.6653117277;3.7805187813338166;0.22575279722980612
5507;2019-08-05 13:30:45.096;940;950;296;295;258;62;121;64;30;59;700;304;29;55;216;158;261;886;319;125;121;-10;894;384;360;140;383;276;864;3867.0;-2.0;981.0;118.0;0.0;98;56;61;1;1;0;1;1;1;0;1;0;1;0;0;92193.484375;33925.5234375;52251.91796875;2439.01171875;693.0;316608;674.0;0.0;Calculated values ==>;1565004645.096;367.16;368.16;302.76000000000005;302.66;298.96000000000004;279.36;276.8598123268743;285.26000000000005;279.56;276.16;279.06;343.16;303.56;276.06;278.66;294.76000000000005;288.96000000000004;299.26000000000005;361.76;285.66;285.26000000000005;340.56000000000006;342.46000000000004;272.16;242.56692532238324;264.60387354146746;276.8598123268743;305.06;8940000.0;3840000.0;3600000.0;1400000.0;3829999.9999999995;2760000.0;8640000.0;0.6445000000000001;0.0;0.1635;0.019666666666666666;0.0;0.6445000000000001;0.0;33925.5234375;52251.91796875;2439.01171875;92193.484375;503973.9949838399;507932.7176868151;276979.58729351644;276578.856328817;263133.1206859688;428465.0848360747;448359.9133019282;450997.05962746596;474549.09567921556;525552.5135997555;483514.1541642649;450866.307865867;454223.7768936869;458164.99867245305;449500.70657264575;262975.6456047886;498593.1543004379;448957.8089849145;448359.9133019282;282682.81946839223;290640.09048841946;467752.34253227635;209053.28065058822;209053.28065058822;276.79935344236026;3120208.404156683;1527122.5979303143;184908.60499505093;993445.6995795239;0;157;171;76;180;195;160;6;108;115;1146977679750.0098;459058880054.7078;906078218864.7625;39557.807862719514;5087.748217006533;-0.0;154233.12474378865;4227337.388996019;807763.0397515793;0.0;3843651.9284525355;2.2442636080568668;0.09885699923945955
5508;2019-08-05 13:31:45.106;946;955;298;297;260;55;140;57;12;59;700;307;14;47;217;154;261;889;315;149;140;-13;872;377;355;135;376;267;845;4834.0;-1.0;1657.0;78.0;0.0;98;41;38;1;1;0;1;1;1;0;1;0;1;0;0;87823.1953125;31228.833984375;50926.421875;2277.87719726562;691.0;316609;673.0;0.0;Calculated values ==>;1565004705.106;367.76;368.66;302.96000000000004;302.86;299.16;278.66;276.14872888175563;287.16;278.86;274.36;279.06;343.16;303.86;274.56;277.86;294.86;288.56;299.26000000000005;362.06000000000006;288.06;287.16;340.46000000000004;342.26;271.86;241.49495122638035;263.43189868330234;276.14872888175563;304.66;8720000.0;3770000.0000000005;3550000.0;1350000.0;3760000.0;2670000.0;8450000.0;0.8056666666666668;0.0;0.27616666666666667;0.013000000000000001;0.0;0.8056666666666668;0.0;31228.833984375;50926.421875;2277.87719726562;87823.1953125;506694.82835472317;510201.087999316;279123.6829066556;278696.32122250804;264600.4386784831;428973.91024759493;452057.52073246514;450269.4435799883;475187.5154892671;526260.7952052302;484886.6929985746;450528.65009463776;454733.78008571663;459418.54631888913;450175.02787318197;263819.75312890246;500730.7323660728;453344.2061168296;452057.52073246514;282264.0715131367;289802.386634966;468149.0490147693;207338.85231215076;207338.85231215076;276.1171248066373;3121708.7931770068;1527665.6414009067;184947.91895391274;994305.6623813349;0;157;171;76;180;195;160;6;108;115;1147192215499.9756;459141393804.6947;906241146014.7366;67089.33162180115;3390.532557134042;-0.0;197161.67385729996;4228226.263279276;807833.7038667426;0.0;3846580.706488744;3.1698638715288707;0.14322766431084327
5509;2019-08-05 13:32:45.127;943;951;302;302;263;48;160;50;8;57;697;307;8;39;218;151;261;893;319;177;160;-16;871;369;347;131;368;253;842;4707.0;-1.0;1497.0;0.0;0.0;6;18;1;1;1;0;1;1;0;1;1;0;1;0;0;91229.84375;28005.935546875;57592.83984375;2031.56005859375;689.0;316610;672.0;0.0;Calculated values ==>;1565004765.127;367.46000000000004;368.26;303.36;303.36;299.46000000000004;277.96000000000004;275.3239800832674;289.16;278.16;273.96000000000004;278.86;342.86;303.86;273.96000000000004;277.06;294.96000000000004;288.26000000000005;299.26000000000005;362.46000000000004;290.86;289.16;340.36;342.06000000000006;271.56;240.61611355647437;261.54996906429363;275.3239800832674;305.06;8710000.0;3690000.0;3470000.0000000005;1310000.0;3679999.9999999995;2530000.0;8420000.0;0.7845;0.0;0.2495;0.0;0.0;0.7845;0.0;28005.935546875;57592.83984375;2031.56005859375;91229.84375;506345.57914873026;509883.3369090436;281108.41971452715;281108.41971452715;265781.9830514287;429537.3511455088;456233.650191232;452245.5307163364;475501.4845469682;527050.0530330762;486481.6222312868;452245.5307163364;456076.197443198;460804.8696675609;451171.6687043738;263859.6237208871;501580.2700059696;458549.4983502949;456233.650191232;281845.32903042674;288964.7057630673;468406.69053229276;205359.68903474408;205359.68903474408;275.3239800832674;3123201.424077544;1528159.43724962;184983.84350032482;995210.3060790515;0;157;171;76;180;195;161;6;108;115;1147402889210.491;459221221734.89;906397200615.1184;61598.01749955728;0.0;-0.0;196810.62252726476;4229299.033196013;807861.9681938412;0.0;3849864.958052516;2.948849147982188;0.12648822211226268
5510;2019-08-05 13:33:45.107;944;953;301;300;262;41;168;44;10;54;689;305;8;35;220;151;261;896;323;185;168;-18;842;361;343;127;360;249;820;3752.0;-2.0;1456.0;9.0;0.0;1;1;100;1;0;0;1;1;0;1;1;0;1;0;0;76859.5234375;15694.0908203125;55544.546875;1981.1843261718802;687.0;316611;671.0;0.0;Calculated values ==>;1565004825.107;367.56000000000006;368.46000000000004;303.26000000000005;303.16;299.36;277.26000000000005;274.4858918419099;289.96000000000004;277.56;274.16;278.56;342.06000000000006;303.66;273.96000000000004;276.66;295.16;288.26000000000005;299.26000000000005;362.76;291.66;289.96000000000004;340.26;341.86;271.36;239.71726792356844;260.9983114674233;274.4858918419099;305.46000000000004;8420000.0;3610000.0;3429999.9999999995;1270000.0;3600000.0;2490000.0;8200000.0;0.6253333333333334;0.0;0.24266666666666667;0.0015;0.0;0.6253333333333334;0.0;15694.0908203125;55544.546875;1981.1843261718802;76859.5234375;508896.5044705549;511952.3985532021;282565.2245410155;282086.41102056496;266463.2598179835;430081.6785162784;457976.08149584336;453187.85305182537;475718.4198047651;526549.5676157097;486717.9624980807;452940.3137441406;456248.0890348137;462298.19722436205;452587.1199999893;265079.9463395109;503935.706558917;460251.83077344135;457976.08149584336;281426.5920051367;288127.0477506168;468761.35877210833;203268.56020769154;203268.56020769154;274.4812499044184;3124601.701889643;1528523.4827471669;185017.271890363;996152.8033648221;0;157;171;76;180;195;161;6;108;115;1147609820210.557;459298595934.9146;906547750415.1663;60647.08173017648;398.23919784662525;-0.0;159277.10331219097;4230317.402786865;807865.2857476043;0.0;3852831.366636216;3.0090543538273886;0.14503593333786532
5511;2019-08-05 13:34:45.118;935;941;301;300;259;33;175;36;15;51;682;306;13;55;221;147;261;879;320;187;175;-20;827;352;335;123;351;254;808;3837.0;-2.0;868.0;2.0;0.0;1;1;54;1;0;0;1;1;0;1;1;0;1;0;0;71715.09375;11774.92578125;54606.32421875;2057.10717773438;685.0;316612;669.0;0.0;Calculated values ==>;1565004885.118;366.66;367.26;303.26000000000005;303.16;299.06;276.46000000000004;273.5264737036516;290.66;276.76000000000005;274.66;278.26000000000005;341.36;303.76000000000005;274.46000000000004;278.66;295.26000000000005;287.86;299.26000000000005;361.06000000000006;291.86;290.66;340.06000000000006;341.66;271.16;238.79729159403252;261.6868853414304;273.5264737036516;305.16;8270000.0;3520000.0000000005;3350000.0;1230000.0;3510000.0;2540000.0;8080000.0;0.6395;0.0;0.14466666666666667;0.0003333333333333333;0.0;0.6395;0.0;11774.92578125;54606.32421875;2057.10717773438;71715.09375;508869.30693106947;511268.46429060283;283750.00965282123;283244.7998569685;265959.871990382;430671.36484660726;460177.341137327;452946.7398629683;475935.4708540221;525443.7189930365;486260.77886008244;452696.9722455791;457856.28665042523;463779.2430610787;453578.3263843882;265765.5372607437;502552.23534719174;461748.6430268604;460177.341137327;280589.13426710566;287289.4124756198;469114.64071695204;200917.57447562815;200917.57447562815;273.5253390003685;3125840.050686845;1528752.4331850868;185050.93048912822;997070.8955754016;0;157;171;76;180;195;161;6;108;115;1147813257500.2788;459373609684.8121;906698678079.96;36460.21925936854;89.3990220804413;-0.0;165796.62078015643;4231126.778652381;807869.3501444344;0.0;3855540.8109736945;2.9566203428307367;0.11138249632631046
5512;2019-08-05 13:35:45.108;924;931;301;299;257;23;182;26;20;48;684;305;18;65;222;145;261;870;310;189;182;-19;805;341;329;131;342;256;792;3614.0;0.0;726.0;23.0;0.0;71;100;7;1;0;0;1;1;1;0;1;0;0;0;0;58232.37890625;8039.5654296875;45483.94140625;1196.32507324219;684.0;316613;667.0;-1.0;Calculated values ==>;1565004945.108;365.56000000000006;366.26;303.26000000000005;303.06;298.86;275.46000000000004;272.3289490889957;291.36;275.76000000000005;275.16;277.96000000000004;341.56000000000006;303.66;274.96000000000004;279.66;295.36;287.66;299.26000000000005;360.16;292.06;291.36;339.86;341.56000000000006;271.26000000000005;240.61611355647437;261.9595390733887;272.3289490889957;304.16;8050000.0;3410000.0;3290000.0;1310000.0;3420000.0000000005;2560000.0;7920000.0;0.6023333333333334;0.0;0.121;0.0038333333333333336;0.0;0.6023333333333334;-0.0025093989531204323;8039.5654296875;45483.94140625;1196.32507324219;58232.37890625;509159.0781515553;511201.1190150832;285549.86110468855;284455.71613127115;266031.719095;431359.6534126046;462014.0703394119;453225.9738641032;474631.2829063033;525489.6266805225;485925.9519429299;452975.9759128738;458743.93027073797;465231.1611078258;455170.4127488609;266851.0879572057;502681.2215134981;462915.50517059874;462014.0703394119;279751.69817897916;286870.6033266602;468113.1471251656;197968.76984931945;197968.76984931945;272.3152986581167;3126922.765809885;1528917.5264250776;185078.03790590144;997904.8421081514;0;157;171;76;180;196;161;6;108;115;1148012424300.3105;459449796984.82416;906851652579.9843;30886.121685788832;1035.553446224077;-0.0;159043.28599519905;4231687.904623762;807878.7231859044;0.0;3858247.3590307157;3.489867466043441;0.1167504136572876
