;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5513;2019-08-05 13:36:45.119;917;926;298;297;243;9;188;16;24;44;691;303;22;76;222;143;261;851;313;192;187;-18;808;328;317;132;330;254;802;1858.0;-1.0;580.0;159.0;0.0;80;94;1;1;0;0;1;0;0;1;1;0;0;0;0;49524.34375;7641.0029296875;37785.3125;1135.66552734375;682.0;316614;666.0;-1.0;Calculated values ==>;1565005005.119;364.86;365.76;302.96000000000004;302.86;297.46000000000004;274.06;270.87642091645444;291.96000000000004;274.76000000000005;275.56;277.56;342.26;303.46000000000004;275.36;280.76000000000005;295.36;287.46000000000004;299.26000000000005;358.26;292.36;291.86;339.76;341.36;271.36;240.83765695389522;261.6868853414304;270.87642091645444;304.46000000000004;8080000.0;3279999.9999999995;3170000.0;1320000.0;3300000.0;2540000.0;8020000.0;0.30966666666666665;0.0;0.09666666666666666;0.026500000000000003;0.0;0.30966666666666665;-0.0025096870303201323;7641.0029296875;37785.3125;1135.66552734375;49524.34375;507931.3242662639;509686.1131702208;282849.12174531113;282347.4098155737;260559.18253289722;432127.2027000197;464569.9765336458;454065.3458474884;474115.52784487547;526360.8519328639;485937.1368694813;453817.51030164596;460375.3435875911;466957.2322394575;457052.2356886758;266696.8829562175;499053.3691327773;465070.9526155678;464444.50306248706;279332.9882161641;286033.001929769;468072.80777723965;194134.50868337034;194134.50868337034;270.72687753277194;3127820.903125786;1529048.2217843176;185097.4747236432;998598.8797733373;0;157;171;76;180;196;162;6;108;115;1148206259830.0457;459528711449.7163;907004680629.7751;25126.64759253141;7259.3649259875365;-0.0;83705.99492606646;4232154.763275507;807947.8601783704;0.0;3860270.6405692515;2.49327895975299;0.1268602251771319
5514;2019-08-05 13:37:45.149;922;933;292;291;239;4;192;6;28;39;692;300;26;82;222;147;261;840;321;195;192;-17;739;332;324;129;337;251;742;1170.0;-1.0;2925.0;503.0;0.0;1;69;1;1;0;0;0;0;0;0;1;0;0;0;0;10560.3798828125;7059.05517578125;0.0;996.6626586914059;680.0;316615;665.0;0.0;Calculated values ==>;1565005065.149;365.36;366.46000000000004;302.36;302.26000000000005;297.06;273.56;271.32779825182536;292.36;273.76000000000005;275.96000000000004;277.06;342.36;303.16;275.76000000000005;281.36;295.36;287.86;299.26000000000005;357.16;292.66;292.36;339.66;341.16;271.46000000000004;240.16925963744896;261.27494424493943;271.32779825182536;305.26000000000005;7390000.000000001;3320000.0000000005;3240000.0;1290000.0;3370000.0000000005;2510000.0;7420000.0;0.19499999999999998;0.0;0.4875;0.08383333333333334;0.0;0.19499999999999998;0.0;7059.05517578125;0.0;996.6626586914059;10560.3798828125;514308.7436419655;515526.9582293134;287285.4338436015;286590.27248341066;261864.09769126697;431896.3278553544;464043.250245121;455063.6279139339;474018.0131486867;526697.7735872145;485954.61395888845;454818.4874683433;461547.357052399;465955.1604334242;456934.19729555666;270918.1874323003;502914.5518783611;464423.23242676235;464043.250245121;278914.2836208781;285195.4229665811;468584.1991644657;194992.73984930644;194992.73984930644;271.0885558619192;3128321.859508836;1529170.7835187137;185115.25300988578;998913.9148161559;0;157;171;76;180;196;162;6;108;115;1148398655979.9539;459607050599.67896;907156256379.7029;126784.55793150587;22936.084005920853;-0.0;52464.84952718383;4233421.32295096;808199.6147337202;0.0;3861405.964984339;25.09838298945907;2.5965674833230232
5515;2019-08-05 13:38:45.150;941;895;279;277;257;31;200;9;36;36;691;299;39;79;212;153;261;689;316;201;200;-15;708;361;359;134;366;286;711;1518.0;-2.0;1323.0;335.0;0.0;1;59;1;1;0;0;0;0;0;0;1;0;0;0;0;9607.8486328125;6831.08984375;0.0;1076.82409667969;678.0;316616;664.0;0.0;Calculated values ==>;1565005125.15;367.26;362.66;301.06;300.86;298.86;276.26000000000005;274.4858918419099;293.16;274.06;276.76000000000005;276.76000000000005;342.26;303.06;277.06;281.06;294.36;288.46000000000004;299.26000000000005;342.06000000000006;293.26000000000005;293.16;339.56000000000006;340.96000000000004;271.66;241.2770596917726;265.87368984753493;274.4858918419099;304.76000000000005;7080000.0;3610000.0;3590000.0;1340000.0;3660000.0;2860000.0;7109999.999999999;0.253;0.0;0.2205;0.05583333333333333;0.0;0.253;0.0;6831.08984375;0.0;1076.82409667969;9607.8486328125;519267.6718134762;513022.60748696467;283615.5353891954;282256.12284639897;271311.90284319076;430081.6785162784;459762.3043333631;449988.32914538257;473079.2034362849;523825.9391869635;481778.01673042646;450388.6457709823;455608.47541197494;460298.8245555552;452875.0488804389;273520.5829134003;484176.64898317;459897.8941259199;459762.3043333631;278495.58437821403;284357.86631585273;468090.62208550586;202754.3735140198;202754.3735140198;274.28203320212793;3128489.9308814076;1529286.5366567166;185132.5323542126;998913.9148161559;0;157;171;76;180;196;162;6;108;115;1148603559395.5205;459685951914.89716;907317359065.1484;54515.08721671549;14814.607211907973;-0.0;65023.00649729385;4234932.17851188;808514.2090712237;0.0;3862385.0467716753;16.989651371777196;1.3518590193034221
5516;2019-08-05 13:39:45.130;957;892;287;285;250;60;208;13;45;34;701;301;69;85;209;160;261;672;310;208;208;-13;739;382;374;143;387;318;740;2173.0;-1.0;1215.0;224.0;0.0;1;93;98;1;0;0;0;0;0;0;1;0;0;0;0;17387.4140625;14238.2958984375;0.0;1408.38220214844;677.0;316617;663.0;0.0;Calculated values ==>;1565005185.13;368.86;362.36;301.86;301.66;298.16;279.16;276.6576332772354;293.96000000000004;274.46000000000004;277.66;276.56;343.26;303.26000000000005;280.06;281.66;294.06;289.16;299.26000000000005;340.36;293.96000000000004;293.96000000000004;339.46000000000004;340.86;271.86;243.1966462407574;269.7299932089509;276.6576332772354;304.16;7390000.000000001;3820000.0000000005;3740000.0;1430000.0;3870000.0000000005;3180000.0;7400000.0;0.3621666666666667;0.0;0.2025;0.037333333333333336;0.0;0.3621666666666667;0.0;14238.2958984375;0.0;1408.38220214844;17387.4140625;518925.24803704664;510208.5936258378;284273.712526156;283031.9823172149;266228.4887710682;428611.97810654406;458485.8902098911;445184.72752437467;471700.2039591064;522303.6858484971;478124.25530062953;448637.3543824416;450877.62127578404;456519.201748803;450170.3725508773;270918.1874323003;478309.96982468094;458485.8902098911;458485.8902098911;278076.8904731985;283939.0963198885;467034.9149365531;208414.50697911956;208414.50697911956;276.5489490036914;3128714.816417099;1529462.0563452193;185153.2355033586;998913.9148161559;0;157;171;76;180;196;162;6;108;115;1148823386095.5903;459769024214.9236;907498498665.206;47945.969660414165;9655.16189707752;-0.0;90567.5192934111;4235785.736038747;808718.0558422826;0.0;3863681.202291105;9.469655469256068;0.5750652532104995
5517;2019-08-05 13:40:45.101;943;923;321;325;294;86;214;32;51;34;725;299;71;83;206;171;261;765;317;216;214;-11;793;403;388;150;407;311;789;2807.0;-1.0;1307.0;193.0;0.0;98;99;51;1;0;1;1;0;0;0;1;0;0;0;0;58789.66796875;30192.189453125;8232.927734375;1397.0725097656198;674.0;316618;661.0;0.0;Calculated values ==>;1565005245.101;367.46000000000004;365.46000000000004;305.26000000000005;305.66;302.56;281.76000000000005;278.7425449866603;294.56;276.36;278.26000000000005;276.56;345.66;303.06;280.26000000000005;281.46000000000004;293.76000000000005;290.26000000000005;299.26000000000005;349.66;294.76000000000005;294.56;339.26;340.56000000000006;272.06;244.62907804385475;268.91163127593666;278.7425449866603;304.86;7930000.0;4029999.9999999995;3879999.9999999995;1500000.0;4070000.0000000005;3110000.0;7890000.000000001;0.4678333333333333;0.0;0.21783333333333335;0.03216666666666666;0.0;0.4678333333333333;0.0;30192.189453125;8232.927734375;1397.0725097656198;58789.66796875;512762.9720506855;510348.6506942142;300056.8139094812;304139.07121291565;282158.1110854811;427008.3447886777;457071.74136237963;447406.02831095044;470766.7637076458;525398.0786917645;478754.6216859979;450204.0675514052;451849.88798387506;452689.80707353336;447985.58329573344;267489.56222655304;487492.16837877186;457357.45456028805;457071.74136237963;277239.5186164033;282682.81946839223;466248.34427671094;213824.33926114606;213824.33926114606;278.66894857959255;3129349.3186092037;1529832.1314334234;185176.6029928593;998982.4893868222;0;157;172;77;180;196;162;6;108;115;1149051875605.423;459856881729.8593;907687107460.0681;50881.87793134906;8119.6388280006695;-0.0;113799.24294969377;4236608.903378135;808866.1075886026;0.0;3865383.435497982;4.339308335947905;0.24648190521736107
5518;2019-08-05 13:41:45.121;910;909;304;305;274;81;177;64;59;41;735;297;70;72;204;183;261;804;312;211;177;-9;852;395;374;147;397;313;842;349.0;-1.0;1014.0;467.0;0.0;22;1;98;1;0;1;1;0;1;0;1;1;0;0;0;82312.4453125;36977.41796875;25684.294921875;2520.56298828125;673.0;316619;660.0;0.0;Calculated values ==>;1565005305.121;364.16;364.06000000000006;303.56;303.66;300.56;281.26000000000005;277.95803584570336;290.86;279.56;279.06;277.26000000000005;346.66;302.86;280.16;280.36;293.56;291.46000000000004;299.26000000000005;353.56000000000006;294.26000000000005;290.86;339.16;340.46000000000004;272.26000000000005;244.02132995426717;269.14681796795327;277.95803584570336;304.36;8520000.0;3950000.0;3740000.0;1470000.0;3970000.0000000005;3130000.0;8420000.0;0.05816666666666667;0.0;0.169;0.07783333333333334;0.0;0.05816666666666667;0.0;36977.41796875;25684.294921875;2520.56298828125;82312.4453125;503182.2943431765;503900.74511467357;282010.67600914853;282467.7986618763;269762.0551633973;427635.31824824464;454091.3636080055;448159.6173795819;471863.4502349779;526293.8350224148;478274.5086028217;449700.94131747587;449978.8674416936;454114.81809304043;451314.06374902057;264644.46751284297;488167.3812570747;458902.9912232653;454091.3636080055;276820.84063482966;282264.0715131367;466873.37848889193;210736.14096086856;210736.14096086856;277.487263040935;3130525.561503155;1530392.0647440038;185209.26083765348;999265.2271233752;0;157;172;77;180;197;162;6;109;115;1149280551805.3503;459946011429.831;907874369860.0085;40124.56751476256;19936.01498759782;-0.0;14155.162117308468;4237367.543218959;809099.98263603;0.0;3866450.0776354377;1.138587808095942;0.13891650951595147
5519;2019-08-05 13:42:45.112;904;915;274;271;238;66;82;66;62;50;708;297;57;63;205;166;262;838;302;178;83;-10;955;386;354;141;386;290;935;2249.0;-2.0;853.0;41.0;0.0;0;1;1;1;1;1;1;0;0;1;1;1;0;0;0;102745.3515625;53001.69140625;40523.171875;2258.86499023438;672.0;316620;659.0;0.0;Calculated values ==>;1565005365.112;363.56000000000006;364.66;300.56;300.26000000000005;296.96000000000004;279.76000000000005;277.0612115527968;281.36;279.76000000000005;279.36;278.16;343.96000000000004;302.86;278.86;279.46000000000004;293.66;289.76000000000005;299.36;356.96000000000004;290.96000000000004;281.46000000000004;339.06000000000006;340.36;272.16;242.77792619122317;266.37251300914875;277.0612115527968;303.36;9550000.0;3860000.0;3540000.0;1410000.0;3860000.0;2900000.0;9350000.0;0.3748333333333333;0.0;0.14216666666666666;0.006833333333333333;0.0;0.3748333333333333;0.0;53001.69140625;40523.171875;2258.86499023438;102745.3515625;493127.03396710893;496649.23986420856;265678.5757207;264711.2168149074;254605.03692525215;428316.9747201074;443558.009551354;452723.0870419775;473537.94592219684;525276.1970378902;481074.77563985327;452064.06521970424;452854.4833070556;456109.4507275018;450352.80730845133;261220.4022593159;484346.4003212571;457559.15090656106;443714.60995652934;276402.16793126165;281845.32903042674;467613.20792741986;209647.5586490038;209647.5586490038;277.03237495252813;3132067.478486583;1531141.7781807887;185249.08342981435;999816.8732534369;0;158;172;77;180;197;163;6;109;115;1149498919045.1213;460032398469.74036;908055242724.8187;34557.23761986776;1762.7652700691763;-0.0;87736.13306510415;4237989.798242171;809280.7786811788;0.0;3867299.044396948;1.2951692129108077;0.05661880431205057
5520;2019-08-05 13:43:45.102;947;969;269;267;231;55;102;57;54;54;693;295;42;47;208;148;262;885;307;162;102;-10;939;378;344;134;378;265;911;3932.0;-1.0;2408.0;75.0;0.0;98;1;1;1;1;1;1;0;0;1;1;1;0;0;0;100661.3984375;51056.42578125;44612.20703125;2082.75317382812;670.0;316621;657.0;0.0;Calculated values ==>;1565005425.102;367.86;370.06000000000006;300.06;299.86;296.26000000000005;278.66;276.25090830309495;283.36;278.86;278.56;278.56;342.46000000000004;302.66;277.36;277.86;293.96000000000004;287.96000000000004;299.36;361.66;289.36;283.36;338.86;340.16;272.16;241.2770596917726;263.1675429290057;276.25090830309495;303.86;9390000.0;3779999.9999999995;3440000.0;1340000.0;3779999.9999999995;2650000.0;9110000.0;0.6553333333333333;0.0;0.4013333333333333;0.0125;0.0;0.6553333333333333;0.0;51056.42578125;44612.20703125;2082.75317382812;100661.3984375;501192.71367651405;506806.58744886465;264951.7542696417;264298.18000561855;253184.8537267621;428902.12800615287;448538.1231140501;455941.3015012075;474829.3300761035;525699.9452386639;483802.69050967664;454443.9638422685;455069.7027408463;457843.4911192458;449083.9509535582;261730.98911430393;494173.2344644005;457000.4111839864;448538.1231140501;275564.83829863765;281007.8604223974;468581.8515403894;207606.13275086222;207606.13275086222;276.22332888065154;3133762.2522274777;1532008.7846323263;185285.25755116207;1000526.2165008532;0;158;172;77;180;197;163;6;109;115;1149708284145.1545;460114884719.7535;908221714974.8452;99665.1810584719;3262.19648486909;-0.0;157890.76435134243;4239108.131977976;809322.646383363;0.0;3869345.5940606087;2.668178453563435;0.14706537275694878
5521;2019-08-05 13:44:45.113;984;1005;285;286;246;53;150;52;42;54;689;294;31;37;210;148;262;914;316;167;150;-9;899;375;347;130;376;251;874;4511.0;-2.0;2386.0;136.0;0.0;98;1;1;1;1;1;1;0;0;1;1;1;0;0;0;96504.75;48874.03515625;42779.3984375;1990.94104003906;668.0;316622;656.0;0.0;Calculated values ==>;1565005485.113;371.56000000000006;373.66;301.66;301.76000000000005;297.76000000000005;278.46000000000004;275.94376602880345;288.16;278.36;277.36;278.56;342.06000000000006;302.56;276.26000000000005;276.86;294.16;287.96000000000004;299.36;364.56000000000006;289.86;288.16;338.76;339.96000000000004;272.26000000000005;240.39332010688793;261.27494424493943;275.94376602880345;304.76000000000005;8990000.0;3750000.0;3470000.0000000005;1300000.0;3760000.0;2510000.0;8740000.0;0.7518333333333334;0.0;0.39766666666666667;0.02266666666666667;0.0;0.7518333333333334;0.0;48874.03515625;42779.3984375;1990.94104003906;96504.75;509953.17800016777;514899.97160027357;272160.16755660943;272531.1829125352;258861.36303886157;429116.5711722346;454851.4308136506;456768.89836207737;475338.5540459908;526392.7132330602;485308.3617793417;455430.60693359666;456161.9829332792;458444.9666690386;449637.05664068554;263116.42569622747;501861.3031923822;457192.23189894925;454851.4308136506;275146.1813398168;280170.41352433193;469227.4427813668;206790.04228577766;206790.04228577766;275.89894217002023;3135405.604688271;1532841.6911438713;185319.21122659737;1001254.6133937167;0;158;172;77;180;197;163;6;109;115;1149915622149.871;460194099239.6452;908376543354.6337;99408.25843300852;5948.58107790002;-0.0;186500.8206082058;4240767.381444781;809399.4169349691;0.0;3872216.050085159;3.1166598235128298;0.17375485856902143
5522;2019-08-05 13:45:45.103;991;1003;293;292;255;51;173;51;34;54;686;297;27;39;212;154;262;904;320;180;173;-8;838;373;348;131;374;258;816;2966.0;-2.0;1871.0;114.0;0.0;98;1;88;1;0;1;1;0;0;1;1;1;0;0;0;80605.2890625;34041.30859375;39668.5625;2040.8056640625;667.0;316623;654.0;0.0;Calculated values ==>;1565005545.103;372.26;373.46000000000004;302.46000000000004;302.36;298.66;278.26000000000005;275.73799182748917;290.46000000000004;278.26000000000005;276.56;278.56;341.76;302.86;275.86;277.06;294.36;288.56;299.36;363.56000000000006;291.16;290.46000000000004;338.56000000000006;339.86;272.36;240.61611355647437;262.23063862743834;275.73799182748917;305.16;8380000.0;3729999.9999999995;3479999.9999999995;1310000.0;3740000.0;2580000.0;8159999.999999999;0.49433333333333335;0.0;0.31183333333333335;0.019;0.0;0.49433333333333335;0.0;34041.30859375;39668.5625;2040.8056640625;80605.2890625;515762.9171805349;519092.6721544401;279186.15791996155;278735.97503109305;264137.4884527292;429258.0297950786;457847.04229374346;454627.8331398351;475211.54299482855;525535.8358814964;484830.3046721622;453756.9605529044;455246.7572435928;459041.72678476904;450898.2890335693;265611.2921521841;505420.2866088546;458795.0017298935;457847.04229374346;274308.8830629234;279751.69817897916;469188.63230155397;206254.35243265345;206254.35243265345;275.6852326375642;3136881.2756945277;1533532.537181698;185352.80351615537;1001941.5652239149;0;158;172;77;180;197;163;6;109;115;1150124087399.9043;460272386189.65765;908529217904.658;77451.13040052282;4995.75131750911;-0.0;124370.65302133217;4242240.964047255;809490.6045044838;0.0;3874806.2139332145;2.7302400927795554;0.16698661603491696
5523;2019-08-05 13:46:45.114;967;973;294;294;258;49;180;49;31;54;687;300;27;40;213;157;262;884;321;190;180;-9;828;371;347;130;373;256;808;2937.0;-1.0;1885.0;136.0;0.0;98;1;51;1;0;1;1;0;0;1;1;1;0;0;0;76585.2890625;30653.994140625;39131.03125;2044.95422363281;666.0;316624;653.0;0.0;Calculated values ==>;1565005605.114;369.86;370.46000000000004;302.56;302.56;298.96000000000004;278.06;275.5313989812953;291.16;278.06;276.26000000000005;278.56;341.86;303.16;275.86;277.16;294.46000000000004;288.86;299.36;361.56000000000006;292.16;291.16;338.46000000000004;339.76;272.26000000000005;240.39332010688793;261.9595390733887;275.5313989812953;305.26000000000005;8280000.0;3710000.0;3470000.0000000005;1300000.0;3729999.9999999995;2560000.0;8080000.0;0.4895;0.0;0.3141666666666667;0.02266666666666667;0.0;0.4895;0.0;30653.994140625;39131.03125;2044.95422363281;76585.2890625;513245.4106828961;515653.0977574019;280330.39336057537;280330.39336057537;265594.21653880796;429398.2889081932;458954.00245643134;454593.27306183573;475338.5540459908;525795.7420897605;485384.9375813145;454097.5536438728;455702.68171308783;459338.37557024823;451698.9346704969;266076.83755756996;503267.1556634861;460293.8193947865;458954.00245643134;273890.2417152289;279332.9882161641;469227.4427813668;205709.23412234342;205709.23412234342;275.4674366645442;3138191.437334589;1534071.7635459357;185386.8577574414;1002598.3488951449;0;158;172;77;180;197;163;6;109;115;1150332625625.4478;460350700544.86176;908683446175.0599;78191.06890015717;5973.079396271198;-0.0;123963.31409953603;4243538.220164835;809582.0281852727;0.0;3876876.043063733;2.897501342944171;0.18112904285070355
5524;2019-08-05 13:47:45.124;944;950;291;290;255;48;184;48;23;55;688;302;22;36;214;158;262;875;317;195;184;-9;823;370;346;142;372;255;806;2873.0;0.0;1699.0;107.0;0.0;98;100;4;1;0;1;1;0;0;1;1;0;0;0;0;71019.796875;27089.482421875;38964.90625;1150.92041015625;664.0;316625;652.0;0.0;Calculated values ==>;1565005665.124;367.56000000000006;368.16;302.26000000000005;302.16;298.66;277.96000000000004;275.4277932560699;291.56;277.96000000000004;275.46000000000004;278.66;341.96000000000004;303.36;275.36;276.76000000000005;294.56;288.96000000000004;299.36;360.66;292.66;291.56;338.36;339.56000000000006;272.26000000000005;242.98782864720522;261.82340779136865;275.4277932560699;304.86;8230000.0;3700000.0;3460000.0;1420000.0;3720000.0000000005;2550000.0;8059999.999999999;0.47883333333333333;0.0;0.2831666666666666;0.017833333333333333;0.0;0.47883333333333333;0.0;27089.482421875;38964.90625;1150.92041015625;71019.796875;510458.1613001896;512670.4087748897;279108.0619642845;278649.9224409691;264602.80528901;429467.9694778635;459648.89065656747;453771.04785241163;473899.5273185741;525976.5071070346;485715.38558049523;453646.7552543951;455377.41119875095;459633.8893154526;452022.68872277305;266316.83202316985;502155.8270110488;461113.1217133348;459648.89065656747;273471.60554148915;278495.58437821403;467573.34908673447;205473.73572513592;205473.73572513592;275.3725181424543;3139421.68472427;1534553.0393831532;185413.49448476685;1003249.256840788;0;158;172;77;180;197;163;6;109;115;1150540560275.4148;460432314144.84875;908836771725.0355;70309.52221737357;4674.109771615174;-0.0;121707.53668633381;4244775.9313414395;809670.7695494203;0.0;3878923.6413628045;2.926720691593576;0.17089284551370826
5525;2019-08-05 13:48:45.125;928;936;292;291;254;49;185;48;24;55;681;301;22;34;215;159;262;877;323;197;185;-9;829;371;346;146;373;251;811;2674.0;-1.0;1654.0;139.0;0.0;98;100;1;1;0;1;1;0;0;1;1;0;0;0;0;70206.3046875;26838.498046875;39130.76953125;1100.9462890625;662.0;316626;651.0;0.0;Calculated values ==>;1565005725.125;365.96000000000004;366.76;302.36;302.26000000000005;298.56;278.06;275.5313989812953;291.66;277.96000000000004;275.56;278.66;341.26;303.26000000000005;275.36;276.56;294.66;289.06;299.36;360.86;292.86;291.66;338.26;339.36;272.26000000000005;243.81672145450628;261.27494424493943;275.5313989812953;305.46000000000004;8290000.000000001;3710000.0;3460000.0;1460000.0;3729999.9999999995;2510000.0;8109999.999999999;0.44566666666666666;0.0;0.27566666666666667;0.023166666666666665;0.0;0.44566666666666666;0.0;26838.498046875;39130.76953125;1100.9462890625;70206.3046875;507716.7232402259;510330.20499610115;279145.76819536125;278691.6790188506;264011.1184434716;429398.2889081932;459782.6309473535;454572.9517956599;473381.1812910746;525578.9334508386;486062.2204428986;454327.0165231591;455796.72062643693;459614.4805668951;451992.7048422351;266029.43096614594;502000.2388282585;461377.74804882746;459782.6309473535;273052.9745269728;277658.20189090865;467013.8939621107;205678.73304905155;205678.73304905155;275.4557904216216;3140598.588517272;1535002.4467098473;185432.26035333026;1003900.0649848005;0;158;172;77;180;197;163;6;109;115;1150748163735.164;460518715584.7444;908988574254.8522;68611.8396344817;6054.264561152537;-0.0;113245.63716334323;4245933.6286501065;809760.174158804;0.0;3880881.6171082384;2.801716746141297;0.17614037106146893
5526;2019-08-05 13:49:45.125;921;931;295;294;258;51;180;49;33;55;664;300;30;36;215;161;262;877;328;199;180;-11;844;371;346;148;372;250;824;2012.0;-1.0;1433.0;64.0;0.0;27;100;1;1;0;0;1;1;1;0;1;0;0;0;0;77064.5703125;12121.1357421875;45627.234375;1086.14892578125;660.0;316627;650.0;0.0;Calculated values ==>;1565005785.125;365.26;366.26;302.66;302.56;298.96000000000004;278.26000000000005;275.5313989812953;291.16;278.06;276.46000000000004;278.66;339.56000000000006;303.16;276.16;276.76000000000005;294.66;289.26000000000005;299.36;360.86;293.06;291.16;338.16;339.16;272.06;244.22491754036054;261.13683023647616;275.5313989812953;305.96000000000004;8440000.0;3710000.0;3460000.0;1480000.0;3720000.0000000005;2500000.0;8240000.000000001;0.33533333333333337;0.0;0.23883333333333334;0.010666666666666666;0.0;0.33533333333333337;0.0;12121.1357421875;45627.234375;1086.14892578125;77064.5703125;505455.7209557684;508556.5377557623;279434.83936740155;278989.10018683376;264835.6753744879;429398.2889081932;459112.636614165;455840.3419343391;473120.7557910293;523928.27465099405;486068.13091035665;455474.8431172271;456204.99608890846;459771.5566594404;452285.6732508602;265340.6912582974;500845.65821839625;461641.89641367143;459112.636614165;272634.34865687083;276820.84063482966;466531.4139730419;205756.6826604942;205756.6826604942;275.4855490644738;3141825.8458089386;1535327.1103247562;185450.4861467873;1004606.3816840192;0;158;172;77;181;198;163;6;109;115;1150955763735.164;460606915584.7444;909138874254.8522;59728.31395656995;2781.597134000509;-0.0;84958.69655913094;4247003.1299300315;809833.806339597;0.0;3882533.319889259;2.5064980567275534;0.16513234502858812
5527;2019-08-05 13:50:45.106;912;922;298;298;258;42;169;45;39;53;651;300;37;64;216;158;262;874;333;201;169;-15;831;364;339;137;365;272;815;3060.0;-1.0;1054.0;33.0;0.0;14;0;100;1;0;0;1;1;1;0;1;1;0;0;0;65552.5703125;15869.75390625;44487.71875;2120.2998046875;659.0;316628;648.0;0.0;Calculated values ==>;1565005845.106;364.36;365.36;302.96000000000004;302.96000000000004;298.96000000000004;277.36;274.8017692304317;290.06;277.66;277.06;278.46000000000004;338.26;303.16;276.86;279.56;294.76000000000005;288.96000000000004;299.36;360.56000000000006;293.26000000000005;290.06;337.96000000000004;339.06000000000006;271.66;241.92719264551067;264.08650396036035;274.8017692304317;306.46000000000004;8309999.999999999;3640000.0;3390000.0;1370000.0;3650000.0;2720000.0;8150000.0;0.51;0.0;0.17566666666666667;0.0055000000000000005;0.0;0.51;0.0;15869.75390625;44487.71875;2120.2998046875;65552.5703125;505275.31434826064;508044.5100043536;281592.34252014273;281592.34252014273;265256.1618362834;429879.7862731237;458751.1088074588;452865.23023255164;474347.79869132163;520812.3498503127;483537.9454969907;452608.8005630441;456031.2574734189;460996.79165053053;453072.97611673607;265935.19683832984;501212.73613428563;462963.6901103717;458751.1088074588;271797.11229066993;276402.16793126165;467674.4863581846;204009.12650619211;204009.12650619211;274.7813131864428;3143013.945628968;1535560.293873438;185477.19809138883;1005357.1018227106;0;158;172;77;181;198;163;6;110;115;1151161198659.9812;460692388509.6683;909295424664.7128;43715.72222126382;1450.1594791859586;-0.0;129918.410973646;4247864.890586762;809869.0598108734;0.0;3884323.395413627;2.8023453106232683;0.1412513103443033
5528;2019-08-05 13:51:48.096;913;924;299;299;255;36;168;40;36;51;659;302;35;77;217;154;262;875;327;203;168;-18;851;356;333;131;357;271;837;3133.0;-1.0;919.0;0.0;0.0;1;0;100;1;0;0;1;1;1;0;1;1;0;0;0;66274.2578125;16142.3837890625;45101.84765625;2149.32006835938;657.0;316629;647.0;0.0;Calculated values ==>;1565005908.096;364.46000000000004;365.56000000000006;303.06;303.06;298.66;276.76000000000005;273.955091788801;289.96000000000004;277.16;276.76000000000005;278.26000000000005;339.06000000000006;303.36;276.66;280.86;294.86;288.56;299.36;360.66;293.46000000000004;289.96000000000004;337.86;338.86;271.36;240.61611355647437;263.95629194202945;273.955091788801;305.86;8510000.0;3560000.0;3329999.9999999995;1310000.0;3570000.0000000005;2710000.0;8370000.0;0.5221666666666667;0.0;0.15316666666666665;0.0;0.0;0.5221666666666667;0.0;16142.3837890625;45101.84765625;2149.32006835938;66274.2578125;503703.8628981253;506477.1511340948;280174.9091069994;280174.9091069994;263217.9920571051;430412.23801567365;459568.3553849726;452654.572528102;474921.47637731896;521720.65626507194;483875.06360167667;452526.3982471922;457812.0453385027;462352.8576263787;453881.61029459815;265032.771543158;499389.8514891432;464114.74844822293;459568.3553849726;271378.50176498963;275564.83829863765;468211.01432788745;201972.2588119733;201972.2588119733;273.955091788801;3144167.24728242;1535840.355617012;185514.55133525605;1006140.8860989306;0;158;172;77;181;198;163;6;110;115;1151372845060.0132;460776795109.681;909466442514.7386;38396.17438418705;0.0;-0.0;134508.0950938678;4248583.255637867;809881.7466922078;0.0;3886636.760083032;2.727474093966247;0.12012307463467257
5529;2019-08-05 13:52:45.097;924;939;298;297;251;31;177;33;33;47;677;302;32;76;218;152;262;885;327;204;177;-19;866;350;332;130;351;266;853;4145.0;-1.0;1350.0;5.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;66304.71875;16310.888671875;45960.16015625;1234.72607421875;656.0;316630;646.0;0.0;Calculated values ==>;1565005965.097;365.56000000000006;367.06000000000006;302.96000000000004;302.86;298.26000000000005;276.26000000000005;273.3108153835814;290.86;276.46000000000004;276.46000000000004;277.86;340.86;303.36;276.36;280.76000000000005;294.96000000000004;288.36;299.36;361.66;293.56;290.86;337.76;338.76;271.26000000000005;240.39332010688793;263.299902668528;273.3108153835814;305.86;8660000.0;3500000.0;3320000.0000000005;1300000.0;3510000.0;2660000.0;8530000.0;0.6908333333333334;0.0;0.225;0.0008333333333333334;0.0;0.6908333333333334;0.0;16310.888671875;45960.16015625;1234.72607421875;66304.71875;504014.79556273174;507274.01816532476;278543.5221092019;278125.7895986596;261231.28889128173;430799.1582183253;460905.19875679514;453138.4146289789;474662.52256942244;523978.0240124582;484454.12865570316;453011.5958584307;458489.7936420796;463386.3092251209;454622.75094037293;264399.23712111445;499429.9307709773;464390.02182120323;460905.19875679514;270959.89632461156;275146.1813398168;468251.26943608606;200386.9830460629;200386.9830460629;273.3085272931857;3145216.8492592853;1536097.2818644;185541.3421705238;1006861.806307364;0;158;172;77;181;198;163;6;110;115;1151562373384.7722;460851181414.5864;909619490199.5441;56869.0721061561;223.22023865835268;-0.0;179974.66735349756;4249337.452069574;809883.513883431;0.0;3889126.4589607357;3.7329984566421346;0.17156909416821323
5530;2019-08-05 13:53:45.117;944;961;299;298;249;22;185;26;36;46;691;301;33;64;219;150;262;901;326;206;184;-16;864;343;331;134;345;256;855;3140.0;-3.0;1831.0;154.0;0.0;100;100;91;1;0;0;1;0;0;1;1;0;0;0;0;58841.66015625;15198.728515625;39697.828125;1179.89392089844;654.0;316631;645.0;0.0;Calculated values ==>;1565006025.117;367.56000000000006;369.26;303.06;302.96000000000004;298.06;275.36;272.5487779782249;291.66;275.76000000000005;276.76000000000005;277.76000000000005;342.26;303.26000000000005;276.46000000000004;279.56;295.06;288.16;299.36;363.26;293.76000000000005;291.56;337.66;338.56000000000006;271.56;241.2770596917726;261.9595390733887;272.5487779782249;305.76000000000005;8640000.0;3429999.9999999995;3310000.0;1340000.0;3450000.0;2560000.0;8550000.0;0.5233333333333333;0.0;0.30516666666666664;0.025666666666666667;0.0;0.5233333333333333;0.0;15198.728515625;39697.828125;1179.89392089844;58841.66015625;507073.3095241815;510232.8331947024;278821.11779849225;278402.73904305964;260498.23082153758;431237.1583312671;462097.9566142005;455210.6132043254;474052.113305266;526203.7984153379;485493.20116772654;454840.5135957991;458623.35685117065;464405.47859721724;455523.34867213835;264481.7368663805;501608.1378443509;464791.65316438716;461968.53049499844;270541.29595472733;274308.8830629234;467992.3154765687;198354.28510691493;198354.28510691493;272.47659504791517;3146260.0833828137;1536359.9495353035;185561.47071116776;1007575.8608178403;0;158;172;77;181;198;164;6;110;115;1151761339685.4993;460930407814.876;909776142400.1166;78383.98945772642;6920.7094461544475;-0.0;137958.12175309705;4250464.936623009;809943.0664752711;0.0;3891776.7820262793;3.981400720290391;0.2480724167622234
5531;2019-08-05 13:54:45.108;955;969;296;295;249;19;191;20;39;43;693;299;37;62;220;152;263;892;328;209;190;-13;837;337;334;136;340;257;830;3728.0;-1.0;1501.0;49.0;0.0;1;100;57;1;0;0;1;0;0;1;1;0;0;0;0;50871.09765625;12062.2333984375;35466.69140625;1169.45300292969;653.0;316632;644.0;0.0;Calculated values ==>;1565006085.108;368.66;370.06000000000006;302.76000000000005;302.66;298.06;275.06;271.8864255623528;292.26000000000005;275.16;277.06;277.46000000000004;342.46000000000004;303.06;276.86;279.36;295.16;288.36;299.46000000000004;362.36;294.06;292.16;337.56000000000006;338.46000000000004;271.86;241.71165711629368;262.0952818180154;271.8864255623528;305.96000000000004;8370000.0;3370000.0000000005;3340000.0;1360000.0;3400000.0;2570000.0;8300000.0;0.6213333333333334;0.0;0.25016666666666665;0.008166666666666666;0.0;0.6213333333333334;0.0;12062.2333984375;35466.69140625;1169.45300292969;50871.09765625;510852.209212274;513362.1985548092;279401.01308957;278960.34096083627;261461.34252833083;431601.1154718507;462420.1108576435;455413.50032756815;473501.42000396166;526329.3177276226;485162.1532689047;455166.8545106976;458222.31918054936;465265.6274682859;456789.25815752614;266011.63968965336;502488.7853840025;464734.7073942377;462290.51975061046;270122.7006405761;273890.2417152289;468010.6732501067;196881.75550604978;196881.75550604978;271.8660699309444;3147174.2192226783;1536587.09014148;185581.04566549548;1008202.1378576276;0;158;172;77;181;198;164;6;110;115;1151960809760.29;461011395664.791;909930019314.9551;64676.02482951651;2214.219494909798;-0.0;164907.3121839537;4251656.924582467;810019.1794643723;0.0;3894300.2820579815;4.7598619696141755;0.24653706137650627
5532;2019-08-05 13:55:45.128;960;971;298;297;251;14;195;14;42;39;689;298;40;70;222;157;263;871;329;211;195;-9;805;331;334;135;335;261;803;3790.0;0.0;1352.0;24.0;0.0;1;100;37;1;0;0;1;0;1;0;1;0;0;0;0;37281.30859375;10225.3623046875;23651.310546875;1194.630859375;651.0;316633;642.0;0.0;Calculated values ==>;1565006145.128;369.16;370.26;302.96000000000004;302.86;298.26000000000005;274.56;271.215330690691;292.66;274.56;277.36;277.06;342.06000000000006;302.96000000000004;277.16;280.16;295.36;288.86;299.46000000000004;360.26;294.26000000000005;292.66;337.36;338.26;272.26000000000005;241.49495122638035;262.63441904999945;271.215330690691;306.06;8050000.0;3310000.0;3340000.0;1350000.0;3350000.0;2610000.0;8030000.0;0.6316666666666666;0.0;0.22533333333333333;0.004;0.0;0.6316666666666666;0.0;10225.3623046875;23651.310546875;1194.630859375;37281.30859375;514119.84683205525;515775.1373086029;282747.3879074446;282248.0444261435;263310.4279590369;431954.4880088244;462937.39400433644;455116.8370408851;473241.2657668606;525605.7154380324;484593.76860860863;454868.3240118638;458554.57631565107;466242.8217992449;458430.6716471112;267600.34655356326;501848.5053683966;464989.85048381647;462937.39400433644;269285.52512055053;273052.9745269728;468542.5750511011;195295.1991026173;195295.1991026173;271.20654844003866;3147909.0674756565;1536772.8820156017;185600.75293124138;1008694.9520904191;0;158;172;77;181;199;164;6;110;115;1152161276560.2263;461092722764.7652;910085471114.9056;58546.47574875635;1092.9895037939352;-0.0;169060.65311291922;4252684.12103835;810046.7487260444;0.0;3897084.276123363;6.521004187652882;0.3192903694297066
5533;2019-08-05 13:56:48.099;962;970;302;301;249;5;197;8;45;35;686;298;43;76;222;160;263;831;331;211;197;-6;819;321;325;135;324;263;819;134.0;-1.0;183.0;161.0;0.0;1;100;31;1;0;0;1;0;1;0;1;0;0;0;0;37461.51171875;9887.6279296875;24301.84375;1198.14147949219;651.0;316634;641.0;0.0;Calculated values ==>;1565006208.099;369.36;370.16;303.36;303.26000000000005;298.06;273.66;270.0766712529157;292.86;273.96000000000004;277.66;276.66;341.76;302.96000000000004;277.46000000000004;280.76000000000005;295.36;289.16;299.46000000000004;356.26;294.26000000000005;292.86;337.26;338.26;272.56;241.49495122638035;262.9017227912062;270.0766712529157;306.26000000000005;8190000.000000001;3210000.0;3250000.0;1350000.0;3240000.0;2630000.0;8190000.000000001;0.022333333333333334;0.0;0.030500000000000003;0.026833333333333334;0.0;0.022333333333333334;0.0;9887.6279296875;24301.84375;1198.14147949219;37461.51171875;513275.2966590417;514374.49805181246;283145.3865649897;282659.4524081108;261912.54984731824;432519.89010106167;464529.34241060866;455155.1530933704;472851.2559263234;525140.341811817;484362.9394821511;454906.01452564285;458966.10757074493;467805.7830603214;460400.8052479657;266878.2620995555;494528.17534288083;466292.2292025182;464529.34241060866;268866.9448851554;273052.9745269728;468837.507044565;191243.86775697337;191243.86775697337;269.5241016818668;3148562.7661054647;1536948.789669375;185621.68005163665;1009114.3490455754;0;158;172;77;181;199;164;6;110;115;1152368766005.0818;461177733614.706;910250455134.7906;8049.294202760109;7448.762654217042;-0.0;6103.375600597855;4253266.565792058;810121.4546530955;0.0;3898616.255851757;0.6104235501956002;0.07785906358516222
5534;2019-08-05 13:57:45.089;969;958;293;291;264;14;199;5;49;30;687;298;47;81;219;168;263;740;337;213;199;-3;741;337;340;137;342;271;743;-2.0;-1.0;1488.0;254.0;0.0;19;100;41;1;0;0;1;0;0;0;1;0;0;0;0;17643.044921875;9890.7919921875;4723.63525390625;1241.26635742188;650.0;316635;640.0;0.0;Calculated values ==>;1565006265.089;370.06000000000006;368.96000000000004;302.46000000000004;302.26000000000005;299.56;274.56;271.8864255623528;293.06;273.66;278.06;276.16;341.86;302.96000000000004;277.86;281.26000000000005;295.06;289.96000000000004;299.46000000000004;347.16;294.46000000000004;293.06;337.16;338.16;272.86;241.92719264551067;263.95629194202945;271.8864255623528;306.86;7409999.999999999;3370000.0000000005;3400000.0;1370000.0;3420000.0000000005;2710000.0;7430000.0;0.0;0.0;0.24800000000000003;0.042333333333333334;0.0;0.0;0.0;9890.7919921875;4723.63525390625;1241.26635742188;17643.044921875;520338.2899479638;518744.29536974814;287814.5232936213;286420.6067456398;271947.2987757965;431601.1154718507;462553.1177627961;454309.9641204512;472100.0868749512;524608.1413745666;483433.7543930689;454056.57264714385;458305.8445173434;464845.5509324027;458935.8803752021;271654.1149014407;488436.0959528168;464366.5696184628;462553.1177627961;268448.3696465944;272634.34865687083;468858.5732955241;196460.08741153887;191243.86775697337;271.69745556606927;3148998.9339781697;1537105.3413570884;185640.98864228235;1009344.0937745628;0;158;172;77;181;199;164;6;110;115;1152558257755.1135;461255240014.719;910402618434.8162;63946.76942381026;11531.535902422042;-0.0;0.0;4253836.434634664;810271.6889885016;0.0;3898664.5657650256;4.760328195891522;0.6590517481824802
5535;2019-08-05 13:58:45.130;971;955;299;298;272;23;200;7;55;28;690;299;52;82;218;175;263;707;343;213;200;0;786;335;340;143;340;279;789;-2.0;-2.0;1173.0;261.0;0.0;1;100;65;1;0;0;1;0;0;0;1;0;0;0;0;19699.068359375;12268.2353515625;4380.93603515625;1244.19812011719;648.0;316636;639.0;0.0;Calculated values ==>;1565006325.13;370.26;368.66;303.06;302.96000000000004;300.36;275.46000000000004;271.6637117239857;293.16;273.86;278.66;275.96000000000004;342.16;303.06;278.36;281.36;294.96000000000004;290.66;299.46000000000004;343.86;294.46000000000004;293.16;337.06;337.96000000000004;273.16;243.1966462407574;264.9883086891361;271.6637117239857;307.46000000000004;7859999.999999999;3350000.0;3400000.0;1430000.0;3400000.0;2790000.0;7890000.000000001;0.0;0.0;0.1955;0.0435;0.0;0.0;0.0;12268.2353515625;4380.93603515625;1244.19812011719;19699.068359375;517109.2675035541;514716.2063337004;284807.62277004117;284262.80588123354;272099.70954867336;431720.082569444;462683.352311263;453712.1449166427;471107.22338200803;524281.01641925756;482606.50343155494;453325.99044689833;457140.42768879747;465009.2583793896;460177.341137327;268659.22912463645;478348.42009693815;464366.5696184628;462683.352311263;268029.79939014546;271797.11229066993;468330.1626717748;195890.08337796485;191243.86775697337;271.4610961980618;3149310.330898766;1537290.1261020298;185661.71499964534;1009420.0170476086;0;158;172;77;181;199;164;6;110;115;1152762397155.548;461339297414.8979;910567731185.1676;50404.213030811516;11851.143449280731;-0.0;0.0;4254790.010655799;810466.6778015493;0.0;3898664.5657650256;3.479241651848097;0.5023276024625951
5536;2019-08-05 13:59:45.100;974;969;312;312;279;25;201;8;60;26;690;300;58;81;219;180;263;784;349;214;201;2;814;339;343;150;344;281;817;-2.0;0.0;1382.0;290.0;0.0;1;1;82;1;0;0;1;0;0;0;1;1;0;0;0;23053.958984375;14149.7001953125;4571.66015625;2500.54541015625;647.0;316637;637.0;0.0;Calculated values ==>;1565006385.1;370.56000000000006;370.06000000000006;304.36;304.36;301.06;275.66;272.10816812424576;293.26000000000005;273.96000000000004;279.16;275.76000000000005;342.16;303.16;278.96000000000004;281.26000000000005;295.06;291.16;299.46000000000004;351.56000000000006;294.56;293.26000000000005;336.86;337.86;273.36;244.62907804385475;265.2429198363724;272.10816812424576;308.06;8140000.000000001;3390000.0;3429999.9999999995;1500000.0;3440000.0;2810000.0;8170000.0;0.0;0.0;0.23033333333333333;0.04833333333333333;0.0;0.0;0.0;14149.7001953125;4571.66015625;2500.54541015625;23053.958984375;515316.77565449104;514396.0659004864;288583.25569660537;288583.25569660537;273140.7863710309;431480.97241316177;462360.95468371274;454013.2683084627;469967.024534216;524121.52527468203;482482.34835796995;453755.8230418441;456688.17787956086;464552.4594382193;460213.00932212896;267130.9853160726;487568.87128389213;464053.1353406656;462360.95468371274;267192.67376467976;271378.50176498963;467558.81340342213;197050.8977692092;191243.86775697337;271.94161885422386;3149666.4279877706;1537510.1654894191;185692.90559252378;1009494.5847131254;0;158;172;77;181;199;164;6;111;115;1152967194704.8315;461427153464.5905;910735647184.5801;59186.99934754139;13074.549255653623;-0.0;0.0;4255702.814125706;810674.2880496444;0.0;3898664.5657650256;3.405045211987719;0.496047369090469
5537;2019-08-05 14:00:45.131;983;979;317;316;282;28;202;9;66;22;672;302;63;95;217;185;263;816;339;214;201;1;823;335;340;147;340;287;827;-2.0;-2.0;1047.0;172.0;0.0;1;12;98;1;0;0;1;0;0;0;1;1;0;0;0;40537.390625;15767.2294921875;4607.56787109375;2273.59204101562;645.0;316638;636.0;0.0;Calculated values ==>;1565006445.131;371.46000000000004;371.06000000000006;304.86;304.76000000000005;301.36;275.96000000000004;271.6637117239857;293.36;274.06;279.76000000000005;275.36;340.36;303.36;279.46000000000004;282.66;294.86;291.66;299.46000000000004;354.76;294.56;293.26000000000005;336.76000000000005;337.66;273.26000000000005;244.02132995426717;265.9988726020314;271.6637117239857;307.06;8230000.0;3350000.0;3400000.0;1470000.0;3400000.0;2870000.0;8270000.0;0.0;0.0;0.17450000000000002;0.028666666666666667;0.0;0.0;0.0;15767.2294921875;4607.56787109375;2273.59204101562;40537.390625;515838.5987396048;514976.98450407694;290121.2012295251;289558.7694464748;273715.1009391268;431720.082569444;462943.49094247737;453763.6401705701;469973.84253148653;521767.5432192578;481996.9080831844;453373.39424177306;457480.0896665665;464880.9235014917;461487.91114699474;266679.99251858966;491496.8450560532;464495.3112978398;462813.4765079522;266774.11836628895;270541.29595472733;467876.0311619288;196099.53203081977;191243.86775697337;271.5451278268924;3150196.6296984837;1537759.6020463884;185732.71062668864;1009571.1178018712;0;158;172;77;181;199;164;6;111;115;1153172200570.3005;461516299499.79443;910906135224.9701;44962.38687038644;7790.926308425124;-0.0;0.0;4256571.174100477;810848.2568505406;0.0;3898664.5657650256;2.3292302263578692;0.32303427609957214
5538;2019-08-05 14:01:45.121;994;992;321;324;289;27;202;10;69;19;667;303;67;101;216;187;263;859;331;215;202;1;870;346;348;145;350;285;872;251.0;-1.0;1345.0;273.0;0.0;1;26;98;1;0;0;1;0;0;0;1;1;0;0;0;41414.69921875;16391.177734375;4893.96826171875;2355.65747070312;642.0;316639;635.0;0.0;Calculated values ==>;1565006505.121;372.56000000000006;372.36;305.26000000000005;305.56;302.06;275.86;272.8767566201714;293.36;274.16;280.06;275.06;339.86;303.46000000000004;279.86;283.26000000000005;294.76000000000005;291.86;299.46000000000004;359.06000000000006;294.66;293.36;336.66;337.36;273.26000000000005;243.61107973660833;265.74818594083865;272.8767566201714;306.26000000000005;8700000.0;3460000.0;3479999.9999999995;1450000.0;3500000.0;2850000.0;8720000.0;0.04183333333333333;0.0;0.22416666666666665;0.0455;0.0;0.04183333333333333;0.0;16391.177734375;4893.96826171875;2355.65747070312;41414.69921875;513674.41811142943;513236.61480133934;287237.1674349413;288683.6573096342;273767.28579319647;431051.2098666511;461732.5941255692;454492.2372360504;469946.05786256643;521409.4884599042;482346.0666073592;454234.30434816633;458556.7948111623;463273.35756540485;460049.72880603187;264573.60799740924;493778.6142252535;463440.95161036536;461732.5941255692;266355.56789118156;269285.52512055053;468153.3363693269;199071.99542163324;199071.99542163324;272.7733319521454;3150879.4499582765;1538027.5441088646;185771.2812764459;1009650.2840730792;0;158;172;77;181;199;164;6;111;115;1153378566170.3333;461603884899.80835;911077706624.9973;57256.70420673185;12243.201013120062;-0.0;10987.968379114653;4257422.857888629;811015.1800864033;0.0;3898756.1169071323;3.4046166710031867;0.4182634956792919
5539;2019-08-05 14:02:45.121;1011;1006;284;288;278;38;204;13;68;19;673;303;67;106;215;195;263;881;330;215;204;0;850;362;362;144;367;287;852;643.0;-1.0;1351.0;251.0;0.0;1;40;98;1;0;0;1;0;0;0;1;1;0;0;0;41077.10546875;16096.8525390625;4782.064453125;2476.7392578125;642.0;316640;634.0;0.0;Calculated values ==>;1565006565.121;374.26;373.76;301.56;301.96000000000004;300.96000000000004;276.96000000000004;274.5913991737795;293.56;274.46000000000004;279.96000000000004;275.06;340.46000000000004;303.46000000000004;279.86;283.76000000000005;294.66;292.66;299.46000000000004;361.26;294.66;293.56;336.56;337.36;273.16;243.40439225979637;265.9988726020314;274.5913991737795;306.16;8500000.0;3620000.0000000005;3620000.0000000005;1440000.0;3670000.0000000005;2870000.0;8520000.0;0.10716666666666666;0.0;0.22516666666666665;0.04183333333333333;0.0;0.10716666666666666;0.0;16096.8525390625;4782.064453125;2476.7392578125;41077.10546875;517580.6816533391;516740.3914640035;272993.4571414277;274549.6807439794;270723.4759601112;430014.67791919125;459835.06171152263;454023.169585486;470081.34618783195;521871.7643771672;482109.449295671;453893.46783171676;458865.32847030606;460551.7197348914;458605.1351167978;265423.7269164805;498927.33657129627;461323.382721853;459835.06171152263;265937.0223246507;269285.52512055053;468191.96898575197;203330.1494618235;203330.1494618235;274.50975718491344;3151566.8816640056;1538298.2776944765;185811.5512491835;1009730.9176790363;0;158;172;77;181;199;164;6;111;115;1153591566170.3333;461690584899.80835;911249306624.9973;56447.71169784467;11080.052783417672;-0.0;27488.77642942609;4258370.394687833;811209.5405347077;0.0;3899076.7564472035;4.06824539176408;0.42356791192706955
5540;2019-08-05 14:03:45.152;1020;1016;263;263;239;65;213;25;68;22;682;303;67;110;214;199;263;892;330;221;213;0;843;384;377;143;389;290;839;2903.0;-2.0;1690.0;278.0;0.0;98;50;0;1;1;0;1;0;0;0;1;1;0;0;0;50015.328125;33302.03125;9109.255859375;2512.09838867188;641.0;316641;633.0;0.0;Calculated values ==>;1565006625.152;375.16;374.76;299.46000000000004;299.46000000000004;297.06;279.66;276.8598123268743;294.46000000000004;275.66;279.96000000000004;275.36;341.36;303.46000000000004;279.86;284.16;294.56;293.06;299.46000000000004;362.36;295.26000000000005;294.46000000000004;336.46000000000004;337.26;273.16;243.1966462407574;266.37251300914875;276.8598123268743;306.16;8430000.0;3840000.0;3770000.0000000005;1430000.0;3890000.0;2900000.0;8390000.0;0.48383333333333334;0.0;0.2816666666666666;0.04633333333333333;0.0;0.48383333333333334;0.0;33302.03125;9109.255859375;2512.09838867188;50015.328125;519341.75508666976;519101.1566210453;265919.2309260591;265919.2309260591;257823.81366589194;428465.0848360747;458703.9662816614;453509.4690513024;470513.52464679367;522567.2009632925;481753.35275503;453378.73531709635;458891.58691572776;456908.38507022435;455577.71237912175;265736.5920111985;501698.5717469647;459815.03396777547;458703.9662816614;265518.4816520846;268866.9448851554;468330.1626717748;209090.17237542997;209090.17237542997;276.8131704458607;3152326.3774795416;1538710.1477483304;185853.14637588515;1009846.7384912968;0;159;172;77;181;199;164;6;111;115;1153813380714.9597;461776729384.66327;911422496059.7057;68844.76856370406;12011.452883730642;-0.0;120771.47395163165;4259415.038141988;811402.0691700369;0.0;3900312.896874375;4.488256910375386;0.30676202581567974
