;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5541;2019-08-05 14:04:45.102;1003;1009;261;260;231;89;222;67;65;37;690;303;62;95;213;190;263;912;340;228;222;0;930;400;385;144;403;291;920;1996.0;-1.0;2427.0;165.0;0.0;69;64;29;1;1;0;1;0;1;0;1;1;0;0;0;67765.90625;32486.142578125;30307.24609375;2622.86987304688;640.0;316642;632.0;0.0;Calculated values ==>;1565006685.102;373.46000000000004;374.06000000000006;299.26000000000005;299.16;296.26000000000005;282.06;278.44972407329936;295.36;279.86;279.66;276.86;342.16;303.46000000000004;279.36;282.66;294.46000000000004;292.16;299.46000000000004;364.36;295.96000000000004;295.36;336.36;337.16;273.16;243.40439225979637;266.49643012054327;278.44972407329936;307.16;9300000.0;4000000.0;3850000.0;1440000.0;4029999.9999999995;2910000.0;9200000.0;0.33266666666666667;0.0;0.40449999999999997;0.0275;0.0;0.33266666666666667;0.0;32486.142578125;30307.24609375;2622.86987304688;67765.90625;510220.15921639325;511874.126306705;262051.59014183242;261735.77207969924;252949.63133718734;427245.8023896546;458690.2172916453;452943.6503242668;471864.221826097;523321.2327389534;481634.33946199436;452548.7933289353;456829.1670413389;454430.0506212548;451488.28994324245;262342.9089476241;497521.290011112;459531.6911359358;458690.2172916453;265099.94585879904;268448.3696465944;468191.96898575197;213139.7059292314;213139.7059292314;278.40150126806003;3153307.0698415413;1539257.9256683488;185895.90211859831;1010174.9356154592;0;159;172;77;181;200;164;6;111;115;1154041790215.1414;461862757634.7317;911596650809.8442;97000.69550779182;7013.937234054316;-0.0;81686.47011322969;4260795.931972404;811560.4819670464;0.0;3901998.640451645;2.8387606840515556;0.24197383327131836
5542;2019-08-05 14:05:45.113;980;988;276;276;239;79;205;74;62;51;696;305;52;83;215;169;263;923;342;216;205;0;929;401;383;145;402;289;905;2550.0;-1.0;1514.0;0.0;0.0;98;81;69;1;1;0;1;0;0;1;1;1;0;0;0;85001.21875;36015.796875;44033.73828125;2678.240234375;638.0;316643;630.0;0.0;Calculated values ==>;1565006745.113;371.16;371.96000000000004;300.76000000000005;300.76000000000005;297.06;281.06;278.54751220026105;293.66;280.56;279.36;278.26000000000005;342.76;303.66;278.36;281.46000000000004;294.66;290.06;299.46000000000004;365.46000000000004;294.76000000000005;293.66;336.16;336.96000000000004;273.16;243.61107973660833;266.24828229547654;278.54751220026105;307.36;9290000.0;4010000.0;3829999.9999999995;1450000.0;4020000.0000000005;2890000.0;9050000.0;0.425;0.0;0.25233333333333335;0.0;0.0;0.425;0.0;36015.796875;44033.73828125;2678.240234375;85001.21875;506945.03849630576;510046.7931180099;267524.17588667216;267524.17588667216;255731.7166127537;427166.96342816413;456604.28568787983;452896.8926825474;473116.2133098127;524106.5362063094;482097.7610252129;451579.0242021907;455621.97300140344;454895.9204379189;448045.71097661403;262376.77507091605;500505.7846041915;458164.99867245305;456604.28568787983;264262.8888514036;267611.2341011182;468053.524328251;213523.63900288037;213523.63900288037;278.54751220026105;3154580.36260902;1539828.879818752;185940.086135018;1010794.5573942413;0;159;172;77;181;200;165;6;111;115;1154272232454.8264;461949473529.61316;911770682709.6064;60401.851011835985;0.0;-0.0;103309.27484112477;4262107.860334387;811618.9421596543;0.0;3903540.554289879;1.978913672946572;0.12571527484842696
5543;2019-08-05 14:06:45.123;968;973;297;298;259;69;130;71;54;59;701;309;44;70;217;161;264;916;355;130;130;-1;901;390;365;144;388;284;870;3263.0;-1.0;1112.0;0.0;0.0;94;93;98;1;1;0;1;1;1;0;1;1;0;0;0;97001.3515625;37854.3125;52398.39453125;2724.01098632812;638.0;316644;629.0;0.0;Calculated values ==>;1565006805.123;369.96000000000004;370.46000000000004;302.86;302.96000000000004;299.06;280.06;277.46169734231523;286.16;280.26000000000005;278.56;279.06;343.26;304.06;277.56;280.16;294.86;289.26000000000005;299.56;364.76;286.16;286.16;336.06;336.96000000000004;273.06;243.40439225979637;265.62235894841564;277.46169734231523;308.66;9010000.0;3900000.0;3650000.0;1440000.0;3879999.9999999995;2840000.0;8700000.0;0.5438333333333334;0.0;0.18533333333333332;0.0;0.0;0.5438333333333334;0.0;37854.3125;52398.39453125;2724.01098632812;97001.3515625;507481.33090397896;510716.5782940587;276995.96155283065;277395.89618692076;263230.7311239318;428017.0890761298;448776.3901780189;452719.72730943665;474034.7482051975;525023.5703221386;483135.8984817245;451409.1432411392;454789.7600883145;457500.0596509513;448852.4445286356;263693.44209185196;502502.03217512753;448776.3901780189;448776.3901780189;263844.3676079864;267611.2341011182;468092.3037576143;210742.36876592148;210742.36876592148;277.46169734231523;3156097.303476064;1540444.5666608198;185985.11239831007;1011598.2924344023;0;159;172;77;182;201;165;6;111;115;1154496669854.7908;462036187979.59937;911942611359.5791;44846.47045006481;0.0;-0.0;129450.83531127899;4262985.075857988;811618.9421596543;0.0;3905480.5451521045;1.8746338812302585;0.10696629027206209
5544;2019-08-05 14:07:45.144;962;967;299;298;263;57;138;60;29;60;703;312;29;60;218;157;264;911;350;134;137;-4;868;379;356;140;378;271;838;5012.0;-1.0;2150.0;0.0;0.0;98;90;83;1;1;0;1;1;1;0;1;1;0;0;0;92812.03125;35124.4140625;50603.37109375;2602.84594726562;637.0;316645;628.0;0.0;Calculated values ==>;1565006865.144;369.36;369.86;303.06;302.96000000000004;299.46000000000004;278.86;276.35288757459654;286.96000000000004;279.16;276.06;279.16;343.46000000000004;304.36;276.06;279.16;294.96000000000004;288.86;299.56;364.26;286.56;286.86;335.96000000000004;336.86;272.76000000000005;242.56692532238324;263.95629194202945;276.35288757459654;308.16;8680000.0;3790000.0;3560000.0;1400000.0;3779999.9999999995;2710000.0;8380000.0;0.8353333333333333;0.0;0.35833333333333334;0.0;0.0;0.8353333333333333;0.0;35124.4140625;50603.37109375;2602.84594726562;92812.03125;509316.4538605604;512445.41092036467;280095.5482645246;279655.3958066769;265965.3433038374;428830.04407018964;451592.06498555734;451754.7430646106;474646.9626413856;526255.102301362;484975.8786455108;451754.7430646106;455695.6443231327;459241.588597443;450262.89223561453;264995.7584931664;504532.6847790548;451012.18253807427;451447.3864066275;263425.85118522606;267192.67376467976;468347.1497546473;207935.68578614845;207935.68578614845;276.35288757459654;3157679.6352924067;1541052.9355716151;186029.5184095314;1012456.9409051947;0;159;172;77;182;201;165;6;111;115;1154713045560.3203;462121417799.8079;912109169634.9867;87368.49552478227;0.0;-0.0;203413.44058497346;4264087.2528707925;811618.9421596543;0.0;3908255.3849788345;3.2919716804579964;0.19613443993397406
5545;2019-08-05 14:08:45.154;956;961;295;294;258;52;162;53;12;58;699;312;14;50;219;152;264;904;349;168;162;-6;853;374;353;133;374;261;826;4654.0;-1.0;2369.0;5.0;0.0;98;65;52;1;1;0;1;1;1;0;1;1;0;0;0;87159.0;31600.466796875;49482.40234375;2366.189453125;635.0;316646;627.0;0.0;Calculated values ==>;1565006925.154;368.76;369.26;302.66;302.56;298.96000000000004;278.36;275.84098080016133;289.36;278.46000000000004;274.36;278.96000000000004;343.06000000000006;304.36;274.56;278.16;295.06;288.36;299.56;363.56000000000006;289.96000000000004;289.36;335.86;336.66;272.56;241.05796691057077;262.63441904999945;275.84098080016133;308.06;8530000.0;3740000.0;3529999.9999999995;1330000.0;3740000.0;2610000.0;8259999.999999999;0.7756666666666666;0.0;0.39483333333333337;0.0008333333333333334;0.0;0.7756666666666666;0.0;31600.466796875;49482.40234375;2366.189453125;87159.0;509689.35779861145;512575.9177758227;279274.5403281349;278831.7712257527;264744.28954322095;429187.4505931623;455512.87881282286;451342.99005638866;475344.61676021427;526628.6963841579;486116.8338625807;451597.8137027085;456106.798836512;460008.79214780434;450419.8278669498;265639.54052576114;504561.0744409479;456345.4936063226;455512.87881282286;263007.33956846996;266355.56789118156;469111.20244295575;206646.31228466553;206646.31228466553;275.83929692389154;3159179.643845684;1541609.0689188004;186070.93393929946;1013291.1280250599;0;159;172;77;182;201;165;6;111;115;1154925781010.2866;462203331449.7949;912268796234.9613;96614.40494020203;218.7207417985752;-0.0;193037.500103674;4265620.699239563;811620.7651362811;0.0;3911559.693443688;3.4736236773722546;0.21746072005404554
5546;2019-08-05 14:09:45.105;947;953;300;299;261;46;171;47;-1;55;694;311;1;41;221;149;264;903;350;179;171;-7;859;367;346;126;366;250;831;4222.0;-1.0;1972.0;29.0;0.0;6;14;1;1;1;0;1;1;0;1;1;1;0;0;0;90461.0625;27683.763671875;56790.19921875;2073.55883789062;635.0;316647;626.0;0.0;Calculated values ==>;1565006985.105;367.86;368.46000000000004;303.16;303.06;299.26000000000005;277.76000000000005;275.1157276137837;290.26000000000005;277.86;273.06;278.66;342.56000000000006;304.26000000000005;273.26000000000005;277.26000000000005;295.26000000000005;288.06;299.56;363.46000000000004;291.06;290.26000000000005;335.76000000000005;336.66;272.46000000000004;239.4893008659735;261.13683023647616;275.1157276137837;308.16;8590000.0;3670000.0000000005;3460000.0;1260000.0;3660000.0;2500000.0;8309999.999999999;0.7036666666666667;0.0;0.32866666666666666;0.004833333333333333;0.0;0.7036666666666667;0.0;27683.763671875;56790.19921875;2073.55883789062;90461.0625;507917.63496267854;511060.4242178263;281117.14688390784;280662.5345143278;265578.6994384035;429675.2189834977;457898.2943310054;451645.0537059349;475940.6228710734;526979.2503552963;487248.8171378445;451895.2303877533;456810.91249991214;461518.9443161543;451234.9213390781;265377.7434437574;503986.43448896473;458978.24615010154;457898.2943310054;262588.8327430989;266355.56789118156;469964.73884362186;204813.6410778943;204813.6410778943;275.1050460959543;3160658.602229369;1542102.7007103786;186107.90162675566;1014176.0097936208;0;159;172;77;182;201;166;6;111;115;1155135309755.2;462280967994.7628;912421971039.898;81125.25761708268;1281.5636392010163;-0.0;178087.23433910587;4267100.653476447;811633.2572958489;0.0;3914649.8738527684;3.009838414697924;0.18547720786283664
5547;2019-08-05 14:10:45.125;946;954;302;301;264;40;173;42;-7;53;690;309;-6;31;222;151;264;903;349;178;173;-7;837;361;341;120;360;249;815;4133.0;-1.0;1815.0;0.0;0.0;1;1;100;1;0;0;1;1;0;1;1;1;0;0;0;75642.2890625;14161.8740234375;55118.7421875;2047.06262207031;633.0;316648;624.0;0.0;Calculated values ==>;1565007045.125;367.76;368.56000000000006;303.36;303.26000000000005;299.56;277.16;274.4858918419099;290.46000000000004;277.36;272.46000000000004;278.46000000000004;342.16;304.06;272.56;276.26000000000005;295.36;288.26000000000005;299.56;363.46000000000004;290.96000000000004;290.46000000000004;335.56;336.46000000000004;272.46000000000004;238.09270928235583;260.9983114674233;274.4858918419099;308.06;8370000.0;3610000.0;3410000.0;1200000.0;3600000.0;2490000.0;8150000.0;0.6888333333333333;0.0;0.3025;0.0;0.0;0.6888333333333333;0.0;14161.8740234375;55118.7421875;2047.06262207031;75642.2890625;509589.98612782377;512494.4688280643;283538.8179048281;283044.2005390744;267450.40893674974;430081.6785162784;458967.64206615655;451069.8759318946;476502.90831729886;526651.1346363692;487146.6226135393;451195.3582638451;455762.50783225335;462564.72855843324;452587.1199999893;266367.89713076066;505364.1699798393;459634.5250650484;458967.64206615655;261751.83340796042;265518.4816520846;470771.1663408288;203280.56203811016;203280.56203811016;274.4858918419099;3162043.258223482;1542451.530595611;186142.2515850818;1015108.8951632136;0;159;172;77;182;201;166;6;111;115;1155341478455.1345;462354792594.7394;912571720939.8503;74956.26745286978;0.0;-0.0;176125.78362598593;4268401.766411408;811643.9405527379;0.0;3917602.632926589;3.5201208729459483;0.20785202190771288
5548;2019-08-05 14:11:45.106;936;943;301;300;260;33;177;35;0;51;689;309;-1;36;223;146;264;888;354;179;177;-4;827;351;335;129;351;256;808;4411.0;-2.0;1095.0;59.0;0.0;1;93;75;1;0;0;1;1;0;1;1;0;0;0;0;72821.09375;13549.2685546875;54606.18359375;1158.57116699219;632.0;316649;623.0;0.0;Calculated values ==>;1565007105.106;366.76;367.46000000000004;303.26000000000005;303.16;299.16;276.46000000000004;273.4187578820637;290.86;276.66;273.16;278.26000000000005;342.06000000000006;304.06;273.06;276.76000000000005;295.46000000000004;287.76000000000005;299.56;361.96000000000004;291.06;290.86;335.46000000000004;336.36;272.76000000000005;240.16925963744896;261.9595390733887;273.4187578820637;308.56;8270000.0;3510000.0;3350000.0;1290000.0;3510000.0;2560000.0;8080000.0;0.7351666666666666;0.0;0.1825;0.009833333333333333;0.0;0.7351666666666666;0.0;13549.2685546875;54606.18359375;1158.57116699219;72821.09375;509009.74143599765;511544.6115214988;283750.00965282123;283244.7998569685;266327.41472296184;430735.4089219946;460440.39358456293;450705.4496541824;475176.14485555404;525999.7840900259;486358.2225344868;450578.1797118519;455210.6132043254;464040.6454654783;453609.25935500156;266847.44961637777;503837.4768679304;460702.97161879647;460440.39358456293;261333.34086894934;265099.94585879904;469850.28725543065;200600.32682740706;200600.32682740706;273.39661727164645;3163280.06130078;1542682.3836569304;186168.9567406555;1016022.9799920226;0;159;172;77;182;201;166;6;111;115;1155544214234.954;462429468939.6729;912723172964.7155;45644.1849158865;2647.6246108755654;-0.0;191025.7557443024;4269406.451929059;811665.997104355;0.0;3920661.260213167;3.4526572520829424;0.18078881497699684
5549;2019-08-05 14:12:45.106;927;935;298;297;254;24;182;27;11;49;691;307;7;41;224;144;264;882;350;183;181;-2;814;343;329;132;344;257;800;3564.0;-2.0;1597.0;32.0;0.0;80;86;41;1;0;0;1;1;1;0;1;0;0;0;0;62008.6015625;10668.658203125;46687.84765625;1107.62390136719;631.0;316650;622.0;0.0;Calculated values ==>;1565007165.106;365.86;366.66;302.96000000000004;302.86;298.56;275.56;272.5487779782249;291.36;275.86;274.26000000000005;278.06;342.26;303.86;273.86;277.26000000000005;295.56;287.56;299.56;361.36;291.46000000000004;291.26000000000005;335.36;336.26000000000005;272.96000000000004;240.83765695389522;262.0952818180154;272.5487779782249;308.16;8140000.000000001;3429999.9999999995;3290000.0;1320000.0;3440000.0;2570000.0;8000000.0;0.594;0.0;0.26616666666666666;0.005333333333333333;0.0;0.594;0.0;10668.658203125;46687.84765625;1107.62390136719;62008.6015625;508828.2561282822;511095.15537698375;283055.36914986826;282548.7879956042;264527.89710686234;431237.1583312671;462014.0703394119;451922.06768953014;474600.1136263702;526125.2036641949;486028.71327059425;451416.14574559574;455659.7473725802;465197.1660700392;454695.0803096545;267502.1046631039;503682.71583653305;462143.166606464;461884.86592475267;260914.8530628454;264681.4149301396;469638.70506418415;198505.80174084383;198505.80174084383;272.53666396239817;3164403.642095051;1542884.1997132455;186187.84169955848;1016867.096919106;0;159;172;77;182;202;166;6;111;115;1155743414234.954;462507768939.6729;912877072964.7155;67450.96278667534;1446.042151057815;-0.0;156447.16412524186;4270348.911493246;811700.1109940378;0.0;3923556.8678787467;3.854400467178259;0.23408380366340306
5550;2019-08-05 14:13:45.097;924;934;296;295;247;18;188;20;17;46;690;305;14;50;225;145;264;873;355;188;188;0;832;332;337;132;333;258;826;190.0;-1.0;0.0;269.0;0.0;1;76;19;1;0;0;1;1;1;0;1;0;0;0;0;57240.5625;9262.4814453125;44154.60546875;1066.95239257812;629.0;316651;621.0;0.0;Calculated values ==>;1565007225.097;365.56000000000006;366.56000000000006;302.76000000000005;302.66;297.86;274.96000000000004;271.32779825182536;291.96000000000004;275.16;274.86;277.76000000000005;342.16;303.66;274.56;278.16;295.66;287.66;299.56;360.46000000000004;291.96000000000004;291.96000000000004;335.26000000000005;336.06;273.16;240.83765695389522;262.23063862743834;271.32779825182536;308.66;8320000.0;3320000.0000000005;3370000.0000000005;1320000.0;3329999.9999999995;2580000.0;8259999.999999999;0.03166666666666666;0.0;0.0;0.04483333333333333;0.0;0.03166666666666666;0.0;9262.4814453125;44154.60546875;1066.95239257812;57240.5625;506898.6337922925;508811.7801446546;279721.10976244573;279274.5403281349;260945.67130562823;431896.3278553544;461573.52563019627;452503.62041486107;474309.40632519417;525944.4322008601;485698.42111386516;452125.41731027514;456599.5954917432;466907.54447483877;456665.3319798274;266605.1963403694;500084.6142369788;461573.52563019627;461573.52563019627;260496.36997498586;263844.3676079864;469834.1033386381;192964.39299236916;192964.39299236916;270.2662397695135;3165397.2360664075;1543050.2676295503;186205.96045043532;1017624.0038079538;0;159;172;77;182;202;166;6;111;115;1155943184264.7444;462586957059.58984;913031549789.5533;0.0;12412.992013857724;-0.0;8505.955866864522;4270910.918535509;811815.5856214983;0.0;3924931.2710191724;0.38394634735117017;0.05713259491514188
5551;2019-08-05 14:14:45.127;929;942;297;296;247;11;193;11;25;42;688;302;22;61;225;147;264;872;368;192;192;1;808;328;326;133;330;260;804;1707.0;-1.0;1542.0;102.0;0.0;1;72;1;1;0;0;1;0;0;1;1;0;0;0;0;45564.0234375;7674.88232421875;34348.26953125;1045.20043945312;626.0;316652;620.0;0.0;Calculated values ==>;1565007285.127;366.06000000000006;367.36;302.86;302.76000000000005;297.86;274.26000000000005;270.87642091645444;292.46000000000004;274.26000000000005;275.66;277.36;341.96000000000004;303.36;275.36;279.26000000000005;295.66;287.86;299.56;360.36;292.36;292.36;335.16;335.76000000000005;273.26000000000005;241.05796691057077;262.5002047102346;270.87642091645444;309.96000000000004;8080000.0;3279999.9999999995;3260000.0;1330000.0;3300000.0;2600000.0;8040000.000000001;0.28450000000000003;0.0;0.257;0.017;0.0;0.28450000000000003;0.0;7674.88232421875;34348.26953125;1045.20043945312;45564.0234375;509605.376431804;511732.5872046589;282149.53909052344;281658.1640128452;261858.3037750879;432127.2027000197;463874.229409516;453163.41134310083;473792.46676502546;525582.346787046;485144.22199611634;452785.916603252;457619.169241473;467333.27080606273;457585.3116232576;267817.2427669906;501903.05318007007;463746.96130877873;463746.96130877873;260077.89159075968;262588.8327430989;469796.4158913733;194382.8366425749;194382.8366425749;270.8272886697199;3166254.369304657;1543191.4829004724;186223.57052473392;1018278.5215305538;0;159;172;77;182;202;167;6;111;115;1156142183715.44;462666496809.86786;913187027490.0968;66506.60769803516;4682.030847229574;-0.0;76634.093467535;4271465.41737913;811958.1153751008;0.0;3925641.126182979;3.43228203857312;0.2978542234946964
5552;2019-08-05 14:15:45.118;938;948;296;295;244;3;195;5;36;37;685;301;32;70;226;152;264;846;371;195;195;3;785;320;325;133;324;257;783;-2.0;-1.0;1174.0;92.0;0.0;0;63;1;1;0;0;1;0;1;0;1;0;0;0;0;33715.375;7461.48095703125;22890.576171875;986.6190795898441;626.0;316653;619.0;0.0;Calculated values ==>;1565007345.118;366.96000000000004;367.96000000000004;302.76000000000005;302.66;297.56;273.46000000000004;269.9613774848165;292.66;273.66;276.76000000000005;276.86;341.66;303.26000000000005;276.36;280.16;295.76000000000005;288.36;299.56;357.76;292.66;292.66;335.06;335.76000000000005;273.46000000000004;241.05796691057077;262.0952818180154;269.9613774848165;310.26000000000005;7850000.0;3200000.0;3250000.0;1330000.0;3240000.0;2570000.0;7830000.0;0.0;0.0;0.19566666666666668;0.015333333333333334;0.0;0.0;0.0;7461.48095703125;22890.576171875;986.6190795898441;33715.375;512729.70562387793;514248.440211168;283876.14911300753;283335.80541650206;261730.35563213524;432574.8076454491;464275.99872220744;455043.3806885206;473306.6277234293;525512.693579819;485378.9770917333;454548.466256717;459188.06921582686;468301.5061496419;459520.1575602023;269112.44428580586;500062.0874794271;464275.99872220744;464275.99872220744;259659.41789560125;262588.8327430989;469992.0229553163;192080.74007132067;194382.8366425749;269.86309769224;3166914.9318583617;1543317.600340563;186240.49981426712;1018755.4403623557;0;159;172;77;182;203;167;6;111;115;1156337454420.235;462746284839.7841;913342104224.9341;51453.02334743213;4261.3063375546;-0.0;0.0;4272448.266853939;812032.6320057242;0.0;3926279.647835255;1.7778137568517414;0.25506206903940104
5553;2019-08-05 14:16:45.108;945;940;290;288;253;5;197;2;47;33;681;301;42;74;224;159;264;742;371;197;197;4;723;330;333;134;335;272;726;-1.0;-1.0;1863.0;342.0;0.0;0;59;1;1;0;0;0;0;0;0;1;0;0;0;0;9991.5390625;7028.6953125;0.0;1023.05291748047;624.0;316654;618.0;0.0;Calculated values ==>;1565007405.108;367.66;367.16;302.16;301.96000000000004;298.46000000000004;273.66;271.1026128081217;292.86;273.36;277.86;276.46000000000004;341.26;303.26000000000005;277.36;280.56;295.56;289.06;299.56;347.36;292.86;292.86;334.96000000000004;335.56;273.56;241.2770596917726;264.08650396036035;271.1026128081217;310.26000000000005;7230000.0;3300000.0;3329999.9999999995;1340000.0;3350000.0;2720000.0;7259999.999999999;0.0;0.0;0.3105;0.057;0.0;0.0;0.0;7028.6953125;0.0;1023.05291748047;9991.5390625;518610.27006666636;517721.6970136449;288981.45788400073;287391.91448998865;268377.22623497504;432012.3539207929;463344.8196133183;453886.1333921839;472787.01963726926;523910.03688643634;483648.39543283195;453248.96302749077;457278.64460356557;466495.96745244553;458854.9461099063;273609.13481706317;490469.47592413053;463344.8196133183;463344.8196133183;259240.94887492666;261751.83340796042;469954.68261704803;194607.22957449805;194382.8366425749;270.92544512762373;3167279.0954382266;1543438.3316842502;186257.24428970093;1018946.1633713514;0;159;172;77;182;203;167;6;111;115;1156534821520.2666;462826371489.7969;913500777774.9594;80506.09963539147;15694.804823425351;-0.0;0.0;4273547.742935744;812198.9052152712;0.0;3926279.647835255;11.94782818725197;1.8171705305290045
5554;2019-08-05 14:17:45.119;960;917;290;288;262;7;198;4;56;30;683;302;52;79;222;161;264;642;373;199;198;6;771;325;330;137;330;290;773;-2.0;0.0;1012.0;91.0;0.0;0;67;53;1;0;0;0;0;0;0;1;0;0;0;0;13953.31640625;11216.00390625;0.0;1146.39477539062;623.0;316655;617.0;0.0;Calculated values ==>;1565007465.119;369.16;364.86;302.16;301.96000000000004;299.36;273.86;270.5352231155435;292.96000000000004;273.56;278.76000000000005;276.16;341.46000000000004;303.36;278.36;281.06;295.36;289.26000000000005;299.56;337.36;293.06;292.96000000000004;334.86;335.46000000000004;273.76000000000005;241.92719264551067;266.37251300914875;270.5352231155435;310.46000000000004;7709999.999999999;3250000.0;3300000.0;1370000.0;3300000.0;2900000.0;7730000.0;0.0;0.0;0.16866666666666666;0.015166666666666667;0.0;0.0;0.0;11216.00390625;0.0;1146.39477539062;13953.31640625;516814.50235292397;510850.594355683;281790.98560619145;280747.4920363126;269041.3591129131;432297.2667888766;463919.06216073723;451931.8468857123;472100.0868749512;522671.5222940508;481640.36361647;451401.56500039424;454939.118542804;466957.2322394575;459906.44048431347;269979.72951333626;469394.99109116616;464046.7598385162;463919.06216073723;258822.4845140824;261333.34086894934;469744.696391452;193494.3512116804;194382.8366425749;270.4564234413548;3167478.6724826116;1543590.3987180446;186275.32633488413;1018946.1633713514;0;159;172;77;182;203;167;6;111;115;1156733757984.9946;462907686394.6857;913669408684.7289;43589.79093702004;4189.796901893203;-0.0;0.0;4274582.064946711;812364.640608675;0.0;3926279.647835255;3.8649123903333296;0.5616576677107881
5555;2019-08-05 14:18:45.109;975;936;304;305;281;13;199;6;63;27;694;301;59;77;221;163;264;733;371;200;199;8;854;339;341;141;344;286;855;406.0;-1.0;1654.0;313.0;0.0;0;81;88;1;0;0;0;0;0;0;1;0;0;0;0;18011.44140625;15169.58203125;0.0;1196.09606933594;621.0;316656;617.0;0.0;Calculated values ==>;1565007525.109;370.66;366.76;303.56;303.66;301.26000000000005;274.46000000000004;272.10816812424576;293.06;273.76000000000005;279.46000000000004;275.86;342.56000000000006;303.26000000000005;279.06;280.86;295.26000000000005;289.46000000000004;299.56;346.46000000000004;293.16;293.06;334.86;335.26000000000005;273.96000000000004;242.77792619122317;265.87368984753493;272.10816812424576;310.26000000000005;8540000.0;3390000.0;3410000.0;1410000.0;3440000.0;2860000.0;8550000.0;0.06766666666666667;0.0;0.27566666666666667;0.05216666666666667;0.0;0.06766666666666667;0.0;15169.58203125;0.0;1196.09606933594;18011.44140625;512281.5180423481;506677.80028755375;280959.4968718276;281397.0636142401;271685.04021749925;431480.97241316177;462402.04767640535;453545.4122989743;471275.1926151781;524137.7815517074;482003.008472955;453024.6728033028;455352.2731936205;464810.65036636207;457947.1552558957;265595.4969773767;475204.29883524415;462532.55491292337;462402.04767640535;258822.4845140824;260496.36997498586;469398.3044737421;197221.02731710643;197221.02731710643;272.0095051039328;3167745.001068928;1543810.241954245;186294.84383846712;1018946.1633713514;0;159;172;77;182;203;167;6;111;115;1156935024435.0266;462991072494.699;913842179884.7563;70660.0887933349;14198.58129167116;-0.0;17943.915710979225;4275533.98859756;812517.8515542315;0.0;3926429.1555440985;6.281596470622543;0.8314956569249484
5556;2019-08-05 14:19:45.140;995;966;320;316;292;29;202;8;67;24;700;300;64;73;218;168;264;794;364;203;202;9;778;354;357;143;359;293;780;-2.0;-2.0;1736.0;128.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;35054.6015625;15042.134765625;0.0;1341.05688476562;620.0;316657;615.0;0.0;Calculated values ==>;1565007585.14;372.66;369.76;305.16;304.76000000000005;302.36;276.06;273.7412296467126;293.36;273.96000000000004;279.86;275.56;343.16;303.16;279.56;280.46000000000004;294.96000000000004;289.96000000000004;299.56;352.56000000000006;293.46000000000004;293.36;334.66;335.16;274.06;243.1966462407574;266.74333088950624;273.7412296467126;309.56;7780000.0;3540000.0;3570000.0000000005;1430000.0;3590000.0;2930000.0;7800000.0;0.0;0.0;0.28933333333333333;0.021333333333333333;0.0;0.0;0.0;15042.134765625;0.0;1341.05688476562;35054.6015625;520919.80563002883;516909.2830723765;301938.8589087659;297993.0881160404;282079.3379520042;430542.39183029096;460345.3573976857;452859.74070297304;470711.50521904713;524204.53988667426;481055.37884098134;452463.5468719667;453648.4742613185;462183.0053738274;456180.22461298853;269537.7609540191;492764.5168189651;460480.0777649803;460345.3573976857;257985.5697089033;260077.89159075968;469224.6196281288;201344.8448097158;197221.02731710643;273.7013482383961;3168187.446573476;1544062.1363396868;186315.99770365268;1018946.1633713514;0;159;172;77;182;203;167;6;111;115;1157144532625.5059;463076316514.894;914015969630.1539;72771.64321178243;5714.768529459478;-0.0;0.0;4276729.870586962;812683.881874488;0.0;3926578.7654338917;4.790666764822382;0.6732086495884557
5557;2019-08-05 14:20:45.100;1003;974;323;316;293;38;204;10;71;23;704;299;69;77;216;171;264;754;344;205;204;10;822;352;354;144;357;300;825;166.0;-2.0;1414.0;108.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;35050.7421875;15771.7080078125;0.0;1368.90966796875;618.0;316658;614.0;0.0;Calculated values ==>;1565007645.1;373.46000000000004;370.56000000000006;305.46000000000004;304.76000000000005;302.46000000000004;276.96000000000004;273.5264737036516;293.56;274.16;280.26000000000005;275.46000000000004;343.56000000000006;303.06;280.06;280.86;294.76000000000005;290.26000000000005;299.56;348.56000000000006;293.66;293.56;334.56;334.96000000000004;274.16;243.40439225979637;267.5978703862781;273.5264737036516;307.56;8220000.0;3520000.0000000005;3540000.0;1440000.0;3570000.0000000005;3000000.0;8250000.0;0.027666666666666666;0.0;0.23566666666666666;0.018000000000000002;0.0;0.027666666666666666;0.0;15771.7080078125;0.0;1368.90966796875;35050.7421875;518634.1468037613;514448.2720319984;294000.23536056926;289813.92896023736;278469.6645219418;430671.36484660726;461078.3308605104;452168.1568254739;470478.11419285595;524064.7596474321;480097.6631158516;451900.1676246926;452968.6581724501;462219.8900438566;456923.5641418908;267094.8750974927;481994.26848209614;461211.91220601037;461078.3308605104;257567.11924055516;259240.94887492666;469187.37098983396;200837.8895441944;200837.8895441944;273.49413223950785;3168771.2682953104;1544318.7471739263;186338.56570281368;1018946.1633713514;0;159;172;77;182;203;167;6;111;115;1157357690424.794;463162359114.60657;914193751029.5602;59230.16632262153;4830.290666021513;-0.0;7199.985543084743;4277829.152319358;812771.6987838282;0.0;3926638.7253132975;4.157402252336267;0.5104153297180253
5558;2019-08-05 14:21:45.101;997;990;310;315;309;54;211;20;43;23;706;297;50;65;214;176;264;829;350;210;210;11;857;385;381;145;390;289;857;90.0;-1.0;347.0;197.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;47090.71875;28241.802734375;0.0;1322.04370117188;617.0;316659;613.0;0.0;Calculated values ==>;1565007705.101;372.86;372.16;304.16;304.66;304.06;278.56;276.9606089950914;294.26000000000005;275.16;277.46000000000004;275.46000000000004;343.76;302.86;278.16;279.66;294.56;290.76000000000005;299.56;356.06000000000006;294.16;294.16;334.46000000000004;334.86;274.26000000000005;243.61107973660833;266.24828229547654;276.9606089950914;308.16;8570000.0;3850000.0;3810000.0;1450000.0;3900000.0;2890000.0;8570000.0;0.015000000000000001;0.0;0.057833333333333334;0.03283333333333333;0.0;0.015000000000000001;0.0;28241.802734375;0.0;1322.04370117188;47090.71875;515109.8327864432;514137.4682983999;283468.04664962005;285794.6636399324;283015.06620822556;428391.1821097931;457781.77931122447;450380.85735725827;470343.471860809;525147.1787334178;481194.5368281088;451313.7790558921;453289.6190322709;456744.63434743154;452035.2267168904;265464.35697826376;490582.4875756477;457640.58306361805;457640.58306361805;257148.6733736563;258822.4845140824;469150.18905723805;209099.14100056395;209099.14100056395;276.8219048048996;3169455.791880219;1544685.5325441132;186360.99068802872;1018946.1633713514;0;159;173;77;182;203;167;6;111;115;1157578194100.4038;463249060559.8464;914370453975.0488;13954.12592929549;8538.342744527466;-0.0;3728.121630945812;4278439.031587629;812883.1059193122;0.0;3926729.7943911254;0.8869140340697259;0.12985364131233476
5559;2019-08-05 14:22:45.111;1001;998;269;266;242;88;219;63;31;32;703;297;60;68;214;185;264;859;347;218;219;12;828;407;392;141;411;304;824;611.0;-1.0;1794.0;0.0;0.0;0;99;98;1;0;1;1;0;0;0;1;0;0;0;0;48648.23046875;35672.6953125;4415.19384765625;1400.93994140625;617.0;316660;612.0;0.0;Calculated values ==>;1565007765.111;373.26;372.96000000000004;300.06;299.76000000000005;297.36;281.96000000000004;279.13045742547695;295.06;279.46000000000004;276.26000000000005;276.36;343.46000000000004;302.86;279.16;279.96000000000004;294.56;291.66;299.56;359.06000000000006;294.96000000000004;295.06;334.36;334.86;274.36;242.77792619122317;268.0796299477929;279.13045742547695;307.86;8280000.0;4070000.0000000005;3920000.0000000005;1410000.0;4110000.0;3040000.0;8240000.000000001;0.10183333333333335;0.0;0.29900000000000004;0.0;0.0;0.10183333333333335;0.0;35672.6953125;4415.19384765625;1400.93994140625;48648.23046875;517903.0696697741;517803.313561379;268845.0923223751;267729.43999821524;259350.1620254573;426687.3264712062;457135.96180059;445912.450752771;471767.92807864514;523640.3657641998;479380.911123353;449962.7772143524;451054.4794820238;453209.69249040267;449449.27295871224;266798.59238416806;498214.879756796;456992.30445713125;457135.96180059;256730.23209357203;258822.4845140824;469794.0480163998;215030.98413889876;215030.98413889876;279.13045742547695;3170253.7494276776;1545218.242131222;186383.68600030165;1018982.962785623;0;159;173;78;182;203;167;6;111;115;1157810132750.367;463334874859.83276;914548383625.0205;69033.5585175478;0.0;-0.0;24654.356891882228;4279130.710885248;812954.2706343146;0.0;3926966.354465554;2.2581479747256035;0.22873954618886172
5560;2019-08-05 14:23:45.132;979;985;265;264;233;95;203;83;14;43;716;297;42;61;214;184;264;885;358;209;203;12;870;415;390;136;417;312;858;3371.0;-1.0;1693.0;66.0;0.0;98;99;42;1;1;1;1;0;0;0;1;0;0;0;0;66239.8203125;52887.48046875;9344.2509765625;1451.45715332031;616.0;316661;611.0;0.0;Calculated values ==>;1565007825.132;371.06000000000006;371.66;299.66;299.56;296.46000000000004;282.66;279.89783139019784;293.46000000000004;281.46000000000004;274.56;277.46000000000004;344.76;302.86;277.36;279.26000000000005;294.56;291.56;299.56;361.66;294.06;293.46000000000004;334.26000000000005;334.76000000000005;274.36;241.71165711629368;269.02936301313275;279.89783139019784;308.96000000000004;8700000.0;4150000.0;3900000.0;1360000.0;4170000.0000000005;3120000.0;8580000.0;0.5618333333333333;0.0;0.2821666666666667;0.011000000000000001;0.0;0.5618333333333333;0.0;52887.48046875;9344.2509765625;1451.45715332031;66239.8203125;511565.1683582759;513361.7032086004;265767.1872605045;265420.9697124992;255303.73010153312;426030.01079417794;455152.8904124332;441806.21220497484;473501.42000396166;524370.6758132209;478398.13751872117;445927.53570144763;448628.08405324875;452163.6301312429;447798.9733006972;264912.5470010294;498982.40481927345;456023.80276070576;455152.8904124332;256311.7953858065;258404.02479325983;470469.1018322894;216992.06449733872;216992.06449733872;279.88394047101843;3171211.484939542;1545956.5018954524;186407.4642955463;1019097.664957364;0;160;173;78;182;203;167;6;111;115;1158044814860.009;463418003944.70593;914733248304.7385;63435.05867817133;2788.247410684458;-0.0;133806.69069329722;4280235.002393662;812977.5141617565;0.0;3928287.3253714712;3.1410172948916593;0.2095695560668316
5561;2019-08-05 14:24:45.102;958;965;283;284;249;79;141;79;-13;53;736;296;13;32;216;165;265;898;370;128;141;13;922;401;374;141;399;299;886;3677.0;-1.0;329.0;34.0;0.0;31;99;98;1;1;1;1;0;0;1;1;0;0;0;0;104103.65625;60604.9375;40098.5234375;1365.17016601562;615.0;316662;609.0;0.0;Calculated values ==>;1565007885.102;368.96000000000004;369.66;301.46000000000004;301.56;298.06;281.06;278.54751220026105;287.26000000000005;281.06;271.86;278.46000000000004;346.76;302.76000000000005;274.46000000000004;276.36;294.76000000000005;289.66;299.66;362.96000000000004;285.96000000000004;287.26000000000005;334.06;334.66;274.46000000000004;242.77792619122317;267.47669482898436;278.54751220026105;310.16;9220000.0;4010000.0;3740000.0;1410000.0;3990000.0;2990000.0;8860000.0;0.6128333333333333;0.0;0.05483333333333333;0.005666666666666667;0.0;0.6128333333333333;0.0;60604.9375;40098.5234375;1365.17016601562;104103.65625;504276.18341559375;508275.7665851643;270822.67716212233;271182.40958212706;259407.80660499254;427166.96342816413;448762.402320754;440514.6608285658;473832.3884915986;527489.6456416589;479874.95036767994;444326.6069160107;447018.97109551297;455546.3403455389;447410.9161883016;263253.74427306646;498422.59269859915;446766.4132714448;448762.402320754;255474.93562877487;257985.5697089033;469892.93206556124;213490.48516167115;213490.48516167115;278.5354306858044;3172630.3041470875;1546901.799160568;186430.92445393812;1019509.4820661176;0;160;173;78;182;203;168;6;111;115;1158273900260.1184;463501062394.74554;914916456654.8259;12448.492299068055;1452.947199122044;-0.0;144182.4732323246;4280867.049137311;813012.8397785441;0.0;3930602.7434504395;1.5488001653533463;0.07185951932706193
5562;2019-08-05 14:25:45.123;960;967;316;318;279;64;134;67;-18;59;739;295;1;15;219;160;265;908;367;145;134;14;890;386;361;142;384;280;855;3516.0;-2.0;671.0;70.0;0.0;98;100;94;1;1;1;1;0;0;1;1;0;0;0;0;106594.796875;57650.515625;42192.94921875;1280.32666015625;614.0;316663;608.0;0.0;Calculated values ==>;1565007945.123;369.16;369.86;304.76000000000005;304.96000000000004;301.06;279.56;277.0612115527968;286.56;279.86;271.36;279.06;347.06000000000006;302.66;273.26000000000005;274.66;295.06;289.16;299.66;363.96000000000004;287.66;286.56;333.96000000000004;334.56;274.56;242.98782864720522;265.11578078379944;277.0612115527968;309.86;8900000.0;3860000.0;3610000.0;1420000.0;3840000.0;2800000.0;8550000.0;0.586;0.0;0.11183333333333333;0.011666666666666665;0.0;0.586;0.0;57650.515625;42192.94921875;1280.32666015625;106594.796875;507225.69489559415;511078.4684928664;286466.43196355103;287446.2822554339;270936.93855921656;428316.9747201074;450108.39359056647;443748.4213046366;474292.32754438;529265.7499008129;482041.68988174334;446380.1273152226;448278.5874118931;458427.5082104092;449438.4496366934;264442.88850545516;502631.28962151846;451718.7949141741;450108.39359056647;255056.51255035817;257567.11924055516;469856.40358979115;209651.90389923644;209651.90389923644;277.033996649204;3174386.7391242716;1547887.6061801775;186452.97797682165;1020195.4843540018;0;160;173;78;182;203;168;6;111;115;1158494477434.782;463585992109.61597;915090217449.5609;26179.79386317058;3035.719163056471;-0.0;140907.5029591194;4281189.0641873395;813050.2584234488;0.0;3932979.3247608403;1.6823243418318117;0.09169720481061892
5563;2019-08-05 14:26:45.113;964;971;300;298;262;52;154;54;-43;60;725;295;-21;-3;220;156;265;904;349;168;154;15;876;373;348;143;372;257;849;5640.0;-2.0;1636.0;82.0;0.0;98;100;34;1;1;1;1;0;0;1;1;0;0;0;0;110828.8671875;50797.48046875;41707.1640625;1149.55932617188;613.0;316664;607.0;0.0;Calculated values ==>;1565008005.113;369.56000000000006;370.26;303.16;302.96000000000004;299.36;278.36;275.73799182748917;288.56;278.56;268.86;279.16;345.66;302.66;271.06;272.86;295.16;288.76000000000005;299.66;363.56000000000006;289.96000000000004;288.56;333.86;334.46000000000004;274.66;243.1966462407574;262.0952818180154;275.73799182748917;308.06;8760000.0;3729999.9999999995;3479999.9999999995;1430000.0;3720000.0000000005;2570000.0;8490000.0;0.94;0.0;0.27266666666666667;0.013666666666666666;0.0;0.94;0.0;50797.48046875;41707.1640625;1149.55932617188;110828.8671875;508949.258360557;512121.829207509;279684.41923876;278830.10939078836;265119.91761593043;429258.0297950786;455238.5384220354;444914.27513579867;474261.943229409;529591.546998794;484728.1323046379;447818.41541239;450142.86745087407;460457.78071063303;451195.00130744517;265003.88192248996;502570.0302764249;457165.7410571888;455238.5384220354;254638.09398592086;257148.6733736563;469819.94228607416;206343.53073822887;206343.53073822887;275.71916504111454;3176198.301014436;1548791.1888588856;186473.22365186928;1020894.5354368549;0;160;173;78;182;203;168;6;111;115;1158707141984.8157;463671477859.6296;915251290599.5865;65050.289639070696;3600.8442911538855;-0.0;233961.30722277812;4281949.188174863;813105.55390146;0.0;3936102.7108617276;3.2311677286125513;0.17188876069475612
5564;2019-08-05 14:27:48.114;965;974;280;278;240;47;165;47;-48;59;696;294;-32;-21;220;146;265;913;347;173;165;16;926;366;341;145;366;234;904;3579.0;-1.0;1835.0;0.0;0.0;11;100;1;1;1;1;1;1;1;0;1;0;0;0;0;107149.296875;48729.125;49907.79296875;1001.6567993164099;612.0;316665;606.0;0.0;Calculated values ==>;1565008068.114;369.66;370.56000000000006;301.16;300.96000000000004;297.16;277.86;275.0112864084945;289.66;277.86;268.36;279.06;342.76;302.56;269.96000000000004;271.06;295.16;287.76000000000005;299.66;364.46000000000004;290.46000000000004;289.66;333.76000000000005;334.36;274.76000000000005;243.61107973660833;258.8699701197239;275.0112864084945;307.86;9260000.0;3660000.0;3410000.0;1450000.0;3660000.0;2340000.0;9040000.0;0.5965;0.0;0.30583333333333335;0.0;0.0;0.5965;0.0;48729.125;49907.79296875;1001.6567993164099;107149.296875;504980.0466267656;508106.5118170911;268933.8527984829;268247.3633322705;256062.78112151264;429743.705733735;457893.8503279882;448652.4681510232;473905.6519813583;528424.5997803336;487232.63911379303;450635.9629026258;451983.4731289005;461383.9005954645;450972.7320359552;263113.2988232498;499088.3218886381;458967.64206615655;457893.8503279882;254219.67992080047;256730.23209357203;469647.7713854179;204581.99993955647;204581.99993955647;275.0112864084945;3178105.640229752;1549662.0604821707;186492.0470917969;1021696.1790372895;0;160;173;78;183;204;168;6;111;115;1158924180430.3875;463762199299.8685;915405958054.9939;74644.88486134025;0.0;-0.0;151100.51875669954;4283171.540357069;813137.0617892079;0.0;3939472.055328732;2.2656426403480623;0.1393513403289603
5565;2019-08-05 14:28:45.134;981;996;276;274;232;43;165;43;-30;57;658;294;-27;-18;221;140;265;930;349;166;164;17;883;363;342;144;364;241;864;4723.0;-1.0;1912.0;0.0;0.0;15;100;1;1;0;1;1;1;1;0;1;0;0;0;0;82049.4921875;27775.78515625;47324.48828125;1062.95446777344;611.0;316666;605.0;0.0;Calculated values ==>;1565008125.134;371.26;372.76;300.76000000000005;300.56;296.36;277.46000000000004;274.69669130483857;289.66;277.46000000000004;270.16;278.86;338.96000000000004;302.56;270.46000000000004;271.36;295.26000000000005;287.16;299.66;366.16;289.76000000000005;289.56;333.66;334.26000000000005;274.86;243.40439225979637;259.87524604437704;274.69669130483857;308.06;8830000.0;3629999.9999999995;3420000.0000000005;1440000.0;3640000.0;2410000.0;8640000.0;0.7871666666666666;0.0;0.3186666666666667;0.0;0.0;0.7871666666666666;0.0;27775.78515625;47324.48828125;1062.95446777344;82049.4921875;510807.9580189379;514424.2076028948;269379.8784335772;268661.6670409284;254811.76403119916;429947.3805835815;457732.3657178652;449622.9026532906;473837.7943901764;524039.24554791016;486445.0992808495;449998.43494429335;451118.8428448234;461824.42280746065;450629.7844503968;264720.01525121037;505055.7139935172;457867.37683749734;457597.2172902416;253801.27034056993;256311.7953858065;469882.8356051178;203801.94454194742;203801.94454194742;274.69669130483857;3179603.989528187;1550267.9368676776;186508.39766602052;1022466.2046865978;0;160;173;78;183;204;168;6;111;115;1159118903730.3223;463844593199.84094;915541380554.9486;78334.94531814803;0.0;-0.0;199779.1788650322;4284383.055622891;813137.0617892079;0.0;3942250.827599801;3.6515537987581017;0.2095751105766051
5566;2019-08-05 14:29:45.125;979;990;278;277;235;43;163;41;-14;55;631;295;-16;-7;223;141;265;929;362;158;163;17;867;364;343;143;365;246;851;4048.0;-1.0;1860.0;254.0;0.0;32;100;98;1;0;0;1;1;1;0;1;0;0;0;0;68587.0390625;15796.5439453125;47367.90625;1088.20739746094;609.0;316667;604.0;0.0;Calculated values ==>;1565008185.125;371.06000000000006;372.16;300.96000000000004;300.86;296.66;277.46000000000004;274.8017692304317;289.46000000000004;277.26000000000005;271.76000000000005;278.66;336.26000000000005;302.66;271.56;272.46000000000004;295.46000000000004;287.26000000000005;299.66;366.06000000000006;288.96000000000004;289.46000000000004;333.56;334.06;274.86;243.1966462407574;260.58029834229245;274.8017692304317;309.36;8670000.0;3640000.0;3429999.9999999995;1430000.0;3650000.0;2460000.0;8510000.0;0.6746666666666666;0.0;0.31;0.042333333333333334;0.0;0.6746666666666666;0.0;15796.5439453125;47367.90625;1088.20739746094;68587.0390625;511804.92590176815;514608.44555634365;270776.51110698713;270404.43283654656;256148.86815948653;429879.7862731237;457299.4093329457;450726.8185100643;473770.25148974865;520893.4076128303;485985.599403566;450476.00941507507;451601.04402097786;461940.96994019573;450596.44756964844;265379.2976798999;506010.56752007134;456619.22350016155;457299.4093329457;253382.8652305231;255474.93562877487;470018.21299050737;203907.56932341622;203907.56932341622;274.7421717844395;3180859.1056582895;1550630.9851443984;186526.32132592634;1023255.1896080372;0;160;173;78;183;204;168;6;111;115;1159324372905.1067;463930680284.7506;915687458639.7953;76513.9672478609;11265.35058190686;-0.0;170955.02805976255;4285673.269665113;813230.9256289371;0.0;3945339.8159031747;4.026827147436629;0.28930713677293896
5567;2019-08-05 14:30:45.095;959;967;283;283;240;42;168;41;0;53;619;297;-2;12;224;144;265;910;370;161;168;17;851;363;343;142;363;262;836;3415.0;-1.0;1341.0;156.0;0.0;38;100;94;1;0;0;1;1;1;0;1;0;0;0;0;66992.25;15469.5908203125;46709.7109375;1186.89245605469;608.0;316668;603.0;0.0;Calculated values ==>;1565008245.095;369.06000000000006;369.86;301.46000000000004;301.46000000000004;297.16;277.36;274.69669130483857;289.96000000000004;277.26000000000005;273.16;278.46000000000004;335.06;302.86;272.96000000000004;274.36;295.56;287.56;299.66;364.16;289.26000000000005;289.96000000000004;333.46000000000004;333.96000000000004;274.86;242.98782864720522;262.7682575881327;274.69669130483857;310.16;8510000.0;3629999.9999999995;3429999.9999999995;1420000.0;3629999.9999999995;2620000.0;8359999.999999999;0.5691666666666666;0.0;0.2235;0.026000000000000002;0.0;0.5691666666666666;0.0;15469.5908203125;46709.7109375;1186.89245605469;66992.25;510275.83250369685;512605.65317879914;273553.22840652196;273553.22840652196;258253.0451563614;429947.3805835815;457976.08149584336;449621.4794556614;473703.0235228166;518338.58081861393;484369.260391561;449362.32262631203;451165.38839771587;462378.4611214822;451216.75786615635;266078.0526463084;504560.7546003462;457027.7625315064;457976.08149584336;252964.46457616048;255056.51255035817;470153.35528917355;203689.21077882685;203689.21077882685;274.6531955880874;3181988.368153978;1550891.405992008;186545.2710117986;1024038.7777615687;0;160;173;78;183;204;168;6;111;115;1159530070005.2048;464016137534.7914;915839782439.8679;54965.86204927252;6928.067757269015;-0.0;144731.6105831019;4286768.3870771555;813382.4616425928;0.0;3947969.222532125;3.2608166381629573;0.22728306411321733
5568;2019-08-05 14:31:45.116;939;947;289;289;243;39;171;39;8;51;626;299;5;23;225;145;265;899;369;167;171;16;867;360;339;140;361;266;853;3374.0;-1.0;1183.0;32.0;0.0;36;100;97;1;0;0;1;1;1;0;1;0;0;0;0;68271.015625;16027.9638671875;47606.83984375;1203.16247558594;606.0;316669;603.0;0.0;Calculated values ==>;1565008305.116;367.06000000000006;367.86;302.06;302.06;297.46000000000004;277.06;274.38016830617;290.26000000000005;277.06;273.96000000000004;278.26000000000005;335.76000000000005;303.06;273.66;275.46000000000004;295.66;287.66;299.66;363.06000000000006;289.86;290.26000000000005;333.46000000000004;333.76000000000005;274.76000000000005;242.56692532238324;263.299902668528;274.38016830617;310.06;8670000.0;3600000.0;3390000.0;1400000.0;3610000.0;2660000.0;8530000.0;0.5623333333333334;0.0;0.19716666666666666;0.005333333333333333;0.0;0.5623333333333334;0.0;16027.9638671875;47606.83984375;1203.16247558594;68271.015625;506103.3242514158;508413.6367830064;274882.86112527025;274882.86112527025;258623.2035347989;430148.3826014536;459018.0476681494;449931.1978601972;473765.5643948878;518725.96611779695;484125.2845137743;449540.90075642255;451864.8787172118;462813.44064817444;451895.93310863426;265379.2976798999;501490.49753929407;458483.6511572601;459018.0476681494;252964.46457616048;254219.67992080047;470324.29699050833;202995.46344314865;202995.46344314865;274.37087396068455;3183115.956550325;1551153.9774818711;186565.19510719212;1024825.0241068195;0;160;173;78;183;204;168;6;111;115;1159734741614.8926;464100767144.6623;915998237879.6262;48687.49563589474;1425.7537789192515;-0.0;143970.03319585876;4287632.467378841;813452.1011872676;0.0;3950375.9116064063;2.9933585833389844;0.18760642496480892
