;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5569;2019-08-05 14:32:45.086;937;949;293;292;246;37;176;37;11;50;639;299;9;28;226;146;265;901;374;176;176;15;876;357;339;137;358;266;863;2986.0;-1.0;1226.0;16.0;0.0;28;100;93;1;0;0;1;1;1;0;1;0;0;0;0;68094.359375;15739.3359375;47741.94140625;1231.4287109375;604.0;316670;602.0;0.0;Calculated values ==>;1565008365.086;366.86;368.06000000000006;302.46000000000004;302.36;297.76000000000005;276.86;274.0616903277293;290.76000000000005;276.86;274.26000000000005;278.16;337.06;303.06;274.06;275.96000000000004;295.76000000000005;287.76000000000005;299.66;363.26;290.76000000000005;290.76000000000005;333.36;333.56;274.66;241.92719264551067;263.299902668528;274.0616903277293;310.56;8760000.0;3570000.0000000005;3390000.0;1370000.0;3579999.9999999995;2660000.0;8630000.0;0.49766666666666665;0.0;0.20433333333333334;0.0026666666666666666;0.0;0.49766666666666665;0.0;15739.3359375;47741.94140625;1231.4287109375;68094.359375;505056.6603612012;507872.4059192742;275846.6126858024;275452.23401664564;259238.4859403907;430346.717906069;459683.1638086407;450320.27882712363;474055.1135888039;520067.02884882933;484125.2845137743;450061.0255284139;452503.1439155924;463395.24800137134;452567.920861922;265003.88192248996;500906.09364019375;459683.1638086407;459683.1638086407;252546.06836287308;253382.8652305231;470629.2288316383;202221.5183630652;202221.5183630652;274.0566484043669;3184251.766486804;1551418.5726166207;186585.47322295955;1025619.1999976932;0;160;173;78;183;204;168;6;111;115;1159938039914.9895;464183825594.7019;916157758079.7023;50694.84672148927;715.7538945828616;-0.0;128130.07888341472;4288460.239472454;813469.9381616067;0.0;3952642.2787910146;2.7744270089363963;0.18542608888476264
5570;2019-08-05 14:33:45.117;942;956;291;290;244;34;181;35;14;48;650;299;12;32;227;146;265;903;375;184;181;15;870;354;337;134;355;264;858;2722.0;0.0;979.0;22.0;0.0;9;100;81;1;0;0;1;1;1;0;1;0;0;0;0;65248.47265625;14728.73828125;46555.52734375;1228.34777832031;602.0;316671;600.0;0.0;Calculated values ==>;1565008425.117;367.36;368.76;302.26000000000005;302.16;297.56;276.56;273.7412296467126;291.26000000000005;276.66;274.56;277.96000000000004;338.16;303.06;274.36;276.36;295.86;287.76000000000005;299.66;363.46000000000004;291.56;291.26000000000005;333.16;333.36;274.66;241.2770596917726;263.0348170998261;273.7412296467126;310.66;8700000.0;3540000.0;3370000.0000000005;1340000.0;3550000.0;2640000.0;8580000.0;0.45366666666666666;0.0;0.16316666666666665;0.0036666666666666666;0.0;0.45366666666666666;0.0;14728.73828125;46555.52734375;1228.34777832031;65248.47265625;506284.8856445482;509280.60328450485;275365.1497867868;274970.9786514544;258770.51154139303;430542.39183029096;460655.80620082654;451065.59773849417;474246.50837657275;521363.9419124438;484356.71364738006;450808.61149632855;453356.3894402828;463972.5866278886;453090.7323638435;265252.8131698925;501638.6785219985;461049.8128703123;460655.80620082654;251709.28920128586;252546.06836287308;471030.75637644227;201427.9459777562;201427.9459777562;273.73380926942565;3185363.5308712455;1551672.6044176777;186605.98195112127;1026405.4182420656;0;160;173;78;183;204;168;6;111;115;1160140944695.4536;464265167599.888;916316840230.0662;40732.54351229374;988.5436381285157;-0.0;117603.03925453291;4289222.528038521;813484.1479790262;0.0;3954691.1127977762;2.5486716637012776;0.16560882956283507
5571;2019-08-05 14:34:45.117;945;960;293;292;246;30;185;31;22;47;660;298;19;37;227;147;265;905;365;190;185;14;872;350;338;129;351;262;861;2902.0;-2.0;1132.0;62.0;0.0;1;100;65;1;0;0;1;1;1;0;1;0;0;0;0;63141.3671875;13200.02734375;46238.69140625;1228.82946777344;601.0;316672;600.0;0.0;Calculated values ==>;1565008485.117;367.66;369.16;302.46000000000004;302.36;297.76000000000005;276.16;273.3108153835814;291.66;276.26000000000005;275.36;277.86;339.16;302.96000000000004;275.06;276.86;295.86;287.86;299.66;363.66;292.16;291.66;333.16;333.26000000000005;274.56;240.16925963744896;262.7682575881327;273.3108153835814;309.66;8720000.0;3500000.0;3379999.9999999995;1290000.0;3510000.0;2620000.0;8610000.0;0.48366666666666663;0.0;0.18866666666666668;0.010333333333333333;0.0;0.48366666666666663;0.0;13200.02734375;46238.69140625;1228.82946777344;63141.3671875;506550.63818171097;509603.0044038051;275971.2831246316;275575.0782893659;259308.43787424828;430799.1582183253;461026.9153712662;452438.2134286634;474790.3222967973;522553.9075161731;484478.42663152784;452057.63076058024;454325.6337369566;464562.14285730536;453921.8482460042;265169.245018473;501669.8472370263;461682.1052586041;461026.9153712662;251709.28920128586;252127.67657613798;471598.49416682107;200344.49765330052;200344.49765330052;273.2918460605476;3186433.446203277;1551905.3441312194;186626.45842817205;1027178.7033983156;0;160;173;78;183;204;168;6;111;115;1160343444695.4536;464344067599.888;916474640230.0662;47561.681042951794;2802.9579639730455;-0.0;126083.39603625605;4289958.313243148;813515.7438257104;0.0;3956721.833091866;2.908441831369211;0.18856706315458813
5572;2019-08-05 14:35:45.118;953;968;296;295;247;19;188;24;35;44;670;297;31;44;228;146;265;908;374;194;188;14;855;339;331;125;341;259;847;4128.0;-1.0;1189.0;51.0;0.0;100;76;40;1;0;0;1;0;0;1;1;0;0;0;0;54015.68359375;10971.943359375;39133.46875;1081.54272460938;599.0;316673;599.0;0.0;Calculated values ==>;1565008545.118;368.46000000000004;369.96000000000004;302.76000000000005;302.66;297.86;275.06;272.10816812424576;291.96000000000004;275.56;276.66;277.56;340.16;302.86;276.26000000000005;277.56;295.96000000000004;287.76000000000005;299.66;363.96000000000004;292.56;291.96000000000004;333.06;333.06;274.56;239.25999513918347;262.3656120759269;272.10816812424576;310.56;8550000.0;3390000.0;3310000.0;1250000.0;3410000.0;2590000.0;8470000.0;0.6880000000000001;0.0;0.19816666666666669;0.0085;0.0;0.6880000000000001;0.0;10971.943359375;39133.46875;1081.54272460938;54015.68359375;509100.8511208558;511862.7257970245;278129.37357023475;277710.64353367523;260138.47644927516;431480.97241316177;462485.58492599713;454583.3976502994;475011.7181273776;523820.2290160612;484715.26035409106;454085.5402716301;455697.50911575207;466143.5638624966;455642.44277523;265899.40232962015;503324.4482096921;463257.96779010096;462485.58492599713;251290.9062238717;251290.9062238717;472126.8802649601;197441.18178182843;197441.18178182843;272.09725204226515;3187409.7712304206;1552106.780577387;186645.71185063702;1027890.1499226694;0;160;173;78;183;204;169;6;111;115;1160544148040.2112;464420268869.79596;916630942834.8773;50957.01577793534;2334.8284371066197;-0.0;182350.54936318807;4290779.316065483;813558.5594259158;0.0;3959292.158805138;4.603563434130697;0.2830090184294926
5573;2019-08-05 14:36:45.108;952;963;297;296;247;16;193;18;42;42;678;297;37;49;228;150;266;874;380;198;193;15;829;333;331;128;335;260;824;320.0;-1.0;799.0;213.0;0.0;1;31;23;1;0;0;1;0;0;1;1;0;0;0;0;47520.93359375;9481.48046875;35082.6640625;817.4352416992191;597.0;316674;599.0;0.0;Calculated values ==>;1565008605.108;368.36;369.46000000000004;302.86;302.76000000000005;297.86;274.76000000000005;271.4400167685773;292.46000000000004;274.96000000000004;277.36;277.36;340.96000000000004;302.86;276.86;278.06;295.96000000000004;288.16;299.76000000000005;360.56000000000006;292.96000000000004;292.46000000000004;333.06;332.86;274.66;239.943914813709;262.5002047102346;271.4400167685773;311.16;8290000.000000001;3329999.9999999995;3310000.0;1280000.0;3350000.0;2600000.0;8240000.000000001;0.05333333333333334;0.0;0.13316666666666668;0.0355;0.0;0.05333333333333334;0.0;9481.48046875;35082.6640625;817.4352416992191;47520.93359375;511083.5731169847;513012.83810116834;280338.14718250284;279884.48070079513;261025.6498877432;431837.87352777255;463129.4996553859;455283.95530262263;474436.0440701247;524559.1988711513;484600.0718706783;454663.4551903566;456148.38543321594;467001.15120352106;457173.676777513;267477.5030097238;500409.449234848;463770.8092354674;463129.4996553859;251290.9062238717;250454.15340279948;471827.73446709657;195439.87689998554;195439.87689998554;271.2724416969829;3188255.768684038;1552277.1973684486;186661.53402955603;1028508.514618243;0;160;173;78;183;204;169;6;111;115;1160742714940.2427;464496156219.80804;916786616884.9021;34602.569773951174;9811.76894363244;-0.0;14276.77988028802;4291492.193779104;813659.7642004973;0.0;3960930.4467889145;1.2932806414301135;0.17039293228323724
5574;2019-08-05 14:37:45.118;952;960;300;299;250;9;195;11;44;41;678;296;40;53;229;157;265;829;383;199;195;17;802;324;328;133;327;262;801;-2.0;-1.0;0.0;180.0;0.0;1;29;10;1;0;0;1;0;1;0;1;0;0;0;0;34790.86328125;8379.669921875;23479.376953125;796.5700073242191;595.0;316675;599.0;0.0;Calculated values ==>;1565008665.118;368.36;369.16;303.16;303.06;298.16;274.06;270.42097587401844;292.66;274.26000000000005;277.56;277.26000000000005;340.96000000000004;302.76000000000005;277.16;278.46000000000004;296.06;288.86;299.66;356.06000000000006;293.06;292.66;333.06;332.66;274.86;241.05796691057077;262.7682575881327;270.42097587401844;311.46000000000004;8020000.0;3240000.0;3279999.9999999995;1330000.0;3270000.0000000005;2620000.0;8009999.999999999;0.0;0.0;0.0;0.030000000000000002;0.0;0.0;0.0;8379.669921875;23479.376953125;796.5700073242191;34790.86328125;513266.8599077329;514438.7377715348;283978.83978716726;283462.08543663216;263046.24404554674;432353.3652672049;463832.5180901421;455198.0039910322;473695.32993624324;524399.9135900923;484260.0612212173;454700.1411767046;456312.18921735487;468254.0689508836;459541.6204337135;268523.55436504364;495928.85947614274;464341.8587307244;463832.5180901421;251290.9062238717;249617.41799618208;471359.25143505377;191079.93326736748;195439.87689998554;269.4670699514517;3188941.814646494;1552426.0650955;186674.98631496972;1028996.612962797;0;160;173;78;183;205;169;6;111;115;1160940447890.2112;464574469269.7956;916943242984.8772;0.0;8408.37954503059;-0.0;0.0;4291780.596586299;813811.6240769738;0.0;3961049.4397834255;0.25748647086749304;0.061831610822291536
5575;2019-08-05 14:38:45.099;952;956;298;296;253;7;197;4;44;38;673;296;41;59;227;159;265;782;379;201;197;18;723;336;338;136;341;268;726;2693.0;-1.0;2492.0;716.0;0.0;1;36;10;1;0;0;0;0;0;0;1;0;0;0;0;10779.7275390625;7580.53369140625;0.0;854.1921997070309;593.0;316676;599.0;0.0;Calculated values ==>;1565008725.099;368.36;368.76;302.96000000000004;302.76000000000005;298.46000000000004;273.86;271.77519066394296;292.86;273.56;277.56;276.96000000000004;340.46000000000004;302.76000000000005;277.26000000000005;279.06;295.86;289.06;299.66;351.36;293.26000000000005;292.86;333.06;332.46000000000004;274.96000000000004;241.71165711629368;263.56353331371673;271.77519066394296;311.06;7230000.0;3360000.0;3379999.9999999995;1360000.0;3410000.0;2680000.0;7259999.999999999;0.4488333333333333;0.0;0.4153333333333334;0.11933333333333333;0.0;0.4488333333333333;0.0;7580.53369140625;0.0;854.1921997070309;10779.7275390625;519520.4040804477;519806.50078099413;297252.08096231736;294748.23040378955;268377.22623497504;431660.74602318485;462594.5979581228;454187.15326228563;473013.45329280203;523406.41725389956;483563.2828391769;453808.1434416201;456067.3960220159;466015.96714176773;457894.0973600838;274096.66733102885;496241.1861009447;463113.59326765616;462594.5979581228;251290.9062238717;248780.69988749037;471057.33072014985;196426.95308936478;196426.95308936478;271.680240391886;3189321.449313933;1552559.024674955;186688.73831050468;1029192.2124777653;0;160;173;78;183;205;169;6;111;115;1161140184620.0334;464655143714.72375;917102192634.7357;107056.40313848648;32772.558397273686;-0.0;119464.91127192756;4292672.450768373;814154.6898876013;0.0;3962044.6654551784;30.741232869330872;3.2522757396406274
5576;2019-08-05 14:39:45.119;962;919;291;289;272;15;198;4;44;34;669;297;42;64;223;162;265;639;378;203;198;20;744;334;339;143;339;283;747;-2.0;-1.0;829.0;214.0;0.0;1;62;54;1;0;0;0;0;0;0;1;0;0;0;0;13914.79296875;10966.916015625;0.0;1055.33093261719;590.0;316677;599.0;0.0;Calculated values ==>;1565008785.119;369.36;365.06000000000006;302.26000000000005;302.06;300.36;274.66;271.55198750734434;292.96000000000004;273.56;277.56;276.56;340.06000000000006;302.86;277.36;279.56;295.46000000000004;289.36;299.66;337.06;293.46000000000004;292.96000000000004;333.06;332.16;275.16;243.1966462407574;265.49620691782997;271.55198750734434;310.96000000000004;7440000.000000001;3340000.0;3390000.0;1430000.0;3390000.0;2830000.0;7470000.0;0.0;0.0;0.13816666666666666;0.035666666666666666;0.0;0.0;0.0;10966.916015625;0.0;1055.33093261719;13914.79296875;519190.934293354;513257.8607704288;285769.76839049486;284496.2203322474;275314.661089405;431779.12508338504;462573.79888257565;451586.4828945833;471700.2039591064;521780.4825248913;481909.7517812297;451323.46957733104;454187.5082214714;465793.98893429164;458615.33103049226;272318.3411209127;472120.5083214526;463223.07351651293;462573.79888257565;251290.9062238717;247525.65490268572;470315.4621069152;195842.30538416133;196426.95308936478;271.43802440193883;3189527.3055806565;1552713.6382764915;186704.6563074999;1029192.2124777653;0;160;173;78;183;205;169;6;111;115;1161343352319.969;464738871614.69714;917267547734.6832;35335.3205260233;9789.542589778222;-0.0;0.0;4293859.443997766;814509.492290439;0.0;3963040.5382291037;3.7534466984476116;0.6007625537581158
5577;2019-08-05 14:40:45.110;970;932;302;304;286;20;199;5;39;30;671;297;39;68;223;164;265;706;371;204;199;21;830;344;346;147;349;281;833;554.0;-1.0;1244.0;330.0;0.0;1;97;72;1;0;0;0;0;0;0;1;0;0;0;0;16748.236328125;13513.9931640625;0.0;1243.611328125;587.0;316678;600.0;0.0;Calculated values ==>;1565008845.11;370.16;366.36;303.36;303.56;301.76000000000005;275.16;272.6583383277491;293.06;273.66;277.06;276.16;340.26;302.86;277.06;279.96000000000004;295.46000000000004;289.56;299.66;343.76;293.56;293.06;333.16;331.86;275.26000000000005;244.02132995426717;265.2429198363724;272.6583383277491;310.26000000000005;8300000.0;3440000.0;3460000.0;1470000.0;3490000.0;2810000.0;8330000.0;0.09233333333333334;0.0;0.20733333333333331;0.055;0.0;0.09233333333333334;0.0;13513.9931640625;0.0;1243.611328125;16748.236328125;513500.36406494665;507947.6572568041;281864.24461611966;282796.5011340576;274947.60417806124;431175.4696738307;461641.89641367143;451284.75162027875;470770.3993600183;522150.68133204617;482146.8938369858;451284.75162027875;455038.25146704144;464335.7532592387;457272.4336488369;267063.73640711955;473117.3821473176;462300.21040862193;461641.89641367143;251709.28920128586;246270.64818160105;469874.17469448753;198663.5343976807;198663.5343976807;272.6033224146063;3189782.7924957424;1552917.6152516385;186723.81128597484;1029192.2124777653;0;160;173;78;183;205;169;6;111;115;1161548821494.7534;464825858564.6059;917436722354.5057;52376.799037485325;14916.585216324374;-0.0;24281.66875947648;4294590.268686546;814715.3458059474;0.0;3963242.855116468;6.205278984252825;0.7811834019766049
5578;2019-08-05 14:41:45.131;981;957;311;309;292;32;202;6;36;27;671;297;36;66;220;168;265;770;370;206;202;21;809;356;358;152;361;287;812;200.0;-1.0;1508.0;258.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19002.90625;15521.4921875;0.0;1274.09326171875;582.0;316679;601.0;0.0;Calculated values ==>;1565008905.131;371.26;368.86;304.26000000000005;304.06;302.36;276.36;273.955091788801;293.36;273.76000000000005;276.76000000000005;275.86;340.26;302.86;276.76000000000005;279.76000000000005;295.16;289.96000000000004;299.66;350.16;293.76000000000005;293.36;333.26000000000005;331.36;275.26000000000005;245.02929689885198;265.9988726020314;273.955091788801;310.16;8090000.000000001;3560000.0;3579999.9999999995;1520000.0;3610000.0;2870000.0;8120000.0;0.03333333333333333;0.0;0.25133333333333335;0.043000000000000003;0.0;0.03333333333333333;0.0;15521.4921875;0.0;1274.09326171875;19002.90625;516660.47103068855;513148.75730987656;288657.86741072295;287535.51102607563;279062.6435925002;430412.23801567365;460189.5267902755;449806.31186103594;469796.04211954505;521663.3113264112;481433.57795245614;449806.31186103594;453763.6401705701;462146.61757077737;455848.44397559477;268140.93488930527;485899.9610923313;460728.8237906335;460189.5267902755;252127.67657613798;244179.05427248686;469193.43033950194;201893.17751021788;201893.17751021788;273.92428858499136;3190080.8229587884;1553159.6623169926;186744.79950091327;1029192.2124777653;0;160;173;78;183;205;169;6;111;115;1161760095415.2705;464915589959.82544;917607181994.9229;62308.83443350561;11493.910871659215;-0.0;8609.878309335252;4295546.316800908;814935.5103044997;0.0;3963517.047276391;4.906802675243066;0.6823168575858496
5579;2019-08-05 14:42:45.121;988;971;316;313;294;44;206;10;46;24;663;298;47;71;218;172;265;785;365;209;206;21;783;365;365;148;370;302;786;1050.0;-1.0;1421.0;232.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;35682.8046875;15153.0322265625;0.0;2353.86206054688;578.0;316680;604.0;0.0;Calculated values ==>;1565008965.121;371.96000000000004;370.26;304.76000000000005;304.46000000000004;302.56;277.56;274.9066339382667;293.76000000000005;274.16;277.76000000000005;275.56;339.46000000000004;302.96000000000004;277.86;280.26000000000005;294.96000000000004;290.36;299.66;351.66;294.06;293.76000000000005;333.56;330.96000000000004;275.26000000000005;244.22491754036054;267.8393353686513;274.9066339382667;309.66;7830000.0;3650000.0;3650000.0;1480000.0;3700000.0;3020000.0;7859999.999999999;0.175;0.0;0.23683333333333334;0.03866666666666666;0.0;0.175;0.0;15153.0322265625;0.0;2353.86206054688;35682.8046875;519610.9248182415;517109.2675035541;296474.7469838111;294129.73867121735;282475.9253821599;429811.8947417682;459636.7508791465;448401.4392639541;470037.93151524;519594.2119935892;479739.96674382244;448540.00715330127;451815.7256113659;460494.97074365144;454903.41714869894;269631.5357825247;490830.5002388115;460046.18574337027;459636.7508791465;253382.8652305231;242505.85365607988;469738.50394322106;204296.5474426484;204296.5474426484;274.8967487272401;3190536.461264297;1553415.240750311;186775.02742311012;1029192.2124777653;0;160;173;78;183;205;169;6;111;116;1161976959265.305;465005574959.8397;917783852544.9509;57812.17521301257;10263.755651355474;-0.0;44684.535601387164;4296547.158380053;815116.793973239;0.0;3963961.093372365;6.440917767395365;0.6676435450637592
5580;2019-08-05 14:43:45.101;981;978;315;319;293;62;214;37;57;26;635;299;63;73;215;178;266;813;352;214;213;20;862;388;379;146;392;298;862;1428.0;-1.0;864.0;373.0;0.0;0;13;38;1;0;1;0;0;0;0;1;0;1;0;0;51363.1171875;31515.876953125;0.0;2401.12890625;573.0;316681;610.0;0.0;Calculated values ==>;1565009025.101;371.26;370.96000000000004;304.66;305.06;302.46000000000004;279.36;277.2618376815202;294.56;276.86;278.86;275.76000000000005;336.66;303.06;279.46000000000004;280.46000000000004;294.66;290.96000000000004;299.76000000000005;354.46000000000004;294.56;294.46000000000004;334.16;330.46000000000004;275.16;243.81672145450628;267.35522164206344;277.2618376815202;308.36;8620000.0;3879999.9999999995;3790000.0;1460000.0;3920000.0000000005;2980000.0;8620000.0;0.238;0.0;0.14400000000000002;0.06216666666666667;0.0;0.238;0.0;31515.876953125;0.0;2401.12890625;51363.1171875;512484.67866058997;512063.4700338994;285333.9535201456;287238.15740592947;275908.78762140137;428167.64408090734;458524.62916302506;450640.7121537246;470506.91766066244;516976.5915595264;480339.66763531417;451449.07916790526;452784.52402562875;456560.29287289345;451803.9462411242;265938.7980415945;487586.14166622015;458524.62916302506;458384.57207832125;255893.36323571714;240414.4444865203;469910.0821911929;210150.50127235038;210150.50127235038;277.2307641722491;3191261.6021525916;1553804.0186910732;186814.6391395378;1029192.2124777653;0;160;174;78;183;205;169;6;111;116;1162200084865.376;465093745559.86774;917963792545.0082;34630.590366917895;16148.38728045471;-0.0;59079.708851821066;4297317.25797467;815336.8217973437;0.0;3964825.5071757375;3.239044358888408;0.2936987437477859
5581;2019-08-05 14:44:45.112;979;985;271;268;244;90;220;70;67;39;639;300;72;76;215;186;266;866;352;221;219;20;854;410;395;143;413;305;849;658.0;-1.0;1219.0;138.0;0.0;98;20;98;1;0;1;1;0;0;0;1;0;1;0;0;56601.92578125;36696.83203125;9099.013671875;2518.74731445312;566.0;316682;620.0;0.0;Calculated values ==>;1565009085.112;371.06000000000006;371.66;300.26000000000005;299.96000000000004;297.56;282.16;279.41953068693846;295.16;280.16;279.86;277.06;337.06;303.16;280.36;280.76000000000005;294.66;291.76000000000005;299.76000000000005;359.76;295.26000000000005;295.06;335.16;329.76000000000005;275.16;243.1966462407574;268.19934244402924;279.41953068693846;308.36;8540000.0;4100000.0;3950000.0;1430000.0;4129999.9999999995;3050000.0;8490000.0;0.10966666666666666;0.0;0.20316666666666666;0.023;0.0;0.10966666666666666;0.0;36696.83203125;9099.013671875;2518.74731445312;56601.92578125;512840.89541008644;514072.1316230942;268308.02525313233;267230.86827039986;259087.05726288664;426443.2329944355;456789.8135530782;450739.0044921324;472193.81962526246;516807.14079030085;479605.1921360468;451418.9174436385;451960.05900340766;453015.39408747945;449053.3128969489;266293.6186502403;496967.02868519234;456934.18181688426;456645.2693268283;260077.89159075968;237486.63934987856;470315.4621069152;215653.63018845554;215653.63018845554;279.3733200629949;3192161.4757893616;1554372.5621456935;186855.64562446516;1029268.0514928648;0;160;174;79;183;205;169;6;111;116;1162432327435.0586;465180461454.7492;918144725709.7609;47761.51187936368;5857.222134124572;-0.0;26428.749758841546;4298003.984702607;815520.2354952289;0.0;3965538.2083011083;1.656797227769391;0.17188440109006628
5582;2019-08-05 14:45:45.132;964;973;264;262;231;89;179;82;65;53;662;300;57;69;215;182;266;888;361;215;179;20;925;406;379;142;407;305;899;2459.0;-2.0;756.0;20.0;0.0;29;25;57;1;1;1;1;0;1;0;1;0;1;0;0;89939.7421875;56638.79296875;28431.173828125;2524.78979492188;551.0;316683;634.0;0.0;Calculated values ==>;1565009145.132;369.56000000000006;370.46000000000004;299.56;299.36;296.26000000000005;282.06;279.03374662543837;291.06;281.36;279.66;278.46000000000004;339.36;303.16;278.86;280.06;294.66;291.36;299.76000000000005;361.96000000000004;294.66;291.06;336.56;328.26000000000005;275.16;242.98782864720522;268.19934244402924;279.03374662543837;309.26000000000005;9250000.0;4060000.0;3790000.0;1420000.0;4070000.0000000005;3050000.0;8990000.0;0.4098333333333333;0.0;0.126;0.0033333333333333335;0.0;0.4098333333333333;0.0;56638.79296875;28431.173828125;2524.78979492188;89939.7421875;504915.0573574568;508368.8030580883;263768.35598624765;263116.42569622747;253506.79112290707;426768.0553449161;453523.8988757046;450465.9288920795;473703.0235228166;519240.2177001067;479605.1921360468;449367.07010041195;451011.4414654121;454047.82776282745;449162.50761421956;263467.2279200469;495732.94026620325;458664.53245334385;453523.8988757046;265937.0223246507;231213.40812182956;470450.12188174675;214760.09772202047;214760.09772202047;279.0264778571722;3193383.0634155683;1555150.618286071;186897.68911018857;1029580.9073057863;0;161;174;79;183;206;169;6;111;116;1162664604834.9849;465265989954.72205;918327786709.7026;29698.93472742744;852.300080532421;-0.0;97853.36450615156;4298649.703592032;815576.166817895;0.0;3966574.2378144157;1.465893671153101;0.08482679224633245
5583;2019-08-05 14:46:45.143;966;980;284;285;246;71;149;72;-18;61;686;299;-22;20;218;161;266;910;371;166;149;20;983;393;363;142;392;288;950;3644.0;-1.0;2048.0;36.0;0.0;58;33;97;1;1;1;1;0;0;1;1;0;1;0;0;112041.4140625;62818.40625;44374.1484375;2445.365234375;540.0;316684;647.0;0.0;Calculated values ==>;1565009205.143;369.76;371.16;301.56;301.66;297.76000000000005;280.26000000000005;277.76006397333236;288.06;280.36;271.36;279.26000000000005;341.76;303.06;270.96000000000004;275.16;294.96000000000004;289.26000000000005;299.76000000000005;364.16;289.76000000000005;288.06;337.86;327.16;275.16;242.98782864720522;266.1237361191953;277.76006397333236;310.26000000000005;9830000.0;3929999.9999999995;3629999.9999999995;1420000.0;3920000.0000000005;2880000.0;9500000.0;0.6073333333333333;0.0;0.3413333333333333;0.006;0.0;0.6073333333333333;0.0;62818.40625;44374.1484375;2445.365234375;112041.4140625;500356.86239606433;505227.01500465174;268370.2510380218;268699.6697669814;256555.484595496;427788.9520696689;451945.9500721777;442107.22679599904;474488.62521735067;523145.30916393385;481539.89598949155;441527.0843999602;447451.87586251885;456992.30445713125;448292.1674796604;261579.26913747992;494526.82451257185;454389.7536915715;451945.9500721777;271378.50176498963;226613.5671989835;470450.12188174675;211477.91703241158;211477.91703241158;277.75069707210935;3195066.548297673;1556146.277448921;186939.11466200184;1030187.7295541906;0;161;174;79;183;206;170;6;111;116;1162887245644.6807;465351205574.6056;918505719324.4595;78721.47106597119;1553.833229096011;-0.0;146044.25206615127;4299553.372614696;815596.2216048181;0.0;3968607.0905710985;2.06424525859746;0.15035520955297363
5584;2019-08-05 14:47:45.123;990;1005;302;303;264;63;147;64;-41;63;698;301;-46;-18;220;156;266;930;375;168;147;20;922;386;360;139;384;276;887;3577.0;-1.0;2058.0;111.0;0.0;98;31;89;1;1;1;1;0;0;1;1;0;1;0;0;108391.421875;58519.85546875;43856.140625;2346.93139648438;533.0;316685;653.0;0.0;Calculated values ==>;1565009265.123;372.16;373.66;303.36;303.46000000000004;299.56;279.46000000000004;277.0612115527968;287.86;279.56;269.06;279.46000000000004;342.96000000000004;303.26000000000005;268.56;271.36;295.16;288.76000000000005;299.76000000000005;366.16;289.96000000000004;287.86;338.46000000000004;326.46000000000004;275.16;242.35481222062532;264.60387354146746;277.0612115527968;310.66;9220000.0;3860000.0;3600000.0;1390000.0;3840000.0;2760000.0;8870000.0;0.5961666666666667;0.0;0.34299999999999997;0.018500000000000003;0.0;0.5961666666666667;0.0;58519.85546875;43856.140625;2346.93139648438;108391.421875;508972.3380105687;513887.9217546994;277908.4705106185;278304.537124715;264228.2612975909;428316.9747201074;452185.31981032476;441316.6062577931;475067.9734501518;525346.0605316901;483181.3251834311;440598.7418604674;444550.4751690971;458568.27888098784;448824.1025172005;263573.7806134102;503098.13742914965;455179.82818666805;452185.31981032476;273890.2417152289;223686.61821467688;470852.7170844846;209643.4166145322;209643.4166145322;277.0308290488611;3196902.876284303;1557157.092579505;186979.0371553366;1030922.7368791422;0;161;174;79;183;206;170;6;111;116;1163104073344.7495;465435477474.6324;918674862924.5133;79463.90404763847;4832.37205869412;-0.0;144595.397955225;4300871.144670575;815649.4222427742;0.0;3971028.280323019;2.185688268530329;0.16826041808321016
5585;2019-08-05 14:48:45.104;991;999;307;306;267;55;146;57;-58;62;700;303;-48;-28;221;152;266;929;373;179;146;19;918;377;352;131;375;260;882;3121.0;-1.0;1837.0;0.0;0.0;91;1;47;1;1;1;1;1;1;0;1;0;1;0;0;113576.0;53838.453125;53356.0703125;2063.732421875;528.0;316686;654.0;0.0;Calculated values ==>;1565009325.104;372.26;373.06000000000006;303.86;303.76000000000005;299.86;278.66;276.14872888175563;287.76000000000005;278.86;267.36;279.36;343.16;303.46000000000004;268.36;270.36;295.26000000000005;288.36;299.76000000000005;366.06000000000006;291.06;287.76000000000005;338.56000000000006;325.96000000000004;275.06;240.61611355647437;262.5002047102346;276.14872888175563;310.46000000000004;9180000.0;3770000.0000000005;3520000.0000000005;1310000.0;3750000.0;2600000.0;8820000.0;0.5201666666666667;0.0;0.3061666666666667;0.0;0.0;0.5201666666666667;0.0;53838.453125;53356.0703125;2063.732421875;113576.0;509438.32844395854;513434.44458513893;280254.54565512383;279843.53238846816;265433.44761589036;428973.91024759493;453436.88690813124;442272.4955637486;475984.447332374;526809.1582936754;485252.95659793244;443641.6741049227;446327.6680490574;460127.8967075838;449873.89331465634;263717.38530195015;503378.5221675131;458019.0001261181;453436.88690813124;274308.8830629234;221596.04284303306;471819.166456567;207422.42673520005;207422.42673520005;276.14872888175563;3198752.0190582685;1558093.1153195812;187015.78104801787;1031732.5821072294;0;161;174;79;184;207;170;6;111;116;1163317605705.4082;465516451824.88214;918835612005.0092;71903.26273967396;0.0;-0.0;127968.52169995304;4302132.138289891;815689.6792579612;0.0;3973298.92706125;1.8293517763717515;0.13417296514522262
5586;2019-08-05 14:49:45.104;991;998;303;302;265;49;146;50;-50;60;699;303;-36;-28;222;151;267;932;373;172;146;19;888;370;346;124;369;246;855;5158.0;0.0;2469.0;51.0;0.0;98;1;1;1;1;1;1;1;1;0;1;0;1;0;0;106432.4765625;48129.3046875;52126.0546875;1979.2646484375;526.0;316687;652.0;0.0;Calculated values ==>;1565009385.104;372.26;372.96000000000004;303.46000000000004;303.36;299.66;278.06;275.4277932560699;287.76000000000005;278.16;268.16;279.16;343.06000000000006;303.46000000000004;269.56;270.36;295.36;288.26000000000005;299.86;366.36;290.36;287.76000000000005;338.36;325.76000000000005;275.06;239.02933182858504;260.58029834229245;275.4277932560699;310.46000000000004;8880000.0;3700000.0;3460000.0;1240000.0;3690000.0;2460000.0;8550000.0;0.8596666666666667;0.0;0.41150000000000003;0.0085;0.0;0.8596666666666667;0.0;48129.3046875;52126.0546875;1979.2646484375;106432.4765625;511830.35793452035;515404.1254381946;280525.3460660688;280094.51924036286;265899.40232962015;429467.9694778635;454464.21638583316;446135.8188295944;476670.54244020453;527798.0327507372;486841.6215092485;447941.23436242214;448961.13115600165;461194.0671242244;450992.4459802804;265189.36580202647;506104.0720205909;458033.76506992674;454464.21638583316;273471.60554148915;220759.83610629753;472739.36767724797;205592.29136054317;205592.29136054317;275.41782030887094;3200585.4230296225;1558942.8466346853;187049.4726902705;1032611.5998155627;0;161;174;79;184;207;170;6;111;116;1163527005705.4082;465592951824.88214;918987412005.0092;98983.6615535146;2270.750148691991;-0.0;213946.89821340764;4303556.195992335;815708.602175867;0.0;3976148.222227195;3.083117025435078;0.21661252885986113
5587;2019-08-05 14:50:45.135;987;993;303;301;265;45;156;45;-41;58;694;302;-33;-27;223;152;267;928;373;168;156;20;848;366;345;136;366;245;821;4588.0;-1.0;2429.0;272.0;0.0;98;100;65;1;1;0;1;1;1;0;1;0;0;0;0;87397.8984375;32180.78515625;49625.0546875;1121.46252441406;524.0;316688;649.0;0.0;Calculated values ==>;1565009445.135;371.86;372.46000000000004;303.46000000000004;303.26000000000005;299.66;277.66;275.0112864084945;288.76000000000005;277.66;269.06;278.96000000000004;342.56000000000006;303.36;269.86;270.46000000000004;295.46000000000004;288.36;299.86;365.96000000000004;289.96000000000004;288.76000000000005;338.06000000000006;325.56;275.16;241.71165711629368;260.44013211722256;275.0112864084945;310.46000000000004;8480000.0;3660000.0;3450000.0;1360000.0;3660000.0;2450000.0;8209999.999999999;0.7646666666666667;0.0;0.4048333333333333;0.04533333333333334;0.0;0.7646666666666667;0.0;32180.78515625;49625.0546875;1121.46252441406;87397.8984375;514428.1949406515;517356.04140075465;283440.50765081675;282471.7528148724;267513.17758641165;429743.705733735;456015.2120062725;447488.2008621153;474962.91870186524;527369.2572363088;486847.2898615815;448510.1633848534;449271.25150820473;461788.64601299;451852.33860241564;266921.7040794923;508385.07032902126;457653.1124292614;456015.2120062725;272215.72791638016;219923.6425635755;471253.26030847814;204443.56845608805;204443.56845608805;274.9580948243589;3202201.510699349;1559612.4431618091;187075.32543368716;1033459.9638206467;0;161;174;79;184;207;170;6;111;116;1163734412810.0588;465670992124.75073;919134788109.761;98392.5686857067;12095.37269730835;-0.0;192368.45010137442;4305201.847722548;815828.3817201887;0.0;3979535.9328707517;3.652070944498209;0.2842111507290271
5588;2019-08-05 14:51:45.085;965;967;302;301;266;42;165;42;-30;57;680;302;-27;-19;224;153;266;896;373;172;165;22;827;363;345;145;363;246;804;3734.0;-1.0;1648.0;87.0;0.0;98;100;1;1;1;0;1;1;1;0;1;0;0;0;0;80656.0546875;26734.45703125;48327.65234375;1078.66467285156;521.0;316689;645.0;0.0;Calculated values ==>;1565009505.085;369.66;369.86;303.36;303.26000000000005;299.76000000000005;277.36;274.69669130483857;289.66;277.36;270.16;278.86;341.16;303.36;270.46000000000004;271.26000000000005;295.56;288.46000000000004;299.76000000000005;362.76;290.36;289.66;337.66;325.26000000000005;275.36;243.61107973660833;260.58029834229245;274.69669130483857;310.46000000000004;8270000.0;3629999.9999999995;3450000.0;1450000.0;3629999.9999999995;2460000.0;8040000.000000001;0.6223333333333334;0.0;0.27466666666666667;0.0145;0.0;0.6223333333333334;0.0;26734.45703125;48327.65234375;1078.66467285156;80656.0546875;513048.96857765317;515153.0348623934;284695.7471600106;284173.7748134162;268795.8423904602;429947.3805835815;457245.5785871068;448706.9266142509;473708.40208709566;525871.831226394;486734.7149957012;449088.0445185243;450098.9167598173;462378.4611214822;452525.7912912428;267577.62314757716;505318.6762553125;458194.54107105307;457245.5785871068;270541.29595472733;218669.37671819705;470244.1503563232;203746.83576510026;203746.83576510026;274.6754329493635;3203600.7932684957;1560102.9943801356;187093.64454835118;1034275.556152757;0;161;174;79;184;207;170;6;111;116;1163941240310.2234;465755221874.81775;919281965359.878;67282.37161990003;3864.2110615727333;-0.0;157760.71761622874;4306581.3217057735;815961.2674211756;0.0;3982451.24448483;3.006369493352432;0.21102010339745095
5589;2019-08-05 14:52:45.136;942;946;300;299;262;41;170;40;-28;55;657;301;-29;-15;225;154;266;886;368;173;170;23;818;362;343;146;362;253;799;3501.0;0.0;1715.0;124.0;0.0;98;1;100;1;0;0;1;1;1;0;1;1;0;0;0;69611.796875;15481.0927734375;47691.609375;2380.55639648438;517.0;316690;641.0;0.0;Calculated values ==>;1565009565.136;367.36;367.76;303.16;303.06;299.36;277.26000000000005;274.5913991737795;290.16;277.16;270.36;278.66;338.86;303.26000000000005;270.26000000000005;271.66;295.66;288.56;299.76000000000005;361.76;290.46000000000004;290.16;337.26;324.86;275.46000000000004;243.81672145450628;261.54996906429363;274.5913991737795;309.96000000000004;8180000.0;3620000.0000000005;3429999.9999999995;1460000.0;3620000.0000000005;2530000.0;7990000.000000001;0.5835;0.0;0.28583333333333333;0.020666666666666667;0.0;0.5835;0.0;15481.0927734375;47691.609375;2380.55639648438;69611.796875;510589.1973165519;512687.6425364638;284197.60738949734;283675.41910430737;267543.9791198728;430014.67791919125;458245.78964503354;447659.5415194269;473381.1812910746;522973.78158471023;485835.0310453085;447529.7448588497;449334.4967093507;462662.94749955734;452844.7452549252;268039.1661645468;504337.19196530734;458649.342509365;458245.78964503354;268866.9448851554;216997.06728235667;470208.5969619798;203467.71890982718;203467.71890982718;274.56293931157023;3204854.089759624;1560455.0896546145;187122.49589335383;1035076.3968019147;0;161;174;79;184;207;170;6;112;116;1164147815749.81;465842596079.6429;919431792604.5782;69798.16262924392;5512.644813077821;-0.0;148663.0042739929;4307724.630476013;816039.474306037;0.0;3985006.9459968316;3.416669387423837;0.24512861679250145
5590;2019-08-05 14:53:45.136;921;926;298;297;258;37;174;38;-6;51;630;300;-11;16;226;153;266;870;368;174;173;22;822;358;340;142;358;262;804;3529.0;-2.0;1346.0;203.0;0.0;98;1;100;1;0;0;1;1;1;0;1;1;0;0;0;69049.25;15668.9404296875;47881.16015625;2032.01062011719;514.0;316691;636.0;0.0;Calculated values ==>;1565009625.136;365.26;365.76;302.96000000000004;302.86;298.96000000000004;276.86;274.1680685717883;290.56;276.96000000000004;272.56;278.26000000000005;336.16;303.16;272.06;274.76000000000005;295.76000000000005;288.46000000000004;299.76000000000005;360.16;290.56;290.46000000000004;336.76000000000005;324.56;275.36;242.98782864720522;262.7682575881327;274.1680685717883;309.96000000000004;8220000.0;3579999.9999999995;3400000.0;1420000.0;3579999.9999999995;2620000.0;8040000.000000001;0.5881666666666666;0.0;0.22433333333333336;0.03383333333333333;0.0;0.5881666666666666;0.0;15668.9404296875;47881.16015625;2032.01062011719;69049.25;507315.97836969927;509520.1879879858;282646.5565251327;282149.53909052344;265791.9724254679;430280.9020939914;459259.5667902086;448842.37372817216;473506.44976773835;519471.05219758826;484696.6608262998;448189.30007072474;451675.97251198156;463395.24800137134;453395.3457919151;267831.76561189565;501616.0802397787;459259.5667902086;459126.2401605501;266774.11836628895;215742.86842915416;470647.8646651888;202382.14705232778;202382.14705232778;274.1236726539227;3206009.5984835825;1560714.6732646404;187159.26728515883;1035872.8365480084;0;161;174;79;184;207;170;6;112;116;1164352715749.81;465928996079.6429;919586292604.5782;55289.244184281095;9076.3234459018;-0.0;151008.3174298194;4308767.025532792;816161.0490415285;0.0;3987504.20701103;3.2840340315259398;0.22922366993465249
5591;2019-08-05 14:54:45.127;911;920;300;300;258;34;176;35;8;48;622;299;3;32;227;150;266;870;376;176;176;22;839;355;338;143;356;263;823;3163.0;-2.0;1511.0;245.0;0.0;100;1;100;1;0;0;1;1;1;0;1;1;0;0;0;70449.0859375;15960.4267578125;49203.15234375;2025.93420410156;509.0;316692;632.0;0.0;Calculated values ==>;1565009685.127;364.26;365.16;303.16;303.16;298.96000000000004;276.56;273.8482719121499;290.76000000000005;276.66;273.96000000000004;277.96000000000004;335.36;303.06;273.46000000000004;276.36;295.86;288.16;299.76000000000005;360.16;290.76000000000005;290.76000000000005;336.36;324.06;275.36;243.1966462407574;262.9017227912062;273.8482719121499;310.76000000000005;8390000.0;3550000.0;3379999.9999999995;1430000.0;3560000.0;2630000.0;8230000.0;0.5271666666666667;0.0;0.2518333333333333;0.04083333333333334;0.0;0.5271666666666667;0.0;15960.4267578125;49203.15234375;2025.93420410156;70449.0859375;504446.85044416174;507090.5635377935;281814.0244155478;281814.0244155478;264881.6424383608;430477.46260093397;459840.13305871404;450473.22317971056;473081.1387057701;518563.99529258197;484472.2094419851;449827.7537495217;453528.07508904516;463824.4608297027;453486.27250343625;266989.43187515;499916.3646291797;459840.13305871404;459840.13305871404;265099.94585879904;213652.59903751023;470513.52464679367;201581.86333708587;201581.86333708587;273.7983837540328;3207171.9102468747;1560978.211788598;187193.0784196952;1036681.7511324838;0;161;174;79;184;207;170;6;112;116;1164556085240.405;466014483254.89294;919743768980.0388;62679.14078703431;10981.376170146403;-0.0;136145.15118825165;4309749.947949947;816328.1714666932;0.0;3989896.79364801;3.1225954441873562;0.24587889720098977
5592;2019-08-05 14:55:45.097;915;928;299;298;254;29;181;31;13;45;628;300;10;45;228;148;267;877;377;181;181;22;849;350;334;144;350;262;834;3537.0;0.0;1675.0;188.0;0.0;71;10;90;1;0;0;1;1;1;0;1;1;0;0;0;68453.9921875;15107.498046875;48118.9921875;2066.60888671875;505.0;316693;628.0;0.0;Calculated values ==>;1565009745.097;364.66;365.96000000000004;303.06;302.96000000000004;298.56;276.06;273.3108153835814;291.26000000000005;276.26000000000005;274.46000000000004;277.66;335.96000000000004;303.16;274.16;277.66;295.96000000000004;287.96000000000004;299.86;360.86;291.26000000000005;291.26000000000005;335.96000000000004;323.66;275.36;243.40439225979637;262.7682575881327;273.3108153835814;310.86;8490000.0;3500000.0;3340000.0;1440000.0;3500000.0;2620000.0;8340000.000000001;0.5894999999999999;0.0;0.2791666666666667;0.03133333333333333;0.0;0.5894999999999999;0.0;15107.498046875;48118.9921875;2066.60888671875;68453.9921875;504165.141015147;507297.854345082;280416.2176930164;279970.2203837679;263000.86640935566;430799.1582183253;461119.21009343705;451293.2194436414;472654.5496415061;519265.2352792353;484696.6608262998;450909.3518193919;455322.20923687884;464838.65123271244;454062.3613250452;266875.12154233915;499952.4766206564;461119.21009343705;461119.21009343705;263425.85118522606;211980.4382156667;470378.9536012187;200313.58700326638;200313.58700326638;273.2797066899431;3208328.857131043;1561236.9817113783;187227.1658930699;1037492.3634918061;0;161;174;79;184;207;170;6;112;116;1164757584439.7002;466100540204.59186;919901190229.488;70065.1473896047;8462.048153402506;-0.0;153744.9148116556;4310855.59724635;816490.1189878881;0.0;3992311.336314287;3.55737610070992;0.2711307091829858
5593;2019-08-05 14:56:45.108;926;942;296;295;248;25;185;27;20;41;633;301;17;56;228;146;267;887;371;187;185;22;861;345;333;143;346;261;849;3158.0;-1.0;1679.0;161.0;0.0;22;15;75;1;0;0;1;1;1;0;1;1;0;0;0;65166.6328125;13895.703125;46706.7734375;2096.10278320312;502.0;316694;625.0;0.0;Calculated values ==>;1565009805.108;365.76;367.36;302.76000000000005;302.66;297.96000000000004;275.66;272.7676641592781;291.66;275.86;275.16;277.26000000000005;336.46000000000004;303.26000000000005;274.86;278.76000000000005;295.96000000000004;287.76000000000005;299.86;361.86;291.86;291.66;335.66;323.36;275.36;243.1966462407574;262.63441904999945;272.7676641592781;310.26000000000005;8610000.0;3450000.0;3329999.9999999995;1430000.0;3460000.0;2610000.0;8490000.0;0.5263333333333333;0.0;0.2798333333333333;0.026833333333333334;0.0;0.5263333333333333;0.0;13895.703125;46706.7734375;2096.10278320312;65166.6328125;504731.2617653682;508034.04684193037;277988.2821849353;277571.849840577;260392.67758849767;431113.4868728058;461793.5865594023;452359.39412714314;472391.1323836129;519862.4289327083;484920.66396824585;451979.14056569117;456845.09893422684;465421.41231033526;454633.8510839444;266330.1309286359;500081.8257724868;462053.20883230626;461793.5865594023;262170.3306944222;210726.34883551928;470513.52464679367;199007.858911995;199007.858911995;272.74375887639627;3209442.5664849007;1561478.7193655535;187261.86151677472;1038282.7230801051;0;161;174;79;184;207;170;6;112;116;1164957721125.2217;466186655989.8163;920058118994.897;70896.2046043723;7285.402030550431;-0.0;138312.8879850854;4312030.490540316;816621.3717983676;0.0;3994745.5975433583;3.452940989720288;0.26289800514091
5594;2019-08-05 14:57:45.098;941;958;300;299;249;16;189;21;31;37;639;302;27;70;229;146;267;899;373;192;189;22;864;337;330;141;338;258;853;3279.0;-1.0;2092.0;180.0;0.0;1;18;48;1;0;0;1;1;1;0;1;1;0;0;0;62194.8359375;11648.9765625;45952.51171875;2107.9833984375;498.0;316695;622.0;0.0;Calculated values ==>;1565009865.098;367.26;368.96000000000004;303.16;303.06;298.06;274.76000000000005;271.8864255623528;292.06;275.26000000000005;276.26000000000005;276.86;337.06;303.36;275.86;280.16;296.06;287.76000000000005;299.86;363.06000000000006;292.36;292.06;335.36;322.96000000000004;275.36;242.77792619122317;262.23063862743834;271.8864255623528;310.46000000000004;8640000.0;3370000.0000000005;3300000.0;1410000.0;3379999.9999999995;2580000.0;8530000.0;0.5465;0.0;0.3486666666666667;0.030000000000000002;0.0;0.5465;0.0;11648.9765625;45952.51171875;2107.9833984375;62194.8359375;506642.4342299218;509971.95863564184;279388.0102800195;278964.23636111815;260572.33279751003;431601.1154718507;462765.1992656338;454255.2369266638;472260.1919623333;520725.6585014276;485373.1105204881;453756.9605529044;459030.2514261075;466700.3448048009;455975.20571999945;266197.7559603998;501490.49753929407;463150.7482368942;462765.1992656338;260914.8530628454;209054.2704885073;470781.97481897497;196884.79706759079;196884.79706759079;271.8672846724236;3210503.7351670573;1561691.5562175948;187296.88972928538;1039054.7550964117;0;161;174;79;184;207;170;6;112;116;1165156587975.2532;466271841789.82983;920213793044.9218;89736.4933641968;8216.915332541526;-0.0;145303.63980123054;4313368.873255964;816750.5362454175;0.0;3997108.6746967756;4.0740110681756745;0.32978385490439277
5595;2019-08-05 14:58:45.139;951;965;298;297;250;15;194;15;43;32;643;302;38;83;230;150;267;883;376;196;194;22;829;332;337;139;335;261;823;2862.0;-1.0;1866.0;152.0;0.0;1;15;37;1;0;0;1;0;0;1;1;1;0;0;0;50015.08203125;10483.3955078125;35146.42578125;2129.08325195312;495.0;316696;619.0;0.0;Calculated values ==>;1565009925.139;368.26;369.66;302.96000000000004;302.86;298.16;274.66;271.32779825182536;292.56;274.66;277.46000000000004;276.36;337.46000000000004;303.36;276.96000000000004;281.46000000000004;296.16;288.16;299.86;361.46000000000004;292.76000000000005;292.56;335.06;322.66;275.36;242.35481222062532;262.63441904999945;271.32779825182536;310.76000000000005;8290000.000000001;3320000.0000000005;3370000.0000000005;1390000.0;3350000.0;2610000.0;8230000.0;0.47700000000000004;0.0;0.311;0.025333333333333333;0.0;0.47700000000000004;0.0;10483.3955078125;35146.42578125;2129.08325195312;50015.08203125;510944.1809923058;513368.73861485784;280881.8193793662;280422.3165565313;262088.76070384134;431896.3278553544;462355.6847664004;455240.9381887029;472032.3497595296;520889.9733527526;485029.56473159726;454619.3928120343;460126.30571894493;467253.19659977773;457336.47579617373;267844.0143807172;501803.8304085333;462615.51467525994;462355.6847664004;259659.41789560125;207800.24178383037;471049.5101358118;195556.56100803238;195556.56100803238;271.31549706972174;3211439.4567882167;1561876.1186827372;187332.22274571419;1039731.0413877264;0;161;174;79;184;207;171;6;112;116;1165356824709.8843;466355899189.6749;920369599439.6346;80761.84130318853;6979.154711237079;-0.0;127263.18203274153;4314790.663602201;816877.2566953922;0.0;3999381.616991162;4.501865780077102;0.3709394122368229
5596;2019-08-05 14:59:45.099;956;965;300;299;251;9;196;11;49;27;647;303;44;96;230;155;267;846;375;198;196;22;798;324;329;137;328;266;797;282.0;-1.0;158.0;120.0;0.0;1;11;34;1;0;0;1;1;0;0;1;1;0;0;0;37854.5703125;9979.3173828125;23542.48828125;2150.11303710938;492.0;316697;617.0;0.0;Calculated values ==>;1565009985.099;368.76;369.66;303.16;303.06;298.26000000000005;274.06;270.42097587401844;292.76000000000005;274.26000000000005;278.06;275.86;337.86;303.46000000000004;277.56;282.76000000000005;296.16;288.66;299.86;357.76;292.96000000000004;292.76000000000005;334.86;322.36;275.36;241.92719264551067;263.299902668528;270.42097587401844;310.66;7980000.0;3240000.0;3290000.0;1370000.0;3279999.9999999995;2660000.0;7970000.0;0.047;0.0;0.026333333333333334;0.02;0.0;0.047;0.0;9979.3173828125;23542.48828125;2150.11303710938;37854.5703125;514133.4822433139;515435.31226021756;284420.71319440845;283892.869888277;263587.6222199277;432353.3652672049;463811.83375436417;455152.1393357169;471806.2409394271;520891.48461056344;484563.6759010952;454525.8889938194;460918.399752575;468238.4816276004;459280.2909235702;269526.3286168737;498784.8034998842;464067.01572677953;463811.83375436417;258822.4845140824;206546.2383541025;471316.13971061294;193310.9900766682;193310.9900766682;270.37834756642417;3212171.2157268114;1562046.5276085292;187367.85894149967;1040219.789622369;0;161;174;79;185;207;171;6;112;116;1165556491510.0112;466438643989.72754;920527594039.7351;6895.150263821615;5560.102992678895;-0.0;12713.53965285171;4315520.651549105;816981.6808471151;0.0;4000547.312024163;0.7055631944049419;0.07718948420015405
