;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5597;2019-08-05 15:00:45.120;957;964;300;299;250;3;198;3;53;22;654;303;48;101;230;160;267;815;377;200;198;22;754;331;334;135;336;267;754;-2.0;0.0;2925.0;793.0;0.0;76;2;32;1;0;0;1;0;0;0;1;1;0;0;0;20751.810546875;9352.1806640625;7087.17236328125;2116.79516601562;490.0;316698;615.0;0.0;Calculated values ==>;1565010045.12;368.86;369.56000000000006;303.16;303.06;298.16;273.46000000000004;271.215330690691;292.96000000000004;273.46000000000004;278.46000000000004;275.36;338.56000000000006;303.46000000000004;277.96000000000004;283.26000000000005;296.16;289.16;299.86;354.66;293.16;292.96000000000004;334.66;322.16;275.36;241.49495122638035;263.43189868330234;271.215330690691;310.86;7540000.000000001;3310000.0;3340000.0;1350000.0;3360000.0;2670000.0;7540000.000000001;0.0;0.0;0.4875;0.13216666666666665;0.0;0.0;0.0;9352.1806640625;7087.17236328125;2116.79516601562;20751.810546875;517752.0024211709;518675.9310861294;290858.2346333211;290100.697960541;265413.57507874985;431954.4880088244;463324.2370111651;455484.92409539985;471581.87251044664;521530.8713538867;484448.29245279444;454859.23926218;461367.3984325696;467111.4047437012;458828.0908661288;272442.183268434;498297.389622721;463581.6077299804;463324.2370111651;257985.5697089033;205710.24989127388;471581.87251044664;195317.0280954896;193310.9900766682;271.215330690691;3212659.773168505;1562207.6798088767;187403.4289549537;1040475.1261305275;0;161;174;79;185;207;171;6;112;116;1165755461124.7078;466520272549.603;920687550004.4911;126831.84929995624;36513.00360351015;-0.0;0.0;4316635.433247518;817332.4127814426;0.0;4000653.2952689324;8.80273487802399;1.4114315713664438
5598;2019-08-05 15:01:45.100;962;946;291;290;264;17;200;4;56;19;662;302;51;103;225;169;267;686;377;202;199;23;755;336;339;138;341;278;758;-2.0;-1.0;1721.0;294.0;0.0;1;6;61;1;0;0;1;0;0;0;1;1;0;0;0;19759.064453125;11612.333984375;4197.5107421875;2231.43286132812;488.0;316699;612.0;0.0;Calculated values ==>;1565010105.1;369.36;367.76;302.26000000000005;302.16;299.56;274.86;271.77519066394296;293.16;273.56;278.76000000000005;275.06;339.36;303.36;278.26000000000005;283.46000000000004;295.66;290.06;299.86;341.76;293.36;293.06;334.36;321.96000000000004;275.46000000000004;242.14157278889297;264.86050150153983;271.77519066394296;310.86;7550000.0;3360000.0;3390000.0;1380000.0;3410000.0;2780000.0;7580000.0;0.0;0.0;0.28683333333333333;0.049;0.0;0.0;0.0;11612.333984375;4197.5107421875;2231.43286132812;19759.064453125;518334.1949544011;515976.5017253042;284170.7914493855;283583.4214225393;270849.9040382177;431660.74602318485;462833.8357648941;454011.28783387266;470888.190022284;521460.74635600136;483058.1531422467;453369.39110632264;459909.997651345;465760.48264379124;459227.28746328363;272366.7082961597;478479.84407838236;463093.4358352884;462703.87221755495;256730.23209357203;204874.27233412856;471281.1494085178;196721.63495654118;193310.9900766682;271.77519066394296;3212997.2512634043;1562382.3258629064;187439.65211011525;1040569.1338100943;0;161;174;79;185;207;171;6;112;116;1165957293824.772;466602145249.6291;920850995504.5431;73799.24876698124;13453.416208146855;-0.0;0.0;4318306.801756668;817748.6608177283;0.0;4000653.2952689324;4.836279722988822;0.7420167900286916
5599;2019-08-05 15:02:45.111;963;953;301;301;273;23;200;7;58;17;672;302;54;102;225;175;267;726;377;203;200;22;806;337;341;140;342;281;809;-1.0;-1.0;1540.0;285.0;0.0;1;17;79;1;0;0;1;0;0;0;1;1;0;0;0;22182.53515625;13609.494140625;4485.5478515625;2297.41333007812;486.0;316700;610.0;0.0;Calculated values ==>;1565010165.111;369.46000000000004;368.46000000000004;303.26000000000005;303.26000000000005;300.46000000000004;275.46000000000004;271.8864255623528;293.16;273.86;278.96000000000004;274.86;340.36;303.36;278.56;283.36;295.66;290.66;299.86;345.76;293.46000000000004;293.16;334.16;321.76000000000005;275.36;242.56692532238324;265.2429198363724;271.8864255623528;310.86;8059999.999999999;3370000.0000000005;3410000.0;1400000.0;3420000.0000000005;2810000.0;8090000.000000001;0.0;0.0;0.25666666666666665;0.0475;0.0;0.0;0.0;13609.494140625;4485.5478515625;2297.41333007812;22182.53515625;514449.6013747368;512840.4933057435;283646.483468731;283646.483468731;271235.8695787902;431601.1154718507;462532.55491292337;453755.8230418441;470422.9394058528;522254.49865499936;482705.7876544371;453239.4534506518;459315.5285184013;465615.8680360872;459864.5739638717;269068.1833400023;479201.5420316387;462923.40992144315;462532.55491292337;255893.36323571714;204038.30555042345;470915.85626126267;197009.7066654114;193310.9900766682;271.8864255623528;3213346.828671837;1562592.5462978445;187477.3994142126;1040641.5058976815;0;161;174;79;185;207;171;6;112;116;1166161331225.3037;466685560539.8465;921018726249.9802;65898.16986995106;13010.542105802937;-0.0;0.0;4319471.160341622;817969.2342353001;0.0;4000653.2952689324;3.8695052032109665;0.5978116676017767
5600;2019-08-05 15:03:45.121;971;968;314;314;278;28;201;8;51;16;679;302;50;98;225;180;267;794;389;205;201;21;824;343;346;142;348;281;826;-2.0;-1.0;1443.0;247.0;0.0;1;29;91;1;0;0;1;0;0;0;1;1;0;0;0;24213.03125;14956.9169921875;4627.71240234375;2374.162109375;484.0;316701;608.0;0.0;Calculated values ==>;1565010225.121;370.26;369.96000000000004;304.56;304.56;300.96000000000004;275.96000000000004;272.5487779782249;293.26000000000005;273.96000000000004;278.26000000000005;274.76000000000005;341.06000000000006;303.36;278.16;282.96000000000004;295.66;291.16;299.86;352.56000000000006;293.66;293.26000000000005;333.96000000000004;321.56;275.26000000000005;242.98782864720522;265.2429198363724;272.5487779782249;312.06;8240000.000000001;3429999.9999999995;3460000.0;1420000.0;3479999.9999999995;2810000.0;8259999.999999999;0.0;0.0;0.2405;0.04116666666666667;0.0;0.0;0.0;14956.9169921875;4627.71240234375;2374.162109375;24213.03125;514115.158240473;513542.9854777832;288577.9354574729;288577.9354574729;272186.0060702619;431237.1583312671;461905.5720509341;452850.8589466096;470054.39208017604;522980.94018097105;482705.7876544371;452721.0725275842;458818.49787494855;464742.27432137955;459586.36343998555;268099.3660446517;488212.4914833146;462431.5257029987;461905.5720509341;255056.51255035817;203202.34940748036;470549.00337383006;198608.6639845886;193310.9900766682;272.5487779782249;3213733.5228301147;1562830.6393994845;187516.3356978344;1040717.4623904246;0;161;174;79;185;207;171;6;112;116;1166367465575.271;466770174639.83307;921187354349.9534;61145.247888366044;11194.877304857106;-0.0;0.0;4320530.031938631;818170.9796823283;0.0;4000653.2952689324;3.294358215494444;0.5202983341242869
5601;2019-08-05 15:04:45.092;982;977;313;313;284;33;203;10;30;15;682;304;33;97;223;185;267;812;358;206;202;18;814;344;348;142;348;281;817;-2.0;-1.0;1339.0;189.0;0.0;1;37;98;1;0;0;1;0;0;0;1;1;0;0;0;40472.31640625;15546.701171875;4545.43896484375;2438.81030273438;483.0;316702;607.0;0.0;Calculated values ==>;1565010285.092;371.36;370.86;304.46000000000004;304.46000000000004;301.56;276.46000000000004;272.6583383277491;293.46000000000004;274.16;276.16;274.66;341.36;303.56;276.46000000000004;282.86;295.46000000000004;291.66;299.86;354.36;293.76000000000005;293.36;333.86;321.46000000000004;274.96000000000004;242.98782864720522;265.2429198363724;272.6583383277491;308.96000000000004;8140000.000000001;3440000.0;3479999.9999999995;1420000.0;3479999.9999999995;2810000.0;8170000.0;0.0;0.0;0.22316666666666668;0.0315;0.0;0.0;0.0;15546.701171875;4545.43896484375;2438.81030273438;40472.31640625;516405.8797032949;515489.97614558146;289147.7103398099;289147.7103398099;275198.0215547151;431175.4696738307;461864.7007350538;450097.23731625517;469955.4082113979;523292.124452047;482929.0707446008;450494.3534623403;458693.99614368385;464482.8673500403;460095.7809635917;268627.5581928782;491860.90338068194;462260.3147160531;461732.5941255692;254638.09398592086;202784.37528459195;470252.297931023;198839.23922199485;193310.9900766682;272.6583383277491;3214272.3068553167;1563084.713355537;187556.42441565602;1040793.8683710133;0;161;174;79;185;207;171;6;112;116;1166575564945.1187;466855333459.77075;921355872859.8301;56072.40990803576;8549.511349334387;-0.0;0.0;4321506.37362621;818335.4367283164;0.0;4000653.2952689324;2.8681400472220226;0.41361045311182676
5602;2019-08-05 15:05:45.112;991;988;307;312;287;35;203;11;15;16;684;304;17;89;222;189;267;848;347;207;203;14;862;352;354;141;356;278;865;292.0;-1.0;1301.0;274.0;0.0;1;41;98;1;0;0;1;0;0;0;1;1;0;0;0;41280.484375;16290.1669921875;4870.93017578125;2449.4658203125;482.0;316703;606.0;0.0;Calculated values ==>;1565010345.112;372.26;371.96000000000004;303.86;304.36;301.86;276.66;273.5264737036516;293.46000000000004;274.26000000000005;274.66;274.76000000000005;341.56000000000006;303.56;274.86;282.06;295.36;292.06;299.86;357.96000000000004;293.86;293.46000000000004;333.76000000000005;321.36;274.56;242.77792619122317;264.86050150153983;273.5264737036516;307.86;8620000.0;3520000.0000000005;3540000.0;1410000.0;3560000.0;2780000.0;8650000.0;0.048666666666666664;0.0;0.21683333333333332;0.04566666666666667;0.0;0.048666666666666664;0.0;16290.1669921875;4870.93017578125;2449.4658203125;41280.484375;513883.81001473125;513228.03188303264;281491.9960635825;283697.7335721728;273401.084012144;430671.36484660726;460944.6244486303;448650.99662376865;470189.461290968;523739.9013875135;483280.57238558895;448917.956385138;458176.7248117691;463165.68256596546;459375.61671724723;266285.8395459083;492749.04858391435;461478.7024860622;460944.6244486303;254219.67992080047;202366.40377179522;469991.7955662279;200891.46331576307;200891.46331576307;273.51511489706814;3214953.807286057;1563350.1090258982;187597.1736285466;1040872.3642704078;0;161;174;79;185;207;171;6;112;116;1166786235145.0518;466940261759.7438;921523628759.7767;53722.52547228587;12288.915172771227;-0.0;12655.920508466204;4322421.636406686;818509.1481671302;0.0;4000758.796428471;3.331871467553259;0.4222696960248253
5603;2019-08-05 15:06:45.133;1006;1000;274;276;265;41;207;16;8;17;684;302;9;82;220;196;267;872;348;210;207;10;836;367;368;141;372;279;837;449.0;-1.0;1559.0;261.0;0.0;8;47;98;1;0;0;1;0;0;0;1;1;0;0;0;33904.3515625;15834.5546875;4872.04541015625;2491.09375;481.0;316704;605.0;0.0;Calculated values ==>;1565010405.133;373.76;373.16;300.56;300.76000000000005;299.66;277.26000000000005;275.1157276137837;293.86;274.76000000000005;273.96000000000004;274.86;341.56000000000006;303.36;274.06;281.36;295.16;292.76000000000005;299.86;360.36;294.16;293.86;333.66;321.26000000000005;274.16;242.77792619122317;264.9883086891361;275.1157276137837;307.96000000000004;8359999.999999999;3670000.0000000005;3679999.9999999995;1410000.0;3720000.0000000005;2790000.0;8370000.0;0.07483333333333334;0.0;0.2598333333333333;0.0435;0.0;0.07483333333333334;0.0;15834.5546875;4872.04541015625;2491.09375;33904.3515625;517969.5252219799;517073.8708957996;270027.11767088046;270781.8817899578;266725.8149104965;429675.2189834977;459301.0106943719;447522.8945857451;470288.2636984603;523659.82602340565;482940.85015520797;447657.9753026994;457140.42768879747;460457.78071063303;457941.242533051;267495.6772162778;498948.35754179343;459712.81932707026;459301.0106943719;253801.27034056993;201948.4348523538;469596.2179012159;204761.884393194;204761.884393194;275.08518894063985;3215580.566873685;1563617.908736592;187638.35936820178;1040953.5841505122;0;161;174;79;185;207;171;6;112;116;1167002910954.7212;467024891369.6147;921690787244.5217;63077.40248169786;11520.293507598952;-0.0;19048.011284871478;4323395.309804607;818707.6276826892;0.0;4001023.08832948;4.036854175641674;0.48303853725215823
5604;2019-08-05 15:07:45.143;1009;1004;259;258;230;72;216;35;6;23;684;302;9;77;218;196;267;873;355;216;215;6;802;393;387;140;397;289;802;3339.0;-1.0;1848.0;207.0;0.0;98;50;98;1;0;0;1;0;0;0;1;1;0;0;0;29980.01953125;15357.630859375;8508.6015625;2602.50512695312;480.0;316705;605.0;0.0;Calculated values ==>;1565010465.143;374.06000000000006;373.56000000000006;299.06;298.96000000000004;296.16;280.36;277.76006397333236;294.76000000000005;276.66;273.76000000000005;275.46000000000004;341.56000000000006;303.36;274.06;280.86;294.96000000000004;292.76000000000005;299.86;360.46000000000004;294.76000000000005;294.66;333.66;321.16;273.76000000000005;242.56692532238324;266.24828229547654;277.76006397333236;308.66;8020000.0;3929999.9999999995;3870000.0000000005;1400000.0;3970000.0000000005;2890000.0;8020000.0;0.5565;0.0;0.308;0.034499999999999996;0.0;0.5565;0.0;15357.630859375;8508.6015625;2602.50512695312;29980.01953125;520959.21892395127;520292.3987831738;266261.90204763564;265892.14906411985;256209.93255607403;427788.9520696689;457519.72679476906;445319.15895314;471014.3812069224;522856.43696353916;481759.3691994386;445738.528651343;454848.96054819255;456170.71249417745;453614.3706016242;269294.97417739336;502223.67816697323;457519.72679476906;457377.29962476913;253801.27034056993;201530.46850934727;469336.76393192314;211438.91849169464;211438.91849169464;277.7363013382243;3216113.025361008;1563877.8869385878;187680.81309994587;1041065.1081261652;0;161;174;79;185;207;171;6;112;116;1167229448704.6853;467109205419.60126;921861215644.4946;72035.11406212518;8897.475667687882;-0.0;136864.70910055595;4324521.435098566;818877.8041171357;0.0;4002322.577544597;8.228473248056812;0.59515641218168
5605;2019-08-05 15:08:45.104;976;984;266;266;230;84;221;69;13;38;691;304;23;74;217;184;267;870;366;223;221;4;935;397;381;139;400;291;929;1886.0;-1.0;690.0;24.0;0.0;98;50;1;1;0;1;1;0;1;0;1;1;0;0;0;67725.6484375;30654.7421875;32445.01953125;2620.87573242188;481.0;316706;604.0;0.0;Calculated values ==>;1565010525.104;370.76;371.56000000000006;299.76000000000005;299.76000000000005;296.16;281.56;278.1552637130107;295.26000000000005;280.06;274.46000000000004;276.96000000000004;342.26;303.56;275.46000000000004;280.56;294.86;291.56;299.86;360.16;295.46000000000004;295.26000000000005;333.56;321.26000000000005;273.56;242.35481222062532;266.49643012054327;278.1552637130107;309.76000000000005;9350000.0;3970000.0000000005;3810000.0;1390000.0;4000000.0;2910000.0;9290000.0;0.3143333333333333;0.0;0.115;0.004;0.0;0.3143333333333333;0.0;30654.7421875;32445.01953125;2620.87573242188;67725.6484375;505864.6371426561;507531.8559221466;263326.65924755804;263326.65924755804;252429.985879596;427480.44529683504;459185.0987614284;445906.92813729594;472621.17715536855;523425.5378720188;481747.43626084295;447294.67509551987;454121.0578543216;455526.17181609664;451108.7929063083;263435.45561329566;490133.08761907485;459463.9258568992;459185.0987614284;253382.8652305231;201948.4348523538;469275.5542788157;212484.14820368713;212484.14820368713;278.14393785234785;3216926.710024482;1564261.074148262;187724.31298060907;1041406.1664709931;0;161;175;79;185;208;171;6;112;116;1167459698945.469;467192851014.886;922035102545.0864;26843.619692365013;1027.1656243005143;-0.0;77546.33212531665;4325344.888956182;818960.4557030433;0.0;4004108.1748344167;1.6040184868916312;0.10024058886433274
5606;2019-08-05 15:09:45.124;947;956;280;280;243;77;183;73;25;51;701;303;24;55;219;168;268;885;364;186;182;2;916;400;380;151;400;287;894;3353.0;-1.0;734.0;134.0;0.0;98;98;18;1;0;1;1;0;0;1;1;1;0;0;0;79986.328125;31286.14453125;43329.62890625;2750.37133789062;484.0;316707;602.0;0.0;Calculated values ==>;1565010585.124;367.86;368.76;301.16;301.16;297.46000000000004;280.86;278.44972407329936;291.46000000000004;280.46000000000004;275.66;278.26000000000005;343.26;303.46000000000004;275.56;278.66;295.06;289.96000000000004;299.96000000000004;361.66;291.76000000000005;291.36;333.36;321.56;273.36;244.82967444194236;265.9988726020314;278.44972407329936;309.56;9160000.0;4000000.0;3800000.0;1510000.0;4000000.0;2870000.0;8940000.0;0.5588333333333334;0.0;0.12233333333333334;0.022333333333333334;0.0;0.5588333333333334;0.0;31286.14453125;43329.62890625;2750.37133789062;79986.328125;503147.2132427962;506314.3866698349;269382.07454062824;269382.07454062824;257278.7752357978;427245.8023896546;453935.38129860454;448322.20993768325;472330.0093059698;524785.7548909135;482109.449295671;448186.3298919725;452327.0077180467;455819.45361808233;448075.99976388743;264437.423893582;495728.80556695495;454371.42211445526;453789.6571192178;252546.06836287308;203202.34940748036;467419.18455114175;213115.8733650719;213115.8733650719;278.3927935423479;3218158.053473158;1564777.420262106;187769.0882929782;1042037.8323595728;0;161;175;79;185;208;172;6;112;116;1167688075045.3965;467279880014.85834;922208560345.0312;28773.575174049456;5679.440616488893;-0.0;134496.5328212752;4325808.52007213;819016.3627178272;0.0;4005875.787716368;2.183765897891227;0.12714324001295896
5607;2019-08-05 15:10:45.115;941;949;295;295;256;66;108;68;39;59;698;305;31;58;221;158;268;884;373;86;108;-2;896;387;364;151;386;282;868;3684.0;-1.0;346.0;196.0;0.0;94;0;40;1;0;1;1;1;1;0;1;1;1;0;0;91844.5703125;32469.9140625;52051.62109375;3961.90478515625;489.0;316708;602.0;0.0;Calculated values ==>;1565010645.115;367.26;368.06000000000006;302.66;302.66;298.76000000000005;279.76000000000005;277.16162083772156;283.96000000000004;279.96000000000004;277.06;279.06;342.96000000000004;303.66;276.26000000000005;278.96000000000004;295.26000000000005;288.96000000000004;299.96000000000004;361.56000000000006;281.76000000000005;283.96000000000004;333.36;322.06;272.96000000000004;244.82967444194236;265.3697278774862;277.16162083772156;310.46000000000004;8960000.0;3870000.0000000005;3640000.0;1510000.0;3860000.0;2820000.0;8680000.0;0.6140000000000001;0.0;0.057666666666666665;0.03266666666666666;0.0;0.6140000000000001;0.0;32469.9140625;52051.62109375;3961.90478515625;91844.5703125;503951.82254888903;507458.5416297504;276327.2397513568;276327.2397513568;262312.68632102734;428242.4622021849;445609.60758162086;451106.5918625551;473126.72234617494;524871.03867401;482923.3281796322;450048.5428048954;453584.43655896373;458389.60038962803;448946.4396847576;265203.9835074482;497934.37388570857;442126.8520443181;445609.60758162086;252546.06836287308;205292.2597576877;467015.7302770193;209696.1240233529;209696.1240233529;277.0559505686661;3219589.7628366784;1565308.6410547567;187825.0155369331;1042832.5568821764;0;161;175;79;186;209;172;6;112;117;1167911241565.1624;467370466424.7633;922379234739.8522;13921.336978727328;8405.773804286435;-0.0;144850.87890477656;4326164.257637722;819133.7218980258;0.0;4008203.3336273786;1.8893703703031395;0.10581626390334566
5608;2019-08-05 15:11:45.125;940;946;300;299;262;57;130;59;38;58;674;311;33;69;222;154;268;885;375;117;130;-4;866;380;357;144;379;275;838;5453.0;-1.0;1895.0;169.0;0.0;98;0;33;1;0;1;1;1;1;0;1;1;1;0;0;88993.390625;30840.095703125;50479.19140625;3532.58837890625;492.0;316709;601.0;0.0;Calculated values ==>;1565010705.125;367.16;367.76;303.16;303.06;299.36;278.86;276.4546675782219;286.16;279.06;276.96000000000004;278.96000000000004;340.56000000000006;304.26000000000005;276.46000000000004;280.06;295.36;288.56;299.96000000000004;361.66;284.86;286.16;333.26000000000005;322.36;272.76000000000005;243.40439225979637;264.4750485637546;276.4546675782219;310.66;8660000.0;3800000.0;3570000.0000000005;1440000.0;3790000.0;2750000.0;8380000.0;0.9088333333333334;0.0;0.3158333333333333;0.028166666666666666;0.0;0.9088333333333334;0.0;30840.095703125;50479.19140625;3532.58837890625;88993.390625;506331.2629964332;509507.8262136264;280539.3653453222;280095.5482645246;265611.2921521841;428757.65804586536;450247.72005458304;452213.70399271353;473936.2801809159;522946.46297651157;484405.0559157866;451565.7590020939;456163.22495542804;459639.62614237657;449626.8956285053;266456.7411157157;500766.1275016268;448323.9277563798;450247.72005458304;252127.67657613798;206546.2383541025;467793.16880441434;208053.8519713408;208053.8519713408;276.40265991240005;3221096.997008086;1565836.3123999555;187887.48005564197;1043687.1227234469;0;161;175;79;186;209;172;6;112;117;1168127577615.128;467458981174.74927;922546362589.8256;77113.81993008354;7315.990757464904;-0.0;220113.86044298665;4326923.0103828935;819264.7584384704;0.0;4011245.2133502644;3.5891212701903696;0.24504018009212858
5609;2019-08-05 15:12:45.096;936;942;299;298;259;50;149;52;31;56;663;314;29;72;224;150;268;883;375;141;149;-11;874;372;350;144;370;265;845;5141.0;-1.0;1323.0;130.0;0.0;14;0;11;1;0;1;1;0;1;1;1;1;1;0;0;94459.890625;29289.193359375;58132.64453125;3381.703125;495.0;316710;599.0;0.0;Calculated values ==>;1565010765.096;366.76;367.36;303.06;302.96000000000004;299.06;278.16;275.63479819532273;288.06;278.36;276.26000000000005;278.76000000000005;339.46000000000004;304.56;276.06;280.36;295.56;288.16;299.96000000000004;361.46000000000004;287.26000000000005;288.06;333.06;322.66;272.06;243.40439225979637;263.1675429290057;275.63479819532273;310.66;8740000.0;3720000.0000000005;3500000.0;1440000.0;3700000.0;2650000.0;8450000.0;0.8568333333333332;0.0;0.2205;0.021666666666666667;0.0;0.8568333333333332;0.0;29289.193359375;58132.64453125;3381.703125;94459.890625;505080.1235797136;508365.55079166533;279554.3134622792;279123.6829066556;264254.7684781089;429328.3091220336;454202.7070667396;453057.63364064984;473739.29075295;522619.48135278374;485880.2685047071;452804.09003365895;458160.0575274389;461311.9274164422;450483.5476028742;266109.3917484513;499849.66384538246;453075.1943286226;454202.7070667396;251290.9062238717;207800.24178383037;467094.3613458646;206004.06970897396;206004.06970897396;275.58488928511554;3222625.0354416687;1566337.147621029;187945.07130223606;1044591.7838912585;0;161;175;79;186;209;173;6;112;117;1168339575099.973;467545339414.6861;922708284289.7072;54475.31084693453;5656.956318799297;-0.0;212664.8657760455;4328019.0564601235;819372.8140785457;0.0;4014849.9595962497;3.0042565509073906;0.18725700374571974
5610;2019-08-05 15:13:45.116;940;948;298;297;260;46;151;47;26;52;659;314;25;75;225;149;268;892;372;138;150;-14;868;368;346;139;366;254;839;5137.0;-1.0;1646.0;96.0;0.0;30;0;1;1;0;1;1;0;1;1;1;1;1;0;0;93279.59375;27987.41796875;58584.47265625;3250.62939453125;496.0;316711;599.0;0.0;Calculated values ==>;1565010825.116;367.16;367.96000000000004;302.96000000000004;302.86;299.16;277.76000000000005;275.2199585193972;288.26000000000005;277.86;275.76000000000005;278.36;339.06000000000006;304.56;275.66;280.66;295.66;288.06;299.96000000000004;362.36;286.96000000000004;288.16;333.06;322.76000000000005;271.76000000000005;242.35481222062532;261.6868853414304;275.2199585193972;310.36;8680000.0;3679999.9999999995;3460000.0;1390000.0;3660000.0;2540000.0;8390000.0;0.8561666666666666;0.0;0.2743333333333334;0.016;0.0;0.8561666666666666;0.0;27987.41796875;58584.47265625;3250.62939453125;93279.59375;506163.7580768136;509707.06944031926;279577.9731903114;279142.74990648124;264863.50275973615;429606.4342157736;455158.6267552323;454312.7651868588;473992.66496117425;523097.3317876484;487122.544121426;454189.10725268105;460256.20874156046;462057.83816926007;451055.8804169774;266368.93577831093;501698.5717469647;453344.702664442;455020.0617654957;251290.9062238717;208218.24852204052;467494.9209072685;205010.0390423105;205010.0390423105;275.18521930312596;3224190.052642864;1566814.6118169765;188000.35916302714;1045564.7507483929;0;161;175;79;186;209;173;6;112;117;1168548444699.9065;467630267714.6591;922864036189.6577;68392.04787232108;4199.7581098393275;-0.0;214050.24778816703;4329043.2924140105;819454.9807451871;0.0;4018407.104194581;3.191204763660597;0.20404603306719946
5611;2019-08-05 15:14:45.107;945;955;301;300;262;42;154;43;25;49;654;314;24;76;226;147;268;900;381;139;154;-21;869;363;343;137;361;247;842;4558.0;-1.0;1835.0;276.0;0.0;27;0;1;1;0;1;1;0;1;1;1;1;1;0;0;92895.46875;27715.146484375;58590.546875;3181.43188476562;497.0;316712;598.0;0.0;Calculated values ==>;1565010885.107;367.66;368.66;303.26000000000005;303.16;299.36;277.36;274.69669130483857;288.56;277.46000000000004;275.66;278.06;338.56000000000006;304.56;275.56;280.76000000000005;295.76000000000005;287.86;299.96000000000004;363.16;287.06;288.56;332.96000000000004;322.86;271.06;241.92719264551067;260.72004837742526;274.69669130483857;311.26000000000005;8690000.0;3629999.9999999995;3429999.9999999995;1370000.0;3610000.0;2470000.0;8420000.0;0.7596666666666666;0.0;0.30583333333333335;0.046;0.0;0.7596666666666666;0.0;27715.146484375;58590.546875;3181.43188476562;92895.46875;506800.6805455743;510445.49649082596;280663.0505766158;280221.3724086354;265430.1913593403;429947.3805835815;456072.4731969023;455365.11593684176;473957.519860846;523151.77333894337;487904.62203999853;455243.5230260007;461451.81449498;462946.4434952612;451654.8667034098;266325.2781223056;502598.46799301653;454000.5236637886;456072.4731969023;250872.52762923925;208636.25808486674;467081.28687606385;203517.36809813278;203517.36809813278;274.5868311383875;3225741.2787827402;1567278.7302272378;188053.9516337681;1046541.062778568;0;161;175;79;186;209;173;6;112;117;1168755113695.511;467713055294.90125;923014313645.0973;77023.43621400517;12123.940263784829;-0.0;191857.6948400319;4330254.906348919;819590.9911607422;0.0;4021789.163008114;3.140173187496839;0.23930520427283222
5612;2019-08-05 15:15:45.107;943;950;301;300;261;37;161;38;30;45;652;314;28;100;227;147;268;892;368;147;161;-34;834;357;340;135;356;265;812;3547.0;-2.0;1441.0;274.0;0.0;7;0;100;1;0;0;1;0;1;1;1;1;1;0;0;78194.0;15825.1494140625;55260.55859375;3455.34619140625;498.0;316713;596.0;0.0;Calculated values ==>;1565010945.107;367.46000000000004;368.16;303.26000000000005;303.16;299.26000000000005;276.86;274.0616903277293;289.26000000000005;276.96000000000004;276.16;277.66;338.36;304.56;275.96000000000004;283.16;295.86;287.86;299.96000000000004;362.36;287.86;289.26000000000005;332.76000000000005;322.96000000000004;269.76000000000005;241.49495122638035;263.1675429290057;274.0616903277293;309.96000000000004;8340000.000000001;3570000.0000000005;3400000.0;1350000.0;3560000.0;2650000.0;8120000.0;0.5911666666666666;0.0;0.24016666666666667;0.04566666666666667;0.0;0.5911666666666666;0.0;15825.1494140625;55260.55859375;3455.34619140625;78194.0;509415.005786696;512185.3605680649;283341.40098506224;282845.60772357037;266494.44723349396;430346.717906069;457516.10831726174;452930.92022276146;473825.7953575257;521488.0734592047;485880.2685047071;452677.14239144884;461552.80489093415;463824.4608297027;452711.3097642865;267959.1738138663;504059.2101106467;455612.4905236836;457516.10831726174;250035.78352995744;209054.2704885073;466077.49133746244;201831.0174525341;201831.0174525341;273.9045843141749;3227167.024355657;1567641.5660263915;188109.2581177362;1047489.8219908075;0;161;175;79;186;209;173;6;112;117;1168960013695.511;467794655294.90125;923167913645.0973;60305.8266486496;12067.255640745061;-0.0;151152.5028828648;4331399.316872774;819792.5844599466;0.0;4024647.581322471;2.998690957265831;0.22020869058331874
5613;2019-08-05 15:16:45.108;933;939;300;299;258;32;169;33;34;41;658;312;32;110;227;144;268;881;364;159;169;-53;836;352;336;132;351;266;815;3229.0;-1.0;1546.0;276.0;0.0;1;0;100;1;0;0;1;0;1;1;1;1;1;0;0;78262.3828125;15899.544921875;55243.0703125;3499.91748046875;497.0;316714;595.0;0.0;Calculated values ==>;1565011005.108;366.46000000000004;367.06000000000006;303.16;303.06;298.96000000000004;276.36;273.5264737036516;290.06;276.46000000000004;276.56;277.26000000000005;338.96000000000004;304.36;276.36;284.16;295.86;287.56;299.96000000000004;361.26;289.06;290.06;332.66;322.86;267.86;240.83765695389522;263.299902668528;273.5264737036516;309.56;8359999.999999999;3520000.0000000005;3360000.0;1320000.0;3510000.0;2660000.0;8150000.0;0.5381666666666667;0.0;0.25766666666666665;0.046;0.0;0.5381666666666667;0.0;15899.544921875;55243.0703125;3499.91748046875;78262.3828125;507838.8431607493;510418.1761746936;282555.045574;282071.1552703811;265256.1618362834;430671.36484660726;459227.28746328363;453265.11707721057;473824.5983165287;522024.1401083039;485548.10809717944;453011.5958584307;462598.5157459035;464562.14285730536;453153.485844322;267859.4047918882;502221.83201194345;457894.0973600838;459227.28746328363;249617.41799618208;208636.25808486674;464629.1650063841;200418.00984194377;200418.00984194377;273.3294376382462;3228470.8492742395;1567905.9428850792;188167.21961427398;1048410.7009116402;0;161;175;79;186;209;173;6;112;117;1169162817075.266;467874756629.8045;923327216299.9049;65150.271297620406;12153.713137564253;-0.0;139282.5262398844;4332444.801778855;819994.4292302121;0.0;4027067.913567102;2.901650075332957;0.21914777915270364
5614;2019-08-05 15:17:48.148;933;943;302;301;258;25;178;27;37;37;669;311;35;113;228;145;268;887;355;169;178;-71;850;344;332;131;344;263;832;2844.0;-2.0;944.0;299.0;0.0;1;0;100;1;0;0;1;0;1;1;1;1;1;0;0;79183.0078125;16038.7109375;56259.47265625;3466.86865234375;497.0;316715;594.0;0.0;Calculated values ==>;1565011068.148;366.46000000000004;367.46000000000004;303.36;303.26000000000005;298.96000000000004;275.66;272.6583383277491;290.96000000000004;275.86;276.86;276.86;340.06000000000006;304.26000000000005;276.66;284.46000000000004;295.96000000000004;287.66;299.96000000000004;361.86;290.06;290.96000000000004;332.56;322.86;266.06;240.61611355647437;262.9017227912062;272.6583383277491;308.66;8500000.0;3440000.0;3320000.0000000005;1310000.0;3440000.0;2630000.0;8320000.0;0.47400000000000003;0.0;0.15733333333333333;0.049833333333333334;0.0;0.47400000000000003;0.0;16038.7109375;56259.47265625;3466.86865234375;79183.0078125;506667.5888162949;509579.622194311;281951.27106965915;281489.9574767875;264474.41355957947;431175.4696738307;461035.68587064807;454156.0461158545;473566.1253818903;523396.93150639354;485780.90969931317;453905.18964537716;463404.25362977164;465711.1038106917;454664.40548358764;267183.8888521333;501588.5643472357;459857.1157259857;461035.68587064807;249199.05678690012;208636.25808486674;462994.91886552906;198029.13986321207;198029.13986321207;272.351613372026;3229849.3711379888;1568185.5800584343;188228.21769726658;1049386.9676205982;0;161;175;79;186;209;173;6;112;117;1169373370675.1387;467957654229.75433;923493957099.804;40297.29991708241;13204.127986948797;-0.0;124665.10280752467;4333368.053846265;820216.4512168124;0.0;4029378.9216955854;2.3515661301578747;0.161359415095517
5615;2019-08-05 15:18:45.118;943;955;296;294;251;20;185;21;27;31;678;311;28;113;229;143;268;890;362;179;185;-83;837;334;340;129;336;260;826;-3.0;-1.0;513.0;35.0;0.0;2;0;86;1;0;0;1;1;1;0;1;1;1;0;0;65389.37890625;14497.0673828125;44583.81640625;3432.59301757812;496.0;316716;592.0;0.0;Calculated values ==>;1565011125.118;367.46000000000004;368.66;302.76000000000005;302.56;298.26000000000005;275.16;271.55198750734434;291.66;275.26000000000005;275.86;276.26000000000005;340.96000000000004;304.26000000000005;275.96000000000004;284.46000000000004;296.06;287.46000000000004;299.96000000000004;362.16;291.06;291.66;332.36;322.76000000000005;264.86;240.16925963744896;262.5002047102346;271.55198750734434;309.36;8370000.0;3340000.0;3400000.0;1290000.0;3360000.0;2600000.0;8259999.999999999;0.0;0.0;0.08549999999999999;0.005833333333333333;0.0;0.0;0.0;14497.0673828125;44583.81640625;3432.59301757812;65389.37890625;509167.8311150467;511744.18180529267;279721.10976244573;278831.7712257527;262306.56466753205;431779.12508338504;460717.9058045354;453414.51204216573;473244.79008953704;524559.1988711513;486121.70859848853;453539.8955796625;463849.19620835857;466985.1926756245;456065.29708230955;267809.8380807315;502550.6125619651;459924.3028570762;460717.9058045354;248362.34728340767;208218.24852204052;462103.7064473901;195414.85751853927;198029.13986321207;271.2662212545734;3230993.3001484754;1568427.1944045152;188282.80968775725;1050184.890145706;0;161;175;79;187;209;173;6;112;117;1169564789875.2349;468031715229.7915;923642933649.8788;22058.97046177006;1555.684952084963;-0.0;0.0;4333861.447835886;820333.2382367512;0.0;4030365.334322045;0.3777530321485256;0.05254553393032638
5616;2019-08-05 15:19:45.119;951;963;292;291;245;12;190;13;14;26;684;310;16;117;230;143;268;887;360;184;190;-87;819;331;329;136;333;257;812;2628.0;-1.0;1432.0;311.0;0.0;48;100;51;1;0;0;1;0;0;1;1;0;1;0;0;53091.12109375;11434.8798828125;36655.46875;2570.7626953125;495.0;316717;591.0;0.0;Calculated values ==>;1565011185.119;368.26;369.46000000000004;302.36;302.26000000000005;297.66;274.36;271.215330690691;292.16;274.46000000000004;274.56;275.76000000000005;341.56000000000006;304.16;274.76000000000005;284.86;296.16;287.46000000000004;299.96000000000004;361.86;291.56;292.16;332.26000000000005;322.66;264.46000000000004;241.71165711629368;262.0952818180154;271.215330690691;309.16;8190000.000000001;3310000.0;3290000.0;1360000.0;3329999.9999999995;2570000.0;8120000.0;0.438;0.0;0.23866666666666667;0.05183333333333333;0.0;0.438;0.0;11434.8798828125;36655.46875;2570.7626953125;53091.12109375;511756.50094124157;513971.7904927761;279062.6435925002;278610.1722895776;260832.17977726157;431954.4880088244;463043.8603446579;452300.2801237847;471840.61823089625;525410.5837682236;486353.17351123766;452551.84666775604;464759.2911417229;467535.99597498396;456560.6056133164;268735.9715092887;503345.63090018125;462272.1553038908;463043.8603446579;247943.99896000302;207800.24178383037;460650.50975246925;194520.84330098244;194520.84330098244;270.8943102143316;3231980.654102908;1568643.2975664604;188332.8384857703;1050861.895471091;0;161;175;79;187;209;174;6;112;117;1169765493219.9924;468111216554.6955;923798036234.6914;61523.3589217088;13794.387711068732;-0.0;117613.08146512986;4334557.978855231;820461.1576407441;0.0;4031345.459668221;3.8082628477753113;0.3006737805197935
5617;2019-08-05 15:20:45.120;955;965;295;294;246;6;194;5;15;21;685;309;14;122;230;150;268;858;368;189;194;-87;785;322;326;139;325;259;784;-2.0;-1.0;830.0;199.0;0.0;1;100;22;1;0;0;1;1;0;0;1;0;1;0;0;37089.38671875;8958.5244140625;23176.6484375;2561.67846679688;494.0;316718;590.0;0.0;Calculated values ==>;1565011245.12;368.66;369.66;302.66;302.56;297.76000000000005;273.76000000000005;270.1917013154234;292.56;273.66;274.66;275.26000000000005;341.66;304.06;274.56;285.36;296.16;288.16;299.96000000000004;358.96000000000004;292.06;292.56;332.16;322.56;264.46000000000004;242.35481222062532;262.3656120759269;270.1917013154234;309.96000000000004;7850000.0;3220000.0000000005;3260000.0;1390000.0;3250000.0;2590000.0;7840000.000000001;0.0;0.0;0.13833333333333334;0.033166666666666664;0.0;0.0;0.0;8958.5244140625;23176.6484375;2561.67846679688;37089.38671875;515034.89695119613;516460.83786091354;283222.6685236544;282692.98246925947;262398.37309803;432464.67707800725;464001.3986558675;452076.58373615495;470951.1231468757;525354.5979850764;486018.2924004767;451950.05476434156;465052.20703705546;468656.930894724;458943.18861960014;270717.70594887104;501685.96986940404;463364.558724271;464001.3986558675;247525.65490268572;207382.2378540181;460192.48201593204;190788.9347874465;194520.84330098244;269.3406598152484;3232732.1708588414;1568813.2454344798;188375.60954157528;1051360.5047570674;0;161;175;79;188;209;174;6;112;117;1169961996494.7551;468193717929.5958;923952838814.5044;36144.79143790467;8935.21764974477;-0.0;0.0;4335371.893672265;820650.5741754117;0.0;4032325.585014397;1.2992536029860424;0.20068704679066618
5618;2019-08-05 15:21:45.110;960;947;288;285;258;12;196;2;27;16;680;308;24;134;227;156;268;728;369;192;196;-87;706;340;342;144;345;273;709;-3.0;-1.0;1589.0;579.0;0.0;1;100;40;1;0;0;0;0;0;0;1;0;1;0;0;14254.6884765625;9395.9951171875;0.0;2685.24829101562;493.0;316719;588.0;0.0;Calculated values ==>;1565011305.11;369.16;367.86;301.96000000000004;301.66;298.96000000000004;274.36;272.21867820750657;292.76000000000005;273.36;275.86;274.76000000000005;341.16;303.96000000000004;275.56;286.56;295.86;288.76000000000005;299.96000000000004;345.96000000000004;292.36;292.76000000000005;331.96000000000004;322.46000000000004;264.46000000000004;243.40439225979637;264.2163659402789;272.21867820750657;310.06;7059999.999999999;3400000.0;3420000.0000000005;1440000.0;3450000.0;2730000.0;7090000.000000001;0.0;0.0;0.26483333333333337;0.0965;0.0;0.0;0.0;9395.9951171875;0.0;2685.24829101562;14254.6884765625;521865.93217365246;519963.80400454457;291789.9531298488;288787.49052877614;271958.5610812401;431420.45991060114;461857.63291117485;451141.2435561192;469783.5483368761;523726.8566409107;484304.98259037244;450750.7191216643;464423.35389655794;465437.81466994097;456839.4569364;277453.4451033777;490157.26350572746;461331.9813647855;461857.63291117485;246688.97952812296;206964.23671620517;459422.3117561734;194968.8854756678;194520.84330098244;271.10920390239767;3233159.966840988;1568966.174271543;188419.32664383238;1051553.6113042878;0;161;175;79;188;209;174;6;112;117;1170162363094.7869;468278603779.6093;924112412214.5298;67842.97949830622;25519.755636068792;-0.0;0.0;4336238.314002745;820937.6510987096;0.0;4032325.585014397;7.7279077972207775;1.2542891955049094
5619;2019-08-05 15:22:45.111;978;919;286;285;271;18;197;3;40;14;678;309;37;127;223;159;268;600;374;195;197;-87;735;335;340;150;340;284;738;-2.0;-1.0;916.0;405.0;0.0;1;100;83;1;0;0;0;0;0;0;1;0;1;0;0;17419.216796875;12879.3330078125;0.0;2773.10668945312;491.0;316720;586.0;0.0;Calculated values ==>;1565011365.111;370.96000000000004;365.06000000000006;301.76000000000005;301.66;300.26000000000005;274.96000000000004;271.6637117239857;292.86;273.46000000000004;277.16;274.56;340.96000000000004;304.06;276.86;285.86;295.46000000000004;289.06;299.96000000000004;333.16;292.66;292.86;331.76000000000005;322.26000000000005;264.46000000000004;244.62907804385475;265.62235894841564;271.6637117239857;310.56;7350000.0;3350000.0;3400000.0;1500000.0;3400000.0;2840000.0;7380000.0;0.0;0.0;0.15266666666666667;0.06749999999999999;0.0;0.0;0.0;12879.3330078125;0.0;2773.10668945312;17419.216796875;521967.42684900865;513991.0012212197;283939.0049926768;283314.0826783058;275650.99439480563;431720.082569444;462292.3152292152;450881.06347566436;468764.65549056843;522635.17122463795;483135.8984817245;450483.5099976462;461933.9029990602;465649.4371015126;458055.18620850856;274464.7056834361;466652.87580816116;462031.0640981924;462292.3152292152;245852.32104278926;206128.24275125185;458486.54902350507;193244.40894165626;194520.84330098244;270.39110988738184;3233423.9204514837;1569151.805100227;188464.81369356695;1051553.6113042878;0;161;175;79;188;209;174;6;112;117;1170366966505.3528;468366805249.8533;924279514999.992;39332.52925885857;17903.844455524795;-0.0;0.0;4337131.458130346;821299.5204648626;0.0;4032325.585014397;3.656706227360978;0.614733630838399
5620;2019-08-05 15:23:45.111;992;947;297;296;281;21;198;5;49;12;676;309;45;118;223;160;268;685;366;196;197;-95;801;337;341;143;342;287;804;-2.0;-1.0;1080.0;500.0;0.0;1;0;98;1;0;0;0;0;0;0;1;1;1;0;0;21016.89453125;15339.6044921875;0.0;3739.05981445312;489.0;316721;585.0;0.0;Calculated values ==>;1565011425.111;372.36;367.86;302.86;302.76000000000005;301.26000000000005;275.26000000000005;271.8864255623528;292.96000000000004;273.66;278.06;274.36;340.76;304.06;277.66;284.96000000000004;295.46000000000004;289.16;299.96000000000004;341.66;292.76000000000005;292.86;331.66;322.06;263.66;243.1966462407574;265.9988726020314;271.8864255623528;309.76000000000005;8009999.999999999;3370000.0000000005;3410000.0;1430000.0;3420000.0000000005;2870000.0;8040000.000000001;0.0;0.0;0.18000000000000002;0.08333333333333333;0.0;0.0;0.0;15339.6044921875;0.0;3739.05981445312;21016.89453125;518762.9360762247;512420.1454671193;282149.53909052344;281658.1640128452;274844.6220745168;431601.1154718507;462271.42832239304;451536.55660831876;469522.3774010839;522184.36383419245;482783.83652793226;451006.7925051647;460362.5691590696;465359.49642515596;457866.84603036894;269742.47945325036;472956.87298718805;462009.8508274908;462140.69624347467;245433.99809710225;205292.2597576877;458760.78976260015;193527.16490015824;194520.84330098244;270.5134537599624;3233744.221379218;1569386.962912727;188519.08174776618;1051553.6113042878;0;161;175;79;188;209;174;6;113;117;1170571266505.3528;468454705249.8533;924450814999.992;46441.6905074689;22102.80207187016;-0.0;0.0;4337846.243295065;821632.9091859242;0.0;4032325.585014397;3.5927301554061675;0.596613232143688
5621;2019-08-05 15:24:45.111;1007;979;306;306;289;28;199;4;55;10;672;310;52;121;220;163;268;774;374;198;199;-124;805;353;354;141;357;288;808;236.0;-1.0;1135.0;417.0;0.0;1;0;98;1;0;0;0;0;0;0;1;1;1;0;0;21468.234375;15396.6572265625;0.0;3771.74560546875;488.0;316722;583.0;0.0;Calculated values ==>;1565011485.111;373.86;371.06000000000006;303.76000000000005;303.76000000000005;302.06;275.96000000000004;273.6339639331285;293.06;273.56;278.66;274.16;340.36;304.16;278.36;285.26000000000005;295.16;289.46000000000004;299.96000000000004;350.56000000000006;292.96000000000004;293.06;331.46000000000004;321.96000000000004;260.76000000000005;242.77792619122317;266.1237361191953;273.6339639331285;310.56;8050000.0;3529999.9999999995;3540000.0;1410000.0;3570000.0000000005;2880000.0;8080000.0;0.03933333333333333;0.0;0.18916666666666665;0.06949999999999999;0.0;0.03933333333333333;0.0;15396.6572265625;0.0;3771.74560546875;21468.234375;520465.61490010266;516467.52501410205;286373.7942529461;286373.7942529461;278034.23206512514;430607.02586249536;460408.5339665152;452151.67056006106;469596.2179012159;521686.21001791494;482778.58036870544;451755.9685603925;460579.9792226566;462751.0426575283;455652.03877278225;269511.1063163657;486934.2783263319;460274.1915433627;460408.5339665152;244597.3647265701;204874.27233412856;456107.5448352806;198038.00926933924;198038.00926933924;272.39190784972345;3234098.264120104;1569643.0984270498;188581.6717929322;1051553.6113042878;0;161;175;79;188;209;174;6;113;117;1170779766505.3528;468539905249.8533;924623314999.992;48069.834260828204;17935.832721832925;-0.0;10319.907304755587;4338633.839334801;821966.5644758717;0.0;4032411.5842419364;3.981843190392123;0.5853333280252035
5622;2019-08-05 15:25:45.122;1020;998;310;310;295;40;204;5;60;10;678;311;59;121;217;168;268;815;365;201;204;-148;806;367;364;138;372;297;809;1123.0;-3.0;1303.0;391.0;0.0;1;0;98;1;0;0;0;0;0;0;1;1;1;0;0;22148.513671875;15504.666015625;0.0;3905.2578125;486.0;316723;582.0;0.0;Calculated values ==>;1565011545.122;375.16;372.96000000000004;304.16;304.16;302.66;277.16;275.1157276137837;293.56;273.66;279.16;274.16;340.96000000000004;304.26000000000005;279.06;285.26000000000005;294.86;289.96000000000004;299.96000000000004;354.66;293.26000000000005;293.56;331.36;321.76000000000005;258.36;242.14157278889297;267.23344911666527;275.1157276137837;309.66;8059999.999999999;3670000.0000000005;3640000.0;1380000.0;3720000.0000000005;2970000.0;8090000.000000001;0.18716666666666668;0.0;0.21716666666666665;0.06516666666666666;0.0;0.18716666666666668;0.0;15504.666015625;0.0;3905.2578125;22148.513671875;522122.62395216996;518954.94487224176;288477.1998415043;288477.1998415043;280712.8008898563;429675.2189834977;459520.7761648076;451224.17103990586;470002.91871598386;521581.3096685079;481827.74221958587;451089.75479898724;459171.5627868348;460046.46634890913;453993.01258992124;269453.9820121844;493086.99879484106;459110.1879763642;459520.7761648076;244179.05427248686;204038.30555042345;454131.2187374133;202638.49527417182;202638.49527417182;274.2645622665366;3234461.803656696;1569900.656664071;188645.65855008306;1051553.6113042878;0;161;175;79;188;209;174;6;113;117;1170995205995.0583;468623620594.73883;924798847174.7521;53984.52258712524;16388.942479021236;-0.0;48079.80024003067;4339484.44822375;822252.65670945;0.0;4032898.3376925867;6.102716649229619;0.6554899585662026
5623;2019-08-05 15:26:45.152;1014;1009;296;297;276;73;212;24;64;17;689;311;70;107;214;176;268;864;373;208;212;-148;849;394;387;137;399;300;849;93.0;0.0;1545.0;3.0;0.0;0;0;59;1;1;0;0;0;0;0;1;1;1;0;0;39054.71484375;32800.47265625;0.0;3943.42797851562;483.0;316724;579.0;0.0;Calculated values ==>;1565011605.152;374.56000000000006;374.06000000000006;302.76000000000005;302.86;300.76000000000005;280.46000000000004;277.85914330198534;294.36;275.56;279.56;274.86;342.06000000000006;304.26000000000005;280.16;283.86;294.56;290.76000000000005;299.96000000000004;359.56000000000006;293.96000000000004;294.36;331.06;321.46000000000004;258.36;241.92719264551067;267.5978703862781;277.85914330198534;310.46000000000004;8490000.0;3940000.0;3870000.0000000005;1370000.0;3990000.0;3000000.0;8490000.0;0.015500000000000002;0.0;0.2575;0.0005;0.0;0.015500000000000002;0.0;32800.47265625;0.0;3943.42797851562;39054.71484375;518067.936892626;517383.07270869415;277988.2821849353;278407.67621312354;270138.2097748909;427712.28976936906;456949.01453165774;451227.5976672684;470825.5820460267;522491.95339534036;481470.5385178906;452034.2354929087;456898.87594184163;455252.673173798;450426.85341305606;267230.86827039986;496667.88315734384;456375.5862814013;456949.01453165774;242924.1476594651;202784.37528459195;454297.61003333225;211726.31625635893;211726.31625635893;277.8480096345785;3234972.085574202;1570303.4007575556;188711.09696783446;1051553.6113042878;0;162;175;79;188;209;174;6;113;117;1171220618644.951;468706161844.69946;924978036724.6666;61671.579963309196;121.28564688848667;-0.0;3800.951823267132;4340448.7309783045;822390.3107363841;0.0;4033330.893462708;1.7851620622825912;0.2339481039293191
5624;2019-08-05 15:27:45.123;1004;1007;282;280;252;97;219;69;68;39;703;314;70;96;214;186;269;903;370;217;219;-134;889;414;398;138;417;316;888;2183.0;0.0;1935.0;32.0;0.0;98;0;98;1;1;0;1;0;0;0;1;1;1;0;0;53277.49609375;38242.44140625;9604.359375;4126.10009765625;481.0;316725;578.0;0.0;Calculated values ==>;1565011665.123;373.56000000000006;373.86;301.36;301.16;298.36;282.86;279.80251680384475;295.06;280.06;279.96000000000004;277.06;343.46000000000004;304.56;280.16;282.76000000000005;294.56;291.76000000000005;300.06;363.46000000000004;294.86;295.06;330.96000000000004;321.26000000000005;259.76000000000005;242.14157278889297;269.49753711883926;279.80251680384475;310.16;8890000.0;4140000.0;3979999.9999999995;1380000.0;4170000.0000000005;3160000.0;8880000.0;0.3638333333333333;0.0;0.3225;0.005333333333333333;0.0;0.3638333333333333;0.0;38242.44140625;9604.359375;4126.10009765625;53277.49609375;513590.8533539427;514091.4534873006;270368.43515901954;269659.25401537534;260291.61860400764;426113.2987047488;456150.9956701668;448868.15822365205;472850.0741107318;522676.98163608916;479890.672802919;449149.3451655382;452742.035204121;452163.6301312429;448308.42538917094;265821.21311944764;498996.42641852854;455859.1943329094;456150.9956701668;242505.85365607988;201948.4348523538;455569.3431428432;216648.39147990837;216648.39147990837;279.7549710525709;3235741.1487711575;1570895.1388959065;188778.31053282085;1051633.608948129;0;162;175;80;188;209;174;6;113;117;1171456004819.7788;468788621969.63916;925162747404.5315;74890.87477485734;1274.2450755356524;-0.0;87139.03082455568;4341586.201390403;822401.9345381749;0.0;4034088.3603648446;3.1421019014397054;0.26270802098350104
