;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5625;2019-08-05 15:28:45.103;988;998;326;330;284;91;84;86;77;58;723;317;82;99;215;185;269;924;366;92;86;-119;835;412;390;140;411;353;813;2844.0;-1.0;345.0;109.0;0.0;98;0;98;1;0;0;1;1;0;0;1;1;1;0;0;67230.171875;15881.16796875;27877.283203125;4589.76025390625;478.0;316726;575.0;0.0;Calculated values ==>;1565011725.103;371.96000000000004;372.96000000000004;305.76000000000005;306.16;301.56;282.26000000000005;279.6113706815485;281.56;281.76000000000005;280.86;278.96000000000004;345.46000000000004;304.86;281.36;283.06;294.66;291.66;300.06;365.56000000000006;282.36;281.76000000000005;330.66;320.96000000000004;261.26000000000005;242.56692532238324;273.6339639331285;279.6113706815485;309.76000000000005;8350000.0;4120000.0000000005;3900000.0;1400000.0;4110000.0;3529999.9999999995;8130000.0;0.47400000000000003;0.0;0.0575;0.018166666666666668;0.0;0.47400000000000003;0.0;15881.16796875;27877.283203125;4589.76025390625;67230.171875;515585.0101139044;518648.4360440518;298295.2328458015;301530.92810011544;275478.41220900696;426278.9077920982;436001.5579551817;442977.28737411293;474451.2123485108;521830.3079548012;475646.6090949278;443761.66639728635;446377.4533507389;453361.363015111;448522.80154495774;268275.3740987201;508492.0535693143;437443.89093743515;436365.1007743747;241250.99604349316;200694.54348549087;456781.6664363326;215698.30061410725;215698.30061410725;279.40188260265177;3236745.044594361;1571346.0186308154;188850.91849171708;1051945.851854039;0;162;175;80;189;209;174;6;113;117;1171692326019.854;468871994169.66565;925363380504.5953;13068.541738700327;4379.681145770428;-0.0;104596.06327596676;4342318.952196537;822449.0348846834;0.0;4035685.620218707;2.5242771668562387;0.13409717302081137
5626;2019-08-05 15:29:45.094;916;902;297;294;262;62;73;69;99;64;755;319;110;129;217;167;269;822;356;75;73;-108;758;378;357;139;379;353;744;4113.0;-1.0;331.0;16.0;0.0;17;0;98;1;0;0;1;0;0;1;1;1;1;0;0;68515.703125;14553.8076171875;31843.3359375;4579.140625;475.0;316727;572.0;0.0;Calculated values ==>;1565011785.094;364.76;363.36;302.86;302.56;299.36;279.36;276.25090830309495;280.46000000000004;280.06;283.06;279.56;348.66;305.06;284.16;286.06;294.86;289.86;300.06;355.36;280.66;280.46000000000004;330.36;320.66;262.36;242.35481222062532;273.6339639331285;276.25090830309495;308.76000000000005;7580000.0;3779999.9999999995;3570000.0000000005;1390000.0;3790000.0;3529999.9999999995;7440000.000000001;0.6855;0.0;0.05516666666666667;0.0026666666666666666;0.0;0.6855;0.0;14553.8076171875;31843.3359375;4579.140625;68515.703125;511952.84682860225;511222.5530534447;290645.1436735297;288350.4918700792;270987.6650026225;428902.12800615287;441503.1260932853;446377.4533507389;475165.6327758086;525285.1507964443;475891.9670163209;448031.48911367357;450825.17580387567;458943.8813534223;451934.65199951705;273024.73539996694;500214.5367258416;441825.1629536205;441503.1260932853;239996.17471937067;199440.67485045042;458063.25475081766;207617.82037654723;207617.82037654723;276.22774294214986;3237876.0905403257;1571599.605384387;188927.31453813866;1052443.4490308922;0;162;175;80;189;209;175;6;113;117;1171916392405.5095;468955681614.91046;925575148735.2147;13171.573085742908;667.8544916647212;-0.0;160328.37706882393;4342537.5870205695;822491.0913723655;0.0;4037892.992739153;3.4166437873797033;0.13772662699490923
5627;2019-08-05 15:30:45.104;856;848;280;278;241;52;128;50;84;59;786;318;94;120;219;155;269;796;350;122;128;-102;838;371;348;134;372;318;818;3705.0;-1.0;1099.0;281.0;0.0;31;0;62;1;1;0;1;0;0;1;1;1;1;0;0;83380.734375;33036.19921875;36553.36328125;4169.40869140625;472.0;316728;568.0;0.0;Calculated values ==>;1565011845.104;358.76;357.96000000000004;301.16;300.96000000000004;297.26000000000005;278.36;275.5313989812953;285.96000000000004;278.16;281.56;279.06;351.76;304.96000000000004;282.56;285.16;295.06;288.66;300.06;352.76;285.36;285.96000000000004;329.96000000000004;320.36;262.96000000000004;241.2770596917726;269.7299932089509;275.5313989812953;308.16;8380000.0;3710000.0;3479999.9999999995;1340000.0;3720000.0000000005;3180000.0;8180000.0;0.6174999999999999;0.0;0.18316666666666667;0.04683333333333333;0.0;0.6174999999999999;0.0;33036.19921875;36553.36328125;4169.40869140625;83380.734375;496485.30993541837;497145.78292942775;273481.87652768806;272675.16672951175;259245.99064800318;429398.2889081932;451575.3891207497;450738.91952894325;475314.60661423474;531274.6540106531;480114.34135299065;452118.47447032674;455633.2134271479;460320.8148626427;451404.3514982998;268124.7006800488;489321.3984805263;450712.9138103565;451575.3891207497;238323.1353838712;198186.82848740023;459450.45049997064;205000.2021291595;205000.2021291595;275.1960718923762;3239142.1051532323;1571996.2548718553;189000.23126652674;1053013.5165197067;0;163;175;80;189;209;175;6;113;117;1172127927655.4758;469037595264.89746;925776482285.1827;45011.14173706039;11916.753298699654;-0.0;152260.17796730695;4343022.523786675;822595.9805825572;0.0;4040498.331514811;2.8361034545915653;0.17706409207328555
5628;2019-08-05 15:31:45.115;874;886;272;271;235;58;167;51;7;55;799;317;19;83;220;149;269;826;350;163;167;-97;878;379;355;138;379;301;853;3132.0;-1.0;2257.0;160.0;0.0;98;0;98;1;1;0;1;0;0;1;1;1;1;0;0;88620.65625;37395.1484375;41729.1328125;3932.849609375;470.0;316729;564.0;0.0;Calculated values ==>;1565011905.115;360.56000000000006;361.76;300.36;300.26000000000005;296.66;278.96000000000004;276.35288757459654;289.86;278.26000000000005;273.86;278.66;353.06000000000006;304.86;275.06;281.46000000000004;295.16;288.06;300.06;355.76;289.46000000000004;289.86;329.56;320.16;263.46000000000004;242.14157278889297;267.7187500070086;276.35288757459654;308.16;8780000.0;3790000.0;3550000.0;1380000.0;3790000.0;3010000.0;8530000.0;0.522;0.0;0.37616666666666665;0.02666666666666667;0.0;0.522;0.0;37395.1484375;41729.1328125;3932.849609375;88620.65625;495513.93622648675;499577.78188591846;268474.0029251565;268114.03997397877;256084.50798433274;428830.04407018964;455875.4665706301;443052.165307785;474414.58502107876;533900.112502079;482036.04341287713;444788.4522848616;453592.4894501822;459361.774172127;449050.98533049755;266281.29234738945;490505.98346170894;455317.5800407417;455875.4665706301;236650.15891445865;197350.94305643384;459335.47050702886;207500.8942341124;207500.8942341124;276.1887431799464;3240575.7128530503;1572583.2903716362;189067.7624640578;1053665.9902511875;0;163;175;80;189;209;175;6;113;117;1172338866320.1875;469119210224.7859;925962216329.929;88606.53646887983;6715.588700611106;-0.0;129651.52675966223;4344136.208574989;822751.2785650839;0.0;4042848.026416096;2.7086614912096914;0.2021037796096183
5629;2019-08-05 15:32:45.105;900;916;275;274;239;60;139;56;-17;56;793;319;-21;37;219;149;269;852;360;128;139;-95;876;381;354;137;380;296;848;3118.0;-1.0;730.0;167.0;0.0;55;0;98;1;1;0;1;1;1;0;1;1;1;0;0;94358.09375;37559.203125;49010.2109375;3861.21728515625;465.0;316730;563.0;0.0;Calculated values ==>;1565011965.105;363.16;364.76;300.66;300.56;297.06;279.16;276.55624918942954;287.06;278.76000000000005;271.46000000000004;278.76000000000005;352.46000000000004;305.06;271.06;276.86;295.06;288.06;300.06;358.36;285.96000000000004;287.06;329.46000000000004;319.66;263.66;241.92719264551067;267.1113755279542;276.55624918942954;309.16;8760000.0;3810000.0;3540000.0;1370000.0;3800000.0;2960000.0;8480000.0;0.5196666666666666;0.0;0.12166666666666666;0.02783333333333333;0.0;0.5196666666666666;0.0;37559.203125;49010.2109375;3861.21728515625;94358.09375;499610.8372346183;504395.2560931791;269820.1544757826;269451.6505662656;257514.05859372066;428684.9695293014;452090.2153152323;440561.7739685301;474640.34120885096;533646.6344859104;482853.31800793664;439963.6784130522;448280.0416260742;459064.3278325628;448679.1920901556;266366.9104645744;494956.8120757097;450499.3391477009;452090.2153152323;236231.924509345;195261.2709748474;459692.06448788795;207826.25115729432;207826.25115729432;276.3220518864583;3242100.2816328066;1573207.8058648235;189132.70219642963;1054422.025422358;0;163;175;80;190;210;175;6;113;117;1172551530870.2212;469201696474.799;926141286479.9574;28316.155275367022;7010.265137701523;-0.0;126935.84004074175;4345110.401947051;822865.6416167354;0.0;4044985.898101763;1.7943285149696764;0.10615494285558648
5630;2019-08-05 15:33:45.096;918;935;287;287;249;54;129;53;-32;55;779;318;-29;4;220;146;269;872;366;128;129;-103;935;377;347;133;376;261;900;5908.0;-1.0;2008.0;328.0;0.0;98;0;1;1;1;1;1;1;1;0;1;1;1;0;0;113344.4765625;50837.19921875;54766.60546875;3426.177734375;458.0;316731;566.0;0.0;Calculated values ==>;1565012025.096;364.96000000000004;366.66;301.86;301.86;298.06;278.56;276.14872888175563;286.06;278.46000000000004;269.96000000000004;278.66;351.06000000000006;304.96000000000004;270.26000000000005;273.56;295.16;287.76000000000005;300.06;360.36;285.96000000000004;286.06;329.76000000000005;318.96000000000004;262.86;241.05796691057077;262.63441904999945;276.14872888175563;309.76000000000005;9350000.0;3770000.0000000005;3470000.0000000005;1330000.0;3760000.0;2610000.0;9000000.0;0.9846666666666667;0.0;0.3346666666666666;0.05466666666666666;0.0;0.9846666666666667;0.0;50837.19921875;54766.60546875;3426.177734375;113344.4765625;497112.2488522708;502725.7510260546;271573.08187186334;271573.08187186334;258947.96644696753;428973.91024759493;451895.59199178295;445601.09322742454;475053.87471229315;534789.3365556672;486767.7105230595;446001.6171758494;450318.72233098303;459833.5822401484;448964.9853424831;264071.369751209;493171.5261351901;451752.9128912208;451895.59199178295;237486.63934987856;192335.8262164488;459504.5943874143;206803.77511625775;206803.77511625775;275.9143344174818;3243830.8767553824;1573944.3320547456;189193.42137895158;1055286.7025038158;0;163;176;80;190;210;175;6;113;117;1172761799325.0005;469282684324.71405;926308361414.7821;79917.50246120381;13814.311453489889;-0.0;241333.74235010048;4346012.2138018375;823039.1537240925;0.0;4048054.350948156;3.0731506033662264;0.20631458993990578
5631;2019-08-05 15:34:45.096;956;976;290;289;253;53;127;53;-23;55;756;317;-20;0;221;146;269;904;360;146;127;-128;894;374;348;131;373;253;861;4986.0;-1.0;1503.0;329.0;0.0;8;0;91;1;1;0;1;1;0;1;1;1;1;0;0;102888.8359375;35827.875;59322.24609375;3338.57373046875;455.0;316732;570.0;0.0;Calculated values ==>;1565012085.096;368.76;370.76;302.16;302.06;298.46000000000004;278.46000000000004;275.84098080016133;285.86;278.46000000000004;270.86;278.66;348.76;304.86;271.16;273.16;295.26000000000005;287.76000000000005;300.06;363.56000000000006;287.76000000000005;285.86;330.16;318.66;260.36;240.61611355647437;261.54996906429363;275.84098080016133;309.16;8940000.0;3740000.0;3479999.9999999995;1310000.0;3729999.9999999995;2530000.0;8610000.0;0.831;0.0;0.2505;0.05483333333333333;0.0;0.831;0.0;35827.875;59322.24609375;3338.57373046875;102888.8359375;506314.3866698349;511862.28197724884;274789.7523272698;274400.52880411403;261588.44138230587;429187.4505931623;451432.1166239957;448306.4465322387;475308.20398735127;533044.3206739847;487556.9769835723;448692.95794333454;451240.1647536638;460439.379470697;449519.19605565246;265617.88843125594;501522.99657951674;454123.6005791215;451432.1166239957;239159.6471344744;191082.09718829524;457306.52536959044;205782.08282138355;205782.08282138355;275.51014082024346;3245632.821026216;1574666.5410065686;189249.79430782527;1056237.4429335033;0;163;176;80;190;210;176;6;113;117;1172970299325.0005;469361884324.71405;926462561414.7821;60752.35310956921;13791.923599726677;-0.0;204135.1780899707;4347184.4625982605;823269.2056828693;0.0;4051766.5919518233;2.8295578014984337;0.18302011371131022
5632;2019-08-05 15:35:45.117;959;967;293;292;253;43;113;46;-9;52;732;315;-10;24;223;143;269;897;357;153;113;-152;854;363;338;129;362;246;826;3578.0;-1.0;968.0;218.0;0.0;1;0;1;1;1;0;1;1;0;1;1;1;1;0;0;91872.5546875;27460.005859375;56477.79296875;3273.70874023438;454.0;316733;574.0;0.0;Calculated values ==>;1565012145.117;369.06000000000006;369.86;302.46000000000004;302.36;298.46000000000004;277.46000000000004;274.69669130483857;284.46000000000004;277.76000000000005;272.26000000000005;278.36;346.36;304.66;272.16;275.56;295.46000000000004;287.46000000000004;300.06;362.86;288.46000000000004;284.46000000000004;330.56;318.56;257.96000000000004;240.16925963744896;260.58029834229245;274.69669130483857;308.86;8540000.0;3629999.9999999995;3379999.9999999995;1290000.0;3620000.0000000005;2460000.0;8259999.999999999;0.5963333333333334;0.0;0.16133333333333333;0.036333333333333336;0.0;0.5963333333333334;0.0;27460.005859375;56477.79296875;3273.70874023438;91872.5546875;510031.7455464726;513405.0469862543;278392.69011745066;277957.1897339802;262995.51909062034;429947.3805835815;451220.4189163257;451351.82997822325;475272.5666194719;531138.7487116195;488122.4083628636;451227.05486791814;455410.07464355306;462396.02367842785;451070.3203772624;267352.2886511147;503558.07334578794;456760.62217117293;451220.4189163257;240832.718256323;190664.19178205615;455209.91132762685;202883.88013102757;202883.88013102757;274.3415299651869;3247256.4006727864;1575194.1246046736;189304.91594770656;1057202.7810115002;0;163;176;80;190;210;176;6;113;117;1173176171355.5042;469439911624.90497;926612313810.1486;40086.16257534757;9167.845800143108;-0.0;148091.35596229948;4348025.077676696;823460.6040609973;0.0;4054702.8404035014;2.2628362912211335;0.13936330094989827
5633;2019-08-05 15:36:45.107;949;955;290;289;248;31;136;35;-5;48;712;312;-6;34;224;141;269;887;362;163;136;-155;839;349;327;135;348;246;819;4017.0;-1.0;1205.0;115.0;0.0;1;100;100;1;0;0;1;1;0;1;1;0;1;0;0;78309.78125;15553.6162109375;55584.44921875;2594.12744140625;454.0;316734;574.0;0.0;Calculated values ==>;1565012205.107;368.06000000000006;368.66;302.16;302.06;297.96000000000004;276.26000000000005;273.20264511476705;286.76000000000005;276.66;272.66;277.96000000000004;344.36;304.36;272.56;276.56;295.56;287.26000000000005;300.06;361.86;289.46000000000004;286.76000000000005;330.56;318.56;257.66;241.49495122638035;260.58029834229245;273.20264511476705;309.36;8390000.0;3490000.0;3270000.0000000005;1350000.0;3479999.9999999995;2460000.0;8190000.000000001;0.6695;0.0;0.20083333333333334;0.019166666666666665;0.0;0.6695;0.0;15553.6162109375;55584.44921875;2594.12744140625;78309.78125;509847.66872666933;512309.79780810094;277617.0136886247;277182.52052843705;261569.61845603207;430862.6128555636;456279.5661186898;451849.8141249585;474117.84615207044;529114.7623986672;487802.5690471772;451725.4842455532;456618.8809231077;464612.62359298475;453248.5434192874;268074.9043487095;502732.5686021051;459854.1905137355;456279.5661186898;240832.718256323;190664.19178205615;453912.286635181;199693.14713869087;199693.14713869087;273.0312693608856;3248674.350441469;1575552.5117141746;189353.80643278887;1058136.4773878746;0;163;176;80;190;210;176;6;113;117;1173375638105.536;469519098424.91754;926759889210.172;50641.463953075414;4872.53350701606;-0.0;171784.60750710926;4348781.015220627;823577.587721382;0.0;4057368.0291606653;3.0827593228454178;0.1858835546143657
5634;2019-08-05 15:37:45.078;940;946;285;283;242;22;160;24;-5;41;694;310;-5;65;225;139;269;870;364;175;160;-145;807;338;326;139;339;254;795;1531.0;-1.0;245.0;230.0;0.0;38;100;45;1;0;0;1;1;1;0;1;0;1;0;0;61326.3046875;10838.884765625;44432.73046875;2635.97387695312;454.0;316735;574.0;0.0;Calculated values ==>;1565012265.078;367.16;367.76;301.66;301.46000000000004;297.36;275.36;271.99741764416325;289.16;275.56;272.66;277.26000000000005;342.56000000000006;304.16;272.66;279.66;295.66;287.06;300.06;360.16;290.66;289.16;330.56;318.56;258.66;242.35481222062532;261.6868853414304;271.99741764416325;309.56;8070000.0;3379999.9999999995;3260000.0;1390000.0;3390000.0;2540000.0;7950000.0;0.25516666666666665;0.0;0.04083333333333334;0.03833333333333333;0.0;0.25516666666666665;0.0;10838.884765625;44432.73046875;2635.97387695312;61326.3046875;511212.0274073439;513010.9425874726;277282.4529050275;276384.9511689748;260506.81616171406;431541.1909327263;459618.9258107126;450428.49781485664;472915.35137376806;526666.4418283477;486691.892165056;450428.49781485664;459060.4261473017;466048.8817964886;454850.24555414286;269784.4071875437;502415.5412525855;461567.76593663264;459618.9258107126;240832.718256323;190664.19178205615;454273.9572453088;195063.47808685;195063.47808685;271.1398559803161;3249837.4220669735;1575772.342919023;189397.36954472415;1058969.5510376873;0;163;176;80;190;211;176;6;113;117;1173571443420.3926;469601258694.8574;926909816710.0624;10427.40497222694;9936.401701074254;-0.0;67505.73174420561;4349289.676489466;823700.9358675925;0.0;4059361.151511324;1.5174097172060892;0.1044760177668114
5635;2019-08-05 15:38:45.108;928;935;285;284;238;15;175;15;1;34;684;307;-1;91;226;139;269;845;365;183;174;-131;800;331;319;140;333;260;794;1322.0;-1.0;259.0;87.0;0.0;100;100;28;1;0;0;1;0;0;1;1;0;1;0;0;50592.26953125;9485.4658203125;35168.4453125;2673.322265625;454.0;316736;572.0;0.0;Calculated values ==>;1565012325.108;365.96000000000004;366.66;301.66;301.56;296.96000000000004;274.66;271.215330690691;290.66;274.66;273.26000000000005;276.56;341.56000000000006;303.86;273.06;282.26000000000005;295.76000000000005;287.06;300.06;357.66;291.46000000000004;290.56;330.36;318.56;260.06;242.56692532238324;262.5002047102346;271.215330690691;309.66;8000000.0;3310000.0;3190000.0;1400000.0;3329999.9999999995;2600000.0;7940000.000000001;0.22033333333333335;0.0;0.043166666666666666;0.0145;0.0;0.22033333333333335;0.0;9485.4658203125;35168.4453125;2673.322265625;50592.26953125;510128.69273198757;511586.37970790116;277364.1325037334;276911.7331473686;259176.53988524762;431954.4880088244;462630.64715130255;450113.62159900065;472096.9026672395;525173.1773956352;485687.5809669474;449856.25088968576;461239.85074721527;467033.41363555036;456021.43364065833;270194.50956258836;498914.59580426646;463645.0086038993;462503.40396340564;239996.17471937067;190664.19178205615;455550.68937881093;194454.00617936652;194454.00617936652;270.8672965326942;3250770.5431790776;1575941.7971919526;189441.6358012918;1059633.2258404472;0;163;176;80;190;211;177;6;113;117;1173765040170.3003;469685000544.8175;927064093809.9889;11035.973398947539;3785.901906391944;-0.0;59060.21731174996;4349468.627406551;823815.3455738652;0.0;4060416.395111075;1.5610904612803473;0.09364692715658708
5636;2019-08-05 15:39:48.089;927;936;286;286;233;4;182;4;8;24;679;304;5;113;226;141;269;847;358;189;182;-120;780;320;321;136;325;260;775;-3.0;-1.0;198.0;86.0;0.0;1;100;11;1;0;0;0;0;0;0;1;0;1;0;0;13823.8408203125;7827.5576171875;0.0;2708.505859375;454.0;316737;570.0;0.0;Calculated values ==>;1565012388.089;365.86;366.76;301.76000000000005;301.76000000000005;296.46000000000004;273.56;269.9613774848165;291.36;273.56;273.96000000000004;275.56;341.06000000000006;303.56;273.66;284.46000000000004;295.76000000000005;287.26000000000005;300.06;357.86;292.06;291.36;330.16;318.56;261.16;241.71165711629368;262.5002047102346;269.9613774848165;308.96000000000004;7800000.0;3200000.0;3210000.0;1360000.0;3250000.0;2600000.0;7750000.0;0.0;0.0;0.033;0.014333333333333333;0.0;0.0;0.0;7827.5576171875;0.0;2708.505859375;13823.8408203125;511638.36500913725;513269.1579166798;279534.42345627793;279534.42345627793;258237.01833657394;432574.8076454491;463220.1583896843;451010.38351294905;471644.9034095714;524661.5475613263;485361.6596757207;450626.8163636772;463849.19620835857;468161.63367843407;458083.56672976114;271454.2672547976;500929.9535803406;464106.87507194694;463220.1583896843;239159.6471344744;190664.19178205615;457319.2136101112;187983.5508282106;194454.00617936652;268.1725146918301;3251334.014157218;1576093.2404597572;189488.71259529918;1059940.8569310512;0;163;176;80;190;211;177;6;113;117;1173966579370.1294;469771914324.7438;927227844409.8501;8679.885478596369;3860.477833207242;-0.0;0.0;4349641.089143622;823882.2312185834;0.0;4060933.016158764;1.1902323234573975;0.19234350612609044
5637;2019-08-05 15:40:45.129;943;904;272;270;250;27;191;5;12;19;681;302;13;117;215;147;269;711;359;195;191;-111;698;355;353;143;360;283;701;855.0;-1.0;1182.0;563.0;0.0;1;100;63;1;0;0;0;0;0;0;1;0;1;0;0;15647.0458984375;11030.060546875;0.0;2805.4755859375;453.0;316738;569.0;0.0;Calculated values ==>;1565012445.129;367.46000000000004;363.56000000000006;300.36;300.16;298.16;275.86;273.8482719121499;292.26000000000005;273.66;274.36;275.06;341.26;303.36;274.46000000000004;284.86;294.66;287.86;300.06;344.26;292.66;292.26000000000005;330.06;318.46000000000004;262.06;243.1966462407574;265.49620691782997;273.8482719121499;309.06;6980000.0;3550000.0;3529999.9999999995;1430000.0;3600000.0;2830000.0;7009999.999999999;0.14250000000000002;0.0;0.197;0.09383333333333334;0.0;0.14250000000000002;0.0;11030.060546875;0.0;2805.4755859375;15647.0458984375;520305.8498066158;515022.8007285923;280531.5195219845;279274.5031512804;268887.6595895176;430477.46260093397;459487.90123405727;447307.48107625777;470216.3998685916;523027.5150172702;482470.1127829157;447443.6332226565;460858.1240519656;461629.7256903882;453059.54249247717;279074.8045223187;488504.2648504027;460026.9349029475;459487.90123405727;238741.38928724395;190246.288480595;457121.52977943217;198874.2051369561;198874.2051369561;272.7326956256705;3251567.4890707335;1576242.6347013349;189532.39558160893;1059940.8569310512;0;163;176;80;190;211;177;6;113;117;1174158804170.0007;469851485124.69055;927382708009.7466;48941.355360042435;24232.207295619006;-0.0;37137.45169383692;4350097.57741796;824104.7877128441;0.0;4061227.2273036526;7.973020581969616;0.9578119000843973
5638;2019-08-05 15:41:45.110;958;908;276;277;252;41;199;7;14;18;688;303;29;106;210;153;269;692;362;199;199;-123;749;369;362;148;374;302;753;1442.0;-2.0;1156.0;492.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;1;0;0;19146.677734375;14503.693359375;0.0;2972.33618164062;453.0;316739;567.0;0.0;Calculated values ==>;1565012505.11;368.96000000000004;363.96000000000004;300.76000000000005;300.86;298.36;277.26000000000005;275.3239800832674;293.06;273.86;274.56;274.96000000000004;341.96000000000004;303.46000000000004;276.06;283.76000000000005;294.16;288.46000000000004;300.06;342.36;293.06;293.06;329.86;318.46000000000004;260.86;244.22491754036054;267.8393353686513;275.3239800832674;309.36;7490000.000000001;3690000.0;3620000.0000000005;1480000.0;3740000.0;3020000.0;7530000.0;0.24033333333333334;0.0;0.19266666666666668;0.082;0.0;0.24033333333333334;0.0;14503.693359375;0.0;2972.33618164062;19146.677734375;518275.60185695434;511284.90786234976;276702.7425238433;277193.9392927119;266254.0543444095;429537.3511455088;459153.1681162232;443867.07844128745;469438.873348793;522225.2350849087;480314.62239911756;446017.8014079234;456441.3268141623;458764.1072027726;451466.1927043094;273737.5344539336;479998.42654707184;459153.1681162232;459153.1681162232;237904.88540968279;190246.288480595;455067.52520423394;203071.43554376575;203071.43554376575;274.442059918975;3251857.3449506448;1576455.348602958;189580.5287659593;1059940.8569310512;0;163;176;80;190;211;177;6;113;117;1174373236244.8098;469938757479.61285;927558152434.5903;46393.29386492252;20663.679352158393;-0.0;61544.97639491394;4350891.781249914;824478.8016259861;0.0;4062049.3204583637;7.35876242999994;0.7461613323890587
5639;2019-08-05 15:42:45.120;958;940;309;311;259;70;206;9;18;18;698;304;55;98;206;159;269;782;359;203;205;-224;804;386;371;146;391;302;801;1797.0;-1.0;1469.0;457.0;0.0;1;0;53;1;0;1;1;0;0;0;1;1;1;0;0;41449.67578125;30789.759765625;4300.02587890625;3913.24365234375;452.0;316740;565.0;0.0;Calculated values ==>;1565012565.12;368.96000000000004;367.16;304.06;304.26000000000005;299.06;280.16;277.0612115527968;293.76000000000005;274.06;274.96000000000004;274.96000000000004;342.96000000000004;303.56;278.66;282.96000000000004;293.76000000000005;289.06;300.06;351.36;293.46000000000004;293.66;329.66;318.36;250.76000000000002;243.81672145450628;267.8393353686513;277.0612115527968;309.06;8040000.000000001;3860000.0;3710000.0;1460000.0;3910000.0;3020000.0;8009999.999999999;0.2995;0.0;0.24483333333333332;0.07616666666666667;0.0;0.2995;0.0;30789.759765625;4300.02587890625;3913.24365234375;41449.67578125;513926.6069080961;511701.79526178876;288972.135965762;290183.09186454123;266313.0253607629;428316.9747201074;458686.9175220289;444445.26436519914;469710.96323701047;523275.5435382259;480429.41022006515;449642.34892113024;455398.29273051844;455422.1127825996;449285.2273092888;269958.38107285515;488876.9868998422;458270.4941942976;458548.2590687378;237068.3971897606;189828.38726562503;444647.40663833043;206648.2826825067;206648.2826825067;275.9005978087026;3252362.3987247967;1576832.8569531802;189637.91816120537;1059976.6964522947;0;163;177;81;190;211;177;6;114;117;1174593172894.775;470026972179.5988;927739382634.5615;58220.6276819792;18127.59994130191;-0.0;75444.04292767622;4351763.709226446;824802.1161634903;0.0;4063191.0858817305;3.891807207988309;0.36748801052055347
5640;2019-08-05 15:43:45.101;950;954;308;308;278;84;186;37;35;28;696;307;51;81;204;178;269;839;359;207;186;-237;837;399;375;142;403;299;832;2708.0;-1.0;1353.0;311.0;0.0;98;0;98;1;0;1;1;0;0;0;1;1;1;0;0;52519.17578125;35951.73828125;8999.5859375;3894.826171875;451.0;316741;563.0;0.0;Calculated values ==>;1565012625.101;368.16;368.56000000000006;303.96000000000004;303.96000000000004;300.96000000000004;281.56;278.3517537891185;291.76000000000005;276.86;276.66;275.96000000000004;342.76;303.86;278.26000000000005;281.26000000000005;293.56;290.96000000000004;300.06;357.06000000000006;293.86;291.76000000000005;329.46000000000004;318.26000000000005;249.46000000000004;242.98782864720522;267.47669482898436;278.3517537891185;309.06;8370000.0;3990000.0;3750000.0;1420000.0;4029999.9999999995;2990000.0;8320000.0;0.4513333333333333;0.0;0.22549999999999998;0.05183333333333333;0.0;0.4513333333333333;0.0;35951.73828125;8999.5859375;3894.826171875;52519.17578125;510151.75329227804;511118.6735042443;284815.94760846824;284815.94760846824;271832.0666369285;427324.32861471217;455216.2427881647;447437.70244785777;471240.6132432691;523306.5072590064;481133.49024155684;449644.06252484635;453671.36090292135;453082.87662432826;449825.05894358066;268174.70981815393;494499.46732346015;458186.18909065775;455216.2427881647;236231.924509345;189410.48811896544;444004.84885773895;211082.3148436187;211082.3148436187;277.63810042342476;3253145.2245168737;1577388.8599818882;189702.96480531245;1060087.4914549086;0;163;177;81;190;211;177;6;114;117;1174816902025.465;470113344819.86523;927919625540.1174;53298.13990475591;12073.151346398567;-0.0;110185.77947897176;4352692.738006898;825053.7093952369;0.0;4064737.5112167466;3.5940820172355026;0.2751674418853566
5641;2019-08-05 15:44:45.111;945;956;286;284;254;76;53;68;52;45;702;311;58;79;203;182;269;872;349;210;54;-240;908;390;362;136;392;304;894;1553.0;-1.0;226.0;272.0;0.0;69;0;98;1;0;1;1;1;0;0;1;1;1;0;0;74497.8125;38605.78125;29931.447265625;3974.85302734375;450.0;316742;561.0;0.0;Calculated values ==>;1565012685.111;367.66;368.76;301.76000000000005;301.56;298.56;280.76000000000005;277.46169734231523;278.46000000000004;279.96000000000004;278.36;277.66;343.36;304.26000000000005;278.96000000000004;281.06;293.46000000000004;291.36;300.06;360.36;294.16;278.56;329.26000000000005;318.16;249.16000000000003;241.71165711629368;268.0796299477929;277.46169734231523;308.06;9080000.0;3900000.0;3620000.0000000005;1360000.0;3920000.0000000005;3040000.0;8940000.0;0.2588333333333333;0.0;0.03766666666666666;0.04533333333333334;0.0;0.2588333333333333;0.0;38605.78125;29931.447265625;3974.85302734375;74497.8125;503527.1449681964;506314.3866698349;271507.7929436492;270793.06814343913;260721.98491138645;428017.0890761298;437062.7516608749;448860.518063585;473696.4923814395;523535.307087865;480992.04327980086;449688.22403800517;452539.3122535068;454816.1056071125;452050.1330631767;265066.5973519133;493729.41522725124;460648.84988001734;437235.0200923345;235395.46725036926;188992.59102226305;444841.1033269219;206915.617999062;206915.617999062;276.02262057004015;3254203.8758315328;1578010.2761966602;189768.55639540553;1060411.9708024291;0;163;177;81;191;211;177;6;114;117;1175038038875.43;470196758719.852;928100555690.0886;9113.257902430365;10785.955334862982;-0.0;59614.33857514202;4353212.919671039;825244.233699643;0.0;4066152.7480338034;1.0965559134489573;0.07425481039911577
5642;2019-08-05 15:45:45.132;956;973;294;294;256;66;84;64;48;52;713;310;41;59;207;167;270;900;356;214;84;-225;916;391;359;128;390;278;878;3894.0;-1.0;2095.0;241.0;0.0;84;0;1;1;1;1;1;0;0;1;1;1;1;0;0;98216.7109375;50716.65625;42421.87890625;3676.11694335938;447.0;316743;560.0;0.0;Calculated values ==>;1565012745.132;368.76;370.46000000000004;302.56;302.56;298.76000000000005;279.76000000000005;277.5613417927498;281.56;279.56;277.96000000000004;278.36;344.46000000000004;304.16;277.26000000000005;279.06;293.86;289.86;300.16;363.16;294.56;281.56;329.16;317.86;250.66000000000003;239.943914813709;264.86050150153983;277.5613417927498;308.76000000000005;9160000.0;3910000.0;3590000.0;1280000.0;3900000.0;2780000.0;8780000.0;0.6489999999999999;0.0;0.3491666666666667;0.04016666666666667;0.0;0.6489999999999999;0.0;50716.65625;42421.87890625;3676.11694335938;98216.7109375;504481.805265087;510071.3645110656;275334.0688937503;275334.0688937503;261937.0911539591;427941.3511905804;442846.9158419669;452982.78316289413;475399.4665791497;526737.4195565281;483946.9316761585;452076.2818530558;454394.98715434567;455734.2264242083;449593.3080194726;265089.28416113084;499433.6596921533;461648.628002798;442846.9158419669;234977.24436692704;187738.9118479558;447916.84237024747;209933.08720478177;209933.08720478177;277.1662097129067;3255643.6672753426;1578754.8903651338;189832.3367937265;1061015.1262168095;0;164;177;81;191;211;178;6;114;117;1175254414580.0999;470275986439.73114;928275216799.8223;84864.8521720409;9559.014165812872;-0.0;151161.07478553316;4353996.344689952;825413.8344513844;0.0;4067909.8245707513;2.536650556474786;0.18708221485569218
5643;2019-08-05 15:46:45.122;970;980;322;324;292;58;142;60;31;56;721;309;31;50;210;169;270;889;355;216;142;-209;818;380;358;127;379;271;783;2159.0;-1.0;834.0;153.0;0.0;98;0;1;1;1;1;1;0;0;1;1;1;1;0;0;105872.09375;46293.58984375;38338.8984375;3613.3212890625;448.0;316744;559.0;0.0;Calculated values ==>;1565012805.122;370.16;371.16;305.36;305.56;302.36;278.96000000000004;276.4546675782219;287.36;279.16;276.26000000000005;278.76000000000005;345.26;304.06;276.26000000000005;278.16;294.16;290.06;300.16;362.06000000000006;294.76000000000005;287.36;329.06;317.96000000000004;252.26000000000002;239.71726792356844;263.95629194202945;276.4546675782219;308.66;8180000.0;3800000.0;3579999.9999999995;1270000.0;3790000.0;2710000.0;7830000.0;0.35983333333333334;0.0;0.13899999999999998;0.025500000000000002;0.0;0.35983333333333334;0.0;46293.58984375;38338.8984375;3613.3212890625;105872.09375;514453.78487547714;518546.1666139187;303042.18224941095;305411.16264020285;281759.43778354774;428757.65804586536;451815.6456810343;452012.4634563648;475910.61690415384;528105.506369912;484645.99764018884;452012.4634563648;454436.48941620206;457963.46865473;451877.40294125216;269548.4901233791;506142.97081116727;462068.13665675744;451815.6456810343;234559.02529450474;188156.80290529504;449747.72623830935;206919.57899264863;206919.57899264863;275.973567742133;3257344.1238580025;1579563.1743462572;189893.07198811992;1061688.0205270348;0;164;177;81;191;211;178;6;114;117;1175469478730.134;470352473689.7433;928439889349.8484;34067.910940456546;6192.117754764348;-0.0;88121.76799670412;4354987.285864987;825545.0720075046;0.0;4069903.5159236384;1.4548203174410559;0.09800125960537726
5644;2019-08-05 15:47:45.113;956;958;297;295;267;43;177;46;5;54;723;307;9;30;211;165;270;854;341;210;176;-191;816;362;341;133;363;245;791;3202.0;-2.0;1288.0;290.0;0.0;98;95;94;1;1;0;1;0;0;1;1;0;1;0;0;86381.859375;27939.50390625;38215.828125;2576.11865234375;448.0;316745;558.0;0.0;Calculated values ==>;1565012865.113;368.76;368.96000000000004;302.86;302.66;299.86;277.46000000000004;274.5913991737795;290.86;277.76000000000005;273.66;278.56;345.46000000000004;303.86;274.06;276.16;294.26000000000005;289.66;300.16;358.56000000000006;294.16;290.76000000000005;328.96000000000004;317.96000000000004;254.06000000000003;241.05796691057077;260.44013211722256;274.5913991737795;307.26000000000005;8159999.999999999;3620000.0000000005;3410000.0;1330000.0;3629999.9999999995;2450000.0;7909999.999999999;0.5336666666666667;0.0;0.21466666666666667;0.04833333333333333;0.0;0.5336666666666667;0.0;27939.50390625;38215.828125;2576.11865234375;86381.859375;512689.58836328634;514963.1313686413;283502.3609158403;282461.57902978023;269942.78882508853;430014.67791919125;459501.4032382204;453259.21331229666;474956.93190324656;530304.3551868688;487380.91913399176;453749.9390543813;456300.79938321334;460629.17054598924;454417.6614094304;269659.7442668348;500484.8063996955;463831.59114827536;459368.1547523945;234140.81001818314;188156.80290529504;450545.60757164663;202060.36763828475;202060.36763828475;274.01660969986796;3258945.999814922;1580181.6906688244;189944.64291744426;1062325.8808876448;0;164;177;81;191;211;178;6;114;117;1175679147274.914;470430461989.66144;928594666129.686;53924.01887135456;12010.11993011249;-0.0;137316.58905656324;4355720.441956071;825696.734568589;0.0;4071781.887099165;2.95717209278323;0.19117479280218694
5645;2019-08-05 15:48:45.123;944;949;273;269;236;38;189;37;3;49;712;304;3;33;212;154;270;860;334;203;189;-172;792;357;341;135;358;246;776;2465.0;-1.0;1708.0;465.0;0.0;98;98;10;1;1;0;1;0;0;1;1;0;1;0;0;75910.6015625;26441.228515625;37568.0;2562.41918945312;447.0;316746;557.0;0.0;Calculated values ==>;1565012925.123;367.56000000000006;368.06000000000006;300.46000000000004;300.06;296.76000000000005;276.96000000000004;274.0616903277293;292.06;276.86;273.46000000000004;278.06;344.36;303.56;273.46000000000004;276.46000000000004;294.36;288.56;300.16;359.16;293.46000000000004;292.06;328.86;317.86;255.96000000000004;241.49495122638035;260.58029834229245;274.0616903277293;306.56;7920000.0;3570000.0000000005;3410000.0;1350000.0;3579999.9999999995;2460000.0;7759999.999999999;0.41083333333333333;0.0;0.2846666666666666;0.0775;0.0;0.41083333333333333;0.0;26441.228515625;37568.0;2562.41918945312;75910.6015625;512980.37842412695;514943.54829006596;273431.6839263736;271723.90075192816;259228.60746385116;430346.717906069;461090.70703611366;452840.55564612383;474215.1651988832;529114.7623986672;486948.50083635724;452840.55564612383;456498.40645986306;461533.9137599592;453709.9666255224;271085.67383483355;502683.23560466955;462923.40992144315;461090.70703611366;233722.59852315116;187738.9118479558;452163.23474153894;200023.5843317379;200023.5843317379;273.19583152729894;3260298.662395382;1580634.9389677297;189987.4712029772;1062957.518043903;0;164;177;81;191;211;178;6;114;117;1175883781374.8816;470510875389.6487;928741990679.6626;71968.56450082852;19540.822906759582;-0.0;107255.07624438104;4356769.721668149;825959.7029129418;0.0;4073820.323992551;2.985722458493502;0.2368976824163361
5646;2019-08-05 15:49:45.144;928;909;270;269;232;35;195;32;5;45;694;300;3;44;213;147;269;852;335;201;195;-152;803;353;341;140;355;239;787;2105.0;-1.0;1217.0;253.0;0.0;98;99;1;1;1;0;1;0;0;1;1;0;1;0;0;72599.7265625;26074.28515625;38126.47265625;2413.91088867188;447.0;316747;557.0;0.0;Calculated values ==>;1565012985.144;365.96000000000004;364.06000000000006;300.16;300.06;296.36;276.66;273.6339639331285;292.66;276.36;273.66;277.66;342.56000000000006;303.16;273.46000000000004;277.56;294.46000000000004;287.86;300.06;358.36;293.26000000000005;292.66;328.86;317.86;257.96000000000004;242.56692532238324;259.59022785621676;273.6339639331285;306.66;8030000.0;3529999.9999999995;3410000.0;1400000.0;3550000.0;2390000.0;7870000.0;0.35083333333333333;0.0;0.20283333333333334;0.042166666666666665;0.0;0.35083333333333333;0.0;26074.28515625;38126.47265625;2413.91088867188;72599.7265625;509880.55990127206;508583.12523017847;271406.4222120791;270997.3403816689;257425.41030000593;430607.02586249536;461878.89145748457;454281.6048926278;473177.20506292465;527835.8034263346;487307.78862277477;454039.4292785239;458933.5631923438;462124.50259435363;453405.8688497302;270016.9606826318;500559.3656944461;462662.95063466055;461878.89145748457;233722.59852315116;187738.9118479558;453382.80340383516;199783.0229389873;199783.0229389873;273.0838287528081;3261536.6816212432;1581072.721419648;190028.95513469249;1063588.5260931277;0;164;177;81;191;211;178;6;114;117;1176088452985.3823;470593404264.85065;928887541605.0188;51620.795706263416;10693.457409601084;-0.0;91951.96720523946;4357799.993474697;826211.7434328458;0.0;4075480.963712571;2.315799557799049;0.16519993852591117
5647;2019-08-05 15:50:45.154;915;893;272;271;231;29;198;27;11;40;673;299;9;68;215;145;269;840;331;199;197;-135;786;347;338;140;349;256;777;1656.0;-2.0;778.0;164.0;0.0;72;99;84;1;0;0;1;0;0;1;1;0;1;0;0;57477.2109375;13695.3544921875;36035.328125;2600.52563476562;497.0;316748;557.0;28.0;Calculated values ==>;1565013045.154;364.66;362.46000000000004;300.36;300.26000000000005;296.26000000000005;276.06;272.9856168485579;292.96000000000004;275.86;274.26000000000005;277.16;340.46000000000004;303.06;274.06;279.96000000000004;294.66;287.66;300.06;357.16;293.06;292.86;328.86;322.86;259.66;242.56692532238324;261.9595390733887;272.9856168485579;306.26000000000005;7859999.999999999;3470000.0000000005;3379999.9999999995;1400000.0;3490000.0;2560000.0;7770000.0;0.27599999999999997;0.0;0.12966666666666668;0.02733333333333333;0.0;0.27599999999999997;0.07094524671361122;13695.3544921875;36035.328125;2600.52563476562;57477.2109375;509495.9213068606;507213.4811131234;272927.6569809353;272500.3354214075;257476.62091904136;430988.63858405815;462724.51004113274;452097.464469165;472686.4266018815;524366.6531232714;485276.64340484544;451845.4343742367;459105.13817309856;463291.72860536695;454154.4036096638;271061.5001431484;499749.1516226815;462854.3128998282;462594.5979581228;233722.59852315116;208636.25808486674;455139.1340260114;198491.37250489218;198491.37250489218;272.5475684797899;3262620.836762651;1581404.190318943;190070.74907020965;1064206.644102041;0;164;177;81;191;211;178;6;114;117;1176292186935.3499;470677418264.8373;929036066354.9952;32884.25659136738;7015.038814910591;-0.0;72892.49022509163;4358504.3196118595;826359.3388298269;0.0;4076854.8964749076;2.155344571604841;0.1386907573951333
5648;2019-08-05 15:51:45.125;903;877;275;274;230;22;199;21;14;35;666;298;13;83;216;144;269;830;342;199;199;-124;784;340;334;136;342;259;778;1846.0;-3.0;845.0;319.0;0.0;1;99;63;1;0;0;1;0;0;1;1;0;1;0;0;52181.0;12018.1572265625;33156.86328125;2580.61450195312;786.0;316749;553.0;38.0;Calculated values ==>;1565013105.125;363.46000000000004;360.86;300.66;300.56;296.16;275.36;272.21867820750657;293.06;275.26000000000005;274.56;276.66;339.76;302.96000000000004;274.46000000000004;281.46000000000004;294.76000000000005;287.56;300.06;356.16;293.06;293.06;328.46000000000004;351.76;260.76000000000005;241.71165711629368;262.3656120759269;272.21867820750657;307.36;7840000.000000001;3400000.0;3340000.0;1360000.0;3420000.0000000005;2590000.0;7780000.0;0.3076666666666667;0.0;0.1408333333333333;0.05316666666666667;0.0;0.3076666666666667;0.09477120544586609;12018.1572265625;33156.86328125;2580.61450195312;52181.0;508004.97723869036;504897.99091715744;274155.7823331664;273718.9433885192;257100.20622073286;431420.45991060114;463452.9744644913;451950.05476434156;472720.47428543336;523410.7719592309;484824.0190671702;451823.4077560279;460436.83050618146;464459.02343267965;455200.842298731;271190.9167378978;498220.0165432316;463452.9744644913;463452.9744644913;232049.79005350024;329620.94006798224;456912.99361890415;196060.74599156142;196060.74599156142;271.5490812699424;3263534.213507557;1581618.3660147982;190113.90436950297;1064782.9670059006;0;164;177;81;191;211;178;6;114;117;1176493689495.2024;470760178244.77673;929190491679.8823;36037.744318833196;13868.644498853722;-0.0;82267.67562683811;4359078.392016521;826533.2854091455;0.0;4078147.2729053935;2.767716614332457;0.20678597725759482
5649;2019-08-05 15:52:45.135;900;865;272;271;225;18;201;16;17;30;667;297;15;94;217;145;269;816;351;200;201;-122;774;335;334;136;338;262;771;1404.0;-1.0;1272.0;409.0;0.0;47;99;50;1;0;0;1;0;1;0;1;0;1;0;0;41307.765625;10893.2685546875;24324.44140625;2613.77954101562;857.0;316750;553.0;41.0;Calculated values ==>;1565013165.135;363.16;359.66;300.36;300.26000000000005;295.66;274.96000000000004;271.6637117239857;293.26000000000005;274.76000000000005;274.86;276.16;339.86;302.86;274.66;282.56;294.86;287.66;300.06;354.76;293.16;293.26000000000005;328.46000000000004;358.86;260.96000000000004;241.71165711629368;262.7682575881327;271.6637117239857;308.26000000000005;7740000.000000001;3350000.0;3340000.0;1360000.0;3379999.9999999995;2620000.0;7709999.999999999;0.23399999999999999;0.0;0.21200000000000002;0.06816666666666667;0.0;0.23399999999999999;0.10177987042939898;10893.2685546875;24324.44140625;2613.77954101562;41307.765625;508435.77838388935;503829.516464347;273365.6127024358;272930.1763092002;255692.5051180091;431720.082569444;463710.13735341455;451803.3126146753;472231.8376443816;523272.11305435165;484369.260391561;451548.5107667386;461292.26261730137;465172.72959828854;456170.79258124565;271861.1772715629;496849.89750400983;463581.6077299804;463710.13735341455;232049.79005350024;359422.2341604596;457116.1727787149;194391.5423858214;194391.5423858214;270.8569642891975;3264313.4163998156;1581809.3263843695;190157.198200957;1065262.0577133656;0;164;177;81;191;212;178;6;114;117;1176694122895.1707;470841791844.7638;929346817729.8574;54571.29528851704;17909.062305115574;-0.0;63020.55122241679;4359833.59319235;826798.1437681738;0.0;4079358.209918149;3.5816963751600084;0.3437884473476608
5650;2019-08-05 15:53:45.096;903;854;274;273;223;11;203;8;24;25;670;297;21;100;219;148;269;798;351;201;203;-127;801;324;327;136;328;264;801;-1.0;-1.0;402.0;68.0;0.0;1;99;47;1;0;0;1;0;1;0;1;0;1;0;0;39755.46875;11028.591796875;23438.5703125;2633.22607421875;868.0;316751;546.0;31.0;Calculated values ==>;1565013225.096;363.46000000000004;358.56000000000006;300.56;300.46000000000004;295.46000000000004;274.26000000000005;270.42097587401844;293.46000000000004;273.96000000000004;275.56;275.66;340.16;302.86;275.26000000000005;283.16;295.06;287.96000000000004;300.06;352.96000000000004;293.26000000000005;293.46000000000004;327.76000000000005;359.96000000000004;260.46000000000004;241.71165711629368;263.0348170998261;270.42097587401844;308.26000000000005;8009999.999999999;3240000.0;3270000.0000000005;1360000.0;3279999.9999999995;2640000.0;8009999.999999999;0.0;0.0;0.06699999999999999;0.011333333333333334;0.0;0.0;0.07689829713293048;11028.591796875;23438.5703125;2633.22607421875;39755.46875;506561.4483561076;499579.2486357648;272136.483743469;271730.8069830748;253987.48603817198;432353.3652672049;464995.7383535931;452343.05191013345;471742.7696466962;523419.2588794188;484137.8661733791;451961.10086125555;461705.23917211685;466865.69496986235;458361.8635101681;270135.02162052924;491307.5584110696;464742.54374033515;464995.7383535931;229122.51738040973;364043.02807740064;456607.96269471606;191226.2950180577;194391.5423858214;269.52718029874757;3264988.5042600343;1581991.889810451;190200.89482644518;1065659.8240944806;0;164;177;81;191;212;178;6;114;117;1176892294000.0571;470923338804.7171;929504515159.7671;17494.822711769073;3007.6589003354616;-0.0;0.0;4360433.753817203;826972.336479213;0.0;4079883.039816716;0.5526217545392418;0.07904669756507202
5651;2019-08-05 15:54:45.136;924;858;274;273;227;8;204;0;35;19;673;298;30;106;218;149;270;775;356;202;204;-132;743;327;331;134;332;269;746;-2.0;0.0;1730.0;417.0;0.0;1;88;47;1;0;0;1;0;0;0;1;0;1;0;0;19519.646484375;10245.888671875;4110.4033203125;2631.17456054688;877.0;316752;527.0;22.0;Calculated values ==>;1565013285.136;365.56000000000006;358.96000000000004;300.56;300.46000000000004;295.86;273.96000000000004;270.7629442988711;293.56;273.16;276.66;275.06;340.46000000000004;302.96000000000004;276.16;283.76000000000005;294.96000000000004;288.06;300.16;350.66;293.36;293.56;325.86;360.86;259.96000000000004;241.2770596917726;263.6948088759802;270.7629442988711;308.76000000000005;7430000.0;3270000.0000000005;3310000.0;1340000.0;3320000.0000000005;2690000.0;7459999.999999999;0.0;0.0;0.28833333333333333;0.06949999999999999;0.0;0.0;0.054539516457606727;10245.888671875;4110.4033203125;2631.17456054688;19519.646484375;514250.69440947805;505053.7909660815;276376.77523723565;275887.4735524719;257361.41239035822;432184.1853817459;464537.0366620138;452873.9678736973;471421.5176682964;523326.0852129229;483666.9392615497;452234.73324238294;461664.3293424146;466167.7437734437;458012.23084468173;274713.4400508253;493295.461351828;464282.02656970127;464537.0366620138;221177.93781777218;367824.4651832891;456421.97545692406;191319.6244969979;194391.5423858214;269.57576937842396;3265482.7928595357;1582169.2953391362;190244.7940783772;1065889.5519244615;0;164;177;81;191;212;178;6;114;117;1177089825599.9316;471004392804.6656;929664521759.6654;75414.83567361499;18424.613391714865;-0.0;0.0;4361208.517134692;827151.0578163792;0.0;4079883.039816716;5.52404025485631;0.8275514632594342
5652;2019-08-05 15:55:45.117;946;844;275;276;243;12;205;2;44;15;679;298;40;105;217;154;270;710;360;204;205;-131;786;326;330;134;330;273;789;-1.0;-1.0;1312.0;338.0;0.0;1;85;59;1;0;0;1;0;0;0;1;0;1;0;0;20821.947265625;11768.515625;4379.89453125;2629.7177734375;898.0;316753;509.0;16.0;Calculated values ==>;1565013345.117;367.76;357.56000000000006;300.66;300.76000000000005;297.46000000000004;274.36;270.64921214262944;293.66;273.36;277.56;274.66;341.06000000000006;302.96000000000004;277.16;283.66;294.86;288.56;300.16;344.16;293.56;293.66;324.06;362.96000000000004;260.06;241.2770596917726;264.2163659402789;270.64921214262944;309.16;7859999.999999999;3260000.0;3300000.0;1340000.0;3300000.0;2730000.0;7890000.000000001;0.0;0.0;0.21866666666666665;0.05633333333333333;0.0;0.0;0.039607682783609356;11768.515625;4379.89453125;2629.7177734375;20821.947265625;513736.4403024342;499227.5407609114;273356.9308369377;273782.55442354153;261111.39706309277;432240.87345082423;464810.8653615016;453332.2771288013;471030.75637644227;523623.65735382296;483199.97008221113;452819.9889838399;460930.4429613052;466328.71625579626;458832.0734226865;271471.6702206748;478834.77348946995;464683.759582124;464810.8653615016;213652.59903751023;376650.65796483605;456523.40657796967;190989.16377926146;194391.5423858214;269.4365580865365;3265818.8663515053;1582352.6906152756;190288.62096505193;1065960.2820018234;0;164;177;81;191;212;178;6;114;117;1177288062805.5432;471084767344.9135;929827070270.1667;57365.69411909937;14958.429010993896;-0.0;0.0;4362314.671159978;827429.1617431199;0.0;4079883.039816716;3.8515087020869427;0.5867311986974906
