;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5653;2019-08-05 15:56:45.097;964;850;282;283;247;17;206;5;53;14;684;297;48;104;217;160;270;741;363;205;206;-125;819;331;336;135;335;275;821;-2.0;-1.0;1560.0;295.0;0.0;1;85;66;1;0;0;1;0;0;0;1;0;1;0;0;22162.90625;12705.853515625;4609.8671875;2644.68725585938;911.0;316754;500.0;14.0;Calculated values ==>;1565013405.097;369.56000000000006;358.16;301.36;301.46000000000004;297.86;274.86;271.215330690691;293.76000000000005;273.66;278.46000000000004;274.56;341.56000000000006;302.86;277.96000000000004;283.56;294.86;289.16;300.16;347.26;293.66;293.76000000000005;323.16;364.26;260.66;241.49495122638035;264.4750485637546;271.215330690691;309.46000000000004;8190000.000000001;3310000.0;3360000.0;1350000.0;3350000.0;2750000.0;8209999.999999999;0.0;0.0;0.26;0.04916666666666667;0.0;0.0;0.03462523893755342;12705.853515625;4609.8671875;2644.68725585938;22162.90625;513550.51529906504;497163.95180128864;274101.5228275363;274511.4218216322;261146.6920580797;431954.4880088244;464056.1807356406;454138.7677080995;470799.25106629904;523979.84191224456;482854.5955130077;453500.11665119574;460499.54140538204;465608.3125269717;458828.0908661288;269493.25989303377;480322.7256962483;463927.64693526766;464056.1807356406;209890.3038832737;382116.546082559;456971.50277052436;193118.00612931518;194391.5423858214;270.32523785245417;3266176.9540604553;1582556.5757063432;190332.55968901032;1066035.1717109787;0;164;177;81;191;212;178;6;114;117;1177487796204.8127;471165440444.61847;929991415469.5658;67865.39801048393;12972.796918192786;-0.0;0.0;4363357.915726432;827661.844371607;0.0;4079883.039816716;4.049926990209167;0.60285892269903
5654;2019-08-05 15:57:48.128;982;868;282;282;252;26;207;4;59;13;687;298;55;107;215;167;270;765;365;207;206;-119;813;341;344;138;346;277;815;220.0;-2.0;1754.0;302.0;0.0;1;91;77;1;0;0;1;0;0;0;1;0;1;0;0;23078.9921875;13596.2568359375;4538.70947265625;2696.60717773438;924.0;316755;494.0;13.0;Calculated values ==>;1565013468.128;371.36;359.96000000000004;301.36;301.36;298.36;275.76000000000005;272.3289490889957;293.86;273.56;279.06;274.46000000000004;341.86;302.96000000000004;278.66;283.86;294.66;289.86;300.16;349.66;293.86;293.76000000000005;322.56;365.56000000000006;261.26000000000005;242.14157278889297;264.73235714968143;272.3289490889957;309.66;8130000.0;3410000.0;3440000.0;1380000.0;3460000.0;2770000.0;8150000.0;0.03666666666666667;0.0;0.29233333333333333;0.050333333333333334;0.0;0.03666666666666667;0.03212250437564936;13596.2568359375;4538.70947265625;2696.60717773438;23078.9921875;516483.94953340036;500344.07841435133;274501.1214053866;274501.1214053866;263125.11236954876;431359.6534126046;462994.4217726062;454564.20559267775;470298.1829359995;524130.1653183235;482730.58587805054;454053.6929290866;460556.8672069247;463738.48860894126;458163.09717176453;269828.6503215037;484803.59373188094;462994.4217726062;462863.87882801896;207382.2378540181;387584.0583475741;457101.938629475;196252.13535773102;196252.13535773102;271.6298175930392;3266573.0154641536;1582786.8324176183;190379.31901264607;1066115.2611466346;0;164;177;81;191;212;178;6;114;117;1177702101605.2798;471251477759.8059;930165381029.9448;75513.22853201609;13129.440098011115;-0.0;9775.763927243892;4364613.096036055;827890.3513306282;0.0;4079968.619841361;4.724483852449438;0.6478390086555954
5655;2019-08-05 15:58:45.108;995;888;277;277;252;38;208;6;62;14;689;299;60;107;212;175;270;783;362;209;208;-116;824;353;354;140;357;280;826;485.0;-1.0;1696.0;394.0;0.0;1;99;91;1;0;0;1;0;0;0;1;0;1;0;0;24158.396484375;15015.55078125;4614.48388671875;2771.11059570312;941.0;316756;490.0;0.0;Calculated values ==>;1565013525.108;372.66;361.96000000000004;300.86;300.86;298.36;276.96000000000004;273.6339639331285;293.96000000000004;273.76000000000005;279.36;274.56;342.06000000000006;303.06;279.16;283.86;294.36;290.66;300.16;351.46000000000004;294.06;293.96000000000004;322.16;367.26;261.56;242.56692532238324;265.11578078379944;273.6339639331285;309.36;8240000.000000001;3529999.9999999995;3540000.0;1400000.0;3570000.0000000005;2800000.0;8259999.999999999;0.08083333333333333;0.0;0.2826666666666667;0.06566666666666666;0.0;0.08083333333333333;0.0;15015.55078125;4614.48388671875;2771.11059570312;24158.396484375;517395.8842149729;502261.9309634329;271794.05212809076;271794.05212809076;262650.31333962886;430607.02586249536;461611.91280062776;454439.8120370909;470126.95240123506;524097.71925381804;482488.6137056614;454183.5177084397;460090.737874639;461686.8058337108;457309.93726511206;269220.973491471;486496.9656273725;461745.00080896105;461611.91280062776;205710.24989127388;394736.4075397757;457088.5711629853;199188.8586022604;199188.8586022604;272.8490489017866;3266946.846909629;1583013.2630840868;190422.58992359534;1066187.6985018835;0;164;177;81;191;212;178;6;114;117;1177900961805.3464;471330679959.8324;930324070329.9979;72150.93617091209;16935.414458154268;-0.0;21212.530214368024;4365781.693828776;828128.2812491258;0.0;4080213.857758136;4.92380543696161;0.6345133188904009
5656;2019-08-05 15:59:45.098;1005;932;275;274;249;55;212;12;64;16;690;301;62;110;210;185;270;812;355;212;212;-118;827;374;373;140;379;284;829;1970.0;0.0;1851.0;400.0;0.0;50;99;98;1;0;0;1;0;0;0;1;0;1;0;0;26789.923828125;15765.392578125;6569.7216796875;2811.0419921875;955.0;316757;487.0;0.0;Calculated values ==>;1565013585.098;373.66;366.36;300.66;300.56;298.06;278.66;275.84098080016133;294.36;274.36;279.56;274.76000000000005;342.16;303.26000000000005;279.36;284.16;294.16;291.66;300.16;354.36;294.36;294.36;321.86;368.66;261.36;242.56692532238324;265.62235894841564;275.84098080016133;308.66;8270000.0;3740000.0;3729999.9999999995;1400000.0;3790000.0;2840000.0;8290000.000000001;0.3283333333333333;0.0;0.30850000000000005;0.06666666666666667;0.0;0.3283333333333333;0.0;15765.392578125;6569.7216796875;2811.0419921875;26789.923828125;518522.49505690846;508281.04198145063;270846.60977373854;270464.04766412446;261501.62582337178;429187.4505931623;459200.10577360407;454017.2255340639;470324.29699050833;523881.93513733405;482239.90558425407;453758.7355770381;459837.10009422054;457963.46865473;455241.00177628326;269060.604122331;490690.49590250367;459200.10577360407;459200.10577360407;204456.2876039246;400628.7929637461;456884.004578067;205377.0874336149;205377.0874336149;275.3552098323427;3267371.3454840784;1583269.7281941455;190469.10010884545;1066280.8846813329;0;164;177;81;191;212;178;6;114;117;1178119025455.381;471414665959.84576;930493242130.0248;76705.48260398852;16767.12780963014;-0.0;83338.55768829644;4367021.957240405;828409.0889589821;0.0;4081084.971614286;7.03133975403955;0.6545986726606194
5657;2019-08-05 16:00:45.119;1006;979;301;300;258;85;221;25;53;24;693;302;56;112;209;192;270;865;359;219;221;-127;810;408;398;142;413;304;805;2728.0;-1.0;1881.0;452.0;0.0;98;99;98;1;0;0;1;0;0;0;1;0;1;0;0;29102.794921875;15529.61328125;8413.50390625;3011.24951171875;960.0;316758;485.0;0.0;Calculated values ==>;1565013645.119;373.76;371.06000000000006;303.26000000000005;303.16;298.96000000000004;281.66;279.22699122562386;295.26000000000005;275.66;278.46000000000004;275.56;342.46000000000004;303.36;278.76000000000005;284.36;294.06;292.36;300.16;359.66;295.06;295.26000000000005;321.66;369.16;260.46000000000004;242.98782864720522;268.0796299477929;279.22699122562386;309.06;8100000.0;4079999.9999999995;3979999.9999999995;1420000.0;4129999.9999999995;3040000.0;8050000.0;0.45466666666666666;0.0;0.3135;0.07533333333333332;0.0;0.45466666666666666;0.0;15529.61328125;8413.50390625;3011.24951171875;29102.794921875;519952.65930294344;516701.91694973386;284066.3448335878;283553.60527404293;265742.2117166663;426606.28025861573;456442.0650934663;448998.8971924048;470845.5270076962;522589.2593929933;479957.40326366486;449413.00246898126;456892.2872115114;452096.97358263965;450360.4085605429;270000.05364679766;500807.3714378082;456150.9956701668;456442.0650934663;203620.32615720207;402733.71336850576;455636.0589797625;213923.2214248915;213923.2214248915;278.7348887103394;3267837.2811600473;1583530.6111863428;190517.63618632086;1066405.788595433;0;164;177;81;191;212;178;6;114;117;1178350406410.028;471499295569.7167;930669703869.7556;73696.22435311541;18209.033762466945;-0.0;110265.23425464534;4368275.743468113;828700.6589854428;0.0;4082698.9012224083;7.500472729566577;0.6507283014083518
5658;2019-08-05 16:01:45.119;966;955;301;301;270;83;222;65;26;40;703;302;40;93;210;190;270;856;361;223;222;-136;862;399;387;142;400;295;842;1928.0;0.0;2078.0;208.0;0.0;29;99;50;1;0;1;1;0;0;1;1;0;1;0;0;74995.328125;32502.466796875;37221.77734375;2907.7177734375;959.0;316759;483.0;0.0;Calculated values ==>;1565013705.119;369.76;368.66;303.26000000000005;303.26000000000005;300.16;281.46000000000004;278.3517537891185;295.36;279.66;275.76000000000005;277.16;343.46000000000004;303.36;277.16;282.46000000000004;294.16;292.16;300.16;358.76;295.46000000000004;295.36;321.46000000000004;369.06000000000006;259.56;242.98782864720522;266.98899913490544;278.3517537891185;309.26000000000005;8620000.0;3990000.0;3870000.0000000005;1420000.0;4000000.0;2950000.0;8420000.0;0.32133333333333336;0.0;0.3463333333333333;0.034666666666666665;0.0;0.32133333333333336;0.0;32502.466796875;37221.77734375;2907.7177734375;74995.328125;510371.6571729395;510445.49649082596;280663.0505766158;280663.0505766158;268290.1900890064;427324.32861471217;458370.8494396111;446947.1493654913;472424.0149512065;524358.4549988927;481042.95092952764;448877.69767373585;455913.55894921516;454493.64894386503;451665.9224569437;267335.85681805114;496115.6094839141;458512.13919843;458370.8494396111;202784.37528459195;402312.7081024193;454706.2634023632;212145.18167871598;212145.18167871598;278.03096194850224;3268704.765518771;1583930.8785203272;190566.96091369717;1066786.0826058497;0;164;178;81;191;212;179;6;114;117;1178585906410.028;471584495569.7167;930849403869.7556;81319.74814218651;8408.784166419771;-0.0;79120.5145738343;4369567.543238907;828922.4741348502;0.0;4084277.115795979;2.3247209965527476;0.21161301261139628
5659;2019-08-05 16:02:45.130;929;925;301;300;263;72;189;69;1;52;710;301;14;62;212;171;270;863;365;188;188;-138;886;399;382;141;398;290;856;3910.0;-1.0;2428.0;43.0;0.0;65;99;92;1;0;1;1;1;1;0;1;0;1;0;0;92046.0859375;37011.34765625;50048.296875;2850.30004882812;960.0;316760;482.0;0.0;Calculated values ==>;1565013765.13;366.06000000000006;365.66;303.26000000000005;303.16;299.46000000000004;280.36;278.3517537891185;292.06;280.06;273.26000000000005;278.36;344.16;303.26000000000005;274.56;279.36;294.36;290.26000000000005;300.16;359.46000000000004;291.96000000000004;291.96000000000004;321.36;369.16;259.36;242.77792619122317;266.37251300914875;278.3517537891185;309.66;8860000.0;3990000.0;3820000.0000000005;1410000.0;3979999.9999999995;2900000.0;8560000.0;0.6516666666666667;0.0;0.4046666666666667;0.007166666666666667;0.0;0.6516666666666667;0.0;37011.34765625;50048.296875;2850.30004882812;92046.0859375;503036.44388991426;505011.690335971;279593.60231086623;279170.37763205037;265162.10218041524;427324.32861471217;454467.07223203086;444416.8219717898;473734.2582267236;525484.3014395536;481527.3318852467;446240.46318843873;452723.0870419775;455126.42527650244;448735.00851853035;266284.22562799073;495873.3209595202;454321.70481366356;454321.70481366356;202366.40377179522;402733.71336850576;454664.83376706665;212891.2129210856;212891.2129210856;278.3047574480931;3270097.0325084142;1584510.2665106074;190614.95319264615;1067513.466555515;0;164;178;81;192;213;179;6;114;117;1178816648705.6294;471669411134.938;931024936045.2131;93690.69646251832;1732.7109493961975;-0.0;157332.20388333;4371026.230991483;829007.0020883199;0.0;4086247.9163688;2.8112086207563856;0.2052516294861084
5660;2019-08-05 16:03:45.111;928;929;310;309;278;65;118;66;7;58;711;302;15;45;214;163;270;866;368;85;118;-132;840;387;368;143;386;288;804;3789.0;-1.0;991.0;0.0;0.0;98;99;98;1;0;1;1;1;1;0;1;0;1;0;0;90756.9296875;36133.5390625;48791.5;2830.44287109375;958.0;316761;482.0;0.0;Calculated values ==>;1565013825.111;365.96000000000004;366.06000000000006;304.16;304.06;300.96000000000004;279.66;277.16162083772156;284.96000000000004;279.76000000000005;273.86;278.96000000000004;344.26;303.36;274.66;277.66;294.56;289.46000000000004;300.16;359.76;281.66;284.96000000000004;321.36;368.96000000000004;259.96000000000004;243.1966462407574;266.1237361191953;277.16162083772156;309.96000000000004;8400000.0;3870000.0000000005;3679999.9999999995;1430000.0;3860000.0;2880000.0;8040000.000000001;0.6315000000000001;0.0;0.16516666666666666;0.0;0.0;0.6315000000000001;0.0;36133.5390625;48791.5;2830.44287109375;90756.9296875;506794.04203062213;509936.4601176105;289148.95624499366;288561.8086229128;273583.9182451123;428242.4622021849;446377.4063142755;445655.01147067064;474065.3189060586;525745.8858959419;481878.217162377;446764.3592158739;450827.73373691516;457397.281293866;449713.7186657142;268390.03025089414;501041.01417529007;441117.3288793658;446377.4063142755;202366.40377179522;401891.713450463;454955.3150802572;209979.5491169531;209979.5491169531;277.16162083772156;3271619.908573753;1585119.6142114922;190662.2777260873;1068336.8707014986;0;164;178;81;192;213;179;6;114;117;1179041577455.4292;471754584154.8622;931198281135.0588;38925.73053208901;0.0;-0.0;149285.2468201091;4372131.017922105;829021.436773787;0.0;4088802.2526596705;2.144720457402547;0.12124831839536795
5661;2019-08-05 16:04:45.121;915;910;305;303;282;55;141;57;8;59;709;303;15;40;215;163;270;835;341;117;141;-122;778;375;359;137;374;276;744;3557.0;-2.0;537.0;91.0;0.0;98;100;98;1;0;1;1;1;1;0;1;0;1;0;0;98873.5703125;33651.31640625;44979.6640625;2745.48364257812;954.0;316762;481.0;0.0;Calculated values ==>;1565013885.121;364.66;364.16;303.66;303.46000000000004;301.36;278.66;275.94376602880345;287.26000000000005;278.86;273.96000000000004;279.06;344.06000000000006;303.46000000000004;274.66;277.16;294.66;289.46000000000004;300.16;356.66;284.86;287.26000000000005;321.26000000000005;368.56000000000006;260.96000000000004;241.92719264551067;264.60387354146746;275.94376602880345;307.26000000000005;7780000.0;3750000.0;3590000.0;1370000.0;3740000.0;2760000.0;7440000.000000001;0.5928333333333333;0.0;0.0895;0.015166666666666667;0.0;0.5928333333333333;0.0;33651.31640625;44979.6640625;2745.48364257812;98873.5703125;510162.2585183048;512297.82671490865;298430.51988710946;296151.4481080684;280771.20985738945;429116.5711722346;451493.1290991957;448087.5892220756;474932.74309716094;526481.1332070634;483403.24825840566;449021.0381144767;452297.24279538274;459457.0515158399;451874.1026038328;272007.6273833812;502037.873007032;447947.4875795486;451493.1290991957;201948.4348523538;400207.84055290464;456956.3161006409;206517.33007550694;206517.33007550694;275.7953570725168;3273200.426115863;1585701.2515970499;190708.7515247029;1069118.4273062898;0;164;178;81;192;213;179;6;114;117;1179259713805.3945;471838598154.8488;931367509335.032;21620.538193617893;3798.324621381199;-0.0;145229.81952121016;4372635.654253446;829053.094754411;0.0;4091256.9539274946;2.097027490685158;0.09198838918769149
5662;2019-08-05 16:05:45.091;892;886;284;281;253;46;164;47;0;55;704;300;3;31;216;152;270;813;324;151;164;-114;777;367;349;138;367;257;746;3644.0;-1.0;1059.0;373.0;0.0;98;100;83;1;0;1;1;1;1;0;1;0;1;0;0;91702.890625;31934.5625;45090.265625;2531.72094726562;951.0;316763;480.0;0.0;Calculated values ==>;1565013945.091;362.36;361.76;301.56;301.26000000000005;298.46000000000004;277.76000000000005;275.1157276137837;289.56;277.86;273.16;278.66;343.56000000000006;303.16;273.46000000000004;276.26000000000005;294.76000000000005;288.36;300.16;354.46000000000004;288.26000000000005;289.56;321.16;368.26;261.76000000000005;242.14157278889297;262.0952818180154;275.1157276137837;305.56;7770000.0;3670000.0000000005;3490000.0;1380000.0;3670000.0000000005;2570000.0;7459999.999999999;0.6073333333333333;0.0;0.1765;0.06216666666666667;0.0;0.6073333333333333;0.0;31934.5625;45090.265625;2531.72094726562;91702.890625;507074.7981392492;508889.6107236418;281655.2292852148;279988.07796943805;267072.3630889649;429675.2189834977;456453.517005182;450526.1499409504;474414.58502107876;527451.4581932966;485270.58063596557;450908.31012903585;454424.480022519;460687.71808047325;451675.0784720925;272076.44507002144;498757.5853456653;454652.49423248076;456453.517005182;201530.46850934727;398945.04627415264;457611.00429721543;203606.71099593205;203606.71099593205;274.6401806400633;3274787.7692225124;1586247.5273137004;190752.7062412868;1069868.63476267;0;164;178;81;192;213;179;6;114;117;1179472007605.4958;471921056904.8882;931527329385.1083;43581.280973795736;15790.600233563118;-0.0;153562.29351628444;4373178.73107252;829216.2541744265;0.0;4093745.643236857;2.6765134637781154;0.14935798986648474
5663;2019-08-05 16:06:45.122;879;878;280;279;245;40;178;41;-4;51;690;297;-4;32;217;146;270;818;331;168;177;-106;789;359;341;141;359;246;767;3434.0;-2.0;715.0;155.0;0.0;98;100;1;1;0;1;1;1;1;0;1;0;1;0;0;83850.734375;25980.0546875;45900.40234375;2380.94384765625;947.0;316764;480.0;0.0;Calculated values ==>;1565014005.122;361.06000000000006;360.96000000000004;301.16;301.06;297.66;277.16;274.27422755570615;290.96000000000004;277.26000000000005;272.76000000000005;278.26000000000005;342.16;302.86;272.76000000000005;276.36;294.86;287.76000000000005;300.16;354.96000000000004;289.96000000000004;290.86;321.16;367.86;262.56;242.77792619122317;260.58029834229245;274.27422755570615;306.26000000000005;7890000.000000001;3590000.0;3410000.0;1410000.0;3590000.0;2460000.0;7670000.0;0.5723333333333334;0.0;0.11916666666666667;0.025833333333333333;0.0;0.5723333333333334;0.0;25980.0546875;45900.40234375;2380.94384765625;83850.734375;504219.6490755552;505992.21820326365;277355.0500298984;276877.2110234848;262844.1768863327;430214.79039162316;459634.5250650484;451974.0342922644;473636.11072967097;526885.8894562563;486199.7709824445;451974.0342922644;456377.84301490715;462049.59554772783;452216.9490557991;271277.0379236151;497513.8039149679;458297.518925755;459501.4032382204;201530.46850934727;397261.46666337084;457951.47199335654;202193.23008972203;202193.23008972203;274.05476243316593;3276251.471950933;1586730.3984773848;190793.66626626003;1070627.2820931745;0;164;178;81;192;213;179;6;114;117;1179679114555.147;472004800149.7472;931678307349.854;29765.545834136297;6607.087915843891;-0.0;147266.04443199057;4373790.27042706;829402.9980098478;0.0;4096253.8412819905;2.472868488993625;0.11524107506095875
5664;2019-08-05 16:07:45.142;879;886;276;275;238;32;182;33;-3;46;665;296;-4;42;219;141;270;831;329;175;182;-102;798;350;335;139;350;247;781;3015.0;-1.0;711.0;0.0;0.0;98;100;100;1;0;0;1;1;1;0;1;0;1;0;0;71938.7265625;15052.1123046875;46526.70703125;2409.40673828125;943.0;316765;479.0;0.0;Calculated values ==>;1565014065.142;361.06000000000006;361.76;300.76000000000005;300.66;296.96000000000004;276.36;273.3108153835814;291.36;276.46000000000004;272.86;277.76000000000005;339.66;302.76000000000005;272.76000000000005;277.36;295.06;287.26000000000005;300.16;356.26;290.66;291.36;321.06;367.46000000000004;262.96000000000004;242.35481222062532;260.72004837742526;273.3108153835814;306.06;7980000.0;3500000.0;3350000.0;1390000.0;3500000.0;2470000.0;7809999.999999999;0.5025;0.0;0.11850000000000001;0.0;0.0;0.5025;0.0;15052.1123046875;46526.70703125;2409.40673828125;71938.7265625;503431.76450876845;505896.4039641504;274368.6018221244;273932.25328993367;259711.49852219346;430799.1582183253;461095.96056695376;451922.9736820144;473405.2944016503;524269.7662153282;485979.2172427951;451798.52295244276;457418.19673302904;463666.15784065425;453075.1943286226;270712.2928111421;498086.5614449045;460177.341137327;461095.96056695376;201112.50472608567;395578.0527681685;458673.08712974;200392.8114580023;200392.8114580023;273.3108153835814;3277550.1502068355;1587072.4471804528;190833.5991609929;1071397.7647463584;0;164;178;81;192;213;179;6;114;117;1179881982155.0825;472088828149.72046;931826256649.807;29806.324223545435;0.0;-0.0;131003.33242724808;4374286.8681548;829458.0754288177;0.0;4098573.5257255714;2.513113216551329;0.10341246173595146
5665;2019-08-05 16:08:45.133;885;894;271;270;226;22;185;24;4;39;648;296;1;69;220;133;270;840;334;178;185;-99;811;339;327;134;340;255;799;2815.0;-1.0;220.0;0.0;0.0;31;100;52;1;0;0;1;1;1;0;1;0;1;0;0;63744.484375;11441.484375;44389.45703125;2543.68188476562;939.0;316766;478.0;-1.0;Calculated values ==>;1565014125.133;361.66;362.56000000000006;300.26000000000005;300.16;295.76000000000005;275.36;272.10816812424576;291.66;275.56;273.56;277.06;337.96000000000004;302.76000000000005;273.26000000000005;280.06;295.16;286.46000000000004;300.16;357.16;290.96000000000004;291.66;320.96000000000004;367.06000000000006;263.26000000000005;241.2770596917726;261.82340779136865;272.10816812424576;306.56;8109999.999999999;3390000.0;3270000.0000000005;1340000.0;3400000.0;2550000.0;7990000.000000001;0.4691666666666666;0.0;0.03666666666666667;0.0;0.0;0.4691666666666666;-0.0024683177351468772;11441.484375;44389.45703125;2543.68188476562;63744.484375;503147.209988745;505467.10158630286;271050.7612776743;270651.2278599985;255017.03089086205;431480.97241316177;462702.8431186207;451390.64296425926;473371.24222306634;521892.41744765505;485066.3246378868;451011.0024364948;459382.7263614821;465265.6274682859;453851.22492628446;269942.636908297;497727.93755256385;461802.2156426401;462702.8431186207;200694.54348549087;393894.80323227023;459751.7317352714;197468.58989117702;197468.58989117702;272.10816812424576;3278680.674026115;1587293.194035556;190874.8687081142;1072155.2858008794;0;164;178;81;192;213;179;6;114;117;1180080552364.8743;472170715864.6345;931976834059.649;9310.475279346349;0.0;-0.0;124439.07047254231;4374612.792587649;829458.0754288177;0.0;4100701.8931111665;2.2912275610774504;0.07231185961115845
5666;2019-08-05 16:09:45.113;892;903;271;270;223;14;189;16;10;32;648;295;7;89;221;131;270;847;335;184;189;-98;817;326;332;132;329;258;812;492.0;-1.0;276.0;307.0;0.0;69;100;27;1;0;0;1;0;0;1;1;0;1;0;0;54260.43359375;9534.361328125;37572.8828125;2583.46850585938;934.0;316767;478.0;0.0;Calculated values ==>;1565014185.113;362.36;363.46000000000004;300.26000000000005;300.16;295.46000000000004;274.56;270.64921214262944;292.06;274.76000000000005;274.16;276.36;337.96000000000004;302.66;273.86;282.06;295.26000000000005;286.26000000000005;300.16;357.86;291.56;292.06;320.96000000000004;366.56000000000006;263.36;240.83765695389522;262.23063862743834;270.64921214262944;306.66;8170000.0;3260000.0;3320000.0000000005;1320000.0;3290000.0;2580000.0;8120000.0;0.082;0.0;0.046;0.051166666666666666;0.0;0.082;0.0;9534.361328125;37572.8828125;2583.46850585938;54260.43359375;503624.3171653267;505621.3764150957;270273.1593629451;269885.5034470977;253629.45367460436;432240.87345082423;462463.6443240184;451619.51363749814;472950.9869074988;521648.1417145886;484612.96200050286;451238.8370413945;461307.555860868;466974.0230807044;455773.7119042535;269603.98402635567;497552.35867239744;461816.23285256804;462463.6443240184;200694.54348549087;391790.97038785747;460158.9423072019;190307.80245832822;190307.80245832822;269.1558567524202;3279663.720551395;1587467.934483566;190917.58071929857;1072838.077626628;0;164;178;81;192;213;180;6;114;117;1180278186464.937;472250489264.6599;932130682759.698;12020.338714241816;13807.383322267371;-0.0;22316.779032986597;4374790.490118724;829573.0986026973;0.0;4101924.4508689637;0.9688832883523155;0.10236635997806931
5667;2019-08-05 16:10:45.134;899;908;269;268;221;8;194;7;15;25;653;293;12;110;222;135;270;831;338;188;193;-99;772;325;324;133;329;261;769;1050.0;-1.0;1288.0;354.0;0.0;81;97;9;1;0;0;1;1;0;0;1;0;1;0;0;39561.76953125;7967.0693359375;25700.982421875;2596.81616210938;929.0;316768;477.0;0.0;Calculated values ==>;1565014245.134;363.06000000000006;363.96000000000004;300.06;299.96000000000004;295.26000000000005;273.96000000000004;270.5352231155435;292.56;273.86;274.66;275.66;338.46000000000004;302.46000000000004;274.36;284.16;295.36;286.66;300.16;356.26;291.96000000000004;292.46000000000004;320.86;366.06000000000006;263.26000000000005;241.05796691057077;262.63441904999945;270.5352231155435;306.96000000000004;7720000.0;3250000.0;3240000.0;1330000.0;3290000.0;2610000.0;7690000.000000001;0.175;0.0;0.21466666666666667;0.059000000000000004;0.0;0.175;0.0;7967.0693359375;25700.982421875;2596.81616210938;39561.76953125;508467.0607606136;509953.7895257434;272211.9028775875;271784.6579838882;254442.71235446873;432297.2667888766;464296.66816762276;451725.04308763775;472138.9942397944;521916.62578223745;484048.2919636697;451342.99005638866;463346.76311436266;467099.3126792589;456475.506698381;272426.9960967559;499194.41845412954;463535.24277230515;464170.00760568713;200276.58477070546;389687.3896272703;459905.52999830607;192079.96662865873;192079.96662865873;269.88037987094526;3280445.8458941095;1587613.8307852964;190960.7648674676;1073365.5443869787;0;164;178;81;193;213;180;6;114;117;1180475055345.4187;472330017089.8545;932286437255.0791;55737.143079860834;15801.708238809195;-0.0;47615.757170979974;4375355.333427712;829819.9273928272;0.0;4102507.4259753204;3.2856760640287113;0.32134626828513785
5668;2019-08-05 16:11:45.124;905;911;269;268;217;3;197;1;19;18;658;292;16;121;222;138;270;794;341;192;197;-102;721;326;330;134;331;273;724;-3.0;-1.0;2140.0;656.0;0.0;1;89;28;1;0;0;0;0;0;0;1;0;1;0;0;14227.68359375;8802.6318359375;0.0;2676.47436523438;924.0;316769;476.0;0.0;Calculated values ==>;1565014305.124;363.66;364.26;300.06;299.96000000000004;294.86;273.46000000000004;270.64921214262944;292.86;273.26000000000005;275.06;274.96000000000004;338.96000000000004;302.36;274.76000000000005;285.26000000000005;295.36;286.96000000000004;300.16;352.56000000000006;292.36;292.86;320.76000000000005;365.56000000000006;262.96000000000004;241.2770596917726;264.2163659402789;270.64921214262944;307.26000000000005;7209999.999999999;3260000.0;3300000.0;1340000.0;3310000.0;2730000.0;7240000.000000001;0.0;0.0;0.35666666666666663;0.10933333333333332;0.0;0.0;0.0;8802.6318359375;0.0;2676.47436523438;14227.68359375;513521.51592169976;514069.8176614943;276009.4283687805;275498.1610878046;254804.32661869135;432240.87345082423;463791.2640358124;450097.130569109;471323.8536851003;521454.3504275298;482535.2117756711;449703.3112438269;462865.85929063376;466814.8864642949;456711.8903225261;276845.97118112183;498129.78772957524;463150.7482368942;463791.2640358124;199858.6285646581;387584.0583475741;459450.45049997064;191175.22401786264;192079.96662865873;269.5130393910716;3280894.0166293154;1587753.5550038326;191004.70163118784;1073579.6835447194;0;164;178;81;193;213;180;6;114;117;1180671222645.45;472410103739.86725;932446610555.1046;92348.81333661119;29331.424762043807;-0.0;0.0;4376589.177389773;830195.9741496538;0.0;4102904.1578188124;10.60014917243582;1.575487850616986
5669;2019-08-05 16:12:45.105;922;896;269;267;219;6;199;2;24;15;667;293;22;114;219;141;270;694;333;194;199;-104;754;322;327;138;327;284;759;-3.0;-1.0;1066.0;260.0;0.0;1;99;70;1;0;0;0;0;0;0;1;0;1;0;0;17378.87109375;12396.8369140625;0.0;2818.20971679688;920.0;316770;476.0;-1.0;Calculated values ==>;1565014365.105;365.36;362.76;300.06;299.86;295.06;273.76000000000005;270.1917013154234;293.06;273.36;275.56;274.66;339.86;302.46000000000004;275.36;284.56;295.06;287.26000000000005;300.16;342.56000000000006;292.56;293.06;320.76000000000005;365.16;262.76000000000005;242.14157278889297;265.62235894841564;270.1917013154234;306.46000000000004;7540000.000000001;3220000.0000000005;3270000.0000000005;1380000.0;3270000.0000000005;2840000.0;7590000.000000001;0.0;0.0;0.17766666666666667;0.043333333333333335;0.0;0.0;-0.002471662368658865;12396.8369140625;0.0;2818.20971679688;17378.87109375;513088.8562163837;509153.1132935141;272948.3238534146;272069.883192947;254144.44682851637;432464.67707800725;464488.96565803787;448745.3428812348;470494.9286190506;521491.0193288911;481341.3291420248;448475.61866507615;460332.85867611074;467007.94556135935;457761.25227727;273789.09914818325;479640.8497890621;463853.3167421763;464488.96565803787;199858.6285646581;385901.571211729;458626.5587268162;190542.4347140239;192079.96662865873;269.23921975180565;3281157.3211786244;1587930.161300216;191050.47616530323;1073579.6835447194;0;164;178;81;193;213;180;6;114;117;1180868260230.2744;472491677899.7946;932613657639.9559;45874.05001770781;11616.978707221;-0.0;0.0;4377740.669828588;830537.1027866403;0.0;4102904.1578188124;3.778564083288753;0.5358251309855134
5670;2019-08-05 16:13:45.105;945;913;275;277;237;12;200;5;32;13;676;294;28;102;218;143;270;737;337;196;200;-103;805;330;333;143;335;284;809;-2.0;-1.0;1567.0;361.0;0.0;1;99;91;1;0;0;0;0;0;0;1;0;1;0;0;19782.890625;14716.935546875;0.0;2778.54272460938;914.0;316771;475.0;-1.0;Calculated values ==>;1565014425.105;367.66;364.46000000000004;300.66;300.86;296.86;274.36;271.1026128081217;293.16;273.66;276.36;274.46000000000004;340.76;302.56;275.96000000000004;283.36;294.96000000000004;287.46000000000004;300.16;346.86;292.76000000000005;293.16;320.66;364.56000000000006;262.86;243.1966462407574;265.62235894841564;271.1026128081217;306.86;8050000.0;3300000.0;3329999.9999999995;1430000.0;3350000.0;2840000.0;8090000.000000001;0.0;0.0;0.26116666666666666;0.06016666666666667;0.0;0.0;-0.002472709456039772;14716.935546875;0.0;2778.54272460938;19782.890625;512064.16846096824;507286.3028293722;272033.8945151386;272842.60486169584;258257.15447103188;432012.3539207929;463730.245593308;449818.0032300164;469621.5870000597;522427.2366183469;481453.7952859432;449282.90414307365;458840.9678628954;465735.4042982245;456724.8871650682;270291.49302146304;480983.15561649844;463216.1366267917;463730.245593308;199440.67485045042;383378.13390389836;457942.31583808205;192859.69634037235;192079.96662865873;270.2164072182261;3281467.0025262805;1588156.1094040573;191097.11576898163;1073579.6835447194;0;164;178;81;193;213;180;6;114;117;1181066260230.2744;472575977899.7946;932784057639.9559;67108.9444826787;15949.137606445533;-0.0;0.0;4378682.194782758;830766.8204225875;0.0;4102904.1578188124;4.74740277460716;0.6755964980432704
5671;2019-08-05 16:14:45.096;971;942;284;284;262;22;202;5;42;12;677;296;38;97;212;146;270;796;344;199;201;-97;811;348;350;149;353;284;814;324.0;-1.0;1824.0;258.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;1;0;0;20971.95703125;15562.9931640625;0.0;2750.43383789062;910.0;316772;474.0;-1.0;Calculated values ==>;1565014485.096;370.26;367.36;301.56;301.56;299.36;275.36;273.0942459734351;293.36;273.66;277.36;274.36;340.86;302.76000000000005;276.96000000000004;282.86;294.36;287.76000000000005;300.16;352.76;293.06;293.26000000000005;320.56;364.16;263.46000000000004;244.42749628697553;265.62235894841564;273.0942459734351;307.56;8109999.999999999;3479999.9999999995;3500000.0;1490000.0;3529999.9999999995;2840000.0;8140000.000000001;0.054000000000000006;0.0;0.304;0.043000000000000003;0.0;0.054000000000000006;-0.0024734050738556145;15562.9931640625;0.0;2750.43383789062;20971.95703125;515144.3190335436;510916.55007612606;275407.6797461588;275407.6797461588;266761.813813857;430925.7729439634;461426.65108166065;451145.3849086826;468701.58350908157;522531.209025049;481678.6032558191;450616.17186585657;458215.16467736894;462295.1400144604;454123.6005791215;269942.636908297;489719.2924698509;461027.8975196058;461293.85537773714;199022.72361097817;381696.0360557593;457609.5213619075;198674.52201640795;198674.52201640795;272.6243667784646;3281806.5753128333;1588408.4042931395;191143.1836624001;1073579.6835447194;0;164;178;81;193;213;180;6;114;117;1181271129495.0596;472663564759.7027;932954432079.7772;76751.14231925149;11134.204971856481;-0.0;14181.444001511776;4379880.849013074;830992.4810896583;0.0;4103022.318791896;5.573331047309406;0.6862836827865576
5672;2019-08-05 16:15:45.116;994;966;282;283;271;38;205;8;52;13;668;298;50;102;208;152;270;822;347;202;205;-99;810;363;364;145;368;296;813;1238.0;-1.0;1644.0;248.0;0.0;1;0;98;1;0;0;0;0;0;0;1;1;1;0;0;21988.033203125;15570.771484375;0.0;3844.12182617188;905.0;316773;474.0;0.0;Calculated values ==>;1565014545.116;372.56000000000006;369.76;301.36;301.46000000000004;300.26000000000005;276.96000000000004;274.69669130483857;293.66;273.96000000000004;278.36;274.46000000000004;339.96000000000004;302.96000000000004;278.16;283.36;293.96000000000004;288.36;300.16;355.36;293.36;293.66;320.56;363.66;263.26000000000005;243.61107973660833;267.1113755279542;274.69669130483857;307.86;8100000.0;3629999.9999999995;3640000.0;1450000.0;3679999.9999999995;2960000.0;8130000.0;0.20633333333333334;0.0;0.274;0.04133333333333333;0.0;0.20633333333333334;0.0;15570.771484375;0.0;3844.12182617188;21988.033203125;518339.7555462389;514302.90813689184;274637.41923827387;275056.3390071277;270215.4547472939;429947.3805835815;459657.35967444506;450325.74949144374;469349.2883074021;520614.21965562407;480466.9300689658;450055.0897579637;456908.54509068775;459438.4217246144;452381.11837450357;270000.05364679766;493752.30272342096;459247.19113531715;459657.35967444506;199022.72361097817;379593.6293631624;458036.8027829911;202905.6198103008;202905.6198103008;274.3499649946345;3282164.6945646456;1588667.9388144736;191198.15661112664;1073579.6835447194;0;164;178;81;193;213;180;6;115;117;1181485400894.9915;472751794159.6747;933128490079.7219;67793.11553263318;10545.422229537866;-0.0;52976.44232530177;4381085.786006617;831173.2048707992;0.0;4103582.154394126;6.763620998944029;0.6458083519598022
5673;2019-08-05 16:16:45.097;1001;983;274;275;254;67;213;29;50;21;660;302;56;103;204;159;270;845;338;208;213;-118;824;389;385;133;393;299;824;-1.0;0.0;1629.0;265.0;0.0;0;0;32;1;1;0;0;0;0;0;1;1;1;0;0;35548.9765625;29696.228515625;0.0;3951.90112304688;901.0;316774;473.0;-1.0;Calculated values ==>;1565014605.097;373.26;371.46000000000004;300.56;300.66;298.56;279.86;277.3618629098277;294.46000000000004;276.06;278.16;275.26000000000005;339.16;303.36;278.76000000000005;283.46000000000004;293.56;289.06;300.16;357.66;293.96000000000004;294.46000000000004;320.46000000000004;363.26;261.36;241.05796691057077;267.47669482898436;277.3618629098277;306.96000000000004;8240000.000000001;3890000.0;3850000.0;1330000.0;3929999.9999999995;2990000.0;8240000.000000001;0.0;0.0;0.27149999999999996;0.04416666666666667;0.0;0.0;-0.0024749630550708187;29696.228515625;0.0;3951.90112304688;35548.9765625;518210.1707382262;515760.3311792303;270745.6302885417;271132.31015554164;263429.1603613938;428092.51987082884;457417.3991987089;449507.43788251607;471749.2581616372;519526.51675515785;480562.1233695044;450324.7567477245;456545.8875539628;454793.8132995418;448728.974236773;269220.973491471;496145.40260903817;456704.547679445;457417.3991987089;198604.77482894104;377911.8749294572;457996.75340490526;208564.1194576768;202905.6198103008;276.6422145835498;3282644.017811823;1589045.0443595545;191263.10289614063;1073579.6835447194;0;165;178;81;193;213;180;6;115;117;1181710029739.7915;472835167749.60046;933306933554.563;65416.11095234385;11016.607999335924;-0.0;0.0;4382195.5113686565;831352.8315560779;0.0;4104023.484947499;2.271529495768331;0.3133954629582522
5674;2019-08-05 16:17:45.117;986;984;274;273;241;91;220;66;27;39;679;302;49;85;203;170;270;880;342;217;220;-139;903;412;394;134;415;306;897;1251.0;-1.0;1471.0;49.0;0.0;95;0;98;1;1;0;1;0;0;0;1;1;1;0;0;53475.51171875;38374.4609375;9592.4052734375;4051.68676757812;897.0;316775;473.0;-1.0;Calculated values ==>;1565014665.117;371.76;371.56000000000006;300.56;300.46000000000004;297.26000000000005;282.26000000000005;279.6113706815485;295.16;279.76000000000005;275.86;277.06;341.06000000000006;303.36;278.06;281.66;293.46000000000004;290.16;300.16;361.16;294.86;295.16;320.46000000000004;362.86;259.26000000000005;241.2770596917726;268.3187672390254;279.6113706815485;307.36;9030000.0;4120000.0000000005;3940000.0;1340000.0;4150000.0;3060000.0;8970000.0;0.2085;0.0;0.24516666666666667;0.008166666666666666;0.0;0.2085;-0.0024756523010938617;38374.4609375;9592.4052734375;4051.68676757812;53475.51171875;509919.4963950028;510113.72038564517;267181.6731587707;266842.32021362655;256574.09975963001;426278.9077920982;456953.41671273974;444945.90934977244;473371.24222306634;520952.28271032486;479714.3525666072;448069.6469006501;452995.6294560547;450811.8333624161;446100.2365886659;265592.28469133197;494686.71830563655;456520.3232494701;456953.41671273974;198604.77482894104;376230.27103398804;455710.9727244755;215969.99586046973;215969.99586046973;279.49947662527774;3283386.1358404574;1589612.4891923196;191329.82169432825;1073659.6469011938;0;165;178;82;193;213;180;6;115;117;1181943807640.6458;472915294449.8933;933488494055.2266;56137.26145712738;1957.8846443893801;-0.0;50245.0432476983;4383208.793790695;831460.9883687616;0.0;4104442.333212325;2.0827220894429925;0.17009151925176447
5675;2019-08-05 16:18:45.108;963;964;303;305;273;94;149;87;73;57;710;305;85;101;203;181;271;865;340;150;151;-146;762;411;397;137;411;363;751;2651.0;-1.0;83.0;256.0;0.0;83;0;46;1;0;0;1;0;1;0;1;1;1;0;0;42216.09375;10286.4560546875;24411.599609375;4721.42041015625;894.0;316776;472.0;-1.0;Calculated values ==>;1565014725.108;369.46000000000004;369.56000000000006;303.46000000000004;303.66;300.46000000000004;282.56;279.51553776612565;288.06;281.86;280.46000000000004;278.86;344.16;303.66;281.66;283.26000000000005;293.46000000000004;291.26000000000005;300.26000000000005;359.66;288.16;288.26000000000005;320.36;362.56000000000006;258.56;241.92719264551067;274.69669130483857;279.51553776612565;307.16;7620000.0;4110000.0;3970000.0000000005;1370000.0;4110000.0;3629999.9999999995;7509999.999999999;0.44183333333333336;0.0;0.013833333333333333;0.042666666666666665;0.0;0.44183333333333336;-0.002476167944082872;10286.4560546875;24411.599609375;4721.42041015625;42216.09375;517919.61165947275;518909.3568313596;294059.781763122;295959.00537718047;275437.8540174648;426361.23050281336;445617.0414199574;440215.0024765854;474737.82403454185;519601.003309309;472860.35122496425;442174.86015567573;444716.888318451;451526.52102620684;448071.63048991194;273607.6755797966;505582.7584556432;445778.6305279739;445939.9191472223;198186.82848740023;374969.1661348347;454503.04025927914;214299.88525410282;214299.88525410282;278.8899941805212;3284183.446270687;1590017.9360073495;191402.9199543487;1073942.9711032473;0;165;178;82;193;214;180;6;115;117;1182181072045.3967;472996582254.80804;933689163950.016;3125.1591215776753;10248.667946887523;-0.0;102346.2883084433;4383702.573216974;831562.6943820581;0.0;4105713.736901461;2.935607646307408;0.1373717609183195
5676;2019-08-05 16:19:45.118;866;853;300;300;267;71;102;75;102;65;755;308;116;134;206;167;271;792;339;87;102;-135;776;391;372;142;390;361;760;3427.0;-2.0;386.0;73.0;0.0;80;0;81;1;0;0;1;0;0;1;1;1;1;0;0;56573.70703125;13658.0986328125;35227.75;4671.20458984375;890.0;316777;472.0;-1.0;Calculated values ==>;1565014785.118;359.76;358.46000000000004;303.16;303.16;299.86;280.26000000000005;277.5613417927498;283.36;280.66;283.36;279.66;348.66;303.96000000000004;284.76000000000005;286.56;293.76000000000005;289.86;300.26000000000005;352.36;281.86;283.36;320.36;362.16;259.66;242.98782864720522;274.4858918419099;277.5613417927498;307.06;7759999.999999999;3910000.0;3720000.0000000005;1420000.0;3900000.0;3610000.0;7600000.0;0.5711666666666667;0.0;0.06433333333333333;0.012166666666666666;0.0;0.5711666666666667;-0.0024768537430190475;13658.0986328125;35227.75;4671.20458984375;56573.70703125;503529.15599988226;503121.75465300895;289682.3404896791;289682.3404896791;271996.9084464586;427941.3511905804;443049.964006592;445270.404877211;474881.0187517423;524654.410086884;473498.8917263004;447417.13752108946;450108.39359056647;455589.16712083353;449593.3080194726;272570.8422007215;494411.1101891735;440589.5452441379;443049.964006592;198186.82848740023;373287.8226132754;454809.7368261775;210619.17248985823;210619.17248985823;277.42157317166186;3285006.8318184568;1590217.507219373;191481.20487464877;1074440.0485156763;0;165;178;82;193;214;181;6;115;117;1182411810495.36;473080296204.79474;933906400149.9814;15095.895950253029;2970.9851994252176;-0.0;132756.72042130778;4383854.440649569;831672.8765188892;0.0;4107673.255172521;2.816129575762079;0.11288439139312637
5677;2019-08-05 16:20:45.099;820;815;300;299;263;61;148;62;63;63;792;309;88;126;209;157;270;778;331;139;148;-119;833;382;360;134;382;327;809;3258.0;-1.0;961.0;175.0;0.0;98;0;48;1;1;0;1;0;0;1;1;1;1;0;0;78668.1484375;31856.037109375;39411.515625;4266.43701171875;886.0;316778;471.0;-1.0;Calculated values ==>;1565014845.099;355.16;354.66;303.16;303.06;299.46000000000004;279.26000000000005;276.6576332772354;287.96000000000004;279.36;279.46000000000004;279.46000000000004;352.36;304.06;281.96000000000004;285.76000000000005;294.06;288.86;300.16;350.96000000000004;287.06;287.96000000000004;320.26000000000005;361.76;261.26000000000005;241.2770596917726;270.7629442988711;276.6576332772354;306.26000000000005;8330000.0;3820000.0000000005;3600000.0;1340000.0;3820000.0000000005;3270000.0000000005;8090000.000000001;0.5429999999999999;0.0;0.16016666666666665;0.029166666666666667;0.0;0.5429999999999999;-0.0024775375669847787;31856.037109375;39411.515625;4266.43701171875;78668.1484375;491524.7914934638;493086.99879484106;283143.69195110194;282646.71899908147;267389.37416336243;428611.97810654406;452329.7272228385;446058.0063853453;475702.56682332524;531229.6601122757;477952.3954972215;449665.51950895396;454931.0623011638;457336.8679814604;449715.5837151731;268746.3259070112;487451.9338968902;451023.10260554776;452329.7272228385;197768.88456892778;371606.62613540585;457737.91971582995;207988.3485659012;207988.3485659012;276.38844093935114;3286133.4903914635;1590596.6715768066;191555.66163581904;1075061.8454306023;0;166;178;82;193;214;181;6;115;117;1182631340955.1646;473163069984.72107;934112734789.7977;38130.82352741429;7284.362491872922;-0.0;132677.36861071695;4384297.856185423;831758.3106868509;0.0;4109884.505461417;2.3577803215302056;0.1241010219196484
5678;2019-08-05 16:21:45.109;840;850;298;297;260;57;174;56;13;61;808;308;35;81;211;150;270;800;333;169;174;-106;869;378;354;137;376;304;835;3235.0;-1.0;1133.0;252.0;0.0;92;0;98;1;1;0;1;1;1;0;1;1;1;0;0;94962.7734375;37363.03515625;50445.4609375;3964.16040039062;881.0;316779;471.0;-1.0;Calculated values ==>;1565014905.109;357.16;358.16;302.96000000000004;302.86;299.16;278.86;276.25090830309495;290.56;278.76000000000005;274.46000000000004;279.26000000000005;353.96000000000004;303.96000000000004;276.66;281.26000000000005;294.26000000000005;288.16;300.16;353.16;290.06;290.56;320.26000000000005;361.26;262.56;241.92719264551067;268.0796299477929;276.25090830309495;306.46000000000004;8690000.0;3779999.9999999995;3540000.0;1370000.0;3760000.0;3040000.0;8350000.0;0.5391666666666667;0.0;0.18883333333333333;0.042;0.0;0.5391666666666667;-0.0024783895637681334;37363.03515625;50445.4609375;3964.16040039062;94962.7734375;491131.34260400466;495867.3712703813;279890.7294088879;279449.9210299682;265042.2680552674;428902.12800615287;457009.37578815996;443315.08579407755;475127.6005168848;534615.3372515421;480647.5919849584;446480.4499592048;452807.3477807226;458584.4999600995;449387.85191522463;267019.32052140386;488243.13516703574;456318.79741749674;457009.37578815996;197768.88456892778;369505.33540232555;458580.4044120716;206776.5998660686;206776.5998660686;275.9090928820178;3287580.65589425;1591173.5933165287;191624.261378961;1075810.7783698605;0;166;178;82;194;215;181;6;115;117;1182845576655.1306;473244383534.7081;934302066339.7677;44666.35075940569;10575.759790932128;-0.0;134917.17168466092;4384987.947633779;831907.1698449093;0.0;4112114.831622608;2.072069061737793;0.12065518171190452
5679;2019-08-05 16:22:45.130;877;894;299;298;262;54;172;53;-18;58;804;309;-20;46;213;148;271;832;333;165;171;-98;859;377;353;139;375;292;826;4619.0;-1.0;1807.0;352.0;0.0;99;0;98;1;1;0;1;1;1;0;1;1;1;0;0;94306.5703125;36789.53515625;50234.90234375;3796.42602539062;877.0;316780;471.0;-1.0;Calculated values ==>;1565014965.13;360.86;362.56000000000006;303.06;302.96000000000004;299.36;278.56;276.14872888175563;290.36;278.46000000000004;271.36;278.96000000000004;353.56000000000006;304.06;271.16;277.76000000000005;294.46000000000004;287.96000000000004;300.26000000000005;356.36;289.66;290.26000000000005;320.26000000000005;360.86;263.36;242.35481222062532;266.62003547228215;276.14872888175563;306.46000000000004;8590000.0;3770000.0000000005;3529999.9999999995;1390000.0;3750000.0;2920000.0;8259999.999999999;0.7698333333333333;0.0;0.3011666666666667;0.058666666666666666;0.0;0.7698333333333333;-0.002479068929891215;36789.53515625;50234.90234375;3796.42602539062;94306.5703125;497700.27692119457;503126.8573571191;281084.826155011;280626.1262117913;266172.2379895298;428973.91024759493;456897.50086274074;441266.9274597246;474579.439043487;535080.0553527039;482194.0101950877;440972.7164867046;450240.7103613063;459021.8945046417;449268.88571999554;267828.92342078476;494014.6658784611;455929.88678620907;456759.7250202339;197768.88456892778;367824.4651832891;459078.972389739;206617.44528608242;206617.44528608242;275.8435356731851;3289158.452464947;1591791.7476823088;191688.95556771124;1076650.0750503174;0;166;178;82;194;215;181;6;115;117;1183057750890.65;473327212514.9108;934480928920.2053;70668.60238129523;14811.076256747852;-0.0;192567.8650153409;4385949.40863925;832118.8008574296;0.0;4114844.828766478;3.0614941640105715;0.18261484040336728
5680;2019-08-05 16:23:45.140;895;906;303;302;267;51;166;51;-35;56;787;310;-32;21;214;147;271;848;338;156;165;-93;857;372;350;138;370;279;821;4104.0;-1.0;899.0;307.0;0.0;11;0;98;1;1;0;1;1;0;1;1;1;1;0;0;101744.109375;36521.7734375;56979.4609375;3631.20068359375;874.0;316781;471.0;-1.0;Calculated values ==>;1565015025.14;362.66;363.76;303.46000000000004;303.36;299.86;278.26000000000005;275.63479819532273;289.76000000000005;278.26000000000005;269.66;278.76000000000005;351.86;304.16;269.96000000000004;275.26000000000005;294.56;287.86;300.26000000000005;357.96000000000004;288.76000000000005;289.66;320.26000000000005;360.56000000000006;263.86;242.14157278889297;264.9883086891361;275.63479819532273;306.96000000000004;8570000.0;3720000.0000000005;3500000.0;1380000.0;3700000.0;2790000.0;8209999.999999999;0.6839999999999999;0.0;0.14983333333333335;0.051166666666666666;0.0;0.6839999999999999;-0.0024795771502897695;36521.7734375;56979.4609375;3631.20068359375;101744.109375;500550.61967914033;505275.8520341561;283440.50765081675;282953.559867002;268255.31392852403;429328.3091220336;456563.9833628716;441543.69115116075;474512.22762068186;534282.612123799;483830.7672183229;441972.79148905096;449266.5932145306;459947.6112961071;450035.60733862006;267923.1979541902;496868.4385002016;455180.5306279469;456426.3261694534;197768.88456892778;366563.90641716385;459739.855471695;205281.0025432784;205281.0025432784;275.30860162183365;3290792.4804213606;1592402.7770750881;191750.86277309115;1077543.676986357;0;166;178;82;194;215;182;6;115;117;1183268686040.6165;473410326364.89764;934652257470.1781;35400.02617641438;13019.81130817065;-0.0;171783.4013603037;4386833.461194631;832350.7635744442;0.0;4117881.5953625515;2.26704126908848;0.12106959753930054
