;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5681;2019-08-05 16:24:45.101;904;912;299;298;263;44;156;46;-39;52;766;311;-29;15;215;144;271;858;332;141;155;-90;862;364;341;135;362;262;830;4916.0;-1.0;1526.0;61.0;0.0;9;0;98;1;1;0;1;1;0;1;1;1;1;0;0;101308.7109375;36020.9765625;57399.9921875;3412.0009765625;869.0;316782;471.0;-1.0;Calculated values ==>;1565015085.101;363.56000000000006;364.36;303.06;302.96000000000004;299.46000000000004;277.56;274.8017692304317;288.76000000000005;277.76000000000005;269.26000000000005;278.36;349.76;304.26000000000005;270.26000000000005;274.66;294.66;287.56;300.26000000000005;358.96000000000004;287.26000000000005;288.66;320.26000000000005;360.06000000000006;264.16;241.49495122638035;262.7682575881327;274.8017692304317;306.36;8620000.0;3640000.0;3410000.0;1350000.0;3620000.0000000005;2620000.0;8300000.0;0.8193333333333332;0.0;0.25433333333333336;0.010166666666666666;0.0;0.8193333333333332;-0.0024804216950864285;36020.9765625;57399.9921875;3412.0009765625;101308.7109375;501435.48907608486;505360.7366859265;280745.792449071;280293.62300332834;266340.99586321367;429879.7862731237;456675.42510896287;444462.24958511186;474507.02969162643;533391.475619989;485894.6479113653;445807.6426426707;451548.5107667386;461323.382721853;451037.6613601763;267688.909970594;497518.4734595366;454618.60417715047;456539.3396464094;197768.88456892778;364463.1524481646;460501.6862973241;203930.85566048507;203930.85566048507;274.7511489836086;3292483.4873868865;1593006.907051513;191809.51796954987;1078496.2195398156;0;166;178;82;194;215;182;6;115;117;1183475851295.4978;473492173129.85077;934814451975.0852;61175.151188163414;2608.47011147453;-0.0;206970.55121246728;4387637.731223331;832480.9145996757;0.0;4121035.826714942;2.7960948969825297;0.134246758241187
5682;2019-08-05 16:25:45.111;921;933;294;293;255;38;157;39;-26;48;742;310;-25;15;217;143;271;875;334;141;157;-91;859;359;337;131;358;242;830;3814.0;0.0;2146.0;158.0;0.0;1;0;46;1;1;0;1;1;0;1;1;1;1;0;0;94890.2734375;30604.298828125;56861.921875;3160.53125;866.0;316783;471.0;-1.0;Calculated values ==>;1565015145.111;365.26;366.46000000000004;302.56;302.46000000000004;298.66;276.96000000000004;274.27422755570615;288.86;277.06;270.56;277.96000000000004;347.36;304.16;270.66;274.66;294.86;287.46000000000004;300.26000000000005;360.66;287.26000000000005;288.86;320.26000000000005;359.76;264.06;240.61611355647437;260.01710675043796;274.27422755570615;306.56;8590000.0;3590000.0;3370000.0000000005;1310000.0;3579999.9999999995;2420000.0;8300000.0;0.6356666666666667;0.0;0.3576666666666667;0.026333333333333334;0.0;0.6356666666666667;-0.0024809269256472364;30604.298828125;56861.921875;3160.53125;94890.2734375;504177.24202738336;508338.72631572286;278523.2782767812;278089.72176753497;263516.3503299586;430214.79039162316;457463.7745899158;449942.7823279498;474631.2829063033;532449.8857155676;488034.6896683306;450067.97204692004;454986.9503499554;462201.38575610484;451783.23495743994;267828.92342078476;500018.14281619753;455292.84194367443;457463.7745899158;197768.88456892778;363202.8056056646;461009.3318425285;202406.2883729105;202406.2883729105;274.1376379589499;3294118.751421674;1593562.2102147846;191864.29819994618;1079448.5608539546;0;166;178;82;194;215;182;6;115;117;1183679285195.4656;473571986429.8381;934965677175.0612;88535.5526712524;6809.8801446999405;-0.0;162131.54207194305;4388885.528353495;832559.41393284;0.0;4124112.1901336196;2.8410703168648324;0.18038353277424402
5683;2019-08-05 16:26:45.112;935;946;288;287;249;31;170;33;-6;43;717;309;-10;31;218;141;271;886;334;159;169;-94;846;351;333;130;350;239;821;3205.0;-2.0;1785.0;162.0;0.0;1;0;1;1;1;0;1;1;0;1;1;1;1;0;0;89775.7421875;27050.591796875;55959.7109375;3131.947265625;862.0;316784;471.0;-1.0;Calculated values ==>;1565015205.112;366.66;367.76;301.96000000000004;301.86;298.06;276.26000000000005;273.4187578820637;290.16;276.46000000000004;272.56;277.46000000000004;344.86;304.06;272.16;276.26000000000005;294.96000000000004;287.26000000000005;300.26000000000005;361.76;289.06;290.06;320.26000000000005;359.36;263.76000000000005;240.39332010688793;259.59022785621676;273.4187578820637;306.56;8460000.0;3510000.0;3329999.9999999995;1300000.0;3500000.0;2390000.0;8209999.999999999;0.5341666666666666;0.0;0.29750000000000004;0.027000000000000003;0.0;0.5341666666666666;-0.0024815988170881864;27050.591796875;55959.7109375;3131.947265625;89775.7421875;507287.9163671049;510900.0642323401;276605.72700195207;276180.61985451117;261829.1621696999;430735.4089219946;459831.9143536352;452944.87342120614;474275.9111487288;530155.6215524798;488261.57664571;452455.8309387247;457397.0862467518;463535.3357554476;452901.3683343994;268455.6418274056;502413.02652300935;458376.2193970578;459700.1955335023;197768.88456892778;361522.46520663094;460862.3538849084;200235.0142176421;200235.0142176421;273.2531835697282;3295657.6605314147;1594042.675643703;191916.73639480173;1080388.7567959276;0;166;178;82;194;215;182;6;115;117;1183880288545.2227;473650287734.74347;935109979579.8868;75181.18311306031;7036.9381710161915;-0.0;138597.6510195553;4390249.857221818;832674.8060085007;0.0;4126618.3085076315;2.563385241314591;0.16462661049373684
5684;2019-08-05 16:27:45.122;935;943;288;287;247;24;179;26;7;38;698;307;3;55;219;138;271;878;339;173;179;-95;807;342;333;137;343;255;792;1884.0;-2.0;1198.0;205.0;0.0;88;100;89;1;0;0;1;1;1;0;1;1;0;0;0;65999.859375;14362.6572265625;45601.69921875;2538.12084960938;859.0;316785;472.0;-1.0;Calculated values ==>;1565015265.122;366.66;367.46000000000004;301.96000000000004;301.86;297.86;275.56;272.43898195401505;291.06;275.76000000000005;273.86;276.96000000000004;342.96000000000004;303.86;273.46000000000004;278.66;295.06;286.96000000000004;300.26000000000005;360.96000000000004;290.46000000000004;291.06;320.36;359.06000000000006;263.66;241.92719264551067;261.82340779136865;272.43898195401505;307.06;8070000.0;3420000.0000000005;3329999.9999999995;1370000.0;3429999.9999999995;2550000.0;7920000.0;0.314;0.0;0.1996666666666667;0.034166666666666665;0.0;0.314;-0.00248210142140906;14362.6572265625;45601.69921875;2538.12084960938;65999.859375;510520.4943816515;512843.9293329798;278923.3736097818;278454.00871151045;262389.1676491515;431298.55289687274;461012.0342733638;451769.2184452878;472882.9073446267;526995.7407455683;486255.4425006736;451264.21539198037;457695.4711337854;464699.14967859775;454032.3432269273;270566.0743038823;503815.9590570287;460226.34960983915;461012.0342733638;198186.82848740023;360262.30078455864;459692.06448788795;197447.24161938342;197447.24161938342;272.1118176664215;3296956.006899231;1594387.8435705781;191963.99483751578;1081235.2429379427;0;166;178;82;194;216;182;6;115;117;1184080121845.191;473730401084.7307;935258204279.8633;50779.621372905574;8960.03144800724;-0.0;82759.34489334986;4391299.705537929;832808.1363066514;0.0;4128463.257580218;2.279893595926961;0.16778426048109282
5685;2019-08-05 16:28:45.123;920;924;289;288;247;20;186;20;11;34;691;305;8;76;220;140;271;848;332;181;185;-93;786;338;328;140;340;261;773;2132.0;-1.0;1462.0;340.0;0.0;3;100;78;1;0;0;1;1;1;0;1;1;0;0;0;61226.80859375;13188.6669921875;41828.01953125;2586.8134765625;855.0;316786;472.0;-1.0;Calculated values ==>;1565015325.123;365.16;365.56000000000006;302.06;301.96000000000004;297.86;275.16;271.99741764416325;291.76000000000005;275.16;274.26000000000005;276.56;342.26;303.66;273.96000000000004;280.76000000000005;295.16;287.16;300.26000000000005;357.96000000000004;291.26000000000005;291.66;320.36;358.66;263.86;242.56692532238324;262.63441904999945;271.99741764416325;306.36;7859999.999999999;3379999.9999999995;3279999.9999999995;1400000.0;3400000.0;2610000.0;7730000.0;0.35533333333333333;0.0;0.24366666666666664;0.056666666666666664;0.0;0.35533333333333333;-0.0024827698047752127;13188.6669921875;41828.01953125;2586.8134765625;61226.80859375;510184.4928153063;511804.1803893235;281265.68500903057;280747.4920363126;263284.7231110612;431541.1909327263;462680.60514610895;451215.39434274647;472096.9026672395;525810.3698930251;485356.0756732275;450831.8627949153;459281.79709090025;465265.6274682859;454987.66832570365;271884.8409577716;501252.6136824559;462037.01280856674;462552.0983968379;198186.82848740023;358582.20175259834;459430.9838903956;196106.16129710153;196106.16129710153;271.55951856515657;3298016.246801394;1594617.441765363;192006.70333531205;1081963.8360696624;0;166;178;82;194;216;182;6;115;117;1184278425149.9514;473813502469.6303;935413006859.6763;62161.61645212214;14921.73994695333;-0.0;94677.12298277298;4392240.898204951;833007.1543849483;0.0;4129941.919454687;2.9817715830088183;0.2277605658150581
5686;2019-08-05 16:29:45.123;909;916;287;286;243;12;190;12;12;28;687;300;10;86;221;142;271;836;325;187;190;-90;773;330;326;141;333;261;767;1071.0;-1.0;1098.0;415.0;0.0;21;100;59;1;0;0;1;0;0;1;1;1;0;0;0;51597.37109375;11553.138671875;33594.83984375;2572.0234375;850.0;316787;472.0;-1.0;Calculated values ==>;1565015385.123;364.06000000000006;364.76;301.86;301.76000000000005;297.46000000000004;274.36;271.1026128081217;292.16;274.36;274.36;275.96000000000004;341.86;303.16;274.16;281.76000000000005;295.26000000000005;287.36;300.26000000000005;356.76;291.86;292.16;320.36;358.16;264.16;242.77792619122317;262.63441904999945;271.1026128081217;305.66;7730000.0;3300000.0;3260000.0;1410000.0;3329999.9999999995;2610000.0;7670000.0;0.17850000000000002;0.0;0.183;0.06916666666666667;0.0;0.17850000000000002;-0.0024836024562703164;11553.138671875;33594.83984375;2572.0234375;51597.37109375;509756.5657474118;511210.58682988386;280864.50921907584;280343.6900385646;262113.1472918371;432012.3539207929;463492.12648556696;451342.99005638866;471373.7779470034;525401.0313627915;484811.7311090668;451087.67505689716;460486.98207928805;466403.16015422886;456590.6335436965;272785.05718047183;500091.1800049175;463109.1198762553;463492.12648556696;198186.82848740023;356482.2694418079;459580.8826652587;193152.54803175176;193152.54803175176;270.3356979909694;3298956.44829879;1594823.6234792303;192049.69364292923;1082592.3598977874;0;166;178;82;194;216;183;6;115;117;1184474625149.9514;473897802469.6303;935569606859.6763;47248.850890508555;18427.959812150897;-0.0;48255.61475400602;4393152.6520994725;833285.0685496075;0.0;4131133.0256024934;2.387519295757373;0.2236642892150672
5687;2019-08-05 16:30:45.114;909;916;283;282;237;5;194;5;16;22;681;296;14;97;222;146;271;812;323;191;194;-87;756;321;325;141;324;261;755;302.0;-2.0;907.0;230.0;0.0;1;100;45;1;0;0;1;0;1;0;1;1;0;0;0;38441.11328125;10306.65625;22192.779296875;2583.880859375;848.0;316788;473.0;-1.0;Calculated values ==>;1565015445.114;364.06000000000006;364.76;301.46000000000004;301.36;296.86;273.66;270.0766712529157;292.56;273.66;274.76000000000005;275.36;341.26;302.76000000000005;274.56;282.86;295.36;287.76000000000005;300.26000000000005;354.36;292.26000000000005;292.56;320.46000000000004;357.96000000000004;264.46000000000004;242.77792619122317;262.63441904999945;270.0766712529157;305.46000000000004;7559999.999999999;3210000.0;3250000.0;1410000.0;3240000.0;2610000.0;7550000.0;0.050333333333333334;0.0;0.15116666666666667;0.03833333333333333;0.0;0.050333333333333334;-0.0024839346354032124;10306.65625;22192.779296875;2583.880859375;38441.11328125;511171.4643315596;512199.60482500785;280058.203170432;279532.0868433925;260505.02053141818;432519.89010106167;464149.18189751357;451852.1518050079;470781.97481897497;524786.7989460987;484375.6762352019;451597.8137027085;461803.2397496185;467805.7830603214;458578.9151730555;274083.575397362;497775.25808957964;463768.14550031285;464149.18189751357;198604.77482894104;355642.35560766177;459885.44372528384;190854.15136677987;190854.15136677987;269.36408254183414;3299706.656456004;1595005.7611127016;192092.65306731514;1083057.186990795;0;166;178;82;194;217;183;6;115;117;1184669895855.5227;473982389779.87775;935726183370.1343;39454.19773291214;10312.866207075984;-0.0;13755.84987004693;4393875.06912797;833524.539507769;0.0;4131649.7102948744;1.8106302458543688;0.20485996967542572
5688;2019-08-05 16:31:45.104;916;896;273;271;249;13;197;3;24;16;676;294;22;104;218;151;271;692;320;194;196;-85;684;340;342;144;345;273;687;174.0;-1.0;1545.0;503.0;0.0;1;100;61;1;0;0;0;0;0;0;1;1;0;0;0;15692.279296875;10606.7431640625;0.0;2694.951171875;845.0;316789;473.0;-1.0;Calculated values ==>;1565015505.104;364.76;362.76;300.46000000000004;300.26000000000005;298.06;274.46000000000004;272.21867820750657;292.86;273.46000000000004;275.56;274.76000000000005;340.76;302.56;275.36;283.56;294.96000000000004;288.26000000000005;300.26000000000005;342.36;292.56;292.76000000000005;320.46000000000004;357.66;264.66;243.40439225979637;264.2163659402789;272.21867820750657;305.16;6840000.000000001;3400000.0;3420000.0000000005;1440000.0;3450000.0;2730000.0;6870000.0;0.029;0.0;0.2575;0.08383333333333334;0.0;0.029;-0.0024844319579692825;10606.7431640625;0.0;2694.951171875;15692.279296875;517943.8514913117;515121.5134659435;283708.03696226585;282173.9441607829;269557.07468809956;431420.45991060114;461988.7563004571;450750.7191216643;469783.5483368761;523314.0056493823;482756.9464407901;450489.69507822045;460808.766995706;464275.9694518947;456159.2654040244;282751.7273953972;487199.18632017163;461595.0400050445;461857.63291117485;198604.77482894104;354382.54770086217;459626.4606523025;195436.73711685528;195436.73711685528;271.29801741165977;3300157.692875626;1595180.0103947918;192136.63600253806;1083242.0959949938;0;166;178;82;194;217;183;6;115;117;1184869962505.5544;474067875529.89136;935886356670.1598;65743.35036623833;22147.905156388326;-0.0;7726.205978035268;4394751.569254563;833795.0008514363;0.0;4131828.6975907814;7.18836706706829;0.9489393152912121
5689;2019-08-05 16:32:45.115;931;881;273;273;259;19;198;3;36;15;675;293;33;104;215;154;271;574;319;197;197;-84;718;336;340;149;341;282;721;-2.0;0.0;1198.0;260.0;0.0;1;100;92;1;0;0;0;0;0;0;1;1;0;0;0;18200.50390625;13424.3154296875;0.0;2754.74877929688;841.0;316790;474.0;-1.0;Calculated values ==>;1565015565.115;366.26;361.26;300.46000000000004;300.46000000000004;299.06;275.06;271.77519066394296;292.96000000000004;273.46000000000004;276.76000000000005;274.66;340.66;302.46000000000004;276.46000000000004;283.56;294.66;288.56;300.26000000000005;330.56;292.86;292.86;320.56;357.26;264.76000000000005;244.42749628697553;265.3697278774862;271.77519066394296;305.06;7180000.0;3360000.0;3400000.0;1490000.0;3410000.0;2820000.0;7209999.999999999;0.0;0.0;0.1996666666666667;0.043333333333333335;0.0;0.0;-0.002485093285709689;13424.3154296875;0.0;2754.74877929688;18200.50390625;517180.1244464014;510328.5215085207;278479.49597501097;278479.49597501097;271416.5459939395;431660.74602318485;462422.77226837556;450710.8943630472;469002.13212197047;522485.0606671606;481579.9773402612;450313.9171933543;459406.20354250475;464477.10842694493;457222.56634317833;277719.9830858316;464413.5685720754;462292.3152292152;462292.3152292152;199022.72361097817;352702.9203549205;458952.8329360913;194872.2438431461;195436.73711685528;271.05508413393954;3300440.184515907;1595380.30593025;192182.0584946662;1083242.0959949938;0;166;178;82;194;217;183;6;115;117;1185074600015.2747;474155791644.7712;936052887194.9323;51082.45055380693;11443.492194027627;-0.0;0.0;4395725.296078095;834074.9804824975;0.0;4131893.094444436;3.8646204712577465;0.5206693342560761
5690;2019-08-05 16:33:45.105;939;908;281;282;267;21;198;5;40;13;673;294;36;104;216;155;271;657;321;198;198;-90;775;337;342;141;342;285;779;-3.0;-2.0;1209.0;326.0;0.0;1;0;98;1;0;0;0;0;0;0;1;1;1;0;0;20877.724609375;14996.2685546875;0.0;3738.20874023438;837.0;316791;475.0;-1.0;Calculated values ==>;1565015625.105;367.06000000000006;363.96000000000004;301.26000000000005;301.36;299.86;275.26000000000005;271.8864255623528;292.96000000000004;273.66;277.16;274.46000000000004;340.46000000000004;302.56;276.76000000000005;283.56;294.76000000000005;288.66;300.26000000000005;338.86;292.96000000000004;292.96000000000004;320.66;356.86;264.16;242.77792619122317;265.74818594083865;271.8864255623528;305.26000000000005;7750000.0;3370000.0000000005;3420000.0000000005;1410000.0;3420000.0000000005;2850000.0;7790000.000000001;0.0;0.0;0.20149999999999998;0.05433333333333333;0.0;0.0;-0.0024857525876282958;14996.2685546875;0.0;3738.20874023438;20877.724609375;513674.9574070858;509116.8980363071;276777.390161854;277242.15366754116;270694.1606141137;431601.1154718507;462119.7651500793;450701.69423391705;469892.93206556124;522034.14288042235;481334.38198092615;450169.79118714173;458932.22947396804;464459.02343267965;457194.38166713034;272641.79394094466;471217.33574575983;462119.7651500793;462119.7651500793;199440.67485045042;351023.42510137823;459580.8826652587;194742.67972612963;195436.73711685528;271.00649405162324;3300765.782144938;1595617.1046571243;192236.1574560077;1083242.0959949938;0;166;178;82;194;217;183;6;115;118;1185279165915.3071;474242777144.78503;936222958844.9592;51575.74142331916;14389.54235969268;-0.0;0.0;4396580.638430552;834290.2198912647;0.0;4131893.094444436;3.5210634780236023;0.4891073138327269
5691;2019-08-05 16:34:45.106;950;935;290;292;276;28;200;5;43;11;669;297;39;107;214;158;271;749;324;200;199;-113;809;348;351;139;353;287;812;205.0;-2.0;1346.0;413.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;21891.689453125;15492.8623046875;0.0;3774.76611328125;835.0;316792;475.0;-1.0;Calculated values ==>;1565015685.106;368.16;366.66;302.16;302.36;300.76000000000005;275.96000000000004;273.0942459734351;293.16;273.66;277.46000000000004;274.26000000000005;340.06000000000006;302.86;277.06;283.86;294.56;288.96000000000004;300.26000000000005;348.06000000000006;293.16;293.06;320.66;356.66;261.86;242.35481222062532;265.9988726020314;273.0942459734351;305.56;8090000.000000001;3479999.9999999995;3510000.0;1390000.0;3529999.9999999995;2870000.0;8120000.0;0.034166666666666665;0.0;0.22433333333333336;0.06883333333333333;0.0;0.034166666666666665;-0.0024860814774952055;15492.8623046875;0.0;3774.76611328125;21891.689453125;512428.030719959;510108.989270678;278161.74948121415;279062.6435925002;272247.9135557773;430925.7729439634;461006.8955048023;450741.0503447679;469966.18980854325;521454.81517787575;481433.57795245614;450207.8093311181;458990.6417301049;462559.6743059256;455792.1995951874;270448.01737320307;482583.1150757768;461006.8955048023;460873.564739189;199440.67485045042;350183.7266411821;457554.11881338083;197253.87114705806;197253.87114705806;272.05873404652044;3301122.199868558;1595871.1849819135;192298.7666231801;1083242.0959949938;0;166;178;82;194;217;183;6;115;118;1185487069380.056;474326778544.6836;936394561704.752;56865.62386668625;17917.333714365217;-0.0;9007.006197731138;4397484.331534844;834559.4483452894;0.0;4131968.1540802997;4.3487429776588975;0.5616639491460025
5692;2019-08-05 16:35:45.076;967;953;293;294;281;39;203;6;48;11;675;299;44;107;210;162;271;797;324;202;203;-135;803;366;366;138;370;293;805;1041.0;-1.0;1511.0;446.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;22266.208984375;15424.146484375;0.0;3859.33715820312;832.0;316793;476.0;-1.0;Calculated values ==>;1565015745.076;369.86;368.46000000000004;302.46000000000004;302.56;301.26000000000005;277.06;275.0112864084945;293.46000000000004;273.76000000000005;277.96000000000004;274.26000000000005;340.66;303.06;277.56;283.86;294.16;289.36;300.26000000000005;352.86;293.36;293.46000000000004;320.76000000000005;356.36;259.66;242.14157278889297;266.74333088950624;275.0112864084945;305.56;8030000.0;3660000.0;3660000.0;1380000.0;3700000.0;2930000.0;8050000.0;0.17350000000000002;0.0;0.2518333333333333;0.07433333333333333;0.0;0.17350000000000002;-0.002486573859328543;15424.146484375;0.0;3859.33715820312;22266.208984375;515232.1396183386;513162.4746361854;280126.42737034056;280600.1570804371;274773.714864615;429743.705733735;459067.71765648585;450328.8525424348;470101.35966640816;521592.67939056316;480941.8044248132;449789.19704982924;458033.31655390497;459398.01492848864;453302.6587714118;270805.8702574672;490762.5508988242;458930.22448036657;459067.71765648585;199858.6285646581;348924.2399968048;455466.8727057629;202404.8881368721;202404.8881368721;274.16903731592555;3301489.998364469;1596128.6979010752;192362.35234170916;1083242.0959949938;0;166;178;82;194;217;183;6;115;118;1185702061830.1584;474409836994.7232;936568474704.835;62435.518369467536;18810.94085295422;-0.0;44531.000921652994;4398478.010632526;834865.3642656857;0.0;4132414.081064811;6.5225486470897245;0.6449869742464717
5693;2019-08-05 16:36:45.107;974;966;276;276;259;71;212;24;55;18;686;300;58;96;208;170;271;831;325;208;212;-138;812;392;387;138;397;298;812;225.0;-1.0;686.0;336.0;0.0;0;0;42;1;0;1;0;0;0;0;1;1;1;0;0;36281.16015625;30307.861328125;0.0;3902.33569335938;829.0;316794;476.0;-1.0;Calculated values ==>;1565015805.107;370.56000000000006;369.76;300.76000000000005;300.76000000000005;299.06;280.26000000000005;277.66079706904804;294.36;275.56;278.66;274.96000000000004;341.76;303.16;278.96000000000004;282.76000000000005;293.96000000000004;290.16;300.26000000000005;356.26;293.96000000000004;294.36;320.76000000000005;356.06000000000006;259.36;242.14157278889297;267.35522164206344;277.66079706904804;305.66;8120000.0;3920000.0000000005;3870000.0000000005;1380000.0;3970000.0000000005;2980000.0;8120000.0;0.0375;0.0;0.11433333333333334;0.056;0.0;0.0375;-0.0024870650958766865;30307.861328125;0.0;3902.33569335938;36281.16015625;515474.30138580577;514382.37717661646;272247.9135557773;272247.9135557773;265762.8567394265;427865.30569749116;456949.01453165774;450370.02740027104;470789.9032000179;522338.94202501234;480454.01605447766;450775.8216114879;455804.1995039408;454706.0579166499;449871.07006886095;270273.1593629451;495189.4439367511;456375.5862814013;456949.01453165774;199858.6285646581;347664.82616959437;455159.2317139344;207038.2294064357;207038.2294064357;276.0794255385112;3301978.1451873747;1596509.994868752;192427.06636726722;1083242.0959949938;0;166;179;82;194;217;183;6;115;118;1185928078545.6755;474492679774.9127;936745866310.2407;27820.935570628506;13894.776129219927;-0.0;9371.654442195826;4399230.536354592;835138.052724109;0.0;4132863.501941415;1.4933373844634927;0.19090516108847325
5694;2019-08-05 16:37:45.117;969;971;268;267;239;92;219;66;59;39;700;300;63;87;208;178;271;865;328;216;218;-128;862;412;398;139;416;306;854;2520.0;-2.0;2333.0;475.0;0.0;98;0;98;1;0;1;1;0;0;0;1;1;1;0;0;51455.19140625;36888.703125;9163.462890625;4004.60888671875;827.0;316795;476.0;-1.0;Calculated values ==>;1565015865.117;370.06000000000006;370.26;299.96000000000004;299.86;297.06;282.36;279.6113706815485;295.06;279.76000000000005;279.06;277.06;343.16;303.16;279.46000000000004;281.86;293.96000000000004;290.96000000000004;300.26000000000005;359.66;294.76000000000005;294.96000000000004;320.76000000000005;355.86;260.36;242.35481222062532;268.3187672390254;279.6113706815485;305.96000000000004;8620000.0;4120000.0000000005;3979999.9999999995;1390000.0;4160000.0;3060000.0;8540000.0;0.42;0.0;0.3888333333333333;0.07916666666666666;0.0;0.42;-0.002487391949673579;36888.703125;9163.462890625;4004.60888671875;51455.19140625;510795.67172552255;511720.9313148049;266997.83209776843;266644.9510030554;257312.27076702952;426278.9077920982;456150.9956701668;449459.42253551364;472719.2527797885;523164.6538136735;479483.2619862873;450010.4892693166;453263.3917130137;451411.5428955141;447400.4513651669;267688.909970594;496358.4425035525;455713.0161982732;456005.18708750437;199858.6285646581;346825.2571629905;456021.3602698665;214793.64030356385;214793.64030356385;279.07529958490954;3302709.403306323;1597070.0595676675;192492.9685539582;1083318.4709127687;0;166;179;83;194;217;183;6;115;118;1186163617795.6382;474575793624.89954;936927096510.2119;91245.87832452315;19097.19449733229;-0.0;101308.84964925502;4400222.925174136;835413.0316348014;0.0;4133785.9931982863;4.228237294232883;0.3482872759725517
5695;2019-08-05 16:38:45.098;949;955;305;308;273;93;182;85;81;58;718;303;84;105;208;182;271;866;325;219;181;-115;769;410;395;141;409;360;757;2120.0;-2.0;114.0;39.0;0.0;85;0;46;1;0;0;1;0;1;0;1;1;1;0;0;42771.13671875;10487.20703125;24739.505859375;4655.60107421875;823.0;316796;476.0;-1.0;Calculated values ==>;1565015925.098;368.06000000000006;368.66;303.66;303.96000000000004;300.46000000000004;282.46000000000004;279.41953068693846;291.36;281.66;281.26000000000005;278.96000000000004;344.96000000000004;303.46000000000004;281.56;283.66;293.96000000000004;291.36;300.26000000000005;359.76;295.06;291.26000000000005;320.76000000000005;355.46000000000004;261.66;242.77792619122317;274.38016830617;279.41953068693846;305.66;7690000.000000001;4100000.0;3950000.0;1410000.0;4090000.0;3600000.0;7570000.0;0.35333333333333333;0.0;0.019;0.006500000000000001;0.0;0.35333333333333333;-0.0024880441252709763;10487.20703125;24739.505859375;4655.60107421875;42771.13671875;515501.78133736993;517251.4926929755;294273.4917650651;297100.5304935259;274921.9121815182;426443.2329944355;451162.1101316059;442159.0684893813;474322.7840487981;520718.90245720703;473004.74745701393;442639.751493181;445930.55313460494;452645.0075373454;448418.8147892715;273077.20486364566;505197.34039524937;456645.2693268283;451009.92850568704;199858.6285646581;345146.215005415;457030.99897226505;215485.5806143683;215485.5806143683;279.31287680645124;3303494.3740538554;1597464.7337988552;192565.11411690328;1083600.9061859332;0;166;179;83;194;218;183;6;115;118;1186401442460.4265;474659767024.82477;937126833240.034;4306.796269625247;1570.045219326329;-0.0;83218.60292159929;4401018.94530882;835585.2040937376;0.0;4135323.235020897;2.23395875397522;0.06680479667817399
5696;2019-08-05 16:39:45.118;864;855;300;299;268;70;134;74;101;65;754;305;116;136;211;167;271;800;323;180;134;-107;777;390;370;140;389;362;762;2024.0;-1.0;562.0;244.0;0.0;74;0;92;1;0;0;1;0;0;1;1;1;1;0;0;58189.08984375;14679.591796875;35143.66796875;4672.91650390625;820.0;316797;477.0;-1.0;Calculated values ==>;1565015985.118;359.56000000000006;358.66;303.16;303.06;299.96000000000004;280.16;277.46169734231523;286.56;280.56;283.26000000000005;279.66;348.56000000000006;303.66;284.76000000000005;286.76000000000005;294.26000000000005;289.86;300.26000000000005;353.16;291.16;286.56;320.86;355.16;262.46000000000004;242.56692532238324;274.5913991737795;277.46169734231523;305.46000000000004;7770000.0;3900000.0;3700000.0;1400000.0;3890000.0;3620000.0000000005;7620000.0;0.3373333333333333;0.0;0.09366666666666666;0.04066666666666666;0.0;0.3373333333333333;-0.002488531914147588;14679.591796875;35143.66796875;4672.91650390625;58189.08984375;503159.05106226384;503224.0711498173;289319.2907908621;288631.1181205376;272285.41066634556;428017.0890761298;448446.6384113165;444916.35920612566;475136.0545191883;524467.0210337432;472992.08569962275;447226.26867977355;450221.53671311896;456477.48200108117;449776.615864348;272500.3354214075;495383.0901105967;455199.057996161;448446.6384113165;200276.58477070546;343887.0166927713;458007.34389013296;209265.54707210892;209265.54707210892;276.9111153616945;3304335.989720016;1597674.5270301308;192642.87767591176;1084100.0989764917;0;166;179;83;194;218;184;6;115;118;1186631018960.3535;474744095124.798;937343505439.9652;22072.626069886235;10115.499737266311;-0.0;80683.75481175935;4401238.84710442;835682.6160948587;0.0;4136689.543285901;2.0711889960987673;0.11927802700701046
5697;2019-08-05 16:40:45.109;819;815;296;296;256;56;143;60;80;63;789;307;93;124;214;154;271;781;319;144;143;-101;864;375;349;136;375;326;844;3970.0;-1.0;320.0;160.0;0.0;98;0;54;1;0;1;1;0;0;1;1;1;1;0;0;81991.140625;33458.15234375;41144.7109375;4255.4697265625;818.0;316798;477.0;-1.0;Calculated values ==>;1565016045.109;355.06000000000006;354.66;302.76000000000005;302.76000000000005;298.76000000000005;278.76000000000005;275.94376602880345;287.46000000000004;279.16;281.16;279.46000000000004;352.06000000000006;303.86;282.46000000000004;285.56;294.56;288.56;300.26000000000005;351.26;287.56;287.46000000000004;320.86;354.96000000000004;263.06;241.71165711629368;270.64921214262944;275.94376602880345;305.06;8640000.0;3750000.0;3490000.0;1360000.0;3750000.0;3260000.0;8440000.0;0.6616666666666667;0.0;0.05333333333333334;0.02666666666666667;0.0;0.6616666666666667;-0.0024888564661766873;33458.15234375;41144.7109375;4255.4697265625;81991.140625;488334.24420374807;489681.29126998445;278344.1672835909;278344.1672835909;263267.7356860367;429116.5711722346;453530.6823283508;448711.3169314658;475449.3146562119;530988.2582668805;477839.4821541548;450553.23581534106;454828.6903222293;459160.65457486856;450537.726325904;267596.4825231789;484327.43618637533;453671.4950684801;453530.6823283508;200276.58477070546;343047.5905507172;459241.4411475646;206325.460343363;206325.460343363;275.72235910803073;3305503.983080742;1598075.6147253683;192717.26973393816;1084735.7401062367;0;166;180;83;194;218;184;6;115;118;1186846686605.1272;474826882704.7111;937549874479.7487;12927.245684698817;6744.42615477871;-0.0;163567.45521340027;4401530.468952229;835823.0944022377;0.0;4138724.664719963;2.323649512534386;0.0784867369221734
5698;2019-08-05 16:41:45.109;854;870;292;290;254;59;173;53;35;58;803;308;48;87;215;153;271;812;319;167;173;-98;874;380;358;134;379;304;845;4008.0;-1.0;2101.0;233.0;0.0;44;0;98;1;0;1;1;1;1;0;1;1;1;0;0;92986.078125;37543.8671875;48387.4921875;3987.4404296875;815.0;316799;477.0;-1.0;Calculated values ==>;1565016105.109;358.56000000000006;360.16;302.36;302.16;298.56;279.06;276.4546675782219;290.46000000000004;278.46000000000004;276.66;278.96000000000004;353.46000000000004;303.96000000000004;277.96000000000004;281.86;294.66;288.46000000000004;300.26000000000005;354.36;289.86;290.46000000000004;320.86;354.66;263.36;241.2770596917726;268.0796299477929;276.4546675782219;305.06;8740000.0;3800000.0;3579999.9999999995;1340000.0;3790000.0;3040000.0;8450000.0;0.6679999999999999;0.0;0.3501666666666667;0.03883333333333334;0.0;0.6679999999999999;-0.0024893423318849872;37543.8671875;48387.4921875;3987.4404296875;92986.078125;492821.9788436302;497927.8870748231;276605.61842921004;275789.42815988394;262547.5811501241;428757.65804586536;456213.26347489114;446480.4499592048;475217.58053522854;534094.9504249293;480647.5919849584;448305.2499804515;453608.02251277294;458664.53245334385;449475.0640391985;267144.9000457213;489116.7550760767;455374.8496969889;456213.26347489114;200276.58477070546;341788.5100793522;459852.09879031073;207627.44820303537;207627.44820303537;276.2417625926721;3306962.1265703253;1598667.2982214622;192785.9606519069;1085481.841798945;0;166;180;83;195;219;184;6;115;118;1187058786605.1272;474907882704.7111;937738874479.7487;83638.35944828534;9794.723931139195;-0.0;166055.32460159963;4402335.182328338;835960.9206529537;0.0;4141471.5212184214;2.8858081796538495;0.16852838263889336
5699;2019-08-05 16:42:45.110;888;905;291;290;254;57;172;55;-18;57;799;308;-20;48;215;148;271;842;321;171;172;-96;876;379;356;137;377;293;842;3619.0;-1.0;1726.0;301.0;0.0;98;0;98;1;0;1;1;1;1;0;1;1;1;0;0;95268.2421875;37431.2734375;51189.23828125;3821.18188476562;812.0;316800;478.0;-1.0;Calculated values ==>;1565016165.11;361.96000000000004;363.66;302.26000000000005;302.16;298.56;278.86;276.35288757459654;290.36;278.66;271.36;278.86;353.06000000000006;303.96000000000004;271.16;277.96000000000004;294.66;287.96000000000004;300.26000000000005;357.36;290.26000000000005;290.36;320.96000000000004;354.36;263.56;241.92719264551067;266.74333088950624;276.35288757459654;305.26000000000005;8760000.0;3790000.0;3560000.0;1370000.0;3770000.0000000005;2930000.0;8420000.0;0.6031666666666666;0.0;0.2876666666666667;0.050166666666666665;0.0;0.6031666666666666;-0.0024898270409722863;37431.2734375;51189.23828125;3821.18188476562;95268.2421875;497814.16120503057;503322.89026217937;276396.38750310114;275986.5046635006;262669.4317278065;428830.04407018964;456404.5795205577;441054.69396274793;474737.82403454185;534489.4801442598;481962.39841518307;440759.296980983;450328.8525424348;458982.6240370078;448898.4433147897;267056.61955187505;494008.7115749638;456265.7794717768;456404.5795205577;200694.54348549087;340529.4996700694;459591.1629779898;207128.18579004108;207128.18579004108;276.0476274242504;3308530.9387174677;1599292.101472463;192851.03358897963;1086311.6617152838;0;166;180;83;195;219;184;6;115;118;1187272990174.8684;474989184059.6129;937917977464.5323;67292.85885101533;12665.226022262095;-0.0;150355.21148512326;4403592.963441982;836148.0900217767;0.0;4144108.3196285334;2.4914439294699564;0.14831208602512247
5700;2019-08-05 16:43:45.120;905;916;299;297;267;55;154;54;-32;56;785;308;-35;17;216;149;271;852;324;143;154;-96;825;377;357;138;374;289;782;3427.0;-1.0;1241.0;160.0;0.0;12;0;98;1;0;1;1;0;1;1;1;1;1;0;0;97847.09375;35510.2109375;54641.4140625;3766.51391601562;809.0;316801;478.0;-1.0;Calculated values ==>;1565016225.12;363.66;364.76;303.06;302.86;299.86;278.66;276.14872888175563;288.56;278.56;269.96000000000004;278.76000000000005;351.66;303.96000000000004;269.66;274.86;294.76000000000005;288.06;300.26000000000005;358.36;287.46000000000004;288.56;320.96000000000004;354.06000000000006;263.56;242.14157278889297;266.24828229547654;276.14872888175563;305.56;8250000.0;3770000.0000000005;3570000.0000000005;1380000.0;3740000.0;2890000.0;7820000.0;0.5711666666666667;0.0;0.20683333333333334;0.02666666666666667;0.0;0.5711666666666667;-0.002490310591375424;35510.2109375;54641.4140625;3766.51391601562;97847.09375;504789.9911402923;509966.8501570474;285675.3638150018;284545.45056805323;270501.6022244002;428973.91024759493;453709.9666255224;439842.99615729565;474512.22762068186;533337.0046531012;482435.7776290692;439396.1385084261;446848.65147888154;459595.2020035206;449420.4841643599;269544.459609107;501010.57950377336;452136.64181641565;453709.9666255224;200694.54348549087;339270.558843327;459436.6143945837;206922.82066308413;206922.82066308413;275.95951867523854;3310140.501399102;1599900.0484831086;192914.2749257758;1087193.7308050252;0;166;180;83;195;219;185;6;115;118;1187486925824.8345;475071697809.5998;938092606564.5046;48175.65629805275;6733.701166173322;-0.0;140956.591535546;4404555.361441009;836309.7746912758;0.0;4146536.3225863795;2.085496489394037;0.10855535203231188
5701;2019-08-05 16:44:45.101;894;893;307;307;282;46;160;49;-27;54;769;308;-16;15;217;151;271;831;314;152;160;-101;806;368;348;136;366;277;766;4344.0;-2.0;1444.0;0.0;0.0;27;0;98;1;0;1;1;0;1;1;1;1;1;0;0;98753.25;34700.19140625;54048.4609375;3622.33544921875;806.0;316802;479.0;-1.0;Calculated values ==>;1565016285.101;362.56000000000006;362.46000000000004;303.86;303.86;301.36;277.76000000000005;275.2199585193972;289.16;278.06;270.46000000000004;278.56;350.06000000000006;303.96000000000004;271.56;274.66;294.86;288.26000000000005;300.26000000000005;356.26;288.36;289.16;321.06;353.76;263.06;241.71165711629368;264.73235714968143;275.2199585193972;304.56;8059999.999999999;3679999.9999999995;3479999.9999999995;1360000.0;3660000.0;2770000.0;7659999.999999999;0.724;0.0;0.24066666666666667;0.0;0.0;0.724;-0.0024907929810119417;34700.19140625;54048.4609375;3622.33544921875;98753.25;504863.22001314716;508149.7860950702;293777.4930376765;293777.4930376765;278422.5794060168;429606.4342157736;456068.10570371663;443093.8525347315;474573.52934262325;532581.285906017;483841.25920332805;444628.333522801;448836.3105985386;460977.98918730504;451350.37249910977;270625.5579723753;499470.2069455822;454960.76788432384;456068.10570371663;201112.50472608567;338011.6871214325;459241.4411475646;205100.7184185534;205100.7184185534;275.2199585193972;3311778.318795608;1600484.9498936601;192975.82917232346;1088099.192945648;0;166;180;83;195;219;185;6;115;118;1187698358850.4866;475153871779.8533;938262352795.0282;57277.01427729353;0.0;-0.0;181700.38839445816;4405433.855420632;836365.8710983444;0.0;4149224.2793048345;2.587147852173803;0.1068772674611478
5702;2019-08-05 16:45:45.101;885;883;301;299;274;40;168;41;-14;50;754;305;-12;16;218;151;271;824;306;163;168;-116;792;361;342;132;360;257;755;3552.0;-1.0;1967.0;193.0;0.0;9;0;98;1;0;1;1;0;1;1;1;1;1;0;0;95998.1171875;33722.62109375;52362.70703125;3363.12182617188;802.0;316803;480.0;-1.0;Calculated values ==>;1565016345.101;361.66;361.46000000000004;303.26000000000005;303.06;300.56;277.16;274.4858918419099;289.96000000000004;277.26000000000005;271.76000000000005;278.16;348.56000000000006;303.66;271.96000000000004;274.76000000000005;294.96000000000004;288.26000000000005;300.26000000000005;355.56000000000006;289.46000000000004;289.96000000000004;321.16;353.36;261.56;240.83765695389522;262.0952818180154;274.4858918419099;303.76000000000005;7920000.0;3610000.0;3420000.0000000005;1320000.0;3600000.0;2570000.0;7550000.0;0.5920000000000001;0.0;0.32783333333333337;0.03216666666666666;0.0;0.5920000000000001;-0.0024914343579216756;33722.62109375;52362.70703125;3363.12182617188;95998.1171875;504804.30956233054;507713.77308228187;291423.700905028;289904.68778208265;275561.69444392057;430081.6785162784;458136.99037431926;448727.55872723175;474696.9868900969;532542.607367501;485812.25615773525;448986.07814656757;452551.84666775604;462031.17872931756;452587.1199999893;271492.3046726269;499485.7872963737;457461.9307405585;458136.99037431926;201530.46850934727;336333.2981666971;458355.2454071072;202728.39885424863;202728.39885424863;274.27195173434177;3313401.246855504;1601055.139997827;193034.04131628506;1088985.952678721;0;166;180;83;195;219;185;6;115;118;1187905358850.4866;475234271779.8533;938422552795.0282;80646.72457835964;8222.66356411695;-0.0;151201.88617988184;4406583.219911096;836434.3932947121;0.0;4151998.4649262875;2.6839064785740674;0.14634167827759806
5703;2019-08-05 16:46:45.102;883;885;296;294;268;36;178;36;-2;45;735;300;-5;20;219;151;271;826;309;173;177;-128;783;356;338;130;355;243;751;2946.0;-1.0;1916.0;328.0;0.0;1;0;55;1;0;1;1;0;1;1;1;1;1;0;0;90236.90625;29387.919921875;51511.6640625;3204.17797851562;800.0;316804;480.0;-1.0;Calculated values ==>;1565016405.102;361.46000000000004;361.66;302.76000000000005;302.56;299.96000000000004;276.76000000000005;273.955091788801;290.96000000000004;276.76000000000005;272.96000000000004;277.66;346.66;303.16;272.66;275.16;295.06;288.26000000000005;300.26000000000005;355.76;290.46000000000004;290.86;321.16;353.16;260.36;240.39332010688793;260.1585393101385;273.955091788801;304.06;7830000.0;3560000.0;3379999.9999999995;1300000.0;3550000.0;2430000.0;7509999.999999999;0.491;0.0;0.31933333333333336;0.05466666666666666;0.0;0.491;-0.0024917542695589833;29387.919921875;51511.6640625;3204.17797851562;90236.90625;505303.9521075382;508328.5968148664;288488.70012804656;287107.4386039124;273121.2191090661;430412.23801567365;460104.707696141;452743.6886068993;474469.24523292336;531668.3696413204;486858.9020932529;452374.3605981526;455424.6401986605;462919.32119116804;453455.83774682117;272086.30910401203;500136.69034390815;459442.3449728999;459972.4816559796;201530.46850934727;335494.14909123123;457465.44508621667;200897.644852798;200897.644852798;273.535181974016;3314953.23124825;1601581.0699376748;193088.76972671633;1089851.5868637857;0;166;180;83;195;219;185;6;115;118;1188109362250.2402;475312873089.7583;938572555294.847;80422.83663880969;14025.706412760219;-0.0;127205.74487036216;4407925.488623723;836619.7994676802;0.0;4154318.5671832967;2.6354860085775154;0.16816617616958696
5704;2019-08-05 16:47:45.132;884;889;294;294;255;22;182;27;6;39;713;299;3;38;220;143;271;832;305;180;182;-130;815;340;323;129;341;244;798;4579.0;0.0;990.0;1.0;0.0;89;0;1;1;0;1;1;1;1;0;1;1;1;0;0;80745.3046875;26409.931640625;45129.07421875;3227.4951171875;798.0;316805;480.0;-1.0;Calculated values ==>;1565016465.132;361.56000000000006;362.06000000000006;302.56;302.56;298.66;275.36;272.21867820750657;291.36;275.86;273.76000000000005;277.06;344.46000000000004;303.06;273.46000000000004;276.96000000000004;295.16;287.46000000000004;300.26000000000005;356.36;291.16;291.36;321.16;352.96000000000004;260.16;240.16925963744896;260.2995467637923;272.21867820750657;303.66;8150000.0;3400000.0;3229999.9999999995;1290000.0;3410000.0;2440000.0;7980000.0;0.7631666666666667;0.0;0.165;0.00016666666666666666;0.0;0.7631666666666667;-0.002492073662472253;26409.931640625;45129.07421875;3227.4951171875;80745.3046875;502652.90035738976;504848.1944568721;281255.5250802878;281255.5250802878;264989.2508512112;431420.45991060114;462920.5251414516;453553.2853635616;474018.0131486867;529369.4642392382;486639.61056095775;453185.444838669;457423.6207525158;465120.0503442498;455063.322798143;270100.89935953065;496650.7958298181;462665.24069224007;462920.5251414516;201530.46850934727;334655.03009724553;457423.52700801415;197733.0445815055;197733.0445815055;272.21749323684685;3316378.7954312623;1602046.2845248554;193142.3938011262;1090657.3290188217;0;166;180;83;196;219;185;6;115;118;1188307761400.1458;475390611939.72125;938718728344.7773;42210.33972903926;43.28174707108477;-0.0;202382.24558066556;4408947.942731203;836737.0996564069;0.0;4157066.507052372;3.2719983396503114;0.10398957560798426
5705;2019-08-05 16:48:45.132;904;916;280;278;236;16;186;17;8;33;697;296;6;50;221;139;271;852;309;184;186;-124;805;332;322;136;334;251;793;2793.0;-2.0;1717.0;254.0;0.0;1;100;92;1;0;0;1;1;1;0;1;1;0;0;0;65069.90234375;14533.3056640625;42900.8046875;2644.14306640625;795.0;316806;480.0;-1.0;Calculated values ==>;1565016525.132;363.56000000000006;364.76;301.16;300.96000000000004;296.76000000000005;274.76000000000005;271.32779825182536;291.76000000000005;274.86;273.96000000000004;276.46000000000004;342.86;302.76000000000005;273.76000000000005;278.16;295.26000000000005;287.06;300.26000000000005;358.36;291.56;291.76000000000005;321.16;352.66;260.76000000000005;241.71165711629368;261.27494424493943;271.32779825182536;304.06;8050000.0;3320000.0000000005;3220000.0000000005;1360000.0;3340000.0;2510000.0;7930000.0;0.46549999999999997;0.0;0.2861666666666667;0.042333333333333334;0.0;0.46549999999999997;-0.00249255177783535;14533.3056640625;42900.8046875;2644.14306640625;65069.90234375;506360.9064360186;509049.48878012784;275216.86014659965;274351.7293213673;258538.28208270515;431896.3278553544;463578.81173550006;452593.89888176124;472525.0707617092;527206.0807550974;485523.89673379634;452344.60093165975;457735.2745315582;466259.770713164;455855.4016403544;270685.34956605925;500016.31940346566;463324.85294363287;463578.81173550006;201530.46850934727;333396.4077044029;456912.99361890415;194754.7920987518;194754.7920987518;270.99256425493854;3317593.922156523;1602387.4781690612;193191.32411932282;1091390.9113430404;0;166;180;83;196;219;185;6;115;118;1188501261400.1458;475470111939.72125;938867228344.7773;73784.95772440454;11098.030531019785;-0.0;125137.5811409063;4409914.570209981;836829.943925391;0.0;4159795.8389417185;3.4957835397644192;0.2120823303304979
5706;2019-08-05 16:49:45.133;916;929;269;268;222;8;191;8;10;26;688;293;8;76;222;136;271;856;306;188;190;-114;797;326;321;139;328;257;791;1458.0;-2.0;1282.0;296.0;0.0;1;100;51;1;0;0;1;0;0;1;1;1;0;0;0;50762.0625;11185.25390625;33868.328125;2649.78833007812;792.0;316807;481.0;-1.0;Calculated values ==>;1565016585.133;364.76;366.06000000000006;300.06;299.96000000000004;295.36;273.96000000000004;270.64921214262944;292.26000000000005;273.96000000000004;274.16;275.76000000000005;341.96000000000004;302.46000000000004;273.96000000000004;280.76000000000005;295.36;286.76000000000005;300.26000000000005;358.76;291.96000000000004;292.16;321.26000000000005;352.36;261.76000000000005;242.35481222062532;262.0952818180154;270.64921214262944;303.76000000000005;7970000.0;3260000.0;3210000.0;1390000.0;3279999.9999999995;2570000.0;7909999.999999999;0.243;0.0;0.21366666666666667;0.04933333333333333;0.0;0.243;-0.0024930287224567567;11185.25390625;33868.328125;2649.78833007812;50762.0625;508714.79108093283;511008.5874221322;270744.2563827465;270342.174022639;254001.90873167766;432240.87345082423;464359.3536101161;451795.7641514069;471442.86907493527;525818.980325046;484510.9332412265;451542.803874608;459908.81732628745;467241.12917301146;456444.52100799227;271175.1909119729;500771.70771435706;463980.4924451267;464233.16196380474;201948.4348523538;332137.8522128359;457452.18691675586;192596.92697683888;192596.92697683888;270.0949956785532;3318559.204616828;1602601.803070577;193235.44094950848;1092030.6647780847;0;166;180;83;196;219;186;6;115;118;1188694164614.9128;475552613314.6216;939019630884.5933;55382.15154296603;13066.192823702573;-0.0;66007.60510183271;4410990.980725785;837031.3158092458;0.0;4161388.7420397596;2.818583853720769;0.20880173317086537
5707;2019-08-05 16:50:45.103;923;932;270;268;222;7;195;3;12;20;683;291;10;94;223;141;271;838;307;192;195;-106;776;323;328;140;326;260;774;126.0;-2.0;1236.0;167.0;0.0;1;100;35;1;0;0;1;1;0;0;1;1;0;0;0;37735.91796875;9784.5478515625;22826.51953125;2686.4677734375;790.0;316808;481.0;-1.0;Calculated values ==>;1565016645.103;365.46000000000004;366.36;300.16;299.96000000000004;295.36;273.86;270.30646906291605;292.66;273.46000000000004;274.36;275.16;341.46000000000004;302.26000000000005;274.16;282.56;295.46000000000004;287.26000000000005;300.26000000000005;356.96000000000004;292.36;292.66;321.26000000000005;352.16;262.56;242.56692532238324;262.5002047102346;270.30646906291605;303.86;7759999.999999999;3229999.9999999995;3279999.9999999995;1400000.0;3260000.0;2600000.0;7740000.000000001;0.021;0.0;0.206;0.02783333333333333;0.0;0.021;-0.0024933460340433623;9784.5478515625;22826.51953125;2686.4677734375;37735.91796875;511421.4543361344;512808.54249566083;272285.4596820201;271440.2478016327;254592.02804390705;432409.1687467413;463832.5180901421;451520.07313474844;470718.74820856744;525070.8664737168;483946.02576840913;451265.47346842394;461597.8284548382;467648.48591697606;457599.5138939846;272570.8422007215;499737.05930048047;463449.46532006224;463832.5180901421;201948.4348523538;331298.85215519386;458109.25355589937;191765.74539719487;191765.74539719487;269.744853965262;3319296.319046167;1602776.4640444682;193279.8875159919;1092502.8856135802;0;166;180;83;197;219;186;6;115;118;1188888767265.0056;475636271464.6615;939174653334.6672;53509.39151393603;7413.227643750608;-0.0;5713.402226551892;4411897.956536929;837201.8923156373;0.0;4161986.118263584;1.8878378076334188;0.2170637213590783
5708;2019-08-05 16:51:45.144;928;921;270;268;238;12;197;1;14;15;679;291;13;108;220;146;271;765;313;196;197;-101;686;341;344;142;346;271;689;-1.0;-2.0;1701.0;409.0;0.0;1;100;42;1;0;0;0;0;0;0;1;1;0;0;0;14528.30859375;9295.6513671875;0.0;2687.66967773438;788.0;316809;481.0;-1.0;Calculated values ==>;1565016705.144;365.96000000000004;365.26;300.16;299.96000000000004;296.96000000000004;274.36;272.3289490889957;292.86;273.26000000000005;274.56;274.66;341.06000000000006;302.26000000000005;274.46000000000004;283.96000000000004;295.16;287.76000000000005;300.26000000000005;349.66;292.76000000000005;292.86;321.26000000000005;351.96000000000004;263.06;242.98782864720522;263.95629194202945;272.3289490889957;304.46000000000004;6859999.999999999;3410000.0;3440000.0;1420000.0;3460000.0;2710000.0;6890000.000000001;0.0;0.0;0.28350000000000003;0.06816666666666667;0.0;0.0;-0.0024936628236709277;9295.6513671875;0.0;2687.66967773438;14528.30859375;519323.59268201893;518188.71840033616;281103.1390221498;279752.5906033844;264502.96991902427;431359.6534126046;461683.90579988866;449805.143497955;469955.4082113979;523783.8560653574;482660.0742764988;449674.0832985314;461600.7451658966;464387.8679961816;455307.979487209;282362.09204035724;497393.07511031145;461552.22115826776;461683.90579988866;201948.4348523538;330459.8814860452;458304.5576970204;195744.74325609303;191765.74539719487;271.4259037485846;3319732.1518841838;1602935.5743560975;193324.7025975742;1092693.2365944264;0;166;180;83;197;219;186;6;115;118;1189090505025.435;475720929274.8417;939334062190.0065;72026.12346856788;17897.82735105655;-0.0;0.0;4412944.800685694;837412.9619067732;0.0;4162033.762483558;7.504092603588478;1.0059898414322401
