;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5709;2019-08-05 16:52:45.114;938;888;272;271;254;24;199;6;20;14;679;292;22;105;214;150;271;601;312;199;199;-97;703;341;346;147;346;286;706;-2.0;-1.0;1527.0;196.0;0.0;1;100;92;1;0;0;0;0;0;0;1;1;0;0;0;18264.521484375;13152.755859375;0.0;2820.67333984375;785.0;316810;482.0;-1.0;Calculated values ==>;1565016765.114;366.96000000000004;361.96000000000004;300.36;300.26000000000005;298.56;275.56;272.3289490889957;293.06;273.76000000000005;275.16;274.56;341.06000000000006;302.36;275.36;283.66;294.56;288.16;300.26000000000005;333.26000000000005;293.06;293.06;321.36;351.66;263.46000000000004;244.02132995426717;265.87368984753493;272.3289490889957;304.36;7030000.0;3410000.0;3460000.0;1470000.0;3460000.0;2860000.0;7059999.999999999;0.0;0.0;0.2545;0.03266666666666666;0.0;0.0;-0.0024941370279969225;13152.755859375;0.0;2820.67333984375;18264.521484375;519272.48505078955;512512.76161750464;279810.6248458406;279202.91772245994;270324.6810605581;431359.6534126046;461641.89641367143;447829.7995337651;469175.8739256364;522577.6686217304;480989.2304205841;448101.8625041991;458898.7296759159;463608.28979284817;455856.73325194337;279612.30209250626;470954.6858643863;461641.89641367143;461641.89641367143;202366.40377179522;329201.48028520535;457926.621586052;196723.4712863601;191765.74539719487;271.8187122155356;3320005.2888315064;1603122.550881378;193370.58250464668;1092693.2365944264;0;166;180;83;197;219;186;6;115;118;1189297401525.5337;475807585924.883;939501078640.0862;63906.560538964586;8532.636243123268;-0.0;0.0;4414077.00666678;837633.1056432314;0.0;4162033.762483558;4.534980928555454;0.570303734132417
5710;2019-08-05 16:53:45.125;938;905;278;277;261;26;199;6;36;14;682;291;33;96;215;151;271;639;308;200;199;-102;755;335;340;144;340;294;758;-1.0;-1.0;1255.0;331.0;0.0;1;0;98;1;0;0;0;0;0;0;1;1;1;0;0;21341.40234375;14615.458984375;0.0;4284.62890625;782.0;316811;482.0;-1.0;Calculated values ==>;1565016825.125;366.96000000000004;363.66;300.96000000000004;300.86;299.26000000000005;275.76000000000005;271.6637117239857;293.06;273.76000000000005;276.76000000000005;274.56;341.36;302.26000000000005;276.46000000000004;282.76000000000005;294.66;288.26000000000005;300.26000000000005;337.06;293.16;293.06;321.36;351.36;262.96000000000004;243.40439225979637;266.86631818009863;271.6637117239857;303.96000000000004;7550000.0;3350000.0;3400000.0;1440000.0;3400000.0;2940000.0;7580000.0;0.0;0.0;0.20916666666666667;0.05516666666666667;0.0;0.0;-0.0024946100541914026;14615.458984375;0.0;4284.62890625;21341.40234375;515149.6933091597;510462.7753744625;277213.9781019926;276728.1319522593;269588.06409812334;431720.082569444;462553.1177627961;448516.21810639;469584.9093677517;522243.74873924785;479910.252149199;448104.6302571538;456465.3283880877;464623.95048521506;456981.6823765474;274164.9399207763;470759.5680599511;462683.352311263;462553.1177627961;202366.40377179522;327943.14443680964;457886.7494049049;193954.11240538274;191765.74539719487;270.6796653735516;3320335.39870534;1603353.9950950877;193429.8042119394;1092693.2365944264;0;166;180;83;197;219;186;6;115;119;1189503239255.2524;475894901929.7637;939675110539.8484;53245.90710912735;14560.283807806973;-0.0;0.0;4415053.456212116;837825.5819242429;0.0;4162033.762483558;3.5876124655784376;0.4797603012577669
5711;2019-08-05 16:54:45.105;936;926;289;290;270;31;200;4;46;12;682;292;41;102;214;153;271;734;310;201;200;-130;799;346;348;140;351;296;802;195.0;-2.0;1289.0;358.0;0.0;1;0;98;1;0;0;0;0;0;0;1;1;1;0;0;22454.583984375;15449.904296875;0.0;3881.40380859375;779.0;316812;482.0;-1.0;Calculated values ==>;1565016885.105;366.76;365.76;302.06;302.16;300.16;276.26000000000005;272.8767566201714;293.16;273.56;277.76000000000005;274.36;341.36;302.36;277.26000000000005;283.36;294.56;288.46000000000004;300.26000000000005;346.56000000000006;293.26000000000005;293.16;321.36;351.06000000000006;260.16;242.56692532238324;267.1113755279542;272.8767566201714;304.16;7990000.000000001;3460000.0;3479999.9999999995;1400000.0;3510000.0;2960000.0;8020000.0;0.0325;0.0;0.21483333333333335;0.059666666666666666;0.0;0.0325;-0.00249508189999347;15449.904296875;0.0;3881.40380859375;22454.583984375;511314.78948465775;509686.1131702208;278526.65461556514;278987.2538845901;270469.95558435755;431051.2098666511;461468.0240855677;449511.86895490054;469929.52753194683;522081.72879766906;479781.4659352915;448829.19095531723;456908.54509068775;462860.8226217181;455435.2880278432;271050.7612776743;481263.03253469797;461600.3687944173;461468.0240855677;202366.40377179522;326684.87348024134;455653.4805086035;196559.24730112028;196559.24730112028;271.772622123074;3320700.2436026726;1603604.4562742796;193497.83180116053;1092693.2365944264;0;166;180;83;197;219;186;6;115;119;1189709570455.318;475980073529.7908;939852051539.9047;54342.65488528713;15459.2892480465;-0.0;8609.53524549454;4415949.728705239;838075.6616454183;0.0;4162105.484695251;4.0561910736214415;0.4953903883675273
5712;2019-08-05 16:55:45.126;941;942;285;288;278;43;205;8;51;13;684;293;48;87;209;159;271;802;305;205;205;-154;816;373;374;138;378;280;818;1084.0;-1.0;1948.0;437.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;34133.4296875;27021.11328125;0.0;3673.2783203125;777.0;316813;482.0;-1.0;Calculated values ==>;1565016945.126;367.26;367.36;301.66;301.96000000000004;300.96000000000004;277.46000000000004;275.73799182748917;293.66;273.96000000000004;278.26000000000005;274.46000000000004;341.56000000000006;302.46000000000004;277.96000000000004;281.86;294.06;289.06;300.26000000000005;353.36;293.66;293.66;321.36;350.86;257.76000000000005;242.14157278889297;265.11578078379944;275.73799182748917;303.66;8159999.999999999;3729999.9999999995;3740000.0;1380000.0;3779999.9999999995;2800000.0;8180000.0;0.18066666666666667;0.0;0.32466666666666666;0.07283333333333333;0.0;0.18066666666666667;-0.002495395806962116;27021.11328125;0.0;3673.2783203125;34133.4296875;510614.0562966649;510589.1973165519;275548.1877418584;276825.0807583782;272675.16672951175;429258.0297950786;458067.42872462474;453024.1827406078;470298.1829359995;523579.70295020076;481817.99010100635;452635.49126588914;457605.2194222044;457983.99542935885;451638.4998739686;270044.04268546874;490241.1240704415;458067.42872462474;458067.42872462474;202366.40377179522;325846.0620002231;453512.47676936386;204278.4897423283;204278.4897423283;274.9280294728557;3321171.9754309254;1603958.5052940252;193560.80951996156;1092693.2365944264;0;167;180;83;197;219;186;6;115;119;1189926246264.9875;476063502719.6635;940024912019.641;80759.43499344142;18152.542055135757;-0.0;45851.201642801556;4417075.973500272;838355.8582736921;0.0;4162559.483012444;4.716274574538547;0.44005213639598223
5713;2019-08-05 16:56:45.106;959;955;260;259;240;79;213;33;57;24;688;294;62;88;207;168;271;816;312;211;213;-155;796;393;387;135;397;301;795;1767.0;-1.0;1354.0;18.0;0.0;0;0;69;1;1;0;0;0;0;0;1;1;1;0;0;37665.48046875;31926.59765625;0.0;3976.8701171875;776.0;316814;482.0;-1.0;Calculated values ==>;1565017005.106;369.06000000000006;368.66;299.16;299.06;297.16;281.06;277.76006397333236;294.46000000000004;276.46000000000004;278.86;275.56;341.96000000000004;302.56;279.36;281.96000000000004;293.86;289.96000000000004;300.26000000000005;354.76;294.26000000000005;294.46000000000004;321.36;350.76;257.66;241.49495122638035;267.7187500070086;277.76006397333236;304.36;7959999.999999999;3929999.9999999995;3870000.0000000005;1350000.0;3970000.0000000005;3010000.0;7950000.0;0.29450000000000004;0.0;0.22566666666666665;0.003;0.0;0.29450000000000004;-0.002495552563121636;31926.59765625;0.0;3976.8701171875;37665.48046875;514700.9061345138;514237.2159632786;267001.5805447646;266624.6699633703;259818.7022754496;427788.9520696689;457091.9445458645;450098.19270883244;471777.35084692197;522306.14640807995;479401.5884839101;450778.10816522007;454253.3707518615;454558.54316727264;449379.615135464;271237.9152808745;494577.5201677534;456805.9147808788;457091.9445458645;202366.40377179522;325426.6669566859;453912.286635181;211400.85486591465;211400.85486591465;277.7222464792964;3321770.1002410008;1604449.572475019;193624.53950654867;1092693.2365944264;0;167;180;83;197;219;186;6;115;119;1190154470165.06;476145375419.6896;940199153919.6964;53866.03257321845;727.5342953077991;-0.0;72356.02591074523;4418197.4784373855;838513.1397986726;0.0;4163544.21488896;3.5358588084127276;0.210815351842144
5714;2019-08-05 16:57:45.117;957;961;275;275;245;97;220;73;59;43;704;297;62;83;206;178;271;846;305;219;220;-143;811;417;402;131;420;319;800;3430.0;-1.0;1831.0;227.0;0.0;98;0;98;1;1;0;1;0;0;0;1;1;1;0;0;49111.13671875;35140.73046875;8491.8046875;4215.93896484375;773.0;316815;482.0;-1.0;Calculated values ==>;1565017065.117;368.86;369.26;300.66;300.66;297.66;282.86;280.08794702677847;295.16;280.46000000000004;279.06;277.46000000000004;343.56000000000006;302.86;279.36;281.46000000000004;293.76000000000005;290.96000000000004;300.26000000000005;357.76;295.06;295.16;321.36;350.46000000000004;258.86;240.61611355647437;269.84581860846123;280.08794702677847;303.66;8109999.999999999;4170000.0000000005;4020000.0000000005;1310000.0;4200000.0;3190000.0;8000000.0;0.5716666666666667;0.0;0.30516666666666664;0.03783333333333334;0.0;0.5716666666666667;-0.0024960220412737996;35140.73046875;8491.8046875;4215.93896484375;49111.13671875;513229.02321009565;514654.4218065502;272610.50184360915;272610.50184360915;261334.3502683897;425862.4643146932;455633.3688337087;447021.8439765583;474147.34029804735;522541.1476223502;477529.0121539606;447452.59255144355;450419.3781911958;450380.9618615258;446440.9486390082;270331.1526114352;498509.8356166863;455486.26408881;455633.3688337087;202366.40377179522;324168.52440917626;455793.21295014874;216770.29532546218;216770.29532546218;279.81769250111256;3322493.3712948356;1605008.569341491;193692.8254325352;1092764.014607264;0;167;180;84;197;219;186;6;115;119;1190391213560.677;476225190049.8976;940385188020.1813;70265.09759669282;9043.033716800643;-0.0;136550.05702221426;4419232.094169613;838594.5761262425;0.0;4165285.4180800105;4.511286771432231;0.24656435919227562
5715;2019-08-05 16:58:45.117;904;907;298;298;278;81;186;82;99;59;735;299;102;116;207;179;271;809;307;187;185;-128;741;399;386;129;400;368;732;1349.0;-1.0;39.0;283.0;0.0;89;0;46;1;0;0;1;0;1;0;1;1;1;0;0;42318.0546875;9927.4033203125;24064.505859375;4778.787109375;771.0;316816;482.0;-1.0;Calculated values ==>;1565017125.117;363.56000000000006;363.86;302.96000000000004;302.96000000000004;300.96000000000004;281.26000000000005;278.3517537891185;291.76000000000005;281.36;283.06;279.06;346.66;303.06;283.36;284.76000000000005;293.86;291.06;300.26000000000005;354.06000000000006;291.86;291.66;321.36;350.26;260.36;240.16925963744896;275.2199585193972;278.3517537891185;303.86;7409999.999999999;3990000.0;3860000.0;1290000.0;4000000.0;3679999.9999999995;7320000.0;0.22483333333333333;0.0;0.006500000000000001;0.04716666666666667;0.0;0.22483333333333333;-0.002496334367242299;9927.4033203125;24064.505859375;4778.787109375;42318.0546875;511740.40096071124;512884.1344487179;294848.5208471998;294848.5208471998;279971.0805500281;427324.32861471217;453342.9347915765;443389.0993679986;475947.1467426406;521921.6536668622;471437.0389960471;443867.8425240895;446067.55316991085;454048.1865066946;449979.7782437965;275373.3079081094;499492.8306639888;453490.254938306;453195.4155321804;202366.40377179522;323329.7980282076;457623.99028928275;209916.5134771694;209916.5134771694;277.20350138616305;3323255.281223221;1605384.1371230665;193767.7814831537;1093035.3171951545;0;167;180;84;197;220;186;6;115;119;1190627613560.677;476303190049.8976;940591288020.1813;1517.5718082903898;11683.535989638012;-0.0;54697.206478701635;4419830.283081321;838767.2975404628;0.0;4166879.1452758512;1.7512792076366357;0.0898586525433988
5716;2019-08-05 16:59:45.128;817;811;291;291;257;64;125;67;107;63;784;299;122;134;210;165;271;773;307;108;125;-117;783;383;362;135;383;360;770;3831.0;0.0;228.0;193.0;0.0;23;99;98;1;0;0;1;0;0;1;1;1;0;0;0;56180.765625;15061.7509765625;33386.203125;3701.60327148438;769.0;316817;482.0;-1.0;Calculated values ==>;1565017185.128;354.86;354.26;302.26000000000005;302.26000000000005;298.86;279.56;276.758820704277;285.66;279.86;283.86;279.46000000000004;351.56000000000006;303.06;285.36;286.56;294.16;289.66;300.26000000000005;350.46000000000004;283.96000000000004;285.66;321.36;350.06000000000006;261.46000000000004;241.49495122638035;274.38016830617;276.758820704277;303.86;7830000.0;3829999.9999999995;3620000.0000000005;1350000.0;3829999.9999999995;3600000.0;7700000.0;0.6385000000000001;0.0;0.038;0.03216666666666666;0.0;0.6385000000000001;-0.002496646164829249;15061.7509765625;33386.203125;3701.60327148438;56180.765625;495864.0457498015;496219.39729291445;282668.4145265038;282668.4145265038;267235.0273491349;428538.6833535345;448585.3864188128;446237.683793668;475576.0376865413;527864.9884569978;472503.4161582198;448509.72636209056;450290.22863845585;457316.1643528468;450743.9048158682;272086.30910401203;490625.24920272216;446001.5848834756;448585.3864188128;202366.40377179522;322491.0997442508;457781.8806434878;208151.73322666515;208151.73322666515;276.4552847542299;3324076.255209012;1605592.4182531303;193838.46435904957;1093514.1608746196;0;167;180;84;197;220;187;6;115;119;1190852054700.3704;476382404569.7893;940809728059.8827;9047.266121546108;8029.769741907794;-0.0;153516.8875631863;4419918.339538007;838931.6052055516;0.0;4168614.5808286946;3.271243938012989;0.09816926484556142
5717;2019-08-05 17:00:45.098;807;814;286;285;246;56;154;55;73;62;824;295;83;103;212;153;271;774;305;140;154;-107;895;377;351;137;377;314;872;3735.0;-1.0;26.0;421.0;0.0;98;96;85;1;1;0;1;0;0;1;1;1;0;0;0;85924.609375;37027.58984375;42574.8828125;3231.59716796875;766.0;316818;482.0;-1.0;Calculated values ==>;1565017245.098;353.86;354.56000000000006;301.76000000000005;301.66;297.76000000000005;278.76000000000005;276.14872888175563;288.56;278.66;280.46000000000004;279.36;355.56000000000006;302.66;281.46000000000004;283.46000000000004;294.36;288.46000000000004;300.26000000000005;350.56000000000006;287.16;288.56;321.36;349.76;262.46000000000004;241.92719264551067;269.2639976450953;276.14872888175563;303.66;8950000.0;3770000.0000000005;3510000.0;1370000.0;3770000.0000000005;3140000.0;8720000.0;0.6225;0.0;0.004333333333333333;0.07016666666666667;0.0;0.6225;-0.0024971128689672915;37027.58984375;42574.8828125;3231.59716796875;85924.609375;483280.78127797594;486745.8224343355;272638.4431369941;272266.02362724236;258928.99336445722;428973.91024759493;454733.0192483894;449935.52855606214;475225.00628785643;535552.7220330283;477916.45454181475;451317.3790784347;454033.40692490514;458564.4106705381;450024.57330084767;266249.30395603477;480237.4988273927;452759.26288427605;454733.0192483894;202366.40377179522;321233.1047070471;458479.1509651868;205736.62924814987;205736.62924814987;275.5076038159741;3325259.8745621806;1606026.2790545865;193896.21214107072;1094146.853419876;0;168;180;84;197;220;187;6;115;119;1191065847750.4724;476463963769.82825;941011826959.9791;1058.1952303342864;17734.100273812095;-0.0;155000.25277514913;4420002.50960989;839146.1967729932;0.0;4171184.271511322;2.0980805198645767;0.07439937405638239
5718;2019-08-05 17:01:45.109;862;884;281;279;244;62;179;56;8;60;829;293;25;69;214;149;272;816;302;172;179;-99;858;386;364;144;385;303;827;5403.0;0.0;2467.0;396.0;0.0;47;99;98;1;1;0;1;1;1;0;1;1;0;0;0;90453.28125;36979.70703125;47574.21875;3083.61791992188;763.0;316819;483.0;-1.0;Calculated values ==>;1565017305.109;359.36;361.56000000000006;301.26000000000005;301.06;297.56;279.36;277.0612115527968;291.06;278.76000000000005;273.96000000000004;279.16;356.06000000000006;302.46000000000004;275.66;280.06;294.56;288.06;300.36;354.76;290.36;291.06;321.46000000000004;349.46000000000004;263.26000000000005;243.40439225979637;267.9596281332873;277.0612115527968;303.36;8580000.0;3860000.0;3640000.0;1440000.0;3850000.0;3030000.0;8270000.0;0.9005;0.0;0.4111666666666667;0.066;0.0;0.9005;-0.002497578380304119;36979.70703125;47574.21875;3083.61791992188;90453.28125;495537.64648690436;501595.0466358426;273314.0917663535;272519.73659632326;259900.7590974888;428316.9747201074;456058.7596805061;442787.31820175383;474133.1985427111;536871.075911958;479041.54839518043;445251.96559515793;451368.48825574096;457559.4701794515;447739.3980803372;268232.9164454912;491496.8450560532;455071.91614935885;456058.7596805061;202784.37528459195;319975.17213553557;458194.50311601907;208961.26953130987;208961.26953130987;276.7755808344499;3326729.9597816016;1606643.1195944054;193948.84858164313;1094898.233659664;0;168;180;84;198;221;187;6;115;119;1191280387075.1792;476548279224.713;941196960894.7261;96141.47701166422;16449.393416590807;-0.0;222511.28987935118;4420812.655376965;839431.1114448059;0.0;4174330.777782888;3.823728349236302;0.19608170468006605
5719;2019-08-05 17:02:45.139;887;902;291;291;254;58;174;57;-19;60;810;294;-23;29;213;145;272;837;304;166;174;-94;858;381;359;148;379;292;823;3794.0;-1.0;1400.0;299.0;0.0;98;99;98;1;1;0;1;1;1;0;1;1;0;0;0;93112.8046875;36692.80078125;50163.21875;2853.775390625;761.0;316820;483.0;-1.0;Calculated values ==>;1565017365.139;361.86;363.36;302.26000000000005;302.26000000000005;298.56;278.96000000000004;276.55624918942954;290.56;278.86;271.26000000000005;279.16;354.16;302.56;270.86;276.06;294.46000000000004;287.66;300.36;356.86;289.76000000000005;290.56;321.46000000000004;349.26;263.76000000000005;244.22491754036054;266.62003547228215;276.55624918942954;303.56;8580000.0;3810000.0;3590000.0;1480000.0;3790000.0;2920000.0;8230000.0;0.6323333333333333;0.0;0.23333333333333334;0.049833333333333334;0.0;0.6323333333333333;-0.002497888057346903;36692.80078125;50163.21875;2853.775390625;93112.8046875;499279.20815494505;504533.7816808795;277749.3538568115;277749.3538568115;263472.887006643;428684.9695293014;456187.1947226435;441119.9444453324;473616.1702404082;535700.3104091408;480493.9740271292;440529.5426629982;447930.95704444684;458384.57207832125;448063.69373486855;268232.9164454912;495047.2725951699;455066.4648223092;456187.1947226435;202784.37528459195;319136.5849023705;458078.14674791717;207602.23020819708;207602.23020819708;276.23741093977594;3328260.442022376;1607257.3641279994;193998.35159834623;1095713.1195444318;0;168;180;84;198;221;187;6;115;119;1191497395525.0757;476635923024.67126;941375550144.641;54487.46665533158;12482.04984089605;-0.0;157188.55922796825;4422068.52419419;839672.3273528502;0.0;4177496.5252733114;2.498702353733023;0.12248522075282255
5720;2019-08-05 17:03:45.110;894;901;294;293;260;52;164;53;-33;59;782;296;-26;6;214;147;272;840;305;150;163;-93;829;375;353;148;373;279;796;4854.0;-1.0;1646.0;294.0;0.0;98;99;98;1;1;0;1;1;1;0;1;1;0;0;0;91251.484375;35424.6484375;48206.7734375;2711.68188476562;759.0;316821;483.0;-1.0;Calculated values ==>;1565017425.11;362.56000000000006;363.26;302.56;302.46000000000004;299.16;278.36;275.94376602880345;289.56;278.46000000000004;269.86;279.06;351.36;302.76000000000005;270.56;273.76000000000005;294.56;287.86;300.36;357.16;288.16;289.46000000000004;321.46000000000004;349.06000000000006;263.86;244.22491754036054;264.9883086891361;275.94376602880345;303.66;8290000.000000001;3750000.0;3529999.9999999995;1480000.0;3729999.9999999995;2790000.0;7959999.999999999;0.8089999999999999;0.0;0.2743333333333334;0.049;0.0;0.8089999999999999;-0.0024981972024780085;35424.6484375;48206.7734375;2711.68188476562;91251.484375;502864.99632488156;506707.33587774925;281449.9356458595;280957.5260258988;266948.2854339434;429116.5711722346;455791.0411039191;441829.9780344663;473517.12562869187;533768.7218736382;482271.8079741194;442825.157962246;447252.24217684346;459476.5002161113;449486.15677823464;269705.342978502;498005.0057815798;453830.29482252937;455652.03877278225;202784.37528459195;318298.0250993184;458181.36669596087;206244.58374064838;206244.58374064838;275.6915596631114;3329796.068518387;1607858.0523979901;194044.70799251544;1096532.4732662598;0;168;180;84;198;221;187;6;115;119;1191710892284.9194;476724680104.6063;941546767349.5157;64628.92650127072;12344.902364810312;-0.0;201770.6311209963;4423060.681028741;839879.1186236335;0.0;4180486.4060495156;3.228334954956384;0.1487299225491217
5721;2019-08-05 17:04:45.100;889;892;289;288;256;48;166;49;-15;55;752;297;-10;12;215;146;272;834;304;151;165;-97;814;370;350;138;370;267;782;4030.0;0.0;1787.0;377.0;0.0;99;0;98;1;1;0;1;1;1;0;1;1;1;0;0;90422.9140625;34758.62890625;47503.94921875;3481.8115234375;756.0;316822;483.0;-1.0;Calculated values ==>;1565017485.1;362.06000000000006;362.36;302.06;301.96000000000004;298.76000000000005;277.96000000000004;275.4277932560699;289.76000000000005;278.06;271.66;278.66;348.36;302.86;272.16;274.36;294.66;287.76000000000005;300.36;356.56000000000006;288.26000000000005;289.66;321.46000000000004;348.76;263.46000000000004;242.14157278889297;263.43189868330234;275.4277932560699;303.56;8140000.000000001;3700000.0;3500000.0;1380000.0;3700000.0;2670000.0;7820000.0;0.6716666666666666;0.0;0.29783333333333334;0.06283333333333334;0.0;0.6716666666666666;-0.0024986599212665833;34758.62890625;47503.94921875;3481.8115234375;90422.9140625;503456.82770539925;506647.06107805803;280341.51831216767;279846.0323831098;266182.32528125827;429467.9694778635;456563.9833628716;446714.9418639818;474414.58502107876;531588.2784864492;483789.6732107441;447381.3439610419;450269.4435799883;460084.65883579507;450250.3044942015;270546.3088759225;498427.46222930506;454482.9008172104;456426.3261694534;202784.37528459195;317040.2365367038;459335.47050702886;204700.60798163092;204700.60798163092;275.0761857013824;3331309.769513387;1608442.8155658403;194096.31183551782;1097329.929690296;0;168;180;84;198;221;187;6;115;120;1191921757134.953;476810465804.61993;941710540049.5417;72079.93577462684;15999.557195345838;-0.0;169075.7740494874;4424199.731674468;840115.2830860341;0.0;4183576.2776953094;2.9990914632878978;0.16159633872228932
5722;2019-08-05 17:05:45.121;885;888;289;288;256;45;171;45;0;51;727;297;-1;25;216;146;272;833;301;158;171;-108;806;368;347;134;367;253;776;3590.0;-1.0;1800.0;510.0;0.0;99;0;98;1;1;0;1;1;1;0;1;1;1;0;0;89203.9453125;34073.76953125;47010.4296875;3329.52490234375;754.0;316823;483.0;-1.0;Calculated values ==>;1565017545.121;361.66;361.96000000000004;302.06;301.96000000000004;298.76000000000005;277.66;275.2199585193972;290.26000000000005;277.66;273.16;278.26000000000005;345.86;302.86;273.06;275.66;294.76000000000005;287.76000000000005;300.36;356.46000000000004;288.96000000000004;290.26000000000005;321.46000000000004;348.56000000000006;262.36;241.2770596917726;261.54996906429363;275.2199585193972;303.26000000000005;8059999.999999999;3679999.9999999995;3470000.0000000005;1340000.0;3670000.0000000005;2530000.0;7759999.999999999;0.5983333333333333;0.0;0.3;0.08499999999999999;0.0;0.5983333333333333;-0.0024989677334642997;34073.76953125;47010.4296875;3329.52490234375;89203.9453125;503584.764756938;506605.132736893;280948.90296762466;280438.7221093652;266508.4769327922;429606.4342157736;457736.81442214;451240.1647536638;474537.9868576211;530100.4252156385;485403.3812010914;451113.97125799494;454358.44449939404;460687.71808047325;450612.58500815433;271020.9980856597;498836.7252761028;455958.4348916366;457736.81442214;202784.37528459195;316201.74473053816;458847.0651413366;203744.38450748476;203744.38450748476;274.6981118178694;3332807.1839235155;1609016.619648719;194153.09283893617;1098117.825183381;0;168;180;84;198;221;187;6;115;120;1192130930320.4646;476892094364.8197;941866594649.9236;74248.73407385372;21683.727853877404;-0.0;151972.13723226872;4425419.564051477;840429.4203717944;0.0;4186252.6133522806;2.936780739638664;0.1749906946595318
5723;2019-08-05 17:06:45.141;884;889;289;288;257;45;177;43;6;49;709;296;4;33;217;148;272;835;297;167;177;-117;792;367;347;130;367;247;763;3085.0;0.0;1960.0;418.0;0.0;99;0;47;1;1;0;1;1;1;0;1;1;1;0;0;83799.5390625;29117.54296875;45982.33984375;3266.03857421875;751.0;316824;484.0;-1.0;Calculated values ==>;1565017605.141;361.56000000000006;362.06000000000006;302.06;301.96000000000004;298.86;277.66;275.1157276137837;290.86;277.46000000000004;273.76000000000005;278.06;344.06000000000006;302.76000000000005;273.56;276.46000000000004;294.86;287.96000000000004;300.36;356.66;289.86;290.86;321.56;348.26;261.46000000000004;240.39332010688793;260.72004837742526;275.1157276137837;302.86;7920000.0;3670000.0000000005;3470000.0000000005;1300000.0;3670000.0000000005;2470000.0;7630000.0;0.5141666666666667;0.0;0.3266666666666667;0.06966666666666667;0.0;0.5141666666666667;-0.00249942844944498;29117.54296875;45982.33984375;3266.03857421875;83799.5390625;504663.37186928844;507854.9191373018;282394.09493580787;281845.242203091;267646.57165735983;429675.2189834977;458549.4983502949;453038.1541300931;474855.74369336525;528733.9512202289;485979.2172427951;452791.08330226666;456334.5128562176;460823.58251197264;451087.79505189415;271901.8206554688;500314.04811580916;457192.23189894925;458549.4983502949;203202.34940748036;314944.0575458753;458568.17846110003;203595.250739323;203595.250739323;274.63574857449856;3334249.3601914165;1609543.3894508085;194208.0741888997;1098893.023242477;0;168;180;84;198;221;187;6;115;120;1192339199720.3984;476971320764.79456;942016644649.8759;81484.68177431825;17763.113964617132;-0.0;131088.97564664137;4426717.775109288;840758.2536280713;0.0;4188612.242239724;2.939246643307044;0.1805117666953518
5724;2019-08-05 17:07:45.112;877;879;287;285;256;42;181;42;7;47;697;294;6;45;219;149;272;826;296;174;180;-116;783;364;345;134;364;253;756;2987.0;0.0;1735.0;248.0;0.0;98;100;1;1;1;0;1;1;1;0;1;1;0;0;0;79340.7421875;25842.380859375;45394.08203125;2645.81323242188;749.0;316825;484.0;-1.0;Calculated values ==>;1565017665.112;360.86;361.06000000000006;301.86;301.66;298.76000000000005;277.36;274.8017692304317;291.26000000000005;277.36;273.86;277.86;342.86;302.56;273.76000000000005;277.66;295.06;288.06;300.36;355.76;290.56;291.16;321.56;348.06000000000006;261.56;241.2770596917726;261.54996906429363;274.8017692304317;302.76000000000005;7830000.0;3640000.0;3450000.0;1340000.0;3640000.0;2530000.0;7559999.999999999;0.49783333333333335;0.0;0.2891666666666667;0.04133333333333333;0.0;0.49783333333333335;-0.002499734924149622;25842.380859375;45394.08203125;2645.81323242188;79340.7421875;504461.9770944774;507078.8234677094;282121.8279794782;281018.9709626289;267669.7082766118;429879.7862731237;459404.8588603953;452120.2602669936;474149.3184965571;527050.0530330762;485079.32940038736;451994.87677527976;456806.6196380586;461555.367892846;451768.9547489059;272506.1177913102;499677.6569039968;458464.43444099964;459270.9065923585;203202.34940748036;314105.63291466556;458040.79930034705;203258.42440291902;203258.42440291902;274.4913563394504;3335608.205441373;1610001.1674493481;194257.31580896035;1099654.1253802907;0;168;180;84;198;221;187;6;115;120;1192546699380.2466;477050482484.73663;942166572149.7662;71962.54753736158;10531.004829093692;-0.0;127451.54738330928;4427995.8839679435;840993.9239887568;0.0;4190765.7052529585;2.841616565793297;0.1556932683419675
5725;2019-08-05 17:08:48.112;867;870;286;285;254;38;182;39;-7;46;696;292;-4;42;219;147;272;820;295;179;182;-110;782;359;340;136;359;254;757;2974.0;-1.0;1489.0;107.0;0.0;100;99;1;1;1;0;1;1;1;0;1;1;0;0;0;79507.0546875;25957.771484375;45648.2890625;2521.53564453125;748.0;316826;484.0;-1.0;Calculated values ==>;1565017728.112;359.86;360.16;301.76000000000005;301.66;298.56;276.96000000000004;274.27422755570615;291.36;277.06;272.46000000000004;277.76000000000005;342.76;302.36;272.76000000000005;277.36;295.06;287.86;300.36;355.16;291.06;291.36;321.56;347.96000000000004;262.16;241.71165711629368;261.6868853414304;274.27422755570615;302.66;7820000.0;3590000.0;3400000.0;1360000.0;3590000.0;2540000.0;7570000.0;0.49566666666666664;0.0;0.24816666666666667;0.017833333333333333;0.0;0.49566666666666664;-0.0024998879604399356;25957.771484375;45648.2890625;2521.53564453125;79507.0546875;503140.34370900557;505751.20735935494;281448.88717754994;280905.2176913761;266810.77151930414;430214.79039162316;460321.6524175668;450174.05960048403;473794.00437491824;526870.1354650808;484748.1458449922;450555.53195612336;456277.67593644746;462316.2933191314;452361.1404031271;272575.2908986028;498731.7598084857;459924.3028570762;460321.6524175668;203202.34940748036;313686.43059754226;458332.3870242633;202396.06954971273;202396.06954971273;274.13366564715113;3336998.1236640294;1610454.418782356;194302.5301116337;1100450.746127361;0;168;180;84;198;221;187;6;115;120;1192762474380.2466;477135532484.73663;942326277149.7662;61490.23786426641;4564.197661629486;-0.0;127845.11390816633;4429163.595840207;841126.0070105507;0.0;4192999.551039259;2.6157539080775067;0.12248192908374032
5726;2019-08-05 17:09:45.133;865;870;283;282;249;33;185;34;-24;44;692;289;-21;35;220;143;272;822;295;183;184;-104;784;354;336;137;354;250;760;2878.0;-1.0;1349.0;224.0;0.0;100;99;1;1;1;0;1;1;1;0;1;1;0;0;0;79554.3984375;25836.470703125;45774.4296875;2468.0048828125;745.0;316827;485.0;-1.0;Calculated values ==>;1565017785.133;359.66;360.16;301.46000000000004;301.36;298.06;276.46000000000004;273.7412296467126;291.66;276.56;270.76000000000005;277.56;342.36;302.06;271.06;276.66;295.16;287.46000000000004;300.36;355.36;291.46000000000004;291.56;321.66;347.66;262.76000000000005;241.92719264551067;261.13683023647616;273.7412296467126;302.66;7840000.000000001;3540000.0;3360000.0;1370000.0;3540000.0;2500000.0;7600000.0;0.4796666666666667;0.0;0.22483333333333333;0.037333333333333336;0.0;0.4796666666666667;-0.0025003462639464004;25836.470703125;45774.4296875;2468.0048828125;79554.3984375;502680.21209229616;505490.1925844397;279525.6554654158;279013.54655902984;264699.5650726113;430542.39183029096;461334.57894103305;448733.99862954917;473469.3076824459;526776.0342383175;484883.9702264139;449117.40996707126;456083.53771632724;463201.08628054545;452663.0308660199;272437.36464282265;498739.08391799394;461072.8280474078;461203.7611688854;203620.32615720207;312428.86344474956;458782.81324599974;200707.83940765623;200707.83940765623;273.4519522732725;3338257.8240951514;1610864.6075988882;194342.0451935716;1101174.775965899;0;168;180;84;198;221;187;6;115;120;1192955205359.937;477213366149.6117;942469970069.5355;55764.548131722266;9634.79902329816;-0.0;124951.2104714696;4430092.204887643;841238.4571478661;0.0;4195001.592593329;2.5695649378709717;0.12779237258890033
5727;2019-08-05 17:10:45.113;862;868;280;278;242;26;187;28;-24;40;686;288;-24;45;222;140;271;814;295;188;187;-100;764;345;328;137;345;264;746;2598.0;-2.0;911.0;261.0;0.0;100;99;100;1;0;0;1;1;1;0;1;1;0;0;0;67302.1171875;14800.0166015625;44728.625;2624.9755859375;742.0;316828;485.0;-1.0;Calculated values ==>;1565017845.113;359.36;359.96000000000004;301.16;300.96000000000004;297.36;275.76000000000005;272.7676641592781;291.86;275.96000000000004;270.76000000000005;277.16;341.76;301.96000000000004;270.76000000000005;277.66;295.36;287.16;300.26000000000005;354.56000000000006;291.96000000000004;291.86;321.66;347.36;263.16;241.92719264551067;263.0348170998261;272.7676641592781;302.66;7640000.000000001;3450000.0;3279999.9999999995;1370000.0;3450000.0;2640000.0;7459999.999999999;0.433;0.0;0.15183333333333332;0.0435;0.0;0.433;-0.002500803357439323;14800.0166015625;44728.625;2624.9755859375;67302.1171875;504026.41102510365;506430.4558915188;279449.92034431983;278397.3064185;262784.3948134758;431113.4868728058;462809.007156312;446088.66717322776;473078.44118532055;525061.1040996358;483151.37359895156;446088.66717322776;454987.66090120346;464793.3777940636;453797.4328181856;273453.50451412355;498899.4257125098;462937.3049801028;462809.007156312;203620.32615720207;311171.3556482807;459187.24286811694;198106.64372934835;198106.64372934835;272.38652737530765;3339481.22045765;1611203.1321140702;194384.47255032338;1101928.7166911603;0;168;180;84;198;221;187;6;115;120;1193154338960.0002;477295538749.6378;942624118669.5846;37651.93722622902;11357.006062536433;-0.0;114616.12336387527;4430870.4161089705;841413.3305464007;0.0;4196997.321577775;2.632591216035422;0.12456011779197206
5728;2019-08-05 17:11:45.124;857;863;277;276;238;18;191;20;-13;35;686;286;-16;50;222;136;271;807;294;192;190;-99;762;336;324;136;337;261;748;2643.0;-1.0;1212.0;389.0;0.0;1;99;100;1;0;0;1;1;1;0;1;1;0;0;0;62768.11328125;14773.5849609375;40520.6953125;2602.98413085938;741.0;316829;484.0;-1.0;Calculated values ==>;1565017905.124;358.86;359.46000000000004;300.86;300.76000000000005;296.96000000000004;274.96000000000004;271.77519066394296;292.26000000000005;275.16;271.86;276.66;341.76;301.76000000000005;271.56;278.16;295.36;286.76000000000005;300.26000000000005;353.86;292.36;292.16;321.56;347.26;263.26000000000005;241.71165711629368;262.63441904999945;271.77519066394296;302.56;7620000.0;3360000.0;3240000.0;1360000.0;3370000.0000000005;2610000.0;7480000.0;0.4405;0.0;0.20199999999999999;0.06483333333333334;0.0;0.4405;-0.0025009554526053655;14773.5849609375;40520.6953125;2602.98413085938;62768.11328125;503504.0612201581;505568.5857473592;277680.8886517524;277177.72219204187;261198.75581671734;431660.74602318485;463916.3955864664;448114.234051072;472720.47428543336;525298.6781406933;483283.2307866547;447721.03043802077;456106.798836512;465955.1604334242;454775.9690091629;273607.6755797966;497716.9578239878;464043.250245121;463789.4431266071;203202.34940748036;310752.19949742197;459443.1041840647;195447.31196356108;195447.31196356108;271.28696337950674;3340565.3377661225;1611449.6239762914;194428.04686857093;1102639.2579376334;0;168;180;84;198;221;187;6;115;120;1193349974820.51;477377453764.8513;942781647544.9951;51038.7182616772;17115.727195629323;-0.0;118204.70877732176;4431609.640406243;841650.6468241798;0.0;4198937.850882503;3.2187903202693895;0.17870102398939822
5729;2019-08-05 17:12:45.114;860;869;273;272;231;8;194;10;-2;28;686;285;-6;56;223;136;271;805;295;195;194;-99;749;327;322;136;329;258;742;1396.0;-1.0;1573.0;453.0;0.0;1;94;77;1;0;0;1;0;0;1;1;1;0;0;0;51319.66796875;12764.6806640625;31815.7890625;2536.87280273438;738.0;316830;484.0;-1.0;Calculated values ==>;1565017965.114;359.16;360.06000000000006;300.46000000000004;300.36;296.26000000000005;273.96000000000004;270.7629442988711;292.56;274.16;272.96000000000004;275.96000000000004;341.76;301.66;272.56;278.76000000000005;295.46000000000004;286.76000000000005;300.26000000000005;353.66;292.66;292.56;321.56;346.96000000000004;263.26000000000005;241.71165711629368;262.23063862743834;270.7629442988711;302.66;7490000.000000001;3270000.0000000005;3220000.0000000005;1360000.0;3290000.0;2580000.0;7420000.0;0.2326666666666667;0.0;0.26216666666666666;0.0755;0.0;0.2326666666666667;-0.0025014109287799895;12764.6806640625;31815.7890625;2536.87280273438;51319.66796875;505066.9480759645;506913.59802283265;276261.3001503219;275768.83969549806;258945.2030601184;432184.1853817459;464590.75651619944;450090.1774035204;472036.2627623985;525535.8358814964;483524.3183456203;449576.36570749746;457332.60951916117;467224.514211103;456279.5661186898;274666.32925872086;497995.0780749273;464716.82012134243;464590.75651619944;203202.34940748036;309494.7701623936;459443.1041840647;192565.83678520433;192565.83678520433;270.0858723060182;3341515.9108214388;1611679.0712756116;194470.87187100083;1103241.9615068482;0;168;180;84;198;221;188;6;115;120;1193543742520.5408;477459040164.86426;942937321595.0199;67514.2979654352;20149.23368861396;-0.0;63291.1313240782;4432597.417551326;841961.1364080411;0.0;4200450.064139366;3.2038025676907798;0.2582725280694815
5730;2019-08-05 17:13:45.125;870;878;268;267;223;2;197;2;3;21;682;285;0;65;224;139;271;780;292;198;197;-99;718;320;323;135;325;258;717;185.0;0.0;723.0;180.0;0.0;1;90;49;1;0;0;0;0;0;0;1;1;0;0;0;16535.478515625;10073.0078125;0.0;2534.052734375;737.0;316831;484.0;0.0;Calculated values ==>;1565018025.125;360.16;360.96000000000004;299.96000000000004;299.86;295.46000000000004;273.36;269.9613774848165;292.86;273.36;273.46000000000004;275.26000000000005;341.36;301.66;273.16;279.66;295.56;287.06;300.26000000000005;351.16;292.96000000000004;292.86;321.56;346.86;263.26000000000005;241.49495122638035;262.23063862743834;269.9613774848165;302.36;7180000.0;3200000.0;3229999.9999999995;1350000.0;3250000.0;2580000.0;7170000.0;0.030833333333333334;0.0;0.12050000000000001;0.030000000000000002;0.0;0.030833333333333334;0.0;10073.0078125;0.0;2534.052734375;16535.478515625;509108.54982321715;510264.7262327915;276214.05277021305;275690.3425203741;257204.22835078332;432574.8076454491;464822.51476538973;450729.5665826653;471484.10707214737;525127.1243201571;483524.3183456203;450346.3118233077;458425.9422942382;467913.48876255186;457820.7996193945;277719.9830858316;496818.52473865275;464948.54495889693;464822.51476538973;203202.34940748036;309075.640036128;459597.5905597102;190355.09254786713;190355.09254786713;269.1553510391451;3342081.474042287;1611869.4202369025;194513.13733099966;1103507.1416894621;0;168;180;84;198;221;188;6;115;120;1193737277995.2764;477540355069.7531;943092149974.8083;31375.124121193185;8077.2749403552925;-0.0;8462.745518373615;4433421.647148649;842196.4004367936;0.0;4201048.122736215;3.800659511530557;0.403976916033194
5731;2019-08-05 17:14:45.135;883;844;261;259;243;16;200;2;9;16;680;285;7;75;216;144;271;613;295;201;199;-98;668;342;345;140;347;275;670;-2.0;-1.0;1632.0;417.0;0.0;1;99;78;1;0;0;0;0;0;0;1;1;0;0;0;16777.115234375;11585.248046875;0.0;2729.48120117188;734.0;316832;484.0;-1.0;Calculated values ==>;1565018085.135;361.46000000000004;357.56000000000006;299.26000000000005;299.06;297.46000000000004;274.76000000000005;272.43898195401505;293.16;273.36;274.06;274.76000000000005;341.16;301.66;273.86;280.66;294.76000000000005;287.56;300.26000000000005;334.46000000000004;293.26000000000005;293.06;321.56;346.56000000000006;263.36;242.56692532238324;264.4750485637546;272.43898195401505;302.66;6680000.0;3420000.0000000005;3450000.0;1400000.0;3470000.0000000005;2750000.0;6700000.0;0.0;0.0;0.272;0.06949999999999999;0.0;0.0;-0.002502016338352135;11585.248046875;0.0;2729.48120117188;16777.115234375;514994.5235334445;509762.67675800854;278062.85632429644;276771.11168272403;268141.4823738249;431298.55289687274;461926.1883924594;448407.9913907695;470324.29699050833;523566.6001411238;481519.7864986564;448141.0472559794;456915.21818313224;463720.2257560294;454864.10656491184;392693.369114635;477274.0844165122;462057.68729304615;461794.573190275;203202.34940748036;307818.28838856175;458923.2969905021;195949.65151647723;190355.09254786713;271.51219587627054;3342359.125257651;1612049.9357832796;194557.00742425272;1103507.1416894621;0;168;180;84;198;221;188;6;115;120;1193937711395.2446;477622868819.74;943252076624.783;68668.6684458075;18276.668360444728;-0.0;0.0;4434255.484369621;842416.0532336311;0.0;4201118.657369336;6.073837325153402;0.7801168577562109
5732;2019-08-05 17:15:45.136;893;840;263;263;251;22;201;6;11;15;682;284;10;76;214;147;271;516;292;203;200;-98;700;336;341;144;341;285;702;-1.0;-1.0;1478.0;215.0;0.0;1;99;98;1;0;0;0;0;0;0;1;1;0;0;0;18745.859375;13591.4296875;0.0;2811.15869140625;732.0;316833;484.0;-1.0;Calculated values ==>;1565018145.136;362.46000000000004;357.16;299.46000000000004;299.46000000000004;298.26000000000005;275.36;271.77519066394296;293.26000000000005;273.76000000000005;274.26000000000005;274.66;341.36;301.56;274.16;280.76000000000005;294.56;287.86;300.26000000000005;324.76000000000005;293.46000000000004;293.16;321.56;346.36;263.36;243.40439225979637;265.74818594083865;271.77519066394296;302.36;7000000.0;3360000.0;3410000.0;1440000.0;3410000.0;2850000.0;7020000.0;0.0;0.0;0.24633333333333332;0.035833333333333335;0.0;0.0;-0.0025023182305484704;13591.4296875;0.0;2811.15869140625;18745.859375;513665.9259671257;506458.2476992408;275160.25112437387;275160.25112437387;269264.47089523374;431660.74602318485;462662.95063466055;446789.11338597245;469684.23962315626;522970.4202679599;480206.30170439824;446651.73005440104;455391.2189624211;464348.21314709936;456276.65184658923;280040.3911469265;456709.5036193669;462923.40992144315;462532.55491292337;203202.34940748036;306980.0860723078;458297.0152287529;195218.19642799548;190355.09254786713;271.19466888023226;3342655.154979451;1612259.7449275735;194603.18019283508;1103507.1416894621;0;168;180;84;198;221;188;6;115;120;1194143514824.996;477708070239.6371;943420079424.5801;61970.302543981656;9426.991007027142;-0.0;0.0;4435344.160604189;842646.9209091449;0.0;4201118.657369336;4.3528065145392425;0.5212065797582719
5733;2019-08-05 17:16:45.126;893;847;270;270;258;23;201;4;12;14;686;284;11;77;215;148;271;601;292;203;200;-145;752;335;340;146;340;290;755;-3.0;0.0;1351.0;250.0;0.0;1;99;98;1;0;0;0;0;0;0;1;1;0;0;0;19968.318359375;14579.5048828125;0.0;2847.17333984375;732.0;316834;483.0;0.0;Calculated values ==>;1565018205.126;362.46000000000004;357.86;300.16;300.16;298.96000000000004;275.46000000000004;271.6637117239857;293.26000000000005;273.56;274.36;274.56;341.76;301.56;274.26000000000005;280.86;294.66;287.96000000000004;300.26000000000005;333.26000000000005;293.46000000000004;293.16;321.46000000000004;346.36;258.66;243.81672145450628;266.37251300914875;271.6637117239857;302.36;7520000.0;3350000.0;3400000.0;1460000.0;3400000.0;2900000.0;7550000.0;0.0;0.0;0.22516666666666665;0.041666666666666664;0.0;0.0;0.0;14579.5048828125;0.0;2847.17333984375;19968.318359375;509334.3926934023;502727.7308255049;273708.8445545537;273708.8445545537;268544.48824712436;431720.082569444;462813.4765079522;445962.0087519238;469312.4599435663;522984.42260431015;479599.10854912066;445822.5012352784;454680.30824822607;464623.95048521506;456576.8683572093;274412.7411211691;464565.31051406317;463073.39619993564;462683.352311263;202784.37528459195;306980.0860723078;453099.1633984487;193863.7864218322;190355.09254786713;270.64300165773216;3342977.7193575976;1612494.4635893987;194650.32510097517;1103507.1416894621;0;168;180;84;198;221;188;6;115;120;1194347780775.0286;477795055739.65094;943592550674.6075;56764.11639465896;10801.474040692356;-0.0;0.0;4436333.449186587;842815.4633561457;0.0;4201118.657369336;3.8771353652189418;0.4747123831181586
5734;2019-08-05 17:17:45.107;896;847;280;281;265;29;202;2;15;13;689;285;13;75;213;150;272;684;295;205;202;-194;791;348;350;146;353;291;794;339.0;-2.0;1366.0;330.0;0.0;1;99;98;1;0;0;0;0;0;0;1;1;0;0;0;21346.19140625;15214.447265625;0.0;2868.07348632812;732.0;316835;478.0;-1.0;Calculated values ==>;1565018265.107;362.76;357.86;301.16;301.26000000000005;299.66;276.06;273.0942459734351;293.36;273.36;274.66;274.46000000000004;342.06000000000006;301.66;274.46000000000004;280.66;294.46000000000004;288.16;300.36;341.56000000000006;293.66;293.36;320.96000000000004;346.36;253.76000000000002;243.81672145450628;266.49643012054327;273.0942459734351;302.66;7909999.999999999;3479999.9999999995;3500000.0;1460000.0;3529999.9999999995;2910000.0;7940000.000000001;0.0565;0.0;0.22766666666666666;0.055;0.0;0.0565;-0.0025023182305484704;15214.447265625;0.0;2868.07348632812;21346.19140625;506434.7410540237;499203.9545808655;275142.19971547;275578.8264254325;268977.0417725256;430925.7729439634;461426.65108166065;446185.9460979395;469212.77825340634;523216.91712690325;479591.1047498387;445906.92813729594;454251.23465672845;462427.4660375804;454682.3601576184;271967.4030738142;473974.45418531203;461824.31338027015;461426.65108166065;200694.54348549087;306980.0860723078;447898.8248235065;196407.62836700547;196407.62836700547;271.719571211222;3343321.8979156385;1612742.6679018054;194697.93707610545;1103507.1416894621;0;168;180;84;198;221;188;6;115;120;1194554715225.6667;477882627999.9211;943766795480.145;56866.19700340931;13832.015805107558;-0.0;14973.574783378017;4437280.068610053;843020.6774337844;0.0;4201243.397645982;4.737823269614738;0.5063551173521809
5735;2019-08-05 17:18:45.107;905;862;282;285;272;42;206;6;24;13;687;285;24;62;208;156;272;740;293;208;206;-201;857;367;367;146;372;276;858;1717.0;-1.0;1583.0;405.0;0.0;0;99;1;1;0;1;0;0;0;0;1;1;0;0;0;34636.45703125;28128.490234375;0.0;2711.8662109375;733.0;316836;472.0;-1.0;Calculated values ==>;1565018325.107;363.66;359.36;301.36;301.66;300.36;277.36;275.1157276137837;293.76000000000005;273.76000000000005;275.56;274.46000000000004;341.86;301.66;275.56;279.36;293.96000000000004;288.76000000000005;300.36;347.16;293.96000000000004;293.76000000000005;320.36;346.46000000000004;253.06000000000003;243.81672145450628;264.60387354146746;275.1157276137837;302.46000000000004;8570000.0;3670000.0000000005;3670000.0000000005;1460000.0;3720000.0000000005;2760000.0;8580000.0;0.2861666666666667;0.0;0.2638333333333333;0.06749999999999999;0.0;0.2861666666666667;-0.0025021673522469356;28128.490234375;0.0;2711.8662109375;34636.45703125;502019.02686287335;495537.64648690436;271897.82563791244;273034.24744794355;268232.9164454912;429675.2189834977;459321.57921969576;450210.48221916886;469212.77825340634;524209.9456029727;481400.4656278557;450210.48221916886;455113.6716874928;458804.85714063374;452259.156354661;268280.74139973044;476058.4426665927;459595.91619260935;459321.57921969576;198186.82848740023;307399.1840295507;447145.1617392353;202429.2399064278;202429.2399064278;274.1830711673619;3343788.419985951;1613103.8590476387;194744.43657358267;1103507.1416894621;0;168;181;84;198;221;188;6;115;120;1194769815225.6667;477970227999.9211;943936895480.145;65372.951096844845;16518.324723714504;-0.0;73514.02443348018;4438298.728177555;843273.5969381912;0.0;4201980.794306123;5.039024128323911;0.3632534193862914
5736;2019-08-05 17:19:45.128;931;888;260;259;242;75;214;31;39;23;677;287;47;69;205;165;272;771;290;213;213;-186;792;392;386;139;397;298;791;536.0;0.0;818.0;201.0;0.0;0;0;48;1;0;1;0;0;0;0;1;1;1;0;0;36208.765625;30159.13671875;0.0;3913.60400390625;753.0;316837;466.0;-1.0;Calculated values ==>;1565018385.128;366.26;361.96000000000004;299.16;299.06;297.36;280.66;277.66079706904804;294.56;276.26000000000005;277.06;275.46000000000004;340.86;301.86;277.86;280.06;293.66;289.66;300.36;350.26;294.46000000000004;294.46000000000004;319.76000000000005;348.46000000000004;254.56000000000003;242.35481222062532;267.35522164206344;277.66079706904804;302.16;7920000.0;3920000.0000000005;3860000.0;1390000.0;3970000.0000000005;2980000.0;7909999.999999999;0.08933333333333333;0.0;0.13633333333333333;0.033499999999999995;0.0;0.08933333333333333;-0.0024991214391915963;30159.13671875;0.0;3913.60400390625;36208.765625;511201.1190150832;505313.08635087434;267217.28940071387;266837.27178676124;260676.1983665917;427865.30569749116;457397.281293866;448181.2357039259;471147.87813747115;521394.9640247177;478963.80482254835;449280.9268942601;452252.0768414696;454262.9245889542;449100.46966999804;271901.8206554688;488206.5975441129;457254.8663541744;457254.8663541744;195679.20071851107;315782.5089487807;450009.2576439307;208517.47421891402;208517.47421891402;276.64040435848017;3344379.003472418;1613589.7592770855;194799.66814957693;1103507.1416894621;0;168;181;84;198;221;188;6;115;121;1194995794290.322;478055757924.79065;944109155749.8823;32674.15948245662;8089.974744738057;-0.0;22220.54036408326;4439116.073401875;843478.7378743222;0.0;4202778.861570699;1.8485356110316378;0.1566316980449424
