;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5737;2019-08-05 17:20:45.118;943;912;259;258;230;92;220;69;26;41;676;289;43;72;205;174;272;792;283;220;219;-162;818;411;399;135;414;307;811;2306.0;-1.0;2141.0;143.0;0.0;98;0;98;1;0;1;1;0;0;0;1;1;1;0;0;49667.8671875;35436.34375;8563.5048828125;4063.017578125;806.0;316838;459.0;-1.0;Calculated values ==>;1565018445.118;367.46000000000004;364.36;299.06;298.96000000000004;296.16;282.36;279.51553776612565;295.16;280.06;275.76000000000005;277.26000000000005;340.76;302.06;277.46000000000004;280.36;293.66;290.56;300.36;352.36;295.16;295.06;319.06;353.76;256.96000000000004;241.49495122638035;268.43790593516167;279.51553776612565;301.46000000000004;8180000.0;4110000.0;3990000.0;1350000.0;4140000.0;3070000.0;8109999.999999999;0.3843333333333333;0.0;0.35683333333333334;0.02383333333333333;0.0;0.3843333333333333;-0.0024907929810119417;35436.34375;8563.5048828125;4063.017578125;49667.8671875;510728.20137724676;506976.5706069195;265811.79391374707;265448.11198465864;255893.96709438975;426361.23050281336;456131.4204784285;444602.3403324462;473436.17305719486;520553.7770844411;478084.74334137497;447036.1171241952;451062.10869650164;451302.0494470768;446944.9322927707;270316.0523281395;489405.49268917;456131.4204784285;455985.42914551566;192753.74022246967;338011.6871214325;453193.5252972451;215401.7084282682;215401.7084282682;279.288885921497;3345094.5228062016;1614136.2971762447;194866.12891746333;1103578.4923364068;0;168;181;85;198;221;188;6;115;121;1195231255040.3594;478137944224.8037;944290625499.9111;81786.42548447418;5667.3716353772825;-0.0;92464.34332899543;4440069.752637049;843593.3633200825;0.0;4203734.409650399;3.7433918247660296;0.214840348613722
5738;2019-08-05 17:21:45.139;915;898;285;286;252;88;200;83;6;58;697;290;46;65;206;172;272;819;289;202;199;-140;830;408;390;131;407;328;808;343.0;-1.0;97.0;85.0;0.0;98;0;98;1;0;1;1;1;0;0;1;1;1;0;0;70898.171875;35971.16796875;28183.140625;4317.73779296875;874.0;316839;452.0;13.0;Calculated values ==>;1565018505.139;364.66;362.96000000000004;301.66;301.76000000000005;298.36;281.96000000000004;279.22699122562386;293.16;281.46000000000004;273.76000000000005;278.96000000000004;342.86;302.16;277.76000000000005;279.66;293.76000000000005;290.36;300.36;355.06000000000006;293.36;293.06;318.36;360.56000000000006;259.16;240.61611355647437;270.87642091645444;279.22699122562386;302.06;8300000.0;4079999.9999999995;3900000.0;1310000.0;4070000.0000000005;3279999.9999999995;8080000.0;0.05716666666666667;0.0;0.016166666666666666;0.014166666666666666;0.0;0.05716666666666667;0.032234502953767;35971.16796875;28183.140625;4317.73779296875;70898.171875;505788.4533645744;505257.1454088759;276270.4750112628;276705.81760215235;263437.9260646439;426606.28025861573;454714.9399983283;437026.99297435075;475598.1042446461;521066.1000437725;475560.5167549047;443322.26365750347;446157.2212240212;452689.80707353336;447196.3960886676;269651.3744326917;493781.7321718561;455007.09454796347;454568.57881080057;189828.38726562503;366563.90641716385;456096.4807706885;212124.17959008913;212124.17959008913;278.0747161455992;3346099.591447803;1614731.568044902;194935.99298931903;1103884.821559554;0;168;181;85;199;221;188;6;115;121;1195468037884.9983;478217772154.68195;944481192174.6205;3635.928816378896;3456.2742667251578;-0.0;13859.738155450672;4440781.854737003;843669.4203131179;0.0;4204620.753773322;0.305992625373304;0.017821264122114395
5739;2019-08-05 17:22:45.119;870;852;296;296;263;69;137;72;0;64;732;291;-2;52;209;158;272;810;292;111;136;-123;823;388;367;129;387;316;796;3494.0;0.0;389.0;94.0;0.0;92;0;98;1;0;1;1;0;0;1;1;1;1;0;0;83436.8671875;35854.98828125;38404.37109375;4166.95166015625;906.0;316840;445.0;-1.0;Calculated values ==>;1565018565.119;360.16;358.36;302.76000000000005;302.76000000000005;299.46000000000004;280.06;277.2618376815202;286.86;280.36;273.16;279.56;346.36;302.26000000000005;272.96000000000004;278.36;294.06;288.96000000000004;300.36;354.16;284.26000000000005;286.76000000000005;317.66;363.76;260.86;240.16925963744896;269.49753711883926;277.2618376815202;302.36;8230000.0;3879999.9999999995;3670000.0000000005;1290000.0;3870000.0000000005;3160000.0;7959999.999999999;0.5823333333333333;0.0;0.06483333333333334;0.015666666666666666;0.0;0.5823333333333333;-0.002474098735189806;35854.98828125;38404.37109375;4166.95166015625;83436.8671875;499916.3646291797;499744.14446463203;282452.2483283714;282452.2483283714;268089.71501772787;428167.64408090734;449455.4796571053;438787.8637356032;476428.59907373675;525742.3156184166;477197.1077556775;438472.8781962791;446591.23833555775;456519.201748803;448760.54151732585;270034.49072826386;493591.58483404125;445485.69189471554;449305.78125042096;186903.13564328075;380014.09164345806;458124.60864609265;209801.40443711693;209801.40443711693;277.1006922846373;3347385.288065291;1615329.919830075;195006.6751662024;1104439.5325254097;0;168;181;85;199;221;189;6;115;121;1195695062185.0706;478295746154.7067;944674327774.6819;14845.95544451853;3890.396865940619;-0.0;139471.38209761403;4440935.819100659;843730.6221651564;0.0;4205898.087189392;2.017278797381573;0.049440481219530395
5740;2019-08-05 17:23:45.100;853;841;287;285;253;58;158;59;-3;63;760;294;6;35;211;150;272;802;291;141;158;-111;807;380;359;129;379;302;781;5051.0;0.0;1780.0;270.0;0.0;98;95;98;1;0;1;1;0;0;1;1;0;1;0;0;80713.34375;35019.421875;38050.59765625;3166.35815429688;903.0;316841;440.0;-1.0;Calculated values ==>;1565018625.1;358.46000000000004;357.26;301.86;301.66;298.46000000000004;278.96000000000004;276.4546675782219;288.96000000000004;279.06;272.86;279.46000000000004;349.16;302.56;273.76000000000005;276.66;294.26000000000005;288.16;300.36;353.36;287.26000000000005;288.96000000000004;317.16;363.46000000000004;262.06;240.16925963744896;267.8393353686513;276.4546675782219;302.26000000000005;8070000.0;3800000.0;3590000.0;1290000.0;3790000.0;3020000.0;7809999.999999999;0.8418333333333333;0.0;0.2966666666666667;0.045000000000000005;0.0;0.8418333333333333;-0.002474617695087476;35019.421875;38050.59765625;3166.35815429688;80713.34375;498888.074818718;499527.10048109456;279450.6770461228;278483.44363131054;265105.258827778;428757.65804586536;453935.118180479;441368.7326958178;476332.33419155097;529763.5573304285;479279.3706707089;442699.92918233894;446865.2917148446;458103.99277299445;449018.15704856935;270960.58667651715;493851.369588566;451493.1290991957;453935.118180479;184813.72873217988;378752.73324896954;459323.0367580569;207545.2223471711;207545.2223471711;276.2106788061932;3348752.7733143847;1615920.3528844912;195067.76672947864;1105076.4555082584;0;168;181;85;199;221;189;6;115;121;1195912793214.8767;478373121644.6378;944859669064.5168;69367.64140343184;11330.001648489862;-0.0;207419.22730900635;4441637.376843442;843857.4186543899;0.0;4208787.926859433;3.7792570831385413;0.1554988263228837
5741;2019-08-05 17:24:45.130;850;843;286;285;255;55;180;54;-32;61;776;293;-33;4;212;145;272;802;291;172;180;-102;830;378;357;135;376;279;790;3284.0;0.0;1546.0;226.0;0.0;72;92;1;1;1;1;1;1;1;0;1;0;1;0;0;100892.5;47330.40234375;47120.05859375;2873.84838867188;891.0;316842;437.0;-1.0;Calculated values ==>;1565018685.13;358.16;357.46000000000004;301.76000000000005;301.66;298.66;278.66;276.25090830309495;291.16;278.56;269.96000000000004;279.26000000000005;350.76;302.46000000000004;269.86;273.56;294.36;287.66;300.36;353.36;290.36;291.16;316.86;362.26;262.96000000000004;241.49495122638035;264.9883086891361;276.25090830309495;302.26000000000005;8300000.0;3779999.9999999995;3570000.0000000005;1350000.0;3760000.0;2790000.0;7900000.0;0.5473333333333333;0.0;0.25766666666666665;0.03766666666666666;0.0;0.5473333333333333;-0.0024766824782891904;47330.40234375;47120.05859375;2873.84838867188;100892.5;496331.548115489;498991.6539141385;278160.46452419384;277696.85542773624;265389.3086356876;428902.12800615287;457347.09222704766;441972.79148905096;475381.8058862489;533151.8431850045;481936.7596579425;441829.9780344663;446980.9277445067;458723.8815851006;448626.3178422038;269651.3744326917;492980.8175357601;456239.458526686;457347.09222704766;183560.10687098323;373708.1446590356;459295.6812261077;206960.13460784167;206960.13460784167;275.97877795057093;3350266.9120419426;1616606.9445463147;195118.12695170665;1105786.5658572246;0;169;181;85;200;222;189;6;115;121;1196127700615.628;478452361244.9148;945034056215.1263;60554.927923058254;9504.638922621352;-0.0;137045.12813691207;4442720.606268988;844031.1274707586;0.0;4211659.898433001;2.127985252774851;0.10082164722245587
5742;2019-08-05 17:25:45.121;861;856;299;300;273;52;184;52;-54;59;770;291;-52;-22;213;150;272;808;290;178;184;-94;799;374;356;144;372;265;757;4384.0;-1.0;1291.0;227.0;0.0;98;99;1;1;1;1;1;1;1;0;1;0;1;0;0;100348.75;45407.25;46526.77734375;2584.18237304688;877.0;316843;433.0;-1.0;Calculated values ==>;1565018745.121;359.26;358.76;303.06;303.16;300.46000000000004;278.36;275.84098080016133;291.56;278.36;267.76000000000005;279.06;350.16;302.26000000000005;267.96000000000004;270.96000000000004;294.46000000000004;288.16;300.36;353.96000000000004;290.96000000000004;291.56;316.46000000000004;360.86;263.76000000000005;243.40439225979637;263.1675429290057;275.84098080016133;302.16;7990000.000000001;3740000.0;3560000.0;1440000.0;3720000.0000000005;2650000.0;7570000.0;0.7306666666666667;0.0;0.21516666666666667;0.03783333333333334;0.0;0.7306666666666667;-0.002479068929891215;45407.25;46526.77734375;2584.18237304688;100348.75;500769.93613546336;503807.08265317377;289523.96417060646;290252.83158161334;274921.9121815182;429187.4505931623;458058.41051450267;441788.5320703016;474034.7482051975;533576.7358947989;483363.7613132924;442067.5479196027;446163.0533102197;459496.0791932368;450120.5088655573;271452.97337358235;497013.62929812423;457234.1725856539;458058.41051450267;181888.63598580268;367824.4651832891;458706.70582492737;206061.20689311475;206061.20689311475;275.6166674413783;3351943.6709052874;1617379.6423929697;195163.6037188015;1106566.8390973401;0;169;181;85;200;222;189;6;115;121;1196341568530.4036;478536048689.82697;945197231734.9551;50720.662800624705;9558.421376253578;-0.0;184125.95677936077;4443647.763762891;844189.9624775905;0.0;4214335.922673972;2.585798458186473;0.09713285554126881
5743;2019-08-05 17:26:45.111;864;857;297;295;272;47;182;48;-52;56;744;289;-42;-25;214;152;272;802;289;172;181;-91;781;370;352;143;369;243;744;3602.0;0.0;1794.0;149.0;0.0;98;99;95;1;1;0;1;1;1;0;1;0;1;0;0;89571.3515625;30335.267578125;44892.0703125;2351.40771484375;866.0;316844;430.0;-1.0;Calculated values ==>;1565018805.111;359.56000000000006;358.86;302.86;302.66;300.36;277.86;275.4277932560699;291.36;277.96000000000004;267.96000000000004;278.76000000000005;347.56000000000006;302.06;268.96000000000004;270.66;294.56;288.36;300.36;353.36;290.36;291.26000000000005;316.16;359.76;264.06;243.1966462407574;260.1585393101385;275.4277932560699;302.06;7809999.999999999;3700000.0;3520000.0000000005;1430000.0;3690000.0;2430000.0;7440000.000000001;0.6003333333333334;0.0;0.29900000000000004;0.024833333333333332;0.0;0.6003333333333334;-0.0024809269256472364;30335.267578125;44892.0703125;2351.40771484375;89571.3515625;502804.69265085575;505091.3205627122;290645.1436735297;289090.62274747615;275584.84304502164;429467.9694778635;458427.4322495705;446453.384846368;473868.6248578208;532576.8198802664;485684.7478805359;447736.1350718323;449887.1873834092;460103.9485977768;451140.24005228723;272644.8895882622;497379.81633393373;457061.0035364718;458291.4282004027;180635.0508419939;363202.8056056646;459169.18600465864;205223.41418806175;205223.41418806175;275.2767440457344;3353526.074640641;1618010.7248416133;195204.72678122087;1107328.5358573082;0;169;181;85;200;222;189;6;115;121;1196553933130.4373;478622134339.84064;945349606334.9792;72127.76122683358;6306.320000112156;-0.0;151925.16441207536;4444671.330007139;844322.1466213849;0.0;4217135.881946677;2.9693602782716613;0.13393037522432635
5744;2019-08-05 17:27:45.112;856;848;291;289;267;43;185;44;-40;53;712;290;-34;-7;215;152;272;789;282;176;185;-92;752;365;349;141;365;252;722;3278.0;-1.0;1921.0;170.0;0.0;98;99;49;1;1;0;1;1;1;0;1;0;1;0;0;82734.84375;28561.779296875;43397.66796875;2456.91870117188;860.0;316845;427.0;-1.0;Calculated values ==>;1565018865.112;358.76;357.96000000000004;302.26000000000005;302.06;299.86;277.46000000000004;274.9066339382667;291.66;277.56;269.16;278.46000000000004;344.36;302.16;269.76000000000005;272.46000000000004;294.66;288.36;300.36;352.06000000000006;290.76000000000005;291.66;315.86;359.16;263.96000000000004;242.77792619122317;261.41265627149306;274.9066339382667;301.36;7520000.0;3650000.0;3490000.0;1410000.0;3650000.0;2520000.0;7220000.0;0.5463333333333333;0.0;0.32016666666666665;0.028333333333333332;0.0;0.5463333333333333;-0.002481934011934272;28561.779296875;43397.66796875;2456.91870117188;82734.84375;504248.891499859;505788.1553478072;290854.47388498567;289072.98996407056;275188.0739734856;429811.8947417682;459310.24615296075;446285.25710332644;473832.3884915986;528653.0196780011;484761.9569877724;447068.847023133;450533.9940526189;460861.3903087613;452029.09594127483;274878.92437351245;497613.69596472476;458093.49809124134;459310.24615296075;179381.48055642567;360682.3469749009;459377.6782718831;203864.56434612046;203864.56434612046;274.73033539687555;3354961.98353126;1618501.5417451242;195244.7968357957;1108064.2959378934;0;169;181;85;200;222;189;6;115;121;1196764236635.183;478707335759.73773;945498108809.7998;77615.02513109878;7239.538227896608;-0.0;139558.49082713708;4445919.207356223;844435.0306545178;0.0;4219564.95288791;3.0156411331112456;0.14101935807611915
5745;2019-08-05 17:28:45.112;840;834;290;289;265;40;188;40;-34;50;690;288;-33;5;216;151;272;780;279;182;188;-97;751;360;343;142;360;254;727;2877.0;-2.0;1409.0;70.0;0.0;98;99;1;1;1;0;1;1;1;0;1;0;1;0;0;80097.65625;25190.703125;43401.99609375;2469.310546875;859.0;316846;423.0;0.0;Calculated values ==>;1565018925.112;357.16;356.56000000000006;302.16;302.06;299.66;277.16;274.38016830617;291.96000000000004;277.16;269.76000000000005;278.16;342.16;301.96000000000004;269.86;273.66;294.76000000000005;288.26000000000005;300.36;351.16;291.36;291.96000000000004;315.46000000000004;359.06000000000006;263.46000000000004;242.98782864720522;261.6868853414304;274.38016830617;301.06;7509999.999999999;3600000.0;3429999.9999999995;1420000.0;3600000.0;2540000.0;7270000.0;0.4795;0.0;0.23483333333333334;0.011666666666666665;0.0;0.4795;0.0;25190.703125;43401.99609375;2469.310546875;80097.65625;502106.41943241085;503427.01436657924;288756.7539110451;287960.0470415259;273734.08797853667;430148.3826014536;460649.6208474364;446687.779531801;473408.136457304;526258.9753353473;484314.8670207256;446818.70869150053;451693.4205797409;461763.66765822354;452761.82112387515;274964.67625396897;495860.387707801;459852.92717603117;460649.6208474364;177710.07569661198;360262.30078455864;458712.91395919264;202783.31095604395;202783.31095604395;274.2886395492041;3356318.92103126;1618949.4790986397;195285.8487461961;1108787.6264717476;0;169;181;85;200;222;189;6;115;121;1196971836635.183;478792235759.73773;945649908809.7998;57276.89937054028;2985.8453683700677;-0.0;123646.8955929227;4447043.30672707;844520.2421844867;0.0;4221758.331108077;2.588016310520901;0.10181636751811758
5746;2019-08-05 17:29:45.113;833;831;281;279;250;33;189;34;-36;46;675;286;-36;10;217;147;272;784;280;184;189;-105;760;353;336;141;354;251;737;3294.0;-1.0;1160.0;316.0;0.0;98;99;1;1;1;0;1;1;1;0;1;0;1;0;0;80039.03125;25255.087890625;44192.97265625;2450.55786132812;857.0;316847;420.0;-1.0;Calculated values ==>;1565018985.113;356.46000000000004;356.26;301.26000000000005;301.06;298.16;276.46000000000004;273.6339639331285;292.06;276.56;269.56;277.76000000000005;340.66;301.76000000000005;269.56;274.16;294.86;287.86;300.36;351.56000000000006;291.56;292.06;315.16;358.86;262.66;242.77792619122317;261.27494424493943;273.6339639331285;301.16;7600000.0;3529999.9999999995;3360000.0;1410000.0;3540000.0;2510000.0;7370000.0;0.5489999999999999;0.0;0.19333333333333333;0.05266666666666667;0.0;0.5489999999999999;-0.002482435864131682;25255.087890625;44192.97265625;2450.55786132812;80039.03125;500304.0966553398;502112.1490554666;281063.7045768428;279932.3967613174;266411.2733372853;430607.02586249536;461856.7090693241;446998.6398415;473145.1120115388;524968.3192414676;484445.02507457265;446998.6398415;452842.7596795061;462805.38187136047;453405.8688497302;274216.2011836497;495470.8549787696;461203.7611688854;461856.7090693241;176456.53798984195;359422.2341604596;458053.56808917894;200184.08228115298;200184.08228115298;273.24182278163903;3357653.415666688;1619369.8676962885;195326.84833286333;1109517.5967097504;0;169;181;85;200;222;189;6;115;121;1197175540029.937;478877137174.6352;945801411334.6168;47717.48112833375;13581.126252556034;-0.0;143658.2721067059;4447918.27447939;844658.3025821293;0.0;4223985.911295268;2.8506372448488047;0.11909455328346247
5747;2019-08-05 17:30:45.123;838;840;274;273;240;28;191;29;-25;41;664;284;-29;11;218;140;272;792;275;186;190;-111;749;348;333;140;348;260;731;3075.0;-1.0;1554.0;381.0;0.0;81;100;100;1;0;0;1;1;1;0;1;0;1;0;0;66972.6796875;14571.646484375;42733.7421875;2563.8818359375;855.0;316848;419.0;-1.0;Calculated values ==>;1565019045.123;356.96000000000004;357.16;300.56;300.46000000000004;297.16;275.96000000000004;273.0942459734351;292.26000000000005;276.06;270.66;277.26000000000005;339.56000000000006;301.56;270.26000000000005;274.26000000000005;294.96000000000004;287.16;300.36;352.36;291.76000000000005;292.16;315.06;358.66;262.06;242.56692532238324;262.5002047102346;273.0942459734351;300.66;7490000.000000001;3479999.9999999995;3329999.9999999995;1400000.0;3479999.9999999995;2600000.0;7309999.999999999;0.5125;0.0;0.259;0.0635;0.0;0.5125;-0.0024827698047752127;14571.646484375;42733.7421875;2563.8818359375;66972.6796875;502006.47056484915;503896.8448252819;277892.2405911022;277363.5262905896;262814.65352863213;430925.7729439634;462571.1393816465;446724.9862341419;472784.61766108364;523125.49975352077;483181.4677981365;446194.9187949446;451392.83422320004;463832.4839081923;453280.47471179586;275138.2479384775;497185.7209118202;461923.4529378662;462441.8195287039;176038.69501535743;358582.20175259834;457599.3555616417;198709.13778215868;198709.13778215868;272.63808962131947;3358878.7174405707;1619701.8124642696;195368.6422948335;1110242.1067315482;0;169;181;85;200;222;189;6;115;121;1197376273479.905;478961451224.62177;945954736884.5924;64236.10474906366;16439.528828997172;-0.0;135162.99939510442;4448851.376519311;844908.5164031234;0.0;4226309.809142513;3.605165573965026;0.1735865214388348
5748;2019-08-05 17:31:45.134;834;838;272;270;235;23;192;24;0;36;661;283;-7;34;219;135;272;787;275;188;192;-110;745;342;334;139;343;264;732;2190.0;-1.0;869.0;269.0;0.0;12;100;100;1;0;0;1;1;1;0;1;0;1;0;0;63670.3671875;14523.537109375;39859.24609375;2616.91625976562;854.0;316849;418.0;-1.0;Calculated values ==>;1565019105.134;356.56000000000006;356.96000000000004;300.36;300.16;296.66;275.46000000000004;272.43898195401505;292.36;275.56;273.16;276.76000000000005;339.26;301.46000000000004;272.46000000000004;276.56;295.06;286.66;300.36;351.86;291.96000000000004;292.36;314.96000000000004;358.56000000000006;262.16;242.35481222062532;263.0348170998261;272.43898195401505;300.66;7450000.0;3420000.0000000005;3340000.0;1390000.0;3429999.9999999995;2640000.0;7320000.0;0.365;0.0;0.14483333333333331;0.04483333333333333;0.0;0.365;-0.0024829365866503835;14523.537109375;39859.24609375;2616.91625976562;63670.3671875;501807.7443493478;503531.79764617624;276740.24896509224;275725.30922828557;260874.42687626692;431298.55289687274;462549.5932588311;449255.70623121556;472424.9728513876;522494.7940361706;482602.1101984641;448340.7604193199;453608.57175709575;464699.14967859775;453614.28782876267;275494.022089639;496379.29085338773;462031.0090770221;462549.5932588311;175620.85347054448;358162.1983326704;457859.7044407099;197092.6127534524;197092.6127534524;271.9702966419614;3359967.609094244;1619944.3167791578;195411.82352751843;1110930.507819418;0;169;181;85;200;222;189;6;115;121;1197576410165.4265;479045166569.83997;946111965705.0022;36521.62137202936;11691.057943978709;-0.0;96891.79788446322;4449691.178174591;845142.9809374613;0.0;4228243.953653046;2.545706004905181;0.11354453949353242
5749;2019-08-05 17:32:45.114;831;836;270;269;229;17;194;18;9;31;664;281;5;46;220;134;272;786;280;191;194;-106;754;335;327;137;336;261;742;2198.0;-1.0;946.0;150.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;1;0;0;63492.90234375;14653.4453125;40132.7265625;2588.06469726562;850.0;316850;418.0;-1.0;Calculated values ==>;1565019165.114;356.26;356.76;300.16;300.06;296.06;274.86;271.6637117239857;292.56;274.96000000000004;274.06;276.26000000000005;339.56000000000006;301.26000000000005;273.66;277.76000000000005;295.16;286.56;300.36;351.76;292.26000000000005;292.56;314.96000000000004;358.16;262.56;241.92719264551067;262.63441904999945;271.6637117239857;301.16;7540000.000000001;3350000.0;3270000.0000000005;1370000.0;3360000.0;2610000.0;7420000.0;0.36633333333333334;0.0;0.15766666666666668;0.025;0.0;0.36633333333333334;-0.0024836024562703164;14653.4453125;40132.7265625;2588.06469726562;63492.90234375;500568.68524786615;502357.6889078197;274801.5426256166;274326.2224033784;258234.33674210068;431720.082569444;463853.3167421763;450959.83145702747;472198.00020708365;523044.95464353537;482735.7407780162;450447.19885515835;455612.62700522714;465845.123502525;454670.6751376526;274709.42844451865;495277.16201736673;463470.738859821;463853.3167421763;175620.85347054448;356482.2694418079;458580.4044120716;195775.42256809556;195775.42256809556;271.41505118875784;3361026.949776037;1620187.377252244;195455.1839105604;1111596.8853918414;0;169;181;85;200;222;189;6;115;121;1197774644065.4895;479127938969.8663;946269413205.0522;40234.0751348216;6570.124546099402;-0.0;98205.86856577158;4450330.59576875;845295.1067327533;0.0;4229869.2256026855;2.527442226861623;0.10621312982985329
5750;2019-08-05 17:33:45.125;837;842;267;266;225;10;197;10;13;26;666;281;10;55;221;135;272;787;279;193;197;-101;744;328;326;134;331;259;737;3405.0;-2.0;1786.0;261.0;0.0;0;100;80;1;0;0;1;0;0;1;1;0;1;0;0;52416.9296875;12898.076171875;31565.728515625;2603.31420898438;847.0;316851;417.0;-1.0;Calculated values ==>;1565019225.125;356.86;357.36;299.86;299.76000000000005;295.66;274.16;270.87642091645444;292.86;274.16;274.46000000000004;275.76000000000005;339.76;301.26000000000005;274.16;278.66;295.26000000000005;286.66;300.36;351.86;292.46000000000004;292.86;314.86;357.86;263.06;241.2770596917726;262.3656120759269;270.87642091645444;301.06;7440000.000000001;3279999.9999999995;3260000.0;1340000.0;3310000.0;2590000.0;7370000.0;0.5675;0.0;0.29766666666666663;0.0435;0.0;0.5675;-0.0024841005358116706;12898.076171875;31565.728515625;2603.31420898438;52416.9296875;502317.1004393321;503638.5876568848;273812.56261880853;273343.1318785545;257042.6431610889;432127.2027000197;464382.3183493691;451823.4077560279;472104.6820821746;523410.7719592309;482970.6938449294;451442.75152564584;457048.2817727584;466689.12772783404;455979.6430790489;275584.84304502164;495900.9643459292;463874.229409516;464382.3183493691;175203.01333496982;355222.41127806646;459550.90772862127;193903.49257701228;193903.49257701228;270.63334255350384;3361993.0421261094;1620417.015356902;195498.45333266;1112194.482055982;0;169;181;85;200;222;190;6;115;121;1197970579980.2217;479209253874.7551;946425441804.839;76774.16141828697;11555.66255909499;-0.0;153496.73362581249;4451305.843167943;845446.1826505982;0.0;4231967.131830391;5.137908656254236;0.23628174237919572
5751;2019-08-05 17:34:45.115;846;852;264;263;222;10;200;7;18;21;668;282;16;66;222;140;272;768;279;196;200;-96;731;326;326;133;330;262;729;918.0;0.0;1043.0;303.0;0.0;1;100;73;1;0;0;1;0;1;0;1;0;1;0;0;40685.06640625;12009.9072265625;21353.279296875;2652.3212890625;843.0;316852;417.0;-1.0;Calculated values ==>;1565019285.115;357.76;358.36;299.56;299.46000000000004;295.36;274.16;270.64921214262944;293.16;273.86;274.96000000000004;275.26000000000005;339.96000000000004;301.36;274.76000000000005;279.76000000000005;295.36;287.16;300.36;349.96000000000004;292.76000000000005;293.16;314.86;357.46000000000004;263.56;241.05796691057077;262.7682575881327;270.64921214262944;301.06;7309999.999999999;3260000.0;3260000.0;1330000.0;3300000.0;2620000.0;7290000.000000001;0.153;0.0;0.17383333333333334;0.050499999999999996;0.0;0.153;-0.0024847628747871526;12009.9072265625;21353.279296875;2652.3212890625;40685.06640625;504722.2676965689;505720.23470845795;273082.7102934206;272613.3363820263;256331.390578568;432240.87345082423;464762.3664895202;451930.5317933771;471749.2581616372;523374.6807534785;482727.7427826242;451675.97251198156;457907.5627168128;466957.2322394575;456978.723938273;276842.5495680128;493946.6328071476;464255.4426214278;464762.3664895202;175203.01333496982;353542.7174425113;460205.92314087;192416.08260283794;192416.08260283794;270.0212113677752;3362768.7627853528;1620624.547290834;195542.24299565694;1112635.4002892012;0;169;181;85;200;223;190;6;115;121;1198166147380.2527;479289340524.7679;946581715754.8639;45112.26175095539;13523.386947170618;-0.0;41668.98143466238;4452321.394074483;845655.1398978371;0.0;4233593.241725993;2.785040007070937;0.20999250782936416
5752;2019-08-05 17:35:45.096;851;855;265;265;220;4;202;1;28;17;672;282;24;74;222;144;272;758;273;198;202;-93;703;324;329;131;329;266;705;-2.0;-1.0;1514.0;536.0;0.0;2;100;67;1;0;0;1;0;0;0;1;0;1;0;0;22345.16015625;11290.0927734375;3904.9462890625;2694.36401367188;837.0;316853;418.0;-1.0;Calculated values ==>;1565019345.096;358.26;358.66;299.66;299.66;295.16;273.56;270.42097587401844;293.36;273.26000000000005;275.96000000000004;274.86;340.36;301.36;275.56;280.56;295.36;287.56;300.36;348.96000000000004;292.96000000000004;293.36;314.96000000000004;356.86;263.86;240.61611355647437;263.299902668528;270.42097587401844;300.46000000000004;7030000.0;3240000.0;3290000.0;1310000.0;3290000.0;2660000.0;7050000.0;0.0;0.0;0.25233333333333335;0.08933333333333333;0.0;0.0;-0.0024857525876282958;11290.0927734375;3904.9462890625;2694.36401367188;22345.16015625;507848.56783590786;508211.6648035661;275908.41412321443;275908.41412321443;256665.70362692367;432353.3652672049;464576.19090055936;452503.1439155924;471624.74038647546;523464.14358912414;482255.94125729636;451992.7755733859;458244.97634280403;467099.3126792589;457834.3464267504;280236.42608299264;494864.04437488056;464067.01572677953;464576.19090055936;175620.85347054448;351023.42510137823;460810.19122678967;190588.40281753667;192416.08260283794;269.2648676232617;3363293.8483431414;1620818.6524712166;195586.78459716495;1112845.8188485792;0;169;181;85;200;223;190;6;115;121;1198362585155.078;479368515444.6974;946740065594.7229;66089.8196704094;24139.813097893268;-0.0;0.0;4453247.784635565;845968.9005089331;0.0;4233940.373277828;5.04374754060328;0.6343032812319273
5753;2019-08-05 17:36:45.116;865;849;263;264;234;7;204;1;39;13;678;282;34;82;220;149;272;671;271;200;203;-91;717;321;326;131;326;273;720;-1.0;-1.0;962.0;406.0;0.0;1;94;83;1;0;0;1;0;0;0;1;0;1;0;0;23217.59375;12764.35546875;3969.0;2723.77661132812;823.0;316854;433.0;-1.0;Calculated values ==>;1565019405.116;359.66;358.06000000000006;299.46000000000004;299.56;296.56;273.86;270.0766712529157;293.56;273.26000000000005;277.06;274.46000000000004;340.96000000000004;301.36;276.56;281.36;295.16;288.06;300.36;340.26;293.16;293.46000000000004;316.46000000000004;355.46000000000004;264.06;240.61611355647437;264.2163659402789;270.0766712529157;300.26000000000005;7170000.0;3210000.0;3260000.0;1310000.0;3260000.0;2730000.0;7200000.0;0.0;0.0;0.16033333333333333;0.06766666666666667;0.0;0.0;-0.0024880441252709763;12764.35546875;3969.0;2723.77661132812;23217.59375;508522.24768374994;506099.44817661704;273394.3513313178;273882.6375203678;261107.40521099267;432519.89010106167;465267.76449835685;452691.6119330984;471235.6892988843;523520.4491160509;481424.2628838044;452047.8601247622;458109.2223504308;467274.69883899135;458971.24925251014;278394.16246585693;480431.4614407822;464762.3664895202;465141.5563522949;181888.63598580268;345146.215005415;461009.3318425285;189560.76354728735;192416.08260283794;268.83071555467905;3363673.6645221114;1621019.1730244162;195631.95081941623;1112911.4569397068;0;169;181;85;200;223;190;6;115;121;1198559150655.0154;479447141644.6724;946901819494.6715;42188.64602452504;18368.01978797798;-0.0;0.0;4454150.405956252;846323.2505268496;0.0;4233940.373277828;3.112312007919509;0.3997965307820552
5754;2019-08-05 17:37:45.117;877;862;269;270;239;9;204;5;43;11;687;280;39;82;220;153;272;711;269;201;204;-89;772;323;328;135;328;275;775;-2.0;-1.0;1234.0;309.0;0.0;1;94;92;1;0;0;1;0;0;0;1;0;1;0;0;25464.55078125;14304.9013671875;4335.60546875;2721.84423828125;815.0;316855;516.0;-1.0;Calculated values ==>;1565019465.117;360.86;359.36;300.06;300.16;297.06;274.06;270.30646906291605;293.56;273.66;277.46000000000004;274.26000000000005;341.86;301.16;277.06;281.36;295.16;288.46000000000004;300.36;344.26;293.26000000000005;293.56;324.76000000000005;354.66;264.26000000000005;241.49495122638035;264.4750485637546;270.30646906291605;300.06;7720000.0;3229999.9999999995;3279999.9999999995;1350000.0;3279999.9999999995;2750000.0;7750000.0;0.0;0.0;0.20566666666666666;0.0515;0.0;0.0;-0.0024893423318849872;14304.9013671875;4335.60546875;2721.84423828125;25464.55078125;505419.78156989807;503054.21092958783;271792.32950577815;272215.3554439268;260318.2339112273;432409.1687467413;464976.33617849177;452858.45866016217;470505.470076914;524289.6787545244;480961.95866450854;452342.9070972537;457787.85445092205;466990.92760924995;459176.92329681525;273291.42018352385;480555.7112384931;464595.93981772;464976.33617849177;216578.99785978085;341788.5100793522;460601.99323066324;191159.71331040518;192416.08260283794;269.49642273722856;3364079.355822403;1621244.7539249586;195677.33174962472;1112980.6631388885;0;169;181;85;200;223;190;6;115;121;1198755353925.558;479526942974.8931;947066222235.1262;53822.70862693335;13876.277415893292;-0.0;0.0;4454950.51391547;846591.9574826664;0.0;4233940.373277828;3.1690793680724343;0.3747149379526355
5755;2019-08-05 17:38:45.087;895;879;271;273;242;15;205;6;46;10;693;280;42;85;218;159;272;763;267;202;205;-89;782;334;336;136;339;274;784;86.0;-1.0;1733.0;519.0;0.0;1;94;94;1;0;0;1;0;0;0;1;0;1;0;0;26383.408203125;14602.2548828125;4339.5634765625;2698.23168945312;810.0;316856;636.0;-1.0;Calculated values ==>;1565019525.087;362.66;361.06000000000006;300.26000000000005;300.46000000000004;297.36;274.66;271.55198750734434;293.66;273.76000000000005;277.76000000000005;274.16;342.46000000000004;301.16;277.36;281.66;294.96000000000004;289.06;300.36;349.46000000000004;293.36;293.66;336.76000000000005;354.16;264.26000000000005;241.71165711629368;264.3458800820626;271.55198750734434;299.86;7820000.0;3340000.0;3360000.0;1360000.0;3390000.0;2740000.0;7840000.000000001;0.014333333333333333;0.0;0.28883333333333333;0.08650000000000001;0.0;0.014333333333333333;-0.0024901495367785505;14602.2548828125;4339.5634765625;2698.23168945312;26383.408203125;507064.45054802916;504655.85558328364;272018.7547329029;272859.22232029523;260978.9593545819;431779.12508338504;463927.64693526766;453415.99526627373;470272.87658027647;524988.4041297961;481081.86502421915;452903.30871905416;458320.3533582858;465155.0527084538;458215.89269584103;272575.2908986028;487698.2603608512;463541.42486092186;463927.64693526766;266774.11836628895;339690.1980837097;460449.57616569684;193945.80164456676;193945.80164456676;270.67261753207;3364511.2061125995;1621485.5264463818;195722.47646521486;1113052.9200666428;0;169;181;85;200;223;190;6;115;121;1198954454324.8616;479608202324.6088;947230839884.5503;74943.64092440304;23052.576496077752;-0.0;3869.739782500046;4456023.030298189;846899.544060632;0.0;4233972.60498532;4.707288429238047;0.5456804952251133
5756;2019-08-05 17:39:45.098;916;894;258;259;239;28;207;7;50;11;693;280;46;87;214;167;272;783;264;205;206;-88;774;346;348;139;351;277;776;387.0;-1.0;1792.0;354.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;1;0;0;25016.28125;14905.4775390625;4308.767578125;2749.47241210938;803.0;316857;709.0;-1.0;Calculated values ==>;1565019585.098;364.76;362.56000000000006;298.96000000000004;299.06;297.06;275.96000000000004;272.8767566201714;293.86;273.86;278.16;274.26000000000005;342.46000000000004;301.16;277.76000000000005;281.86;294.56;289.86;300.36;351.46000000000004;293.66;293.76000000000005;344.06000000000006;353.46000000000004;264.36;242.35481222062532;264.73235714968143;272.8767566201714;299.56;7740000.000000001;3460000.0;3479999.9999999995;1390000.0;3510000.0;2770000.0;7759999.999999999;0.0645;0.0;0.2986666666666667;0.059000000000000004;0.0;0.0645;-0.002491274207780164;14905.4775390625;4308.767578125;2749.47241210938;25016.28125;510631.21021004504;507437.3030287696;267281.744560659;267672.01857698656;260274.61141659733;431051.2098666511;462391.9528958846;453412.8793078883;469966.18980854325;524750.3931894029;480721.65802366205;452898.03541808366;458088.14703306253;462860.8226217181;457355.01675759477;273144.4956200303;491521.31316300546;462128.56038716884;462260.3147160531;297342.5633918147;336752.88402864704;460091.41252948507;197953.80183804614;197953.80183804614;272.3298400262093;3364939.615386462;1621731.4692984628;195767.88232239414;1113125.0027050143;0;169;181;85;200;223;190;6;115;121;1199159691945.3965;479690717449.82385;947396170189.9812;76297.11113765952;15466.119030794898;-0.0;17047.770080631446;4457283.600964252;847220.5920388664;0.0;4234146.949525274;4.954124915508746;0.47266290463712896
5757;2019-08-05 17:40:45.118;928;905;251;250;230;43;209;10;52;14;692;281;49;93;210;176;272;785;263;207;209;-89;762;359;361;140;364;285;764;393.0;-1.0;1992.0;244.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;1;0;0;23705.037109375;14694.6494140625;4188.19921875;2820.841796875;791.0;316858;754.0;14.0;Calculated values ==>;1565019645.118;365.96000000000004;363.66;298.26000000000005;298.16;296.16;277.46000000000004;274.27422755570615;294.06;274.16;278.36;274.56;342.36;301.26000000000005;278.06;282.46000000000004;294.16;290.76000000000005;300.36;351.66;293.86;294.06;348.56000000000006;352.26;264.26000000000005;242.56692532238324;265.74818594083865;274.27422755570615;299.46000000000004;7620000.0;3590000.0;3610000.0;1400000.0;3640000.0;2850000.0;7640000.000000001;0.0655;0.0;0.332;0.04066666666666666;0.0;0.0655;0.034904624208354856;14694.6494140625;4188.19921875;2820.841796875;23705.037109375;513244.1934833091;509961.8343138549;265247.62797375454;264866.2145791005;257655.20562553752;430214.79039162316;460668.655203527;452283.7552860417;470126.95240123506;524009.76744454476;479867.03519338643;451890.10805310577;457551.1347791696;460338.21932957764;456465.7803006746;274056.6030909418;492997.2141034747;460398.2616888783;460668.655203527;316201.74473053816;331718.34850182006;459836.54516092496;201803.0186388628;201803.0186388628;273.90268231876433;3365345.7617096566;1621978.2192455686;195814.31708054928;1113195.834364318;0;169;181;85;200;223;190;6;115;121;1199372462845.3289;479774445349.79724;947564826389.9276;83159.6045668634;10493.363411897193;-0.0;16955.699194985507;4458612.849863355;847436.9931688268;0.0;4234430.406223229;5.09630689453852;0.4628712768636387
5758;2019-08-05 17:41:45.159;926;909;254;253;228;63;215;17;32;19;693;282;34;94;208;184;272;788;260;211;215;-91;764;381;376;142;385;295;764;2479.0;-1.0;2002.0;308.0;0.0;98;99;98;1;0;0;1;0;0;0;1;0;1;0;0;27673.71484375;14821.5771484375;8092.75830078125;2910.30346679688;766.0;316859;792.0;17.0;Calculated values ==>;1565019705.159;365.76;364.06000000000006;298.56;298.46000000000004;295.96000000000004;279.46000000000004;276.55624918942954;294.66;274.86;276.36;275.06;342.46000000000004;301.36;276.56;282.56;293.96000000000004;291.56;300.36;351.96000000000004;294.26000000000005;294.66;352.36;349.76;264.06;242.98782864720522;266.98899913490544;276.55624918942954;299.16;7640000.000000001;3810000.0;3760000.0;1420000.0;3850000.0;2950000.0;7640000.000000001;0.4131666666666666;0.0;0.33366666666666667;0.051333333333333335;0.0;0.4131666666666666;0.042450918772443946;14821.5771484375;8092.75830078125;2910.30346679688;27673.71484375;512811.62827133114;510506.99197254586;266406.00981392374;266017.46894982643;256971.56931212556;428684.9695293014;459141.12553205836;447778.71899870766;470351.2200979448;523313.4823865093;478758.3755846014;448054.49255498644;456042.71547148016;456704.547679445;453909.8584926748;273899.28310277447;493438.0894366861;458584.4999600995;459141.12553205836;332137.8522128359;321233.1047070471;459324.4166568135;207738.8316929509;207738.8316929509;276.2890387964139;3365774.210548592;1622224.355878315;195862.10926001347;1113298.2456100225;0;169;181;85;200;223;190;6;115;121;1199593713929.9211;479859103159.64124;947738945289.6068;80093.30906435418;12914.726694811616;-0.0;103871.0477378579;4459974.220442421;847632.1938820917;0.0;4235437.983820344;7.623691627878888;0.39105822410135554
5759;2019-08-05 17:42:45.109;903;903;271;272;240;88;221;55;13;32;697;282;20;77;206;184;272;809;256;218;221;-94;845;399;391;144;402;296;834;405.0;-1.0;1302.0;124.0;0.0;5;99;34;1;0;1;1;1;0;0;1;0;1;0;0;61901.76171875;30774.35546875;26050.59375;2908.57446289062;714.0;316860;817.0;19.0;Calculated values ==>;1565019765.109;363.46000000000004;363.46000000000004;300.26000000000005;300.36;297.16;281.96000000000004;278.3517537891185;295.26000000000005;278.66;274.46000000000004;276.36;342.86;301.36;275.16;280.86;293.76000000000005;291.56;300.36;354.06000000000006;294.96000000000004;295.26000000000005;354.86;344.56000000000006;263.76000000000005;243.40439225979637;267.1113755279542;278.3517537891185;298.76000000000005;8450000.0;3990000.0;3910000.0;1440000.0;4020000.0000000005;2960000.0;8340000.000000001;0.06749999999999999;0.0;0.217;0.020666666666666667;0.0;0.06749999999999999;0.047595204079259115;30774.35546875;26050.59375;2908.57446289062;61901.76171875;502772.6603596629;503726.9890667621;269065.3850473587;269437.9526977001;258324.51289698176;427324.32861471217;457584.8503978386;444924.569094875;471369.63528795214;523651.5931520969;478635.24978415243;445914.51168605644;453658.9004771607;453556.0274102183;450749.7379862964;268870.296090232;489737.85846396955;457155.4349544674;457584.8503978386;342627.88924589846;299437.39939995663;458706.70582492737;212162.15116406037;212162.15116406037;278.03720785894217;3366520.050801952;1622604.0053453392;195910.55950059157;1113582.5364373936;0;169;182;85;201;223;190;6;115;121;1199823622180.104;479944831659.7094;947916097539.7477;50509.44469098678;5095.2541296579175;-0.0;16566.03219828003;4461061.669761012;847782.1519864369;0.0;4236440.789785332;1.2082115129114128;0.095088396381761
5760;2019-08-05 17:43:45.129;883;886;274;273;243;78;219;69;3;48;700;281;10;50;206;173;272;824;258;218;218;-98;852;399;386;146;399;292;823;2344.0;-1.0;2445.0;362.0;0.0;76;99;84;1;0;1;1;0;0;1;1;0;1;0;0;79165.4140625;35059.3984375;38766.66796875;2855.85498046875;661.0;316861;830.0;16.0;Calculated values ==>;1565019825.129;361.46000000000004;361.76;300.56;300.46000000000004;297.46000000000004;280.96000000000004;278.3517537891185;295.06;280.06;273.46000000000004;277.96000000000004;343.16;301.26000000000005;274.16;278.16;293.76000000000005;290.46000000000004;300.36;355.56000000000006;294.96000000000004;294.96000000000004;356.16;339.26;263.36;243.81672145450628;266.62003547228215;278.3517537891185;298.96000000000004;8520000.0;3990000.0;3860000.0;1460000.0;3990000.0;2920000.0;8230000.0;0.39066666666666666;0.0;0.4075;0.060333333333333336;0.0;0.39066666666666666;0.04020284202541427;35059.3984375;38766.66796875;2855.85498046875;79165.4140625;499223.5328407456;502237.0916274966;270802.7688972172;270417.51707912434;259721.0499362476;427324.32861471217;458106.8893779229;444300.3076883651;472688.91281728103;524284.20264278847;479012.47103924514;445290.46234266215;450777.5597126317;454070.2531830699;449047.7235190725;268522.8170377196;493095.97210717475;457965.2932510941;457965.2932510941;348084.6227182084;277239.5186164033;457981.6916217657;211986.12866993534;211986.12866993534;277.9723791344323;3367696.0024530212;1623152.8028325888;195958.6124249083;1114122.8603328273;0;169;182;85;201;223;191;6;115;121;1200056799880.0298;480031860659.68176;948092556339.6917;94668.02795001013;14841.732298093768;-0.0;96095.8602963727;4462271.885303393;847948.3489204666;0.0;4237379.9518388575;2.6812789354556696;0.15270228012439102
5761;2019-08-05 17:44:45.110;870;867;285;285;256;71;201;69;-1;56;700;281;4;36;208;160;272;804;261;197;200;-99;804;392;376;146;390;297;769;3148.0;-1.0;1091.0;152.0;0.0;69;100;98;1;0;1;1;1;1;0;1;0;1;0;0;86160.5234375;34931.94140625;44982.8828125;2910.76416015625;633.0;316862;831.0;-1.0;Calculated values ==>;1565019885.11;360.16;359.86;301.66;301.66;298.76000000000005;280.26000000000005;277.66079706904804;293.26000000000005;280.06;273.06;278.76000000000005;343.16;301.26000000000005;273.56;276.76000000000005;293.96000000000004;289.16;300.36;353.56000000000006;292.86;293.16;356.26;336.46000000000004;263.26000000000005;243.81672145450628;267.23344911666527;277.66079706904804;299.26000000000005;8040000.000000001;3920000.0000000005;3760000.0;1460000.0;3900000.0;2970000.0;7690000.000000001;0.5246666666666667;0.0;0.18183333333333335;0.025333333333333333;0.0;0.5246666666666667;-0.0025165665143360217;34931.94140625;44982.8828125;2910.76416015625;86160.5234375;501616.0802397787;504285.5447159795;279627.07365024294;279627.07365024294;266901.3381515407;427865.30569749116;457182.18766726565;442708.2401660032;473480.00133311737;523885.421583127;478396.8983647714;443433.7978453809;447954.47212068277;455879.1045795927;448323.63410904055;271142.77699484315;495296.2907476748;456616.80254018545;457041.0857733402;348504.4273212152;265518.4816520846;457878.7329461329;210709.80424855908;210709.80424855908;277.4607839755023;3369073.2823208487;1623735.879298065;196006.65236690355;1114820.5522496242;0;169;182;85;202;224;191;6;115;121;1200285327489.8264;480119432919.60376;948269200384.5344;42185.04893098859;6261.612860338536;-0.0;129241.81237333517;4463411.966469656;848124.1544405806;0.0;4239257.1711350195;2.1453330745056975;0.06374112621198262
5762;2019-08-05 17:45:48.101;852;846;297;297;273;54;181;57;-26;58;701;283;-28;18;211;159;272;794;257;165;181;-98;786;375;359;144;374;283;751;4486.0;-1.0;1545.0;146.0;0.0;98;100;98;1;0;1;1;1;1;0;1;0;1;0;0;89762.7734375;33983.875;45365.93359375;2771.53515625;620.0;316863;824.0;-1.0;Calculated values ==>;1565019948.101;358.36;357.76;302.86;302.86;300.46000000000004;278.56;275.94376602880345;291.26000000000005;278.86;270.56;278.96000000000004;343.26;301.46000000000004;270.36;274.96000000000004;294.26000000000005;289.06;300.36;352.56000000000006;289.66;291.26000000000005;355.56000000000006;335.16;263.36;243.40439225979637;265.49620691782997;275.94376602880345;298.86;7859999.999999999;3750000.0;3590000.0;1440000.0;3740000.0;2830000.0;7509999.999999999;0.7476666666666667;0.0;0.2575;0.024333333333333332;0.0;0.7476666666666667;-0.0025183330892744916;33983.875;45365.93359375;2771.53515625;89762.7734375;500649.7046935638;502945.419326605;289208.1286511574;289208.1286511574;275437.8540174648;429116.5711722346;457159.53534223116;441997.13681324857;473936.2801809159;525102.7501301297;480335.27482969355;441709.50172053644;448121.90367181075;458902.9912232653;451282.2681923283;272301.0963158551;495566.6291047965;454925.63822079764;457159.53534223116;345565.9636080181;260077.89159075968;458297.0152287529;206538.5645958781;206538.5645958781;275.8034298135554;3370612.3912686715;1624338.8065485288;196056.36538318644;1115610.9914593603;0;169;182;85;202;224;191;6;115;121;1200516819415.4712;480210769869.8582;948451874285.0433;60630.5823459729;6126.122298733287;-0.0;187380.94579469;4464311.474726296;848232.5316388555;0.0;4242027.224498259;3.094660155745396;0.08145148955666488
5763;2019-08-05 17:46:45.111;845;841;283;280;255;46;185;46;-38;54;696;282;-37;-2;212;151;272;787;257;173;185;-95;773;367;351;145;367;267;740;3761.0;-2.0;2297.0;324.0;0.0;98;100;98;1;0;1;1;1;1;0;1;0;1;0;0;86541.96875;33316.40625;44851.21875;2585.798828125;619.0;316864;813.0;-1.0;Calculated values ==>;1565020005.111;357.66;357.26;301.46000000000004;301.16;298.66;277.76000000000005;275.1157276137837;291.66;277.76000000000005;269.36;278.56;342.76;301.36;269.46000000000004;272.96000000000004;294.36;288.26000000000005;300.36;351.86;290.46000000000004;291.66;354.46000000000004;335.06;263.66;243.61107973660833;263.43189868330234;275.1157276137837;298.86;7730000.0;3670000.0000000005;3510000.0;1450000.0;3670000.0000000005;2670000.0;7400000.0;0.6268333333333334;0.0;0.3828333333333333;0.054000000000000006;0.0;0.6268333333333334;-0.002518467943014485;33316.40625;44851.21875;2585.798828125;86541.96875;500826.3242437932;503232.3746310076;281840.2476968708;280133.506141572;268275.9642713086;429675.2189834977;458993.52294359874;443596.1206890953;473412.3906444184;525850.1853952967;482137.60248072253;443733.66117703705;448439.64009682543;460142.91347879387;451528.56162711047;273217.71683057636;495613.2307515952;457361.0682173694;458993.52294359874;340949.162051476;259659.41789560125;458447.52231375105;204081.7562760099;204081.7562760099;274.8236001974114;3372008.3820117866;1624871.6939142817;196098.78505129728;1116325.3358835627;0;169;182;85;202;224;191;6;115;121;1200719204915.4373;480293149319.8444;948608651785.0171;91694.08250947618;13735.751366038025;-0.0;159787.1924061336;4465517.589884901;848389.7990579442;0.0;4244776.121103192;3.2842821233949633;0.13727036220716599
5764;2019-08-05 17:47:45.092;841;839;285;284;258;43;193;42;-30;49;674;282;-32;1;213;150;272;788;256;186;193;-93;766;365;349;137;365;256;734;2954.0;-1.0;1850.0;292.0;0.0;98;0;98;1;0;1;1;1;1;0;1;1;1;0;0;87073.359375;32897.6328125;44360.01171875;3349.87890625;608.0;316865;801.0;-1.0;Calculated values ==>;1565020065.092;357.26;357.06000000000006;301.66;301.56;298.96000000000004;277.46000000000004;274.9066339382667;292.46000000000004;277.36;270.16;278.06;340.56000000000006;301.36;269.96000000000004;273.26000000000005;294.46000000000004;288.16;300.36;351.96000000000004;291.76000000000005;292.46000000000004;353.26;333.96000000000004;263.86;241.92719264551067;261.9595390733887;274.9066339382667;298.76000000000005;7659999.999999999;3650000.0;3490000.0;1370000.0;3650000.0;2560000.0;7340000.000000001;0.49233333333333335;0.0;0.30833333333333335;0.048666666666666664;0.0;0.49233333333333335;-0.002519941485611501;32897.6328125;44360.01171875;3349.87890625;87073.359375;500892.394739386;503491.3539793809;283903.5654331127;283269.97042682586;269970.2789454754;429811.8947417682;460382.7997887241;446830.3461220381;473957.519860846;524468.7780256732;483430.8461861778;446567.5323666742;450832.5966769625;460590.1911729151;451737.5325503327;273744.17049765727;496330.9193669418;459444.769709459;460382.7997887241;335913.7198600519;255056.51255035817;459893.7742938652;203516.39706524793;203516.39706524793;274.59586039417167;3373454.71825998;1625423.3028411528;196148.233368779;1117068.527384949;0;169;182;85;202;224;191;6;116;121;1200929138415.2502;480377722529.7691;948765502099.8774;75021.80095917697;12477.032358459373;-0.0;126463.89227419144;4466906.448967878;848608.1697494969;0.0;4247160.791421931;2.654376619791902;0.11455841801393746
