;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5765;2019-08-05 17:48:45.112;840;839;283;282;256;40;196;39;-28;45;656;283;-28;6;214;148;272;788;257;192;196;-92;755;361;346;131;361;253;726;2752.0;-2.0;1768.0;267.0;0.0;98;0;61;1;0;1;1;1;1;0;1;1;1;0;0;83628.15625;29452.302734375;43719.3671875;3370.5869140625;601.0;316866;791.0;-1.0;Calculated values ==>;1565020125.112;357.16;357.06000000000006;301.46000000000004;301.36;298.76000000000005;277.16;274.4858918419099;292.76000000000005;277.06;270.36;277.66;338.76;301.46000000000004;270.36;273.76000000000005;294.56;287.96000000000004;300.36;351.96000000000004;292.36;292.76000000000005;352.26;333.26000000000005;263.96000000000004;240.61611355647437;261.54996906429363;274.4858918419099;298.86;7550000.0;3610000.0;3460000.0;1310000.0;3610000.0;2530000.0;7259999.999999999;0.45866666666666667;0.0;0.2946666666666667;0.0445;0.0;0.45866666666666667;-0.0025208697383164807;29452.302734375;43719.3671875;3370.5869140625;83628.15625;501745.96046351944;504204.0944413624;283845.5503703153;283193.1499951443;269678.8210809896;430081.6785162784;461245.4949583849;447659.5415194269;474340.9607716398;522871.72723092465;483888.77983523457;447659.5415194269;451994.87677527976;461342.3614177066;452153.818075147;274625.6613522374;497092.99346356187;460715.27433744294;461245.4949583849;331718.34850182006;252127.67657613798;460909.77518995735;202531.42342304662;202531.42342304662;274.1954446866852;3374877.705060613;1625943.058831477;196204.25591855776;1117802.7668738756;0;169;182;85;202;224;191;6;116;121;1201137707915.184;480458149329.7435;948918252999.8289;72231.0854657334;11497.836653627526;-0.0;118663.52081087515;4468133.965390158;848808.0269213924;0.0;4249204.200773139;2.6441922579320973;0.11585564180361413
5766;2019-08-05 17:49:45.132;835;836;281;279;253;35;196;36;-27;42;654;282;-28;12;215;147;272;785;256;193;196;-92;747;356;342;131;356;255;721;2718.0;-2.0;1917.0;168.0;0.0;89;100;16;1;0;1;1;1;1;0;1;1;0;0;0;78917.796875;26095.474609375;42927.0;2601.369140625;594.0;316867;783.0;-1.0;Calculated values ==>;1565020185.132;356.66;356.76;301.26000000000005;301.06;298.46000000000004;276.66;273.955091788801;292.76000000000005;276.76000000000005;270.46000000000004;277.36;338.56000000000006;301.36;270.36;274.36;294.66;287.86;300.36;351.66;292.46000000000004;292.76000000000005;351.46000000000004;332.56;263.96000000000004;240.61611355647437;261.82340779136865;273.955091788801;298.76000000000005;7470000.0;3560000.0;3420000.0000000005;1310000.0;3560000.0;2550000.0;7209999.999999999;0.453;0.0;0.3195;0.028;0.0;0.453;-0.0025217905784543555;26095.474609375;42927.0;2601.369140625;78917.796875;501766.9065892451;504237.31081619393;283318.30234086514;282028.6735214201;268729.63525869645;430412.23801567365;461857.63291117485;447412.66158844467;474050.5081408163;522505.806804084;483547.5006395868;447282.1862640271;452397.8611071685;462238.51792549907;452885.6662977133;275314.661089405;497143.7827467406;461463.56922149693;461857.63291117485;328362.5824867039;249199.05678690012;460909.77518995735;201512.6204326803;201512.6204326803;273.77583770075114;3376232.706186094;1626406.1112752426;196254.03880776447;1118525.0606178953;0;169;182;85;202;224;191;6;116;121;1201344176715.1184;480536775529.71857;949070703799.7804;78565.06314926672;7263.120333203758;-0.0;117936.29065275803;4469391.018839741;848964.4203433357;0.0;4251176.52308974;2.844925145967588;0.11992104436951488
5767;2019-08-05 17:50:45.143;830;832;280;279;249;28;196;30;-6;40;662;280;-11;12;217;144;272;783;253;193;196;-93;750;347;335;133;347;255;731;3276.0;-1.0;1587.0;19.0;0.0;28;97;1;1;0;1;1;1;1;0;1;1;0;0;0;76180.296875;25097.314453125;40760.08984375;2556.58203125;587.0;316868;778.0;-1.0;Calculated values ==>;1565020245.143;356.16;356.36;301.16;301.06;298.06;275.96000000000004;272.9856168485579;292.76000000000005;276.16;272.56;277.16;339.36;301.16;272.06;274.36;294.86;287.56;300.36;351.46000000000004;292.46000000000004;292.76000000000005;350.96000000000004;331.86;263.86;241.05796691057077;261.82340779136865;272.9856168485579;298.46000000000004;7500000.0;3470000.0000000005;3350000.0;1330000.0;3470000.0000000005;2550000.0;7309999.999999999;0.5459999999999999;0.0;0.2645;0.0031666666666666666;0.0;0.5459999999999999;-0.0025227039563753117;25097.314453125;40760.08984375;2556.58203125;76180.296875;500792.39634935843;502791.8568740796;281252.9999995048;280667.73014612973;266376.2210363563;430988.63858405815;462916.4484650912;450120.92465055885;473598.1776897576;523323.21793372126;483330.014570984;449481.4010025935;452397.8611071685;463850.4715391851;454014.50864139205;275051.11332145287;495904.2777491156;462528.16354975384;462916.4484650912;326265.46416910045;246270.64818160105;460506.05583185697;199548.1012483601;199548.1012483601;272.9655317701255;3377525.4272543313;1626832.796061386;196297.02961434118;1119222.5808875829;0;169;182;85;202;224;191;6;116;121;1201547313949.8408;480615990049.6103;949223731849.5713;66276.51178988158;826.3668561810734;-0.0;143799.11758033515;4470598.253248324;849031.8450954272;0.0;4253358.051362242;3.0827321655381446;0.08719197071141799
5768;2019-08-05 17:51:45.114;838;843;276;276;234;15;196;19;7;35;668;277;2;19;218;137;272;793;254;193;196;-98;797;332;324;132;334;245;785;3795.0;0.0;1779.0;0.0;0.0;100;87;1;1;0;1;1;0;0;1;1;1;0;0;0;71604.546875;25984.884765625;34733.6875;2387.349609375;599.0;316869;774.0;0.0;Calculated values ==>;1565020305.114;356.96000000000004;357.46000000000004;300.76000000000005;300.76000000000005;296.56;274.66;271.32779825182536;292.76000000000005;275.06;273.86;276.66;339.96000000000004;300.86;273.36;275.06;294.96000000000004;286.86;300.36;352.46000000000004;292.46000000000004;292.76000000000005;350.56000000000006;333.06;263.36;240.83765695389522;260.44013211722256;271.32779825182536;298.56;7970000.0;3320000.0000000005;3240000.0;1320000.0;3340000.0;2450000.0;7850000.0;0.6325000000000001;0.0;0.2965;0.0;0.0;0.6325000000000001;0.0;25984.884765625;34733.6875;2387.349609375;71604.546875;497621.18864725524;499449.04106996395;274071.7874185161;274071.7874185161;258177.24405559135;431896.3278553544;464549.70087535214;453504.7783450286;473242.3297776949;524733.6979407155;484168.75542341446;452890.0977157822;454969.83168407984;465879.79344012885;455584.2909285015;271579.43257713044;492127.02946062956;464170.00760568713;464549.70087535214;324587.8981780222;251290.9062238717;460158.9423072019;195587.17404549243;195587.17404549243;271.32779825182536;3378756.372378398;1627258.275308509;196338.2091317553;1119851.391628662;0;169;182;85;202;224;192;6;116;121;1201744918395.482;480695451624.86804;949373659350.0576;76472.56967481246;0.0;-0.0;170118.7982198863;4471787.253969476;849038.7281574957;0.0;4255972.769610787;3.9075788859109943;0.10741313860760204
5769;2019-08-05 17:52:45.114;862;868;261;259;217;9;199;9;12;28;666;275;9;41;219;136;272;801;253;196;199;-107;761;327;323;133;331;257;755;1351.0;-1.0;1509.0;302.0;0.0;96;80;97;1;0;0;1;1;0;0;1;1;0;0;0;46904.10546875;14384.03515625;24115.703125;2471.15893554688;648.0;316870;771.0;-1.0;Calculated values ==>;1565020365.114;359.36;359.96000000000004;299.26000000000005;299.06;294.86;274.06;270.7629442988711;293.06;274.06;274.36;275.96000000000004;339.76;300.66;274.06;277.26000000000005;295.06;286.76000000000005;300.36;353.26;292.76000000000005;293.06;350.26;337.96000000000004;262.46000000000004;241.05796691057077;262.0952818180154;270.7629442988711;298.46000000000004;7609999.999999999;3270000.0000000005;3229999.9999999995;1330000.0;3310000.0;2570000.0;7550000.0;0.22516666666666665;0.0;0.2515;0.050333333333333334;0.0;0.22516666666666665;-0.0025144973265133663;14384.03515625;24115.703125;2471.15893554688;46904.10546875;504290.59625092376;505648.6526859277;269787.67371455336;268955.7204905578;253629.1332544166;432184.1853817459;465074.4817746939;452048.2544113777;472431.1216696904;523571.3522870572;482550.3058940119;451669.34311051725;455659.7473725802;466437.3389107958;456279.5661186898;274136.112812663;496195.0743764947;464696.3907191117;465074.4817746939;323329.7980282076;271797.11229066993;459103.1805611953;192959.96246087085;192959.96246087085;270.24649743621325;3379743.944481263;1627594.6829745246;196378.696702963;1120341.8032172036;0;169;182;85;203;224;192;6;116;121;1201939018395.482;480774951624.86804;949524259350.0576;65160.70542555248;13395.875311049664;-0.0;61271.119265495814;4472967.531261979;849150.3604517545;0.0;4257901.018923165;3.412854233145098;0.20550869947432795
5770;2019-08-05 17:53:45.114;875;878;253;252;211;10;202;5;17;22;666;274;15;59;218;139;272;772;250;199;202;-114;744;326;328;137;330;260;741;-2.0;-1.0;1328.0;333.0;0.0;1;89;82;1;0;0;1;1;0;0;1;1;0;0;0;40953.0625;12953.544921875;21791.384765625;2537.54418945312;713.0;316871;767.0;-1.0;Calculated values ==>;1565020425.114;360.66;360.96000000000004;298.46000000000004;298.36;294.26000000000005;274.16;270.64921214262944;293.36;273.66;274.86;275.36;339.76;300.56;274.66;279.06;294.96000000000004;287.06;300.36;350.36;293.06;293.36;349.86;344.46000000000004;261.76000000000005;241.92719264551067;262.5002047102346;270.64921214262944;298.16;7440000.000000001;3260000.0;3279999.9999999995;1370000.0;3300000.0;2600000.0;7409999.999999999;0.0;0.0;0.22133333333333333;0.0555;0.0;0.0;-0.0025051590241931977;12953.544921875;21791.384765625;2537.54418945312;40953.0625;507561.3880008764;508227.13066879625;267384.22269320715;266975.9151486859;252155.3174807057;432240.87345082423;464722.8348126699;452154.4650788298;471316.13971061294;523330.4090036278;482086.34706355183;451901.06599294435;457374.9825595147;466454.6000272785;456845.3736983149;275584.84304502164;493349.33029332;464341.8587307244;464722.8348126699;321652.42942325486;299018.4200587347;457769.4473931412;191245.10934521264;192959.96246087085;269.54174725317336;3380476.087547669;1627822.4961418423;196420.43589567134;1120724.3622829588;0;169;182;85;203;224;192;6;116;121;1202134318395.482;480855951624.86804;949679359350.0576;57747.93740237393;14792.100761660036;-0.0;0.0;4473991.7699522115;849385.2602523605;0.0;4258411.611583711;1.9456873597885356;0.21608686872974184
5771;2019-08-05 17:54:45.115;875;876;255;254;213;7;204;1;24;17;665;273;22;72;219;141;272;760;250;201;204;-119;698;331;332;139;335;263;699;-3.0;-1.0;2412.0;624.0;0.0;32;95;75;1;0;0;1;0;0;0;1;1;0;0;0;22629.701171875;11700.0966796875;4889.37744140625;2598.09765625;776.0;316872;763.0;0.0;Calculated values ==>;1565020485.115;360.66;360.76;298.66;298.56;294.46000000000004;273.86;271.215330690691;293.56;273.26000000000005;275.56;274.86;339.66;300.46000000000004;275.36;280.36;295.06;287.26000000000005;300.36;349.16;293.26000000000005;293.56;349.46000000000004;350.76;261.26000000000005;242.35481222062532;262.9017227912062;271.215330690691;298.16;6980000.0;3310000.0;3320000.0000000005;1390000.0;3350000.0;2630000.0;6990000.000000001;0.0;0.0;0.402;0.10400000000000001;0.0;0.0;0.0;11700.0966796875;4889.37744140625;2598.09765625;22629.701171875;511465.1955724244;511513.28425477375;271393.6088940637;270912.5702070701;254440.12511644632;431954.4880088244;464390.02182120323;452517.445056214;470557.3835890923;522986.37699351815;481620.07715410774;452263.62440984184;458479.4507351373;465862.4006315868;456291.29865532275;280992.7774181579;495730.4585146898;464006.59293188446;464390.02182120323;319975.17213553557;325426.6669566859;456941.9949308209;192518.60829220852;192959.96246087085;270.08076793495354;3381005.952741901;1628027.9465790575;196463.2336242841;1120946.7056734103;0;169;182;85;203;224;192;6;116;121;1202332321695.2427;480938753004.768;949836261964.868;104519.5323791302;27500.032210415688;-0.0;0.0;4475344.021402572;849737.7005672761;0.0;4258411.611583711;6.880472741497785;0.767026914349416
5772;2019-08-05 17:55:45.105;879;852;256;255;232;21;206;4;35;15;665;273;31;79;212;152;272;609;253;204;206;-125;677;342;344;142;346;274;679;-1.0;-1.0;1745.0;448.0;0.0;1;99;96;1;0;0;1;0;0;0;1;1;0;0;0;22242.193359375;13045.61328125;3578.55151367188;2723.82788085938;813.0;316873;755.0;-1.0;Calculated values ==>;1565020545.105;361.06000000000006;358.36;298.76000000000005;298.66;296.36;275.26000000000005;272.43898195401505;293.76000000000005;273.56;276.66;274.66;339.66;300.46000000000004;276.26000000000005;281.06;294.36;288.36;300.36;334.06;293.56;293.76000000000005;348.66;354.46000000000004;260.66;242.98782864720522;264.3458800820626;272.43898195401505;298.46000000000004;6770000.0;3420000.0000000005;3440000.0;1420000.0;3460000.0;2740000.0;6790000.000000001;0.0;0.0;0.29083333333333333;0.07466666666666667;0.0;0.0;-0.0024896655999169415;13045.61328125;3578.55151367188;2723.82788085938;22242.193359375;513737.1498933106;510043.2978119503;273888.8885273714;273344.97982393624;262641.0511020083;431298.55289687274;462863.87882801896;452001.34592349856;469955.4082113979;522096.7928586843;480300.2752875075;451483.13556196244;457576.22644774226;463347.5646385912;455964.4225916002;285197.52143801766;475575.20254300046;462602.45810612256;462863.87882801896;316620.98725437425;340949.162051476;455842.23940203094;195386.7856308372;192959.96246087085;271.2855010447559;3381379.822874312;1628234.126459723;196507.5756122038;1121017.2599870348;0;169;182;85;203;224;192;6;116;121;1202535087895.275;481023038954.78143;949997335114.8937;74632.06795178234;19447.340548249136;-0.0;0.0;4476836.7025839;850128.8634689761;0.0;4258411.611583711;4.862489358795078;0.546762098947294
5773;2019-08-05 17:56:45.136;871;848;264;264;240;30;207;4;41;14;667;275;37;84;211;160;272;537;255;205;206;-216;694;341;345;147;345;282;697;-2.0;-1.0;1533.0;289.0;0.0;1;99;98;1;0;0;1;0;0;0;1;1;0;0;0;23524.265625;13525.3447265625;3717.13427734375;2769.60229492188;835.0;316874;746.0;0.0;Calculated values ==>;1565020605.136;360.26;357.96000000000004;299.56;299.56;297.16;276.16;272.3289490889957;293.86;273.56;277.26000000000005;274.56;339.86;300.66;276.86;281.56;294.26000000000005;289.16;300.36;326.86;293.66;293.76000000000005;347.76;356.66;251.56000000000003;244.02132995426717;265.3697278774862;272.3289490889957;298.66;6940000.000000001;3410000.0;3450000.0;1470000.0;3450000.0;2820000.0;6970000.0;0.0;0.0;0.2555;0.04816666666666667;0.0;0.0;0.0;13525.3447265625;3717.13427734375;2769.60229492188;23524.265625;511273.7449299836;507966.4420193758;276267.33053761546;276267.33053761546;264820.46304650215;431359.6534126046;462844.27348250285;451369.6910097116;469175.8739256364;521653.9303380697;479553.828400092;450842.9345302059;456903.24474401533;463366.4166169525;457218.3431867605;281647.06965741003;461261.276285776;462582.53247103514;462713.459264432;312848.0458788934;350183.7266411821;445329.43028625345;194220.68179422198;192959.96246087085;270.8099108654908;3381761.407081904;1628455.665512151;196553.37784919367;1121078.0887805047;0;169;182;85;203;224;192;6;116;121;1202741894689.9268;481109783749.6354;950164221294.6127;65701.5718545576;12095.071385699517;-0.0;0.0;4478006.753794598;850391.852708923;0.0;4258411.611583711;3.88748386929713;0.4209466057249484
5774;2019-08-05 17:57:45.116;861;853;273;273;247;30;207;1;45;13;668;277;41;87;212;166;272;604;256;206;207;-228;721;339;344;148;344;288;724;-2.0;-1.0;1313.0;182.0;0.0;1;99;98;1;0;0;1;0;0;0;1;1;0;0;0;25140.419921875;14041.677734375;3915.677734375;2836.98388671875;852.0;316875;737.0;0.0;Calculated values ==>;1565020665.116;359.26;358.46000000000004;300.46000000000004;300.46000000000004;297.86;276.16;272.10816812424576;293.86;273.26000000000005;277.66;274.46000000000004;339.96000000000004;300.86;277.26000000000005;281.86;294.36;289.76000000000005;300.36;333.56;293.76000000000005;293.86;346.86;358.36;250.36;244.22491754036054;266.1237361191953;272.10816812424576;298.76000000000005;7209999.999999999;3390000.0;3440000.0;1480000.0;3440000.0;2880000.0;7240000.000000001;0.0;0.0;0.21883333333333335;0.030333333333333334;0.0;0.0;0.0;14041.677734375;3915.677734375;2836.98388671875;25140.419921875;507638.9900900872;506293.80746489385;278131.598803321;278131.598803321;265996.12940621295;431480.97241316177;462994.4217726062;450827.73373691516;468939.0304431381;521268.93872754654;479046.94579569227;450294.1230814131;456299.9481922576;463645.4860267941;458349.7259048888;277925.97732020105;469157.4811669505;462863.87882801896;462994.4217726062;309075.640036128;357322.216966979;443819.32433087693;194410.53871229306;192959.96246087085;270.8795206134472;3382166.810948575;1628685.3141243362;196600.08382687168;1121141.6743450337;0;169;182;85;203;224;192;6;116;121;1202948525789.9924;481198254249.6635;950335164294.667;56112.62951122148;7565.399830430378;-0.0;0.0;4479021.533766855;850555.6353566895;0.0;4258411.611583711;3.0622771059521554;0.32197060432688496
5775;2019-08-05 17:58:45.127;859;856;276;278;252;29;208;0;47;13;668;279;44;92;212;171;272;681;254;207;208;-228;763;343;347;146;347;291;766;-2.0;-1.0;1320.0;167.0;0.0;1;99;98;1;0;0;1;0;0;0;1;1;0;0;0;27522.53515625;14778.64453125;4198.76806640625;2882.29833984375;859.0;316876;727.0;0.0;Calculated values ==>;1565020725.127;359.06000000000006;358.76;300.76000000000005;300.96000000000004;298.36;276.06;272.5487779782249;293.96000000000004;273.16;277.86;274.46000000000004;339.96000000000004;301.06;277.56;282.36;294.36;290.26000000000005;300.36;341.26;293.86;293.96000000000004;345.86;359.06000000000006;250.36;243.81672145450628;266.49643012054327;272.5487779782249;298.56;7630000.0;3429999.9999999995;3470000.0000000005;1460000.0;3470000.0000000005;2910000.0;7659999.999999999;0.0;0.0;0.22;0.02783333333333333;0.0;0.0;0.0;14778.64453125;4198.76806640625;2882.29833984375;27522.53515625;503695.3202196117;503008.8869880872;275557.38715988904;276491.5939060543;265521.7954556544;431237.1583312671;462674.2883808447;450555.58366250416;469212.77825340634;521023.7994540646;478906.7645107485;450152.9877049964;456445.48023910914;463198.14740327984;458380.44106215466;273977.6628376031;476755.3100779976;462543.04088473186;462674.2883808447;304884.691753025;360262.30078455864;444209.4738011371;195728.33708717837;192959.96246087085;271.42698906838865;3382605.7493659956;1628925.5275082237;196647.75325000955;1121209.307123953;0;169;182;85;203;224;192;6;116;121;1203155863795.5327;481286470419.89343;950508896140.1198;56061.994246571674;6916.058305205185;-0.0;0.0;4479956.493678504;850676.336299251;0.0;4258411.611583711;2.8810103085004193;0.29830074990154265
5776;2019-08-05 17:59:45.137;867;863;264;266;248;37;211;4;26;14;669;278;27;81;209;178;272;740;252;209;210;-214;789;365;367;134;370;271;789;734.0;-1.0;1684.0;277.0;0.0;1;0;1;1;1;0;1;0;0;0;1;1;1;0;0;38828.2578125;26252.740234375;4311.09814453125;3605.47436523438;862.0;316877;716.0;0.0;Calculated values ==>;1565020785.137;359.86;359.46000000000004;299.56;299.76000000000005;297.96000000000004;276.86;274.9066339382667;294.26000000000005;273.56;275.76000000000005;274.56;340.06000000000006;300.96000000000004;275.86;281.26000000000005;294.06;290.96000000000004;300.36;347.16;294.06;294.16;344.76;359.36;251.76000000000002;241.2770596917726;263.95629194202945;274.9066339382667;298.36;7890000.000000001;3650000.0;3670000.0000000005;1340000.0;3700000.0;2710000.0;7890000.000000001;0.12233333333333334;0.0;0.2806666666666667;0.04616666666666667;0.0;0.12233333333333334;0.0;26252.740234375;4311.09814453125;3605.47436523438;38828.2578125;502520.54190955876;501951.3500281901;268876.3787804541;269665.9430987488;262883.77193155367;429811.8947417682;460006.3717091514;451367.20415973983;470933.0218839325;522752.7106106888;481218.40038663015;451496.512599619;458305.8445173434;459260.26013809856;455751.94372971024;272099.70954867336;483614.6748796655;459732.87387305853;459869.6921084229;300275.376401361;361522.46520663094;447969.6200455441;201962.00172360893;201962.00172360893;273.99174104591344;3383158.7647945266;1629267.512702584;196701.8270333387;1121280.234494958;0;170;182;85;203;224;192;6;116;122;1203370099495.4988;481370484419.88007;950677524240.0929;69999.72681707407;11357.351712529342;-0.0;31550.70745707558;4481007.183106258;850828.6400957773;0.0;4258674.577966238;3.3043622162415445;0.2491156262935705
5777;2019-08-05 18:00:45.128;884;875;246;244;227;65;217;21;3;21;660;279;5;64;207;187;272;762;252;214;217;-194;766;385;381;130;389;274;763;2161.0;-1.0;1874.0;284.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;1;0;0;39525.7734375;25687.712890625;8041.8359375;3670.4755859375;861.0;316878;703.0;0.0;Calculated values ==>;1565020845.128;361.56000000000006;360.66;297.76000000000005;297.56;295.86;279.66;276.9606089950914;294.86;275.26000000000005;273.46000000000004;275.26000000000005;339.16;301.06;273.66;279.56;293.86;291.86;300.36;349.36;294.56;294.86;343.46000000000004;359.26;253.76000000000002;240.39332010688793;264.3458800820626;276.9606089950914;298.36;7659999.999999999;3850000.0;3810000.0;1300000.0;3890000.0;2740000.0;7630000.0;0.36016666666666663;0.0;0.3123333333333333;0.04733333333333333;0.0;0.36016666666666663;0.0;25687.712890625;8041.8359375;3670.4755859375;39525.7734375;506909.2076341718;505922.5875960948;263413.1991480861;262672.65169862297;256671.21674346158;428391.1821097931;458625.6300159964;447793.7865627879;472145.33331970085;521579.667902293;480970.329846011;448061.1353527078;455699.93398979405;455900.4949013517;453662.41247356916;273744.17049765727;489683.88865704485;458204.4117295066;458625.6300159964;294828.9587717387;361102.401775943;450761.299133985;208063.7967185292;208063.7967185292;276.43258122484497;3383811.617111719;1629700.2848859385;196762.4508545974;1121383.1601710327;0;170;182;85;203;224;192;6;116;122;1203594465835.2634;481449672539.797;950840999714.9214;74875.66682802346;11487.681780998242;-0.0;90244.02029263777;4482214.296957792;851018.9868183985;0.0;4259689.381786345;4.722119080629655;0.23613964463330028
5778;2019-08-05 18:01:45.118;888;884;250;249;224;86;223;55;0;37;665;280;7;57;206;184;272;778;251;220;222;-172;795;397;390;128;400;288;783;1669.0;-1.0;1796.0;432.0;0.0;32;0;15;1;1;0;1;0;1;0;1;1;1;0;0;57062.74609375;27757.87890625;23929.669921875;3847.21044921875;863.0;316879;687.0;0.0;Calculated values ==>;1565020905.118;361.96000000000004;361.56000000000006;298.16;298.06;295.56;281.76000000000005;278.1552637130107;295.46000000000004;278.66;273.16;276.86;339.66;301.16;273.86;278.86;293.76000000000005;291.56;300.36;350.96000000000004;295.16;295.36;341.86;359.46000000000004;255.96000000000004;239.943914813709;266.1237361191953;278.1552637130107;298.26000000000005;7950000.0;3970000.0000000005;3900000.0;1280000.0;4000000.0;2880000.0;7830000.0;0.2781666666666667;0.0;0.29933333333333334;0.07200000000000001;0.0;0.2781666666666667;0.0;27757.87890625;23929.669921875;3847.21044921875;57062.74609375;504966.9654266906;505443.9921089962;263894.89205206576;263529.54244107095;254926.3922228079;427480.44529683504;458031.31119969493;444674.4674320142;473953.8206284208;520955.86981669435;479388.1665219379;445655.01147067064;452414.78482804936;453899.2954814759;451108.7929063083;271707.30088477157;490075.7883690942;457603.9290817111;457889.01550407225;288127.0477506168;361942.53728597105;453351.4002377779;210231.1597938283;210231.1597938283;277.31024665554736;3384616.3872905527;1630145.5905876614;196825.08779700307;1121649.5449817006;0;170;182;85;203;225;192;6;116;122;1203825727285.3003;481527059639.8093;951009571614.9482;70176.69675303031;17504.657311964373;-0.0;68890.16019673286;4483422.865192876;851260.5493770739;0.0;4261015.278937605;2.819342629717732;0.17159861822838662
5779;2019-08-05 18:02:45.129;863;864;271;272;238;69;219;63;-19;49;683;278;-8;42;207;167;272;795;248;219;219;-151;828;387;376;135;389;281;811;2082.0;-1.0;1122.0;323.0;0.0;18;99;28;1;1;0;1;0;0;1;1;1;0;0;0;70910.0859375;29598.1484375;35354.15234375;2963.95434570312;871.0;316880;671.0;0.0;Calculated values ==>;1565020965.129;359.46000000000004;359.56000000000006;300.26000000000005;300.36;296.96000000000004;280.06;277.16162083772156;295.06;279.46000000000004;271.26000000000005;278.06;341.46000000000004;300.96000000000004;272.36;277.36;293.86;289.86;300.36;352.66;295.06;295.06;340.26;360.26;258.06;241.49495122638035;265.2429198363724;277.16162083772156;297.96000000000004;8280000.0;3870000.0000000005;3760000.0;1350000.0;3890000.0;2810000.0;8109999.999999999;0.34700000000000003;0.0;0.187;0.05383333333333333;0.0;0.34700000000000003;0.0;29598.1484375;35354.15234375;2963.95434570312;70910.0859375;498438.8333096636;500123.63147587754;270331.1526114352;270722.0465930211;258513.84500745893;428242.4622021849;459695.3818182221;443405.0954203673;474215.1651988832;523395.8331045442;480013.8463003445;444944.4474040622;451678.0808159457;455900.4949013517;450323.254121889;269759.56151450274;489864.3575452932;459695.3818182221;459695.3818182221;281426.5920051367;365303.4275551246;454322.133476552;208157.76027478895;208157.76027478895;276.47849241854664;3385683.023070071;1630623.6451088032;196881.85790949606;1122143.667405745;0;170;182;85;203;225;193;6;116;122;1204055569414.986;481605974104.7015;951180302909.715;43991.25167222315;13251.848757361575;-0.0;87283.55467557131;4484374.439185041;851516.9005830744;0.0;4262316.965158493;2.1280127244206586;0.09008737101876646
5780;2019-08-05 18:03:45.129;859;861;270;269;238;59;210;58;-8;54;697;276;-4;25;209;154;272;805;245;209;209;-133;810;381;368;138;382;275;789;3541.0;-1.0;1551.0;180.0;0.0;98;99;21;1;1;0;1;0;0;1;1;1;0;0;0;72702.0546875;28473.791015625;38095.37109375;2861.26831054688;876.0;316881;654.0;0.0;Calculated values ==>;1565021025.129;359.06000000000006;359.26;300.16;300.06;296.96000000000004;279.06;276.55624918942954;294.16;278.96000000000004;272.36;278.56;342.86;300.76000000000005;272.76000000000005;275.66;294.06;288.56;300.36;353.66;294.06;294.06;338.56000000000006;360.76;259.86;242.14157278889297;264.4750485637546;276.55624918942954;297.66;8100000.0;3810000.0;3679999.9999999995;1380000.0;3820000.0000000005;2750000.0;7890000.000000001;0.5901666666666666;0.0;0.2585;0.030000000000000002;0.0;0.5901666666666666;0.0;28473.791015625;38095.37109375;2861.26831054688;72702.0546875;499488.1444356711;501666.21275676036;271277.0379236151;270870.09589306504;259379.24425146985;428684.9695293014;459712.81932707026;446118.6264123663;474316.92640298005;525321.8959776192;480514.9747856919;446661.5510459244;450522.1654167245;457336.8679814604;449443.0768462962;270781.2225753816;493523.40211301576;459575.6909922959;459575.6909922959;274308.8830629234;367404.27001748665;455671.7755954498;207811.41543574817;207811.41543574817;276.3164507922097;3386879.790908613;1631107.5779375792;196930.40143163147;1122755.7467677242;0;170;182;85;203;225;193;6;116;122;1204278769414.986;481687874104.7015;951347102909.715;61602.41403745578;7435.810804791049;-0.0;148582.8832909559;4485254.386399289;851689.2977460923;0.0;4264282.518808214;3.134376480413696;0.08878825198876646
5781;2019-08-05 18:04:45.130;851;852;270;268;241;60;202;58;7;56;699;274;6;28;209;150;272;779;248;198;201;-119;760;381;368;138;380;274;729;2263.0;-1.0;1138.0;19.0;0.0;71;99;23;1;1;0;1;1;1;0;1;1;0;0;0;75410.390625;27045.8828125;42422.72265625;2825.0908203125;878.0;316882;639.0;-1.0;Calculated values ==>;1565021085.13;358.26;358.36;300.16;299.96000000000004;297.26000000000005;279.16;276.55624918942954;293.36;278.96000000000004;273.86;278.76000000000005;343.06000000000006;300.56;273.76000000000005;275.96000000000004;294.06;288.16;300.36;351.06000000000006;292.96000000000004;293.26000000000005;337.06;360.96000000000004;261.26000000000005;242.14157278889297;264.3458800820626;276.55624918942954;297.96000000000004;7600000.0;3810000.0;3679999.9999999995;1380000.0;3800000.0;2740000.0;7290000.000000001;0.37716666666666665;0.0;0.18966666666666668;0.0031666666666666666;0.0;0.37716666666666665;-0.0024788992745492077;27045.8828125;42422.72265625;2825.0908203125;75410.390625;502841.54563302064;505720.23470845795;276019.07003674883;275015.6976726107;263309.70516388526;428684.9695293014;458611.7995580637;448327.8653000923;474512.22762068186;525607.1346397437;480412.05226531735;448194.5771757094;451093.1018646111;457661.1979135269;448832.45070128725;274216.2011836497;495525.11192297685;458057.79158168816;458473.52012050984;268029.79939014546;368244.6692852564;457101.938629475;208351.28628657683;208351.28628657683;276.51988614829867;3388114.0818608035;1631570.2495984924;196977.78854762512;1123426.7420672318;0;170;182;85;204;226;193;6;116;122;1204499573095.5967;481770675484.9305;951511805655.1704;45515.557819563444;787.7103990858443;-0.0;94337.76919436507;4486147.051044729;851757.8282318033;0.0;4266306.891323503;1.945412181591444;0.0540252936219238
5782;2019-08-05 18:05:45.120;826;822;287;287;265;50;197;51;5;55;696;274;5;32;211;152;272;768;249;192;197;-110;743;372;359;140;371;264;714;2783.0;-2.0;1033.0;140.0;0.0;98;99;1;1;1;0;1;1;1;0;1;1;0;0;0;77550.4375;25105.158203125;42632.375;2643.16284179688;876.0;316883;624.0;0.0;Calculated values ==>;1565021145.12;355.76;355.36;301.86;301.86;299.66;278.16;275.63479819532273;292.86;278.26000000000005;273.66;278.66;342.76;300.56;273.66;276.36;294.26000000000005;288.36;300.36;349.96000000000004;292.36;292.86;335.56;360.76;262.16;242.56692532238324;263.0348170998261;275.63479819532273;298.06;7430000.0;3720000.0000000005;3590000.0;1400000.0;3710000.0;2640000.0;7140000.000000001;0.4638333333333333;0.0;0.17216666666666666;0.02333333333333333;0.0;0.4638333333333333;0.0;25105.158203125;42632.375;2643.16284179688;77550.4375;500868.40915442974;502944.4024059948;289303.73270852386;289303.73270852386;274962.13860970055;429328.3091220336;459354.7222566133;449905.0815546568;474157.46339599893;526086.2354734538;481611.1882885864;449905.0815546568;453356.3894402828;459378.0053511534;450781.09048023575;275676.44383933075;495407.47271058755;458672.66196876654;459354.7222566133;261751.83340796042;367404.27001748665;457701.405417592;205552.7056986475;205552.7056986475;275.4125828368165;3389388.542978055;1632004.7691732966;197023.34973317213;1124135.4164129167;0;170;182;85;204;226;193;6;116;122;1204717636744.7646;481854061584.6123;951673178754.5547;42069.334043209594;5883.4696601087035;-0.0;117721.83534680314;4486876.803495117;851813.4121332233;0.0;4268073.76016071;2.3539784111310342;0.06403044590381736
5783;2019-08-05 18:06:45.111;813;810;279;277;254;42;196;43;1;52;686;273;1;35;212;149;272;758;244;191;196;-103;735;362;349;141;362;257;708;2826.0;-1.0;1005.0;324.0;0.0;83;99;1;1;1;0;1;1;1;0;1;1;0;0;0;75939.5234375;24676.595703125;41587.05859375;2548.94604492188;873.0;316884;611.0;0.0;Calculated values ==>;1565021205.111;354.46000000000004;354.16;301.06;300.86;298.56;277.36;274.5913991737795;292.76000000000005;277.46000000000004;273.26000000000005;278.36;341.76;300.46000000000004;273.26000000000005;276.66;294.36;288.06;300.36;348.96000000000004;292.26000000000005;292.76000000000005;334.26000000000005;360.46000000000004;262.86;242.77792619122317;262.0952818180154;274.5913991737795;297.56;7350000.0;3620000.0000000005;3490000.0;1410000.0;3620000.0000000005;2570000.0;7080000.0;0.47100000000000003;0.0;0.1675;0.054000000000000006;0.0;0.47100000000000003;0.0;24676.595703125;41587.05859375;2548.94604492188;75939.5234375;499777.25753167714;501839.73288225743;284150.37428695353;282742.0268409575;270162.6826432039;430014.67791919125;460782.9056653087;450653.66037205246;473734.2582267236;525614.7962564694;482331.7912601698;450653.66037205246;454919.80551571876;460919.05237078964;452122.4443351143;276439.25772512594;494570.7880855148;460115.4328828832;460782.9056653087;256311.7953858065;366143.7379439427;458257.65504006436;202334.5495920793;202334.5495920793;274.1234385046613;3390667.434127157;1632419.5548965363;197066.61081721855;1124837.1397539587;0;170;182;85;204;226;193;6;116;122;1204930004885.3857;481938348939.8588;951829455310.0118;41593.451055645506;13819.847694191194;-0.0;121729.17571049105;4487573.8887944985;851977.5818158427;0.0;4270068.885944926;2.5742738042226136;0.08172576746218835
5784;2019-08-05 18:07:45.121;808;808;275;273;248;35;197;36;3;48;671;271;2;36;213;144;272;754;246;192;196;-99;724;355;342;142;356;247;700;2561.0;-1.0;1096.0;295.0;0.0;51;100;1;1;1;0;1;1;1;0;1;1;0;0;0;73741.125;24271.408203125;39825.52734375;2431.7822265625;871.0;316885;601.0;-1.0;Calculated values ==>;1565021265.121;353.96000000000004;353.96000000000004;300.66;300.46000000000004;297.96000000000004;276.66;273.8482719121499;292.86;276.76000000000005;273.46000000000004;277.96000000000004;340.26;300.26000000000005;273.36;276.76000000000005;294.46000000000004;287.56;300.36;348.56000000000006;292.36;292.76000000000005;333.26000000000005;360.26;263.26000000000005;242.98782864720522;260.72004837742526;273.8482719121499;297.76000000000005;7240000.000000001;3550000.0;3420000.0000000005;1420000.0;3560000.0;2470000.0;7000000.0;0.42683333333333334;0.0;0.18266666666666667;0.04916666666666667;0.0;0.42683333333333334;-0.002480084250927712;24271.408203125;39825.52734375;2431.7822265625;73741.125;500093.21262803575;502294.81069000094;282717.5436144786;281341.90540645045;268064.6333806969;430477.46260093397;461988.7563004571;452667.38962205057;473211.45657138317;524879.2338073424;483289.7254296337;452543.58963201864;456696.53541972896;461972.54226096225;452631.20222892443;277588.65975608677;494786.3371159582;461331.9813647855;461857.63291117485;252127.67657613798;365303.4275551246;458508.8054560802;200612.2577554998;200612.2577554998;273.41881761045016;3391914.9807537277;1632827.5229123624;197108.12380381915;1125515.6910430328;0;170;182;85;204;226;193;6;116;122;1205137339435.3528;482023263089.84534;951980680509.9878;46042.07075428994;12679.913595278536;-0.0;111508.23429561398;4488304.306525468;852198.4499651105;0.0;4272012.854968849;2.5587479263451125;0.08993632903317346
5785;2019-08-05 18:08:45.142;799;802;272;271;244;28;198;29;9;42;656;270;7;53;214;141;272;735;245;194;197;-96;703;346;335;141;347;271;687;2683.0;-2.0;1026.0;124.0;0.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;60575.390625;13886.857421875;36859.71875;2701.1806640625;867.0;316886;593.0;0.0;Calculated values ==>;1565021325.142;353.06000000000006;353.36;300.36;300.26000000000005;297.56;275.96000000000004;272.8767566201714;292.96000000000004;276.06;274.06;277.36;338.76;300.16;273.86;278.46000000000004;294.56;287.26000000000005;300.36;346.66;292.56;292.86;332.46000000000004;359.86;263.56;242.77792619122317;263.95629194202945;272.8767566201714;297.66;7030000.0;3460000.0;3350000.0;1410000.0;3470000.0000000005;2710000.0;6870000.0;0.44716666666666666;0.0;0.17099999999999999;0.020666666666666667;0.0;0.44716666666666666;0.0;13886.857421875;36859.71875;2701.1806640625;60575.390625;500783.90580827714;502661.10350547027;282926.07176600274;282173.9441607829;267250.8217830718;431051.2098666511;463174.7692733788;449148.4265943563;472751.9947874012;521410.8574088832;480327.97241325944;448884.73605369567;454815.3912725971;463459.40678997175;453765.76622826525;280236.42608299264;493381.08717898634;462657.69977746403;463045.6620704941;248780.69988749037;363622.9124696232;458970.87117628375;198888.02545975382;198888.02545975382;272.70057170519885;3393034.676805399;1633145.6197536935;197150.91346565087;1126154.9584248068;0;170;182;85;204;226;193;6;116;122;1205340510520.043;482108192804.7158;952136134899.7507;42794.52859401702;5375.045478141618;-0.0;118122.48983776936;4489044.870625655;852348.9606174567;0.0;4273927.114089985;3.1113010864118364;0.07946161245344002
5786;2019-08-05 18:09:45.132;791;794;271;270;241;19;199;20;11;36;657;270;9;65;216;140;271;731;247;196;199;-93;707;338;329;139;338;267;692;2972.0;0.0;1408.0;203.0;0.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;61526.23828125;13884.205078125;37234.11328125;2675.6650390625;862.0;316887;588.0;-1.0;Calculated values ==>;1565021385.132;352.26;352.56000000000006;300.26000000000005;300.16;297.26000000000005;275.06;271.99741764416325;293.06;275.16;274.26000000000005;276.76000000000005;338.86;300.16;274.06;279.66;294.76000000000005;287.16;300.26000000000005;346.26;292.76000000000005;293.06;331.96000000000004;359.36;263.86;242.35481222062532;263.43189868330234;271.99741764416325;297.86;7070000.0;3379999.9999999995;3290000.0;1390000.0;3379999.9999999995;2670000.0;6920000.0;0.4953333333333333;0.0;0.23466666666666666;0.03383333333333333;0.0;0.4953333333333333;-0.0024815988170881864;13884.205078125;37234.11328125;2675.6650390625;61526.23828125;499304.85952493467;501112.0530593469;281291.11383361;280609.8803999531;265576.92569234077;431541.1909327263;464194.4573490418;450139.6401536744;472424.9728513876;521839.90084934776;480810.01570369897;449879.6288246074;456975.9699685958;465044.79739601474;454987.66832570365;279070.29230667144;492312.6219479778;463811.83375436417;464194.4573490418;246688.97952812296;361522.46520663094;459585.59276896407;196632.11719010136;196632.11719010136;271.7702635025277;3394052.0207941835;1633377.0067036434;197195.71304534277;1126772.3041170654;0;170;182;85;204;226;193;6;116;122;1205539677320.0747;482192178804.7292;952297507999.7764;59489.76538878514;8896.592590418188;-0.0;132532.54582539518;4489897.097680795;852467.871112994;0.0;4276015.557922184;3.7349698072449193;0.12017604863158926
5787;2019-08-05 18:10:45.113;793;798;264;262;229;12;201;14;11;29;661;270;10;66;217;139;271;729;248;198;200;-90;700;327;325;137;330;264;693;1416.0;-1.0;28.0;0.0;0.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;53140.7109375;13799.318359375;29521.791015625;2661.72607421875;857.0;316888;585.0;-1.0;Calculated values ==>;1565021445.113;352.46000000000004;352.96000000000004;299.56;299.36;296.06;274.36;270.7629442988711;293.26000000000005;274.56;274.26000000000005;276.06;339.26;300.16;274.16;279.76000000000005;294.86;287.06;300.26000000000005;346.06000000000006;292.96000000000004;293.16;331.66;358.86;264.16;241.92719264551067;263.0348170998261;270.7629442988711;297.96000000000004;7000000.0;3270000.0000000005;3250000.0;1370000.0;3300000.0;2640000.0;6930000.0;0.23600000000000002;0.0;0.004666666666666667;0.0;0.0;0.23600000000000002;-0.002482435864131682;13799.318359375;29521.791015625;2661.72607421875;53140.7109375;500234.09610260074;501567.39049688715;276748.2334574881;275615.6575151963;260623.67727030764;432184.1853817459;465034.88369413686;450679.92654098396;472002.15594002855;522494.7940361706;481169.8287818832;450551.11265846086;457585.54517211486;466328.71625579626;456681.405175976;280040.3911469265;491926.3193862439;464655.8702618342;464908.6404204433;245433.99809710225;359422.2341604596;460196.1081007072;194232.90307275116;194232.90307275116;270.7629442988711;3395007.276110151;1633607.6296783416;197240.1772197984;1127328.42715763;0;170;182;85;204;226;194;6;116;122;1205735815189.9001;482274952584.6555;952456757554.6345;1196.7527761850865;0.0;-0.0;63879.47401405535;4490402.658520075;852541.9859073955;0.0;4277651.806443226;1.4152286642285796;-0.0031622329984967563
5788;2019-08-05 18:11:45.093;806;811;260;260;216;3;202;4;14;22;662;269;12;68;217;137;271;729;248;199;202;-87;677;324;323;134;329;265;677;2552.0;-1.0;2707.0;773.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;23171.482421875;13207.44921875;0.0;2686.8251953125;850.0;316889;583.0;0.0;Calculated values ==>;1565021505.093;353.76;354.26;299.16;299.16;294.76000000000005;273.46000000000004;270.42097587401844;293.36;273.56;274.56;275.36;339.36;300.06;274.36;279.96000000000004;294.86;286.86;300.26000000000005;346.06000000000006;293.06;293.36;331.46000000000004;358.16;264.46000000000004;241.2770596917726;263.1675429290057;270.42097587401844;297.96000000000004;6770000.0;3240000.0;3229999.9999999995;1340000.0;3290000.0;2650000.0;6770000.0;0.42533333333333334;0.0;0.45116666666666666;0.12883333333333333;0.0;0.42533333333333334;0.0;13207.44921875;0.0;2686.8251953125;23171.482421875;504106.78105072764;504777.4874320521;276430.32768702443;276430.32768702443;256507.4367320369;432353.3652672049;465451.7366557606;450887.14697201515;471714.4053827849;522516.6700627119;480939.47258975566;450629.4271721715;457669.69556869747;466471.975277094;456906.29863126413;284288.93404848524;493530.62207435264;465074.4817746939;465451.7366557606;244597.3647265701;356482.2694418079;460954.200578503;192037.0929499711;192037.0929499711;269.8593431073027;3395642.9990766994;1633832.6110560987;197284.73362330513;1127574.3600778633;0;170;182;85;204;226;194;6;116;122;1205930150389.962;482356225484.68134;952615404654.6849;116784.51603961221;34645.48736614253;-0.0;116292.36178952914;4491385.508034772;852830.6020647403;0.0;4279152.737931411;16.84395010560632;1.0445371143854782
5789;2019-08-05 18:12:45.124;826;801;251;252;221;10;206;3;19;17;665;269;18;70;211;139;271;619;246;202;206;-86;660;334;337;137;338;277;663;-1.0;-1.0;1606.0;453.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21655.5625;12991.8076171875;0.0;2789.17260742188;842.0;316890;585.0;-1.0;Calculated values ==>;1565021565.124;355.76;353.26;298.26000000000005;298.36;295.26000000000005;274.16;271.55198750734434;293.76000000000005;273.46000000000004;275.06;274.86;339.66;300.06;274.96000000000004;280.16;294.26000000000005;287.06;300.26000000000005;335.06;293.36;293.76000000000005;331.66;357.36;264.56;241.92719264551067;264.73235714968143;271.55198750734434;297.76000000000005;6600000.0;3340000.0;3370000.0000000005;1370000.0;3379999.9999999995;2770000.0;6630000.0;0.0;0.0;0.26766666666666666;0.0755;0.0;0.0;-0.0024849281435202013;12991.8076171875;0.0;2789.17260742188;21655.5625;508266.2036431685;504697.663938166;272927.09808790445;273491.3061305736;259144.68483800252;431779.12508338504;463908.20130099676;449368.0064428233;470825.5820460267;521853.1377746725;479487.5064682676;449235.306241901;455958.6826844033;464403.6351846422;455522.06954796007;398277.23840409186;479014.1069876848;463392.40101096046;463908.20130099676;245433.99809710225;353122.8147616358;460598.7947248871;193876.43053155523;192037.0929499711;270.64446746614806;3396016.750790569;1634051.0509992538;197330.39051564512;1127574.3600778633;0;170;182;85;204;226;194;6;116;122;1206128252690.415;482437567489.86743;952778088665.0571;68386.57848558275;20137.53849659656;-0.0;0.0;4492929.397757116;853287.3631526694;0.0;4280122.341651766;5.609544890255416;0.6272536848960235
5790;2019-08-05 18:13:45.114;844;809;254;256;230;12;207;3;30;15;673;269;28;77;210;141;271;572;245;204;207;-85;710;332;336;138;337;281;713;-2.0;0.0;1217.0;477.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;22789.060546875;13947.5927734375;0.0;2830.1669921875;832.0;316891;596.0;-1.0;Calculated values ==>;1565021625.114;357.56000000000006;354.06000000000006;298.56;298.76000000000005;296.16;274.36;271.32779825182536;293.86;273.46000000000004;276.16;274.66;340.46000000000004;300.06;275.96000000000004;280.86;294.16;287.26000000000005;300.26000000000005;330.36;293.56;293.86;332.76000000000005;356.36;264.66;242.14157278889297;265.2429198363724;271.32779825182536;297.66;7100000.0;3320000.0000000005;3360000.0;1380000.0;3370000.0000000005;2810000.0;7130000.0;0.0;0.0;0.20283333333333334;0.07949999999999999;0.0;0.0;-0.002486573859328543;13947.5927734375;0.0;2830.1669921875;22789.060546875;506297.1188678035;501244.4776476557;269768.3686654617;270681.2387337105;259957.19653548376;431896.3278553544;464184.61198821734;450097.23731625517;470494.9286190506;522358.3059124943;478998.11396247824;449831.76665419305;456182.5089633356;464422.3436978733;456125.94083358574;278683.08422994736;465154.79617926496;463799.01005047007;464184.61198821734;250035.78352995744;348924.2399968048;460547.1261251337;192786.05138339187;192037.0929499711;270.193504243299;3396387.060920709;1634275.5085867108;197377.21054101098;1127574.3600778633;0;170;182;85;204;226;194;6;116;122;1206330119040.447;482520053739.88055;952945460765.0837;52191.28554671577;21287.005441968475;-0.0;0.0;4493934.045821622;853632.5101514568;0.0;4280122.341651766;4.379505489119576;0.5140896558727818
5791;2019-08-05 18:14:45.135;858;833;259;263;247;19;208;7;39;14;681;269;35;79;209;143;271;654;241;205;208;-85;752;343;345;140;347;284;755;220.0;-1.0;1566.0;449.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;24102.888671875;14676.4228515625;0.0;2842.27587890625;814.0;316892;620.0;-1.0;Calculated values ==>;1565021685.135;358.96000000000004;356.46000000000004;299.06;299.46000000000004;297.86;275.06;272.5487779782249;293.96000000000004;273.86;277.06;274.56;341.26;300.06;276.66;281.06;294.06;287.46000000000004;300.26000000000005;338.56000000000006;293.66;293.96000000000004;335.16;354.56000000000006;264.66;242.56692532238324;265.62235894841564;272.5487779782249;297.26000000000005;7520000.0;3429999.9999999995;3450000.0;1400000.0;3470000.0000000005;2840000.0;7550000.0;0.03666666666666667;0.0;0.261;0.07483333333333334;0.0;0.03666666666666667;-0.0024895040301957092;14676.4228515625;0.0;2842.27587890625;24102.888671875;504526.4780131524;500759.9447028114;268955.7204905578;270632.91725191526;264205.0591929767;431237.1583312671;462974.97572950355;450748.6893901957;470126.95240123506;522946.99695895414;478629.2521649171;450217.74956754886;455940.5722047573;462805.42217112274;454556.4887454652;274412.7411211691;473633.1388704362;462582.53247103514;462974.97572950355;260077.89159075968;341368.83218197053;460241.5938633635;196550.45697567248;196550.45697567248;271.75731131293;3396777.9639317873;1634514.1255366008;197424.49744282302;1127574.3600778633;0;170;182;85;204;226;194;6;116;122;1206534490545.1353;482603482929.7533;953115020089.8251;66345.73866019056;19732.88674376221;-0.0;9768.899020973806;4494922.200088159;853974.4622271685;0.0;4280203.777636105;5.471155472194251;0.53755459411563
5792;2019-08-05 18:15:45.095;876;852;253;256;250;33;211;9;49;14;685;268;43;83;204;147;271;710;241;208;211;-92;746;360;362;141;365;289;749;286.0;-1.0;1507.0;405.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;23862.501953125;14568.982421875;0.0;2890.6513671875;796.0;316893;656.0;0.0;Calculated values ==>;1565021745.095;360.76;358.36;298.46000000000004;298.76000000000005;298.16;276.46000000000004;274.38016830617;294.26000000000005;274.06;278.06;274.56;341.66;299.96000000000004;277.46000000000004;281.46000000000004;293.56;287.86;300.26000000000005;344.16;293.96000000000004;294.26000000000005;338.76;352.76;263.96000000000004;242.77792619122317;266.24828229547654;274.38016830617;297.26000000000005;7459999.999999999;3600000.0;3620000.0000000005;1410000.0;3650000.0;2890000.0;7490000.000000001;0.04766666666666666;0.0;0.25116666666666665;0.06749999999999999;0.0;0.04766666666666666;0.0;14568.982421875;0.0;2890.6513671875;23862.501953125;507526.34056638414;503958.61331022554;266889.4104629452;268106.58223352727;265697.7431018223;430148.3826014536;460784.0165094478;451180.9418917502;469991.7955662279;522960.66868691804;477896.5925687011;450380.85735725827;455621.97300140344;459363.1010175157;452185.31981032476;274926.0150521986;483249.2191305713;460378.1213234712;460784.0165094478;275146.1813398168;333815.9410454577;459377.6782718831;201063.71963013936;201063.71963013936;273.6179166290005;3397177.409046191;1634757.674772894;197472.23998697504;1127574.3600778633;0;170;182;85;204;226;194;6;116;122;1206746449145.27;482687726729.8069;953286805489.9343;62821.10899137459;17436.1922083177;-0.0;12380.000817913702;4495997.872892342;854283.998057083;0.0;4280388.228752103;5.305798686089176;0.49645891320533253
