;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5793;2019-08-05 18:16:45.126;886;868;235;235;226;59;216;27;55;20;686;267;52;74;200;154;272;740;240;212;216;-108;732;383;380;141;387;288;731;950.0;-2.0;898.0;103.0;0.0;0;100;3;1;0;1;0;0;0;0;1;1;0;0;0;30632.3984375;24857.86328125;0.0;2864.45483398438;784.0;316894;689.0;-1.0;Calculated values ==>;1565021805.126;361.76;359.96000000000004;296.66;296.66;295.76000000000005;279.06;276.758820704277;294.76000000000005;275.86;278.66;275.16;341.76;299.86;278.36;280.56;293.16;288.56;300.36;347.16;294.36;294.76000000000005;342.06000000000006;351.56000000000006;262.36;242.77792619122317;266.1237361191953;276.758820704277;297.16;7320000.0;3829999.9999999995;3800000.0;1410000.0;3870000.0000000005;2880000.0;7309999.999999999;0.15833333333333333;0.0;0.14966666666666667;0.017166666666666667;0.0;0.15833333333333333;-0.002494294834409806;24857.86328125;0.0;2864.45483398438;30632.3984375;510072.7487746664;507725.5227616693;260924.19187706418;260924.19187706418;257653.51627456356;428538.6833535345;458645.0146345179;452151.67056006106;470584.5501933917;523145.30916393385;477906.51238592144;451755.9685603925;454630.02169333375;455220.2992151359;449073.74819359963;276740.24896509224;489666.78742741887;458083.77591343404;458645.0146345179;288964.7057630673;328782.02776382567;457747.1737472935;208281.68795917265;208281.68795917265;276.5042444675642;3397631.7678461685;1635086.401574341;197520.2239841668;1127574.3600778633;0;170;183;85;204;226;194;6;116;122;1206969164154.895;482772370439.66437;953459994924.6427;36499.207395932965;4282.490839362741;-0.0;39640.86005692966;4496825.969823315;854465.0805931719;0.0;4280821.959904036;2.9010040920073843;0.13451754737051447
5794;2019-08-05 18:17:45.106;884;874;231;230;206;81;219;59;60;35;687;269;56;72;199;160;271;744;238;217;219;-125;759;396;388;143;401;294;758;8652.0;-2.0;2521.0;139.0;0.0;0;100;98;1;0;1;1;0;0;0;1;1;0;0;0;41865.33203125;33096.0546875;3959.61108398438;2928.68505859375;774.0;316895;715.0;-1.0;Calculated values ==>;1565021865.106;361.56000000000006;360.56000000000006;296.26000000000005;296.16;293.76000000000005;281.26000000000005;278.0567423895505;295.06;279.06;279.16;276.66;341.86;300.06;278.76000000000005;280.36;293.06;289.16;300.26000000000005;347.56000000000006;294.86;295.06;344.66;350.56000000000006;260.66;243.1966462407574;266.86631818009863;278.0567423895505;296.96000000000004;7590000.000000001;3960000.0;3879999.9999999995;1430000.0;4010000.0;2940000.0;7580000.0;1.442;0.0;0.4201666666666667;0.023166666666666665;0.0;1.442;-0.0024958656803633697;33096.0546875;3959.61108398438;2928.68505859375;41865.33203125;507509.01563037746;506217.2927086344;258249.21823185345;257901.99925200886;249984.97445633364;427558.0369473;457784.7720371604;451756.820305592;471798.96558121993;522766.62317934714;477388.2050747562;451222.83775306976;453345.1624291661;452676.99245266663;447568.66154486476;273843.0489107848;487487.9075723773;457500.0596509513;457784.7720371604;299856.38484229014;324587.8981780222;455679.326177501;212064.3204427989;212064.3204427989;277.9839372793176;3398235.7142176824;1635569.1899077955;197568.48405789837;1127607.3458379873;0;170;183;86;204;226;194;6;116;122;1207199487354.9683;482857542039.69147;953634536724.6982;100710.79869235023;5643.7476328539315;-0.0;354328.8911990693;4497969.005402175;854547.7716742486;0.0;4284103.946805126;11.521593522476934;0.18042698448614258
5795;2019-08-05 18:18:45.127;873;876;246;246;216;89;220;75;60;49;694;268;46;64;199;166;272;783;236;219;219;-137;773;409;397;144;412;309;764;2562.0;-1.0;2277.0;198.0;0.0;100;100;98;1;0;1;1;0;0;0;1;1;0;0;0;46784.1015625;33431.40234375;8009.5693359375;3064.39086914062;767.0;316896;734.0;-1.0;Calculated values ==>;1565021925.127;360.46000000000004;360.76;297.76000000000005;297.76000000000005;294.76000000000005;282.06;279.32334874229014;295.16;280.66;279.16;278.06;342.56000000000006;299.96000000000004;277.76000000000005;279.56;293.06;289.76000000000005;300.36;351.46000000000004;295.06;295.06;346.56000000000006;349.86;259.46000000000004;243.40439225979637;268.67533136820026;279.32334874229014;296.76000000000005;7730000.0;4090000.0;3970000.0000000005;1440000.0;4120000.0000000005;3090000.0;7640000.000000001;0.427;0.0;0.3795;0.033;0.0;0.427;-0.002496957433337149;33431.40234375;8009.5693359375;3064.39086914062;46784.1015625;504774.33582419343;505974.53538169625;263362.7182521082;263362.7182521082;252985.85294247218;426524.91600443306;456461.4185523344;449045.1784721628;473049.25879613834;522290.73724789324;475374.34114758874;447078.50434123585;449600.5756309745;450727.74932656385;446030.7005994244;273217.71683057636;492702.73891933775;456316.1560178853;456316.1560178853;307818.28838856175;321652.42942325486;454270.6796523692;214793.844633436;214793.844633436;279.05705588198356;3398974.7180602867;1636123.7794228294;197618.4438372232;1127707.123918507;0;170;183;86;204;226;194;6;116;122;1207435069780.5447;482943672174.9022;953815500040.141;88898.38119179683;7902.735555624795;-0.0;103130.02696115985;4499549.634931852;854660.6985450049;0.0;4287917.43872097;4.4922933385663635;0.18638785060792992
5796;2019-08-05 18:19:45.127;850;851;260;260;233;76;200;75;58;60;705;268;42;52;200;157;272;789;238;196;200;-136;789;398;381;145;398;297;757;3053.0;-1.0;1352.0;127.0;0.0;98;100;55;1;1;1;1;0;1;0;1;1;0;0;0;81580.796875;49701.921875;26751.9609375;2931.6982421875;748.0;316897;752.0;-1.0;Calculated values ==>;1565021985.127;358.16;358.26;299.16;299.16;296.46000000000004;280.76000000000005;278.25360059004004;293.16;280.66;278.96000000000004;279.16;343.66;299.96000000000004;277.36;278.36;293.16;288.86;300.36;352.06000000000006;292.76000000000005;293.16;348.36;347.96000000000004;259.56;243.61107973660833;267.23344911666527;278.25360059004004;296.96000000000004;7890000.000000001;3979999.9999999995;3810000.0;1450000.0;3979999.9999999995;2970000.0;7570000.0;0.5088333333333334;0.0;0.22533333333333333;0.021166666666666667;0.0;0.5088333333333334;-0.0024998879604399356;49701.921875;26751.9609375;2931.6982421875;81580.796875;500091.36593114777;503108.8884561937;269238.97067403287;269238.97067403287;258991.83344079;427402.5427163942;456219.5955627574;450955.1876417471;474004.24985217134;524408.3427995305;476896.65223191667;448780.7717918606;450144.5607503888;453347.9203903135;446709.0073779189;272099.70954867336;494263.849065619;455646.4588385267;456219.5955627574;315363.2798926983;313686.43059754226;454208.2598885837;212212.72858155405;212212.72858155405;278.05005153992886;3400044.425547266;1636816.5571246522;197668.41124648426;1127996.8033374522;0;171;183;86;204;227;194;6;116;122;1207668469780.5447;483030372174.9022;953997300040.141;53796.63410823017;5122.238745998794;-0.0;124158.82748226897;4500738.760059352;854769.2399975185;0.0;4289811.512507999;2.3061832880001036;0.05939017388487826
5797;2019-08-05 18:20:45.118;838;835;285;287;259;60;174;63;40;62;708;267;34;40;204;153;272;789;239;154;174;-127;784;380;362;143;380;277;748;4876.0;-1.0;1465.0;149.0;0.0;98;100;56;1;1;1;1;0;0;1;1;1;0;0;0;94492.0078125;49172.48046875;36817.5859375;2745.07568359375;736.0;316898;766.0;-1.0;Calculated values ==>;1565022045.118;356.96000000000004;356.66;301.66;301.86;299.06;279.16;276.4546675782219;290.56;279.46000000000004;277.16;279.36;343.96000000000004;299.86;276.56;277.16;293.56;288.46000000000004;300.36;352.06000000000006;288.56;290.56;349.76;346.76;260.46000000000004;243.1966462407574;264.73235714968143;276.4546675782219;297.06;7840000.000000001;3800000.0;3620000.0000000005;1430000.0;3800000.0;2770000.0;7480000.0;0.8126666666666666;0.0;0.24416666666666667;0.024833333333333332;0.0;0.8126666666666666;-0.002501713904171311;49172.48046875;36817.5859375;2745.07568359375;94492.0078125;498820.43676822603;501676.48342033714;281976.3735149993;283141.16632500873;269418.84406732646;428757.65804586536;455688.9596420027;452122.00497936545;474458.49845400755;526299.5795552572;479262.56556449365;451341.3102384132;452122.00497936545;456953.682054251;449475.0640391985;272437.36464282265;495132.4084010033;452844.7452549252;455688.9596420027;321233.1047070471;308656.51637580903;455472.66871466115;207756.0794677708;207756.0794677708;276.2903520646118;3401511.4788271165;1637640.3868836495;197715.71059984874;1128526.4700989213;0;171;183;86;204;227;195;6;116;122;1207891336345.3108;483116759214.8116;954169474209.9603;59666.01347908103;6151.628632964444;-0.0;201486.78728825913;4501684.140293278;854863.1747999104;0.0;4292524.818904555;3.012385207313475;0.05566742243237276
5798;2019-08-05 18:21:45.128;844;844;276;274;250;52;179;52;0;59;699;267;4;25;205;151;272;791;238;164;179;-115;757;374;357;141;374;262;724;3734.0;-1.0;1992.0;260.0;0.0;98;100;15;1;1;1;1;0;0;1;1;1;0;0;0;88710.1328125;44330.53125;35304.45703125;2578.89916992188;734.0;316899;772.0;-1.0;Calculated values ==>;1565022105.128;357.56000000000006;357.56000000000006;300.76000000000005;300.56;298.16;278.36;275.84098080016133;291.06;278.36;273.16;279.06;343.06000000000006;299.86;273.56;275.66;293.66;288.26000000000005;300.36;352.26;289.56;291.06;350.36;346.56000000000006;261.66;242.77792619122317;262.7682575881327;275.84098080016133;296.96000000000004;7570000.0;3740000.0;3570000.0000000005;1410000.0;3740000.0;2620000.0;7240000.000000001;0.6223333333333334;0.0;0.332;0.043333333333333335;0.0;0.6223333333333334;-0.002502016338352135;44330.53125;35304.45703125;2578.89916992188;88710.1328125;502127.88886203937;505066.34396340186;279816.92970963166;278683.58897826704;267240.9027482856;429187.4505931623;457209.1677149482;449621.4794556614;474420.81254533964;526550.3849344123;481078.3690137027;450138.1913660688;452817.7392755658;458067.42872462474;450270.2784662842;274460.03364224685;497706.76145342446;455121.83405515505;457209.1677149482;323749.15769815433;307818.28838856175;457030.99897226505;205895.4259808214;205895.4259808214;275.55342270909637;3403038.4177794997;1638419.7085131425;197760.08445136383;1129127.5872930696;0;171;183;86;204;227;195;6;116;122;1208107072295.2766;483201973414.79803;954331201159.9346;80917.04975364688;10882.541496295891;-0.0;156400.9186058716;4502855.861074286;855005.1498762013;0.0;4295507.713519458;3.0189608781512067;0.09601067200969073
5799;2019-08-05 18:22:45.089;842;842;273;271;246;51;189;48;-12;55;681;266;-10;13;207;148;272;787;236;181;188;-105;742;374;357;138;374;247;711;3017.0;1.0;2116.0;353.0;0.0;98;0;1;1;1;1;1;0;0;1;1;1;1;0;0;86224.0859375;42348.7109375;34533.6953125;3372.66479492188;723.0;316900;778.0;-1.0;Calculated values ==>;1565022165.089;357.36;357.36;300.46000000000004;300.26000000000005;297.76000000000005;278.26000000000005;275.84098080016133;292.06;277.96000000000004;271.96000000000004;278.66;341.26;299.76000000000005;272.16;274.46000000000004;293.86;287.96000000000004;300.36;351.86;291.26000000000005;291.96000000000004;350.96000000000004;345.46000000000004;262.66;242.14157278889297;260.72004837742526;275.84098080016133;296.76000000000005;7420000.0;3740000.0;3570000.0000000005;1380000.0;3740000.0;2470000.0;7109999.999999999;0.5028333333333334;0.00016666666666666666;0.3526666666666667;0.05883333333333333;0.0;0.5028333333333334;-0.0025036700173891374;42348.7109375;34533.6953125;3372.66479492188;86224.0859375;503192.4882403277;505938.74500423635;279736.4154941292;278557.39061717305;266421.2772677406;429187.4505931623;458581.8320255698;450798.8792712805;474414.58502107876;525894.4903350193;482749.55425623007;451049.4723339517;453899.64000490285;458346.55543011316;449820.3026185327;275768.83969549806;498371.63682390505;457484.8681455614;458445.2132468918;326265.46416910045;303208.48990285693;458525.1545924594;205628.3319388556;205628.3319388556;275.45137431160845;3404495.255374564;1639141.5660183965;197809.648580071;1129709.1936056092;0;171;183;86;204;227;195;6;116;123;1208321133065.154;483285619009.7501;954483801904.8472;86463.47969256851;14878.763066120353;0.0;127124.75515105753;4504249.792174338;855219.6878736989;0.0;4297868.891702014;2.8467608954188646;0.11413575745259268
5800;2019-08-05 18:23:45.109;833;832;274;274;247;47;191;47;-16;52;648;267;-23;18;207;148;271;779;238;187;191;-101;737;367;351;133;368;254;710;2776.0;-1.0;1418.0;137.0;0.0;5;0;83;1;1;0;1;1;1;0;1;1;1;1;0;81499.6015625;30654.69921875;38553.25;3365.34326171875;708.0;316901;783.0;-1.0;Calculated values ==>;1565022225.109;356.46000000000004;356.36;300.56;300.56;297.86;277.86;275.1157276137837;292.26000000000005;277.86;271.56;278.36;337.96000000000004;299.86;270.86;274.96000000000004;293.86;287.96000000000004;300.26000000000005;351.06000000000006;291.86;292.26000000000005;351.46000000000004;343.96000000000004;263.06;241.05796691057077;261.6868853414304;275.1157276137837;296.96000000000004;7370000.0;3670000.0000000005;3510000.0;1330000.0;3679999.9999999995;2540000.0;7100000.0;0.46266666666666667;0.0;0.23633333333333334;0.022833333333333334;0.0;0.46266666666666667;-0.002505898374047233;30654.69921875;38553.25;3365.34326171875;81499.6015625;502390.42241428356;504669.42192557943;280485.05131826765;280485.05131826765;266913.4902220294;429675.2189834977;459802.3731094622;449022.8337932391;474763.00268870516;521973.74147633347;482031.73403586843;448120.09557060443;453320.57175257156;459301.0106943719;451087.79505189415;275745.20109794714;497345.11141428124;459263.6713298943;459802.3731094622;328362.5824867039;296923.61432157;459705.121419687;204365.1722986022;204365.1722986022;274.9327527939427;3405893.418669085;1639750.1305567557;197865.81736388087;1130318.4545023122;0;171;183;86;205;228;195;6;116;123;1208533603865.0864;483366946109.7243;954634152004.7994;57820.76066656585;5830.262171598103;-0.0;118182.27824182456;4505452.561633172;855392.3206090285;0.0;4299913.798388064;2.5055126323354324;0.07218077295904363
5801;2019-08-05 18:24:45.120;819;817;263;261;234;44;190;43;-26;49;635;268;-20;23;208;142;271;773;237;185;189;-103;721;366;350;127;366;252;695;3205.0;-2.0;1759.0;331.0;0.0;15;0;17;1;1;0;1;1;1;0;1;1;1;1;0;74370.4375;25265.8671875;37937.93359375;3372.70483398438;692.0;316902;788.0;-1.0;Calculated values ==>;1565022285.12;355.06000000000006;354.86;299.46000000000004;299.26000000000005;296.56;277.56;275.0112864084945;292.16;277.46000000000004;270.56;278.06;336.66;299.96000000000004;271.16;275.46000000000004;293.96000000000004;287.36;300.26000000000005;350.46000000000004;291.66;292.06;351.96000000000004;342.36;262.86;239.71726792356844;261.41265627149306;275.0112864084945;296.86;7209999.999999999;3660000.0;3500000.0;1270000.0;3660000.0;2520000.0;6950000.0;0.5341666666666666;0.0;0.2931666666666667;0.05516666666666667;0.0;0.5341666666666666;-0.002508241024374064;25265.8671875;37937.93359375;3372.70483398438;74370.4375;501896.9870708436;503972.3109337194;275941.33964405337;274844.3533493511;262485.9803019799;429743.705733735;459824.9031534897;448105.6602901437;475237.7036990425;520808.8833520638;482377.2560014348;448877.53763013525;454280.97009589704;459753.05655078747;450382.2195490983;277381.6374689056;497933.2700679614;459152.06610744115;459690.5981947787;330459.8814860452;290221.2356813373;460425.1956996825;203656.04334885048;203656.04334885048;274.65454739283655;3407192.573794279;1640216.2207103695;197921.97805884178;1130955.9978929192;0;171;183;86;205;228;195;6;116;123;1208743942419.799;483444960409.6177;954785979834.5919;71664.47936662246;14165.0982380209;-0.0;136765.12471353333;4506531.803123313;855558.9791606815;0.0;4302038.7495794315;3.3434422588145183;0.11643411068704304
5802;2019-08-05 18:25:45.100;802;800;269;268;242;42;189;41;-9;47;640;266;-12;22;209;142;271;758;235;183;189;-112;716;363;348;132;364;249;691;2571.0;-1.0;1267.0;340.0;0.0;21;97;1;1;1;0;1;1;1;0;1;0;1;1;0;73684.7578125;24147.7890625;37976.79296875;2475.83569335938;676.0;316903;789.0;-1.0;Calculated values ==>;1565022345.1;353.36;353.16;300.06;299.96000000000004;297.36;277.36;274.69669130483857;292.06;277.26000000000005;272.26000000000005;277.86;337.16;299.76000000000005;271.96000000000004;275.36;294.06;287.36;300.26000000000005;348.96000000000004;291.46000000000004;292.06;352.06000000000006;340.76;261.96000000000004;240.83765695389522;260.9983114674233;274.69669130483857;296.66;7159999.999999999;3629999.9999999995;3479999.9999999995;1320000.0;3640000.0;2490000.0;6909999.999999999;0.4285;0.0;0.21116666666666667;0.056666666666666664;0.0;0.4285;-0.0025105478755488714;24147.7890625;37976.79296875;2475.83569335938;73684.7578125;499997.08938706835;502023.867159835;280101.7804487979;279450.42488809285;266077.49143430067;429947.3805835815;460004.1603534115;450818.5629771496;474406.3234124935;521564.5568155222;482514.07391043444;450440.71249491436;454664.42385083163;460202.31914416054;450923.67993512104;277952.08383051277;496224.57859640865;459199.23715447425;460004.1603534115;330879.36315565393;283520.3318566784;458756.9094013786;202528.41635530812;202528.41635530812;274.20343993725595;3408425.95582451;1640627.8639190942;197970.69965063923;1131588.409740234;0;171;183;86;205;228;195;6;116;123;1208953272619.8657;483522634509.6424;954936229734.6396;52430.6026283122;14519.614605943993;-0.0;110328.3563031873;4507565.584098372;855797.9387546993;0.0;4304097.175551112;2.7442326192561075;0.09636808539042498
5803;2019-08-05 18:26:45.121;790;789;268;266;240;36;190;37;3;45;647;264;0;28;210;142;271;752;233;185;190;-124;704;356;342;134;357;262;687;2454.0;-2.0;1091.0;129.0;0.0;1;97;100;1;0;0;1;1;1;0;1;0;1;0;0;64268.5234375;13890.1494140625;36657.62109375;2600.16967773438;658.0;316904;786.0;0.0;Calculated values ==>;1565022405.121;352.16;352.06000000000006;299.96000000000004;299.76000000000005;297.16;276.76000000000005;273.955091788801;292.16;276.86;273.46000000000004;277.66;337.86;299.56;273.16;275.96000000000004;294.16;287.36;300.26000000000005;348.36;291.66;292.16;351.76;338.96000000000004;260.76000000000005;241.2770596917726;262.7682575881327;273.955091788801;296.46000000000004;7040000.000000001;3560000.0;3420000.0000000005;1340000.0;3570000.0000000005;2620000.0;6870000.0;0.409;0.0;0.18183333333333335;0.021500000000000002;0.0;0.409;0.0;13890.1494140625;36657.62109375;2600.16967773438;64268.5234375;499446.4204692196;500889.9243761713;280065.3737349219;278759.8810113135;265490.66322060645;430412.23801567365;461068.4518427349;450009.21155569854;473954.89273139124;521218.9910735368;480747.5100998066;449621.4794556614;453196.2265970556;461419.5259271944;452168.8677412129;279473.85772229516;495773.087332027;460407.5333990476;461068.4518427349;329620.94006798224;275983.5004908252;457232.46209911245;201385.10760033366;201385.10760033366;273.72601565722294;3409575.9688681443;1640944.9576844953;198013.01450051754;1132210.5808759849;0;171;183;86;205;228;195;6;116;123;1209160345070.3723;483602462439.8377;955089583390.0149;45208.14956921718;5500.718121723745;-0.0;106210.4877951421;4508379.52514837;855964.8332538087;0.0;4305902.297494643;2.952501168215657;0.07329137926172559
5804;2019-08-05 18:27:45.081;776;777;259;257;227;30;190;31;9;42;655;263;7;52;211;135;271;733;231;185;190;-134;701;349;335;132;350;271;684;2759.0;-1.0;851.0;53.0;0.0;1;85;100;1;0;0;1;1;1;0;1;0;1;0;0;62641.57421875;13838.0234375;36653.65625;2629.32373046875;646.0;316905;782.0;-1.0;Calculated values ==>;1565022465.081;350.76;350.86;299.06;298.86;295.86;276.16;273.20264511476705;292.16;276.26000000000005;274.06;277.36;338.66;299.46000000000004;273.86;278.36;294.26000000000005;286.66;300.26000000000005;346.46000000000004;291.66;292.16;351.36;337.76;259.76000000000005;240.83765695389522;263.95629194202945;273.20264511476705;296.26000000000005;7009999.999999999;3490000.0;3350000.0;1320000.0;3500000.0;2710000.0;6840000.000000001;0.4598333333333333;0.0;0.14183333333333334;0.008833333333333334;0.0;0.4598333333333333;-0.002514775112345902;13838.0234375;36653.65625;2629.32373046875;62641.57421875;497781.07004495413;499524.92373451655;274982.6941166667;273882.6927788594;260337.6591664382;430862.6128555636;462138.90036546055;449148.4265943563;473921.58982693544;521307.57206190703;479546.74397569516;448884.73605369567;454689.2023543824;462616.43553779763;452397.93749506865;279895.49205695797;493397.06088690954;461487.91114699474;462138.90036546055;327943.14443680964;270959.89632461156;456541.4597306233;199877.05683608918;199877.05683608918;273.1037163008094;3410632.847959854;1641175.8717463338;198056.5645595391;1132821.100902697;0;171;183;86;205;228;195;6;116;123;1209363309670.5015;483682209239.8884;955249376790.1166;35354.98927738089;2267.2022255683846;-0.0;120596.73771625593;4509050.437066192;856029.5227682976;0.0;4307791.0976682985;2.978462736750299;0.04204360991086423
5805;2019-08-05 18:28:45.122;769;771;255;254;220;23;191;24;11;38;669;261;9;59;212;130;271;729;233;187;191;-137;706;341;329;133;342;270;690;2392.0;-1.0;1118.0;276.0;0.0;1;81;100;1;0;0;1;1;1;0;1;0;1;0;0;62664.953125;13946.40625;37120.9765625;2580.01831054688;637.0;316906;776.0;-1.0;Calculated values ==>;1565022525.122;350.06000000000006;350.26;298.66;298.56;295.16;275.46000000000004;272.3289490889957;292.26000000000005;275.56;274.26000000000005;276.96000000000004;340.06000000000006;299.26000000000005;274.06;279.06;294.36;286.16;300.26000000000005;346.06000000000006;291.86;292.26000000000005;350.76;336.86;259.46000000000004;241.05796691057077;263.82572766246335;272.3289490889957;296.46000000000004;7059999.999999999;3410000.0;3290000.0;1330000.0;3420000.0000000005;2700000.0;6900000.0;0.39866666666666667;0.0;0.18633333333333332;0.046;0.0;0.39866666666666667;-0.002516017944762568;13946.40625;37120.9765625;2580.01831054688;62664.953125;496321.4672471018;498130.5927910918;272224.4278235827;271722.02115191467;257363.78398337972;431359.6534126046;463172.1118742556;449594.4067470239;473403.82665571757;522833.4091043075;479445.3059022242;449332.07961580367;455736.36858304456;463942.2015588719;453087.97554698325;279202.91772245994;492228.58673619496;462658.4816925321;463172.1118742556;325426.6669566859;267192.67376467976;456076.4058454089;196739.95914455072;196739.95914455072;271.8253106841282;3411677.782570185;1641407.5668768606;198100.00540744304;1133436.3096138823;0;171;183;86;205;228;195;6;116;123;1209562645790.1343;483761763564.7418;955411787694.8174;47115.212069927504;11929.476548239476;-0.0;106217.61822157567;4509738.158364799;856147.9092667265;0.0;4309682.5088793775;3.080527730703922;0.09726061336553021
5806;2019-08-05 18:29:45.122;771;775;251;250;214;20;193;18;11;33;677;260;10;60;214;129;271;728;232;190;193;-135;696;339;330;136;342;268;685;2208.0;-1.0;1473.0;399.0;0.0;25;86;100;1;0;0;1;0;0;1;1;0;1;0;0;54552.31640625;13754.9150390625;29835.8125;2560.0263671875;629.0;316907;770.0;-1.0;Calculated values ==>;1565022585.122;350.26;350.66;298.26000000000005;298.16;294.56;275.16;272.10816812424576;292.46000000000004;274.96000000000004;274.26000000000005;276.46000000000004;340.86;299.16;274.16;279.16;294.56;286.06;300.26000000000005;345.96000000000004;292.16;292.46000000000004;350.16;336.06;259.66;241.71165711629368;263.56353331371673;272.10816812424576;296.36;6959999.999999999;3390000.0;3300000.0;1360000.0;3420000.0000000005;2680000.0;6850000.0;0.368;0.0;0.2455;0.0665;0.0;0.368;-0.0025171127334972865;13754.9150390625;29835.8125;2560.0263671875;54552.31640625;497559.6382294261;499155.914350906;270697.4461391;270209.4700402202;255403.78127734485;431480.97241316177;463279.05653173843;449958.4518588997;472525.0707617092;523818.0371360321;479577.68494521617;449828.1324052855;456191.89878656593;464200.82171344943;453294.69828328275;280644.0350752602;492588.9801607619;462893.8201535903;463279.05653173843;322910.4453824919;263844.3676079864;455792.9774741963;195832.28959173642;195832.28959173642;271.45340023058577;3412654.593149612;1641638.411220936;198142.83911309083;1133994.2828560697;0;171;183;86;205;228;196;6;116;123;1209760345790.1343;483842463564.7418;955573187694.8174;62387.972836588575;17287.385744183583;-0.0;98420.41023392073;4510650.684905686;856391.3831191633;0.0;4311387.825783174;3.8590002056407173;0.16240759495946416
5807;2019-08-05 18:30:45.103;779;784;248;247;209;15;196;15;13;29;679;260;11;61;215;130;271;730;231;193;196;-128;700;331;336;136;334;266;695;-1.0;-1.0;92.0;33.0;0.0;76;84;100;1;0;0;1;1;0;0;1;0;1;0;0;47188.69921875;13763.6337890625;23394.181640625;2548.05200195312;622.0;316908;764.0;-1.0;Calculated values ==>;1565022645.103;351.06000000000006;351.56000000000006;297.96000000000004;297.86;294.06;274.66;271.215330690691;292.76000000000005;274.66;274.46000000000004;276.06;341.06000000000006;299.16;274.26000000000005;279.26000000000005;294.66;286.16;300.26000000000005;346.16;292.46000000000004;292.76000000000005;349.56000000000006;335.36;260.36;241.71165711629368;263.299902668528;271.215330690691;296.26000000000005;7000000.0;3310000.0;3360000.0;1360000.0;3340000.0;2660000.0;6950000.0;0.0;0.0;0.015333333333333334;0.0055000000000000005;0.0;0.0;-0.002518062936045383;13763.6337890625;23394.181640625;2548.05200195312;47188.69921875;498293.9921015423;499457.8269874138;268445.3237567576;267993.5229620066;253211.1188818072;431954.4880088244;462766.1381903179;450579.0015454231;472134.0588697756;524183.5179191471;479821.0777287221;450320.27882712363;456644.4447987977;465498.96584721253;454799.95139390527;280040.3911469265;491867.6528093037;462377.04315882537;462766.1381903179;320394.4760798638;260914.8530628454;456506.215153592;191191.27735441714;195832.28959173642;269.53664956266556;3413502.166462497;1641867.6598425736;198185.39295314453;1134437.72567214;0;171;183;86;206;228;196;6;116;123;1209960082519.9565;483924037724.6692;955733336964.6748;3977.278437595425;1459.2321578954618;-0.0;0.0;4511203.553535288;856547.5554646333;0.0;4312207.736147199;0.1369195775624503;0.015075805672612467
5808;2019-08-05 18:31:45.123;787;791;243;242;204;14;199;10;16;24;678;260;14;64;214;133;271;718;229;196;198;-120;692;332;330;135;336;264;688;1144.0;0.0;1287.0;398.0;0.0;1;74;100;1;0;0;1;1;0;0;1;0;1;0;0;42799.8515625;13611.5380859375;20078.88671875;2481.31420898438;614.0;316909;758.0;0.0;Calculated values ==>;1565022705.123;351.86;352.26;297.46000000000004;297.36;293.56;274.56;271.32779825182536;293.06;274.16;274.76000000000005;275.56;340.96000000000004;299.16;274.56;279.56;294.56;286.46000000000004;300.26000000000005;344.96000000000004;292.76000000000005;292.96000000000004;348.96000000000004;334.56;261.16;241.49495122638035;263.0348170998261;271.32779825182536;296.06;6920000.0;3320000.0000000005;3300000.0;1350000.0;3360000.0;2640000.0;6880000.0;0.19066666666666665;0.0;0.2145;0.06633333333333333;0.0;0.19066666666666665;0.0;13611.5380859375;20078.88671875;2481.31420898438;42799.8515625;500151.43710489955;501070.90069954336;266730.81185484224;266290.2499163495;251768.65139621482;431896.3278553544;464046.7598385162;451322.07754363207;471777.35084692197;524240.4391805941;480063.79419854283;451065.59773849417;457339.9961729728;465080.8036676323;455040.3269007034;281291.11383361;490858.63566040806;463663.36494003003;463919.06216073723;317878.7554427003;257567.11924055516;457478.24180238176;193575.49309825772;193575.49309825772;270.5149461872721;3414252.3210202986;1642095.8623169367;198227.31830868404;1134800.1220002095;0;171;183;86;206;228;196;6;116;123;1210159949119.893;484005364824.6434;955892389964.6243;55286.642363532796;17505.548997373557;-0.0;51545.50716791276;4511697.584163809;856705.6479874912;0.0;4312637.425222092;3.4374266186600266;0.20001650914670235
5809;2019-08-05 18:32:45.114;793;798;243;243;199;7;200;4;25;20;675;259;22;64;214;134;271;726;229;197;200;-114;679;329;328;134;334;260;679;905.0;-1.0;2743.0;511.0;0.0;81;66;98;1;0;0;1;0;0;0;1;0;1;0;0;28371.810546875;13163.9755859375;6485.50830078125;2401.40185546875;608.0;316910;753.0;-1.0;Calculated values ==>;1565022765.114;352.46000000000004;352.96000000000004;297.46000000000004;297.46000000000004;293.06;273.86;270.9896433162861;293.16;273.56;275.66;275.16;340.66;299.06;275.36;279.56;294.56;286.56;300.26000000000005;345.76;292.86;293.16;348.46000000000004;333.96000000000004;261.76000000000005;241.2770596917726;262.5002047102346;270.9896433162861;296.06;6790000.000000001;3290000.0;3279999.9999999995;1340000.0;3340000.0;2600000.0;6790000.000000001;0.15083333333333335;0.0;0.45716666666666667;0.08516666666666667;0.0;0.15083333333333335;-0.002519941485611501;13163.9755859375;6485.50830078125;2401.40185546875;28371.810546875;502171.31802846637;502847.88620785164;267411.59590856225;267411.59590856225;250412.18951171878;432069.9255137471;464468.94795647415;453163.41134310083;471519.16422574193;524252.10678940255;480437.00648057234;452785.916603252;457984.75998119864;465371.8321165258;455678.4876596712;283817.60453509033;492907.74262446776;464087.3861746112;464468.94795647415;315782.5089487807;255056.51255035817;458242.5569661047;193144.43483996944;193144.43483996944;270.32878839488114;3414845.3292417005;1642318.9581287962;198268.00150594508;1135021.4587538592;0;171;183;86;206;228;196;6;116;123;1210357319510.4705;484086052719.8794;956049566385.084;118872.0087580149;22577.523401075854;-0.0;40924.78072840613;4513148.688562419;857039.623487948;0.0;4313407.895368955;8.270611667021631;0.6160624708115208
5810;2019-08-05 18:33:45.124;809;794;238;238;210;13;203;5;38;18;671;259;33;71;210;140;271;643;227;200;203;-110;662;331;336;136;336;268;664;-2.0;-1.0;1269.0;214.0;0.0;1;73;98;1;0;0;1;0;0;0;1;0;1;0;0;24027.064453125;12991.447265625;3568.09741210938;2517.70678710938;614.0;316911;748.0;0.0;Calculated values ==>;1565022825.124;354.06000000000006;352.56000000000006;296.96000000000004;296.96000000000004;294.16;274.46000000000004;271.215330690691;293.46000000000004;273.66;276.96000000000004;274.96000000000004;340.26;299.06;276.46000000000004;280.26000000000005;294.16;287.16;300.26000000000005;337.46000000000004;293.16;293.46000000000004;347.96000000000004;334.56;262.16;241.71165711629368;263.56353331371673;271.215330690691;295.86;6620000.0;3310000.0;3360000.0;1360000.0;3360000.0;2680000.0;6640000.000000001;0.0;0.0;0.2115;0.035666666666666666;0.0;0.0;0.0;12991.447265625;3568.09741210938;2517.70678710938;24027.064453125;505849.39830532874;503673.48190309684;266291.6120188077;266291.6120188077;254909.3155658053;431954.4880088244;463670.2695405943;453428.1066959028;471057.33072014985;523200.55565698893;479466.2581239789;452792.3811935641;457554.78245182877;464569.2957659115;456156.4363239744;396998.1637225586;482495.69505696313;463283.4207927407;463670.2695405943;313686.43059754226;257567.11924055516;458332.3870242633;193480.79212049316;193144.43483996944;270.4728222004421;3415282.059309513;1642536.956312834;198309.0009100554;1135105.2527647945;0;171;183;86;206;228;196;6;116;123;1210556552710.4387;484167066219.8665;956207992785.0588;54978.85703269914;9446.373551567802;-0.0;0.0;4514597.687236647;857306.5337734789;0.0;4313748.9920482775;3.3770708900594024;0.3277546672889821
5811;2019-08-05 18:34:45.125;821;802;240;241;216;16;204;3;47;17;670;258;41;76;210;145;271;624;225;201;204;-111;694;330;334;136;334;271;697;-2.0;-1.0;1372.0;220.0;0.0;1;68;98;1;0;0;1;0;0;0;1;0;1;0;0;24569.04296875;13559.0712890625;3808.1640625;2520.97900390625;648.0;316912;744.0;0.0;Calculated values ==>;1565022885.125;355.26;353.36;297.16;297.26000000000005;294.76000000000005;274.76000000000005;271.1026128081217;293.56;273.46000000000004;277.86;274.86;340.16;298.96000000000004;277.26000000000005;280.76000000000005;294.16;287.66;300.26000000000005;335.56;293.26000000000005;293.56;347.56000000000006;337.96000000000004;262.06;241.71165711629368;263.95629194202945;271.1026128081217;295.66;6940000.000000001;3300000.0;3340000.0;1360000.0;3340000.0;2710000.0;6970000.0;0.0;0.0;0.22866666666666668;0.03666666666666667;0.0;0.0;0.0;13559.0712890625;3808.1640625;2520.97900390625;24569.04296875;504603.15413377865;501747.7717736676;264820.46304650215;265240.7204130191;255587.77156845474;432012.3539207929;464095.10976832046;454056.57264714385;470959.3386274875;522855.86547553405;478987.48886767705;453293.6236240447;457688.3540189078;464862.32813997846;456992.9864537424;280961.6818946523;475763.9874502306;463710.13735341455;464095.10976832046;312009.6876057385;271797.11229066993;458231.21942553326;193287.61988162034;193144.43483996944;270.39065514691885;3415687.033620332;1642758.214321428;198350.9906580806;1135166.7226348228;0;171;183;86;206;228;196;6;116;123;1210757556060.1958;484248667579.76794;956369695479.8635;59629.16719904971;9714.598649943473;-0.0;0.0;4515552.770021873;857466.2112028782;0.0;4313748.9920482775;3.486676310381048;0.3336470227303605
5812;2019-08-05 18:35:45.105;833;817;245;246;217;18;204;7;53;15;671;257;48;81;211;149;271;681;226;202;204;-113;728;332;337;136;337;273;730;-2.0;-1.0;1339.0;376.0;0.0;1;70;98;1;0;0;1;0;0;0;1;0;1;0;0;25765.08984375;14143.6298828125;4011.64184570312;2532.89404296875;699.0;316913;739.0;0.0;Calculated values ==>;1565022945.105;356.46000000000004;354.86;297.66;297.76000000000005;294.86;274.96000000000004;271.32779825182536;293.56;273.86;278.46000000000004;274.66;340.26;298.86;277.96000000000004;281.26000000000005;294.26000000000005;288.06;300.26000000000005;341.26;293.36;293.56;347.06000000000006;343.06000000000006;261.86;241.71165711629368;264.2163659402789;271.32779825182536;295.76000000000005;7280000.0;3320000.0000000005;3370000.0000000005;1360000.0;3370000.0000000005;2730000.0;7300000.0;0.0;0.0;0.22316666666666668;0.06266666666666666;0.0;0.0;0.0;14143.6298828125;4011.64184570312;2532.89404296875;25765.08984375;503199.50012317527;500797.54378189467;264824.3993290607;265223.63808558823;254566.50237500836;431896.3278553544;463650.51056937996;454477.9794367209;470763.29942817445;522797.73790078866;478629.4612622516;453842.64716872294;457985.4410881629;464550.6242797336;457202.51782365685;276633.55162399344;480856.43197043415;463392.40101096046;463650.51056937996;309913.9067706182;293153.3411634106;458028.7854751523;192795.23396016512;193144.43483996944;270.19725098931684;3416106.3449102007;1642988.9932126526;198393.09222828172;1135231.8659623954;0;171;183;86;206;228;196;6;116;123;1210958788960.2598;484330240379.7939;956532841079.9154;58398.8660321847;16621.302561605862;-0.0;0.0;4516536.009110131;857685.6038910963;0.0;4313748.9920482775;3.6262358597877706;0.37636456652446865
5813;2019-08-05 18:36:45.096;849;830;239;240;218;23;205;8;57;16;672;256;54;84;209;155;271;720;226;204;205;-113;727;340;343;138;345;273;729;94.0;-1.0;1530.0;502.0;0.0;1;75;98;1;0;0;1;0;0;0;1;0;1;0;0;25132.125;14127.1875;3984.78369140625;2541.74365234375;744.0;316914;732.0;0.0;Calculated values ==>;1565023005.096;358.06000000000006;356.16;297.06;297.16;294.96000000000004;275.46000000000004;272.21867820750657;293.66;273.96000000000004;278.86;274.76000000000005;340.36;298.76000000000005;278.56;281.56;294.06;288.66;300.26000000000005;345.16;293.56;293.66;346.36;347.56000000000006;261.86;242.14157278889297;264.2163659402789;272.21867820750657;295.76000000000005;7270000.0;3400000.0;3429999.9999999995;1380000.0;3450000.0;2730000.0;7290000.000000001;0.015666666666666666;0.0;0.255;0.08366666666666665;0.0;0.015666666666666666;0.0;14127.1875;3984.78369140625;2541.74365234375;25132.125;505485.6893168201;502695.0346492058;262538.4407760974;262922.8363611199;254947.74831819054;431420.45991060114;462883.60355544597;454984.19281870633;470593.2725848416;522901.00977208064;478517.12590613024;454604.701866729;458356.49456860044;463105.56660502503;456703.7052453035;276737.1252254276;486904.25673789246;462753.1091115329;462883.60355544597;306980.0860723078;312009.6876057385;457712.7129239213;194694.6122955266;194694.6122955266;270.99828558573057;3416530.4247452687;1643224.5480187405;198435.37453240118;1135298.4928462696;0;171;183;86;206;228;196;6;116;123;1211162758360.0457;484412428049.70764;956696616509.7435;66373.84303341083;22005.847752575686;-0.0;4201.6275297387365;4517575.625718701;858007.4485261056;0.0;4313784.000358954;4.482550428149307;0.4529561394955649
5814;2019-08-05 18:37:45.126;863;839;229;229;212;34;207;9;60;16;672;256;58;89;205;162;271;729;228;206;207;-112;713;350;352;139;354;275;714;13.0;0.0;1682.0;429.0;0.0;1;79;98;1;0;0;1;0;0;0;1;0;1;0;0;23058.744140625;13871.7578125;3814.00952148438;2588.42919921875;783.0;316915;723.0;0.0;Calculated values ==>;1565023065.126;359.46000000000004;357.06000000000006;296.06;296.06;294.36;276.56;273.3108153835814;293.86;274.06;279.16;274.76000000000005;340.36;298.76000000000005;278.96000000000004;282.06;293.66;289.36;300.26000000000005;346.06000000000006;293.76000000000005;293.86;345.46000000000004;351.46000000000004;261.96000000000004;242.35481222062532;264.4750485637546;273.3108153835814;295.96000000000004;7130000.0;3500000.0;3520000.0000000005;1390000.0;3540000.0;2750000.0;7140000.000000001;0.0021666666666666666;0.0;0.2803333333333333;0.0715;0.0;0.0021666666666666666;0.0;13871.7578125;3814.00952148438;2588.42919921875;23058.744140625;508596.44523385656;505267.3319077916;259533.85559672766;259533.85559672766;253487.88884805192;430799.1582183253;461784.41255085584;455027.99073138676;470458.9003634767;522739.676253858;478270.0526774726;454774.4978913346;458655.62052859314;461211.91220601037;456012.448477608;278310.76935230754;489791.2463999442;461651.65144838125;461784.41255085584;303208.48990285693;328362.5824867039;457656.01559167664;197806.918064828;197806.918064828;272.2876042188371;3416932.2161165373;1643457.9892251722;198478.1473485307;1135363.5152846512;0;171;183;86;206;228;196;6;116;123;1211371362609.9463;484495569599.668;956861098709.6652;72107.64070419197;18579.210473169675;-0.0;571.9512380530604;4518730.215088813;858345.8264489014;0.0;4313823.800071912;4.501229050727599;0.46020563730160613
5815;2019-08-05 18:38:45.117;868;845;227;226;206;43;209;13;63;19;671;257;61;94;203;168;271;731;227;207;209;-108;708;358;360;141;363;280;710;-2.0;-1.0;1394.0;495.0;0.0;0;85;100;1;0;0;1;0;0;0;1;0;1;0;0;22290.7109375;13875.0537109375;3735.3818359375;2667.43334960938;812.0;316916;712.0;0.0;Calculated values ==>;1565023125.117;359.96000000000004;357.66;295.86;295.76000000000005;293.76000000000005;277.46000000000004;274.1680685717883;294.06;274.46000000000004;279.46000000000004;275.06;340.26;298.86;279.26000000000005;282.56;293.46000000000004;289.96000000000004;300.26000000000005;346.26;293.86;294.06;344.36;354.36;262.36;242.77792619122317;265.11578078379944;274.1680685717883;295.86;7080000.0;3579999.9999999995;3600000.0;1410000.0;3629999.9999999995;2800000.0;7100000.0;0.0;0.0;0.23233333333333334;0.0825;0.0;0.0;0.0;13875.0537109375;3735.3818359375;2667.43334960938;22290.7109375;509692.1877342661;506432.28992430936;258987.35897027547;258617.7794932586;251613.98019455004;430280.9020939914;460823.4196012535;454567.78127670917;470485.8080591802;522231.73593366065;477762.70797623455;454311.7244101019;458479.6117927332;459541.6837574574;455514.98661037174;278939.4823524838;490491.3251843469;460553.62251606805;460823.4196012535;298599.4468028795;340529.4996700694;457747.1737472935;199158.3477404202;197806.918064828;272.8579131347115;3417310.0715564745;1643689.177971696;198521.9396334042;1135426.417442741;0;171;183;86;206;228;196;6;116;123;1211584930570.571;484579556999.9137;957027573735.1521;59340.12505826447;21333.578145567048;-0.0;0.0;4519825.44883033;858678.3831307113;0.0;4313828.565617304;3.9784113220013033;0.430589243922671
5816;2019-08-05 18:39:45.127;864;845;232;231;208;57;213;18;64;22;673;258;62;97;201;175;271;734;226;211;213;-104;699;376;375;141;381;288;699;1930.0;-2.0;1399.0;438.0;0.0;64;93;100;1;0;0;1;0;0;0;1;0;1;0;0;24150.68359375;13769.4892578125;5822.109375;2802.57861328125;834.0;316917;700.0;0.0;Calculated values ==>;1565023185.127;359.56000000000006;357.66;296.36;296.26000000000005;293.96000000000004;278.86;276.0463484220469;294.46000000000004;274.96000000000004;279.56;275.36;340.46000000000004;298.96000000000004;279.36;282.86;293.26000000000005;290.66;300.26000000000005;346.56000000000006;294.26000000000005;294.46000000000004;343.16;356.56000000000006;262.76000000000005;242.77792619122317;266.1237361191953;276.0463484220469;295.76000000000005;6990000.000000001;3760000.0;3750000.0;1410000.0;3810000.0;2880000.0;6990000.000000001;0.32166666666666666;0.0;0.23316666666666666;0.073;0.0;0.32166666666666666;0.0;13769.4892578125;5822.109375;2802.57861328125;24150.68359375;509925.1297701464;507391.63265035325;261464.07525910196;261073.68219214655;252707.79888895026;429045.3911783415;459021.8945046417;453331.4603685713;470781.97481897497;521790.5006208994;476876.0134193239;453070.2141815135;457571.36125054525;456362.44830575644;453458.01782558113;280187.60307625995;492037.7281258504;458743.9286767682;459021.8945046417;293572.2367247113;349763.88963852916;458155.62905077194;205697.3393978215;205697.3393978215;275.4876390367455;3417697.1476794435;1643919.5875582641;198567.53066365988;1135506.076477113;0;171;183;86;206;228;196;6;116;123;1211805467320.536;484664171099.90027;957198002135.125;57740.02253967983;18429.455144665382;-0.0;81486.06522602717;4520801.27933814;859009.7969678456;0.0;4314507.729335837;7.040023894509117;0.3183647775442602
5817;2019-08-05 18:40:45.108;844;837;246;246;217;80;217;37;64;30;679;259;62;97;199;173;271;744;227;215;217;-100;717;400;392;142;404;287;713;2356.0;-1.0;1585.0;306.0;0.0;98;99;1;1;0;1;1;0;0;0;1;0;1;0;0;36614.5234375;24210.865234375;7212.02490234375;2825.7587890625;847.0;316918;686.0;0.0;Calculated values ==>;1565023245.108;357.56000000000006;356.86;297.76000000000005;297.76000000000005;294.86;281.16;278.44972407329936;294.86;276.86;279.56;276.16;341.06000000000006;299.06;279.36;282.86;293.06;290.46000000000004;300.26000000000005;347.56000000000006;294.66;294.86;341.76;357.86;263.16;242.98782864720522;265.9988726020314;278.44972407329936;295.86;7170000.0;4000000.0;3920000.0000000005;1420000.0;4040000.0;2870000.0;7130000.0;0.39266666666666666;0.0;0.26416666666666666;0.051000000000000004;0.0;0.39266666666666666;0.0;24210.865234375;7212.02490234375;2825.7587890625;36614.5234375;505682.9003674421;505083.68546493276;266288.7180579698;266288.7180579698;255254.68305671556;427245.8023896546;456848.4745899014;453503.6041321419;471438.0385572268;522496.8680861524;477116.1997270609;453243.0554176967;457732.8945108012;452151.30655550753;448862.2299696995;277835.35651012044;492070.56808349496;456560.29287289345;456848.4745899014;287708.2272785495;355222.41127806646;458406.69906395744;212332.8533536213;212332.8533536213;278.10577088504965;3418203.3640516233;1644235.9902861486;198614.4186227473;1135614.6598670287;0;171;184;86;206;228;196;6;116;123;1212035494455.331;484749044214.8247;957370447509.9714;63709.2733306592;12549.766131227145;-0.0;96013.13393877931;4521813.036311628;859267.8753941922;0.0;4315986.420926896;5.030042901078788;0.18905996624888152
5818;2019-08-05 18:41:45.118;813;815;253;254;224;73;215;60;61;42;685;260;55;80;199;166;271;756;227;214;214;-97;810;391;378;141;393;285;795;2688.0;-2.0;2347.0;126.0;0.0;98;99;27;1;0;1;1;0;1;0;1;0;1;0;0;62221.1796875;28926.962890625;27630.05078125;2803.3154296875;851.0;316919;675.0;0.0;Calculated values ==>;1565023305.118;354.46000000000004;354.66;298.46000000000004;298.56;295.56;280.46000000000004;277.5613417927498;294.66;279.16;279.26000000000005;277.36;341.66;299.16;278.66;281.16;293.06;289.76000000000005;300.26000000000005;348.76;294.56;294.56;340.66;358.26;263.46000000000004;242.77792619122317;265.74818594083865;277.5613417927498;295.86;8100000.0;3910000.0;3779999.9999999995;1410000.0;3929999.9999999995;2850000.0;7950000.0;0.448;0.0;0.39116666666666666;0.021;0.0;0.448;0.0;28926.962890625;27630.05078125;2803.3154296875;62221.1796875;492690.17674997216;494429.5137399298;264405.8716284531;264770.8002022157;254509.3270996036;427941.3511905804;458823.76045810163;453457.53786824364;472751.9947874012;523282.3290641928;477480.77166254586;452676.1949191637;455902.34554362943;454058.13716118666;449439.41861479136;270389.4375710549;485481.6430691156;458684.18312000646;458684.18312000646;283101.5729112263;356902.238983675;458869.0855255645;210657.28362923383;210657.28362923383;277.43571915198356;3419027.1321826773;1644678.8793229924;198661.3353927214;1135905.058889451;0;171;184;86;206;229;196;6;116;123;1212266532955.2944;484833958364.8112;957542076109.9442;94975.36611649267;5212.447839822944;-0.0;111116.05097186613;4523135.628702143;859415.918513669;0.0;4317712.7851469675;3.5596814931172567;0.12806953874342528
5819;2019-08-05 18:42:45.129;814;817;247;246;219;66;205;63;57;51;687;260;50;72;201;151;271;766;227;205;205;-94;771;391;377;142;391;285;738;2906.0;-1.0;2302.0;174.0;0.0;98;99;52;1;0;1;1;0;0;1;1;0;1;0;0;70659.5859375;29684.5625;35686.64453125;2781.71484375;849.0;316920;663.0;0.0;Calculated values ==>;1565023365.129;354.56000000000006;354.86;297.86;297.76000000000005;295.06;279.76000000000005;277.5613417927498;293.66;279.46000000000004;278.86;278.26000000000005;341.86;299.16;278.16;280.36;293.26000000000005;288.26000000000005;300.26000000000005;349.76;293.66;293.66;339.46000000000004;358.06000000000006;263.76000000000005;242.98782864720522;265.74818594083865;277.5613417927498;295.86;7709999.999999999;3910000.0;3770000.0000000005;1420000.0;3910000.0;2850000.0;7380000.0;0.48433333333333334;0.0;0.38366666666666666;0.029;0.0;0.48433333333333334;0.0;29684.5625;35686.64453125;2781.71484375;70659.5859375;496560.15075300576;500062.7010789949;265150.7697983906;264756.5376537756;254934.1010620255;427941.3511905804;457583.2025253385;452937.16122229607;473506.44976773835;523490.21812221716;477480.77166254586;452021.45934230473;454878.2288214866;454692.17472559254;447100.67335478344;272930.1763092002;492772.12669857923;457583.2025253385;457583.2025253385;278076.8904731985;356062.3083226806;459018.81840263616;210527.8342561935;210527.8342561935;277.3876536867029;3420134.6749069863;1645167.398245966;198707.88584428825;1136432.794750174;0;171;184;86;206;229;197;6;116;123;1212493074479.9849;484918873929.6952;957713107459.7104;93004.37844599468;7206.238540246837;-0.0;119657.15003168922;4524702.413762633;859519.4265396879;0.0;4319636.24772287;3.226094508775318;0.11297216464689314
5820;2019-08-05 18:43:45.099;806;804;273;275;247;62;188;63;53;56;686;261;46;65;202;148;271;743;228;181;188;-92;750;382;368;143;381;281;715;3316.0;-2.0;400.0;154.0;0.0;79;99;70;1;0;1;1;1;1;0;1;0;1;0;0;80389.796875;30218.423828125;41980.00390625;2753.27661132812;845.0;316921;649.0;0.0;Calculated values ==>;1565023425.099;353.76;353.56000000000006;300.46000000000004;300.66;297.86;279.36;276.6576332772354;291.96000000000004;279.46000000000004;278.46000000000004;278.76000000000005;341.76;299.26000000000005;277.76000000000005;279.66;293.36;287.96000000000004;300.26000000000005;347.46000000000004;291.26000000000005;291.96000000000004;338.06000000000006;357.66;263.96000000000004;243.1966462407574;265.2429198363724;276.6576332772354;295.96000000000004;7500000.0;3820000.0000000005;3679999.9999999995;1430000.0;3810000.0;2810000.0;7150000.0;0.5526666666666666;0.0;0.06666666666666667;0.025666666666666667;0.0;0.5526666666666666;0.0;30218.423828125;41980.00390625;2753.27661132812;80389.796875;497386.0969416338;500367.67003302206;279214.1000822569;280403.607486685;266576.74775033264;428611.97810654406;456662.1077966673;453110.0486498489;473868.6248578208;523706.9012590156;478092.2159696186;452200.6317330349;454654.77027095796;456505.1306660798;448338.431859534;274581.1382435988;491725.4208061952;455675.6656004823;456662.1077966673;272215.72791638016;354382.54770086217;459067.1386052814;208114.82751723885;208114.82751723885;276.43612990538156;3421392.790391929;1645666.340203162;198753.98771063818;1137079.69320976;0;171;184;86;207;230;197;6;116;123;1212716462730.0916;485004331179.73596;957882822559.7914;16333.014742174004;6441.109317926426;-0.0;137363.79690109746;4525613.10313383;859633.0975746108;0.0;4321777.018027719;2.136548092656927;0.013987108114828487
