;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5821;2019-08-05 18:44:45.120;795;791;273;272;250;48;177;50;44;55;684;261;42;60;205;147;271;739;229;163;177;-91;726;368;353;141;368;270;694;3846.0;-1.0;1166.0;281.0;0.0;87;99;48;1;0;1;1;1;1;0;1;0;1;0;0;82526.390625;27866.58984375;41112.078125;2644.92163085938;838.0;316922;635.0;0.0;Calculated values ==>;1565023485.12;352.66;352.26;300.46000000000004;300.36;298.16;277.96000000000004;275.2199585193972;290.86;278.16;277.56;278.66;341.56000000000006;299.26000000000005;277.36;279.16;293.66;287.86;300.26000000000005;347.06000000000006;289.46000000000004;290.86;336.66;356.96000000000004;264.06;242.77792619122317;263.82572766246335;275.2199585193972;296.06;7259999.999999999;3679999.9999999995;3529999.9999999995;1410000.0;3679999.9999999995;2700000.0;6940000.000000001;0.641;0.0;0.19433333333333333;0.04683333333333333;0.0;0.641;0.0;27866.58984375;41112.078125;2644.92163085938;82526.390625;498082.4901450753;500515.46916147263;282353.83616424206;281647.06965741003;269445.0169006964;429606.4342157736;457584.16119662166;453846.5949541808;474028.5976361392;524378.7949953531;479445.3059022242;453592.71452856576;455861.48441687645;459025.7599915035;450760.5597493276;276841.7543605445;493251.57599082746;455652.03877278225;457584.16119662166;266355.56789118156;351443.28659558244;459479.2969377436;204328.31080543247;204328.31080543247;274.92336111943916;3422750.900457904;1646150.5513976456;198798.98844066597;1137772.3695775364;0;171;184;86;207;230;197;6;116;123;1212932838434.7615;485089560999.60596;958048180414.5392;48489.7198862401;11949.571183863238;-0.0;162337.00010075228;4526153.481654552;859786.4068847101;0.0;4324275.398792915;3.110375958761925;0.06320492892910466
5822;2019-08-05 18:45:45.100;790;787;266;264;240;40;182;41;36;50;677;261;35;58;206;142;271;732;224;170;182;-89;714;360;346;141;360;264;685;3200.0;-1.0;1714.0;306.0;0.0;62;99;31;1;0;1;1;1;1;0;1;0;1;0;0;78482.8984375;26277.00390625;39458.58203125;2579.41772460938;835.0;316923;622.0;0.0;Calculated values ==>;1565023545.1;352.16;351.86;299.76000000000005;299.56;297.16;277.16;274.38016830617;291.36;277.26000000000005;276.76000000000005;278.16;340.86;299.26000000000005;276.66;278.96000000000004;293.76000000000005;287.36;300.26000000000005;346.36;290.16;291.36;335.36;356.66;264.26000000000005;242.77792619122317;263.0348170998261;274.38016830617;295.56;7140000.000000001;3600000.0;3460000.0;1410000.0;3600000.0;2640000.0;6850000.0;0.5333333333333333;0.0;0.2856666666666667;0.051000000000000004;0.0;0.5333333333333333;0.0;26277.00390625;39458.58203125;2579.41772460938;78482.8984375;498508.9634491262;500801.7799710508;279055.5508119006;277790.8129899645;265630.044627343;430148.3826014536;459381.0236953352;453860.3037835336;473537.94592219684;524137.8201689965;480174.57004302746;453734.4937347361;456601.04438692535;460418.5278520168;451460.40364669124;278189.7505230393;493155.91103643854;457762.68495711056;459381.0236953352;260914.8530628454;350183.7266411821;459682.43560555455;202207.2405076285;202207.2405076285;274.0647684254647;3424092.1972858263;1646601.597613501;198842.51008992162;1138443.5679383292;0;171;184;86;207;230;197;6;116;123;1213142468534.8281;485174132799.6329;958208327014.5901;71888.89174248357;13131.234949994228;-0.0;137159.35103344356;4527156.302366745;859995.3439336527;0.0;4326770.369785518;3.2522793795757674;0.09622946232101164
5823;2019-08-05 18:46:45.121;785;784;267;266;243;34;189;35;34;46;668;259;32;59;207;140;271;727;225;182;189;-87;700;354;342;144;355;259;674;2669.0;-2.0;1327.0;232.0;0.0;32;100;2;1;0;1;1;1;1;0;1;0;1;0;0;76208.9609375;23694.513671875;37616.91015625;2507.7587890625;832.0;316924;611.0;0.0;Calculated values ==>;1565023605.121;351.66;351.56000000000006;299.86;299.76000000000005;297.46000000000004;276.56;273.7412296467126;292.06;276.66;276.56;277.76000000000005;339.96000000000004;299.06;276.36;279.06;293.86;287.16;300.26000000000005;345.86;291.36;292.06;334.26000000000005;356.36;264.46000000000004;243.40439225979637;262.3656120759269;273.7412296467126;295.66;7000000.0;3540000.0;3420000.0000000005;1440000.0;3550000.0;2590000.0;6740000.000000001;0.44483333333333336;0.0;0.22116666666666665;0.03866666666666666;0.0;0.44483333333333336;0.0;23694.513671875;37616.91015625;2507.7587890625;76208.9609375;499127.5063971938;501411.5173335835;281649.31789798685;280891.09573669004;267810.5090942604;430542.39183029096;460936.5088698856;454459.0917852496;472753.25497100636;523615.51621591515;480557.5971096188;454210.1636894993;457536.6205905837;461325.3556324736;452233.6957569438;280040.3911469265;493548.5536853674;460009.5190584176;460936.5088698856;256311.7953858065;348924.2399968048;459422.3117561734;200715.44929202812;200715.44929202812;273.45493755164;3425381.747301697;1647018.172677931;198884.9180652375;1139086.0885116495;0;171;184;86;207;230;197;6;116;123;1213348940775.3333;485259662724.84216;958365281929.9741;56119.63559808415;10003.332015280283;-0.0;115755.00133555027;4528223.413455399;860188.1994679889;0.0;4328878.727060613;2.8498949922296894;0.0790852292255432
5824;2019-08-05 18:47:45.111;780;780;265;263;241;30;192;29;37;41;653;258;35;62;209;139;271;720;224;188;192;-86;693;349;338;142;350;253;670;2513.0;-2.0;1437.0;161.0;0.0;1;100;1;1;0;1;1;1;1;0;1;0;1;0;0;75849.203125;23529.908203125;36210.21875;2446.82641601562;828.0;316925;603.0;0.0;Calculated values ==>;1565023665.111;351.16;351.16;299.66;299.46000000000004;297.26000000000005;276.16;273.20264511476705;292.36;276.06;276.86;277.26000000000005;338.46000000000004;298.96000000000004;276.66;279.36;294.06;287.06;300.26000000000005;345.16;291.96000000000004;292.36;333.46000000000004;355.96000000000004;264.56;242.98782864720522;261.54996906429363;273.20264511476705;295.56;6930000.0;3490000.0;3379999.9999999995;1420000.0;3500000.0;2530000.0;6700000.0;0.41883333333333334;0.0;0.2395;0.026833333333333334;0.0;0.41883333333333334;0.0;23529.908203125;36210.21875;2446.82641601562;75849.203125;499092.8169433891;501239.58238976466;280897.9689075099;279432.30854551704;267202.126749535;430862.6128555636;461943.37849344185;455831.97230811114;472522.5091947854;522565.5182609973;481168.4773827094;455587.36484581936;458858.5848144472;462352.8632100253;452965.71244139585;281124.8595769746;492965.1517474919;461420.3758375388;461943.37849344185;252964.46457616048;347245.03765724396;459833.07803840877;199631.57119791035;199631.57119791035;273.0069946150553;3426648.687477191;1647411.643937477;198926.19939391804;1139701.212048287;0;171;184;86;207;230;197;6;116;123;1213552906775.3657;485345448424.8558;958518856329.9985;61359.99606589309;6982.073766886708;-0.0;109864.92862227844;4529202.247219932;860329.7209253547;0.0;4330758.57978288;2.865665365486306;0.0796037019519373
5825;2019-08-05 18:48:45.142;779;780;262;261;236;23;194;24;42;36;639;258;39;65;210;138;271;721;223;190;193;-85;680;342;331;138;343;256;664;2597.0;0.0;1142.0;169.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;1;0;0;63731.375;10540.921875;35555.67578125;2524.41845703125;824.0;316926;596.0;0.0;Calculated values ==>;1565023725.142;351.06000000000006;351.16;299.36;299.26000000000005;296.76000000000005;275.46000000000004;272.43898195401505;292.56;275.56;277.36;276.76000000000005;337.06;298.96000000000004;277.06;279.66;294.16;286.96000000000004;300.26000000000005;345.26;292.16;292.46000000000004;332.76000000000005;355.56000000000006;264.66;242.14157278889297;261.9595390733887;272.43898195401505;295.46000000000004;6800000.0;3420000.0000000005;3310000.0;1380000.0;3429999.9999999995;2560000.0;6640000.000000001;0.4328333333333333;0.0;0.19033333333333333;0.028166666666666666;0.0;0.4328333333333333;0.0;10540.921875;35555.67578125;2524.41845703125;63731.375;500173.425658645;501794.4346960198;279776.8490727306;279048.0209247188;265382.5625574084;431298.55289687274;463257.96779010096;455948.12673956703;472556.2466753328;520889.7943201763;480808.724384676;455579.81269681326;458743.93027073797;463534.42477838293;454032.3432269273;283592.50387765036;493705.9729347887;462743.46785534796;463129.4996553859;250035.78352995744;345565.9636080181;460547.1261251337;197750.58366386703;197750.58366386703;272.2326380720314;3427812.45993154;1647695.7142148346;198967.64783842795;1140299.570160419;0;171;184;86;207;230;197;6;116;123;1213753710470.0276;485429491824.71423;958671635224.7412;49143.5990320749;7402.102612659011;-0.0;114864.84080499575;4530123.586290232;860449.6509935196;0.0;4332632.295444792;3.5254413863001806;0.08027347798339855
5826;2019-08-05 18:49:45.102;774;777;255;253;223;15;195;15;50;30;633;258;47;84;211;135;271;706;221;192;194;-86;667;334;327;136;336;265;658;2847.0;-1.0;1427.0;393.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;58268.9453125;13170.3271484375;27802.87109375;2638.17895507812;819.0;316927;591.0;0.0;Calculated values ==>;1565023785.102;350.56000000000006;350.86;298.66;298.46000000000004;295.46000000000004;274.66;271.55198750734434;292.66;274.66;278.16;276.16;336.46000000000004;298.96000000000004;277.86;281.56;294.26000000000005;286.66;300.26000000000005;343.76;292.36;292.56;332.26000000000005;355.06000000000006;264.56;241.71165711629368;263.1675429290057;271.55198750734434;295.26000000000005;6670000.0;3340000.0;3270000.0000000005;1360000.0;3360000.0;2650000.0;6580000.0;0.4745;0.0;0.2378333333333333;0.0655;0.0;0.4745;0.0;13170.3271484375;27802.87109375;2638.17895507812;58268.9453125;500705.4274995094;501944.7512550729;275948.52142058365;274703.7433715917;260234.9337694389;431779.12508338504;463980.643247637;455443.8693591263;472231.8376443816;519531.2195578393;479720.547150696;455069.7027408463;459622.3826831553;464697.3221144689;454976.500979214;393469.55112535047;492210.9240364828;463598.3650673402;463853.3167421763;247943.99896000302;343467.2996937194;460750.93233726063;195159.63589606015;195159.63589606015;271.1634421577789;3428828.4514885666;1647893.176227661;199010.64080245947;1140827.2060594526;0;171;184;86;207;230;198;6;116;123;1213950978870.153;485511637024.7665;958827831024.8406;61904.26685863257;17396.229916898632;-0.0;127495.15156148211;4531048.3682406545;860656.1659962166;0.0;4334650.615604728;4.741782113452247;0.1469401875317073
5827;2019-08-05 18:50:45.113;774;775;247;245;213;11;197;9;55;24;639;256;52;91;212;135;271;672;222;194;197;-88;657;328;326;135;332;264;653;3167.0;-1.0;1340.0;233.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;47389.109375;13024.4091796875;18904.923828125;2641.34301757812;817.0;316928;587.0;0.0;Calculated values ==>;1565023845.113;350.56000000000006;350.66;297.86;297.66;294.46000000000004;274.26000000000005;270.87642091645444;292.86;274.06;278.66;275.56;337.06;298.76000000000005;278.36;282.26000000000005;294.36;286.66;300.26000000000005;340.36;292.56;292.86;331.86;354.86;264.36;241.49495122638035;263.0348170998261;270.87642091645444;295.36;6570000.0;3279999.9999999995;3260000.0;1350000.0;3320000.0000000005;2640000.0;6530000.0;0.5278333333333334;0.0;0.22333333333333333;0.03883333333333334;0.0;0.5278333333333334;0.0;13024.4091796875;18904.923828125;2641.34301757812;47389.109375;501634.2870170178;502138.00727394014;271832.371306946;270741.5759786005;256570.90940716318;432127.2027000197;464382.3183493691;456230.2461447043;471777.35084692197;520232.00053718564;479620.3005408747;455858.54699093295;460624.31574170804;465408.1613859091;455979.6430790489;400084.446930902;487917.1669159873;464001.3986558675;464382.3183493691;246270.64818160105;342627.88924589846;460702.2710313055;193960.0632046262;193960.0632046262;270.6562581676506;3429709.0966984536;1648111.5057164999;199054.6448847745;1141216.5090424006;0;171;184;86;207;231;198;6;116;123;1214146914784.8853;485592951929.65533;958986560119.6237;58573.67418995077;10358.489070602713;-0.0;142737.8803405668;4532052.535144875;860887.4977238391;0.0;4336902.9703901885;6.12282049230562;0.13820068836358637
5828;2019-08-05 18:51:45.123;776;777;244;244;202;3;198;2;60;19;646;255;57;94;213;134;271;619;224;196;198;-92;639;323;328;133;328;263;640;-1.0;-1.0;2925.0;596.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;0;0;27917.5625;12584.552734375;0.0;2642.693359375;812.0;316929;584.0;0.0;Calculated values ==>;1565023905.123;350.76;350.86;297.56;297.56;293.36;273.46000000000004;270.30646906291605;292.96000000000004;273.36;279.16;275.06;337.76;298.66;278.86;282.56;294.46000000000004;286.56;300.26000000000005;335.06;292.76000000000005;292.96000000000004;331.56;354.36;263.96000000000004;241.05796691057077;262.9017227912062;270.30646906291605;295.56;6390000.0;3229999.9999999995;3279999.9999999995;1330000.0;3279999.9999999995;2630000.0;6400000.0;0.0;0.0;0.4875;0.09933333333333333;0.0;0.0;0.0;12584.552734375;0.0;2642.693359375;27917.5625;503555.6775842654;503596.5765232447;271641.0000867646;271641.0000867646;253084.987001373;432409.1687467413;464214.6716386155;457010.69313776627;471554.28894245124;521034.37539167044;479631.1963453886;456641.3738539494;461138.9772455001;466112.42552199215;456670.9861739327;409039.6576413748;481667.23202217446;463960.00182945636;464214.6716386155;245015.67932991832;340529.4996700694;460606.04280326504;191289.7653599242;193960.0632046262;269.5498012697539;3430336.756889912;1648324.949300419;199098.68586018152;1141374.0763311153;0;171;184;86;207;231;198;6;116;123;1214343147484.854;485673365329.6426;959144686469.5985;129538.95229169799;26752.08355937186;-0.0;0.0;4533620.401632843;861196.8040381684;0.0;4338092.650973227;10.263906873825285;1.0086014588539445
5829;2019-08-05 18:52:45.134;796;735;237;235;216;7;201;2;65;15;652;256;62;97;208;135;271;471;223;198;200;-96;626;329;334;131;334;275;628;-3.0;-2.0;1631.0;128.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;0;0;25655.9375;12361.822265625;0.0;2777.59594726562;807.0;316930;583.0;0.0;Calculated values ==>;1565023965.134;352.76;346.66;296.86;296.66;294.76000000000005;273.86;270.9896433162861;293.26000000000005;273.36;279.66;274.66;338.36;298.76000000000005;279.36;282.86;293.96000000000004;286.66;300.26000000000005;320.26000000000005;292.96000000000004;293.16;331.46000000000004;353.86;263.56;240.61611355647437;264.4750485637546;270.9896433162861;295.46000000000004;6260000.0;3290000.0;3340000.0;1310000.0;3340000.0;2750000.0;6280000.0;0.0;0.0;0.2718333333333333;0.021333333333333333;0.0;0.0;0.0;12361.822265625;0.0;2777.59594726562;25655.9375;507339.4053150292;499131.8330169432;269073.7428844971;268000.64075640624;259181.96620889552;432069.9255137471;463710.13735341455;455659.7696930013;471430.24820624595;520669.69035522285;478270.0526774726;455281.0346179339;459641.6192752612;464606.9877398129;455813.51990604965;414252.5772536977;459860.52589366696;463324.2370111651;463581.6077299804;244597.3647265701;338431.30337983277;460511.274208617;193981.1207907554;193960.0632046262;270.6684896434294;3430783.284572812;1648532.8738718117;199143.86321885214;1141374.0763311153;0;171;184;86;207;231;198;6;116;123;1214541783895.3716;485752579849.849;959306116060.0193;71132.9793932605;5685.976606247713;-0.0;0.0;4535292.974316694;861467.1707650673;0.0;4338092.650973227;5.07410224879711;0.45002240443310915
5830;2019-08-05 18:53:45.124;818;742;242;235;223;8;201;4;70;13;664;257;68;103;208;137;271;435;224;199;201;-98;659;325;329;131;329;283;661;-2.0;-2.0;1268.0;127.0;0.0;1;86;100;1;0;0;0;0;0;0;1;0;1;0;0;25269.361328125;12953.736328125;0.0;2771.20678710938;801.0;316931;582.0;0.0;Calculated values ==>;1565024025.124;354.96000000000004;347.36;297.36;296.66;295.46000000000004;273.96000000000004;270.5352231155435;293.26000000000005;273.56;280.16;274.46000000000004;339.56000000000006;298.86;279.96000000000004;283.46000000000004;293.96000000000004;286.86;300.26000000000005;316.66;293.06;293.26000000000005;331.36;353.26;263.36;240.61611355647437;265.49620691782997;270.5352231155435;295.56;6590000.000000001;3250000.0;3290000.0;1310000.0;3290000.0;2830000.0;6609999.999999999;0.0;0.0;0.21133333333333332;0.021166666666666667;0.0;0.0;0.0;12953.736328125;0.0;2771.20678710938;25269.361328125;507302.69095231785;496909.1384711314;268436.77679262793;265156.9592748597;260057.5984362626;432297.2667888766;464449.0444289018;454958.0547046496;471235.6892988843;521260.44734205306;477388.5442604127;454701.6832150879;459124.09995664656;465337.04214149556;456742.48876606475;398893.5414406904;447834.4758898413;464194.4573490418;464449.0444289018;244179.05427248686;335913.7198600519;460311.85731367144;192694.17686579883;193960.0632046262;270.1310699936305;3431207.591333532;1648743.8016996284;199190.0955349755;1141374.0763311153;0;171;184;86;207;231;198;6;116;123;1214740650745.403;485831166749.8615;959473488160.0459;55425.09951661046;5664.574236146637;-0.0;0.0;4536347.449199334;861561.742924115;0.0;4338092.650973227;3.8848899678100084;0.3528712037937645
5831;2019-08-05 18:54:45.115;830;783;249;246;232;13;202;6;74;12;677;257;72;103;209;138;271;556;225;200;201;-98;717;331;334;132;336;284;720;-2.0;-1.0;1821.0;421.0;0.0;1;77;100;1;0;0;0;0;0;0;1;0;1;0;0;27807.67578125;14065.923828125;0.0;2705.345703125;796.0;316932;582.0;0.0;Calculated values ==>;1565024085.115;356.16;351.46000000000004;298.06;297.76000000000005;296.36;274.46000000000004;271.215330690691;293.36;273.76000000000005;280.56;274.36;340.86;298.86;280.36;283.46000000000004;294.06;286.96000000000004;300.26000000000005;328.76000000000005;293.16;293.26000000000005;331.36;352.76;263.36;240.83765695389522;265.62235894841564;271.215330690691;295.66;7170000.0;3310000.0;3340000.0;1320000.0;3360000.0;2840000.0;7200000.0;0.0;0.0;0.3035;0.07016666666666667;0.0;0.0;0.0;14065.923828125;0.0;2705.345703125;27807.67578125;503772.15030670486;496956.2881722574;267086.32983949024;265837.3097553913;260354.59887604264;431954.4880088244;463838.563876501;455302.3932025599;471004.98279486166;522531.209025049;477263.45788459876;455046.31196981267;458965.8275049403;464441.16897660936;455886.2897583818;277835.35651012044;461365.451967602;463581.6077299804;463710.13735341455;244179.05427248686;333815.9410454577;460158.9423072019;193280.3719646668;193960.0632046262;270.3913253291387;3431649.8336293497;1648968.9317594524;199235.72662665564;1141374.0763311153;0;171;184;86;207;231;198;6;116;123;1214939520910.1943;485910054914.77875;959643562644.8674;79523.68344570056;18725.97968570122;-0.0;0.0;4537471.853703528;861764.9670517248;0.0;4338092.650973227;5.85821263848468;0.5886357760625858
5832;2019-08-05 18:55:45.085;849;814;246;248;239;23;203;6;76;12;686;257;74;105;204;141;271;650;222;202;203;-98;721;349;351;137;354;284;724;308.0;75.0;1979.0;415.0;0.0;1;86;100;1;0;0;0;0;0;0;1;0;1;0;0;29196.99609375;14113.9736328125;0.0;2736.5693359375;791.0;316933;581.0;-1.0;Calculated values ==>;1565024145.085;358.06000000000006;354.56000000000006;297.76000000000005;297.96000000000004;297.06;275.46000000000004;273.20264511476705;293.46000000000004;273.76000000000005;280.76000000000005;274.36;341.76;298.86;280.56;283.66;293.56;287.26000000000005;300.26000000000005;338.16;293.36;293.46000000000004;331.26000000000005;352.26;263.36;241.92719264551067;265.62235894841564;273.20264511476705;295.36;7209999.999999999;3490000.0;3510000.0;1370000.0;3540000.0;2840000.0;7240000.000000001;0.051333333333333335;0.0125;0.3298333333333333;0.06916666666666667;0.0;0.051333333333333335;-0.0024931874434539186;14113.9736328125;0.0;2736.5693359375;29196.99609375;506011.9092126752;500929.44405317283;265587.6400494334;266407.77183496207;262809.37062753685;430862.6128555636;461406.14710451994;455558.0091537114;470334.5574354778;523466.5058865448;477263.45788459876;455302.3932025599;459215.25007850735;461078.3308605104;453248.5434192874;277381.6374689056;476675.5870872012;461273.1859995164;461406.14710451994;243760.74795305103;331718.34850182006;459389.2660266468;198447.4436115897;198447.4436115897;272.53840916343455;3432124.635042402;1649203.6468221662;199281.05324402347;1141374.0763311153;0;171;184;86;207;231;198;6;116;123;1215144918160.2922;485990714564.8172;959813877444.9487;84803.63486797646;18048.476050374782;0.0;13498.546779303755;4538840.563326302;862071.2676227726;0.0;4338205.082619163;6.904861042960569;0.5876071290157366
5833;2019-08-05 18:56:45.106;867;835;230;232;232;39;207;10;76;14;690;256;75;102;200;147;271;689;223;205;207;-100;784;361;361;138;366;277;787;594.0;0.0;1971.0;375.0;0.0;0;91;1;1;1;0;0;0;0;0;1;0;1;0;0;37674.66796875;26222.537109375;0.0;2696.0703125;786.0;316934;580.0;0.0;Calculated values ==>;1565024205.106;359.86;356.66;296.16;296.36;296.36;277.06;274.4858918419099;293.86;274.16;280.76000000000005;274.56;342.16;298.76000000000005;280.66;283.36;293.16;287.86;300.26000000000005;342.06000000000006;293.66;293.86;331.16;351.76;263.16;242.14157278889297;264.73235714968143;274.4858918419099;295.46000000000004;7840000.000000001;3610000.0;3610000.0;1380000.0;3660000.0;2770000.0;7870000.0;0.099;0.0;0.3285;0.0625;0.0;0.099;0.0;26222.537109375;0.0;2696.0703125;37674.66796875;502963.4833375057;498110.20365721924;256757.78217116377;257425.41030000593;257425.41030000593;430081.6785162784;460398.2616888783;456713.7017175488;470396.5654319022;524440.3196983371;478022.2678536971;456588.13183887437;459943.18290358776;458654.80598915706;452009.00334685703;272018.7547329029;475628.3933942952;460127.33862395975;460398.2616888783;243342.44575359824;329620.94006798224;459031.84620053536;201830.98050349703;201830.98050349703;273.92259581453567;3432682.0939510926;1649539.9020593278;199326.34108622366;1141374.0763311153;0;172;184;86;207;231;198;6;116;123;1215358592919.9663;486073243439.6913;959982236349.6919;83728.97391881602;16075.054106064896;-0.0;25598.160837352745;4540245.4932841575;862355.7299006053;0.0;4338531.002547535;4.33638408076923;0.32363431489141087
5834;2019-08-05 18:57:45.126;878;853;217;216;206;68;213;34;74;23;688;257;71;93;197;154;271;718;224;209;212;-103;681;385;384;138;390;293;678;3349.0;0.0;2925.0;164.0;0.0;0;92;31;1;1;0;0;0;0;0;1;0;1;0;0;32332.54296875;24885.90234375;0.0;2876.46533203125;783.0;316935;577.0;0.0;Calculated values ==>;1565024265.126;360.96000000000004;358.46000000000004;294.86;294.76000000000005;293.76000000000005;279.96000000000004;276.9606089950914;294.46000000000004;276.56;280.56;275.46000000000004;341.96000000000004;298.86;280.26000000000005;282.46000000000004;292.86;288.56;300.26000000000005;344.96000000000004;294.06;294.36;330.86;351.46000000000004;262.86;242.14157278889297;266.74333088950624;276.9606089950914;295.56;6809999.999999999;3850000.0;3840000.0;1380000.0;3900000.0;2930000.0;6780000.0;0.5581666666666667;0.0;0.4875;0.02733333333333333;0.0;0.5581666666666667;0.0;24885.90234375;0.0;2876.46533203125;32332.54296875;513276.09783965774;510259.9544856731;256830.58722357333;256459.4824126743;252861.3279021099;428391.1821097931;457579.54568713333;453779.4656375349;471281.1494085178;522951.68856522784;476129.3163940153;453386.0968036455;456244.3567519803;454275.28226008295;448702.1315533629;283373.7749836033;491875.7236827132;457010.9849191402;457437.6529699981;242087.5637286956;328362.5824867039;458727.9298030529;209150.14688540582;209150.14688540582;276.84100806609666;3433265.681839861;1649965.947689189;199372.79436251233;1141374.0763311153;0;172;184;86;207;231;198;6;116;123;1215582167419.8953;486156071039.665;960153293349.6376;119256.79289166293;6821.792733082353;-0.0;138585.8096462166;4541937.605189726;862546.6005598898;0.0;4339899.658367715;9.533206906622892;0.33596980469424415
5835;2019-08-05 18:58:45.107;871;853;219;219;198;82;215;61;73;38;692;258;63;84;195;160;271;674;226;213;215;-106;683;399;393;139;404;295;676;3685.0;-2.0;2580.0;225.0;0.0;54;97;98;1;1;0;1;0;0;0;1;0;1;0;0;40810.23828125;29704.201171875;5123.95849609375;2903.71484375;780.0;316936;575.0;-1.0;Calculated values ==>;1565024325.107;360.26;358.46000000000004;295.06;295.06;292.96000000000004;281.36;278.3517537891185;294.66;279.26000000000005;280.46000000000004;276.96000000000004;342.36;298.96000000000004;279.46000000000004;281.56;292.66;289.16;300.26000000000005;340.56000000000006;294.46000000000004;294.66;330.66;351.16;262.56;242.35481222062532;266.98899913490544;278.3517537891185;295.76000000000005;6830000.0;3990000.0;3929999.9999999995;1390000.0;4040000.0;2950000.0;6759999.999999999;0.6141666666666666;0.0;0.43;0.0375;0.0;0.6141666666666666;-0.002494924749354563;29704.201171875;5123.95849609375;2903.71484375;40810.23828125;512196.44698192616;510430.2227284224;257680.32304036999;257680.32304036999;250186.51093670746;427324.32861471217;456395.7022948407;453304.32363825914;472621.17715536855;523208.92635898857;475991.15471634263;451979.8756865327;454745.6767657304;451540.9001287936;446996.01059274154;282953.7519779094;485742.93054985517;456106.09571096033;456395.7022948407;241250.99604349316;327104.2899505934;458266.66779641504;212522.0646318673;212522.0646318673;278.1694826471846;3433875.0120031512;1650420.7211626712;199420.94727753912;1141416.762463824;0;172;184;87;207;231;198;6;116;123;1215815193605.614;486239144724.9212;960329637490.1815;103536.37137274849;9215.42261867054;-0.0;149779.05913134283;4543793.626971249;862680.2017011371;0.0;4342301.937985423;6.957800441142279;0.2255330421642413
5836;2019-08-05 18:59:45.097;829;829;239;240;214;87;215;71;69;51;701;259;52;73;195;164;271;712;228;215;215;-108;692;406;396;139;410;304;675;2188.0;-1.0;1920.0;101.0;0.0;100;99;5;1;1;1;1;0;0;0;1;0;1;0;0;57995.53125;43672.93359375;6857.09375;2983.24536132812;777.0;316937;574.0;-1.0;Calculated values ==>;1565024385.097;356.06000000000006;356.06000000000006;297.06;297.16;294.56;281.86;279.03374662543837;294.66;280.26000000000005;280.06;278.26000000000005;343.26;299.06;278.36;280.46000000000004;292.66;289.56;300.26000000000005;344.36;294.66;294.66;330.56;350.86;262.36;242.35481222062532;268.0796299477929;279.03374662543837;295.96000000000004;6920000.0;4060000.0;3960000.0;1390000.0;4100000.0;3040000.0;6750000.0;0.36466666666666664;0.0;0.32;0.016833333333333332;0.0;0.36466666666666664;-0.002495395806962116;43672.93359375;6857.09375;2983.24536132812;57995.53125;505858.57997529564;507352.7815587007;265909.0029807651;266356.7934637495;255864.03100577559;426768.0553449161;455899.50270808424;451190.22717599076;473894.81173143076;523430.2369738959;474957.12960967503;448860.518063585;451731.67277983547;450465.5541436766;446288.85441141605;281291.11383361;491328.56222156715;455899.50270808424;455899.50270808424;240832.718256323;325846.0620002231;458063.25475081766;214400.31121096975;214400.31121096975;278.8962302769351;3434698.256182535;1651032.0953706983;199469.99710272736;1141516.5879251435;0;172;185;87;207;231;198;6;116;123;1216051854154.7112;486322530824.603;960509307539.496;75772.77310880672;4101.65954958744;-0.0;88066.70516594774;4545287.62079575;862791.1588895018;0.0;4344283.655672333;3.13830811189399;0.1143694975228906
5837;2019-08-05 19:00:45.118;792;790;251;252;224;66;202;67;55;58;709;260;43;54;197;154;271;726;227;202;202;-109;758;387;372;140;389;283;732;2685.0;-1.0;1290.0;113.0;0.0;98;99;11;1;1;1;1;1;0;0;1;0;1;0;0;78599.03125;44505.515625;25650.873046875;2784.90649414062;773.0;316938;573.0;0.0;Calculated values ==>;1565024445.118;352.36;352.16;298.26000000000005;298.36;295.56;279.76000000000005;277.16162083772156;293.36;279.86;278.66;278.96000000000004;344.06000000000006;299.16;277.46000000000004;278.56;292.86;288.56;300.26000000000005;345.76;293.36;293.36;330.46000000000004;350.46000000000004;262.26000000000005;242.56692532238324;265.49620691782997;277.16162083772156;295.86;7580000.0;3870000.0000000005;3720000.0000000005;1400000.0;3890000.0;2830000.0;7320000.0;0.4475;0.0;0.215;0.01883333333333333;0.0;0.4475;0.0;44505.515625;25650.873046875;2784.90649414062;78599.03125;494604.10662240785;496806.5383642604;267135.0085105316;267550.35897035623;256904.57277093286;428242.4622021849;457970.49798369827;453023.4260705453;474451.2123485108;525931.7948901054;477730.13448316604;451455.04523862107;452893.4521073204;454445.31918519567;448328.18605480104;273922.6395388667;487486.6041671603;457970.49798369827;457970.49798369827;240414.4444865203;324168.52440917626;457803.4199825874;209519.37286026296;209519.37286026296;276.989937500823;3435836.942606962;1651767.1729697967;199518.08185875017;1141787.582464017;0;172;185;87;208;231;198;6;116;123;1216282334795.2751;486406260119.8079;960685469174.927;52353.3714402107;4676.016220803776;-0.0;111181.8784927373;4546355.71237086;862864.3317893218;0.0;4345944.641681923;2.306118444577932;0.0543229866860027
5838;2019-08-05 19:01:45.118;794;797;250;249;221;58;184;59;10;59;705;260;11;37;200;143;271;741;226;176;184;-107;759;379;363;139;380;268;728;4116.0;-1.0;515.0;91.0;0.0;47;99;1;1;1;1;1;0;0;1;1;0;1;1;0;85098.109375;43564.0;33120.82421875;2634.57153320312;770.0;316939;577.0;-1.0;Calculated values ==>;1565024505.118;352.56000000000006;352.86;298.16;298.06;295.26000000000005;278.96000000000004;276.35288757459654;291.56;279.06;274.16;279.06;343.66;299.16;274.26000000000005;276.86;293.16;287.46000000000004;300.26000000000005;347.26;290.76000000000005;291.56;330.86;350.16;262.46000000000004;242.35481222062532;263.56353331371673;276.35288757459654;295.76000000000005;7590000.000000001;3790000.0;3629999.9999999995;1390000.0;3800000.0;2680000.0;7280000.0;0.6859999999999999;0.0;0.08583333333333334;0.015166666666666667;0.0;0.6859999999999999;-0.002496490332126968;43564.0;33120.82421875;2634.57153320312;85098.109375;494798.7632263971;498176.52087500924;266978.7943444164;266565.3001504846;256024.55703958022;428830.04407018964;456922.6038781957;449828.1324052855;474677.1778713165;526695.6875899945;479577.68494521617;449958.4518588997;453301.1964908744;456384.6989666979;448132.09575378586;273843.0489107848;490119.67399002844;455803.4427082957;456922.6038781957;242087.5637286956;322910.4453824919;458164.97835251613;207617.4710135498;207617.4710135498;276.23280436003904;3437201.0854455037;1652501.085600005;199563.2441756447;1142277.3466078972;0;172;185;87;208;231;199;6;116;123;1216502834795.2751;486489960119.8079;960850769174.927;20789.748436123984;3799.9705279743225;-0.0;171023.32114514706;4546965.23836983;862934.9650122283;0.0;4348296.351678905;2.4661438511327627;0.005771341558417355
5839;2019-08-05 19:02:45.119;806;809;255;254;226;53;181;53;-9;57;691;259;-9;15;202;139;271;755;224;171;181;-102;743;375;359;139;375;248;712;3346.0;-1.0;1125.0;239.0;0.0;98;99;1;1;1;1;1;0;0;1;1;0;1;1;0;85832.9375;42531.59375;34606.59375;2409.1611328125;763.0;316940;588.0;-1.0;Calculated values ==>;1565024565.119;353.76;354.06000000000006;298.66;298.56;295.76000000000005;278.46000000000004;275.94376602880345;291.26000000000005;278.46000000000004;272.26000000000005;278.86;342.26;299.06;272.26000000000005;274.66;293.36;287.06;300.26000000000005;348.66;290.26000000000005;291.26000000000005;331.96000000000004;349.46000000000004;262.96000000000004;242.35481222062532;260.85938512811435;275.94376602880345;295.56;7430000.0;3750000.0;3590000.0;1390000.0;3750000.0;2480000.0;7120000.0;0.5576666666666666;0.0;0.1875;0.03983333333333334;0.0;0.5576666666666666;-0.002497578380304119;42531.59375;34606.59375;2409.1611328125;85832.9375;498043.4788386469;501336.11872727424;270301.8198541872;269846.0519485641;258522.11012573264;429116.5711722346;457159.53534223116;450996.84250281524;474481.6840957201;526830.9291567395;481873.33010036504;450996.84250281524;453975.09835981485;457485.5485273952;448270.5436778899;275192.1368234539;493750.20790469577;455768.1312034748;457159.53534223116;246688.97952812296;319975.17213553557;458673.08712974;206106.03813257307;206106.03813257307;275.63875819596103;3438625.5345748314;1653218.5608381096;199605.2759816625;1142841.7511635409;0;172;185;87;208;231;199;6;116;123;1216719438405.0134;486573361509.70715;961005571754.74;45917.02581942041;10060.587451720483;-0.0;140004.16694391932;4547521.137419451;863050.4715869972;0.0;4350888.290608112;2.4637122868758903;0.04859996995917616
5840;2019-08-05 19:03:45.129;808;810;263;262;236;49;184;48;-5;55;668;258;-7;17;203;142;270;753;224;177;184;-96;707;370;356;142;371;250;682;2811.0;-1.0;1483.0;166.0;0.0;98;99;58;1;1;0;1;0;0;1;1;0;1;1;0;73248.3203125;27520.37890625;32552.474609375;2423.69067382812;748.0;316941;618.0;0.0;Calculated values ==>;1565024625.129;353.96000000000004;354.16;299.46000000000004;299.36;296.76000000000005;278.06;275.4277932560699;291.56;277.96000000000004;272.66;278.66;339.96000000000004;298.96000000000004;272.46000000000004;274.86;293.46000000000004;287.36;300.16;348.46000000000004;290.86;291.56;334.96000000000004;347.96000000000004;263.56;242.98782864720522;261.13683023647616;275.4277932560699;295.56;7070000.0;3700000.0;3560000.0;1420000.0;3710000.0;2500000.0;6820000.0;0.46849999999999997;0.0;0.24716666666666667;0.027666666666666666;0.0;0.46849999999999997;0.0;27520.37890625;32552.474609375;2423.69067382812;73248.3203125;501655.9439164455;504194.73979956686;277587.6218472585;276975.5729491354;264119.5091177518;429467.9694778635;458058.41051450267;451143.3330841365;473899.5273185741;524335.4219399773;481526.7722107027;450891.77841512056;453880.911232952;458270.4941942976;449652.69363959454;278480.1805054462;496397.6478649116;457096.28423363913;458058.41051450267;259240.94887492666;313686.43059754226;458814.916389852;205056.95845789314;205056.95845789314;275.21296611077815;3439951.4326692494;1653802.4245712254;199645.55645900563;1143401.5033429305;0;172;185;87;208;231;199;6;116;123;1216933974154.9792;486657675559.6937;961154996654.7162;60824.348928453146;7020.636836117528;-0.0;118531.18028852156;4548410.797127452;863192.8388466291;0.0;4353043.110911578;2.9821835506313477;0.07695119653596914
5841;2019-08-05 19:04:45.100;788;788;261;260;236;46;186;44;2;52;648;257;-1;30;204;143;270;727;221;181;186;-91;688;368;354;139;369;244;667;2575.0;0.0;1196.0;134.0;0.0;98;100;1;1;1;0;1;0;0;1;1;0;1;1;0;69595.0234375;23348.67578125;31534.365234375;2371.98217773438;731.0;316942;671.0;0.0;Calculated values ==>;1565024685.1;351.96000000000004;351.96000000000004;299.26000000000005;299.16;296.76000000000005;277.76000000000005;275.2199585193972;291.76000000000005;277.56;273.36;278.36;337.96000000000004;298.86;273.06;276.16;293.56;287.46000000000004;300.16;345.86;291.26000000000005;291.76000000000005;340.26;346.26;264.06;242.35481222062532;260.2995467637923;275.2199585193972;295.26000000000005;6880000.0;3679999.9999999995;3540000.0;1390000.0;3690000.0;2440000.0;6670000.0;0.42916666666666664;0.0;0.19933333333333333;0.022333333333333334;0.0;0.42916666666666664;0.0;23348.67578125;31534.365234375;2371.98217773438;69595.0234375;500660.4047259343;502595.530821644;278540.8181907319;277863.3730149047;265160.8591987776;429606.4342157736;458651.7747534489;453062.6282332388;473992.66496117425;522784.2182000279;482131.0906422957;452693.561120353;456464.7380476893;458728.7977386057;450167.3850708354;281273.96421791334;494244.85803068994;457969.9520314306;458651.7747534489;281426.5920051367;306560.99450073834;459788.0157187745;204613.28615261705;204613.28615261705;275.0329701713209;3441141.21852505;1654226.12847073;199685.50108350156;1143935.3022136886;0;172;185;87;208;231;199;6;116;123;1217146871204.8235;486741934814.6321;961303125024.6078;49524.23552140394;5698.902293644183;-0.0;109024.851357857;4549329.924204285;863298.7837744893;0.0;4354938.494628784;2.8687088051333656;0.06273546770888849
5842;2019-08-05 19:05:45.120;765;765;257;255;231;44;188;42;8;49;631;255;5;43;205;142;270;708;222;183;187;-88;670;364;352;138;366;258;654;2382.0;76.0;1105.0;230.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;1;1;0;59529.85546875;13294.18359375;30466.763671875;2544.96948242188;719.0;316943;717.0;-1.0;Calculated values ==>;1565024745.12;349.66;349.66;298.86;298.66;296.26000000000005;277.56;274.8017692304317;291.96000000000004;277.36;273.96000000000004;278.06;336.26000000000005;298.66;273.66;277.46000000000004;293.66;287.36;300.16;343.96000000000004;291.46000000000004;291.86;344.86;345.06000000000006;264.36;242.14157278889297;262.23063862743834;274.8017692304317;295.36;6700000.0;3640000.0;3520000.0000000005;1380000.0;3660000.0;2580000.0;6540000.000000001;0.397;0.012666666666666666;0.18416666666666667;0.03833333333333333;0.0;0.397;-0.0025042672647410244;13294.18359375;30466.763671875;2544.96948242188;59529.85546875;499199.33152015274;500702.7758141244;391842.88816714584;276545.6753504257;263885.12598115625;429879.7862731237;459240.5680534269;451365.84958602267;473828.3904477336;519905.08057710517;480237.9936617171;450984.44732525654;455740.0746669138;459342.27611063566;450743.7253278342;390091.7918913524;492895.3225839684;458563.2974049841;459105.38528210355;300694.37409284414;301532.38793589;460244.63067514834;203221.69582241427;203221.69582241427;274.4771329752215;3442217.6178624793;1654531.5874178119;199726.48933885555;1144452.1505131011;0;172;185;87;208;231;199;6;116;123;1217358741804.756;486825062514.60565;961453775224.5599;45699.88165146455;9852.545836021472;0.0;101585.82471549665;4550123.723025244;863428.4223739957;0.0;4356694.16862516;3.3934810762516765;0.08990683663490064
5843;2019-08-05 19:06:45.131;738;739;254;253;229;38;188;38;15;47;629;255;12;66;206;139;270;689;221;185;188;-86;674;357;344;138;359;270;659;2468.0;-1.0;889.0;170.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;1;0;0;59939.484375;13337.9892578125;30949.3359375;2681.1943359375;708.0;316944;738.0;0.0;Calculated values ==>;1565024805.131;346.96000000000004;347.06000000000006;298.56;298.46000000000004;296.06;276.96000000000004;274.0616903277293;291.96000000000004;276.96000000000004;274.66;277.86;336.06;298.66;274.36;279.76000000000005;293.76000000000005;287.06;300.16;342.06000000000006;291.66;291.96000000000004;346.96000000000004;343.96000000000004;264.56;242.14157278889297;263.82572766246335;274.0616903277293;295.26000000000005;6740000.000000001;3570000.0000000005;3440000.0;1380000.0;3590000.0;2700000.0;6590000.000000001;0.41133333333333333;0.0;0.14816666666666667;0.028333333333333332;0.0;0.41133333333333333;0.0;13337.9892578125;30949.3359375;2681.1943359375;59939.484375;495088.06774176616;496690.84891951515;275181.50422069646;274572.67877957807;262670.1885030329;430346.717906069;460494.454094383;450117.3825879966;473632.86133578786;518702.16800788365;478774.5101809055;449725.3591944844;456609.98996769276;460573.8461640964;451558.9602677456;284136.6467851501;489708.8926738411;460095.7809635917;460494.454094383;309494.7701623936;296923.61432157;460446.3247853222;201598.89709472572;201598.89709472572;273.8140138764711;3443213.3782197083;1654753.5628801952;199770.048688539;1144964.0451746655;0;172;185;87;208;231;199;6;116;123;1217567580085.3003;486907877694.8215;961612204264.9729;36822.1556005863;7334.0104512335665;-0.0;106492.37244585903;4550811.532746138;863571.6699340015;0.0;4358428.471503271;3.2074363850758916;0.061399961168869116
5844;2019-08-05 19:07:45.101;728;731;250;249;221;32;188;33;18;43;639;254;16;72;207;136;270;689;220;186;188;-85;678;351;337;138;352;274;664;2791.0;-1.0;953.0;251.0;0.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;60982.26953125;13429.1708984375;31478.890625;2729.58959960938;699.0;316945;737.0;-1.0;Calculated values ==>;1565024865.101;345.96000000000004;346.26;298.16;298.06;295.26000000000005;276.36;273.4187578820637;291.96000000000004;276.46000000000004;274.96000000000004;277.46000000000004;337.06;298.56;274.76000000000005;280.36;293.86;286.76000000000005;300.16;342.06000000000006;291.76000000000005;291.96000000000004;346.86;343.06000000000006;264.66;242.14157278889297;264.3458800820626;273.4187578820637;295.16;6780000.0;3510000.0;3370000.0000000005;1380000.0;3520000.0000000005;2740000.0;6640000.000000001;0.4651666666666667;0.0;0.15883333333333333;0.04183333333333333;0.0;0.4651666666666667;-0.0025072204934564334;13429.1708984375;31478.890625;2729.58959960938;60982.26953125;493290.02169619425;495097.8062742398;272263.83059958543;271723.9179548456;259088.9121991699;430735.4089219946;461573.52563019627;449784.1698640263;473241.6031071014;519405.02915773424;478168.5572613306;449520.70387210255;456703.53087032825;461784.41255085584;452189.0443958406;283207.3701450954;489187.3745882275;461311.89990299684;461573.52563019627;309075.640036128;293153.3411634106;460547.1261251337;199859.2160454017;199859.2160454017;273.10529259130965;3444220.5556620997;1654976.5110184364;199815.116009757;1145484.020278657;0;172;185;87;208;231;199;6;116;123;1217771777935.3977;486990636294.86096;961775322665.0508;39696.41349819154;10905.444238335454;-0.0;121740.77300852694;4551448.868661561;863723.5893920925;0.0;4360329.463411525;3.617781873835407;0.073175854274247
5845;2019-08-05 19:08:45.132;729;734;245;243;211;27;189;27;21;39;650;253;19;73;208;130;270;693;220;187;189;-86;680;346;333;137;347;272;668;2482.0;-1.0;1116.0;283.0;0.0;68;100;100;1;0;0;1;0;0;1;1;0;1;0;0;58786.83984375;13475.2001953125;30637.912109375;2712.70776367188;702.0;316946;733.0;0.0;Calculated values ==>;1565024925.132;346.06000000000006;346.56000000000006;297.66;297.46000000000004;294.26000000000005;275.86;272.8767566201714;292.06;275.86;275.26000000000005;277.06;338.16;298.46000000000004;275.06;280.46000000000004;293.96000000000004;286.16;300.16;342.46000000000004;291.86;292.06;346.46000000000004;343.36;264.56;241.92719264551067;264.08650396036035;272.8767566201714;295.16;6800000.0;3460000.0;3329999.9999999995;1370000.0;3470000.0000000005;2720000.0;6680000.0;0.4136666666666667;0.0;0.186;0.04716666666666667;0.0;0.4136666666666667;0.0;13475.2001953125;30637.912109375;2712.70776367188;58786.83984375;493231.26913645235;495120.8319495675;269283.1042896703;268311.1992177639;255090.01184608482;431051.2098666511;462312.3915405462;450539.1081496948;472980.6827117325;520708.94640035916;478303.6089632323;450278.0208257825;457154.36480965785;462674.2883808447;452214.2991398501;282781.98577673774;489341.5831101122;462053.20883230626;462312.3915405462;307399.1840295507;294410.04551340896;460598.7947248871;198430.97438504687;198430.97438504687;272.51945729307835;3445219.1472444306;1655200.829948771;199860.4919198216;1146001.9277479164;0;172;185;87;208;231;199;6;116;123;1217972881785.059;487073178919.722;961939207294.7748;46892.112880224515;12365.5821926958;-0.0;109158.94622999156;4552170.81252521;863917.6148067216;0.0;4362254.621886839;3.596661864267327;0.09587495722051884
5846;2019-08-05 19:09:45.122;734;740;242;241;206;23;191;22;25;34;657;253;23;72;209;127;270;699;220;188;190;-87;681;342;332;136;344;269;671;2358.0;-2.0;1075.0;247.0;0.0;5;100;100;1;0;0;1;0;0;1;1;0;1;0;0;55960.87890625;13438.3916015625;28326.404296875;2686.83203125;695.0;316947;727.0;0.0;Calculated values ==>;1565024985.122;346.56000000000006;347.16;297.36;297.26000000000005;293.76000000000005;275.46000000000004;272.43898195401505;292.26000000000005;275.36;275.66;276.56;338.86;298.46000000000004;275.46000000000004;280.36;294.06;285.86;300.16;343.06000000000006;291.96000000000004;292.16;345.86;342.66;264.46000000000004;241.71165711629368;263.6948088759802;272.43898195401505;295.16;6809999.999999999;3420000.0000000005;3320000.0000000005;1360000.0;3440000.0;2690000.0;6709999.999999999;0.39299999999999996;0.0;0.17916666666666667;0.04116666666666667;0.0;0.39299999999999996;0.0;13438.3916015625;28326.404296875;2686.83203125;55960.87890625;493836.44227343303;495660.30950742913;267587.259570724;267122.3289034456;253155.39054507704;431298.55289687274;462721.8518872203;451592.4152126301;472622.7809936826;521677.11793376185;478673.79442858783;451334.60383932316;457516.6572740444;463255.17580798146;452492.12612390233;282577.59251837037;489887.48737961205;462334.379480256;462592.8016022848;304884.691753025;291477.81744585035;460650.50975246925;197466.3399551665;197466.3399551665;272.1194308586551;3446175.2188623343;1655425.0725004587;199905.4805854256;1146493.215156496;0;172;185;87;208;231;199;6;116;123;1218172348535.0908;487155065269.735;962101480244.8005;45530.92181696223;10834.414989988963;-0.0;104194.69942731746;4552940.876115817;864110.9158943897;0.0;4364032.272609758;3.612017010675933;0.09398172100014468
5847;2019-08-05 19:10:45.102;742;748;239;238;200;18;192;17;31;30;661;253;28;72;210;126;270;705;219;190;192;-89;677;338;331;134;342;265;670;2471.0;-2.0;1809.0;403.0;0.0;98;100;100;1;0;0;1;0;1;0;1;0;1;0;0;50103.82421875;13378.0390625;22944.24609375;2655.1826171875;685.0;316948;724.0;-1.0;Calculated values ==>;1565025045.102;347.36;347.96000000000004;297.06;296.96000000000004;293.16;274.96000000000004;271.99741764416325;292.36;274.86;276.26000000000005;276.16;339.26;298.46000000000004;275.96000000000004;280.36;294.16;285.76000000000005;300.16;343.66;292.16;292.36;345.56000000000006;341.66;264.26000000000005;241.2770596917726;263.1675429290057;271.99741764416325;295.06;6770000.0;3379999.9999999995;3310000.0;1340000.0;3420000.0000000005;2650000.0;6700000.0;0.41183333333333333;0.0;0.3015;0.06716666666666667;0.0;0.41183333333333333;-0.0025092547033813088;13378.0390625;22944.24609375;2655.1826171875;50103.82421875;495351.7667901902;496865.0299898133;266284.2450321931;265832.80039845716;251100.01003180305;431541.1909327263;463000.927322962;453057.63364064984;472494.68880147435;522413.8500818679;479164.91891963733;452677.14239144884;458160.0575274389;463683.1585581296;453049.4270686435;283429.1471848582;490845.34081239894;462743.46785534796;463000.927322962;303627.53096179874;287289.4124756198;460754.0783865975;196190.47701867382;196190.47701867382;271.59334586562255;3447058.7967644813;1655648.4682659784;199949.98253524714;1146920.3281580803;0;172;185;87;208;232;199;6;116;123;1218371182235.154;487236038269.76074;962261626844.8514;77445.44772152576;17769.855225212206;-0.0;109881.43711698268;4553965.337594603;864349.2053566193;0.0;4365815.645758926;5.261930848249991;0.20054098198119533
5848;2019-08-05 19:11:45.133;750;756;236;235;195;14;194;13;35;26;662;253;33;74;211;127;270;705;219;192;194;-89;677;333;329;131;337;265;672;4342.0;-3.0;2062.0;337.0;0.0;1;90;100;1;0;0;1;0;1;0;1;0;1;0;0;45535.29296875;13339.859375;19490.828125;2612.54370117188;675.0;316949;722.0;0.0;Calculated values ==>;1565025105.133;348.16;348.76;296.76000000000005;296.66;292.66;274.56;271.4400167685773;292.56;274.46000000000004;276.66;275.76000000000005;339.36;298.46000000000004;276.46000000000004;280.56;294.26000000000005;285.86;300.16;343.66;292.36;292.56;345.36;340.66;264.26000000000005;240.61611355647437;263.1675429290057;271.4400167685773;295.06;6770000.0;3329999.9999999995;3290000.0;1310000.0;3370000.0000000005;2650000.0;6720000.0;0.7236666666666667;0.0;0.3436666666666667;0.05616666666666667;0.0;0.7236666666666667;0.0;13339.859375;19490.828125;2612.54370117188;45535.29296875;496464.7622405625;497775.21684236056;264801.8245297751;264366.9972102505;249323.74158983497;431837.87352777255;463556.25001609663;453563.3330419943;472499.14586990676;522516.6700627119;479164.91891963733;453310.7128622403;458404.68134630343;464550.6242797336;454049.2394779698;283429.1471848582;490639.9880472701;463300.26030339825;463556.25001609663;302789.4550866088;283101.5729112263;461208.3637177502;195292.5160931012;195292.5160931012;271.21314194758304;3447856.2011859003;1655871.2324546452;199993.90293498116;1147274.1364825438;0;172;185;87;208;232;199;6;116;123;1218569284534.8206;487315579344.6268;962420708994.5835;88759.07075810293;14935.606774917784;-0.0;194133.52211560766;4555351.090849054;864621.8916880115;0.0;4368350.412701559;8.402964107820425;0.1996613493314132
