;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5849;2019-08-05 19:12:45.143;763;768;234;233;193;13;197;11;38;23;664;253;36;76;212;130;270;710;221;194;196;-88;688;329;328;133;332;265;685;548.0;-2.0;673.0;197.0;0.0;1;83;100;1;0;0;1;0;1;0;1;0;1;0;0;45120.31640625;13583.58203125;19981.18359375;2554.2998046875;665.0;316950;720.0;0.0;Calculated values ==>;1565025165.143;349.46000000000004;349.96000000000004;296.56;296.46000000000004;292.46000000000004;274.46000000000004;270.9896433162861;292.86;274.26000000000005;276.96000000000004;275.46000000000004;339.56000000000006;298.46000000000004;276.76000000000005;280.76000000000005;294.36;286.16;300.16;344.16;292.56;292.76000000000005;345.16;339.66;264.36;241.05796691057077;263.1675429290057;270.9896433162861;295.26000000000005;6880000.0;3290000.0;3279999.9999999995;1330000.0;3320000.0000000005;2650000.0;6850000.0;0.09133333333333334;0.0;0.11216666666666668;0.03283333333333333;0.0;0.09133333333333334;0.0;13583.58203125;19981.18359375;2554.2998046875;45120.31640625;497210.78798002156;498190.3401951834;263091.89179122605;262681.261902308;248200.91872337396;432069.9255137471;464087.3861746112;453941.4140832149;471944.1597200548;522722.2839863728;479164.91891963733;453689.4726371599;458648.9389275073;465408.1613859091;455136.9288423487;281273.96421791334;490017.5705595908;463704.9344398684;463960.00182945636;301951.40411888575;278914.2836208781;461005.7078865639;193256.0214674962;193256.0214674962;270.37418273297305;3448611.790507807;1656095.6318599968;200036.96714036135;1147603.1247357195;0;172;185;87;208;232;199;6;116;123;1218766417384.7893;487394792544.6142;962579735494.5582;29240.21153839645;8791.11470409272;-0.0;24724.296873059026;4556334.58208926;864819.6473207517;0.0;4370174.5318287015;1.7374653072824855;0.09937506802678674
5850;2019-08-05 19:13:45.144;780;775;229;229;197;14;200;9;42;20;665;253;39;78;208;134;270;685;220;197;199;-87;646;340;340;135;345;269;647;299.0;-1.0;2124.0;573.0;0.0;46;79;100;1;0;0;1;0;0;0;1;0;1;0;0;27631.3671875;12744.0234375;4866.07177734375;2557.04052734375;655.0;316951;719.0;0.0;Calculated values ==>;1565025225.144;351.16;350.66;296.06;296.06;292.86;274.56;272.21867820750657;293.16;274.06;277.36;275.16;339.66;298.46000000000004;277.06;280.96000000000004;293.96000000000004;286.56;300.16;341.66;292.86;293.06;345.06000000000006;338.66;264.46000000000004;241.49495122638035;263.6948088759802;272.21867820750657;295.16;6459999.999999999;3400000.0;3400000.0;1350000.0;3450000.0;2690000.0;6470000.0;0.049833333333333334;0.0;0.354;0.0955;0.0;0.049833333333333334;0.0;12744.0234375;4866.07177734375;2557.04052734375;27631.3671875;503446.36840743665;502690.3396116234;263502.81207920995;263502.81207920995;250984.27655537758;431420.45991060114;462683.352311263;453763.8861497668;471386.32401312795;522501.8900488905;478673.79442858783;453383.1958718612;458256.2224366309;462974.97572950355;453818.63256482163;405367.7533161665;490389.9547741663;462292.3152292152;462553.1177627961;301532.38793589;274727.5295995403;460802.5198328593;195711.81830378092;195711.81830378092;271.40880273838974;3449218.064643832;1656315.032229455;200079.56235315444;1147810.1886487256;0;172;185;87;208;232;199;6;116;123;1218966820725.3435;487475193884.83655;962739938165.0013;91350.43201747899;25316.161996026985;-0.0;13297.591423040923;4557339.520870373;865103.8793644939;0.0;4370491.38617953;6.4443551676342254;0.5761732888664814
5851;2019-08-05 19:14:45.114;789;778;229;229;200;30;203;12;48;20;665;253;45;82;202;142;270;633;221;200;203;-87;655;350;350;137;355;278;657;860.0;-2.0;1793.0;533.0;0.0;55;84;100;1;0;0;1;0;0;0;1;0;1;0;0;27409.697265625;12940.2890625;5200.01123046875;2661.09155273438;647.0;316952;717.0;-1.0;Calculated values ==>;1565025285.114;352.06000000000006;350.96000000000004;296.06;296.06;293.16;276.16;273.3108153835814;293.46000000000004;274.36;277.96000000000004;275.16;339.66;298.46000000000004;277.66;281.36;293.36;287.36;300.16;336.46000000000004;293.16;293.46000000000004;344.86;337.86;264.46000000000004;241.92719264551067;264.86050150153983;273.3108153835814;295.26000000000005;6550000.0;3500000.0;3500000.0;1370000.0;3550000.0;2780000.0;6570000.0;0.14333333333333334;0.0;0.29883333333333334;0.08883333333333333;0.0;0.14333333333333334;-0.002514636291985471;12940.2890625;5200.01123046875;2661.09155273438;27409.697265625;503823.07695756934;502171.11480389856;262804.25817708566;262804.25817708566;251625.49596122958;430799.1582183253;461559.3255376969;452982.78316289413;471119.972000508;521771.81950252637;477558.4178442699;452595.04869517934;457302.8776268838;460655.98800483014;453216.7345341935;400635.2375394504;481802.13850962406;461160.9377506379;461559.3255376969;300694.37409284414;271378.50176498963;460498.16819993296;198615.84302557717;198615.84302557717;272.6094030198822;3449676.5108433915;1656528.9611490883;200123.02504495883;1147894.0307318182;0;172;185;87;208;232;199;6;116;123;1219173717225.4421;487556753084.8755;962903956115.0796;76013.32061103488;23263.879886321938;-0.0;37688.565826737155;4558733.521460639;865508.5106301986;0.0;4370916.058381159;6.584452008791254;0.4686543716553233
5852;2019-08-05 19:15:45.115;786;784;232;232;201;42;206;16;53;21;668;254;51;89;198;149;270;660;221;203;206;-87;678;359;358;139;364;286;679;1241.0;-2.0;1703.0;506.0;0.0;94;90;100;1;0;0;1;0;0;0;1;0;1;0;0;29467.2265625;13384.3046875;6823.23486328125;2793.18627929688;638.0;316953;715.0;0.0;Calculated values ==>;1565025345.115;351.76;351.56000000000006;296.36;296.36;293.26000000000005;277.36;274.27422755570615;293.76000000000005;274.76000000000005;278.46000000000004;275.26000000000005;339.96000000000004;298.56;278.26000000000005;282.06;292.96000000000004;288.06;300.16;339.16;293.46000000000004;293.76000000000005;344.66;336.96000000000004;264.46000000000004;242.35481222062532;265.87368984753493;274.27422755570615;295.26000000000005;6780000.0;3590000.0;3579999.9999999995;1390000.0;3640000.0;2860000.0;6790000.000000001;0.20683333333333334;0.0;0.2838333333333333;0.08433333333333333;0.0;0.20683333333333334;0.0;13384.3046875;6823.23486328125;2793.18627929688;29467.2265625;501313.382179911;500948.7108356674;262641.0511020083;262641.0511020083;251092.08468595982;430214.79039162316;460728.8237906335;452239.63741322793;470951.1231468757;521432.1125968875;476669.2062812568;451976.8863837203;456882.6334688496;458698.32593839575;452648.96075887873;283207.3701450954;483348.2193145643;460324.5471149659;460728.8237906335;299856.38484229014;267611.2341011182;460192.48201593204;201180.14712691613;201180.14712691613;273.6591400586463;3450150.493107626;1656748.3364196003;200168.47811770946;1147994.2261190403;0;172;185;87;208;232;199;6;116;123;1219386120765.1855;487639554464.77545;963073158934.8752;71259.0519929315;21843.37357564034;-0.0;53683.31795661222;4559960.811685353;865884.4106734906;0.0;4371677.50343564;6.381787453560784;0.38722068206337273
5853;2019-08-05 19:16:45.105;778;783;229;230;201;58;209;25;42;25;675;255;45;92;193;155;270;694;221;207;209;-90;697;379;374;139;384;286;697;1822.0;-1.0;1663.0;382.0;0.0;98;93;0;1;1;0;1;0;0;0;1;0;1;0;0;43124.09375;27190.57421875;7209.3154296875;2784.0341796875;631.0;316954;712.0;-1.0;Calculated values ==>;1565025405.105;350.96000000000004;351.46000000000004;296.06;296.16;293.26000000000005;278.96000000000004;276.35288757459654;294.06;275.66;277.36;275.66;340.66;298.66;277.66;282.36;292.46000000000004;288.66;300.16;342.56000000000006;293.86;294.06;344.36;336.26000000000005;264.16;242.35481222062532;265.87368984753493;276.35288757459654;295.26000000000005;6970000.0;3790000.0;3740000.0;1390000.0;3840000.0;2860000.0;6970000.0;0.30366666666666664;0.0;0.2771666666666667;0.06366666666666666;0.0;0.30366666666666664;-0.002516839918240548;27190.57421875;7209.3154296875;2784.0341796875;43124.09375;498438.61284263106;499131.9792490363;260407.28771136905;260794.2259271652;250419.91078509117;428830.04407018964;458625.0738315415;450787.6352033247;471344.5575217925;522161.2504189838;476783.7646690252;451185.3223846197;457262.71548003604;454709.25378428906;449961.29616140854;279844.0468871522;486429.44867571205;458346.55543011316;458625.0738315415;298599.4468028795;264681.4149301396;459889.1795253615;206804.07099570712;206804.07099570712;275.92460550675287;3450755.319955715;1657086.404056541;200214.9472087355;1148111.1445485137;0;173;185;87;208;232;199;6;116;123;1219605684165.2205;487722940564.7887;963244730334.9025;67624.11121287801;16113.085243054662;-0.0;76469.64452781503;4561117.978485636;866200.661779726;0.0;4372761.9306885125;4.30849744971162;0.1965742891741329
5854;2019-08-05 19:17:45.126;774;781;226;226;203;80;212;58;17;36;681;254;21;68;189;160;270;714;221;212;212;-94;739;393;383;140;396;284;723;3367.0;-1.0;1939.0;140.0;0.0;62;99;0;1;1;0;1;1;0;0;1;0;1;1;0;54917.3515625;24957.818359375;23004.92578125;2804.314453125;625.0;316955;709.0;0.0;Calculated values ==>;1565025465.126;350.56000000000006;351.26;295.76000000000005;295.76000000000005;293.46000000000004;281.16;277.76006397333236;294.36;278.96000000000004;274.86;276.76000000000005;341.26;298.56;275.26000000000005;279.96000000000004;292.06;289.16;300.16;344.56000000000006;294.36;294.36;344.06000000000006;335.66;263.76000000000005;242.56692532238324;265.62235894841564;277.76006397333236;295.26000000000005;7390000.000000001;3929999.9999999995;3829999.9999999995;1400000.0;3960000.0;2840000.0;7230000.0;0.5611666666666667;0.0;0.32316666666666666;0.02333333333333333;0.0;0.5611666666666667;0.0;24957.818359375;23004.92578125;2804.314453125;54917.3515625;493835.28997949365;496386.39658324583;258010.7031193092;258010.7031193092;250167.27398801575;427788.9520696689;457599.7565822094;447798.48855800054;472293.48310962116;522946.99695895414;476920.93805609155;448340.5170181035;454532.7321020246;452045.00787795056;448135.7916619132;275070.3033964112;486639.6042814853;457599.7565822094;457599.7565822094;297342.5633918147;262170.3306944222;459329.5123731156;211170.0346582377;211170.0346582377;277.6369275159125;3451572.6179529545;1657521.1260935073;200261.53307995474;1148363.0180164243;0;173;185;87;209;232;199;6;116;123;1219832863649.874;487806669859.661;963415790184.6416;76470.42868527335;5790.38781334715;-0.0;138288.14561966876;4562319.18659203;866383.254606714;0.0;4374552.205313899;4.344332096983877;0.10653778583238138
5855;2019-08-05 19:18:45.136;763;767;229;228;202;66;205;62;11;47;682;255;12;54;191;148;270;721;222;206;205;-101;731;385;374;140;387;281;709;2019.0;-1.0;1531.0;172.0;0.0;32;99;13;1;1;0;1;0;0;1;1;0;1;0;0;62737.75;25594.19921875;30857.5078125;2773.92895507812;619.0;316956;706.0;0.0;Calculated values ==>;1565025525.136;349.46000000000004;349.86;296.06;295.96000000000004;293.36;279.76000000000005;276.9606089950914;293.66;279.36;274.26000000000005;277.86;341.36;298.66;274.36;278.56;292.26000000000005;287.96000000000004;300.16;345.26;293.76000000000005;293.66;343.76;335.06;263.06;242.56692532238324;265.2429198363724;276.9606089950914;295.36;7309999.999999999;3850000.0;3740000.0;1400000.0;3870000.0000000005;2810000.0;7090000.000000001;0.3365;0.0;0.25516666666666665;0.028666666666666667;0.0;0.3365;0.0;25594.19921875;30857.5078125;2773.92895507812;62737.75;493027.7378090774;495749.75244193024;259783.40330896797;259408.70930168097;250323.424801635;428391.1821097931;458067.42872462474;447550.65656736714;473373.3937792042;523292.124452047;477410.86495257745;447686.1071998726;453239.4534506518;453906.53703924094;447773.07662243565;275822.3111466662;489136.24543284654;458207.06857637584;458067.42872462474;296085.73418796173;259659.41789560125;458618.2853979521;208788.065607952;208788.065607952;276.70524104111445;3452553.2405423494;1657942.4631177268;200308.02618924266;1148811.9464385698;0;173;185;87;209;232;200;6;116;123;1220060001499.838;487890683859.64764;963585318434.6146;60924.254459810756;7161.799633980002;-0.0;83882.50568876037;4563464.333110672;866491.2074912405;0.0;4376403.93597819;2.565925333712451;0.08698524693696173
5856;2019-08-05 19:19:45.097;751;752;249;250;221;55;191;56;2;51;683;256;4;43;194;141;270;717;221;190;191;-107;723;377;363;139;378;274;700;3128.0;-2.0;1153.0;294.0;0.0;98;99;5;1;1;0;1;0;0;1;1;0;1;1;0;66813.6953125;24760.953125;33202.3828125;2717.455078125;614.0;316957;703.0;-1.0;Calculated values ==>;1565025585.097;348.26;348.36;298.06;298.16;295.26000000000005;278.66;276.14872888175563;292.26000000000005;278.76000000000005;273.36;278.26000000000005;341.46000000000004;298.76000000000005;273.56;277.46000000000004;292.56;287.26000000000005;300.16;344.86;292.16;292.26000000000005;343.46000000000004;334.56;262.46000000000004;242.35481222062532;264.3458800820626;276.14872888175563;295.26000000000005;7230000.0;3770000.0000000005;3629999.9999999995;1390000.0;3779999.9999999995;2740000.0;7000000.0;0.5213333333333333;0.0;0.19216666666666665;0.049;0.0;0.5213333333333333;-0.002519139977530294;24760.953125;33202.3828125;2717.455078125;66813.6953125;492082.9018714308;494503.2008591747;268512.7360691868;268965.46274488815;257257.39792567655;428973.91024759493;457893.7095298428;447659.87754720595;473894.81173143076;523956.49683550565;478393.67788320035;447927.53882152244;453031.6629465932;455859.40413959645;448201.04727182956;276632.8958536535;489482.44247407385;457755.4332411191;457893.7095298428;294828.9587717387;257567.11924055516;458164.97835251613;206411.59154101406;206411.59154101406;275.76521043925794;3453632.1341823405;1658361.8166299427;200353.75797782966;1149345.4318690652;0;173;185;87;209;232;200;6;116;123;1220280957784.7114;487974329454.59973;963751710209.5194;46359.878960856535;12335.915953763602;-0.0;131106.0108448427;4564357.786432943;866653.5828417526;0.0;4378194.342427147;3.127872965772477;0.06945069821955302
5857;2019-08-05 19:20:45.118;749;751;254;254;227;49;183;50;1;51;679;255;0;37;195;142;270;713;221;177;182;-107;711;371;358;138;373;266;689;2792.0;-1.0;1028.0;341.0;0.0;98;99;1;1;1;0;1;0;0;1;1;0;1;0;0;67853.65625;24061.39453125;32717.5625;2628.58666992188;610.0;316958;699.0;-1.0;Calculated values ==>;1565025645.118;348.06000000000006;348.26;298.56;298.56;295.86;278.06;275.5313989812953;291.46000000000004;278.16;273.26000000000005;278.26000000000005;341.06000000000006;298.66;273.16;276.86;292.66;287.36;300.16;344.46000000000004;290.86;291.36;343.06000000000006;334.16;262.46000000000004;242.14157278889297;263.299902668528;275.5313989812953;295.26000000000005;7109999.999999999;3710000.0;3579999.9999999995;1380000.0;3729999.9999999995;2660000.0;6890000.000000001;0.4653333333333334;0.0;0.1713333333333333;0.05683333333333333;0.0;0.4653333333333334;-0.002519674915892006;24061.39453125;32717.5625;2628.58666992188;67853.65625;492989.5662017045;495438.2480712672;271816.12682458374;271816.12682458374;260064.2302147662;429398.2889081932;457598.1694309323;449018.573156028;474023.85370002396;524183.5179191471;479265.08017584094;448887.64053831814;453644.53318076074;456826.4442034697;449468.92755582504;277984.96502740553;490037.41229257383;456769.0551310784;457460.35787645925;293153.3411634106;255893.36323571714;458322.24653718865;204590.09490666192;204590.09490666192;275.03851216600555;3454754.7548945504;1658768.811926588;200398.32391846087;1149894.9570145211;0;173;185;87;209;232;200;6;116;123;1220497333490.241;488057458539.80316;963913766909.9159;41878.74594005805;14420.443951001602;-0.0;117668.96236861237;4565093.365671573;866876.6305475545;0.0;4380268.192802671;2.9283848720417684;0.07393739254595073
5858;2019-08-05 19:21:45.118;748;750;252;250;223;47;183;46;7;50;672;255;5;35;197;140;270;710;221;177;183;-103;703;368;355;138;370;258;681;2440.0;-1.0;1394.0;281.0;0.0;98;99;1;1;1;0;1;0;0;1;1;0;1;0;0;67437.0390625;23863.294921875;32411.46875;2549.07397460938;606.0;316959;697.0;-1.0;Calculated values ==>;1565025705.118;347.96000000000004;348.16;298.36;298.16;295.46000000000004;277.86;275.2199585193972;291.46000000000004;277.76000000000005;273.86;278.16;340.36;298.66;273.66;276.66;292.86;287.16;300.16;344.16;290.86;291.46000000000004;342.86;333.76000000000005;262.86;242.14157278889297;262.23063862743834;275.2199585193972;295.26000000000005;7030000.0;3679999.9999999995;3550000.0;1380000.0;3700000.0;2580000.0;6809999.999999999;0.4066666666666666;0.0;0.23233333333333334;0.04683333333333333;0.0;0.4066666666666666;-0.0025202074541998236;23863.294921875;32411.46875;2549.07397460938;67437.0390625;493639.40240669367;496076.9062956156;271571.152395407;270568.84000894206;258947.35553549367;429606.4342157736;458082.44237734104;451238.8370413945;473926.13026871055;524104.82839841896;480237.9936617171;450984.44732525654;454751.82338565396;457595.7235896745;449720.239135731;279002.2671934159;490429.1765915884;457259.30272698647;458082.44237734104;292315.56762988004;254219.67992080047;458727.9298030529;204062.88261518773;204062.88261518773;274.82108119484275;3455882.177355488;1659168.1843386972;200441.47109049864;1150437.6989416045;0;173;185;87;209;232;200;6;116;123;1220711233490.241;488140258539.80316;964070966909.9159;57427.2134116887;11926.813043298353;-0.0;103301.287636609;4565920.915332838;867096.1910225069;0.0;4382109.611552715;2.935124959531008;0.09179732514445844
5859;2019-08-05 19:22:45.079;746;749;252;251;224;44;185;43;6;48;661;255;5;37;198;139;270;708;220;182;185;-97;696;365;352;140;367;253;675;2442.0;-1.0;1454.0;196.0;0.0;98;99;1;1;1;0;1;0;0;1;1;0;1;0;0;67930.4375;23510.13671875;32065.359375;2471.27783203125;604.0;316960;694.0;0.0;Calculated values ==>;1565025765.079;347.76;348.06000000000006;298.36;298.26000000000005;295.56;277.56;274.9066339382667;291.66;277.46000000000004;273.76000000000005;277.96000000000004;339.26;298.66;273.66;276.86;292.96000000000004;287.06;300.16;343.96000000000004;291.36;291.66;342.56000000000006;333.56;263.46000000000004;242.56692532238324;261.54996906429363;274.9066339382667;295.16;6959999.999999999;3650000.0;3520000.0000000005;1400000.0;3670000.0000000005;2530000.0;6750000.0;0.40700000000000003;0.0;0.24233333333333332;0.03266666666666666;0.0;0.40700000000000003;0.0;23510.13671875;32065.359375;2471.27783203125;67930.4375;494046.7184040697;496519.735244172;272169.1101868551;271647.39868668653;259659.00246271258;429811.8947417682;458834.6142869762;451994.87677527976;473471.4621678974;523381.9233315597;480840.616564922;451869.37958408456;455831.97230811114;458218.4865142734;450119.4616669766;279992.1132150121;490759.34693710494;458427.4322495705;458834.6142869762;291058.95107146574;253382.8652305231;459024.90053713735;203630.2811833071;203630.2811833071;274.63988087048597;3457009.506419032;1659562.7063293885;200483.28016195775;1150974.656592853;0;173;185;87;209;232;200;6;116;123;1220923195625.1196;488223604329.75543;964224167264.8281;60187.02033178804;8342.890898891788;-0.0;103868.16357319335;4566900.396869707;867264.9954276988;0.0;4383834.901477282;2.9699854642103243;0.08486882890933412
5860;2019-08-05 19:23:45.109;744;747;251;250;223;40;186;40;0;46;648;255;1;45;199;137;270;701;218;184;186;-92;676;361;349;139;363;269;660;2327.0;-1.0;1148.0;146.0;0.0;98;99;100;1;0;0;1;0;0;1;1;0;1;0;0;57771.6875;13332.1845703125;30957.58984375;2666.37377929688;606.0;316961;690.0;0.0;Calculated values ==>;1565025825.109;347.56000000000006;347.86;298.26000000000005;298.16;295.46000000000004;277.16;274.4858918419099;291.76000000000005;277.16;273.16;277.76000000000005;337.96000000000004;298.66;273.26000000000005;277.66;293.06;286.86;300.16;343.26;291.56;291.76000000000005;342.16;333.76000000000005;263.96000000000004;242.35481222062532;263.6948088759802;274.4858918419099;294.96000000000004;6759999.999999999;3610000.0;3490000.0;1390000.0;3629999.9999999995;2690000.0;6600000.0;0.3878333333333333;0.0;0.19133333333333333;0.024333333333333332;0.0;0.3878333333333333;0.0;13332.1845703125;30957.58984375;2666.37377929688;57771.6875;495728.1432998451;497691.0612796205;273276.55927815824;272711.0251108605;260116.36989972822;430081.6785162784;459444.769709459;448331.1505229825;473405.2944016503;520748.5369892795;478897.4134958856;448463.2885916542;454143.5416770994;458994.64414827694;450550.0426461352;283657.5866806341;491304.0376839248;459175.5905332164;459444.769709459;289383.54333396035;254219.67992080047;459686.8201820516;202727.42830818435;202727.42830818435;274.27157500604665;3458057.5478857197;1659869.8791829897;200526.1153322468;1151500.1104317138;0;173;185;87;209;232;200;6;116;123;1221133600775.0193;488307346179.7155;964380845564.7534;46992.17885043138;6252.678535597437;-0.0;99563.54224012767;4567794.0034424625;867386.685987801;0.0;4385531.013323692;3.254278843249901;0.07343721853997318
5861;2019-08-05 19:24:45.099;728;731;255;255;225;34;186;35;0;44;648;255;0;62;201;135;269;680;219;184;186;-88;679;353;341;138;355;277;666;3443.0;-1.0;935.0;167.0;0.0;100;99;100;1;0;0;1;0;0;1;1;0;1;1;0;60875.8046875;13458.17578125;31605.4296875;2754.14428710938;610.0;316962;688.0;-1.0;Calculated values ==>;1565025885.099;345.96000000000004;346.26;298.66;298.66;295.66;276.56;273.6339639331285;291.76000000000005;276.66;273.16;277.56;337.96000000000004;298.66;273.16;279.36;293.26000000000005;286.66;300.06;341.16;291.56;291.76000000000005;341.96000000000004;334.16;264.36;242.14157278889297;264.73235714968143;273.6339639331285;295.06;6790000.000000001;3529999.9999999995;3410000.0;1380000.0;3550000.0;2770000.0;6659999.999999999;0.5738333333333333;0.0;0.15583333333333332;0.02783333333333333;0.0;0.5738333333333333;-0.002519674915892006;13458.17578125;31605.4296875;2754.14428710938;60875.8046875;493190.0967222037;494900.76118386036;274866.2946266462;274866.2946266462;260570.9990424817;430607.02586249536;460695.0249579271;446820.33853057295;473339.4428557924;520090.35861728224;477909.246444142;446820.33853057295;454945.8713082701;460521.7338606115;451692.12969698274;282202.1113656914;487685.3846825275;460430.6360155623;460695.0249579271;288545.87390705565;255893.36323571714;460244.63067514834;200702.7060032699;200702.7060032699;273.44554905866494;3459046.1121992557;1660093.094977121;200571.27878764336;1152021.3820348077;0;173;185;87;209;232;200;6;116;123;1221340566275.0522;488390432329.7287;964544618264.7794;38353.33106883805;7223.916903367282;-0.0;149192.25902681414;4568505.097489806;867498.9722323165;0.0;4387603.632840411;4.0731633753876775;0.048091810691799027
5862;2019-08-05 19:25:45.110;726;729;248;246;212;25;186;27;-4;39;656;254;-3;62;202;130;269;685;217;184;186;-86;691;344;333;135;346;275;678;3624.0;-1.0;1038.0;331.0;0.0;83;95;100;1;0;0;1;0;0;1;1;0;1;0;0;60871.0234375;13676.912109375;31803.701171875;2712.8369140625;612.0;316963;686.0;0.0;Calculated values ==>;1565025945.11;345.76;346.06000000000006;297.96000000000004;297.76000000000005;294.36;275.66;272.6583383277491;291.76000000000005;275.86;272.76000000000005;277.06;338.76;298.56;272.86;279.36;293.36;286.16;300.06;341.66;291.56;291.76000000000005;341.76;334.36;264.56;241.49495122638035;264.4750485637546;272.6583383277491;294.86;6909999.999999999;3440000.0;3329999.9999999995;1350000.0;3460000.0;2750000.0;6780000.0;0.604;0.0;0.17300000000000001;0.05516666666666667;0.0;0.604;0.0;13676.912109375;31803.701171875;2712.8369140625;60871.0234375;491699.3621996342;493430.9117960967;269857.3099289823;268893.1447668214;254996.5225564404;431175.4696738307;461923.4529378662;446661.5510459244;473241.2657668606;521084.00279974955;478044.61093655403;446796.86244871956;455281.0346179339;462037.2342125079;452565.2334305975;280101.7804487979;487134.4334600436;461663.60909830674;461923.4529378662;287708.2272785495;256730.23209357203;460902.7397682947;197984.56104726365;197984.56104726365;272.3338899189688;3460060.855101009;1660319.2621656181;200616.8453165899;1152549.8883329746;0;173;185;87;209;232;200;6;116;123;1221542803344.776;488472347344.61676;964710248624.5531;43021.11926976832;14504.319526110214;-0.0;159419.09070192394;4569183.342230444;867680.0740648981;0.0;4390175.865574197;4.501535553453764;0.0758915866836903
5863;2019-08-05 19:26:45.120;737;742;239;237;200;19;187;19;0;34;664;252;-1;58;204;126;269;696;218;186;187;-85;695;337;329;136;339;271;686;2770.0;-1.0;1452.0;439.0;0.0;1;95;100;1;0;0;1;0;0;1;1;0;1;0;0;56127.31640625;13687.521484375;29092.90625;2668.603515625;615.0;316964;684.0;0.0;Calculated values ==>;1565026005.12;346.86;347.36;297.06;296.86;293.16;275.06;271.8864255623528;291.86;275.06;273.16;276.56;339.56000000000006;298.36;273.06;278.96000000000004;293.56;285.76000000000005;300.06;342.76;291.76000000000005;291.86;341.56000000000006;334.66;264.66;241.71165711629368;263.95629194202945;271.8864255623528;294.96000000000004;6950000.0;3370000.0000000005;3290000.0;1360000.0;3390000.0;2710000.0;6859999.999999999;0.46166666666666667;0.0;0.242;0.07316666666666666;0.0;0.46166666666666667;0.0;13687.521484375;29092.90625;2668.603515625;56127.31640625;492867.3232590767;494467.91272745345;265129.04289740144;264278.4747413398;250488.13842219152;431601.1154718507;462658.4816925321;447957.1652844681;472622.7809936826;522236.7992590937;478314.9911572041;447824.05134643964;455444.685413733;463352.6037265282;453222.80597755883;279500.8610576789;487888.22417248634;462529.812279851;462658.4816925321;286870.6033266602;257985.5697089033;460851.3256296811;195824.02670276858;195824.02670276858;271.4423341085432;3461036.0037639127;1660547.3371183542;200661.69812771966;1153057.444640031;0;173;185;87;209;232;200;6;116;123;1221741436444.7444;488553660894.6038;964874075924.5271;61016.219536771285;19391.16403815243;-0.0;123188.57338694081;4570050.464549998;867962.5835049492;0.0;4392531.3219518745;4.47965449124649;0.143656330067114
5864;2019-08-05 19:27:45.121;750;756;233;232;195;14;190;14;11;28;667;252;7;57;205;125;269;705;219;189;190;-85;694;329;329;137;333;266;690;280.0;-1.0;343.0;95.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;1;0;0;45809.1171875;13675.302734375;20161.919921875;2647.49169921875;618.0;316965;682.0;0.0;Calculated values ==>;1565026065.121;348.16;348.76;296.46000000000004;296.36;292.66;274.56;270.9896433162861;292.16;274.56;274.26000000000005;275.96000000000004;339.86;298.36;273.86;278.86;293.66;285.66;300.06;343.66;292.06;292.16;341.36;334.96000000000004;264.66;241.92719264551067;263.299902668528;270.9896433162861;295.06;6940000.000000001;3290000.0;3290000.0;1370000.0;3329999.9999999995;2660000.0;6900000.0;0.04666666666666666;0.0;0.05716666666666667;0.01583333333333333;0.0;0.04666666666666666;0.0;13675.302734375;20161.919921875;2647.49169921875;45809.1171875;494808.8508981168;496041.559430371;262379.4783226932;261977.45916811627;248684.5534832864;432069.9255137471;463043.8603446579;450320.27882712363;471904.2073218062;522950.0517454535;478930.9970528201;449801.23507067846;456148.64740695804;464370.5779205169;454456.6969561911;279647.39188506827;488776.9963032428;462915.50517059874;463043.8603446579;286033.001929769;259240.94887492666;460699.3913920448;193293.14808875433;193293.14808875433;270.38928007586065;3461885.488204048;1660775.3644545332;200705.99965964578;1153467.90836688;0;173;185;87;210;232;200;6;116;123;1221938839735.2903;488635562259.8303;965035178609.9727;14693.384307210114;4233.932185635432;-0.0;12588.366571942166;4570681.388432332;868159.462588622;0.0;4393662.815312569;0.8638051200766431;0.04787551239475215
5865;2019-08-05 19:28:45.101;766;770;231;230;191;13;192;10;21;23;664;253;16;61;206;126;269;709;219;191;192;-87;696;328;328;135;332;263;692;558.0;-1.0;991.0;185.0;0.0;1;93;100;1;0;0;1;1;0;0;1;0;1;0;0;44376.5625;13685.71484375;20304.080078125;2589.84301757812;623.0;316966;679.0;0.0;Calculated values ==>;1565026125.101;349.76;350.16;296.26000000000005;296.16;292.26000000000005;274.46000000000004;270.87642091645444;292.36;274.16;275.26000000000005;275.46000000000004;339.56000000000006;298.46000000000004;274.76000000000005;279.26000000000005;293.76000000000005;285.76000000000005;300.06;344.06000000000006;292.26000000000005;292.36;341.06000000000006;335.46000000000004;264.46000000000004;241.49495122638035;262.9017227912062;270.87642091645444;295.06;6959999.999999999;3279999.9999999995;3279999.9999999995;1350000.0;3320000.0000000005;2630000.0;6920000.0;0.093;0.0;0.16516666666666666;0.030833333333333334;0.0;0.093;0.0;13685.71484375;20304.080078125;2589.84301757812;44376.5625;496861.6577578021;497801.6194505483;261464.14940989963;261069.9350178916;247318.03009324532;432127.2027000197;463449.46532006224;452136.5358572313;471679.62040862173;522883.71750483883;479409.44105181866;451499.28253493103;457133.60651810706;464645.1431180259;454762.27281687054;279356.6416893962;489149.18833658856;463321.5787976368;463449.46532006224;284776.6418597092;261333.34086894934;460802.5198328593;193343.99616156815;193343.99616156815;270.40631923058953;3462636.7850192394;1661003.2969315967;200749.62956748097;1153805.0126280983;0;173;185;87;210;232;200;6;116;123;1222135874035.353;488717135059.85626;965193825710.0231;42743.901139733694;8246.637813198144;-0.0;25119.80863173995;4571159.872929861;868263.4326703954;0.0;4393976.945361102;2.0806752573836347;0.1237561613501006
5866;2019-08-05 19:29:45.112;785;784;230;231;184;8;195;5;28;18;661;253;24;65;205;128;269;716;219;193;195;-88;690;329;332;134;333;269;693;-1.0;-1.0;1308.0;391.0;0.0;1;81;100;1;0;0;1;0;0;0;1;0;1;0;0;27484.32421875;13611.513671875;3782.96850585938;2578.62866210938;629.0;316967;676.0;0.0;Calculated values ==>;1565026185.112;351.66;351.56000000000006;296.16;296.26000000000005;291.56;273.96000000000004;270.9896433162861;292.66;273.66;275.96000000000004;274.96000000000004;339.26;298.46000000000004;275.56;279.66;293.66;285.96000000000004;300.06;344.76;292.46000000000004;292.66;340.76;336.06;264.36;241.2770596917726;263.6948088759802;270.9896433162861;295.06;6900000.0;3290000.0;3320000.0000000005;1340000.0;3329999.9999999995;2690000.0;6930000.0;0.0;0.0;0.218;0.06516666666666666;0.0;0.0;0.0;13611.513671875;3782.96850585938;2578.62866210938;27484.32421875;500062.83467903844;499645.0183091496;261014.2143892209;261407.47695105383;245062.6403912363;432069.9255137471;463236.9943859562;451978.18118491885;471323.8536851003;522089.5772371403;478673.79442858783;451463.5734412886;456649.39548440085;464370.5779205169;454865.27925241255;280258.5158050585;490058.6270817026;462979.6337440989;463236.9943859562;283520.3318566784;263844.3676079864;460854.15370368265;192366.2311260972;193343.99616156815;270.0114525106671;3463235.735528543;1661230.8155396818;200792.708061029;1154005.7748323479;0;173;185;87;210;232;200;6;116;123;1222333910335.0823;488797849854.746;965353454969.8049;56595.40511282312;17496.46295463932;-0.0;0.0;4571987.852249218;868477.9978395713;0.0;4394186.315476899;3.7095807789570165;0.38044434434536994
5867;2019-08-05 19:30:45.122;812;796;233;234;194;12;196;2;28;16;661;253;27;70;203;131;269;719;219;195;196;-90;729;329;333;134;333;267;732;-1.0;-1.0;1184.0;466.0;0.0;1;75;100;1;0;0;1;0;0;0;1;0;1;0;0;28260.2109375;14220.1650390625;4036.44750976562;2528.25708007812;638.0;316968;672.0;0.0;Calculated values ==>;1565026245.122;354.36;352.76;296.46000000000004;296.56;292.56;274.36;270.9896433162861;292.76000000000005;273.36;275.96000000000004;274.76000000000005;339.26;298.46000000000004;275.86;280.16;293.46000000000004;286.26000000000005;300.06;345.06000000000006;292.66;292.76000000000005;340.36;336.96000000000004;264.16;241.2770596917726;263.43189868330234;270.9896433162861;295.06;7290000.000000001;3290000.0;3329999.9999999995;1340000.0;3329999.9999999995;2670000.0;7320000.0;0.0;0.0;0.19733333333333333;0.07766666666666668;0.0;0.0;0.0;14220.1650390625;4036.44750976562;2528.25708007812;28260.2109375;500190.79276254243;497658.4569242441;260135.12357987778;260503.731027828;247020.51487488995;432069.9255137471;463216.1366267917;452328.65360515594;471128.47311997804;522251.8132149156;478919.7052173119;452200.8951668967;457592.9974695591;464114.74844822293;455272.5347643446;275514.0736954805;486438.4492971172;463087.3488964148;463216.1366267917;281845.32903042674;267611.2341011182;460653.97449614544;191817.42710575374;193343.99616156815;269.78687275209563;3463700.3507444034;1661462.7848506786;200835.27253510398;1154070.9474927678;0;173;185;87;210;232;200;6;116;123;1222533443585.0505;488878263254.7332;965514281769.7794;51407.54869588203;20879.63851398709;-0.0;0.0;4572888.02686825;868797.8519852333;0.0;4394186.315476899;3.4778754209425884;0.3740233718925173
5868;2019-08-05 19:31:45.123;837;812;227;228;204;19;198;5;24;15;660;251;23;69;200;137;269;731;221;196;197;-95;707;338;340;135;343;264;709;-2.0;-1.0;1073.0;524.0;0.0;1;73;100;1;0;0;1;0;0;0;1;0;1;0;0;26779.318359375;13832.771484375;3844.18774414062;2479.33129882812;659.0;316969;668.0;0.0;Calculated values ==>;1565026305.123;356.86;354.36;295.86;295.96000000000004;293.56;275.06;271.99741764416325;292.96000000000004;273.66;275.56;274.66;339.16;298.26000000000005;275.46000000000004;280.06;293.16;286.86;300.06;346.26;292.76000000000005;292.86;339.96000000000004;339.06000000000006;263.66;241.49495122638035;263.0348170998261;271.99741764416325;295.26000000000005;7070000.0;3379999.9999999995;3400000.0;1350000.0;3429999.9999999995;2640000.0;7090000.000000001;0.0;0.0;0.17883333333333334;0.08733333333333333;0.0;0.0;0.0;13832.771484375;3844.18774414062;2479.33129882812;26779.318359375;505613.6902991008;502023.6145581667;259036.23799425666;259408.70930168097;250984.36529026696;431541.1909327263;462422.77226837556;452343.05191013345;470897.14156183373;522392.0330799425;479065.0434860066;452215.85512865015;457953.16244400444;462230.01082278346;454574.9387069598;277901.7029885855;490593.15426990483;462161.74604187097;462292.3152292152;280170.41352433193;276402.16793126165;459999.7099186881;193625.21322901951;193343.99616156815;270.5569734089797;3464159.021132369;1661696.563217666;200877.0031337095;1154136.6205476704;0;173;185;87;210;232;200;6;116;123;1222735346949.8066;488958964599.63574;965673584424.587;46267.373484139214;23263.372710897725;-0.0;0.0;4573701.998118062;869165.7165426367;0.0;4394186.315476899;3.449580472196137;0.38850828685379635
5869;2019-08-05 19:32:45.113;853;821;218;219;201;30;199;8;34;15;656;252;30;71;197;145;269;709;221;198;199;-101;700;343;346;136;348;266;702;-1.0;-1.0;1026.0;433.0;0.0;1;73;100;1;0;0;1;0;0;0;1;0;1;0;0;23892.748046875;13686.0458984375;3809.9609375;2496.349609375;704.0;316970;663.0;0.0;Calculated values ==>;1565026365.113;358.46000000000004;355.26;294.96000000000004;295.06;293.26000000000005;276.16;272.5487779782249;293.06;273.96000000000004;276.56;274.66;338.76;298.36;276.16;280.26000000000005;292.86;287.66;300.06;344.06000000000006;292.96000000000004;293.06;339.46000000000004;343.56000000000006;263.06;241.71165711629368;263.299902668528;272.5487779782249;295.26000000000005;7000000.0;3429999.9999999995;3460000.0;1360000.0;3479999.9999999995;2660000.0;7020000.0;0.0;0.0;0.17099999999999999;0.07216666666666667;0.0;0.0;0.0;13686.0458984375;3809.9609375;2496.349609375;23892.748046875;508375.12108907616;503887.2026286012;256082.02847024254;256440.89221956924;250240.71300680152;431237.1583312671;461641.89641367143;453265.11707721057;470763.29942817445;521818.2845548255;478930.9970528201;452757.6066342687;457877.0538169731;461070.26705327537;454833.51400154986;278801.2615067724;488107.1160957939;461509.88164792873;461641.89641367143;278076.8904731985;295247.87795992935;459241.4411475646;195116.93349327784;193343.99616156815;271.1803372169382;3464581.217974618;1661925.8484753128;200918.46023061653;1154200.3944892655;0;173;185;87;210;232;200;6;116;123;1222941112649.8394;489040251049.6487;965832557924.6123;44143.33939285249;19060.985302384364;-0.0;0.0;4574455.295155055;869518.3607423062;0.0;4394186.315476899;3.1614244607996684;0.3461764436627221
5870;2019-08-05 19:33:45.104;856;825;218;218;197;36;200;10;49;17;653;252;43;75;196;152;269;711;221;199;200;-106;692;348;351;136;353;269;694;-2.0;-2.0;965.0;453.0;0.0;1;67;100;1;0;0;1;0;0;0;1;0;1;0;0;22515.17578125;13595.779296875;3647.32788085938;2497.85620117188;768.0;316971;656.0;0.0;Calculated values ==>;1565026425.104;358.76;355.66;294.96000000000004;294.96000000000004;292.86;276.76000000000005;273.0942459734351;293.16;274.16;278.06;274.86;338.46000000000004;298.36;277.46000000000004;280.66;292.76000000000005;288.36;300.06;344.26;293.06;293.16;338.76;349.96000000000004;262.56;241.71165711629368;263.6948088759802;273.0942459734351;295.26000000000005;6920000.0;3479999.9999999995;3510000.0;1360000.0;3529999.9999999995;2690000.0;6940000.000000001;0.0;0.0;0.16083333333333333;0.0755;0.0;0.0;0.0;13595.779296875;3647.32788085938;2497.85620117188;22515.17578125;509460.9326221714;505143.0760452036;256442.8608956148;256442.8608956148;249202.79183532548;430925.7729439634;461006.8955048023;454648.16989598307;470959.3386274875;521264.5098498967;478561.9218276729;453890.5520835053;457886.8707363419;460161.36591575533;454960.76788432384;279947.75280615926;489231.8121011788;460873.564739189;461006.8955048023;275146.1813398168;322071.7610967587;458736.731767613;195959.26184779743;193343.99616156815;271.5392082522734;3464967.892664412;1662153.1629169905;200960.07236973554;1154262.5292413225;0;173;185;87;210;232;200;6;116;123;1223150181285.451;489121838809.8873;965993033850.0817;41605.799377749856;19839.69897894607;-0.0;0.0;4575169.764127143;869842.48448641;0.0;4394186.315476899;3.1125886400433767;0.34710818497071577
5871;2019-08-05 19:34:45.114;853;822;221;220;199;40;201;12;59;18;654;253;54;81;195;159;269;709;222;201;201;-108;685;353;356;136;358;273;686;224.0;0.0;905.0;311.0;0.0;1;64;100;1;0;0;1;0;0;0;1;0;1;0;0;21959.8515625;13463.9638671875;3628.1796875;2484.36376953125;813.0;316972;646.0;13.0;Calculated values ==>;1565026485.114;358.46000000000004;355.36;295.26000000000005;295.16;293.06;277.16;273.6339639331285;293.26000000000005;274.36;279.06;274.96000000000004;338.56000000000006;298.46000000000004;278.56;281.26000000000005;292.66;289.06;300.06;344.06000000000006;293.26000000000005;293.26000000000005;337.76;354.46000000000004;262.36;241.71165711629368;264.2163659402789;273.6339639331285;295.36;6850000.0;3529999.9999999995;3560000.0;1360000.0;3579999.9999999995;2730000.0;6859999.999999999;0.037333333333333336;0.0;0.15083333333333335;0.05183333333333333;0.0;0.037333333333333336;0.03236565279892024;13463.9638671875;3628.1796875;2484.36376953125;21959.8515625;509662.6030050271;505450.032571882;257932.1341693581;257558.0202880768;250152.30025953008;430607.02586249536;460366.2921931374;455236.62953312014;471057.33072014985;521040.6742614303;478179.8591636652;454604.701866729;457985.4410881629;459240.64650238265;455094.4432237686;281087.20529367466;489770.45537209016;460366.2921931374;460366.2921931374;270959.89632461156;340949.162051476;458534.62422594754;198479.3007681487;198479.3007681487;272.56756765667365;3465338.579663089;1662378.6983596317;201001.59778923477;1154323.1685759209;0;173;185;87;210;232;200;6;116;123;1223362316635.4172;489203452409.8744;966155660950.0558;38727.56375538319;13479.534265895905;-0.0;9777.114346532911;4575839.320393928;870120.1910401192;0.0;4394267.8050091;3.166254906518962;0.27573356909679064
5872;2019-08-05 19:35:45.135;846;816;226;225;203;47;204;15;65;21;657;253;61;87;194;165;269;699;222;203;204;-109;674;362;363;136;367;276;676;1182.0;-2.0;727.0;274.0;0.0;0;61;100;1;0;0;1;0;0;0;1;0;1;0;0;21608.32421875;13278.740234375;3466.36987304688;2518.33129882812;832.0;316973;633.0;14.0;Calculated values ==>;1565026545.135;357.76;354.76;295.76000000000005;295.66;293.46000000000004;277.86;274.5913991737795;293.56;274.66;279.66;275.26000000000005;338.86;298.46000000000004;279.26000000000005;281.86;292.56;289.66;300.06;343.06000000000006;293.46000000000004;293.56;336.46000000000004;356.36;262.26000000000005;241.71165711629368;264.60387354146746;274.5913991737795;295.36;6740000.000000001;3620000.0000000005;3629999.9999999995;1360000.0;3670000.0000000005;2760000.0;6759999.999999999;0.197;0.0;0.12116666666666666;0.04566666666666667;0.0;0.197;0.034812034030599605;13278.740234375;3466.36987304688;2518.33129882812;21608.32421875;509682.3092081003;505535.3751381507;260392.1333626708;259996.61384206126;251897.83463794712;430014.67791919125;459678.0956434374;455493.35596084286;471351.1979698544;521105.7843630786;477807.53575781896;454986.8862788728;458248.3511025769;457663.3959569731;454417.6614094304;283266.48661649553;489368.53335615405;459541.6837574574;459678.0956434374;265518.4816520846;348924.2399968048;458433.52190750226;201920.0228287564;201920.0228287564;273.9618548138535;3465701.7748678913;1662601.6322263584;201043.30150593477;1154382.3105146047;0;173;185;87;210;232;200;6;116;123;1223578092130.0881;489285080969.7499;966320418594.8044;30724.63553117114;11714.116457929395;-0.0;50778.340344492164;4576418.291289348;870330.2116106453;0.0;4394772.610417497;4.839067452576181;0.2033362615064914
5873;2019-08-05 19:36:45.095;833;805;233;233;208;64;209;23;67;25;661;253;65;92;192;171;269;665;221;207;209;-110;668;382;380;136;387;286;667;1706.0;-1.0;1092.0;200.0;0.0;98;66;100;1;0;0;1;0;0;0;1;0;1;0;0;25103.7265625;13098.974609375;6657.43994140625;2622.47265625;837.0;316974;615.0;0.0;Calculated values ==>;1565026605.095;356.46000000000004;353.66;296.46000000000004;296.46000000000004;293.96000000000004;279.56;276.6576332772354;294.06;275.46000000000004;279.86;275.66;339.26;298.46000000000004;279.66;282.36;292.36;290.26000000000005;300.06;339.66;293.86;294.06;334.66;356.86;262.16;241.71165711629368;265.87368984753493;276.6576332772354;295.26000000000005;6680000.0;3820000.0000000005;3800000.0;1360000.0;3870000.0000000005;2860000.0;6670000.0;0.2843333333333333;0.0;0.182;0.03333333333333333;0.0;0.2843333333333333;0.0;13098.974609375;6657.43994140625;2622.47265625;25103.7265625;508490.63665739447;504871.46844816004;263846.6504262651;263846.6504262651;254044.9213991923;428611.97810654406;457661.1979135269;454064.1155280061;471742.7696466962;520702.44654208445;476554.5981063075;453805.01543616154;457262.71548003604;454053.27226905193;451820.7025464723;390895.3916730587;485401.7412968958;457378.6794449551;457661.1979135269;257985.5697089033;351023.42510137823;458332.3870242633;207809.20530580284;207809.20530580284;276.3208200466176;3466090.7824465893;1662821.2999740024;201086.112978899;1154466.6193530576;0;173;185;87;210;232;200;6;116;123;1223800843530.2297;489366626569.80176;966488906194.9116;44818.39366044099;8350.772723948683;-0.0;71041.24989812954;4577047.396849517;870497.307548994;0.0;4395787.096894663;5.550339260992986;0.1863668253948062
5874;2019-08-05 19:37:45.136;800;788;241;241;215;85;212;43;69;33;669;253;65;98;190;170;269;645;220;211;212;-110;698;400;393;137;403;292;685;2155.0;0.0;973.0;188.0;0.0;5;64;1;1;0;1;1;0;1;0;1;0;1;0;0;49362.734375;23750.65234375;20055.412109375;2703.42041015625;834.0;316975;595.0;0.0;Calculated values ==>;1565026665.136;353.16;351.96000000000004;297.26000000000005;297.26000000000005;294.66;281.66;278.44972407329936;294.36;277.46000000000004;280.06;276.46000000000004;340.06000000000006;298.46000000000004;279.66;282.96000000000004;292.16;290.16;300.06;337.66;294.26000000000005;294.36;332.66;356.56000000000006;262.16;241.92719264551067;266.62003547228215;278.44972407329936;295.16;6980000.0;4000000.0;3929999.9999999995;1370000.0;4029999.9999999995;2920000.0;6850000.0;0.3591666666666667;0.0;0.16216666666666668;0.03133333333333333;0.0;0.3591666666666667;0.0;23750.65234375;20055.412109375;2703.42041015625;49362.734375;501381.9296384396;500938.4127030769;266066.63488242676;266066.63488242676;255765.79450187235;427245.8023896546;455961.0228519245;453295.9568435395;472393.7743832905;521046.600313701;475793.84484332666;452769.9431998679;457049.02451555035;450952.351628952;448391.28716653225;279074.8045223187;480418.44314679777;455815.76872202364;455961.0228519245;249617.41799618208;349763.88963852916;458175.1926856354;212465.6527327696;212465.6527327696;278.15457613882046;3466711.760331716;1663128.5900361992;201130.5257490394;1154689.3785679224;0;173;186;87;210;233;200;6;116;123;1224032901994.8022;489448582534.65076;966662424684.5919;39054.64764996318;7698.898918523128;-0.0;87455.42043446314;4577746.816469522;870631.1462063981;0.0;4397108.805028817;2.885625747037805;0.0715898846319514
5875;2019-08-05 19:38:45.106;763;759;242;241;215;68;208;58;62;43;679;252;57;77;192;158;269;671;221;208;207;-107;742;388;376;138;391;282;727;2408.0;-2.0;1304.0;371.0;0.0;98;63;9;1;0;1;1;0;1;0;1;0;1;0;0;56279.78125;25654.46875;24725.0625;2579.88891601562;831.0;316976;586.0;0.0;Calculated values ==>;1565026725.106;349.46000000000004;349.06000000000006;297.36;297.26000000000005;294.66;279.96000000000004;277.2618376815202;293.96000000000004;278.96000000000004;279.36;277.46000000000004;341.06000000000006;298.36;278.86;280.86;292.36;288.96000000000004;300.06;340.26;293.96000000000004;293.86;331.76000000000005;356.26;262.46000000000004;242.14157278889297;265.3697278774862;277.2618376815202;295.26000000000005;7420000.0;3879999.9999999995;3760000.0;1380000.0;3910000.0;2820000.0;7270000.0;0.4013333333333333;0.0;0.21733333333333332;0.06183333333333333;0.0;0.4013333333333333;0.0;25654.46875;24725.0625;2579.88891601562;56279.78125;491937.69874532084;492844.03028457786;263811.95521386527;263420.7383495743;254003.35363418958;428167.64408090734;458165.4414044304;454100.1898912975;473241.6031071014;522900.3831139047;476944.00568232284;453455.18906927085;456017.3088351459;453366.16870653874;448760.54151732585;274326.2224033784;479638.22683011735;458165.4414044304;458025.4475679827;245852.32104278926;348504.4273212152;458322.24653718865;208878.3950669866;208878.3950669866;276.7551383978788;3467591.6744518625;1663540.0935241722;201174.53131298962;1155062.3626045343;0;173;186;87;210;233;200;6;116;123;1224263486644.9124;489531041284.6901;966834538584.6741;53294.87007515023;15423.944815907493;-0.0;99991.01707039977;4578516.010994608;870823.7402257614;0.0;4398670.077648613;3.185643487647541;0.10805696183343431
5876;2019-08-05 19:39:45.117;759;760;242;241;214;60;196;58;36;49;682;252;37;66;194;144;269;697;220;197;196;-102;747;382;369;139;383;276;724;2839.0;-1.0;1021.0;276.0;0.0;97;66;7;1;0;1;1;0;0;1;1;0;1;0;0;65652.0;25609.265625;34446.8125;2513.54736328125;826.0;316977;574.0;0.0;Calculated values ==>;1565026785.117;349.06000000000006;349.16;297.36;297.26000000000005;294.56;279.16;276.6576332772354;292.76000000000005;278.96000000000004;276.76000000000005;278.06;341.36;298.36;276.86;279.76000000000005;292.56;287.56;300.06;342.86;292.86;292.76000000000005;330.56;355.76;262.96000000000004;242.35481222062532;264.60387354146746;276.6576332772354;295.16;7470000.0;3820000.0000000005;3690000.0;1390000.0;3829999.9999999995;2760000.0;7240000.000000001;0.4731666666666667;0.0;0.1701666666666667;0.046;0.0;0.4731666666666667;0.0;25609.265625;34446.8125;2513.54736328125;65652.0;490849.892698333;493285.00158195756;263983.4577459518;263589.451722708;253780.02206565603;428611.97810654406;457618.15118734963;451778.747100868;473699.0552649324;523693.1729692635;477694.54096093745;451908.56543700636;455619.69550148444;455023.01199996547;447719.9545056731;273902.47836878995;483973.4038826755;457757.51125268615;457618.15118734963;240832.718256323;346405.4846687502;458673.08712974;207701.12722729563;207701.12722729563;276.27998170069384;3468607.9589162604;1663967.3696313384;201216.9843970665;1155555.5519656288;0;173;186;87;210;233;201;6;116;123;1224487027620.4949;489614156519.90674;967001969275.1105;41533.874981819565;11544.71015551244;-0.0;118252.40517043222;4579306.395416059;871048.5202198875;0.0;4400489.106266145;2.7382454181358815;0.06061301718046805
