;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5877;2019-08-05 19:40:45.117;762;763;254;254;229;61;184;57;0;52;680;252;6;51;196;143;269;706;221;179;184;-96;692;391;377;138;394;269;672;3737.0;-1.0;1653.0;387.0;0.0;42;61;1;1;0;1;1;1;1;0;1;0;1;0;0;60661.9609375;23844.591796875;37124.546875;2422.06372070312;821.0;316978;561.0;0.0;Calculated values ==>;1565026845.117;349.36;349.46000000000004;298.56;298.56;296.06;279.26000000000005;277.5613417927498;291.56;278.86;273.16;278.36;341.16;298.36;273.76000000000005;278.26000000000005;292.76000000000005;287.46000000000004;300.06;343.76;291.06;291.56;329.26000000000005;355.26;263.56;242.14157278889297;263.6948088759802;277.5613417927498;295.26000000000005;6920000.0;3910000.0;3770000.0000000005;1380000.0;3940000.0;2690000.0;6720000.0;0.6228333333333332;0.0;0.2755;0.0645;0.0;0.6228333333333332;0.0;23844.591796875;37124.546875;2422.06372070312;60661.9609375;496687.19433544227;498736.39675492543;273572.7667620571;273572.7667620571;261839.25284932682;427941.3511905804;454591.39992036705;448331.1505229825;474121.5608165298;524046.79667141533;478561.9218276729;449121.7849904366;454899.8186926762;453442.1357148854;445828.51163691987;279947.75280615926;490782.30977236864;453867.6431246091;454591.39992036705;235395.46725036926;344306.74156575615;459436.6143945837;210012.4777825291;210012.4777825291;277.19582715930215;3469660.575257406;1664379.485109854;201258.11448943304;1156151.9799604204;0;173;186;87;211;234;201;6;116;123;1224710827620.4949;489697256519.90674;967165469275.1105;65656.79433999493;16087.85681147752;-0.0;152331.90533818337;4580199.65099374;871278.7916112791;0.0;4402743.975520384;3.6925716448795685;0.09716258765031317
5878;2019-08-05 19:41:45.128;753;750;268;268;259;54;178;55;-12;54;675;252;-8;37;196;146;269;691;220;170;177;-92;705;377;363;136;376;265;672;3098.0;-1.0;1631.0;47.0;0.0;98;56;1;1;0;1;1;1;1;0;1;0;1;1;0;76631.28125;23956.150390625;39752.203125;2372.31958007812;817.0;316979;550.0;0.0;Calculated values ==>;1565026905.128;348.46000000000004;348.16;299.96000000000004;299.96000000000004;299.06;278.56;276.14872888175563;290.96000000000004;278.66;271.96000000000004;278.56;340.66;298.36;272.36;276.86;292.76000000000005;287.76000000000005;300.06;342.26;290.16;290.86;328.16;354.86;263.96000000000004;241.71165711629368;263.1675429290057;276.14872888175563;295.16;7050000.0;3770000.0000000005;3629999.9999999995;1360000.0;3760000.0;2650000.0;6720000.0;0.5163333333333333;0.0;0.2718333333333333;0.007833333333333333;0.0;0.5163333333333333;0.0;23956.150390625;39752.203125;2372.31958007812;76631.28125;494153.99884360924;496948.06439056393;282876.2827216492;282876.2827216492;276492.9282666114;428973.91024759493;456084.1908378049;447494.3232453535;474573.52934262325;523852.551330824;479053.6727277235;448022.5405784804;453815.4994363159;456475.0455281631;448964.9853424831;278150.2072389745;488636.39158150577;454957.25294993835;455943.89776123053;230795.22267914342;342627.88924589846;460147.9527001238;207280.46649604646;207280.46649604646;276.09503466436377;3470804.895360969;1664777.8976564503;201298.07500830386;1156792.7369934684;0;173;186;87;211;234;201;6;116;123;1224932868320.1914;489779471589.7944;967325698644.8915;65298.133393019954;1980.7953085986055;-0.0;128393.21834325671;4581291.142126719;871429.3913169592;0.0;4405083.78043347;2.9611100776998405;0.058961902596069454
5879;2019-08-05 19:42:45.108;747;744;264;262;256;49;177;50;-15;54;669;251;-15;25;197;146;269;693;219;171;177;-89;696;372;358;134;371;259;662;3115.0;-1.0;1604.0;58.0;0.0;98;50;1;1;0;1;1;1;1;0;1;0;1;1;0;77497.265625;23702.0703125;39281.71875;2284.3623046875;814.0;316980;541.0;0.0;Calculated values ==>;1565026965.108;347.86;347.56000000000006;299.56;299.36;298.76000000000005;278.06;275.63479819532273;290.86;278.16;271.66;278.56;340.06000000000006;298.26000000000005;271.66;275.66;292.86;287.76000000000005;300.06;342.46000000000004;290.26000000000005;290.86;327.26000000000005;354.56000000000006;264.26000000000005;241.2770596917726;262.3656120759269;275.63479819532273;295.06;6959999.999999999;3720000.0000000005;3579999.9999999995;1340000.0;3710000.0;2590000.0;6620000.0;0.5191666666666667;0.0;0.2673333333333333;0.009666666666666665;0.0;0.5191666666666667;0.0;23702.0703125;39281.71875;2284.3623046875;77497.265625;494188.3684767749;497087.1558831249;391402.27295022487;280155.9565088467;276012.5352634918;429328.3091220336;456769.0551310784;448226.37299327273;474829.3300761035;523717.87653198483;479675.74211879785;448226.37299327273;453335.5304366992;457433.55009270133;449885.85401603015;279356.6416893962;489965.5241196604;455934.4302543628;456769.0551310784;227031.71669481136;341368.83218197053;460754.0783865975;205964.17894778054;205964.17894778054;275.5696829297897;3472088.8717838167;1665174.9171118229;201336.86775546178;1157451.133470631;0;173;186;87;211;234;201;6;116;123;1225149096220.2603;489860444589.8201;967482846244.9414;64764.75987482824;2462.9690279085635;-0.0;130209.53155182881;4582374.638285147;871466.410342652;0.0;4407238.085008976;3.025016892907189;0.05891562434795634
5880;2019-08-05 19:43:48.109;743;740;260;258;254;45;181;46;-9;52;662;250;-11;20;198;144;268;689;216;176;180;-86;689;368;354;137;367;256;657;2877.0;0.0;1562.0;276.0;0.0;98;57;1;1;0;1;1;1;1;0;1;0;1;1;0;77957.984375;23480.8125;39021.66015625;2277.86254882812;811.0;316981;534.0;0.0;Calculated values ==>;1565027028.109;347.46000000000004;347.16;299.16;298.96000000000004;298.56;277.66;275.2199585193972;291.26000000000005;277.76000000000005;272.26000000000005;278.36;339.36;298.16;272.06;275.16;292.96000000000004;287.56;299.96000000000004;342.06000000000006;290.76000000000005;291.16;326.56;354.26;264.56;241.92719264551067;261.9595390733887;275.2199585193972;294.76000000000005;6890000.000000001;3679999.9999999995;3540000.0;1370000.0;3670000.0000000005;2560000.0;6570000.0;0.4795;0.0;0.2603333333333333;0.046;0.0;0.4795;0.0;23480.8125;39021.66015625;2277.86254882812;77957.984375;494313.0973219098;497021.8513691924;392013.58920026623;278120.47490093403;275457.11816488206;429606.4342157736;457969.9520314306;449555.5050484599;474250.2529305441;523242.7837878464;479930.16605246416;449298.5539487116;453225.9738641032;458218.4865142734;450315.9991963122;279752.5906033844;489916.8973540036;457284.55774982076;457833.16231334955;224104.74344509715;340109.845020078;460598.7947248871;204301.60866992958;204301.60866992958;274.91307997578167;3473449.126810759;1665587.7738891353;201376.78785652644;1158136.2989107417;0;173;186;87;211;234;201;6;116;123;1225373379780.0022;489945810944.7219;967645073819.7548;63847.764357210726;11789.670558528047;-0.0;121568.37997201987;4583500.015733733;871591.1229184231;0.0;4409441.176701429;3.044223440083399;0.0820375872946432
5881;2019-08-05 19:44:45.109;739;737;258;256;252;42;183;43;-8;50;653;249;-9;20;199;142;268;688;215;180;183;-85;682;364;350;138;364;252;654;2782.0;-1.0;1737.0;266.0;0.0;98;54;89;1;0;0;1;1;1;0;1;0;1;1;0;62729.0625;7405.51611328125;37993.55078125;2248.28271484375;807.0;316982;529.0;0.0;Calculated values ==>;1565027085.109;347.06000000000006;346.86;298.96000000000004;298.76000000000005;298.36;277.36;274.8017692304317;291.46000000000004;277.46000000000004;272.36;278.16;338.46000000000004;298.06;272.26000000000005;275.16;293.06;287.36;299.96000000000004;341.96000000000004;291.16;291.46000000000004;326.06;353.86;264.66;242.14157278889297;261.41265627149306;274.8017692304317;294.66;6820000.0;3640000.0;3500000.0;1380000.0;3640000.0;2520000.0;6540000.000000001;0.46366666666666667;0.0;0.28950000000000004;0.044333333333333336;0.0;0.46366666666666667;0.0;7405.51611328125;37993.55078125;2248.28271484375;62729.0625;494440.5358791028;496901.5678055649;392749.28760427557;277223.7913480038;274626.2735731817;429879.7862731237;458882.002038489;450407.32106615254;473926.13026871055;522646.4051254147;480304.85416657897;450280.52636062505;453910.6640770486;458835.75621896185;450743.7253278342;280900.3190324847;490086.89968832;458475.89088345267;458882.002038489;222014.15119762826;338431.30337983277;460547.1261251337;203318.4857743605;203318.4857743605;274.5146080558527;3474562.899265186;1665832.2906573238;201412.61983986385;1158746.002663997;0;173;186;87;211;234;201;6;116;123;1225574019780.0022;490024185944.7219;967789853819.7548;71532.2178169738;11403.803055550947;-0.0;118496.2837078009;4584571.773925945;871774.737917868;0.0;4411341.688622228;4.2275657771464425;0.12235961332488623
5882;2019-08-05 19:45:45.120;728;726;255;253;249;34;183;38;-3;47;648;249;-4;41;201;136;268;673;214;181;183;-85;678;353;339;137;353;277;656;2868.0;86.0;571.0;26.0;0.0;98;51;100;1;0;0;1;1;1;0;1;0;1;0;0;69752.6640625;13433.6611328125;38666.78125;2452.67333984375;803.0;316983;526.0;0.0;Calculated values ==>;1565027145.12;345.96000000000004;345.76;298.66;298.46000000000004;298.06;276.56;273.6339639331285;291.46000000000004;276.96000000000004;272.86;277.86;337.96000000000004;298.06;272.76000000000005;277.26000000000005;293.26000000000005;286.76000000000005;299.96000000000004;340.46000000000004;291.26000000000005;291.46000000000004;325.76000000000005;353.46000000000004;264.66;241.92719264551067;264.73235714968143;273.6339639331285;294.56;6780000.0;3529999.9999999995;3390000.0;1370000.0;3529999.9999999995;2770000.0;6559999.999999999;0.478;0.014333333333333333;0.09516666666666666;0.004333333333333333;0.0;0.478;0.0;13433.6611328125;38666.78125;2452.67333984375;69752.6640625;493290.02169619425;495193.73708861036;276241.7608264308;274971.94025700266;272610.09327497;430607.02586249536;460609.1117586345;446412.7458148944;473762.2839209553;520090.35861728224;477230.16001583124;446276.54165920126;452251.66274923744;460831.5935396137;451835.95211888116;281633.3306529444;487741.49773915723;460345.164395595;460609.1117586345;220759.83610629753;336752.88402864704;460699.3913920448;201085.83869953948;201085.83869953948;273.5956270392605;3475667.1160543356;1666005.9823051025;201451.80165561556;1159384.9558833358;0;173;186;87;211;234;201;6;116;123;1225780757674.7197;490106701069.60913;967948582914.5378;23346.943993811274;1124.9920616675229;0.0;124052.12452224741;4585362.578560896;871879.1636849168;0.0;4413363.295914783;2.7225587138379197;0.0022186665642919897
5883;2019-08-05 19:46:45.110;724;725;254;253;230;22;182;25;10;42;654;248;6;51;202;132;268;678;213;181;182;-85;676;340;327;134;341;275;658;4428.0;-1.0;1379.0;45.0;0.0;15;36;100;1;0;0;1;1;1;0;1;0;1;0;0;68517.109375;13406.2431640625;35773.98046875;2432.17504882812;798.0;316984;524.0;0.0;Calculated values ==>;1565027205.11;345.56000000000006;345.66;298.56;298.46000000000004;296.16;275.36;272.21867820750657;291.36;275.66;274.16;277.36;338.56000000000006;297.96000000000004;273.76000000000005;278.26000000000005;293.36;286.36;299.96000000000004;340.96000000000004;291.26000000000005;291.36;325.56;352.96000000000004;264.66;241.2770596917726;264.4750485637546;272.21867820750657;294.46000000000004;6759999.999999999;3400000.0;3270000.0000000005;1340000.0;3410000.0;2750000.0;6580000.0;0.738;0.0;0.2298333333333333;0.007500000000000001;0.0;0.738;0.0;13406.2431640625;35773.98046875;2432.17504882812;68517.109375;492926.2459215247;494858.0899947084;275318.2090584228;274703.7433715917;263167.2029074778;431420.45991060114;462317.49616507784;448541.2335422638;473663.1379967309;520876.8667318753;477367.209905072;448007.34325994545;453883.66252956877;462793.23543968034;453540.2761906306;282026.1357052079;488245.4643481283;462188.83622860844;462317.49616507784;219923.6425635755;334655.03009724553;461154.20952264155;197639.83420155483;197639.83420155483;272.18040918728286;3476819.172125146;1666229.610896634;201492.50194101597;1160005.192174477;0;173;186;87;211;234;201;6;116;123;1225980524374.7515;490187987519.6221;968114155314.5642;57665.50494847294;1976.3578149081507;-0.0;195332.11452908;4586037.569784899;871905.0039597953;0.0;4416024.387651413;4.940169102877978;0.03443484357517258
5884;2019-08-05 19:47:45.121;730;734;248;246;216;15;184;16;27;36;661;247;21;52;203;126;268;683;214;182;184;-84;665;334;323;133;336;268;654;3405.0;-2.0;1775.0;278.0;0.0;100;28;100;1;0;0;1;0;0;1;1;0;1;0;0;61779.66015625;13207.1396484375;29134.58203125;2304.9873046875;792.0;316985;524.0;-1.0;Calculated values ==>;1565027265.121;346.16;346.56000000000006;297.96000000000004;297.76000000000005;294.76000000000005;274.66;271.55198750734434;291.56;274.76000000000005;275.86;276.76000000000005;339.26;297.86;275.26000000000005;278.36;293.46000000000004;285.76000000000005;299.96000000000004;341.46000000000004;291.36;291.56;325.56;352.36;264.76000000000005;241.05796691057077;263.56353331371673;271.55198750734434;294.56;6650000.0;3340000.0;3229999.9999999995;1330000.0;3360000.0;2680000.0;6540000.000000001;0.5675;0.0;0.29583333333333334;0.04633333333333333;0.0;0.5675;-0.0024930287224567567;13207.1396484375;29134.58203125;2304.9873046875;61779.66015625;494860.41064737795;496490.53034592845;272277.5907143243;271173.92234290746;257676.39123953454;431779.12508338504;463175.4039525264;452025.55824310443;473209.4130839679;522170.7201524413;478125.9162519765;451254.27673283155;455192.9572356003;463670.2695405943;453740.10699823045;392500.0215612165;489378.54638354946;462920.5251414516;463175.4039525264;219923.6425635755;332137.8522128359;461404.92668314424;195525.16855059838;195525.16855059838;271.3105982544935;3477905.1776052457;1666451.429746651;201531.9855313962;1160546.1960292463;0;173;186;87;211;234;202;6;116;123;1226175560125.2598;490268102204.8309;968277085179.9889;75881.36528403305;12319.09546014129;-0.0;151891.50859059414;4587150.664403012;872024.1545776738;0.0;4418918.448332154;5.377596127382948;0.12870984169190663
5885;2019-08-05 19:48:45.131;732;736;244;243;211;14;187;12;42;30;663;246;36;57;205;127;268;673;213;186;187;-82;657;332;326;138;334;266;648;1985.0;-1.0;1379.0;269.0;0.0;1;42;100;1;0;0;1;0;0;1;1;0;1;0;0;58605.296875;13042.3662109375;27230.6484375;2360.73217773438;786.0;316986;527.0;-1.0;Calculated values ==>;1565027325.131;346.36;346.76;297.56;297.46000000000004;294.26000000000005;274.56;271.32779825182536;291.86;274.36;277.36;276.16;339.46000000000004;297.76000000000005;276.76000000000005;278.86;293.66;285.86;299.96000000000004;340.46000000000004;291.76000000000005;291.86;325.86;351.76;264.96000000000004;242.14157278889297;263.299902668528;271.32779825182536;294.46000000000004;6570000.0;3320000.0000000005;3260000.0;1380000.0;3340000.0;2660000.0;6480000.0;0.33083333333333337;0.0;0.2298333333333333;0.04483333333333333;0.0;0.33083333333333337;-0.0024939790906806864;13042.3662109375;27230.6484375;2360.73217773438;58605.296875;495922.95138506446;497345.8809205378;270734.3106353687;270195.5253648925;256062.897393604;431896.3278553544;463109.1198762553;454274.6285591388;471968.1179040911;522538.62320840947;478261.7196925776;453518.175689324;456148.64740695804;464223.23020044906;454219.91581840615;398176.60336863314;488589.1613136332;462981.24772736063;463109.1198762553;221177.93781777218;329620.94006798224;460849.3489538047;194763.90158536937;194763.90158536937;270.99624150688476;3478908.552781676;1666670.2120864247;201570.87300724283;1161015.9845681202;0;173;186;87;211;234;202;6;116;123;1226370292575.2288;490349415754.81793;968437311879.9634;59644.215416138;11929.497557018183;-0.0;88777.54305123477;4588280.232471974;872226.2598647194;0.0;4420924.3580247555;3.761134499348178;0.12474996236726735
5886;2019-08-05 19:49:45.122;735;738;241;240;205;13;191;10;51;26;660;246;47;66;205;130;268;646;214;190;191;-82;646;331;324;139;334;267;641;2367.0;-1.0;1512.0;258.0;0.0;0;46;100;1;0;0;1;0;1;0;1;0;1;0;0;49394.87890625;12815.224609375;18420.89453125;2399.34912109375;780.0;316987;530.0;-1.0;Calculated values ==>;1565027385.122;346.66;346.96000000000004;297.26000000000005;297.16;293.66;274.46000000000004;271.215330690691;292.26000000000005;274.16;278.26000000000005;275.76000000000005;339.16;297.76000000000005;277.86;279.76000000000005;293.66;286.16;299.96000000000004;337.76;292.16;292.26000000000005;326.16;351.16;264.96000000000004;242.35481222062532;263.43189868330234;271.215330690691;294.56;6459999.999999999;3310000.0;3240000.0;1390000.0;3340000.0;2670000.0;6409999.999999999;0.3945;0.0;0.252;0.043000000000000003;0.0;0.3945;-0.002494924749354563;12815.224609375;18420.89453125;2399.34912109375;49394.87890625;497403.09573315154;498291.31579734;269857.54817610135;269323.0429370282;254146.70118782236;431954.4880088244;463916.3955864664;455234.9699716218;471442.86907493527;522148.8486206124;478137.92314730264;454733.78008571663;457099.57039784227;464223.23020044906;454799.95139390527;404352.6072263363;485481.5489394488;463789.4431266071;463916.3955864664;222432.26289678228;327104.2899505934;460697.3650072661;194646.89513695476;194646.89513695476;270.9452295070968;3479808.4192453558;1666885.6596877128;201610.5344012565;1161396.357028032;0;173;186;87;211;235;202;6;116;123;1226565263325.0242;490432503289.7308;968597187894.7957;65668.1948583361;11440.170204423388;-0.0;106226.81792733236;4589324.345915986;872420.9778837757;0.0;4422549.150609087;5.450650532454444;0.1633597277096326
5887;2019-08-05 19:50:45.142;737;742;239;239;202;9;193;7;57;22;656;246;54;76;206;133;268;633;214;192;193;-85;656;323;326;138;327;268;652;-1.0;0.0;0.0;222.0;0.0;0;46;100;1;0;0;1;0;1;0;1;0;1;0;0;49809.69140625;12997.3232421875;18954.115234375;2407.10083007812;774.0;316988;537.0;0.0;Calculated values ==>;1565027445.142;346.86;347.36;297.06;297.06;293.36;274.06;270.30646906291605;292.46000000000004;273.86;278.86;275.36;338.76;297.76000000000005;278.56;280.76000000000005;293.76000000000005;286.46000000000004;299.96000000000004;336.46000000000004;292.36;292.46000000000004;326.86;350.56000000000006;264.66;242.14157278889297;263.56353331371673;270.30646906291605;294.56;6559999.999999999;3229999.9999999995;3260000.0;1380000.0;3270000.0000000005;2680000.0;6520000.0;0.0;0.0;0.0;0.037000000000000005;0.0;0.0;0.0;12997.3232421875;18954.115234375;2407.10083007812;49809.69140625;496707.5261339786;497777.4443750578;267765.82925550855;267765.82925550855;252548.19577845917;432409.1687467413;463874.229409516;455818.0805810593;471182.93757713656;521655.4653029957;478013.94763173605;455443.32401979016;458170.3683090913;465374.8197598214;456537.81604774966;398800.3682057092;482367.3800330829;463746.96130877873;463874.229409516;225359.1397227605;324587.8981780222;460547.1261251337;182507.16455800796;194646.89513695476;265.8681805082792;3480635.399565948;1667100.8359545958;201650.60150208673;1161707.9192621182;0;173;186;87;211;235;202;6;116;123;1226760328324.9622;490515630989.70435;968757741394.7446;0.0;10287.478577983655;-0.0;0.0;4589871.763284617;872602.1019781515;0.0;4423434.669166028;0.2994154811463522;0.05175244290887175
5888;2019-08-05 19:51:45.113;748;734;234;233;205;9;196;5;62;18;654;247;59;81;204;136;268;564;213;194;195;-96;623;331;333;137;336;275;625;352.0;-1.0;1535.0;249.0;0.0;1;39;100;1;0;0;1;0;0;0;1;0;1;0;0;32812.91015625;12273.0927734375;3231.37915039062;2425.23559570312;768.0;316989;546.0;-1.0;Calculated values ==>;1565027505.113;347.96000000000004;346.56000000000006;296.56;296.46000000000004;293.66;274.06;271.215330690691;292.76000000000005;273.66;279.36;274.96000000000004;338.56000000000006;297.86;279.06;281.26000000000005;293.56;286.76000000000005;299.96000000000004;329.56;292.56;292.66;327.76000000000005;349.96000000000004;263.56;241.92719264551067;264.4750485637546;271.215330690691;294.46000000000004;6230000.0;3310000.0;3329999.9999999995;1370000.0;3360000.0;2750000.0;6250000.0;0.058666666666666666;0.0;0.2558333333333333;0.0415;0.0;0.058666666666666666;-0.002496801865261866;12273.0927734375;3231.37915039062;2425.23559570312;32812.91015625;501333.0409077391;499284.391240771;267775.40921728197;267252.21585437766;254943.8097148734;431954.4880088244;463216.1366267917;455281.0346179339;470923.7305949869;520876.8667318753;477254.150898306;454901.30074959534;457663.4946020585;463799.01005047007;455615.5749715822;414258.3227777064;475233.077260534;462958.45586761646;463087.3488964148;229122.51738040973;322071.7610967587;459591.1629779898;193995.95630867674;193995.95630867674;270.68189673979555;3481323.588459654;1667311.320970952;201690.85150869488;1161892.7090236149;0;173;186;87;211;235;202;6;116;123;1226957932769.8176;490598091114.64404;968920562659.6255;66845.43253411828;11022.201076776493;-0.0;15786.695031813966;4590428.53931678;872779.5968111572;0.0;4423566.161372564;5.223416418850611;0.38306474388802053
5889;2019-08-05 19:52:45.163;759;731;233;235;211;13;197;2;65;17;656;247;63;87;203;140;268;488;213;195;196;-114;647;325;329;136;329;280;649;-2.0;-1.0;874.0;50.0;0.0;1;32;100;1;0;0;1;0;0;0;1;0;1;0;0;33034.0390625;12770.6728515625;3461.91967773438;2431.474609375;762.0;316990;558.0;0.0;Calculated values ==>;1565027565.163;349.06000000000006;346.26;296.46000000000004;296.66;294.26000000000005;274.46000000000004;270.5352231155435;292.86;273.36;279.66;274.86;338.76;297.86;279.46000000000004;281.86;293.46000000000004;287.16;299.96000000000004;321.96000000000004;292.66;292.76000000000005;328.96000000000004;349.36;261.76000000000005;241.71165711629368;265.11578078379944;270.5352231155435;294.46000000000004;6470000.0;3250000.0;3290000.0;1360000.0;3290000.0;2800000.0;6490000.000000001;0.0;0.0;0.14566666666666667;0.008333333333333333;0.0;0.0;0.0;12770.6728515625;3461.91967773438;2431.474609375;33034.0390625;500551.2050239451;496566.52806662256;265163.1917361067;266096.5355571732;256012.00022567323;432297.2667888766;463939.47470069537;454823.36731481174;470959.3386274875;520674.28523456695;476625.9495354365;454567.78127670917;457605.2194222044;464703.239996587;457141.96523652127;403843.88351696625;459664.65976863867;463684.09236753517;463811.83375436417;234140.81001818314;319555.8750819185;457927.5188184372;192983.49121056718;193995.95630867674;270.2488687093212;3481872.770308702;1667520.1929335296;201731.35782102006;1161948.5329952685;0;173;186;87;211;235;202;6;116;123;1227156698270.449;490680059364.9044;969087201410.1548;38141.34195251829;2207.86689673225;-0.0;0.0;4591304.158181773;872889.9392534256;0.0;4423697.826794741;2.1618658221415803;0.17983028769618695
5890;2019-08-05 19:53:45.104;768;755;236;239;211;12;197;5;66;14;662;247;64;89;204;143;268;567;213;196;197;-132;698;325;330;135;329;281;700;-2.0;0.0;1135.0;132.0;0.0;1;30;100;1;0;0;1;0;0;0;1;0;1;0;0;34615.1640625;13734.818359375;3844.240234375;2427.7080078125;757.0;316991;570.0;0.0;Calculated values ==>;1565027625.104;349.96000000000004;348.66;296.76000000000005;297.06;294.26000000000005;274.36;270.5352231155435;292.86;273.66;279.76000000000005;274.56;339.36;297.86;279.56;282.06;293.56;287.46000000000004;299.96000000000004;329.86;292.76000000000005;292.86;330.16;348.86;259.96000000000004;241.49495122638035;265.2429198363724;270.5352231155435;294.46000000000004;6980000.0;3250000.0;3300000.0;1350000.0;3290000.0;2810000.0;7000000.0;0.0;0.0;0.18916666666666665;0.022000000000000002;0.0;0.0;0.0;13734.818359375;3844.240234375;2427.7080078125;34615.1640625;496949.5219534563;494927.76049828046;262994.0100882212;264214.2998300878;253701.5159191399;432297.2667888766;463791.2640358124;454782.71430586115;470799.25106629904;521215.8662156206;476499.7481128201;454526.7083658545;457694.38487729407;464830.19221483555;457540.26429937215;278465.4497665485;466054.91569160623;463663.36494003003;463791.2640358124;239159.6471344744;317459.4925940039;456260.61889331474;192173.99635448758;193995.95630867674;269.91881120476455;3482435.9593202965;1667740.8548291228;201771.81119118433;1162009.3577912657;0;173;186;87;211;235;202;6;116;123;1227354203865.3987;490761279419.8837;969255335915.1119;49676.81581246816;5809.905695854198;-0.0;0.0;4592035.256541946;872956.6883238214;0.0;4423697.826794741;2.7733977515381683;0.24379116735928116
5891;2019-08-05 19:54:45.104;787;775;235;237;211;16;198;7;67;13;667;246;65;91;202;147;268;642;212;197;198;-142;704;336;338;137;341;278;706;407.0;-1.0;1651.0;248.0;0.0;1;36;100;1;0;0;1;0;0;0;1;0;1;0;0;35190.80859375;13857.263671875;3817.08349609375;2436.34545898438;752.0;316992;582.0;0.0;Calculated values ==>;1565027685.104;351.86;350.66;296.66;296.86;294.26000000000005;274.76000000000005;271.77519066394296;292.96000000000004;273.86;279.86;274.46000000000004;339.86;297.76000000000005;279.66;282.26000000000005;293.36;287.86;299.96000000000004;337.36;292.86;292.96000000000004;331.36;348.36;258.96000000000004;241.92719264551067;264.86050150153983;271.77519066394296;294.36;7040000.000000001;3360000.0;3379999.9999999995;1370000.0;3410000.0;2780000.0;7059999.999999999;0.06783333333333334;0.0;0.27516666666666667;0.04133333333333333;0.0;0.06783333333333334;0.0;13857.263671875;3817.08349609375;2436.34545898438;35190.80859375;499029.84880031063;497164.9237328741;262249.33742367214;263041.5722119045;253460.52849093772;431660.74602318485;462724.51004113274;455413.0699727434;470432.8002255166;521979.15155250323;476764.18630862783;455159.23490108957;458425.4935518264;462793.23543968034;456276.65184658923;277696.60350799444;477526.4564976689;462594.5979581228;462724.51004113274;244179.05427248686;315363.2798926983;454913.42930244573;194995.2609155766;194995.2609155766;271.10474989661293;3483017.6757590985;1667970.78884605;201812.3449700743;1162073.2021556862;0;173;186;87;211;235;202;6;116;123;1227554603865.3987;490842879419.8837;969423035915.1119;71658.30045889707;10743.284293323924;-0.0;18160.967399016896;4593046.382510874;873094.6315737312;0.0;4423849.168189732;5.000451949450019;0.3541307266457535
5892;2019-08-05 19:55:45.125;808;792;220;220;205;28;200;7;63;14;669;246;63;93;199;154;268;671;213;199;199;-141;692;345;347;140;349;281;694;149.0;-1.0;1464.0;248.0;0.0;1;47;100;1;0;0;1;0;0;0;1;0;1;0;0;30380.8515625;13610.6611328125;3699.47436523438;2534.95190429688;747.0;316993;594.0;0.0;Calculated values ==>;1565027745.125;353.96000000000004;352.36;295.16;295.16;293.66;275.96000000000004;272.7676641592781;293.16;273.86;279.46000000000004;274.56;340.06000000000006;297.76000000000005;279.46000000000004;282.46000000000004;293.06;288.56;299.96000000000004;340.26;293.06;293.06;332.56;347.86;259.06;242.56692532238324;265.2429198363724;272.7676641592781;294.46000000000004;6920000.0;3450000.0;3470000.0000000005;1400000.0;3490000.0;2810000.0;6940000.000000001;0.024833333333333332;0.0;0.24400000000000002;0.04133333333333333;0.0;0.024833333333333332;0.0;13610.6611328125;3699.47436523438;2534.95190429688;30380.8515625;503021.682442725;500652.8585162457;257173.06875948075;257173.06875948075;251877.9358565864;431113.4868728058;461621.072220919;454398.5279080716;470126.95240123506;521943.016338734;476385.64120324206;454398.5279080716;458194.9971336973;461181.8950349183;455740.1701311428;279303.06283500075;483333.47491430765;461488.89246006723;461488.89246006723;249199.05678690012;313267.23492439475;454520.6082697717;196988.61432338986;196988.61432338986;271.94068882367117;3483564.297510242;1668199.7683338537;201853.78694765575;1162135.8620610621;0;173;186;87;211;235;202;6;116;123;1227760175790.0852;490926008504.75696;969590794609.8561;62808.018914662345;10644.655749783782;-0.0;6568.423573727487;4594167.327364042;873272.9267886436;0.0;4424055.318574915;4.032287518608908;0.3342223790840632
5893;2019-08-05 19:56:45.115;818;804;215;214;196;38;201;9;36;15;670;246;42;93;196;160;268;683;215;201;201;-132;685;351;353;139;355;286;687;-2.0;-1.0;1617.0;330.0;0.0;0;48;100;1;0;0;1;0;0;0;1;0;1;0;0;26639.86328125;13445.4736328125;3541.6435546875;2589.87329101562;743.0;316994;600.0;-1.0;Calculated values ==>;1565027805.115;354.96000000000004;353.56000000000006;294.66;294.56;292.76000000000005;276.96000000000004;273.4187578820637;293.26000000000005;274.06;276.76000000000005;274.66;340.16;297.76000000000005;277.36;282.46000000000004;292.76000000000005;289.16;299.96000000000004;341.46000000000004;293.26000000000005;293.26000000000005;333.16;347.46000000000004;259.96000000000004;242.35481222062532;265.87368984753493;273.4187578820637;294.66;6850000.0;3510000.0;3529999.9999999995;1390000.0;3550000.0;2860000.0;6870000.0;0.0;0.0;0.2695;0.055;0.0;0.0;-0.002500651127544423;13445.4736328125;3541.6435546875;2589.87329101562;26639.86328125;505001.9406832927;502932.4423920212;255674.82348140574;255314.11600753176;249118.1143070169;430735.4089219946;460831.5935396137;449988.32914538257;470360.39762778033;521640.4909969187;475750.9291766174;450787.6352033247;457389.19312384975;459848.5200899102;455568.9639010048;280389.71506314876;485878.98319120245;460831.5935396137;460831.5935396137;251709.28920128586;311590.51834565785;455611.21795654646;198156.93048404393;196988.61432338986;272.4311224750229;3484039.390938578;1668425.198545638;201896.4867064774;1162196.1946532961;0;173;186;87;211;235;202;6;116;123;1227970140790.1187;491009694554.77026;969760866259.883;67868.56193923077;14159.985810987639;-0.0;0.0;4595256.11737608;873479.5976841252;0.0;4424110.046315228;4.190048916877137;0.39830581107287266
5894;2019-08-05 19:57:45.116;818;814;220;220;199;43;203;13;3;18;671;247;8;66;196;164;268;711;216;202;203;-122;749;361;362;138;365;265;750;553.0;-1.0;1720.0;366.0;0.0;0;40;0;1;1;0;1;0;0;0;1;0;1;0;0;37278.79296875;25083.953125;4029.76953125;2339.21557617188;737.0;316995;614.0;0.0;Calculated values ==>;1565027865.116;354.96000000000004;354.56000000000006;295.16;295.16;293.06;277.46000000000004;274.4858918419099;293.46000000000004;274.46000000000004;273.46000000000004;274.96000000000004;340.26;297.86;273.96000000000004;279.76000000000005;292.76000000000005;289.56;299.96000000000004;344.26;293.36;293.46000000000004;334.56;346.86;260.96000000000004;242.14157278889297;263.1675429290057;274.4858918419099;294.76000000000005;7490000.000000001;3610000.0;3620000.0000000005;1380000.0;3650000.0;2650000.0;7500000.0;0.09216666666666667;0.0;0.2866666666666667;0.061000000000000006;0.0;0.09216666666666667;0.0;25083.953125;4029.76953125;2339.21557617188;37278.79296875;499188.4744640931;498527.4763822292;254810.6044621492;254810.6044621492;248038.7773290541;430081.6785162784;459698.9584401166;449463.1609113667;470789.9032000179;523441.6628984281;478496.83003877656;450112.4214627081;457423.94948013773;458262.81198973843;454445.6974495171;273280.2842645982;483295.08700314537;459562.71824716876;459698.9584401166;257567.11924055516;309075.640036128;456796.07535222155;201339.7734847591;201339.7734847591;273.7305226733643;3484572.0552842757;1668746.2824528746;201937.56313158333;1162259.2908138547;0;174;186;87;211;235;202;6;116;123;1228184644364.8596;491092795939.66986;969926169014.6833;71128.70439562752;15582.834413915212;-0.0;23812.10488005212;4596414.447232647;873727.4586499806;0.0;4424308.483829559;3.513937008774157;0.25382879651356577
5895;2019-08-05 19:58:45.126;836;825;215;215;197;64;208;23;-6;23;666;248;-5;43;194;168;268;722;217;207;208;-114;711;383;381;142;388;269;709;1666.0;-3.0;1716.0;312.0;0.0;98;58;0;1;1;0;1;0;0;0;1;0;1;1;0;38019.1015625;23893.28125;7250.26318359375;2481.26684570312;732.0;316996;629.0;0.0;Calculated values ==>;1565027925.126;356.76;355.66;294.66;294.66;292.86;279.56;276.758820704277;293.96000000000004;275.46000000000004;272.56;275.46000000000004;339.76;297.96000000000004;272.66;277.46000000000004;292.56;289.96000000000004;299.96000000000004;345.36;293.86;293.96000000000004;336.06;346.36;261.76000000000005;242.98782864720522;263.6948088759802;276.758820704277;294.86;7109999.999999999;3829999.9999999995;3810000.0;1420000.0;3879999.9999999995;2690000.0;7090000.000000001;0.2776666666666667;0.0;0.286;0.052000000000000005;0.0;0.2776666666666667;0.0;23893.28125;7250.26318359375;2481.26684570312;38019.1015625;505124.69029458385;503804.6392919393;254722.93905451606;254722.93905451606;248693.81560449055;428538.6833535345;457357.7064699452;447535.17026508035;470746.7058464142;522604.9456280547;478114.006962688;447668.21376820636;453890.5520835053;454175.85126383114;451194.632532902;276870.8112625056;489282.4472496836;457216.02411313326;457357.7064699452;263844.3676079864;306980.0860723078;456973.46247753093;207796.1113300544;207796.1113300544;276.32107005571044;3485199.642319012;1669154.494096538;201977.74051354037;1162353.3067531756;0;174;186;87;211;235;202;6;116;123;1228407581514.8242;491176809939.6565;970086395714.6578;68565.37085541741;12957.22225966878;-0.0;69294.93625050968;4597578.758545769;873965.3320945236;0.0;4425084.5051541915;4.485304857560814;0.19958236858257478
5896;2019-08-05 19:59:45.127;831;829;217;217;197;86;211;60;-15;37;659;249;-7;38;191;164;268;712;218;210;211;-112;702;399;390;146;401;286;688;2184.0;-1.0;1779.0;285.0;0.0;11;88;0;1;1;0;1;1;0;0;1;0;1;1;0;49365.921875;23756.69140625;19616.3515625;2718.04614257812;726.0;316997;650.0;-1.0;Calculated values ==>;1565027985.127;356.26;356.06000000000006;294.86;294.86;292.86;281.76000000000005;278.3517537891185;294.26000000000005;279.16;271.66;276.86;339.06000000000006;298.06;272.46000000000004;276.96000000000004;292.26000000000005;289.56;299.96000000000004;344.36;294.16;294.26000000000005;338.16;345.76;261.96000000000004;243.81672145450628;265.87368984753493;278.3517537891185;294.96000000000004;7020000.0;3990000.0;3900000.0;1460000.0;4010000.0;2860000.0;6880000.0;0.364;0.0;0.2965;0.0475;0.0;0.364;-0.0025032206474213383;23756.69140625;19616.3515625;2718.04614257812;49365.921875;505243.64822808484;506211.4404083517;256355.72038281194;256355.72038281194;249413.6747252038;427324.32861471217;456312.66383848776;442951.780356232;471599.1411268027;520493.8715890145;476095.66334661725;444087.6357079505;450255.35561354243;451462.9274211572;447632.19592823763;277946.05454342446;489996.3158397505;456168.3221299357;456312.66383848776;272634.34865687083;304465.6318710359;456536.7976415552;212009.17853221088;212009.17853221088;277.98087346300633;3485927.862986481;1669551.5838211568;202021.06884402267;1162577.1989414864;0;174;186;87;212;235;202;6;116;123;1228638885370.4639;491263211379.89545;970252898490.1183;68474.48144082226;11615.061907693855;-0.0;88926.46865148479;4598720.7763513755;874170.1045426351;0.0;4426403.03884055;3.666999744609218;0.1355576076847408
5897;2019-08-05 20:00:45.137;786;785;231;231;206;69;206;64;-15;49;661;251;-20;34;192;150;268;712;217;207;206;-114;715;390;378;145;392;285;696;2431.0;-1.0;1580.0;181.0;0.0;98;99;27;1;1;0;1;0;0;1;1;0;1;1;0;93580.4375;26015.234375;38772.81640625;2771.88696289062;710.0;316998;689.0;-1.0;Calculated values ==>;1565028045.137;351.76;351.66;296.26000000000005;296.26000000000005;293.76000000000005;280.06;277.46169734231523;293.76000000000005;279.56;271.66;278.06;339.26;298.26000000000005;271.16;276.56;292.36;288.16;299.96000000000004;344.36;293.86;293.76000000000005;342.06000000000006;344.16;261.76000000000005;243.61107973660833;265.74818594083865;277.46169734231523;294.86;7150000.0;3900000.0;3779999.9999999995;1450000.0;3920000.0000000005;2850000.0;6959999.999999999;0.4051666666666666;0.0;0.26333333333333336;0.030166666666666668;0.0;0.4051666666666666;-0.002505603047729323;26015.234375;38772.81640625;2771.88696289062;93580.4375;497853.7866347259;499502.35166225967;261239.26281309043;261239.26281309043;252141.38223383765;428017.0890761298;457562.00806214305;443156.5017261495;472918.6684847629;520784.44861963677;476451.69978984934;442442.3653968134;449902.9540275875;453193.2434472087;447134.38168950664;276428.2225024361;489169.6815946992;457702.8289879699;457562.00806214305;288964.7057630673;297761.5184850505;456491.27244858275;210033.07518706925;210033.07518706925;277.1980284684527;3487119.28118436;1669966.4189969427;202066.82591146807;1163063.8564372153;0;174;186;87;212;235;203;6;116;123;1228869323770.4272;491350525929.8816;970424227040.0911;61389.16898862448;7434.822284055657;-0.0;100290.47263655072;4599803.153804297;874328.8800357137;0.0;4427980.109485674;2.5031767280439494;0.07008507197856083
5898;2019-08-05 20:01:45.128;756;752;245;246;218;56;192;57;-31;53;664;252;-23;18;195;141;268;711;217;193;192;-114;723;378;365;147;379;278;699;2773.0;-1.0;1043.0;107.0;0.0;90;99;31;1;1;0;1;0;0;1;1;0;1;1;0;68805.0625;26536.509765625;32885.48828125;2703.40478515625;691.0;316999;723.0;-1.0;Calculated values ==>;1565028105.128;348.76;348.36;297.66;297.76000000000005;294.96000000000004;278.76000000000005;276.25090830309495;292.36;278.86;270.06;278.46000000000004;339.56000000000006;298.36;270.86;274.96000000000004;292.66;287.26000000000005;299.96000000000004;344.26;292.46000000000004;292.36;345.46000000000004;342.26;261.76000000000005;244.02132995426717;264.86050150153983;276.25090830309495;294.86;7230000.0;3779999.9999999995;3650000.0;1470000.0;3790000.0;2780000.0;6990000.000000001;0.46216666666666667;0.0;0.17383333333333334;0.017833333333333333;0.0;0.46216666666666667;-0.00250838625604425;26536.509765625;32885.48828125;2703.40478515625;68805.0625;492806.5900184734;494601.29521379643;266816.8580308804;267253.5471172395;256215.8985114658;428902.12800615287;457709.1576469882;442323.04423650855;473053.075848542;521668.13850091427;477445.0961616536;443451.9328866038;449051.20828512724;455836.13591236365;448012.73803023127;275597.41483857296;488712.54876926483;457847.79545119463;457709.1576469882;303208.48990285693;289802.386634966;456167.8498585191;207218.62890695225;207218.62890695225;276.0767699849773;3488472.290701065;1670404.284507975;202112.44649853924;1163660.9194027705;0;174;186;87;212;235;203;6;116;123;1229092190335.1934;491438112789.7897;970593101704.914;40868.98419812121;4439.5944403029425;-0.0;115768.37269935329;4600655.177257268;874427.818665292;0.0;4429780.329788027;2.5927711370062574;0.03799967922574974
5899;2019-08-05 20:02:45.118;750;749;249;248;219;49;182;49;-28;52;660;253;-27;10;196;140;268;711;216;178;181;-108;718;370;356;147;371;268;697;2935.0;-1.0;1004.0;363.0;0.0;98;99;10;1;1;0;1;0;0;1;1;0;1;0;0;69269.984375;24939.16015625;33314.28125;2587.81811523438;674.0;317000;738.0;-1.0;Calculated values ==>;1565028165.118;348.16;348.06000000000006;298.06;297.96000000000004;295.06;278.06;275.4277932560699;291.36;278.06;270.36;278.36;339.16;298.46000000000004;270.46000000000004;274.16;292.76000000000005;287.16;299.96000000000004;344.26;290.96000000000004;291.26000000000005;346.96000000000004;340.56000000000006;262.36;244.02132995426717;263.56353331371673;275.4277932560699;294.76000000000005;7180000.0;3700000.0;3560000.0;1470000.0;3710000.0;2680000.0;6970000.0;0.4891666666666667;0.0;0.1673333333333333;0.0605;0.0;0.4891666666666667;-0.0025108336921281847;24939.16015625;33314.28125;2587.81811523438;69269.984375;492437.0718452242;494373.0787115079;268744.4848989528;268291.3644672233;256668.17892854605;429467.9694778635;457784.2476305463;444765.66258929856;472954.0481261603;522067.6874189004;478796.83730632777;444901.87958719605;449828.1324052855;457293.5173898348;449352.55401709455;276108.6486826649;488920.50156820647;457234.1725856539;457646.94884360844;309494.7701623936;282682.81946839223;456789.89507831755;204254.4827541509;204254.4827541509;274.90448087546986;3489622.7243209747;1670833.1769300727;202156.53267379547;1164212.4922048275;0;174;186;87;212;235;203;6;116;123;1229308454285.2278;491526298089.8037;970756874404.94;40245.537425748036;15278.392445612082;-0.0;123951.14799542632;4601331.018945183;874592.1078366078;0.0;4431777.659517023;2.949890900983236;0.06604028304559871
5900;2019-08-05 20:03:45.099;751;752;243;242;214;44;181;43;-21;49;651;253;-22;12;198;137;268;714;216;176;181;-98;712;364;350;149;366;261;692;2784.0;0.0;1174.0;306.0;0.0;98;99;1;1;1;0;1;0;0;1;1;0;1;0;0;68150.953125;24138.837890625;33077.8671875;2501.51318359375;649.0;317001;738.0;-1.0;Calculated values ==>;1565028225.099;348.26;348.36;297.46000000000004;297.36;294.56;277.56;274.8017692304317;291.26000000000005;277.46000000000004;271.06;278.06;338.26;298.46000000000004;270.96000000000004;274.36;292.96000000000004;286.86;299.96000000000004;344.56000000000006;290.76000000000005;291.26000000000005;346.96000000000004;338.06000000000006;263.36;244.42749628697553;262.63441904999945;274.8017692304317;294.76000000000005;7120000.0;3640000.0;3500000.0;1490000.0;3660000.0;2610000.0;6920000.0;0.464;0.0;0.19566666666666668;0.051000000000000004;0.0;0.464;-0.002514358216054621;24138.837890625;33077.8671875;2501.51318359375;68150.953125;493177.2907151256;495286.0347707667;266442.1382984593;266007.5305518807;255093.25566449037;429879.7862731237;458611.3976645974;447062.7563702973;472394.17025429383;521711.36497231683;479653.27705902315;446930.6527202922;451342.99005638866;458378.80557116074;450005.2370249497;276758.3067760378;489872.7382267671;457932.4809600286;458611.3976645974;309494.7701623936;272215.72791638016;457505.9205729066;202993.79535900295;202993.79535900295;274.3888004172388;3490767.536160537;1671242.0307353823;202198.9303377348;1164765.584906478;0;174;186;87;212;235;203;6;116;123;1229520187215.0393;491615069969.7247;970915524149.7987;47756.160037876594;12980.118385909087;-0.0;118606.56746979582;4602064.134196692;874827.5208555907;0.0;4433798.333727906;3.003151318205786;0.07186292375603599
5901;2019-08-05 20:04:45.109;754;755;240;239;210;40;183;38;-19;45;630;254;-20;22;199;132;267;716;218;181;183;-88;706;361;347;138;362;252;687;2507.0;-1.0;1005.0;269.0;0.0;98;0;1;1;1;0;1;0;0;1;1;1;1;0;0;67371.125;23787.796875;32616.6015625;3273.09594726562;627.0;317002;738.0;-1.0;Calculated values ==>;1565028285.109;348.56000000000006;348.66;297.16;297.06;294.16;277.16;274.4858918419099;291.46000000000004;276.96000000000004;271.26000000000005;277.66;336.16;298.56;271.16;275.36;293.06;286.36;299.86;344.76;291.26000000000005;291.46000000000004;346.96000000000004;335.86;264.36;242.14157278889297;261.41265627149306;274.4858918419099;294.96000000000004;7059999.999999999;3610000.0;3470000.0000000005;1380000.0;3620000.0000000005;2520000.0;6870000.0;0.41783333333333333;0.0;0.1675;0.04483333333333333;0.0;0.41783333333333333;-0.0025173849590539223;23787.796875;32616.6015625;3273.09594726562;67371.125;494197.9719661933;496192.4032340118;265490.66322060645;265060.97866028803;253890.32243553118;430081.6785162784;459357.3096172484;449005.72087669926;473437.2657590101;520297.9967524334;480851.4365855637;448877.53763013525;454157.6373402291;459153.1681162232;449812.9088949283;276892.21746739716;490673.9844007444;459088.5701448043;459357.3096172484;309494.7701623936;263007.33956846996;460244.63067514834;202341.96938072884;202341.96938072884;274.1217666450969;3491897.0750365076;1671641.4859231364;202247.06010077478;1165313.1300549586;0;174;186;87;212;235;203;6;117;123;1229729322065.006;491701184319.711;971069449799.7743;41316.178375575044;11562.635981366473;-0.0;107389.57632882576;4602806.527394934;875032.0778957776;0.0;4435681.948809462;2.685575062056901;0.06387271534723146
5902;2019-08-05 20:05:45.120;754;756;242;241;211;37;185;35;-6;41;619;257;-9;32;200;131;267;714;216;183;184;-79;684;357;344;133;358;261;669;2242.0;0.0;809.0;154.0;0.0;97;0;100;1;0;0;1;0;0;1;1;1;1;0;0;56867.96484375;13539.2119140625;31370.31640625;3457.078125;603.0;317003;738.0;-1.0;Calculated values ==>;1565028345.12;348.56000000000006;348.76;297.36;297.26000000000005;294.26000000000005;276.86;274.0616903277293;291.66;276.66;272.56;277.26000000000005;335.06;298.86;272.26000000000005;276.36;293.16;286.26000000000005;299.86;344.56000000000006;291.46000000000004;291.56;346.96000000000004;333.46000000000004;265.26000000000005;241.05796691057077;262.63441904999945;274.0616903277293;294.76000000000005;6840000.000000001;3570000.0000000005;3440000.0;1330000.0;3579999.9999999995;2610000.0;6690000.000000001;0.3736666666666667;0.0;0.13483333333333333;0.025666666666666667;0.0;0.3736666666666667;-0.002520605277496613;13539.2119140625;31370.31640625;3457.078125;56867.96484375;496343.346117162;498062.08730828844;267751.4187262237;267282.56672635436;255043.69580355939;430346.717906069;460095.7809635917;449026.7350575672;473695.32993624324;518422.2997348772;480095.4119865495;448636.50332285906;453870.04285650403;459919.0894837036;450394.21882050455;279871.97883627424;492221.1446192852;459829.3746920677;459962.6407174804;309494.7701623936;252964.46457616048;461903.3349684245;201667.87848383066;201667.87848383066;273.84094358578966;3492932.590593511;1671952.6013566612;202303.15516684405;1165846.4521284273;0;174;186;87;212;235;203;6;117;123;1229936660069.7227;491782499224.59985;971223378014.564;33352.21916135881;6679.37671643791;-0.0;96516.14282130712;4603428.878116943;875184.1225377931;0.0;4437381.474656017;2.8231821236723853;0.04925047196603317
5903;2019-08-05 20:06:45.090;741;741;246;246;215;32;185;31;7;38;627;257;3;56;202;131;267;689;216;184;185;-73;672;351;340;129;353;271;658;2406.0;-1.0;796.0;141.0;0.0;62;0;100;1;0;0;1;0;0;1;1;1;1;0;0;56141.86328125;13365.630859375;29589.02734375;3595.7109375;606.0;317004;737.0;0.0;Calculated values ==>;1565028405.09;347.26;347.26;297.76000000000005;297.76000000000005;294.66;276.36;273.4187578820637;291.66;276.26000000000005;273.86;276.96000000000004;335.86;298.86;273.46000000000004;278.76000000000005;293.36;286.26000000000005;299.86;342.06000000000006;291.56;291.66;346.86;333.76000000000005;265.86;240.16925963744896;263.95629194202945;273.4187578820637;294.76000000000005;6720000.0;3510000.0;3400000.0;1290000.0;3529999.9999999995;2710000.0;6580000.0;0.40099999999999997;0.0;0.13266666666666665;0.0235;0.0;0.40099999999999997;0.0;13365.630859375;29589.02734375;3595.7109375;56141.86328125;495701.4865663082;497062.1584087301;270753.8792294718;270753.8792294718;257078.64836255438;430735.4089219946;460717.9058045354;448884.73605369567;473921.41095746984;518411.55064279283;478875.5121940697;448355.5935306646;455193.29537137283;460965.25863777025;451472.13719213445;282056.7578371087;489812.9379080942;460585.942006703;460717.9058045354;309075.640036128;254219.67992080047;463091.88286791556;200200.02702390382;200200.02702390382;273.2394293007455;3493873.8682873845;1672176.6962763686;202361.89902243848;1166354.192662654;0;174;186;87;212;235;203;6;117;123;1230141757469.8206;491861059924.6373;971382898214.64;32992.171397952385;6177.958612334276;-0.0;104467.66939103324;4603981.471603573;875291.2134266868;0.0;4439055.502326034;3.085642542756244;0.04618306106320128
5904;2019-08-05 20:07:45.141;730;730;246;245;215;28;186;27;12;35;647;256;9;64;203;132;267;675;217;185;185;-72;666;347;337;135;349;271;654;2300.0;-1.0;906.0;396.0;0.0;20;100;100;1;0;0;1;0;0;1;1;1;0;0;0;54788.84765625;13244.869140625;27835.951171875;2729.197265625;596.0;317005;734.0;0.0;Calculated values ==>;1565028465.141;346.16;346.16;297.76000000000005;297.66;294.66;275.96000000000004;272.9856168485579;291.76000000000005;275.86;274.36;276.66;337.86;298.76000000000005;274.06;279.56;293.46000000000004;286.36;299.86;340.66;291.66;291.66;346.56000000000006;332.76000000000005;265.96000000000004;241.49495122638035;263.95629194202945;272.9856168485579;294.86;6659999.999999999;3470000.0000000005;3370000.0000000005;1350000.0;3490000.0;2710000.0;6540000.000000001;0.38333333333333336;0.0;0.151;0.066;0.0;0.38333333333333336;0.0;13244.869140625;27835.951171875;2729.197265625;54788.84765625;494761.71640678134;495941.2947050013;271173.92234290746;270637.0107468395;257288.13552452417;430988.63858405815;461311.89990299684;449542.8824012491;472851.2559263234;520480.94086900895;478763.4932393921;449148.4265943563;456196.2878183081;461712.1760889852;452322.5374708039;390741.7030262599;488239.7352826183;461180.9143665363;461180.9143665363;307818.28838856175;250035.78352995744;462302.8608918289;198439.37460385764;198439.37460385764;272.52693307197427;3494799.076639555;1672398.638934514;202414.65139233484;1166833.1409114918;0;174;186;87;212;235;203;6;117;123;1230345030105.221;491940327244.79346;971545636424.9604;37916.629677406105;17414.990095006106;-0.0;100717.59024236017;4604572.88055104;875487.9884496889;0.0;4440766.832888605;3.5619526912194184;0.10500246591621028
