;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5905;2019-08-05 20:08:45.131;724;725;244;243;211;24;187;23;16;33;671;256;13;63;204;130;267;672;215;186;187;-74;665;342;334;139;345;270;655;2028.0;-1.0;838.0;267.0;0.0;1;99;100;1;0;0;1;0;0;1;1;1;0;0;0;54107.859375;13213.2568359375;27462.880859375;2684.63671875;584.0;317006;730.0;0.0;Calculated values ==>;1565028525.131;345.56000000000006;345.66;297.56;297.46000000000004;294.26000000000005;275.56;272.43898195401505;291.86;275.46000000000004;274.76000000000005;276.46000000000004;340.26;298.76000000000005;274.46000000000004;279.46000000000004;293.56;286.16;299.86;340.36;291.76000000000005;291.86;346.16;331.56;265.76000000000005;242.35481222062532;263.82572766246335;272.43898195401505;294.66;6650000.0;3420000.0000000005;3340000.0;1390000.0;3450000.0;2700000.0;6550000.0;0.338;0.0;0.1396666666666667;0.0445;0.0;0.338;0.0;13213.2568359375;27462.880859375;2684.63671875;54107.859375;494025.04337235185;495154.2426045804;270009.0080149673;269492.7846365432;255711.81995860438;431298.55289687274;461901.0883281531;450247.78194653615;472130.5325463717;523039.5747667083;478886.41395604855;449856.17207114253;456236.2029136106;462451.4924933424;452914.2109156246;391607.07888803794;487704.5666452847;461771.05650871864;461901.0883281531;306141.9092990094;245015.67932991832;461503.6017369183;197364.26708225574;197364.26708225574;272.0787315126905;3495706.3979528663;1672619.08657029;202459.75915633127;1167293.887707892;0;174;186;87;212;235;203;6;117;123;1230546296555.253;492022513544.8065;971707909374.9862;35319.3975760445;11754.200392132485;-0.0;89413.44558111332;4605183.0790615445;875731.0245243558;0.0;4442350.994116503;3.147707701111207;0.08015631955454489
5906;2019-08-05 20:09:45.112;725;727;240;239;205;20;189;19;26;30;681;254;22;65;205;128;267;674;215;188;189;-80;656;341;334;140;344;268;649;2197.0;-1.0;1387.0;410.0;0.0;90;99;100;1;0;0;1;1;0;0;1;1;0;0;0;48371.921875;13026.2412109375;21813.595703125;2662.23193359375;575.0;317007;726.0;-1.0;Calculated values ==>;1565028585.112;345.66;345.86;297.16;297.06;293.66;275.16;272.3289490889957;292.06;275.06;275.76000000000005;276.16;341.26;298.56;275.36;279.66;293.66;285.96000000000004;299.86;340.56000000000006;291.96000000000004;292.06;345.76;330.66;265.16;242.56692532238324;263.56353331371673;272.3289490889957;294.66;6559999.999999999;3410000.0;3340000.0;1400000.0;3440000.0;2680000.0;6490000.000000001;0.36616666666666664;0.0;0.23116666666666666;0.06833333333333333;0.0;0.36616666666666664;-0.002524252239466455;13026.2412109375;21813.595703125;2662.23193359375;48371.921875;495055.59807844687;496018.90359862125;268538.28301340307;268036.25540962536;253770.46340138497;431359.6534126046;462160.81935336295;451897.32525555027;471703.5210853088;524229.521068545;478908.5106406427;451383.1401027414;456812.8855534163;462733.2244726581;452807.53025202366;398144.66286605556;488625.67330807215;462031.0090770221;462160.81935336295;304465.6318710359;241250.99604349316;460747.1981388801;196878.42070038788;196878.42070038788;271.88069838935775;3496560.1256964332;1672837.6798106993;202504.30228526887;1167704.3949770676;0;174;186;87;213;235;203;6;117;123;1230746633095.0745;492106187039.732;971869258264.8425;58951.870103001704;18031.03312496363;-0.0;97137.57164009771;4605968.42418677;875979.1562035222;0.0;4443905.093637889;4.6429565146229255;0.16820761571364382
5907;2019-08-05 20:10:45.142;729;732;238;237;201;15;191;15;42;26;683;253;35;71;206;131;267;668;215;190;191;-85;654;336;332;139;339;266;649;2960.0;-1.0;1600.0;307.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;44599.71484375;12923.9521484375;18707.64453125;2647.29296875;569.0;317008;721.0;0.0;Calculated values ==>;1565028645.142;346.06000000000006;346.36;296.96000000000004;296.86;293.26000000000005;274.66;271.77519066394296;292.26000000000005;274.66;277.36;275.76000000000005;341.46000000000004;298.46000000000004;276.66;280.26000000000005;293.76000000000005;286.26000000000005;299.86;339.96000000000004;292.16;292.26000000000005;345.26;330.06;264.66;242.35481222062532;263.299902668528;271.77519066394296;294.66;6540000.000000001;3360000.0;3320000.0000000005;1390000.0;3390000.0;2660000.0;6490000.000000001;0.49333333333333335;0.0;0.26666666666666666;0.051166666666666666;0.0;0.49333333333333335;0.0;12923.9521484375;18707.64453125;2647.29296875;44599.71484375;495803.77183075855;496703.2243657194;267541.424209296;267053.4169292925;252320.3079148546;431660.74602318485;462721.8518872203;454274.6285591388;471442.86907493527;524594.4073053893;479042.3988578274;453391.7038751564;457877.0538169731;463611.34400118963;454087.80837363895;399382.2018062918;487771.1667929249;462592.8016022848;462721.8518872203;302370.42649719206;238741.38928724395;460394.52767461026;195967.39408159605;195967.39408159605;271.4960244284937;3497335.2767172065;1673054.03954773;202548.57044912106;1168042.2408173606;0;174;186;87;213;235;203;6;117;123;1230946532994.9792;492189928889.6921;972029538364.7661;68881.9291940114;13529.855002175893;-0.0;131598.86585077463;4607034.238487901;876242.2951081569;0.0;4445812.1836845605;6.2432200179715265;0.1689982135713088
5908;2019-08-05 20:11:45.133;737;740;235;235;198;13;193;11;50;22;681;254;44;77;207;132;267;667;215;192;193;-89;662;329;328;140;333;265;658;558.0;-2.0;766.0;32.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;44752.546875;13107.654296875;19097.669921875;2639.84838867188;565.0;317009;717.0;0.0;Calculated values ==>;1565028705.133;346.86;347.16;296.66;296.66;292.96000000000004;274.46000000000004;270.9896433162861;292.46000000000004;274.26000000000005;278.16;275.36;341.26;298.56;277.56;280.86;293.86;286.36;299.86;339.86;292.36;292.46000000000004;344.86;329.66;264.26000000000005;242.56692532238324;263.1675429290057;270.9896433162861;294.66;6620000.0;3290000.0;3279999.9999999995;1400000.0;3329999.9999999995;2650000.0;6580000.0;0.093;0.0;0.12766666666666668;0.005333333333333333;0.0;0.093;0.0;13107.654296875;19097.669921875;2639.84838867188;44752.546875;496123.73359622783;496925.0471494005;265383.62244652957;265383.62244652957;250885.37997628047;432069.9255137471;463577.25035800657;455443.8693591263;470915.85626126267;524468.6370411109;479276.1247134187;454694.582168557;458770.9315784668;464626.00764825474;455407.99595640216;394004.1265538234;486664.8332190997;463449.46532006224;463577.25035800657;300694.37409284414;237068.3971897606;459836.54516092496;194514.2207753289;194514.2207753289;270.88412057108536;3498079.767207088;1673270.9370617054;202592.62335146;1168357.2378474963;0;174;186;87;213;235;203;6;117;123;1231144503294.7715;492273616334.60425;972188814469.599;33312.01846919814;1415.052396723179;-0.0;25022.86175118902;4607885.7269751;876366.8173218828;0.0;4447117.168969382;1.7147262632409472;0.07154012312493384
5909;2019-08-05 20:12:45.133;749;737;230;229;204;16;196;9;55;19;678;254;49;84;204;136;267;630;214;195;196;-91;620;343;343;140;348;272;619;533.0;-3.0;2047.0;485.0;0.0;81;100;100;1;0;0;1;0;0;0;1;1;0;0;0;29808.150390625;12246.419921875;5757.7080078125;2711.05151367188;560.0;317010;712.0;0.0;Calculated values ==>;1565028765.133;348.06000000000006;346.86;296.16;296.06;293.56;274.76000000000005;272.5487779782249;292.76000000000005;274.06;278.66;275.06;340.96000000000004;298.56;278.06;281.56;293.56;286.76000000000005;299.86;336.16;292.66;292.76000000000005;344.36;329.16;264.06;242.56692532238324;264.08650396036035;272.5487779782249;294.56;6200000.0;3429999.9999999995;3429999.9999999995;1400000.0;3479999.9999999995;2720000.0;6190000.0;0.08883333333333333;0.0;0.3411666666666667;0.08083333333333333;0.0;0.08883333333333333;0.0;12246.419921875;5757.7080078125;2711.05151367188;29808.150390625;501745.2232629605;500253.1812680846;266283.5236616924;265776.10679478553;254869.99476920647;431237.1583312671;461705.09034416114;454899.59490120475;470620.16492588987;523600.63925622235;478415.9149749225;454140.1830550063;458516.0327417996;461996.6892736953;453581.8423445852;415003.4673464679;485604.5563459152;461573.57082785445;461705.09034416114;298599.4468028795;234977.24436692704;459633.82918696303;196797.91694725576;196797.91694725576;271.8564357267267;3498701.106350968;1673482.2210135283;202637.21418397952;1168564.3659969103;0;174;186;87;213;235;203;6;117;123;1231345803294.7715;492357616334.60425;972349914469.599;88055.68912862227;21245.902906043004;-0.0;23532.58723675843;4608897.124538415;876555.6586160725;0.0;4447521.797710948;6.412407849742575;0.4930269477711262
5910;2019-08-05 20:13:45.104;752;728;229;228;205;33;199;12;59;19;678;255;54;90;199;146;267;512;215;198;199;-91;620;350;351;143;355;283;620;644.0;0.0;1708.0;387.0;0.0;89;100;100;1;0;0;1;0;0;0;1;1;0;0;0;28908.90625;12196.8642578125;5944.64111328125;2793.83227539062;555.0;317011;708.0;0.0;Calculated values ==>;1565028825.104;348.36;345.96000000000004;296.06;295.96000000000004;293.66;276.46000000000004;273.3108153835814;293.06;274.36;279.06;275.06;340.96000000000004;298.66;278.56;282.16;293.06;287.76000000000005;299.86;324.36;292.96000000000004;293.06;343.96000000000004;328.66;264.06;243.1966462407574;265.49620691782997;273.3108153835814;294.66;6200000.0;3500000.0;3510000.0;1430000.0;3550000.0;2830000.0;6200000.0;0.10733333333333334;0.0;0.2846666666666666;0.0645;0.0;0.10733333333333334;0.0;12196.8642578125;5944.64111328125;2793.83227539062;28908.90625;502140.338533807;498961.85422341595;265684.7373123944;265187.73818649456;255206.4273352424;430799.1582183253;460873.564739189;453542.0464659159;470216.3998685916;522715.8937203014;477160.57915980404;452893.4521073204;457496.77418837417;460252.8391778579;453781.1667470508;415003.4673464679;467787.62577493384;460740.10936811595;460873.564739189;296923.61432157;232886.18681767926;459169.18600465864;198831.9236283776;198831.9236283776;272.695100418045;3499190.178658637;1673685.8165969027;202683.06604325518;1168661.8384387738;0;174;186;87;213;235;203;6;117;123;1231553902665.4465;492442475299.8795;972516333995.1389;72507.48163441922;16791.753423270125;-0.0;28125.80281256042;4610234.5042530075;876872.4858792843;0.0;4447952.076227573;5.608939289783498;0.39152577902184016
5911;2019-08-05 20:14:45.104;740;735;233;234;206;38;201;15;62;21;682;255;57;95;197;152;267;517;215;200;201;-92;629;353;354;145;358;288;629;651.0;-1.0;1588.0;404.0;0.0;93;100;100;1;0;0;1;0;0;0;1;1;0;0;0;29618.3046875;12307.7939453125;6100.4619140625;2838.32080078125;555.0;317012;705.0;0.0;Calculated values ==>;1565028885.104;347.16;346.66;296.46000000000004;296.56;293.76000000000005;276.96000000000004;273.6339639331285;293.26000000000005;274.66;279.36;275.26000000000005;341.36;298.66;278.86;282.66;292.86;288.36;299.86;324.86;293.16;293.26000000000005;343.66;328.66;263.96000000000004;243.61107973660833;266.1237361191953;273.6339639331285;294.66;6290000.0;3529999.9999999995;3540000.0;1450000.0;3579999.9999999995;2880000.0;6290000.0;0.1085;0.0;0.26466666666666666;0.06733333333333333;0.0;0.1085;0.0;12307.7939453125;6100.4619140625;2838.32080078125;29618.3046875;499704.8623117142;499036.3689859271;266870.10087596724;267381.13235976227;255122.10980369593;430607.02586249536;460676.8336032137;453070.2141815135;470144.8075853309;522728.63438898016;476531.6221645302;452414.78482804936;457317.9575359363;459512.4303964549;454112.3874095661;411537.6425192761;467371.28480028873;460542.747743898;460676.8336032137;295666.80309349706;232886.18681767926;458755.1822358053;199442.87808501796;199442.87808501796;272.94952670256157;3499677.9054164495;1673890.0220819288;202730.00065222327;1168762.214297335;0;174;186;87;213;235;203;6;117;123;1231765402665.4465;492528875299.8795;972687633995.1389;67126.70162020583;17460.36181281968;-0.0;28343.88417372424;4611398.122446796;877157.9201729184;0.0;4448422.656952458;5.315253813030943;0.3711448538078702
5912;2019-08-05 20:15:45.115;729;734;238;238;207;41;204;19;56;23;687;256;56;93;197;156;267;574;215;203;203;-95;670;360;359;144;364;276;669;938.0;-1.0;1595.0;454.0;0.0;98;100;1;1;0;1;1;0;0;0;1;1;0;0;0;41184.76171875;22718.15234375;6934.794921875;2709.435546875;568.0;317013;702.0;0.0;Calculated values ==>;1565028945.115;346.06000000000006;346.56000000000006;296.96000000000004;296.96000000000004;293.86;277.26000000000005;274.38016830617;293.56;275.06;278.76000000000005;275.46000000000004;341.86;298.76000000000005;278.76000000000005;282.46000000000004;292.86;288.76000000000005;299.86;330.56;293.46000000000004;293.46000000000004;343.36;329.96000000000004;263.66;243.40439225979637;264.60387354146746;274.38016830617;294.66;6700000.0;3600000.0;3590000.0;1440000.0;3640000.0;2760000.0;6690000.000000001;0.15633333333333335;0.0;0.2658333333333333;0.07566666666666667;0.0;0.15633333333333335;0.0;22718.15234375;6934.794921875;2709.435546875;41184.76171875;494226.53072576254;495022.4639626781;265907.8291645174;265907.8291645174;253597.57574345014;430148.3826014536;460303.8616837284;454351.2504211416;470478.11419285595;524209.9456029727;478146.24957414845;454351.2504211416;458991.2399593469;458560.75158959633;453478.29148776946;282486.99267068785;471275.4946771371;460168.6720338029;460168.6720338029;294410.04551340896;238323.1353838712;458604.3365244893;201214.74127595982;201214.74127595982;273.6771166948447;3500268.03914038;1674181.9584791344;202776.24043079608;1168870.8613524616;0;174;187;87;213;235;203;6;117;123;1231979341880.154;492615591194.761;972856865014.9076;67292.12201442748;19475.81270713873;-0.0;40483.13117514281;4612518.484670978;877465.7780570972;0.0;4448996.320565299;3.932067259508412;0.2492259849078319
5913;2019-08-05 20:16:45.115;737;741;235;236;209;56;207;26;15;26;685;255;20;69;193;160;267;634;215;207;207;-103;697;381;375;144;386;270;695;1885.0;-1.0;2198.0;478.0;0.0;98;100;1;1;0;1;1;0;0;0;1;1;0;0;0;42522.30078125;23591.05859375;7104.24560546875;2645.21069335938;583.0;317014;699.0;0.0;Calculated values ==>;1565029005.115;346.86;347.26;296.66;296.76000000000005;294.06;278.76000000000005;276.55624918942954;293.86;275.76000000000005;274.66;275.76000000000005;341.66;298.66;275.16;280.06;292.46000000000004;289.16;299.86;336.56;293.86;293.86;343.06000000000006;331.46000000000004;262.86;243.40439225979637;263.82572766246335;276.55624918942954;294.66;6970000.0;3810000.0;3750000.0;1440000.0;3860000.0;2700000.0;6950000.0;0.3141666666666667;0.0;0.36633333333333334;0.07966666666666668;0.0;0.3141666666666667;0.0;23591.05859375;7104.24560546875;2645.21069335938;42522.30078125;492667.44140625134;493436.3318394382;262888.82273271744;263294.7406052724;253211.1188818072;428684.9695293014;458186.18909065775;450117.3825879966;470775.47163449007;524481.7517105743;478774.5101809055;450768.02640384424;456982.8607938469;454370.06941321853;450351.98651565425;277998.7036778489;477568.42257894226;458186.18909065775;458186.18909065775;293153.3411634106;244597.3647265701;457784.0918164557;207086.4930011682;207086.4930011682;276.04203477476557;3500965.597994547;1674567.8685702803;202820.86248279802;1168987.8533568562;0;174;187;87;213;235;203;6;117;123;1232199541880.154;492701991194.761;973020665014.9076;89030.31588530814;19972.24203895124;-0.0;78887.15452144798;4613821.171653476;877794.511846648;0.0;4449991.072946104;5.63547722796366;0.278549216232241
5914;2019-08-05 20:17:45.096;756;761;224;222;202;75;209;55;0;36;677;255;5;55;190;161;267;675;214;210;209;-114;721;389;380;144;392;280;705;2593.0;-1.0;2017.0;261.0;0.0;77;100;1;1;0;1;1;0;1;0;1;1;0;0;0;56491.42578125;24454.142578125;22906.373046875;2757.18383789062;601.0;317015;697.0;0.0;Calculated values ==>;1565029065.096;348.76;349.26;295.56;295.36;293.36;280.66;277.3618629098277;294.06;278.66;273.16;276.76000000000005;340.86;298.66;273.66;278.66;292.16;289.26000000000005;299.86;340.66;294.16;294.06;342.86;333.26000000000005;261.76000000000005;243.40439225979637;265.11578078379944;277.3618629098277;294.56;7209999.999999999;3890000.0;3800000.0;1440000.0;3920000.0000000005;2800000.0;7050000.0;0.43216666666666664;0.0;0.33616666666666667;0.0435;0.0;0.43216666666666664;0.0;24454.142578125;22906.373046875;2757.18383789062;56491.42578125;493004.7750971541;495288.90509274317;258120.81903642596;257389.25094953188;250464.83423589813;428092.51987082884;457661.1979135269;446243.25685506145;471765.34391292307;522854.0794744263;477535.73296576354;446925.8825892125;453540.67361991486;452895.5671069807;449038.04364284425;275286.57521760755;482720.9324187537;457802.2162216891;457661.1979135269;292315.56762988004;252127.67657613798;456652.39213826397;209678.51971992178;209678.51971992178;277.0602628481262;3501790.4510956104;1674968.1184604086;202865.86818086612;1169237.862650715;0;174;187;87;213;236;203;6;117;123;1232425970154.9524;492788363834.6841;973185612764.7607;79525.17913359612;10743.363450197885;-0.0;107169.847426003;4615225.35597816;878050.3941704263;0.0;4451541.0569771975;3.939494272996094;0.12861540133799546
5915;2019-08-05 20:18:45.106;747;750;224;223;199;63;201;59;-18;46;676;255;-10;45;191;144;267;689;214;204;201;-119;707;383;372;144;385;281;684;1932.0;88.0;1560.0;227.0;0.0;32;100;1;1;0;1;1;0;0;1;1;1;0;1;0;61201.1171875;24050.7890625;29621.810546875;2764.38647460938;622.0;317016;694.0;0.0;Calculated values ==>;1565029125.106;347.86;348.16;295.56;295.46000000000004;293.06;279.46000000000004;276.758820704277;293.26000000000005;279.06;271.36;277.76000000000005;340.76;298.66;272.16;277.66;292.26000000000005;287.56;299.86;342.06000000000006;293.56;293.26000000000005;342.56000000000006;335.36;261.26000000000005;243.40439225979637;265.2429198363724;276.758820704277;294.56;7070000.0;3829999.9999999995;3720000.0000000005;1440000.0;3850000.0;2810000.0;6840000.000000001;0.322;0.014666666666666666;0.26;0.03783333333333334;0.0;0.322;0.0;24050.7890625;29621.810546875;2764.38647460938;61201.1171875;493100.1876346792;495785.302436389;259173.46981560875;258790.57823030747;250225.8860065287;428538.6833535345;457830.9065929275;443546.0263326048;472753.25497100636;522669.66766776505;477410.86495257745;444666.31239184376;452070.1938294837;454248.15637414396;447530.10279448336;276776.7362562384;487079.4518036069;458249.22149208706;457830.9065929275;291058.95107146574;260914.8530628454;456136.44865422137;207945.16202762138;207945.16202762138;276.3773650562427;3502771.385748726;1675372.393591977;202911.88893564398;1169675.6704697374;0;174;187;87;213;236;204;6;117;123;1232651607754.9165;492874778234.67035;973353940814.734;61256.22471929569;9389.903677373033;0.0;80463.20975002857;4616398.729873142;878218.1993593337;0.0;4453104.926388217;2.677487736886413;0.0919572082653564
5916;2019-08-05 20:19:45.087;729;727;248;249;222;55;189;55;-24;50;678;254;-22;28;194;138;267;687;214;190;188;-117;698;378;365;143;379;276;674;2573.0;81.0;1467.0;216.0;0.0;98;100;1;1;0;1;1;0;0;1;1;1;0;1;0;66899.9609375;23681.591796875;31768.068359375;2719.64501953125;635.0;317017;691.0;0.0;Calculated values ==>;1565029185.087;346.06000000000006;345.86;297.96000000000004;298.06;295.36;278.66;276.25090830309495;292.06;278.66;270.76000000000005;278.16;340.96000000000004;298.56;270.96000000000004;275.96000000000004;292.56;286.96000000000004;299.86;341.86;292.16;291.96000000000004;342.26;336.66;261.46000000000004;243.1966462407574;264.60387354146746;276.25090830309495;294.56;6980000.0;3779999.9999999995;3650000.0;1430000.0;3790000.0;2760000.0;6740000.000000001;0.42883333333333334;0.013500000000000002;0.2445;0.036000000000000004;0.0;0.42883333333333334;0.0;23681.591796875;31768.068359375;2719.64501953125;66899.9609375;491421.0277708407;493548.5536853674;270220.6277552825;270722.19411436026;258933.52454123952;428902.12800615287;457292.3345882162;443717.0881256931;473278.1180222493;523279.59015532734;477920.48533562355;443995.649042809;450735.4194538811;455692.96870337374;447549.935372548;277869.23957257776;487848.78001290414;457431.4281400766;457153.08725739754;289802.386634966;266355.56789118156;456504.370543435;206827.87498490806;206827.87498490806;275.92857029804554;3503838.556687639;1675770.037471668;202957.57472630468;1170187.0907924315;0;174;187;87;213;236;204;6;117;123;1232872637739.7197;492960850969.5937;973520987899.5853;57919.41261292194;8988.35384010697;0.0;107347.7951961859;4617391.545692095;878371.3030069969;0.0;4454669.522482335;2.9956617347006924;0.07643779532446009
5917;2019-08-05 20:20:45.127;721;720;255;255;232;49;180;50;-40;51;676;253;-37;14;195;141;267;683;214;178;180;-110;690;372;359;141;373;271;667;2706.0;92.0;1348.0;327.0;0.0;98;100;0;1;0;1;1;0;0;1;1;1;0;1;0;71028.890625;23363.826171875;31394.80859375;2684.31176757812;645.0;317018;690.0;0.0;Calculated values ==>;1565029245.127;345.26;345.16;298.66;298.66;296.36;278.06;275.63479819532273;291.16;278.16;269.16;278.26000000000005;340.76;298.46000000000004;269.46000000000004;274.56;292.66;287.26000000000005;299.86;341.46000000000004;290.96000000000004;291.16;342.16;337.66;262.16;242.77792619122317;263.95629194202945;275.63479819532273;294.56;6900000.0;3720000.0000000005;3590000.0;1410000.0;3729999.9999999995;2710000.0;6670000.0;0.45099999999999996;0.015333333333333334;0.22466666666666668;0.0545;0.0;0.45099999999999996;0.0;23363.826171875;31394.80859375;2684.31176757812;71028.890625;491084.8909024855;493266.0579588724;274739.88940091705;274739.88940091705;263416.9487571939;429328.3091220336;457021.0901305305;442501.52968553395;473636.11072967097;523474.6057780011;478427.1809648237;442920.8415637025;449805.143497955;456826.4442034697;449133.7149167817;278959.1356140152;488011.621322416;456743.7428912312;457021.0901305305;289383.54333396035;270541.29595472733;457542.7330010425;204933.85612843736;204933.85612843736;275.1754662770444;3504988.7300592274;1676162.3439861494;203002.63772166305;1170713.799007003;0;174;187;87;213;236;204;6;117;123;1233089982540.4448;493046107769.87805;973685197300.133;53373.5373258277;13767.18378955698;0.0;113691.34253494398;4618319.6052388465;878561.0589075305;0.0;4456512.743298119;3.148029036877561;0.08388643094080567
5918;2019-08-05 20:21:45.108;719;719;250;248;223;44;179;45;-44;49;674;253;-43;4;196;137;267;682;213;175;178;-102;690;366;353;142;367;267;669;2750.0;78.0;1362.0;364.0;0.0;98;100;0;1;0;1;1;0;0;1;1;1;0;0;0;71585.453125;23440.72265625;31605.267578125;2635.70043945312;652.0;317019;688.0;0.0;Calculated values ==>;1565029305.108;345.06000000000006;345.06000000000006;298.16;297.96000000000004;295.46000000000004;277.56;275.0112864084945;291.06;277.66;268.76000000000005;278.06;340.56000000000006;298.46000000000004;268.86;273.56;292.76000000000005;286.86;299.86;341.36;290.66;290.96000000000004;341.96000000000004;338.36;262.96000000000004;242.98782864720522;263.43189868330234;275.0112864084945;294.46000000000004;6900000.0;3660000.0;3529999.9999999995;1420000.0;3670000.0000000005;2670000.0;6690000.000000001;0.4583333333333333;0.013000000000000001;0.22699999999999998;0.06066666666666667;0.0;0.4583333333333333;0.0;23440.72265625;31605.267578125;2635.70043945312;71585.453125;490797.92029499187;492925.04126587266;271733.4275783089;270694.6254824466;259599.13300272127;429743.705733735;457857.80638448976;442766.9146826626;473309.80541858333;523589.5520518621;478919.7052173119;442905.59437312925;449227.20155030396;457941.242533051;449639.2902697909;278959.1356140152;487655.649878894;457309.93726511206;457721.05570040725;288545.87390705565;273471.60554148915;458202.38119344227;203353.42477915625;203353.42477915625;274.5374805636062;3506176.806579346;1676552.2583806994;203046.95711776108;1171238.6333911002;0;174;187;87;213;236;204;6;117;123;1233303514900.2546;493130980884.8025;973846546189.9894;54346.86220809593;15460.836689133352;0.0;116585.16417224004;4619216.990971998;878804.5486151377;0.0;4458431.106511522;3.2314042964423937;0.08803986526497422
5919;2019-08-05 20:22:45.108;720;722;243;242;215;41;181;41;-43;47;669;253;-43;2;198;134;267;684;212;179;181;-96;686;362;349;143;363;261;664;2672.0;76.0;1462.0;178.0;0.0;98;100;0;1;0;1;1;0;0;1;1;1;0;0;0;70362.2734375;23304.130859375;31541.1015625;2567.44506835938;656.0;317020;686.0;0.0;Calculated values ==>;1565029365.108;345.16;345.36;297.46000000000004;297.36;294.66;277.26000000000005;274.5913991737795;291.26000000000005;277.26000000000005;268.86;277.86;340.06000000000006;298.46000000000004;268.86;273.36;292.96000000000004;286.56;299.86;341.56000000000006;291.06;291.26000000000005;341.76;338.76;263.56;243.1966462407574;262.63441904999945;274.5913991737795;294.36;6859999.999999999;3620000.0000000005;3490000.0;1430000.0;3629999.9999999995;2610000.0;6640000.000000001;0.4453333333333333;0.012666666666666666;0.24366666666666664;0.029666666666666668;0.0;0.4453333333333333;0.0;23304.130859375;31541.1015625;2567.44506835938;70362.2734375;491348.67594141106;493845.57030377805;268659.6723246888;268174.12846887903;256772.20120434402;430014.67791919125;458770.8236096388;444119.7716391208;472982.62173735606;523557.50065992714;479653.27705902315;444119.7716391208;450061.38178772916;458857.5321226224;449926.01064825204;279557.1414784112;488471.8308412386;458500.3044742087;458770.8236096388;287708.2272785495;275146.1813398168;458658.60406917334;202950.09183200035;202950.09183200035;274.36258166325837;3507359.7043007;1676941.798826663;203090.31666365953;1171764.8531339387;0;174;187;87;213;236;204;6;117;123;1233514114900.2546;493216480884.8025;974004946189.9894;58765.01197966835;7586.019196369465;0.0;113925.49921830831;4620159.589923563;878996.6057475168;0.0;4460352.0287064435;3.1400125943439976;0.07043857223648664
5920;2019-08-05 20:23:45.109;722;724;245;243;217;37;182;37;-35;44;659;252;-37;1;199;132;267;686;209;181;182;-91;682;359;346;142;360;252;661;2379.0;-2.0;1113.0;224.0;0.0;98;100;0;1;0;1;1;0;0;1;1;1;0;0;0;70277.875;23098.85546875;31435.16015625;2475.35864257812;660.0;317021;683.0;0.0;Calculated values ==>;1565029425.109;345.36;345.56000000000006;297.66;297.46000000000004;294.86;276.86;274.27422755570615;291.36;276.86;269.66;277.56;339.06000000000006;298.36;269.46000000000004;273.26000000000005;293.06;286.36;299.86;341.76;291.26000000000005;291.36;341.46000000000004;339.16;264.06;242.98782864720522;261.41265627149306;274.27422755570615;294.06;6820000.0;3590000.0;3460000.0;1420000.0;3600000.0;2520000.0;6609999.999999999;0.39649999999999996;0.0;0.18550000000000003;0.037333333333333336;0.0;0.39649999999999996;0.0;23098.85546875;31435.16015625;2475.35864257812;70277.875;492039.05776263104;494422.3711004597;269936.04868364125;268929.44365705346;257691.12624303234;430214.79039162316;459381.0236953352;446938.6115082291;472817.88148187683;523258.3542761305;480632.90984589024;446677.70792406745;451543.0817118079;459469.1335377376;450177.80367915705;280198.635253543;489072.93677157926;459246.8955438717;459381.0236953352;286451.7998164319;276820.84063482966;459324.4166568135;201944.6968427661;201944.6968427661;273.95794371881243;3508531.7250696174;1677328.4968237896;203132.34072825598;1172289.6640609973;0;174;187;87;213;236;204;6;117;123;1233722618375.0027;493301982309.6992;974158848754.8035;45446.371170443395;9608.84287305777;-0.0;102073.50359704364;4621028.032589235;879139.8986527643;0.0;4462152.050394258;2.7561908836790323;0.0593573052203258
5921;2019-08-05 20:24:45.109;722;725;244;243;212;30;183;32;-7;41;648;251;-13;14;201;129;267;683;210;182;182;-88;673;349;337;138;351;268;660;3137.0;-1.0;485.0;0.0;0.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;61833.01953125;13345.767578125;31249.5703125;2671.8623046875;660.0;317022;681.0;0.0;Calculated values ==>;1565029485.109;345.36;345.66;297.56;297.46000000000004;294.36;276.16;273.20264511476705;291.46000000000004;276.36;272.46000000000004;277.26000000000005;337.96000000000004;298.26000000000005;271.86;274.56;293.26000000000005;286.06;299.86;341.46000000000004;291.36;291.36;341.26;339.16;264.36;242.14157278889297;263.56353331371673;273.20264511476705;294.16;6730000.0;3490000.0;3370000.0000000005;1380000.0;3510000.0;2680000.0;6600000.0;0.5228333333333334;0.0;0.08083333333333333;0.0;0.0;0.5228333333333334;0.0;13345.767578125;31249.5703125;2671.8623046875;61833.01953125;492945.3828995829;494660.2891666411;269523.3104570926;269021.06439572846;255841.4538515118;430862.6128555636;460918.594774652;447590.9630677198;473045.8727645816;520830.5759547292;478573.3654561766;446791.05266855954;450348.5946956786;461140.1023613316;451540.8498094173;281850.3782376161;488749.51700999396;460787.259434792;460787.259434792;285614.20965156396;276820.84063482966;460244.63067514834;200128.53018992607;200128.53018992607;273.20264511476705;3509632.6491907113;1677632.2020158467;203175.23423614984;1172812.0368149036;0;174;187;87;213;236;204;6;117;123;1233927518375.0027;493385982309.6992;974314848754.8035;20003.21332428832;0.0;-0.0;136281.07227352407;4621573.445793358;879219.9723433731;0.0;4464138.338526513;3.306400314637446;-0.015542560572686196
5922;2019-08-05 20:25:45.119;720;723;238;236;202;22;182;24;8;36;650;251;2;36;202;124;267;682;212;182;182;-85;678;340;330;137;342;270;668;3434.0;-1.0;799.0;228.0;0.0;29;100;100;1;0;0;1;0;0;1;1;1;0;0;0;59180.05859375;13469.3134765625;29005.337890625;2692.96313476562;660.0;317023;680.0;0.0;Calculated values ==>;1565029545.119;345.16;345.46000000000004;296.96000000000004;296.76000000000005;293.36;275.36;272.21867820750657;291.36;275.56;273.96000000000004;276.76000000000005;338.16;298.26000000000005;273.36;276.76000000000005;293.36;285.56;299.86;341.36;291.36;291.36;341.16;339.16;264.66;241.92719264551067;263.82572766246335;272.21867820750657;294.36;6780000.0;3400000.0;3300000.0;1370000.0;3420000.0000000005;2700000.0;6680000.0;0.5723333333333334;0.0;0.13316666666666668;0.038;0.0;0.5723333333333334;0.0;13469.3134765625;29005.337890625;2692.96313476562;59180.05859375;492159.37810671853;493586.30118106835;265983.4206323867;265088.02790982043;251873.68702491777;431420.45991060114;461861.8728613717;449200.70314976247;472687.3056196521;520873.00346898544;478326.4714395762;448409.4062879598;452828.2550479268;462642.6675000953;452420.1914644135;280892.1342565747;487761.67040329805;461861.8728613717;461861.8728613717;285195.4229665811;276820.84063482966;460699.3913920448;197123.32614199087;197123.32614199087;271.97454470229;3510641.259581979;1677855.6982677684;203219.9485659513;1173314.2447372223;0;174;187;87;213;236;204;6;117;123;1234127651724.971;493468496059.6861;974476275654.7778;33568.30403820159;10015.890479502048;-0.0;151518.69490572566;4622019.949509526;879303.4520083147;0.0;4466537.0696411915;4.319530521475575;0.042146658357207004
5923;2019-08-05 20:26:45.120;727;732;232;231;192;15;184;15;13;30;658;251;9;47;203;121;267;689;213;183;184;-83;672;334;329;138;338;266;665;2803.0;-1.0;1434.0;476.0;0.0;75;100;100;1;0;0;1;0;1;0;1;1;0;0;0;50509.87890625;13298.1328125;21942.8125;2665.46044921875;658.0;317024;677.0;0.0;Calculated values ==>;1565029605.12;345.86;346.36;296.36;296.26000000000005;292.36;274.66;271.55198750734434;291.56;274.66;274.46000000000004;276.16;338.96000000000004;298.26000000000005;274.06;277.86;293.46000000000004;285.26000000000005;299.86;342.06000000000006;291.46000000000004;291.56;340.86;338.96000000000004;264.86;242.14157278889297;263.299902668528;271.55198750734434;294.46000000000004;6720000.0;3340000.0;3290000.0;1380000.0;3379999.9999999995;2660000.0;6650000.0;0.4671666666666667;0.0;0.239;0.07933333333333333;0.0;0.4671666666666667;0.0;13298.1328125;21942.8125;2665.46044921875;50509.87890625;493747.86737069016;495138.1387401454;263552.1716340887;263123.6853428753;248573.109698141;431779.12508338504;462272.1553038908;450579.0015454231;471968.1179040911;522024.1401083039;478819.55426332593;450061.0255284139;454901.9619922797;463372.44366425386;453047.7144205407;282056.7578371087;489082.81156702596;462143.166606464;462272.1553038908;283939.0963198885;275983.5004908252;460748.638071022;194993.286563491;194993.286563491;271.09637294969076;3511555.3576280884;1678078.7640376086;203264.60283998938;1173738.8197327633;0;174;187;87;213;237;204;6;117;123;1234325355019.7322;493550997434.5864;974637078334.5836;61084.98588068177;21083.257886264124;-0.0;124863.77817989013;4622808.740070853;879562.6158970424;0.0;4468840.295300578;5.461663214609372;0.16999095611814927
5924;2019-08-05 20:27:45.130;739;742;228;227;189;11;186;10;19;25;662;251;15;54;204;123;267;687;214;185;186;-83;674;326;321;137;330;262;671;1868.0;-1.0;818.0;156.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;46618.1953125;13328.130859375;19550.84375;2621.17211914062;656.0;317025;675.0;0.0;Calculated values ==>;1565029665.13;347.06000000000006;347.36;295.96000000000004;295.86;292.06;274.26000000000005;270.64921214262944;291.76000000000005;274.16;275.06;275.66;339.36;298.26000000000005;274.66;278.56;293.56;285.46000000000004;299.86;341.86;291.66;291.76000000000005;340.66;338.76;264.86;241.92719264551067;262.7682575881327;270.64921214262944;294.56;6740000.000000001;3260000.0;3210000.0;1370000.0;3300000.0;2620000.0;6709999.999999999;0.31133333333333335;0.0;0.13633333333333333;0.026000000000000002;0.0;0.31133333333333335;0.0;13328.130859375;19550.84375;2621.17211914062;46618.1953125;495227.46802621894;495937.8560451645;261490.77159209858;261083.98096967497;247368.91863040705;432240.87345082423;463727.4380110972;452057.63076058024;471610.25455702154;522759.15079669264;479309.83867612964;451548.5107667386;456435.4872589836;464683.759582124;454693.11151250836;281649.31789798685;488165.5175071489;463600.7652071148;463727.4380110972;283101.5729112263;275146.1813398168;460900.4956993605;193373.10386777183;193373.10386777183;270.4108628048521;3512364.893149769;1678300.6865499758;203308.66545410568;1174084.6578329105;0;174;187;87;213;237;204;6;117;123;1234520387520.476;493633511184.9011;974795504735.1879;35267.323833052884;6955.712187621307;-0.0;84170.3160299553;4623611.80981085;879796.3129248968;0.0;4470582.536417436;3.56036139842497;0.075354963774412
5925;2019-08-05 20:28:45.091;758;755;225;224;187;5;190;4;29;18;661;251;25;61;203;125;267;678;214;187;190;-83;634;328;329;134;333;261;636;-1.0;-1.0;1898.0;498.0;0.0;1;100;92;1;0;0;1;0;0;0;1;1;0;0;0;28115.72265625;11982.0283203125;3344.82543945312;2636.69677734375;654.0;317026;673.0;0.0;Calculated values ==>;1565029725.091;348.96000000000004;348.66;295.66;295.56;291.86;273.66;270.87642091645444;292.16;273.56;276.06;274.96000000000004;339.26;298.26000000000005;275.66;279.26000000000005;293.46000000000004;285.66;299.86;340.96000000000004;291.86;292.16;340.46000000000004;338.56000000000006;264.86;241.2770596917726;262.63441904999945;270.87642091645444;294.56;6340000.0;3279999.9999999995;3290000.0;1340000.0;3329999.9999999995;2610000.0;6360000.0;0.0;0.0;0.31633333333333336;0.083;0.0;0.0;0.0;11982.0283203125;3344.82543945312;2636.69677734375;28115.72265625;501631.9316423259;501046.2189032906;262518.1888865928;262076.77733416832;247955.4032052227;432127.2027000197;463043.8603446579;453493.8998765104;471323.8536851003;522737.32887783914;479431.9777242974;452990.8155749029;457457.7101697933;464114.74844822293;454626.2840937987;409453.91709797847;490549.54203987005;462658.4816925321;463043.8603446579;282264.0715131367;274308.8830629234;461354.10625539906;192432.29491779674;193373.10386777183;270.03490890966043;3512987.27099043;1678511.4674463235;203352.4525480948;1174275.3310578386;0;174;187;87;213;237;204;6;117;123;1234715260770.3645;493714758339.8546;974952302750.0981;82582.48770193975;22320.510341020996;-0.0;0.0;4624593.253219933;880040.1228662905;0.0;4471283.499794739;5.839769695097336;0.5751064699351938
5926;2019-08-05 20:29:45.141;775;753;222;223;198;12;192;3;45;15;662;252;38;70;200;131;267;589;214;189;192;-83;644;326;331;134;331;267;646;-2.0;-1.0;837.0;186.0;0.0;1;100;97;1;0;0;1;0;0;0;1;1;0;0;0;27190.228515625;12530.4150390625;3467.86840820312;2690.10815429688;653.0;317027;670.0;0.0;Calculated values ==>;1565029785.141;350.66;348.46000000000004;295.36;295.46000000000004;292.96000000000004;274.36;270.64921214262944;292.36;273.46000000000004;277.66;274.66;339.36;298.36;276.96000000000004;280.16;293.16;286.26000000000005;299.86;332.06;292.06;292.36;340.16;338.46000000000004;264.86;241.2770596917726;263.43189868330234;270.64921214262944;294.56;6440000.000000001;3260000.0;3310000.0;1340000.0;3310000.0;2670000.0;6459999.999999999;0.0;0.0;0.13949999999999999;0.031000000000000003;0.0;0.0;0.0;12530.4150390625;3467.86840820312;2690.10815429688;27190.228515625;502965.71190312237;499838.6220823559;260557.83846862864;260976.86264101407;251379.36379971454;432240.87345082423;463000.927322962;454482.53466479125;471030.75637644227;522354.7688696591;478808.1471427836;453599.6757699563;457592.9974695591;464026.6188076216;455773.7119042535;404841.2924065023;476474.20949939004;462614.5796048636;463000.927322962;281007.8604223974;273890.2417152289;461354.10625539906;192201.5814735468;193373.10386777183;269.9336030815156;3513448.5379856015;1678715.9080327903;203396.87958085744;1174332.1508168979;0;174;187;87;213;237;204;6;117;123;1234913425770.207;493795225339.7907;975110834749.9723;36588.1929701786;8343.72826823742;-0.0;0.0;4625587.169798916;880295.8711339327;0.0;4471283.499794739;2.4042690348301217;0.23062556817226332
5927;2019-08-05 20:30:45.142;783;767;226;226;200;14;193;4;53;13;665;252;47;77;200;135;267;608;215;190;193;-84;676;326;331;134;330;269;679;-1.0;-1.0;1123.0;257.0;0.0;1;100;98;1;0;0;1;0;0;0;1;1;0;0;0;27881.453125;13169.880859375;3700.19702148438;2713.1376953125;652.0;317028;668.0;0.0;Calculated values ==>;1565029845.142;351.46000000000004;349.86;295.76000000000005;295.76000000000005;293.16;274.56;270.64921214262944;292.46000000000004;273.56;278.46000000000004;274.46000000000004;339.66;298.36;277.86;280.86;293.16;286.66;299.86;333.96000000000004;292.16;292.46000000000004;339.96000000000004;338.36;264.76000000000005;241.2770596917726;263.6948088759802;270.64921214262944;294.66;6759999.999999999;3260000.0;3310000.0;1340000.0;3300000.0;2690000.0;6790000.000000001;0.0;0.0;0.18716666666666668;0.04283333333333333;0.0;0.0;0.0;13169.880859375;3700.19702148438;2713.1376953125;27881.453125;501090.69487024355;498621.8926373495;260222.95390412255;260222.95390412255;250751.36349855215;432240.87345082423;463129.4996553859;455151.0305933113;470835.2695607642;522501.8900488905;478561.9218276729;454396.0792389939;458133.2001048602;464174.3575890018;456310.6334745398;281261.8675570905;475418.7407674947;462743.46785534796;463129.4996553859;280170.41352433193;273471.60554148915;461254.1718510543;192176.66652682278;193373.10386777183;269.9234206589539;3513907.4763142304;1678930.0807345042;203441.9073800006;1174391.885690971;0;174;187;87;213;237;204;6;117;123;1235112029079.967;493875626679.6936;975271637429.7781;49220.035141111104;11525.486478054581;-0.0;0.0;4626302.250283456;880461.4506828983;0.0;4471283.499794739;3.1019176285368864;0.29988370307616957
5928;2019-08-05 20:31:45.132;796;781;229;230;202;15;195;6;59;12;668;252;53;82;201;140;267;666;215;192;195;-86;698;330;334;134;335;270;700;-2.0;-1.0;1255.0;406.0;0.0;1;100;98;1;0;0;1;0;0;0;1;1;0;0;0;28895.970703125;13639.3505859375;3788.75268554688;2726.04077148438;652.0;317029;666.0;0.0;Calculated values ==>;1565029905.132;352.76;351.26;296.06;296.16;293.36;274.66;271.1026128081217;292.66;273.76000000000005;279.06;274.36;339.96000000000004;298.36;278.46000000000004;281.36;293.26000000000005;287.16;299.86;339.76;292.36;292.66;339.76;338.36;264.56;241.2770596917726;263.82572766246335;271.1026128081217;294.66;6980000.0;3300000.0;3340000.0;1340000.0;3350000.0;2700000.0;7000000.0;0.0;0.0;0.20916666666666667;0.06766666666666667;0.0;0.0;0.0;13639.3505859375;3788.75268554688;2726.04077148438;28895.970703125;500832.5606051473;498572.1756611297;260247.84964473173;260632.18395368615;250644.35825282946;432012.3539207929;462937.39400433644;455736.36858304456;470737.49932489695;522730.3128187982;478438.5450163229;454983.4308131345;458588.4028396451;463561.4580653385;456321.7142878057;277869.23957257776;481912.7530571633;462549.5932588311;462937.39400433644;279332.9882161641;273471.60554148915;461054.21914153715;192679.63633266813;193373.10386777183;270.14296836335893;3514380.5426553404;1679153.4537615404;203487.22631281658;1174454.2832038873;0;174;187;87;213;237;204;6;117;123;1235311495829.9988;493956013279.70636;975433310479.8038;55022.69982903707;18160.01343673347;-0.0;0.0;4627170.794960103;880708.7886190332;0.0;4471283.499794739;3.631149658836642;0.371090976656678
5929;2019-08-05 20:32:45.123;814;794;221;222;203;22;196;7;64;12;671;252;58;88;199;146;267;697;212;193;196;-90;692;338;341;137;343;273;694;91.0;-1.0;1134.0;432.0;0.0;1;100;98;1;0;0;1;0;0;0;1;1;0;0;0;26955.814453125;13506.013671875;3731.88647460938;2749.24658203125;660.0;317030;662.0;0.0;Calculated values ==>;1565029965.123;354.56000000000006;352.56000000000006;295.26000000000005;295.36;293.46000000000004;275.36;271.99741764416325;292.76000000000005;273.86;279.56;274.36;340.26;298.36;278.96000000000004;281.96000000000004;293.06;287.76000000000005;299.86;342.86;292.46000000000004;292.76000000000005;339.36;339.16;264.16;241.92719264551067;264.2163659402789;271.99741764416325;294.36;6920000.0;3379999.9999999995;3410000.0;1370000.0;3429999.9999999995;2730000.0;6940000.000000001;0.015166666666666667;0.0;0.189;0.07200000000000001;0.0;0.015166666666666667;0.0;13506.013671875;3731.88647460938;2749.24658203125;26955.814453125;503835.5154437604;500927.39482797415;257541.30078333095;257911.6834116463;251200.47801583048;431541.1909327263;462009.8508274908;455865.8072319587;470334.5574354778;522797.73790078866;478067.34943178593;455110.46648142725;458849.8921229486;462098.9530810258;455809.03524857044;278674.3655695186;487189.5472580235;461616.6283632891;462009.8508274908;277658.20189090865;276820.84063482966;460196.1081007072;194557.6096422079;194557.6096422079;270.93536805123284;3514845.9043830894;1679379.6311984127;203532.84686327216;1174516.9457960238;0;174;187;87;213;237;204;6;117;123;1235513965454.7864;494037301084.6211;975596186044.6329;49387.2493444629;19125.971889011947;-0.0;4056.3589913101237;4628040.747356533;881019.4585556068;0.0;4471317.297715849;3.6308124021149086;0.35325442190451983
5930;2019-08-05 20:33:45.123;825;803;214;214;196;32;197;8;67;13;673;252;62;93;196;153;267;706;214;196;197;-95;682;345;347;138;350;278;683;211.0;-1.0;1315.0;396.0;0.0;1;100;98;1;0;0;1;0;0;0;1;1;0;0;0;24072.1328125;13308.818359375;3620.58740234375;2780.89086914062;678.0;317031;657.0;0.0;Calculated values ==>;1565030025.123;355.66;353.46000000000004;294.56;294.56;292.76000000000005;276.36;272.7676641592781;292.86;273.96000000000004;279.86;274.46000000000004;340.46000000000004;298.36;279.36;282.46000000000004;292.76000000000005;288.46000000000004;299.86;343.76;292.76000000000005;292.86;338.86;340.96000000000004;263.66;242.14157278889297;264.86050150153983;272.7676641592781;294.56;6820000.0;3450000.0;3470000.0000000005;1380000.0;3500000.0;2780000.0;6830000.0;0.035166666666666666;0.0;0.21916666666666668;0.066;0.0;0.035166666666666666;0.0;13308.818359375;3620.58740234375;2780.89086914062;24072.1328125;506205.63263033173;503160.1420374964;255494.22200739034;255494.22200739034;249259.89138436058;431113.4868728058;461224.17396879604;455413.0699727434;470298.1829359995;522600.91076692316;477445.0961616536;454777.63015720475;458673.86931179056;460628.03431206016;455602.4218440765;280198.635253543;489648.6710303712;461091.6339084697;461224.17396879604;275564.83829863765;284357.86631585273;459537.72642046213;196851.3073292488;196851.3073292488;271.8857340066572;3515271.1372769694;1679603.0881320066;203578.93134203192;1174578.216411665;0;174;187;87;213;237;204;6;117;123;1235720365454.7864;494119801084.6211;975761486044.6329;56668.11964603257;17337.30366002008;-0.0;9297.112476824077;4628924.542098121;881323.319185182;0.0;4471428.57664475;4.226346124718099;0.37015000136434667
5931;2019-08-05 20:34:45.134;827;807;214;213;193;39;199;10;66;15;676;252;63;98;195;159;267;710;215;198;198;-99;677;351;353;138;356;283;679;167.0;-1.0;1086.0;359.0;0.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;22893.673828125;13213.021484375;3494.16430664062;2842.49633789062;721.0;317032;652.0;0.0;Calculated values ==>;1565030085.134;355.86;353.86;294.56;294.46000000000004;292.46000000000004;277.06;273.4187578820637;293.06;274.16;279.76000000000005;274.66;340.76;298.36;279.46000000000004;282.96000000000004;292.66;289.06;299.86;344.16;292.96000000000004;292.96000000000004;338.36;345.26;263.26000000000005;242.14157278889297;265.49620691782997;273.4187578820637;294.66;6770000.0;3510000.0;3529999.9999999995;1380000.0;3560000.0;2830000.0;6790000.000000001;0.02783333333333333;0.0;0.181;0.05983333333333333;0.0;0.02783333333333333;0.0;13213.021484375;3494.16430664062;2842.49633789062;22893.673828125;506912.1155015332;504061.05806419754;255677.4872607525;255313.4980283778;248408.0519584511;430735.4089219946;460563.8850680069;454444.836234358;470494.9286190506;522508.0959533336;476818.2701103199;454058.6620710459;458500.2277230053;459556.22810200317;455430.03789196967;281074.9114483664;490634.493603805;460429.8402662555;460429.8402662555;273471.60554148915;302370.42649719206;459133.086558101;198126.4556512992;198126.4556512992;272.41899059924424;3515662.5907533104;1679824.1439840915;203625.80149349867;1174637.5168791541;0;174;187;87;213;237;204;6;117;123;1235930403955.3337;494202616264.8369;975929816900.0717;46393.626885533646;15616.896749256972;-0.0;7300.777538449616;4629783.547443569;881597.9878693369;0.0;4471566.917753126;3.545392744302285;0.31966469232563616
5932;2019-08-05 20:35:45.104;822;803;217;217;196;46;201;12;42;18;682;254;45;98;193;164;267;712;215;200;201;-101;671;359;360;136;364;287;672;701.0;-2.0;1129.0;324.0;0.0;0;100;98;1;0;0;1;0;0;0;1;1;0;0;0;22296.556640625;13052.4033203125;3441.13940429688;2877.72045898438;771.0;317033;645.0;0.0;Calculated values ==>;1565030145.104;355.36;353.46000000000004;294.86;294.86;292.76000000000005;277.76000000000005;274.27422755570615;293.26000000000005;274.36;277.36;274.96000000000004;341.36;298.56;277.66;282.96000000000004;292.46000000000004;289.56;299.86;344.36;293.16;293.26000000000005;337.66;350.26;263.06;241.71165711629368;265.9988726020314;274.27422755570615;294.66;6709999.999999999;3590000.0;3600000.0;1360000.0;3640000.0;2870000.0;6720000.0;0.11683333333333333;0.0;0.18816666666666665;0.054000000000000006;0.0;0.11683333333333333;0.0;13052.4033203125;3441.13940429688;2877.72045898438;22296.556640625;506775.89613080025;504154.80891746096;257126.2299327063;257126.2299327063;249660.2298753118;430214.79039162316;459741.0631315469;450607.96106797917;471057.33072014985;522809.2781791366;476543.05942573363;451006.7925051647;457859.1374288302;458008.9962070331;454784.6447233047;282268.8249638639;491634.0869801217;459605.1665242781;459741.0631315469;270541.29595472733;323329.7980282076;459241.4411475646;200980.76072235257;200980.76072235257;273.58097757620635;3516038.9877147693;1680042.913084965;203673.44613259204;1174695.2821796741;0;174;187;87;213;237;204;6;117;123;1236144197005.4358;494284775164.8761;976100731400.1532;46971.518198368736;13946.076742961452;-0.0;30231.828664807537;4630561.201298201;881844.2228028333;0.0;4471879.533085776;4.705393899316569;0.2922481743938038
