;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5933;2019-08-05 20:36:45.125;811;794;221;220;199;59;205;17;18;22;689;254;23;92;191;169;267;702;217;202;205;-100;660;376;371;136;381;293;659;1167.0;-1.0;1125.0;217.0;0.0;60;100;5;1;1;0;1;0;0;0;1;1;0;0;0;64776.51171875;64427.234375;5203.70849609375;2914.39428710938;799.0;317034;635.0;0.0;Calculated values ==>;1565030205.125;354.26;352.56000000000006;295.26000000000005;295.16;293.06;279.06;276.0463484220469;293.66;274.86;274.96000000000004;275.36;342.06000000000006;298.56;275.46000000000004;282.36;292.26000000000005;290.06;299.86;343.36;293.36;293.66;336.66;353.06000000000006;263.16;241.71165711629368;266.74333088950624;276.0463484220469;294.86;6600000.0;3760000.0;3710000.0;1360000.0;3810000.0;2930000.0;6590000.000000001;0.1945;0.0;0.1875;0.036166666666666666;0.0;0.1945;0.0;64427.234375;5203.70849609375;2914.39428710938;64776.51171875;506291.549834485;504126.26303614426;259370.84713135182;258973.1192799459;251193.20111197908;429045.3911783415;458548.2590687378;446216.93017854425;471449.11765258067;523056.15118740796;475782.1949245044;446913.0878632371;456115.7186697327;454926.0705724656;452581.04893639707;395467.1178193159;491547.17206654063;458131.38596755697;458548.2590687378;266355.56789118156;335074.5858427641;459342.28828622616;206118.3379713451;206118.3379713451;275.64844441416545;3516764.850579773;1680688.8027137173;203721.73064907052;1174767.3477928739;0;175;187;87;213;237;204;6;117;123;1236363573760.101;494366403724.7516;976274792299.8877;45018.486038849835;9158.266203054864;-0.0;49097.61965344288;4631328.052969854;882036.8263814233;0.0;4472540.84319831;1.4235838710092719;0.061587472731928244
5934;2019-08-05 20:37:45.095;788;782;229;229;204;75;207;33;-1;29;695;254;2;58;191;167;267;709;216;204;207;-98;727;388;374;136;393;274;725;1452.0;-2.0;1288.0;234.0;0.0;98;100;1;1;1;0;1;0;0;0;1;1;0;0;0;37824.421875;24532.2421875;7455.314453125;2752.61889648438;806.0;317035;623.0;0.0;Calculated values ==>;1565030265.095;351.96000000000004;351.36;296.06;296.06;293.56;280.66;277.2618376815202;293.86;276.46000000000004;273.06;276.06;342.66;298.56;273.36;278.96000000000004;292.26000000000005;289.86;299.86;344.06000000000006;293.56;293.86;335.46000000000004;353.76;263.36;241.71165711629368;264.3458800820626;277.2618376815202;294.76000000000005;7270000.0;3879999.9999999995;3740000.0;1360000.0;3929999.9999999995;2740000.0;7250000.0;0.242;0.0;0.21466666666666667;0.039;0.0;0.242;0.0;24532.2421875;7455.314453125;2752.61889648438;37824.421875;496997.9469141883;496336.95452642743;259004.48249207457;259004.48249207457;250424.21830117205;428167.64408090734;458346.55543011316;447257.199514575;472134.0588697756;525194.6815850902;478168.5572613306;447659.87754720595;454942.7025509455;452870.7068346716;450141.58426972065;274709.1867107845;485678.2825583445;457927.6349424833;458346.55543011316;261333.34086894934;338011.6871214325;459543.8889846631;209243.41723040317;209243.41723040317;276.8920780398803;3517619.4308562386;1681429.7610209393;203768.93214640138;1174872.7869049055;0;175;187;87;213;237;204;6;117;123;1236586962010.2078;494447962924.7905;976444807249.9688;51093.62526366889;9761.718398416138;-0.0;60282.95944432982;4632128.58676396;882194.4140865749;0.0;4473451.892272146;3.486980167299822;0.139683029234762
5935;2019-08-05 20:38:45.116;784;782;233;233;208;75;196;54;-8;39;691;255;-2;43;190;164;267;725;215;205;196;-95;767;386;368;137;389;278;755;1724.0;-2.0;1335.0;269.0;0.0;41;100;1;1;1;0;1;1;0;0;1;1;0;0;0;55379.12109375;25791.08203125;23432.96875;2783.86645507812;803.0;317036;606.0;0.0;Calculated values ==>;1565030325.116;351.56000000000006;351.36;296.46000000000004;296.46000000000004;293.96000000000004;280.66;277.0612115527968;292.76000000000005;278.56;272.36;277.06;342.26;298.66;272.96000000000004;277.46000000000004;292.16;289.56;299.86;345.66;293.66;292.76000000000005;333.76000000000005;353.46000000000004;263.66;241.92719264551067;264.86050150153983;277.0612115527968;294.66;7670000.0;3860000.0;3679999.9999999995;1370000.0;3890000.0;2780000.0;7550000.0;0.28733333333333333;0.0;0.2225;0.04483333333333333;0.0;0.28733333333333333;0.0;25791.08203125;23432.96875;2783.86645507812;55379.12109375;492555.9740474861;493436.5946305413;259079.00998813624;259079.00998813624;250714.60511464856;428316.9747201074;457779.88837086706;445534.65322817134;472980.6827117325;524464.124504003;477784.92297015304;446356.18211413594;452335.923195116;453415.3824915199;450048.957549876;271499.1064521969;484911.1562605608;459025.7599915035;457779.88837086706;254219.67992080047;336752.88402864704;459692.06448788795;208650.73596937425;208650.73596937425;276.6589558420955;3518396.3988901265;1681849.268831818;203815.08567234295;1175130.2793553649;0;175;187;87;214;237;204;6;117;123;1236809639919.8682;494529891589.6655;976610465209.7161;52706.671590082355;11255.019561913363;-0.0;71583.10979002893;4632993.891987287;882369.6148681295;0.0;4474551.160790125;2.606233976378986;0.09663896769188474
5936;2019-08-05 20:39:45.126;784;783;227;226;201;58;124;55;-18;46;690;255;-20;31;192;148;268;734;217;203;123;-92;733;379;361;136;382;271;718;1720.0;-2.0;1421.0;417.0;0.0;98;100;1;1;1;0;1;1;0;0;1;1;0;1;0;54781.19140625;24649.12109375;24554.64453125;2724.16650390625;798.0;317037;593.0;0.0;Calculated values ==>;1565030385.126;351.56000000000006;351.46000000000004;295.86;295.76000000000005;293.26000000000005;278.96000000000004;276.35288757459654;285.56;278.66;271.36;277.76000000000005;342.16;298.66;271.16;276.26000000000005;292.36;287.96000000000004;299.96000000000004;346.56000000000006;293.46000000000004;285.46000000000004;332.46000000000004;352.96000000000004;263.96000000000004;241.71165711629368;263.95629194202945;276.35288757459654;294.86;7330000.0;3790000.0;3610000.0;1360000.0;3820000.0000000005;2710000.0;7180000.0;0.2866666666666667;0.0;0.23683333333333334;0.06949999999999999;0.0;0.2866666666666667;0.0;24649.12109375;24554.64453125;2724.16650390625;54781.19140625;495855.23186787945;497146.76022974413;258604.17268396224;258240.13683935505;249687.32115242994;428830.04407018964;448622.2857995223;445536.7048574129;473794.00437491824;524917.1076679156;478651.4318316854;445264.4346070937;452012.4634563648;454902.06168583204;448898.4433147897;274645.1815307485;490112.8886424242;459855.8798952964;448472.45437914884;248780.69988749037;334655.03009724553;460147.9527001238;206336.35932510594;206336.35932510594;275.7465835868094;3519314.554494581;1682269.6739136304;203860.99359703963;1175530.242782108;0;175;187;87;214;237;204;6;117;123;1237028376369.8335;494611805239.6525;976775192659.69;56650.61516690137;17639.90573956374;-0.0;69412.34724882564;4633905.354595238;882610.4460441109;0.0;4475726.318758952;2.7673520254679462;0.12666055688566427
5937;2019-08-05 20:40:45.127;778;778;238;238;211;52;100;50;-36;49;687;255;-33;16;194;143;268;721;218;197;100;-90;716;372;353;136;374;264;697;1352.0;-1.0;760.0;229.0;0.0;0;100;1;1;1;0;1;0;0;1;1;1;0;1;0;59427.9296875;24241.892578125;29380.404296875;2653.92456054688;792.0;317038;582.0;0.0;Calculated values ==>;1565030445.127;350.96000000000004;350.96000000000004;296.96000000000004;296.96000000000004;294.26000000000005;278.36;275.63479819532273;283.16;278.16;269.56;278.06;341.86;298.66;269.86;274.76000000000005;292.56;287.46000000000004;299.96000000000004;345.26;292.86;283.16;331.36;352.36;264.16;241.71165711629368;263.0348170998261;275.63479819532273;294.96000000000004;7159999.999999999;3720000.0000000005;3529999.9999999995;1360000.0;3740000.0;2640000.0;6970000.0;0.22533333333333333;0.0;0.12666666666666665;0.03816666666666667;0.0;0.22533333333333333;0.0;24241.892578125;29380.404296875;2653.92456054688;59427.9296875;496631.5364162482;498438.61284263106;263990.35608507704;263990.35608507704;253824.11992982953;429328.3091220336;446529.0127458368;444471.1803143504;474086.44446128915;525163.6517988831;479509.32877035247;444877.83530063124;451322.07754363207;456521.0196676313;449435.25168983307;276320.56828738225;490370.28660861205;460295.6674585051;446529.0127458368;244179.05427248686;332137.8522128359;460349.06489204726;204791.26347288227;204791.26347288227;275.12068889477155;3520266.3130353726;1682677.105819108;203905.8117696578;1175979.7090145645;0;175;187;87;214;237;205;6;117;123;1237242579940.4258;494693406599.8782;976935695335.1338;30359.456133252625;9753.789420831465;-0.0;54471.57283617242;4634630.450609477;882838.7306424255;0.0;4476758.701968616;1.680724397933938;0.05975113092702893
5938;2019-08-05 20:41:45.137;761;757;254;255;227;41;122;42;-36;48;681;255;-36;6;197;142;268;708;217;195;123;-88;696;359;342;131;362;257;679;2391.0;0.0;801.0;6.0;0.0;0;100;1;1;1;0;1;0;0;1;1;1;0;1;0;61337.5546875;23551.294921875;28560.84765625;2607.291015625;789.0;317039;571.0;0.0;Calculated values ==>;1565030505.137;349.26;348.86;298.56;298.66;295.86;277.26000000000005;274.27422755570615;285.36;277.36;269.56;277.96000000000004;341.26;298.66;269.56;273.76000000000005;292.86;287.36;299.96000000000004;343.96000000000004;292.66;285.46000000000004;330.26000000000005;352.06000000000006;264.36;240.61611355647437;262.0952818180154;274.27422755570615;294.86;6959999.999999999;3590000.0;3420000.0000000005;1310000.0;3620000.0000000005;2570000.0;6790000.000000001;0.3985;0.0;0.1335;0.001;0.0;0.3985;0.0;23551.294921875;28560.84765625;2607.291015625;61337.5546875;496161.42138852377;497242.0186881344;272810.2794325452;273344.97982393624;260618.4146086343;430214.79039162316;451785.15567289887;445846.40158884844;474631.2829063033;525104.211221932;480358.84961264813;445846.40158884844;451289.36801950133;458879.43525809655;451638.2792240534;278736.31147779553;490348.4843929978;461726.3943563215;451926.90477944654;239577.9089402584;330879.36315565393;461307.83918985893;202733.0840793111;202733.0840793111;274.26453236240275;3521272.8598015103;1683075.4487609717;203949.66254002944;1176462.6332547248;0;175;187;87;214;237;205;6;117;123;1237451114690.3926;494773519949.8654;977092021385.1089;32455.627887523235;258.5747551105478;-0.0;99303.73754900397;4635153.996886073;882922.1809166064;0.0;4478040.376465108;2.4126335292826697;0.021939219858534125
5939;2019-08-05 20:42:45.108;760;758;252;251;222;26;147;30;-10;43;677;254;-15;6;198;142;267;697;216;194;147;-88;680;342;335;129;345;260;673;4337.0;-1.0;508.0;168.0;0.0;98;100;100;1;0;0;1;0;1;0;1;1;0;0;0;46305.875;12573.724609375;22423.88671875;2648.14526367188;786.0;317040;559.0;0.0;Calculated values ==>;1565030565.108;349.16;348.96000000000004;298.36;298.26000000000005;295.36;275.76000000000005;272.43898195401505;287.86;276.16;272.16;277.46000000000004;340.86;298.56;271.66;273.76000000000005;292.96000000000004;287.36;299.86;342.86;292.56;287.86;329.06;351.76;264.36;240.16925963744896;262.5002047102346;272.43898195401505;294.76000000000005;6800000.0;3420000.0000000005;3350000.0;1290000.0;3450000.0;2600000.0;6730000.0;0.7228333333333333;0.0;0.08466666666666667;0.028;0.0;0.7228333333333333;0.0;12573.724609375;22423.88671875;2648.14526367188;46305.875;497561.17611122766;497954.75639245403;272376.970026227;271849.0403544047;258987.33460570502;431298.55289687274;456441.65108229645;448691.5032779444;474404.2798038372;524456.8425334595;479885.3789223988;448039.61182336765;450754.79737300135;461662.8410481829;454587.4867017417;280538.2453445097;489393.6305106119;462657.69977746403;456441.65108229645;234559.02529450474;329620.94006798224;461608.6815379271;197841.09641846726;197841.09641846726;272.2686471464467;3522169.4548177696;1683376.3450866276;203993.43667459543;1176887.3006856923;0;175;187;87;214;238;205;6;117;123;1237654116525.2441;494851482249.8084;977247046419.9955;21238.667780769065;7385.492383344877;-0.0;186925.10092950452;4635601.233080957;882985.8506874433;0.0;4480424.463917864;5.725725303674392;0.0058331537905003195
5940;2019-08-05 20:43:45.118;761;759;241;239;209;20;163;19;5;36;676;253;1;33;199;140;267;656;213;191;163;-92;656;336;330;131;340;266;651;1985.0;-1.0;1040.0;292.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41070.01953125;12985.8740234375;18700.3984375;2712.26440429688;785.0;317041;549.0;0.0;Calculated values ==>;1565030625.118;349.26;349.06000000000006;297.26000000000005;297.06;294.06;275.16;271.77519066394296;289.46000000000004;275.06;273.66;276.76000000000005;340.76;298.46000000000004;273.26000000000005;276.46000000000004;293.06;287.16;299.86;338.76;292.26000000000005;289.46000000000004;328.06;351.66;263.96000000000004;240.61611355647437;263.299902668528;271.77519066394296;294.46000000000004;6559999.999999999;3360000.0;3300000.0;1310000.0;3400000.0;2660000.0;6509999.999999999;0.33083333333333337;0.0;0.17333333333333334;0.048666666666666664;0.0;0.33083333333333337;0.0;12985.8740234375;18700.3984375;2712.26440429688;41070.01953125;499975.4765223403;500175.6976449972;268856.0576326597;267855.1242808652;255157.54883044885;431660.74602318485;459382.3773176194;449540.90075642255;473469.2039465459;523875.2646405958;479042.3988578274;449018.573156028;453138.4146289789;462553.1177627961;455323.7440667468;398144.66286605556;485833.2588448044;463022.33629340515;459382.3773176194;230377.04089860234;329201.48028520535;460909.77518995735;195558.6764250962;195558.6764250962;271.3317812353851;3522897.70862749;1683589.3772413097;204038.11420016817;1177230.0601790026;0;175;187;87;214;238;205;6;117;123;1237853649775.2124;494929495249.796;977404872719.9705;44023.58555076324;12913.75347322324;-0.0;87281.67437860975;4636145.175833985;883155.0392629515;0.0;4482709.901221145;4.192591503749518;0.1248043451626472
5941;2019-08-05 20:44:45.119;759;760;241;240;205;11;172;10;10;29;681;251;6;44;200;139;267;640;213;191;172;-101;658;323;328;131;327;259;654;262.0;-1.0;206.0;5.0;0.0;1;69;100;1;0;0;1;0;1;0;1;1;0;0;0;41011.578125;12971.5732421875;19001.828125;2445.04028320312;783.0;317042;540.0;0.0;Calculated values ==>;1565030685.119;349.06000000000006;349.16;297.26000000000005;297.16;293.66;274.26000000000005;270.30646906291605;290.36;274.16;274.16;276.06;341.26;298.26000000000005;273.76000000000005;277.56;293.16;287.06;299.86;337.16;292.26000000000005;290.36;327.16;351.46000000000004;263.06;240.61611355647437;262.3656120759269;270.30646906291605;294.46000000000004;6580000.0;3229999.9999999995;3279999.9999999995;1310000.0;3270000.0000000005;2590000.0;6540000.000000001;0.043666666666666666;0.0;0.034333333333333334;0.0008333333333333334;0.0;0.043666666666666666;0.0;12971.5732421875;19001.828125;2445.04028320312;41011.578125;499516.13423342066;500028.4919220102;268575.3746725668;268079.10499105864;253542.16440422903;432409.1687467413;460871.72013480734;451442.75152564584;472790.3263854694;524945.5985188312;479675.74211879785;450933.51448865916;455697.50911575207;464615.8028780496;457334.86678589374;396842.9832850444;483172.82183675794;463321.5787976368;460871.72013480734;226613.5671989835;328362.5824867039;460012.5210684855;193007.90407219913;193007.90407219913;270.25157218813223;3523581.7333406876;1683805.6929067962;204081.09245547108;1177544.2506363976;0;175;187;87;214;238;205;6;117;123;1238051053064.9739;495008096559.70105;977562375344.7802;8872.929762568338;222.50384749690534;-0.0;11696.719968067226;4636585.987474469;883264.5098983054;0.0;4483534.734920037;0.6040992148723996;0.015899033933757387
5942;2019-08-05 20:45:45.099;767;746;236;232;212;12;177;4;11;22;680;250;9;51;200;143;267;567;214;191;176;-112;614;329;334;132;334;262;615;-1.0;-1.0;1909.0;439.0;0.0;1;67;84;1;0;0;1;0;0;0;1;1;0;0;0;23119.576171875;10992.2197265625;3209.6162109375;2455.02587890625;781.0;317043;532.0;0.0;Calculated values ==>;1565030745.099;349.86;347.76;296.76000000000005;296.36;294.36;274.36;270.9896433162861;290.86;273.56;274.26000000000005;275.36;341.16;298.16;274.06;278.26000000000005;293.16;287.46000000000004;299.86;329.86;292.26000000000005;290.76000000000005;326.36;351.26;261.96000000000004;240.83765695389522;262.7682575881327;270.9896433162861;294.56;6140000.0;3290000.0;3340000.0;1320000.0;3340000.0;2620000.0;6150000.0;0.0;0.0;0.31816666666666665;0.07316666666666666;0.0;0.0;0.0;10992.2197265625;3209.6162109375;2455.02587890625;23119.576171875;504653.05560397013;501816.6301063318;403781.49648414645;401530.5313052883;258321.85585388588;432069.9255137471;460595.6709408787;451037.43277295196;471978.8095216074;524604.8649366673;479198.9766429956;450781.1447805721;456065.2967693373;463581.6077299804;456888.76290652785;417146.32811562123;476905.9911478101;462420.1108576435;460464.49447596865;223268.49639005636;327523.71359711495;458756.9094013786;192303.61208798335;193007.90407219913;269.9858605468718;3524115.9814845696;1684005.3246155076;204121.9127288734;1177729.2843074661;0;175;187;87;214;238;205;6;117;123;1238249586865.037;495086970259.72614;977718623244.8298;82320.47728126751;19495.499586763417;-0.0;0.0;4637345.679218389;883428.7718214113;0.0;4483632.17509558;6.11255457301968;0.5896746125850058
5943;2019-08-05 20:46:45.120;773;739;225;223;218;20;178;2;13;18;676;250;11;57;199;150;267;457;213;191;178;-121;607;332;337;135;337;268;608;-2.0;-1.0;1632.0;297.0;0.0;1;66;89;1;0;0;1;0;0;0;1;1;0;0;0;21465.12890625;11279.1884765625;3154.72485351562;2490.10620117188;779.0;317044;526.0;0.0;Calculated values ==>;1565030805.12;350.46000000000004;347.06000000000006;295.66;295.46000000000004;294.96000000000004;275.16;271.32779825182536;290.96000000000004;273.36;274.46000000000004;274.96000000000004;340.76;298.16;274.26000000000005;278.86;293.06;288.16;299.86;318.86;292.26000000000005;290.96000000000004;325.76000000000005;351.06000000000006;261.06;241.49495122638035;263.56353331371673;271.32779825182536;294.46000000000004;6070000.0;3320000.0000000005;3370000.0000000005;1350000.0;3370000.0000000005;2680000.0;6080000.0;0.0;0.0;0.272;0.0495;0.0;0.0;0.0;11279.1884765625;3154.72485351562;2490.10620117188;21465.12890625;506061.654855365;501551.9884553156;264769.6862794935;263779.8932990347;261421.775194554;431896.3278553544;460260.73255691153;450218.68216352165;471190.70470879815;523715.1449947981;478461.5666004103;449958.4518588997;455818.0805810593;463004.44165083364;457336.47579617373;419506.2296131195;460472.19527459494;461965.11022787186;460260.73255691153;220759.83610629753;326684.87348024134;457376.96184181195;193460.33027592534;193007.90407219913;270.46813970250156;3524487.6507317103;1684190.9846418577;204163.13658611308;1177782.3390455837;0;175;187;87;214;238;205;6;117;123;1238450957319.73;495167098294.6039;977877678894.5872;69838.2717134262;13063.873262511388;-0.0;0.0;4638614.112587761;883700.194892912;0.0;4483632.17509558;4.89849026839397;0.45505188722746687
5944;2019-08-05 20:47:45.130;767;751;227;227;215;23;180;4;16;16;674;250;15;62;199;156;267;468;212;193;180;-125;616;330;335;136;335;271;618;-2.0;-2.0;1149.0;183.0;0.0;1;71;96;1;0;0;1;0;0;0;1;1;0;0;0;21944.14453125;11911.291015625;3231.56713867188;2547.7890625;776.0;317045;521.0;0.0;Calculated values ==>;1565030865.13;349.86;348.26;295.86;295.86;294.66;275.46000000000004;271.1026128081217;291.16;273.56;274.76000000000005;274.76000000000005;340.56000000000006;298.16;274.66;279.36;293.06;288.76000000000005;299.86;319.96000000000004;292.46000000000004;291.16;325.26000000000005;350.76;260.66;241.71165711629368;263.95629194202945;271.1026128081217;294.36;6160000.0;3300000.0;3350000.0;1360000.0;3350000.0;2710000.0;6180000.0;0.0;0.0;0.1915;0.030500000000000003;0.0;0.0;0.0;11911.291015625;3231.56713867188;2547.7890625;21944.14453125;504471.2527813894;502194.5843173855;264871.25075788907;264871.25075788907;259398.4869535306;432012.3539207929;460834.0843691127;450066.84531745076;470861.32822474994;523268.39475644025;478090.4819155083;449936.0638800784;455946.17688706075;463303.77063570096;458458.07145817776;416445.27505371964;460840.769827821;462528.16354975384;460834.0843691127;218669.37671819705;325426.6669566859;456811.3517641484;193116.24126783767;193007.90407219913;270.32091890896294;3524849.45496906;1684384.2708473625;204205.1260438806;1177835.5670155715;0;175;187;87;214;238;205;6;117;123;1238652590920.499;495248411844.914;978039405845.204;49206.04067550091;8042.700870137479;-0.0;0.0;4639606.313867442;883876.1123260413;0.0;4483632.17509558;3.2361021529660015;0.2941987744735048
5945;2019-08-05 20:48:45.111;760;758;231;233;214;22;182;5;23;15;673;249;21;65;200;161;267;536;213;194;182;-140;631;328;332;136;332;277;633;-2.0;-1.0;1405.0;121.0;0.0;1;72;98;1;0;0;1;0;0;0;1;1;0;0;0;23002.591796875;12395.7099609375;3344.69580078125;2596.10815429688;774.0;317046;517.0;0.0;Calculated values ==>;1565030925.111;349.16;348.96000000000004;296.26000000000005;296.46000000000004;294.56;275.36;270.87642091645444;291.36;273.66;275.46000000000004;274.66;340.46000000000004;298.06;275.26000000000005;279.66;293.16;289.26000000000005;299.86;326.76000000000005;292.56;291.36;324.86;350.56000000000006;259.16;241.71165711629368;264.73235714968143;270.87642091645444;294.46000000000004;6310000.0;3279999.9999999995;3320000.0000000005;1360000.0;3320000.0000000005;2770000.0;6330000.0;0.0;0.0;0.2341666666666667;0.020166666666666666;0.0;0.0;0.0;12395.7099609375;3344.69580078125;2596.10815429688;23002.591796875;502175.62850035966;501724.96141154063;265524.6106826702;266503.21440990455;258058.35261089136;432127.2027000197;461556.49894294905;449897.3407572563;470763.29942817445;522681.6808842818;477230.16001583124;449632.96503105626;455326.5121067421;463878.5820447677;459435.0007309549;410719.31948044826;469875.1397340974;463108.3664388462;461556.49894294905;216997.06728235667;324587.8981780222;455282.42342167976;193276.95737712926;193007.90407219913;270.37907089378257;3525223.8924953514;1684586.7650451788;204247.9782798092;1177890.3518526577;0;175;187;87;214;238;205;6;117;123;1238852627555.3208;495329986004.8414;978203753785.0576;60091.939774846425;5283.776898565102;-0.0;0.0;4640516.841945158;883987.1311402542;0.0;4483632.17509558;3.5653296462372017;0.3053627008228017
5946;2019-08-05 20:49:45.091;759;761;237;238;214;20;184;1;25;13;674;250;23;68;201;164;268;605;214;196;184;-167;656;326;331;136;331;279;658;-2.0;-2.0;1101.0;383.0;0.0;1;65;98;1;0;0;1;0;0;0;1;1;0;0;0;24485.44921875;12878.794921875;3514.04418945312;2600.9755859375;771.0;317047;514.0;0.0;Calculated values ==>;1565030985.091;349.06000000000006;349.26;296.86;296.96000000000004;294.56;275.16;270.64921214262944;291.56;273.26000000000005;275.66;274.46000000000004;340.56000000000006;298.16;275.46000000000004;279.96000000000004;293.26000000000005;289.56;299.96000000000004;333.66;292.76000000000005;291.56;324.56;350.26;256.46000000000004;241.71165711629368;264.9883086891361;270.64921214262944;294.56;6559999.999999999;3260000.0;3310000.0;1360000.0;3310000.0;2790000.0;6580000.0;0.0;0.0;0.1835;0.06383333333333334;0.0;0.0;0.0;12878.794921875;3514.04418945312;2600.9755859375;24485.44921875;499704.8970948112;499787.20123948855;266304.15970506665;266772.5682253866;256696.524134288;432240.87345082423;461968.53049499844;449797.9163606822;470567.18631662737;522623.75214281795;477092.9867933861;449532.5508236818;455373.0634216505;464154.37265472015;460141.124303503;398800.3682057092;477475.67690211;463514.59365125524;461968.53049499844;215742.86842915416;323329.7980282076;452508.6189967966;189300.30442385364;193007.90407219913;268.73902255705724;3525619.494259382;1684797.3157123113;204291.27287464787;1177947.4889672056;0;175;187;87;214;238;205;6;117;123;1239051461255.384;495411558804.8673;978370498185.1106;47801.31179040804;16801.464080239526;-0.0;0.0;4641415.652671678;884171.1134672444;0.0;4483632.17509558;3.4012533501207574;0.35015622470604674
5947;2019-08-05 20:50:45.132;766;767;244;246;216;18;185;-1;18;11;678;251;18;68;202;165;268;658;215;197;185;-186;696;325;330;140;330;278;698;-2.0;-1.0;1394.0;505.0;0.0;0;79;98;1;0;0;1;0;0;0;1;1;0;0;0;27257.998046875;13599.8173828125;3812.39819335938;2638.72143554688;767.0;317048;512.0;0.0;Calculated values ==>;1565031045.132;349.76;349.86;297.56;297.76000000000005;294.76000000000005;274.96000000000004;270.5352231155435;291.66;273.06;274.96000000000004;274.26000000000005;340.96000000000004;298.26000000000005;274.96000000000004;279.96000000000004;293.36;289.66;299.96000000000004;338.96000000000004;292.86;291.66;324.36;349.86;254.56000000000003;242.56692532238324;264.86050150153983;270.5352231155435;294.66;6959999.999999999;3250000.0;3300000.0;1400000.0;3300000.0;2780000.0;6980000.0;0.0;0.0;0.23233333333333334;0.08416666666666667;0.0;0.0;0.0;13599.8173828125;3812.39819335938;2638.72143554688;27257.998046875;496861.6577578021;496809.5772368094;266453.7374314452;267325.9759656311;255543.83710301484;432297.2667888766;462249.65704896254;449051.20828512724;469830.78476507135;523118.7763619616;477331.7281452849;449051.20828512724;455539.81900768477;464429.25536843995;460427.0125812382;278736.31147779553;480920.3755352546;463791.2640358124;462249.65704896254;214906.75144652807;321652.42942325486;449831.896282689;188370.38311951223;193007.90407219913;268.3493075969532;3526050.984302653;1685018.1215954302;204334.96685357665;1178008.5843736357;0;175;187;87;214;238;205;6;117;123;1239249896760.0183;495494415384.71466;978537712369.8025;60564.84504681122;22006.344024567377;-0.0;0.0;4642319.32106205;884494.7328564288;0.0;4483632.17509558;4.118071341160761;0.4280001318259148
5948;2019-08-05 20:51:45.092;783;777;235;237;216;21;186;0;19;10;676;251;17;67;202;167;268;692;214;198;186;-187;699;335;337;144;340;277;701;123.0;-1.0;1545.0;540.0;0.0;0;99;98;1;0;0;1;0;0;0;1;1;0;0;0;26938.70703125;13691.5068359375;3791.95727539062;2744.77368164062;763.0;317049;511.0;0.0;Calculated values ==>;1565031105.092;351.46000000000004;350.86;296.66;296.86;294.76000000000005;275.26000000000005;271.6637117239857;291.76000000000005;273.16;275.06;274.16;340.76;298.26000000000005;274.86;279.86;293.36;289.86;299.96000000000004;342.36;292.96000000000004;291.76000000000005;324.26000000000005;349.46000000000004;254.46000000000004;243.40439225979637;264.73235714968143;271.6637117239857;294.56;6990000.000000001;3350000.0;3370000.0000000005;1440000.0;3400000.0;2770000.0;7009999.999999999;0.0205;0.0;0.2575;0.09000000000000001;0.0;0.0205;0.0;13691.5068359375;3791.95727539062;2744.77368164062;26938.70703125;498944.06186759553;497920.59524999716;262535.2413781285;263337.4742151497;255413.12272890034;431720.082569444;461311.89990299684;449368.0064428233;469187.37098983396;522992.2252892414;477456.70588422933;449102.45750761445;455579.71180825814;462943.49094247737;459120.2795982321;278332.90163407027;485705.54683473276;462874.90760202485;461311.89990299684;214488.6975840042;319975.17213553557;449010.7713927813;191461.03719955857;191461.03719955857;269.6611949449417;3526502.3224191186;1685245.3976789298;204379.79940460887;1178071.911756163;0;175;187;87;214;238;205;6;117;123;1239449863360.1455;495579558584.7688;978704101369.9083;66411.04458014066;23179.476077390045;-0.0;5531.942685420485;4643376.748054671;884871.030325184;0.0;4483678.243884972;4.7024592214362535;0.45120071175615745
5949;2019-08-05 20:52:45.123;802;790;221;222;207;32;188;0;22;10;668;252;20;70;201;171;268;709;214;199;188;-173;690;344;345;147;349;280;692;191.0;-1.0;1541.0;464.0;0.0;0;99;98;1;0;0;1;0;0;0;1;1;0;0;0;24450.599609375;13509.74609375;3675.63500976562;2752.08911132812;759.0;317050;511.0;0.0;Calculated values ==>;1565031165.123;353.36;352.16;295.26000000000005;295.36;293.86;276.36;272.6583383277491;291.96000000000004;273.16;275.36;274.16;339.96000000000004;298.36;275.16;280.16;293.26000000000005;290.26000000000005;299.96000000000004;344.06000000000006;293.06;291.96000000000004;324.26000000000005;349.06000000000006;255.86;244.02132995426717;265.11578078379944;272.6583383277491;294.56;6900000.0;3440000.0;3450000.0;1470000.0;3490000.0;2800000.0;6920000.0;0.03183333333333333;0.0;0.25683333333333336;0.07733333333333332;0.0;0.03183333333333333;0.0;13509.74609375;3675.63500976562;2752.08911132812;24450.599609375;502387.6842761884;500563.61396723863;257637.6575111186;258009.50876015506;252640.7261459659;431175.4696738307;460338.9438065274;449216.0035223746;468776.3442791801;521920.4297634521;477194.9197527553;448948.9407814952;455460.3076686459;461447.2768507042;458220.105081558;279600.2344317384;489149.18833658856;461794.573190275;460338.9438065274;214488.6975840042;318298.0250993184;449965.68818169343;194827.95174766582;194827.95174766582;271.06720118701344;3526930.787899917;1685472.191902801;204425.63026152123;1178134.1738439011;0;175;187;87;214;238;205;6;117;123;1239654569069.8008;495666903689.6217;978871287704.6268;65335.33129747105;19730.6516175648;-0.0;8452.09991387376;4644475.201759809;885228.7994739781;0.0;4483794.837782175;4.690569155523253;0.42140560923936465
5950;2019-08-05 20:53:45.123;811;800;216;216;198;41;189;4;12;12;661;254;13;71;200;174;268;721;216;200;189;-153;689;350;352;147;355;284;691;-1.0;-1.0;1692.0;392.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22886.16015625;13582.2529296875;3627.703125;2793.54418945312;754.0;317051;513.0;-1.0;Calculated values ==>;1565031225.123;354.26;353.16;294.76000000000005;294.76000000000005;292.96000000000004;277.26000000000005;273.3108153835814;292.06;273.56;274.36;274.36;339.26;298.56;274.46000000000004;280.26000000000005;293.16;290.56;299.96000000000004;345.26;293.16;292.06;324.46000000000004;348.56000000000006;257.86;244.02132995426717;265.62235894841564;273.3108153835814;294.76000000000005;6890000.000000001;3500000.0;3520000.0000000005;1470000.0;3550000.0;2840000.0;6909999.999999999;0.0;0.0;0.28200000000000003;0.06533333333333333;0.0;0.0;-0.0024989677334642997;13582.2529296875;3627.703125;2793.54418945312;22886.16015625;503699.6003817522;502023.867159835;255855.30301318687;255855.30301318687;249638.46044386298;430799.1582183253;459375.61671724723;447117.2211587257;468976.15522503597;520866.3995405613;476920.93805609155;447253.8123643538;454918.09519905306;460387.3511624245;457659.9347955617;279752.5906033844;490983.0395132743;460852.5178084268;459375.61671724723;215324.80838970217;316201.74473053816;452086.73721286753;197215.91517164433;194827.95174766582;272.05152933042535;3527325.260897964;1685697.9585613296;204471.8438723611;1178195.034995024;0;175;187;87;214;238;205;6;117;123;1239863669069.8008;495755103689.6217;979040487704.6268;70472.16828835694;16651.560373359913;-0.0;0.0;4645606.930923024;885531.9845739024;0.0;4483865.271948124;4.355424180687424;0.42326270865762317
5951;2019-08-05 20:54:48.134;808;798;214;213;197;53;193;11;7;16;657;255;8;70;200;177;268;689;215;201;192;-134;655;364;365;149;369;289;656;391.0;-2.0;1476.0;282.0;0.0;0;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21188.822265625;12858.5791015625;3284.521484375;2840.70092773438;748.0;317052;519.0;0.0;Calculated values ==>;1565031288.134;353.96000000000004;352.96000000000004;294.56;294.46000000000004;292.86;278.46000000000004;274.8017692304317;292.46000000000004;274.26000000000005;273.86;274.76000000000005;338.86;298.66;273.96000000000004;280.16;293.16;290.86;299.96000000000004;342.06000000000006;293.26000000000005;292.36;325.06;347.96000000000004;259.76000000000005;244.42749628697553;266.24828229547654;274.8017692304317;294.66;6550000.0;3640000.0;3650000.0;1490000.0;3690000.0;2890000.0;6559999.999999999;0.06516666666666666;0.0;0.246;0.047;0.0;0.06516666666666666;0.0;12858.5791015625;3284.521484375;2840.70092773438;21188.822265625;506338.9345960229;504928.0191349074;256799.02769846484;256417.75799176935;250618.21526720957;429879.7862731237;457847.79545119463;445459.1395869403;469102.2676836683;520038.08614671894;476405.2687193346;445598.92903020006;453941.5576684367;458174.6768606203;455777.62880436965;399409.3727824906;490020.77115649154;458951.5699418567;457709.1576469882;217833.21561994078;313686.43059754226;453748.60206665687;202047.4630567866;202047.4630567866;274.02060619218486;3527710.9843318914;1685929.356237893;204521.15212513335;1178255.5275208494;0;175;187;87;214;238;205;6;117;123;1240089563505.3616;495848359969.85315;979221014220.075;59879.27242641781;11829.953533463902;-0.0;16660.620430794806;4646747.705180145;885781.2413346298;0.0;4484011.077830981;4.655013187270934;0.3431749185866792
5952;2019-08-05 20:55:45.124;789;792;228;229;203;63;198;16;10;21;650;255;8;60;199;177;268;693;215;202;198;-123;721;373;368;140;378;273;722;1157.0;-1.0;1589.0;237.0;0.0;63;0;1;1;0;1;1;0;0;0;1;1;1;0;0;36435.5390625;24420.513671875;6011.126953125;3595.18359375;739.0;317053;533.0;0.0;Calculated values ==>;1565031345.124;352.06000000000006;352.36;295.96000000000004;296.06;293.46000000000004;279.46000000000004;275.73799182748917;292.96000000000004;274.76000000000005;274.16;275.26000000000005;338.16;298.66;273.96000000000004;279.16;293.06;290.86;299.96000000000004;342.46000000000004;293.36;292.96000000000004;326.46000000000004;347.06000000000006;260.86;242.56692532238324;264.2163659402789;275.73799182748917;294.66;7209999.999999999;3729999.9999999995;3679999.9999999995;1400000.0;3779999.9999999995;2730000.0;7220000.0;0.19283333333333333;0.0;0.26483333333333337;0.0395;0.0;0.19283333333333333;0.0;24420.513671875;6011.126953125;3595.18359375;36435.5390625;497708.3121451575;498036.50924405456;258780.95101258944;259146.2892469916;250201.23927508097;429258.0297950786;458057.79158168816;448911.81203468173;470817.3119576869;520626.84045966103;478404.7472224594;448646.80813322606;455362.68259601;456571.7316668634;454261.9665439298;275798.84752068244;483583.58648685954;458611.7995580637;458057.79158168816;223686.61821467688;309913.9067706182;456371.94422699657;205245.3462607213;205245.3462607213;275.299833121533;3528167.0971586467;1686224.4306125478;204572.09393887513;1178329.105160369;0;175;188;87;214;238;205;6;117;124;1240298431855.3965;495930710519.86694;979381156120.1018;64531.002352470525;9919.500619667873;-0.0;48750.66653939311;4647732.447063594;885953.3943057957;0.0;4484528.826337239;3.6207072608216917;0.1783434215186001
5953;2019-08-05 20:56:45.094;787;791;237;237;213;75;204;27;16;29;636;257;14;52;199;175;268;721;217;204;204;-117;719;393;379;137;397;271;716;1587.0;-1.0;1593.0;344.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;0;0;38630.890625;24247.697265625;7295.919921875;3595.27734375;725.0;317054;566.0;-1.0;Calculated values ==>;1565031405.094;351.86;352.26;296.86;296.86;294.46000000000004;280.66;277.76006397333236;293.56;275.86;274.76000000000005;276.06;336.76000000000005;298.86;274.56;278.36;293.06;290.66;299.96000000000004;345.26;293.56;293.56;329.76000000000005;345.66;261.46000000000004;241.92719264551067;263.95629194202945;277.76006397333236;294.86;7190000.000000001;3929999.9999999995;3790000.0;1370000.0;3970000.0000000005;2710000.0;7159999.999999999;0.2645;0.0;0.2655;0.05733333333333333;0.0;0.2645;-0.002503370573824957;24247.697265625;7295.919921875;3595.27734375;38630.890625;497615.79594546225;498460.939666739;262473.3149279851;262473.3149279851;253750.94358426804;427788.9520696689;457116.9802749001;450066.84531745076;472002.15594002855;519343.2854502015;478875.5121940697;449805.143497955;454689.2023543824;453371.25896302745;450454.9632419554;276004.32979138364;488411.0693461896;457116.9802749001;457116.9802749001;237486.63934987856;304046.57827927166;457464.7822907054;210084.213405;210084.213405;277.23353029833146;3528792.337962884;1686629.796253008;204631.9844864623;1178439.941771685;0;175;188;87;214;238;205;6;117;124;1240522419805.5034;496013768969.90656;979544274520.1797;63715.38877275569;14183.152616113779;-0.0;65340.16683708858;4648800.632630184;886154.1493218011;0.0;4485479.1079040235;4.076357840414469;0.1876984581940501
5954;2019-08-05 20:57:45.115;791;797;230;229;207;74;196;53;17;41;637;258;18;56;198;167;268;732;217;205;196;-110;750;386;368;135;389;275;737;1591.0;-1.0;1629.0;378.0;0.0;65;0;1;1;0;1;1;1;0;0;1;1;1;0;0;55528.34765625;25230.958984375;23623.3203125;3633.140625;715.0;317055;611.0;0.0;Calculated values ==>;1565031465.115;352.26;352.86;296.16;296.06;293.86;280.56;277.0612115527968;292.76000000000005;278.46000000000004;274.86;277.26000000000005;336.86;298.96000000000004;274.96000000000004;278.76000000000005;292.96000000000004;289.86;299.96000000000004;346.36;293.66;292.76000000000005;334.26000000000005;344.66;262.16;241.49495122638035;264.4750485637546;277.0612115527968;294.86;7500000.0;3860000.0;3679999.9999999995;1350000.0;3890000.0;2750000.0;7370000.0;0.26516666666666666;0.0;0.27149999999999996;0.063;0.0;0.26516666666666666;0.0;25230.958984375;23623.3203125;3633.140625;55528.34765625;495229.14095183247;497328.2853050486;258812.76850986172;258455.20779543486;250990.09189910698;428316.9747201074;457779.88837086706;449469.72833769734;473436.17305719486;519114.5515398436;478495.3175520557;449601.7818749238;454520.55096188234;454591.67718718684;450504.3871608923;273200.46108107315;487862.0298747607;459025.7599915035;457779.88837086706;256311.7953858065;299856.38484229014;458489.2182040302;208154.54338620199;208154.54338620199;276.47205331852996;3529577.272911809;1687042.262700543;204692.24238566236;1178697.6922876956;0;175;188;87;215;238;205;6;117;124;1240746598240.1614;496095397529.78204;979708131849.9297;65517.07271433098;15771.084513523178;-0.0;66192.32064510035;4649877.946735613;886403.8553306921;0.0;4486575.595601125;2.809825251316832;0.13341971747201326
5955;2019-08-05 20:58:45.106;785;788;232;230;205;58;138;53;12;48;647;257;12;53;201;151;268;738;218;206;138;-103;726;378;360;134;381;267;711;1496.0;-1.0;1278.0;447.0;0.0;98;0;1;1;0;1;1;1;0;0;1;1;1;0;0;55064.8203125;24577.1328125;24268.17578125;3539.04345703125;707.0;317056;663.0;-1.0;Calculated values ==>;1565031525.106;351.66;351.96000000000004;296.36;296.16;293.66;278.96000000000004;276.25090830309495;286.96000000000004;278.46000000000004;274.36;277.96000000000004;337.86;298.86;274.36;278.46000000000004;293.26000000000005;288.26000000000005;299.96000000000004;346.96000000000004;293.76000000000005;286.96000000000004;339.46000000000004;343.86;262.86;241.2770596917726;263.43189868330234;276.25090830309495;294.96000000000004;7259999.999999999;3779999.9999999995;3600000.0;1340000.0;3810000.0;2670000.0;7109999.999999999;0.24933333333333335;0.0;0.213;0.0745;0.0;0.24933333333333335;-0.0025060458300815293;24577.1328125;24268.17578125;3539.04345703125;55064.8203125;496667.51855384524;498511.45322615054;260816.06512386826;260058.30258308156;251244.30437899506;428902.12800615287;450876.9354813904;450269.4435799883;474246.50837657275;520809.4792999191;479365.52674705326;450269.4435799883;455484.92409539985;456362.44830575644;449539.4513751671;275302.473552827;491404.7310350466;460418.5278520168;450876.9354813904;278076.8904731985;296504.67125881097;459349.9629352995;205611.8796283508;205611.8796283508;275.4647750354484;3530498.744402455;1687457.2678716334;204752.00162105315;1179096.728223688;0;175;188;87;215;238;205;6;117;124;1240964965479.9324;496176085424.6974;979870707459.7592;52112.06112169879;18903.487206367678;-0.0;61152.75392602454;4650858.042480134;886692.7667515068;0.0;4487636.645373427;2.523049290100361;0.12602816554176605
5956;2019-08-05 20:59:45.126;776;779;247;247;221;52;124;47;10;49;656;257;8;50;202;147;268;731;214;203;124;-100;706;373;355;132;375;261;686;1289.0;-2.0;1096.0;240.0;0.0;12;0;1;1;0;1;1;0;0;1;1;1;1;0;0;60492.53515625;23863.416015625;29095.91796875;3460.84497070312;698.0;317057;698.0;0.0;Calculated values ==>;1565031585.126;350.76;351.06000000000006;297.86;297.86;295.26000000000005;278.36;275.73799182748917;285.56;277.86;274.16;278.06;338.76;298.86;273.96000000000004;278.16;293.36;287.86;299.96000000000004;346.26;293.46000000000004;285.56;342.96000000000004;342.96000000000004;263.16;240.83765695389522;262.63441904999945;275.73799182748917;294.56;7059999.999999999;3729999.9999999995;3550000.0;1320000.0;3750000.0;2610000.0;6859999.999999999;0.21483333333333335;0.0;0.18266666666666667;0.04;0.0;0.21483333333333335;0.0;23863.416015625;29095.91796875;3460.84497070312;60492.53515625;497305.17928283766;499612.1393620522;268700.0247087337;268700.0247087337;257932.1341693581;429258.0297950786;449731.94308762124;451087.67505689716;474600.1136263702;522224.4527954373;480095.4119865495;450831.8627949153;456106.798836512;457485.5485273952;449853.0112920409;277453.4451033777;492914.3065004177;460790.1143214629;449731.94308762124;292734.4514702754;292734.4514702754;459959.0041461783;205054.41815068785;205054.41815068785;275.22660454152367;3531462.0433570426;1687861.0736688196;204810.35346873358;1179541.5772383905;0;175;188;87;215;238;206;6;117;124;1241179536979.8643;496255912024.672;980029160259.7087;44942.0749282009;10196.183439819619;-0.0;52564.8882739512;4651667.096541782;886935.3448392331;0.0;4488584.608273799;1.9089472709351953;0.07937715133536495
5957;2019-08-05 21:00:45.116;760;758;258;258;244;45;138;43;6;48;661;257;6;47;204;149;268;696;216;200;138;-101;676;366;351;129;368;259;655;1206.0;-1.0;1250.0;167.0;0.0;19;0;0;1;0;1;1;0;0;1;1;1;1;0;0;62487.328125;22936.244140625;27944.787109375;3469.16162109375;685.0;317058;720.0;0.0;Calculated values ==>;1565031645.116;349.16;348.96000000000004;298.96000000000004;298.96000000000004;297.56;277.66;275.0112864084945;286.96000000000004;277.46000000000004;273.76000000000005;277.96000000000004;339.26;298.86;273.76000000000005;277.86;293.56;288.06;299.96000000000004;342.76;293.16;286.96000000000004;345.16;341.66;263.06;240.16925963744896;262.3656120759269;275.0112864084945;294.76000000000005;6759999.999999999;3660000.0;3510000.0;1290000.0;3679999.9999999995;2590000.0;6550000.0;0.201;0.0;0.20833333333333334;0.02783333333333333;0.0;0.201;0.0;22936.244140625;27944.787109375;3469.16162109375;62487.328125;497943.58558595646;499663.89970642497;391899.0434764293;391899.0434764293;270009.0080149673;429743.705733735;452474.515376344;450933.51448865916;474886.79839167325;522898.771997487;480337.3586072362;450933.51448865916;456067.0669192615;458887.9186232276;451413.44454563194;282026.1357052079;491112.32191456767;461006.8955048023;452474.515376344;301951.40411888575;287289.4124756198;460318.56541003083;203654.47614697763;203654.47614697763;274.65394173021616;3532486.70474585;1688251.0058373224;204868.09389866525;1180016.8372242488;0;175;188;87;215;238;206;6;117;124;1241391301679.898;496334198974.68445;980185134259.7335;51516.46632118365;7143.81715115498;-0.0;50012.82788510264;4652470.783748792;887079.8207608467;0.0;4489439.28010621;1.9994981731746395;0.084308868308447
5958;2019-08-05 21:01:45.137;749;747;254;252;248;40;158;38;3;46;663;257;3;39;205;148;268;674;214;200;158;-99;666;360;345;140;362;255;647;1489.0;-2.0;1090.0;390.0;0.0;4;100;0;1;0;1;1;0;0;1;1;1;0;0;0;61380.68359375;22596.6328125;26918.83984375;2646.04052734375;670.0;317059;732.0;0.0;Calculated values ==>;1565031705.137;348.06000000000006;347.86;298.56;298.36;297.96000000000004;277.16;274.38016830617;288.96000000000004;276.96000000000004;273.46000000000004;277.76000000000005;339.46000000000004;298.86;273.46000000000004;277.06;293.66;287.96000000000004;299.96000000000004;340.56000000000006;293.16;288.96000000000004;346.36;340.16;263.26000000000005;242.56692532238324;261.82340779136865;274.38016830617;294.56;6659999.999999999;3600000.0;3450000.0;1400000.0;3620000.0000000005;2550000.0;6470000.0;0.24816666666666667;0.0;0.18166666666666667;0.065;0.0;0.24816666666666667;0.0;22596.6328125;26918.83984375;2646.04052734375;61380.68359375;497388.43023117393;498934.41186759644;394965.9607838883;275625.42494619876;273122.13129695;430148.3826014536;456289.65379461227;451264.21539198037;473275.3081037601;523425.35958504374;480819.2603020843;451264.21539198037;455745.6975636472;459971.0288534705;452329.7272228385;391676.51682750956;488836.5472225576;461926.1883924594;456289.65379461227;306980.0860723078;281007.8604223974;458821.66005470854;201120.86703677932;201120.86703677932;273.64032484962263;3533519.299461067;1688630.5792837518;204919.0717526999;1180474.194135556;0;175;188;87;215;238;206;6;117;124;1241600174760.409;496414927219.88196;980339388230.111;45442.70828452819;16750.5515461654;-0.0;63324.38724706888;4653279.059670076;887279.0101923872;0.0;4490384.087468168;2.406326799530832;0.10516402643872007
5959;2019-08-05 21:02:45.107;734;734;245;242;239;34;171;32;7;43;658;256;6;54;206;147;268;647;213;201;171;-99;646;353;339;142;355;276;632;1569.0;-1.0;605.0;343.0;0.0;1;100;100;1;0;0;1;0;0;1;1;1;0;0;0;50200.421875;12795.6455078125;26141.57421875;2847.74365234375;650.0;317060;734.0;0.0;Calculated values ==>;1565031765.107;346.56000000000006;346.56000000000006;297.66;297.36;297.06;276.56;273.6339639331285;290.26000000000005;276.36;273.86;277.46000000000004;338.96000000000004;298.76000000000005;273.76000000000005;278.56;293.76000000000005;287.86;299.96000000000004;337.86;293.26000000000005;290.26000000000005;346.56000000000006;338.16;263.26000000000005;242.98782864720522;264.60387354146746;273.6339639331285;294.46000000000004;6459999.999999999;3529999.9999999995;3390000.0;1420000.0;3550000.0;2760000.0;6320000.0;0.2615;0.0;0.10083333333333333;0.05716666666666667;0.0;0.2615;0.0;12795.6455078125;26141.57421875;2847.74365234375;50200.421875;497267.03428881575;498615.2783835493;399000.25333435915;271446.74443999823;269737.1383025636;430607.02586249536;459018.0476681494;447953.6225815398;472719.4423773052;521209.3969418474;478146.24957414845;447819.4986877625;454096.1863580534;461191.73348062916;453405.8688497302;404352.6072263363;486603.64114860876;462963.6901103717;459018.0476681494;307818.28838856175;272634.34865687083;458508.8054560802;199247.32654297593;199247.32654297593;272.8721896742321;3534448.677085811;1688925.3674687354;204964.83039678505;1180916.1431678957;0;175;188;87;215;238;206;6;117;124;1241805272160.5068;496499484919.9223;980498608580.1869;25077.884850555187;14821.11454453246;-0.0;67930.04357423287;4653866.437444011;887541.9758613263;0.0;4491477.327498739;2.5805704791823376;0.08250174212927328
5960;2019-08-05 21:03:45.118;718;719;243;241;237;24;177;25;7;38;661;254;6;65;207;143;267;642;212;202;177;-98;642;343;336;142;346;278;633;2095.0;0.0;678.0;239.0;0.0;98;100;100;1;0;0;1;0;1;0;1;1;0;1;0;45143.0234375;12689.8076171875;21358.4375;2783.29052734375;627.0;317061;734.0;0.0;Calculated values ==>;1565031825.118;344.96000000000004;345.06000000000006;297.46000000000004;297.26000000000005;296.86;275.56;272.5487779782249;290.86;275.66;273.86;276.96000000000004;339.26;298.56;273.76000000000005;279.66;293.86;287.46000000000004;299.86;337.36;293.36;290.86;346.56000000000006;335.86;263.36;242.98782864720522;264.86050150153983;272.5487779782249;294.36;6420000.0;3429999.9999999995;3360000.0;1420000.0;3460000.0;2780000.0;6330000.0;0.3491666666666667;0.0;0.113;0.03983333333333334;0.0;0.3491666666666667;0.0;12689.8076171875;21358.4375;2783.29052734375;45143.0234375;495473.7201839149;496493.78216540196;396934.88197653304;270746.8295627295;268550.8729382623;431237.1583312671;460284.7710481675;447576.93015465443;472226.9707426428;521357.03513697005;477671.6933838678;447441.95412588585;455159.23490108957;462693.8137971133;454556.4887454652;405819.6232065601;485781.7996562151;463541.42486092186;460284.7710481675;307818.28838856175;263007.33956846996;458610.87703441497;197455.94755127604;197455.94755127604;272.1193310614856;3535243.351459259;1689137.7851805957;205011.76428452053;1181312.0491678065;0;175;188;87;215;239;206;6;117;124;1242007809285.23;496584700539.80585;980664839049.9597;28263.67103418176;10402.671357745035;-0.0;91771.06420433125;4654311.031903153;887752.2126132309;0.0;4492808.414049544;3.5414599015131047;0.06828353239804158
