;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5961;2019-08-05 21:04:45.118;717;718;241;239;235;18;181;17;-4;32;666;252;-2;63;207;143;267;646;212;202;181;-97;640;335;329;141;338;273;635;2013.0;-1.0;455.0;165.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41689.640625;12685.54296875;18139.4921875;2732.5048828125;616.0;317062;732.0;0.0;Calculated values ==>;1565031885.118;344.86;344.96000000000004;297.26000000000005;297.06;296.66;274.96000000000004;271.6637117239857;291.26000000000005;274.86;272.76000000000005;276.36;339.76;298.36;272.96000000000004;279.46000000000004;293.86;287.46000000000004;299.86;337.76;293.36;291.26000000000005;346.36;334.76000000000005;263.46000000000004;242.77792619122317;264.2163659402789;271.6637117239857;294.36;6400000.0;3350000.0;3290000.0;1410000.0;3379999.9999999995;2730000.0;6350000.0;0.33549999999999996;0.0;0.07583333333333334;0.0275;0.0;0.33549999999999996;0.0;12685.54296875;18139.4921875;2732.5048828125;41689.640625;495534.0758090193;496162.08394360816;270515.97967466933;269412.97751838586;267321.95032037055;431720.082569444;461884.86592475267;447043.9474348781;471767.92807864514;522281.23935648444;478067.34943178593;447312.6596607908;455740.18800020067;463888.87260778836;455899.36310343666;406767.7872727452;486135.6326267904;464576.19090055936;461884.86592475267;306980.0860723078;258404.02479325983;458869.0855255645;195587.2107314557;195587.2107314557;271.33940467192156;3535966.9569931133;1689349.2464354786;205057.72924627183;1181641.198581869;0;175;188;87;215;239;206;6;117;124;1242207309285.23;496669600539.80585;980830139049.9597;19068.802533342863;7240.251556837992;-0.0;89342.86331735112;4654705.469182882;887899.2369708525;0.0;4494317.696778892;3.4463765005691087;0.03861426401147345
5962;2019-08-05 21:05:45.099;727;729;241;241;216;7;185;5;-4;24;665;251;-6;56;208;139;267;656;212;202;185;-94;637;322;326;141;326;261;639;456.0;-1.0;57.0;125.0;0.0;89;100;100;1;0;0;1;0;0;0;1;1;0;0;0;28794.6953125;12595.1650390625;4587.58447265625;2613.318359375;617.0;317063;726.0;0.0;Calculated values ==>;1565031945.099;345.86;346.06000000000006;297.26000000000005;297.26000000000005;294.76000000000005;273.86;270.1917013154234;291.66;273.66;272.76000000000005;275.56;339.66;298.26000000000005;272.56;278.76000000000005;293.96000000000004;287.06;299.86;338.76;293.36;291.66;345.76;334.86;263.76000000000005;242.77792619122317;262.63441904999945;270.1917013154234;294.36;6370000.0;3220000.0000000005;3260000.0;1410000.0;3260000.0;2610000.0;6390000.0;0.076;0.0;0.0095;0.020833333333333332;0.0;0.076;0.0;12595.1650390625;4587.58447265625;2613.318359375;28794.6953125;497188.66926525446;497265.79454018694;270071.67981939105;270071.67981939105;258517.39475369838;432464.67707800725;462853.27304713556;449286.2025513791;470979.3205154194;523147.4801181207;479431.9777242974;449026.7350575672;456845.09893422684;465771.6673331445;457497.2363218767;408138.65609303105;487129.81490793236;465015.25428782613;462853.27304713556;304465.6318710359;258822.4845140824;459174.3415168904;190556.67833062087;190556.67833062087;269.2450847964502;3536554.1404584055;1689559.8522890434;205102.26366621687;1181830.5309129716;0;175;188;87;215;239;206;6;117;124;1242403747060.0552;496754173749.7305;980990288319.8171;2457.930480097203;5596.201316380615;-0.0;20694.541198455117;4654884.801817845;888006.1735373946;0.0;4495234.384772556;1.4522415856591295;0.04153926936699363
5963;2019-08-05 21:06:45.099;744;732;231;228;216;10;187;1;4;18;658;251;0;52;207;141;268;599;212;202;187;-92;613;325;330;140;330;260;615;-2.0;-1.0;1512.0;324.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25416.130859375;12183.5009765625;3241.28759765625;2602.82885742188;604.0;317064;720.0;0.0;Calculated values ==>;1565032005.099;347.56000000000006;346.36;296.26000000000005;295.96000000000004;294.76000000000005;274.16;270.5352231155435;291.86;273.26000000000005;273.56;274.96000000000004;338.96000000000004;298.26000000000005;273.16;278.36;293.86;287.26000000000005;299.96000000000004;333.06;293.36;291.86;345.16;333.56;263.96000000000004;242.56692532238324;262.5002047102346;270.5352231155435;294.36;6130000.0;3250000.0;3300000.0;1400000.0;3300000.0;2600000.0;6150000.0;0.0;0.0;0.252;0.054000000000000006;0.0;0.0;0.0;12183.5009765625;3241.28759765625;2602.82885742188;25416.130859375;501740.5107694859;499969.9051860926;400929.9368273679;265640.26217148383;260029.54838873222;432297.2667888766;462507.641017101;450498.7090510377;470521.56202125014;522510.57661106315;479553.94531384774;449985.0013450601;456517.3717664219;465064.7867527433;457274.8613963742;417828.9395792435;481608.4357023161;464429.25536843995;462507.641017101;301951.40411888575;253382.8652305231;459532.4227784258;191749.4163987887;190556.67833062087;269.7451277375508;3537005.8973431713;1689766.3411725068;205145.73155969018;1181895.7715135575;0;175;188;87;215;239;206;6;117;124;1242600547060.0552;496838473749.7305;981146588319.8171;65204.82174836675;14460.282344500405;-0.0;0.0;4655448.658086415;888173.3109012353;0.0;4495406.839282543;4.419058946361118;0.41885746447622285
5964;2019-08-05 21:07:45.110;757;738;228;227;212;13;188;1;9;14;650;251;6;55;208;146;268;554;213;203;188;-90;617;322;326;137;326;259;619;372.0;-1.0;617.0;213.0;0.0;1;100;83;1;0;0;1;0;0;0;1;1;0;0;0;23632.09765625;11118.2177734375;3254.24487304688;2616.509765625;593.0;317065;714.0;0.0;Calculated values ==>;1565032065.11;348.86;346.96000000000004;295.96000000000004;295.86;294.36;274.46000000000004;270.1917013154234;291.96000000000004;273.26000000000005;274.06;274.56;338.16;298.26000000000005;273.76000000000005;278.66;293.96000000000004;287.76000000000005;299.96000000000004;328.56;293.46000000000004;291.96000000000004;344.56000000000006;332.46000000000004;264.16;241.92719264551067;262.3656120759269;270.1917013154234;294.46000000000004;6170000.0;3220000.0000000005;3260000.0;1370000.0;3260000.0;2590000.0;6190000.0;0.062000000000000006;0.0;0.10283333333333333;0.0355;0.0;0.062000000000000006;0.0;11118.2177734375;3254.24487304688;2616.509765625;23632.09765625;503074.19302805135;500385.66890768096;265276.47334593855;264784.18672780937;258074.760071682;432464.67707800725;463236.89003087144;451315.625355274;470531.02399546513;521771.6541653619;479675.74211879785;450933.51448865916;457048.2817727584;465771.6673331445;458419.10661220265;416440.30535921163;474457.6039513547;465141.5563522949;463236.89003087144;299437.39939995663;248780.69988749037;460196.1081007072;191038.1708195327;191038.1708195327;269.4430950116208;3537414.707515036;1689960.557761673;205189.23402214568;1181949.9108744697;0;175;188;87;215;239;206;6;117;124;1242797383139.7861;496921588984.61694;981302316864.6042;26765.198241425398;9555.106773481693;-0.0;16876.320591103;4656215.215428369;888373.4758337894;0.0;4495547.501070544;3.131244451729915;0.20432495785861873
5965;2019-08-05 21:08:45.120;764;748;230;231;211;13;189;0;11;10;646;251;9;61;208;149;268;589;215;205;189;-89;626;318;322;133;322;262;629;174.0;-1.0;923.0;333.0;0.0;1;100;75;1;0;0;0;0;0;0;1;1;0;0;0;20254.169921875;10569.5986328125;0.0;2669.1044921875;586.0;317066;708.0;0.0;Calculated values ==>;1565032125.12;349.56000000000006;347.96000000000004;296.16;296.26000000000005;294.26000000000005;274.46000000000004;269.7299932089509;292.06;273.16;274.26000000000005;274.16;337.76;298.26000000000005;274.06;279.26000000000005;293.96000000000004;288.06;299.96000000000004;332.06;293.66;292.06;343.96000000000004;331.76000000000005;264.26000000000005;241.05796691057077;262.7682575881327;269.7299932089509;294.66;6260000.0;3180000.0;3220000.0000000005;1330000.0;3220000.0000000005;2620000.0;6290000.0;0.029;0.0;0.15383333333333335;0.0555;0.0;0.029;0.0;10569.5986328125;0.0;2669.1044921875;20254.169921875;503164.5630891304;500770.6432414387;265382.5986365867;265871.2556230932;257081.8016329734;432683.7555635325;463959.01421415055;451037.43277295196;470676.0732030181;521116.24395164975;479309.83867612964;450781.1447805721;457295.856861425;466347.2784383576;459445.7487582131;413117.4164669999;478507.51375574624;465972.37302654306;463959.01421415055;296923.61432157;245852.32104278926;460905.83377634495;189496.9576121753;189496.9576121753;268.79452839847494;3537780.487364612;1690141.3196869968;205233.28814875137;1181977.0341015253;0;175;188;87;215;239;206;6;117;124;1242991815539.7551;497002602484.60406;981458642914.5793;40233.64309556615;15063.192627111415;-0.0;7959.399641457282;4656773.632160035;888578.6625208443;0.0;4495754.499899838;4.7781293051795695;0.4274169634752191
5966;2019-08-05 21:09:45.111;775;754;241;234;212;15;190;0;12;6;649;251;11;67;209;151;268;626;213;206;190;-88;656;317;321;132;322;265;658;150.0;-2.0;1045.0;355.0;0.0;1;86;72;1;0;0;0;0;0;0;1;1;0;0;0;20671.78125;10827.1650390625;0.0;2621.95532226562;581.0;317067;704.0;0.0;Calculated values ==>;1565032185.111;350.66;348.56000000000006;297.26000000000005;296.56;294.36;274.66;269.6138998590099;292.16;273.16;274.36;273.76000000000005;338.06000000000006;298.26000000000005;274.26000000000005;279.86;294.06;288.26000000000005;299.96000000000004;335.76000000000005;293.76000000000005;292.16;343.56000000000006;331.26000000000005;264.36;240.83765695389522;263.1675429290057;269.6138998590099;294.46000000000004;6559999.999999999;3170000.0;3210000.0;1320000.0;3220000.0000000005;2650000.0;6580000.0;0.025;0.0;0.17416666666666666;0.059166666666666666;0.0;0.025;0.0;10827.1650390625;0.0;2621.95532226562;20671.78125;501861.04355314566;498837.09253383684;268213.504911055;264931.0331901511;255939.7436708437;432737.7855432766;464233.16196380474;450629.4271721715;470419.8627123917;521179.3198048987;478942.38597403327;450500.3727044276;457546.87003621506;466472.0705186233;459861.7971513027;398800.3682057092;480645.882166191;466241.12113065005;464233.16196380474;295247.87795992935;243760.74795305103;461156.93568688474;189375.29073180148;189375.29073180148;268.7409403913098;3538121.4858012693;1690319.5993054959;205277.373700176;1181977.0341015253;0;175;188;87;215;239;206;6;117;124;1243184686605.3193;497082090559.83655;981616719200.0417;45501.76209669778;16080.41399317576;-0.0;6871.446780800082;4657487.9867028035;888838.1536472641;0.0;4495878.071748493;5.089821566881548;0.46212241236675644
5967;2019-08-05 21:10:45.101;791;762;242;243;215;19;191;-2;14;5;655;251;12;69;210;153;268;668;212;206;191;-88;700;322;324;135;326;267;703;-1.0;-1.0;1468.0;347.0;0.0;1;87;71;1;0;0;0;0;0;0;1;1;0;0;0;23029.833984375;11550.8095703125;0.0;2626.69555664062;574.0;317068;699.0;0.0;Calculated values ==>;1565032245.101;352.26;349.36;297.36;297.46000000000004;294.66;275.06;270.1917013154234;292.26000000000005;272.96000000000004;274.56;273.66;338.66;298.26000000000005;274.36;280.06;294.16;288.46000000000004;299.96000000000004;339.96000000000004;293.76000000000005;292.26000000000005;343.06000000000006;330.56;264.36;241.49495122638035;263.43189868330234;270.1917013154234;294.36;7000000.0;3220000.0000000005;3240000.0;1350000.0;3260000.0;2670000.0;7030000.0;0.0;0.0;0.24466666666666667;0.057833333333333334;0.0;0.0;0.0;11550.8095703125;0.0;2626.69555664062;23029.833984375;499957.9511671693;495624.4216871166;265267.3598513553;265687.2063046066;254974.12353390336;432464.67707800725;463916.3955864664;450528.65009463776;469917.4077512355;521633.89032530884;478696.5476576429;450269.4435799883;457469.7858516945;466023.0674115843;459334.99472069996;278202.1916702343;481881.21036632673;465809.2215769372;463916.3955864664;293153.3411634106;240832.718256323;460702.2710313055;191107.77408648055;189375.29073180148;269.47167815744723;3538485.6052315924;1690506.05134675;205321.10516771427;1181977.0341015253;0;175;188;87;215;239;206;6;117;124;1243378154355.35;497162177209.8493;981776292600.0671;63471.64099666246;15591.548406642376;-0.0;0.0;4658395.947043444;889102.0426784679;0.0;4495935.324261333;5.576664490354959;0.5368401498558907
5968;2019-08-05 21:11:45.132;813;772;239;242;225;26;193;0;20;5;658;249;17;72;208;155;268;696;212;207;192;-91;698;334;335;137;339;271;701;279.0;-2.0;2026.0;254.0;0.0;0;89;74;1;0;0;0;0;0;0;1;1;0;0;0;24330.279296875;11788.9638671875;0.0;2666.08056640625;567.0;317069;694.0;0.0;Calculated values ==>;1565032305.132;354.46000000000004;350.36;297.06;297.36;295.66;275.76000000000005;271.55198750734434;292.46000000000004;273.16;275.16;273.66;338.96000000000004;298.06;274.86;280.36;293.96000000000004;288.66;299.96000000000004;342.76;293.86;292.36;342.56000000000006;329.86;264.06;241.92719264551067;263.95629194202945;271.55198750734434;294.36;6980000.0;3340000.0;3350000.0;1370000.0;3390000.0;2710000.0;7009999.999999999;0.0465;0.0;0.33766666666666667;0.042333333333333334;0.0;0.0465;0.0;11788.9638671875;0.0;2666.08056640625;24330.279296875;503158.6533067122;497222.07900267094;264151.9103060577;265398.11542471574;258685.22076522253;431779.12508338504;462528.16354975384;450588.59879562625;469646.3180116958;521617.39947391517;477978.1621274061;450197.48867471056;457192.60694647784;463869.66115306324;457681.48607619986;278465.4497665485;486298.41396371933;464332.03732985986;462398.5186284648;291058.95107146574;237904.88540968279;460095.3607636393;195178.41872596904;195178.41872596904;271.1710111399894;3538880.476753203;1690700.6499490927;205365.23442367365;1181977.0341015253;0;175;188;87;215;239;206;6;117;124;1243575956500.017;497243819369.7118;981937775989.7952;86243.50413685426;11214.817212928043;-0.0;12425.734645466051;4659644.217857663;889325.5444745511;0.0;4496038.925549561;7.60177919203597;0.5830012769255057
5969;2019-08-05 21:12:45.132;833;783;224;227;228;35;194;1;31;6;660;249;27;75;205;159;268;707;212;208;194;-95;693;347;348;138;352;277;696;243.0;-1.0;1982.0;302.0;0.0;0;94;92;1;0;0;0;0;0;0;1;1;0;0;0;23565.736328125;13032.9873046875;0.0;2762.1787109375;608.0;317070;691.0;0.0;Calculated values ==>;1565032365.132;356.46000000000004;351.46000000000004;295.56;295.86;295.96000000000004;276.66;272.9856168485579;292.56;273.26000000000005;276.26000000000005;273.76000000000005;339.16;298.06;275.86;280.66;293.66;289.06;299.96000000000004;343.86;293.96000000000004;292.56;342.26;333.96000000000004;263.66;242.14157278889297;264.73235714968143;272.9856168485579;294.36;6930000.0;3470000.0000000005;3479999.9999999995;1380000.0;3520000.0000000005;2770000.0;6959999.999999999;0.0405;0.0;0.3303333333333333;0.050333333333333334;0.0;0.0405;0.0;13032.9873046875;0.0;2762.1787109375;23565.736328125;506307.4573554852;499225.8477591477;258559.1797313143;259692.97962365713;260075.72156349098;430988.63858405815;460671.41149303375;450949.15997327166;469608.95739645907;521334.97823191504;477230.16001583124;450424.372875344;456588.13183887437;461518.7692375384;456096.1179101076;279158.0552861475;488441.9056689751;462523.47555721086;460671.41149303375;289802.386634966;255056.51255035817;459537.72642046213;198395.448031741;198395.448031741;272.50949577803317;3539279.6102167447;1690907.4995421916;205410.46991765153;1181977.0341015253;0;175;188;87;215;239;206;6;117;124;1243780856500.017;497326319369.7118;982102175989.7952;83426.90951135229;13144.161345565632;-0.0;10622.176520182358;4661058.1379713975;889528.5359625386;0.0;4496230.991475942;6.786459051526388;0.5425344268566444
5970;2019-08-05 21:13:45.123;845;793;214;215;214;47;197;6;30;9;664;250;30;77;204;163;268;715;213;209;197;-98;677;361;362;137;366;287;679;330.0;-1.0;2020.0;155.0;3.0;0;96;98;1;0;0;0;0;0;0;1;1;0;0;0;20638.06640625;13282.13671875;0.0;2868.07958984375;697.0;317071;686.0;13.0;Calculated values ==>;1565032425.123;357.66;352.46000000000004;294.56;294.66;294.56;277.86;274.4858918419099;292.86;273.76000000000005;276.16;274.06;339.56000000000006;298.16;276.16;280.86;293.56;289.46000000000004;299.96000000000004;344.66;294.06;292.86;341.76;342.86;263.36;241.92719264551067;265.9988726020314;274.4858918419099;294.46000000000004;6770000.0;3610000.0;3620000.0000000005;1370000.0;3660000.0;2870000.0;6790000.000000001;0.055;0.0;0.33666666666666667;0.025833333333333333;0.0005;0.0555;0.03259766601917835;13282.13671875;0.0;2868.07958984375;20638.06640625;509293.3375358714;502171.31802846637;255677.4872607525;256043.5540990985;255677.4872607525;430081.6785162784;458879.43525809655;448999.1743209421;470039.7140759448;520933.3841664899;476083.6432888624;448999.1743209421;455184.9397012499;459205.06791963393;454303.793856829;281827.32445990754;491347.6871854081;460513.55173570686;458879.43525809655;287708.2272785495;292315.56762988004;459389.2660266468;202621.55227857275;203099.5336748086;274.23046372544127;3539647.9199843914;1691126.7593482519;205457.3816989526;1181977.0341015253;0;175;188;87;215;239;206;6;117;124;1243993824549.7937;497408806994.62524;982271350609.6177;82947.13275426434;6633.165938491912;-0.0;14195.784537872481;4662444.380354604;889693.322301407;0.0;4496437.776795424;6.42567760379829;0.457733311538031
5971;2019-08-05 21:14:45.123;845;797;209;209;198;64;202;16;19;15;672;253;31;81;202;168;268;694;214;209;202;-101;647;377;373;139;382;305;649;1162.0;0.0;1761.0;187.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;18423.625;12562.16796875;0.0;3056.72924804688;768.0;317072;681.0;13.0;Calculated values ==>;1565032485.123;357.66;352.86;294.06;294.06;292.96000000000004;279.56;276.14872888175563;293.36;274.76000000000005;275.06;274.66;340.36;298.46000000000004;276.26000000000005;281.26000000000005;293.36;289.96000000000004;299.96000000000004;342.56000000000006;294.06;293.36;341.26;349.96000000000004;263.06;242.35481222062532;268.19934244402924;276.14872888175563;294.56;6470000.0;3770000.0000000005;3729999.9999999995;1390000.0;3820000.0000000005;3050000.0;6490000.000000001;0.19366666666666665;0.0;0.2935;0.03116666666666667;0.0;0.19366666666666665;0.032458424248404255;12562.16796875;0.0;3056.72924804688;18423.625;511850.668707278;505423.5560169914;255255.3814944044;255255.3814944044;251253.6033748884;428973.91024759493;457809.2307788321;443987.30161898106;470360.39762778033;520295.8493557412;474121.4478574191;445717.11843896436;452633.10193636897;456340.33282012166;452258.61195787106;403843.88351696625;491447.082914157;458784.4168089009;457809.2307788321;285614.20965156396;322071.7610967587;458774.6081297476;206725.78923162058;206725.78923162058;275.8847138762853;3539973.4340794436;1691342.128553981;205506.75510593504;1181977.0341015253;0;175;188;87;215;239;206;6;117;124;1244214324549.7937;497491606994.62524;982448950609.6177;69636.2538856903;7855.52152232496;-0.0;48626.493179643294;4663715.908576603;889814.0613635805;0.0;4496961.295776403;8.074722999779292;0.3886257379498464
5972;2019-08-05 21:15:45.104;817;793;215;215;193;82;206;38;7;27;686;254;32;64;202;172;268;690;214;210;206;-107;698;388;375;139;392;301;695;2649.0;-1.0;1968.0;202.0;0.0;0;99;82;1;1;0;0;0;0;0;1;1;0;0;0;34418.95703125;29005.67578125;0.0;3003.63159179688;802.0;317073;671.0;0.0;Calculated values ==>;1565032545.104;354.86;352.46000000000004;294.66;294.66;292.46000000000004;281.36;277.2618376815202;293.76000000000005;276.96000000000004;273.86;275.86;341.76;298.56;276.36;279.56;293.36;290.36;299.96000000000004;342.16;294.16;293.76000000000005;340.26;353.36;262.46000000000004;242.35481222062532;267.7187500070086;277.2618376815202;294.56;6980000.0;3879999.9999999995;3750000.0;1390000.0;3920000.0000000005;3010000.0;6950000.0;0.44149999999999995;0.0;0.328;0.033666666666666664;0.0;0.44149999999999995;0.0;29005.67578125;0.0;3003.63159179688;34418.95703125;503702.7216759478;500697.6325347221;255318.6339265165;255318.6339265165;247864.79804738762;428167.64408090734;458046.37220179016;443052.165307785;471541.1619817675;522096.0838612707;474756.85858618637;446635.25890643254;451048.973418161;454669.5497168375;450900.57251588843;278465.4497665485;486052.66031242465;458604.72113249707;458046.37220179016;281426.5920051367;336333.2981666971;458164.97835251613;209673.3408659677;209673.3408659677;277.0528903231681;3540413.6494853594;1691688.4175600447;205557.2421204706;1181977.0341015253;0;176;188;87;215;239;206;6;117;124;1244438653490.4856;497574980584.8824;982630693040.1782;76548.25441691607;8365.885128713797;-0.0;109656.6933347656;4664933.727051539;889949.1969462662;0.0;4498279.904643014;6.078570542398925;0.18005635779859383
5973;2019-08-05 21:16:45.124;799;790;227;227;200;81;201;62;1;41;696;254;13;41;202;172;268;719;216;210;201;-111;740;396;377;141;399;290;734;3497.0;-1.0;1827.0;246.0;0.0;98;99;98;1;1;0;1;0;0;0;1;1;0;0;0;45603.7109375;32365.2109375;7567.880859375;2896.87451171875;813.0;317074;658.0;0.0;Calculated values ==>;1565032605.124;353.06000000000006;352.16;295.86;295.86;293.16;281.26000000000005;278.0567423895505;293.26000000000005;279.36;273.26000000000005;277.26000000000005;342.76;298.56;274.46000000000004;277.26000000000005;293.36;290.36;299.96000000000004;345.06000000000006;294.16;293.26000000000005;338.96000000000004;354.46000000000004;262.06;242.77792619122317;266.37251300914875;278.0567423895505;294.76000000000005;7400000.0;3960000.0;3770000.0000000005;1410000.0;3990000.0;2900000.0;7340000.000000001;0.5828333333333333;0.0;0.3045;0.041;0.0;0.5828333333333333;0.0;32365.2109375;7567.880859375;2896.87451171875;45603.7109375;497329.5636313133;496616.1776935645;257876.57386422178;257876.57386422178;248844.4043228508;427558.0369473;457019.03457239567;444416.8219717898;472653.6706096803;524026.7454278648;476163.4855472792;446101.32896103704;449931.27249311714;453474.2434351565;449446.02947685757;274026.51543831185;486227.24484136014;458284.8413989961;457019.03457239567;275983.5004908252;340949.162051476;457440.4587769332;211590.50183167908;211590.50183167908;277.8093166277021;3541080.7273367424;1692200.012090557;205606.42939494565;1182040.1207972246;0;176;188;88;215;239;206;6;117;124;1244664328690.4138;497659008584.8557;982808052140.1218;70895.61448266372;10079.84823475542;-0.0;143043.929832381;4666162.835524947;890102.9626290612;0.0;4500386.445114913;5.230435880703718;0.1228102484783299
5974;2019-08-05 21:17:45.145;799;795;229;228;205;81;91;70;4;51;699;256;15;35;203;168;268;733;216;198;91;-111;730;395;374;142;396;297;712;1513.0;-1.0;1292.0;342.0;0.0;0;99;98;1;1;0;1;1;0;0;1;1;0;1;0;59458.65234375;31986.40625;21297.814453125;2946.23486328125;807.0;317075;644.0;0.0;Calculated values ==>;1565032665.145;353.06000000000006;352.66;296.06;295.96000000000004;293.66;281.26000000000005;277.95803584570336;282.26000000000005;280.16;273.56;278.26000000000005;343.06000000000006;298.76000000000005;274.66;276.66;293.46000000000004;289.96000000000004;299.96000000000004;346.46000000000004;292.96000000000004;282.26000000000005;337.56000000000006;353.86;262.06;242.98782864720522;267.23344911666527;277.95803584570336;294.76000000000005;7300000.0;3950000.0;3740000.0;1420000.0;3960000.0;2970000.0;7120000.0;0.2521666666666667;0.0;0.21533333333333332;0.057;0.0;0.2521666666666667;0.0;31986.40625;21297.814453125;2946.23486328125;59458.65234375;498270.9620504195;499394.43986776716;259632.97699236593;259260.53976201444;251208.20766078867;427635.31824824464;440825.21728593094;443433.7978453809;473506.44976773835;523780.8052535388;475503.9719417322;445010.80839371757;447816.14760871185;454137.31548286986;449010.03220469836;274921.83315696754;490578.3767656657;457085.5864237313;440825.21728593094;270122.7006405761;338431.30337983277;457281.18440967094;210246.28408869146;210246.28408869146;277.30493494573363;3541956.55346131;1692736.4632585181;205655.1390153987;1182280.7524494063;0;176;188;88;216;239;206;6;117;124;1244889707545.07;497743938299.7262;982984213774.8531;50213.04462894046;14080.989318295831;-0.0;58144.3209879039;4667172.427582926;890304.3734108056;0.0;4502063.600668256;2.1774384308614514;0.09895588684144875
5975;2019-08-05 21:18:45.096;784;781;234;233;206;57;76;59;8;56;701;256;11;29;205;149;268;734;216;198;75;-108;737;377;353;140;379;279;719;2504.0;-2.0;431.0;14.0;0.0;74;99;98;1;1;0;1;1;0;0;1;1;0;0;0;61768.51953125;32161.248046875;23898.775390625;2789.41284179688;800.0;317076;630.0;0.0;Calculated values ==>;1565032725.096;351.56000000000006;351.26;296.56;296.46000000000004;293.76000000000005;278.86;276.14872888175563;280.76000000000005;279.06;273.96000000000004;278.76000000000005;343.26;298.76000000000005;274.26000000000005;276.06;293.66;288.06;299.96000000000004;346.56000000000006;292.96000000000004;280.66;336.16;353.16;262.36;242.56692532238324;264.9883086891361;276.14872888175563;294.76000000000005;7370000.0;3770000.0000000005;3529999.9999999995;1400000.0;3790000.0;2790000.0;7190000.000000001;0.41733333333333333;0.0;0.07183333333333333;0.0023333333333333335;0.0;0.41733333333333333;0.0;32161.248046875;23898.775390625;2789.41284179688;61768.51953125;495470.8549787696;496768.87658855424;261159.26939369095;260780.9428332995;251288.5139865574;428973.91024759493;442819.53815850965;447522.8945857451;474255.39628213545;525419.0110528137;477773.76565936836;447927.65120840445;450326.90110163495;457258.46467016917;449420.4841643599;274287.25669922057;490010.8232605509;460429.8402662555;442661.49193268927;264262.8888514036;335494.14909123123;457905.3994194325;207344.8072180492;207344.8072180492;276.1193773115898;3542965.954874931;1693270.5904836794;205702.89704531882;1182657.0831100454;0;176;188;88;216;239;206;6;117;124;1245107629429.98;497828469209.6912;983156872654.7817;17252.792609246157;584.6413818032278;-0.0;98205.4964209098;4667734.183750508;890426.4871921581;0.0;4503365.451765423;1.971861376228388;0.0004298926627083243
5976;2019-08-05 21:19:45.106;782;780;240;240;213;49;102;48;9;53;696;255;8;23;206;143;268;735;215;198;102;-103;719;369;347;137;372;263;701;1950.0;-2.0;1076.0;107.0;0.0;93;100;98;1;1;0;1;1;0;0;1;1;0;0;0;61839.8359375;31331.388671875;23895.150390625;2644.23754882812;800.0;317077;620.0;0.0;Calculated values ==>;1565032785.106;351.36;351.16;297.16;297.16;294.46000000000004;278.06;275.3239800832674;283.36;277.96000000000004;274.06;278.46000000000004;342.76;298.66;273.96000000000004;275.46000000000004;293.76000000000005;287.46000000000004;299.96000000000004;346.66;292.96000000000004;283.36;335.16;353.16;262.86;241.92719264551067;262.9017227912062;275.3239800832674;294.66;7190000.000000001;3690000.0;3470000.0000000005;1370000.0;3720000.0000000005;2630000.0;7009999.999999999;0.325;0.0;0.17933333333333332;0.017833333333333333;0.0;0.325;0.0;31331.388671875;23895.150390625;2644.23754882812;61839.8359375;496910.2625614586;498338.64227534574;264563.9369894418;264563.9369894418;254356.66146866503;429537.3511455088;447974.7715868095;450601.9255316073;474347.79869132163;526164.8281918035;479631.1963453886;450473.22317971056;452390.59391075175;458527.3387883445;449985.18114852137;276004.32979138364;491979.96486416465;461356.5932634558;447974.7715868095;260077.89159075968;335494.14909123123;458883.9689336771;204831.55951541182;204831.55951541182;275.12163725413325;3543996.196181945;1693799.7839738026;205748.18501197014;1183055.4322052784;0;176;188;88;216;239;206;6;117;124;1245317664429.9465;497911583059.67804;983319499754.7559;44074.81897223772;4530.601301292398;-0.0;79021.54392320424;4668245.332357511;890469.1213190142;0.0;4504842.589916723;2.205378459907372;0.0530431274804245
5977;2019-08-05 21:20:45.126;784;783;248;247;221;46;136;43;6;50;682;253;5;21;207;145;268;730;215;192;135;-98;696;367;346;141;370;244;680;1526.0;0.0;1398.0;356.0;0.0;98;100;58;1;1;0;1;1;0;0;1;1;0;0;0;58978.41796875;27462.728515625;23300.466796875;2410.03515625;799.0;317078;608.0;0.0;Calculated values ==>;1565032845.126;351.56000000000006;351.46000000000004;297.96000000000004;297.86;295.26000000000005;277.76000000000005;275.1157276137837;286.76000000000005;277.46000000000004;273.76000000000005;278.16;341.36;298.46000000000004;273.66;275.26000000000005;293.86;287.66;299.96000000000004;346.16;292.36;286.66;333.96000000000004;353.06000000000006;263.36;242.77792619122317;260.2995467637923;275.1157276137837;294.66;6959999.999999999;3670000.0000000005;3460000.0;1410000.0;3700000.0;2440000.0;6800000.0;0.25433333333333336;0.0;0.233;0.059333333333333335;0.0;0.25433333333333336;0.0;27462.728515625;23300.466796875;2410.03515625;58978.41796875;499364.1417731277;500719.6222040498;269680.5385717427;269199.86358981545;258235.1092421766;429675.2189834977;453063.14495409996;453553.2853635616;473537.94592219684;526231.9762050164;481698.9226654114;453430.7728386918;455379.2476138297;458984.31781305023;450645.1742344354;278736.31147779553;493372.3435344271;460715.27433744294;452922.10816200636;255056.51255035817;335074.5858427641;458767.2660139423;203238.33032412597;203238.33032412597;274.4975477871406;3545003.350570438;1694289.8982672016;205790.31799081215;1183448.8601139858;0;176;188;88;216;239;206;6;117;124;1245525633729.8804;497995010859.65155;983471650454.7075;58323.3845241885;15161.38351759577;-0.0;63502.907496767584;4669098.9351591645;890633.2758924107;0.0;4506030.689579432;2.5762526431238695;0.11784734158683796
5978;2019-08-05 21:21:45.107;777;777;248;247;221;44;150;40;4;48;655;252;4;31;208;147;268;705;214;189;150;-95;674;364;346;143;367;235;661;1473.0;-1.0;969.0;338.0;0.0;98;100;1;1;1;0;1;1;0;0;1;1;0;0;0;54323.2265625;22735.37890625;22363.513671875;2267.40991210938;794.0;317079;595.0;0.0;Calculated values ==>;1565032905.107;350.86;350.86;297.96000000000004;297.86;295.26000000000005;277.56;274.8017692304317;288.16;277.16;273.56;277.96000000000004;338.66;298.36;273.56;276.26000000000005;293.96000000000004;287.86;299.96000000000004;343.66;292.06;288.16;332.66;352.56000000000006;263.66;243.1966462407574;259.0149159925826;274.8017692304317;294.56;6740000.000000001;3640000.0;3460000.0;1430000.0;3670000.0000000005;2350000.0;6609999.999999999;0.2455;0.0;0.1615;0.05633333333333333;0.0;0.2455;0.0;22735.37890625;22363.513671875;2267.40991210938;54323.2265625;500460.42280884314;501667.598699503;271505.40265057347;270973.7337968082;259257.1442543555;429879.7862731237;455020.0617654957;454834.3008918166;473081.1387057701;524215.7190783469;482656.2011662143;454834.3008918166;458039.7257212691;459595.91619260935;451477.0383356313;282439.4799800351;491765.41504550504;460316.3211732597;455020.0617654957;249617.41799618208;332976.8817968329;458760.78976260015;202321.1226136917;202321.1226136917;274.1273113031941;3545947.2319539925;1694708.0833631125;205829.28435657753;1183829.2727835614;0;176;188;88;216;239;206;6;117;124;1245733167990.5205;498080183879.91425;983615304950.1506;40780.87829191718;14446.10124938851;-0.0;62037.589561767876;4669924.542493374;890879.9268020338;0.0;4507076.529104056;2.4756960737488485;0.10010372599392
5979;2019-08-05 21:22:45.127;757;758;248;246;221;39;158;35;8;45;626;253;7;51;209;148;268;665;212;192;157;-94;650;357;341;142;360;255;642;1303.0;-1.0;533.0;228.0;0.0;94;100;78;1;0;0;1;1;0;0;1;1;0;0;0;43229.15625;11175.310546875;21278.640625;2514.16040039062;791.0;317080;584.0;0.0;Calculated values ==>;1565032965.127;348.86;348.96000000000004;297.96000000000004;297.76000000000005;295.26000000000005;277.06;274.0616903277293;288.96000000000004;276.66;273.96000000000004;277.66;335.76000000000005;298.46000000000004;273.86;278.26000000000005;294.06;287.96000000000004;299.96000000000004;339.66;292.36;288.86;331.56;352.26;263.76000000000005;242.98782864720522;261.82340779136865;274.0616903277293;294.36;6500000.0;3570000.0000000005;3410000.0;1420000.0;3600000.0;2550000.0;6420000.0;0.21716666666666665;0.0;0.08883333333333333;0.038;0.0;0.21716666666666665;0.0;11175.310546875;21278.640625;2514.16040039062;43229.15625;500000.2379615743;500885.46048081946;273779.9414531053;272565.1187311593;260392.2054844911;430346.717906069;456947.16719582607;451895.1768225698;472916.3023718174;519640.77314583707;480380.72174254805;451769.2184452878;457210.2442064382;460823.4196012535;452854.5153439343;402262.2005002839;488088.87030610285;461485.3233807435;456811.36733914696;245015.67932991832;331718.34850182006;459018.81840263616;200699.29573957983;200699.29573957983;273.4617384048004;3546760.4394560126;1694990.7666381584;205869.14405797544;1184193.0786307927;0;176;188;88;216;239;206;6;117;124;1245939336690.455;498165712379.8871;983762353950.1039;22314.56743620561;9816.14186119614;-0.0;55619.00488237266;4670450.513139402;891082.1795563442;0.0;4508057.327547985;2.5094210191599724;0.07238017480279973
5980;2019-08-05 21:23:45.098;731;733;244;243;221;30;164;29;11;41;619;252;10;68;210;145;268;646;213;196;164;-94;646;348;333;139;351;264;640;2956.0;-1.0;0.0;70.0;0.0;34;100;81;1;0;0;1;1;0;0;1;1;0;0;0;41366.4296875;11366.0458984375;19226.13671875;2649.42529296875;786.0;317081;574.0;-1.0;Calculated values ==>;1565033025.098;346.26;346.46000000000004;297.56;297.46000000000004;295.26000000000005;276.16;273.0942459734351;289.56;276.06;274.26000000000005;277.26000000000005;335.06;298.36;274.16;279.96000000000004;294.16;287.66;299.96000000000004;337.76;292.76000000000005;289.56;330.56;351.76;263.76000000000005;242.35481222062532;263.0348170998261;273.0942459734351;294.46000000000004;6459999.999999999;3479999.9999999995;3329999.9999999995;1390000.0;3510000.0;2640000.0;6400000.0;0.49266666666666664;0.0;0.0;0.011666666666666665;0.0;0.49266666666666664;-0.0024939790906806864;11366.0458984375;19226.13671875;2649.42529296875;41366.4296875;496858.35987219115;497711.1239129308;271641.0000867646;271070.7117142996;260519.44447686017;430925.7729439634;459039.7677255177;450679.92654098396;472915.35137376806;518170.9774110971;479176.1748592369;450551.11265846086;457830.71684976626;462333.5003207398;453983.499597099;404352.6072263363;485590.81544340565;463216.1366267917;459039.7677255177;240832.718256323;329620.94006798224;459484.33333256777;199553.24743192527;199553.24743192527;272.9718347629135;3547465.061939422;1695178.5204834908;205912.15314094626;1184530.4552975018;0;176;188;88;216;239;206;6;117;124;1246141438960.3071;498249971634.82544;983917978694.99;0.0;3032.5293355074955;-0.0;127840.35899797652;4670636.377989782;891189.2000646461;0.0;4509585.4166456545;3.937020395860534;-0.04456161820085117
5981;2019-08-05 21:24:45.128;720;724;242;241;213;23;172;22;13;36;627;251;11;73;210;143;268;646;212;198;171;-97;648;338;332;137;342;266;644;1288.0;-1.0;0.0;32.0;0.0;1;100;84;1;0;0;1;1;0;0;1;1;0;0;0;40869.94921875;11681.2880859375;18450.369140625;2691.80297851562;784.0;317082;565.0;0.0;Calculated values ==>;1565033085.128;345.16;345.56000000000006;297.36;297.26000000000005;294.46000000000004;275.46000000000004;271.99741764416325;290.36;275.36;274.46000000000004;276.76000000000005;335.86;298.26000000000005;274.26000000000005;280.46000000000004;294.16;287.46000000000004;299.96000000000004;337.76;292.96000000000004;290.26000000000005;329.66;351.56000000000006;263.46000000000004;241.92719264551067;263.299902668528;271.99741764416325;294.36;6480000.0;3379999.9999999995;3320000.0000000005;1370000.0;3420000.0000000005;2660000.0;6440000.000000001;0.21466666666666667;0.0;0.0;0.005333333333333333;0.0;0.21466666666666667;0.0;11681.2880859375;18450.369140625;2691.80297851562;40869.94921875;495156.0834466911;496097.9190837465;270079.19223209296;269545.5376710581;257044.61624818287;431541.1909327263;460251.02865419985;450579.0015454231;472687.3056196521;518829.18441192247;478819.55426332593;450320.27882712363;458122.42887004314;463683.1585581296;455399.0254274343;403326.20922259416;485153.13959082885;463622.25522983976;460119.84322618606;237068.3971897606;328782.02776382567;459490.2302056566;196880.89726583764;196880.89726583764;271.8697240865575;3548150.707748226;1695370.6776304939;205956.68563163854;1184844.5831649546;0;176;188;88;216;239;206;6;117;124;1246341038710.212;498332813034.78595;984077058194.9142;0.0;1400.5831090123677;-0.0;56508.6270661548;4670636.377989782;891226.1611396347;0.0;4511122.4263162315;1.7642628112135488;-0.02022485530000362
5982;2019-08-05 21:25:45.129;722;728;242;241;204;13;177;13;15;29;637;249;13;74;211;140;268;659;211;200;177;-103;658;325;330;136;329;262;655;852.0;0.0;0.0;65.0;0.0;1;100;68;1;0;0;1;1;0;0;1;1;0;0;0;41013.6171875;10662.0693359375;19005.33203125;2652.55712890625;781.0;317083;559.0;0.0;Calculated values ==>;1565033145.129;345.36;345.96000000000004;297.36;297.26000000000005;293.56;274.46000000000004;270.5352231155435;290.86;274.46000000000004;274.66;276.06;336.86;298.06;274.46000000000004;280.56;294.26000000000005;287.16;299.96000000000004;339.06000000000006;293.16;290.86;329.06;351.26;262.86;241.71165711629368;262.7682575881327;270.5352231155435;294.26000000000005;6580000.0;3250000.0;3300000.0;1360000.0;3290000.0;2620000.0;6550000.0;0.142;0.0;0.0;0.010833333333333334;0.0;0.142;0.0;10662.0693359375;19005.33203125;2652.55712890625;41013.6171875;494442.32483486884;495567.99286082725;268984.466118404;268483.62114035955;253135.50571768588;432297.2667888766;461213.3715620622;451548.5107667386;472134.0588697756;520191.1140570925;479088.07497768186;451293.2194436414;458881.5342823321;465716.18623514444;457141.96523652127;397537.0554987594;485832.6624705681;464174.3575890018;461213.3715620622;234559.02529450474;327523.71359711495;459039.652569958;192760.50133661096;192760.50133661096;270.15809120072987;3548833.0821735044;1695556.8753786953;206001.2227080855;1185156.7192098573;0;176;188;88;216;239;206;6;117;124;1246539642019.972;498414714399.687;984235460834.7229;0.0;2884.690805027926;-0.0;38120.30757201406;4670636.377989782;891261.8723507188;0.0;4511911.013913505;1.2687206384252605;-0.003959416737536246
5983;2019-08-05 21:26:45.129;735;727;232;228;211;17;183;6;18;22;642;249;15;76;208;143;268;614;212;199;182;-108;612;341;339;139;345;266;612;1132.0;0.0;1183.0;538.0;0.0;58;100;64;1;0;0;1;0;0;0;1;1;0;0;0;24662.705078125;9594.720703125;4829.72021484375;2673.25732421875;779.0;317084;555.0;0.0;Calculated values ==>;1565033205.129;346.66;345.86;296.36;295.96000000000004;294.26000000000005;274.86;272.3289490889957;291.46000000000004;273.76000000000005;274.96000000000004;275.36;337.36;298.06;274.66;280.76000000000005;293.96000000000004;287.46000000000004;299.96000000000004;334.56;293.06;291.36;328.66;351.06000000000006;262.36;242.35481222062532;263.299902668528;272.3289490889957;294.36;6120000.0;3410000.0;3390000.0;1390000.0;3450000.0;2660000.0;6120000.0;0.18866666666666668;0.0;0.19716666666666666;0.08966666666666666;0.0;0.18866666666666668;0.0;9594.720703125;4829.72021484375;2673.25732421875;24662.705078125;500650.17113763787;499593.3168045849;403275.4572612926;265923.01671251643;258090.5131683296;431359.6534126046;460609.1117586345;451223.52918494487;471049.5101358118;520376.27091369865;478596.54506424186;450837.2001459352;458489.7936420796;462974.97572950355;454894.81871235033;418168.5694279864;484103.5619479489;462703.87221755495;460477.19831613504;232886.18681767926;326684.87348024134;458063.25475081766;195554.26812768035;195554.26812768035;271.3492031910068;3549380.384859051;1695725.681962354;206045.60449519486;1185355.3446452415;0;176;188;88;216;239;206;6;117;124;1246740342019.972;498497214399.687;984393860834.7229;50409.45597179065;23538.30580054131;-0.0;49982.126162221786;4671056.456789547;891482.0639890985;0.0;4512645.20086129;7.2483375352107045;0.4189857991553754
5984;2019-08-05 21:27:45.120;739;728;225;223;211;31;188;7;23;20;644;249;21;80;206;152;268;545;212;199;188;-109;610;347;347;143;352;269;611;612.0;-2.0;493.0;522.0;0.0;48;100;67;1;0;0;1;0;0;0;1;1;0;0;0;22899.22265625;9885.44140625;4517.89892578125;2677.49096679688;775.0;317085;552.0;0.0;Calculated values ==>;1565033265.12;347.06000000000006;345.96000000000004;295.66;295.46000000000004;294.26000000000005;276.26000000000005;272.9856168485579;291.96000000000004;273.86;275.46000000000004;275.16;337.56000000000006;298.06;275.26000000000005;281.16;293.76000000000005;288.36;299.96000000000004;327.66;293.06;291.96000000000004;328.36;350.66;262.26000000000005;243.1966462407574;263.6948088759802;272.9856168485579;294.36;6100000.0;3470000.0000000005;3470000.0000000005;1430000.0;3520000.0000000005;2690000.0;6110000.0;0.10200000000000001;0.0;0.08216666666666667;0.087;0.0;0.10200000000000001;0.0;9885.44140625;4517.89892578125;2677.49096679688;22899.22265625;501364.58930633083;499820.84148029005;264500.82062514516;263526.0312637882;258153.18792752628;430988.63858405815;460026.8839428142;451334.60383932316;470315.4621069152;520335.5856318776;478226.0496948133;451076.2780398682;458501.98490670754;461651.65144838125;455129.11862607574;418839.2798479144;474091.07848371525;461488.89246006723;460026.8839428142;231631.59724164338;325007.27902157017;457326.94776859286;195431.87217828105;195431.87217828105;271.3226873500754;3549776.6748040123;1695887.9922962259;206090.18737580453;1185433.2297868077;0;176;188;88;216;239;206;6;117;124;1246946111149.756;498581801709.59827;984554336759.5546;21026.674451482293;22784.871576357127;-0.0;26988.69119998238;4671651.66858062;891868.0325628627;0.0;4513286.528125114;4.145011211057346;0.29979071591953227
5985;2019-08-05 21:28:45.120;733;733;228;228;207;36;193;5;28;19;642;250;25;81;206;158;268;567;213;199;192;-184;619;348;348;146;353;273;621;604.0;-1.0;643.0;442.0;0.0;32;100;76;1;0;0;1;0;0;0;1;1;0;0;0;23039.65234375;10689.9453125;4092.63403320312;2700.6943359375;772.0;317086;549.0;0.0;Calculated values ==>;1565033325.12;346.46000000000004;346.46000000000004;295.96000000000004;295.96000000000004;293.86;276.76000000000005;273.0942459734351;292.46000000000004;273.66;275.96000000000004;275.06;337.36;298.16;275.66;281.26000000000005;293.76000000000005;288.96000000000004;299.96000000000004;329.86;293.06;292.36;328.06;350.36;254.76000000000002;243.81672145450628;264.2163659402789;273.0942459734351;294.46000000000004;6190000.0;3479999.9999999995;3479999.9999999995;1460000.0;3529999.9999999995;2730000.0;6210000.0;0.10066666666666667;0.0;0.10716666666666666;0.07366666666666667;0.0;0.10066666666666667;0.0;10689.9453125;4092.63403320312;2700.6943359375;23039.65234375;499722.5189964005;499532.2438574104;265099.84727246844;265099.84727246844;255937.83600761188;430925.7729439634;460538.212322289;451271.15189489577;469810.5336897695;519798.6902650974;477842.19766404264;450881.0279878599;457985.4410881629;461498.67450629215;455792.1995951874;415726.8596845659;476176.7209424642;461335.5593377295;460404.888331348;230377.04089860234;323749.15769815433;448970.5320089454;194410.25612644103;194410.25612644103;270.9126193529936;3550159.4987623454;1696059.4538522155;206135.00558666064;1185504.9842281325;0;176;188;88;216;239;206;6;117;124;1247154611149.756;498668501709.59827;984716936759.5546;27526.925996519396;18752.606990011158;-0.0;26776.792975293974;4672056.281917687;892214.1782175825;0.0;4513734.573826575;4.178641099609497;0.2837889359881002
5986;2019-08-05 21:29:45.091;731;735;232;234;206;37;197;1;30;16;639;252;28;84;207;161;268;611;212;201;196;-231;640;350;349;142;354;279;641;587.0;-1.0;581.0;397.0;0.0;14;0;95;1;0;0;1;0;0;0;1;1;1;0;0;25820.041015625;12241.376953125;3696.462890625;3659.38623046875;768.0;317087;548.0;-1.0;Calculated values ==>;1565033385.091;346.26;346.66;296.36;296.56;293.76000000000005;276.86;273.3108153835814;292.86;273.26000000000005;276.16;274.76000000000005;337.06;298.36;275.96000000000004;281.56;293.86;289.26000000000005;299.96000000000004;334.26000000000005;293.26000000000005;292.76000000000005;327.96000000000004;349.96000000000004;250.06000000000003;242.98782864720522;264.9883086891361;273.3108153835814;294.36;6400000.0;3500000.0;3490000.0;1420000.0;3540000.0;2790000.0;6409999.999999999;0.09783333333333334;0.0;0.09683333333333333;0.06616666666666667;0.0;0.09783333333333334;-0.002496801865261866;12241.376953125;3696.462890625;3659.38623046875;25820.041015625;497440.1323588975;497885.5187249715;265335.5055253632;266290.3268040995;254520.4662361029;430799.1582183253;460916.0252522871;450458.7888020466;470054.39208017604;518989.5488834533;477320.09978473827;450194.8709112265;457391.1995126768;461478.7024860622;455874.1840987435;407237.99361852766;480371.5177208574;461447.2768507042;460782.9056653087;229958.8627652946;322071.7610967587;444656.68663656636;193950.07084387256;193950.07084387256;270.73268296992126;3550566.4660790064;1696250.4558427786;206187.98064122803;1185569.8619966235;0;176;188;88;216;239;206;6;117;125;1247363610085.434;498754859949.8784;984882456720.0916;24838.594188949854;16588.421078283238;-0.0;26105.145673363837;4672492.450337302;892508.5444399657;0.0;4514175.043653378;3.446006117643316;0.22272160903096636
5987;2019-08-05 21:30:45.121;739;741;239;240;205;39;200;4;34;14;629;253;32;89;207;162;268;653;213;202;200;-243;682;354;353;135;359;282;683;713.0;-1.0;811.0;276.0;0.0;24;0;98;1;0;0;1;0;0;0;1;1;1;0;0;28762.041015625;13362.994140625;4371.27587890625;3745.29931640625;763.0;317088;547.0;0.0;Calculated values ==>;1565033445.121;347.06000000000006;347.26;297.06;297.16;293.66;277.06;273.7412296467126;293.16;273.56;276.56;274.56;336.06;298.46000000000004;276.36;282.06;293.86;289.36;299.96000000000004;338.46000000000004;293.36;293.16;327.86;349.46000000000004;248.86;241.49495122638035;265.3697278774862;273.7412296467126;294.46000000000004;6820000.0;3540000.0;3529999.9999999995;1350000.0;3590000.0;2820000.0;6830000.0;0.11883333333333333;0.0;0.13516666666666666;0.046;0.0;0.11883333333333333;0.0;13362.994140625;4371.27587890625;3745.29931640625;28762.041015625;494440.5358791028;494622.81976044667;265335.96185124916;265771.3327850949;252309.54638881102;430542.39183029096;460697.8025867657;450446.38659353903;470799.25106629904;517696.6524221744;477057.9897376441;450181.30290377495;457532.8270815435;460708.6424910782;455345.50774349156;280900.3190324847;481854.6297780948;460965.25863777025;460697.8025867657;229540.68826423294;319975.17213553557;444712.3837956564;197446.96222644913;197446.96222644913;272.1599175255372;3551021.544187725;1696463.932286671;206249.71720694567;1185637.1267685823;0;176;188;88;216;239;206;6;117;125;1247574315385.3337;498838001499.8388;985050840870.0114;34197.08886028498;11374.209392183533;-0.0;31282.974862817617;4672984.660344491;892741.6828714021;0.0;4514653.517108121;3.578017413352005;0.19269054325489685
5988;2019-08-05 21:31:45.092;756;755;237;239;208;49;203;9;40;16;637;254;37;89;206;162;268;686;213;204;203;-227;710;368;361;125;373;283;710;1302.0;-1.0;791.0;242.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;1;0;0;33115.68359375;13872.701171875;7396.54248046875;3808.84423828125;760.0;317089;547.0;-1.0;Calculated values ==>;1565033505.092;348.76;348.66;296.86;297.06;293.96000000000004;278.06;275.2199585193972;293.46000000000004;274.06;277.16;274.76000000000005;336.86;298.56;276.86;282.06;293.76000000000005;289.36;299.96000000000004;341.76;293.56;293.46000000000004;327.86;349.16;250.46000000000004;239.25999513918347;265.49620691782997;275.2199585193972;294.46000000000004;7100000.0;3679999.9999999995;3610000.0;1250000.0;3729999.9999999995;2830000.0;7100000.0;0.217;0.0;0.13183333333333333;0.04033333333333333;0.0;0.217;-0.0024980426964462204;13872.701171875;7396.54248046875;3808.84423828125;33115.68359375;494089.84983007435;493947.1523296945;262810.63353036175;263606.3250134221;252285.1373504665;429606.4342157736;459855.8798952964;451059.9008072155;472319.59427723236;518447.55252296577;477046.524529938;450663.490958967;457370.8758330005;458367.3899514374;452955.77374129853;276984.6084746813;483833.54876031907;459991.67660371546;459855.8798952964;229540.68826423294;318717.3015803363;448255.7374967887;202606.73411839607;202606.73411839607;274.25676498604946;3551536.942662702;1696690.7867147808;206312.63797677716;1185735.1445233482;0;176;188;88;216;239;206;6;117;125;1247788411855.1772;498915963799.7818;985220258944.8875;32754.40914180936;9907.843136261834;-0.0;55823.064633587375;4673542.3198283445;892918.9475896313;0.0;4515379.04992629;3.9271461740301006;0.1351281086710862
