;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5989;2019-08-05 21:32:45.132;771;770;219;218;198;68;205;18;46;22;660;255;43;84;204;166;268;703;214;205;204;-210;682;386;374;130;391;288;681;1539.0;56.0;1191.0;282.0;0.0;98;88;98;1;0;0;1;0;0;0;1;1;0;0;0;28135.919921875;13331.68359375;6785.5068359375;3011.29223632812;756.0;317090;546.0;-1.0;Calculated values ==>;1565033565.132;350.26;350.16;295.06;294.96000000000004;292.96000000000004;279.96000000000004;277.0612115527968;293.66;274.96000000000004;277.76000000000005;275.36;339.16;298.66;277.46000000000004;281.56;293.56;289.76000000000005;299.96000000000004;343.46000000000004;293.66;293.56;327.76000000000005;348.76;252.16000000000003;240.39332010688793;266.1237361191953;277.0612115527968;294.56;6820000.0;3860000.0;3740000.0;1300000.0;3910000.0;2880000.0;6809999.999999999;0.2565;0.009333333333333334;0.1985;0.047;0.0;0.2565;-0.0024986599212665833;13331.68359375;6785.5068359375;3011.29223632812;28135.919921875;498888.3559307231;498845.27244705474;257430.3236526745;257056.96462191976;250000.55529949118;428316.9747201074;458067.42872462474;450960.76925149944;472242.3386847302;520433.86517193203;476531.6221645302;450561.223992108;455916.33743660187;455130.6992803032;450352.80730845133;280900.3190324847;489424.15780704643;458067.42872462474;457927.6349424833;229122.51738040973;317040.2365367038;449109.8880396913;207559.05882435883;207559.05882435883;276.2468639276335;3552047.7129783607;1696917.6410564878;206369.51033700985;1185853.4070567393;0;176;188;88;216;239;206;6;117;125;1248009058855.037;498992514799.73315;985391673144.7786;48315.239519787414;11352.888973120627;0.0;64219.53977429892;4674218.350620366;893096.2384722752;0.0;4516380.071865745;5.3564978756364425;0.2059787422920364
5990;2019-08-05 21:33:45.162;760;767;217;216;192;72;197;39;52;33;683;254;49;85;202;160;268;691;213;206;196;-193;729;384;365;133;387;284;715;1661.0;-1.0;997.0;363.0;0.0;24;84;1;1;0;1;1;0;1;0;1;1;0;0;0;52012.23828125;24699.25390625;21449.740234375;2906.94970703125;752.0;317091;546.0;-1.0;Calculated values ==>;1565033625.162;349.16;349.86;294.86;294.76000000000005;292.36;280.36;276.8598123268743;292.86;277.06;278.36;276.46000000000004;341.46000000000004;298.56;278.06;281.66;293.36;289.16;299.96000000000004;342.26;293.76000000000005;292.76000000000005;327.76000000000005;348.36;253.86;241.05796691057077;265.62235894841564;276.8598123268743;294.46000000000004;7290000.000000001;3840000.0;3650000.0;1330000.0;3870000.0000000005;2840000.0;7150000.0;0.2768333333333333;0.0;0.16616666666666668;0.0605;0.0;0.2768333333333333;-0.0024992750112157757;24699.25390625;21449.740234375;2906.94970703125;52012.23828125;492790.8205673899;495168.3480060616;255171.3641599991;254823.65949944226;246908.69411042088;428465.0848360747;458400.8548651725;452458.6826915199;472917.67418972735;523154.83043764054;476920.93805609155;452066.1208026383;456702.66268041113;455510.197629432;449805.5138679378;275015.6976726107;484043.1499885957;459636.7508791465;458262.81198973843;229122.51738040973;315363.2798926983;450338.4364414482;206501.68614075668;206501.68614075668;275.83466229228264;3552715.9482470606;1697234.7239977429;206418.85367918908;1186088.8184290759;0;176;189;88;216;240;206;6;117;125;1248230869704.9314;499071454249.69556;985563358944.6968;40869.85426018516;14752.123393191838;-0.0;69695.87167252645;4674961.931339402;893313.8890127756;0.0;4517496.591608151;2.554590524546411;0.09458125983561184
5991;2019-08-05 21:34:45.123;746;749;224;223;200;59;150;49;41;42;695;251;41;63;204;146;268;697;214;207;149;-177;707;379;362;134;382;269;691;1691.0;-2.0;843.0;416.0;0.0;98;81;1;1;0;1;1;0;1;0;1;1;0;0;0;53068.3828125;23957.70703125;23348.4609375;2699.34594726562;747.0;317092;548.0;0.0;Calculated values ==>;1565033685.123;347.76;348.06000000000006;295.56;295.46000000000004;293.16;279.06;276.35288757459654;288.16;278.06;277.26000000000005;277.36;342.66;298.26000000000005;277.26000000000005;279.46000000000004;293.56;287.76000000000005;299.96000000000004;342.86;293.86;288.06;327.96000000000004;347.86;255.46000000000004;241.2770596917726;263.6948088759802;276.35288757459654;294.56;7070000.0;3790000.0;3620000.0000000005;1340000.0;3820000.0000000005;2690000.0;6909999.999999999;0.2818333333333333;0.0;0.14049999999999999;0.06933333333333333;0.0;0.2818333333333333;0.0;23957.70703125;23348.4609375;2699.34594726562;53068.3828125;492956.9983267683;494961.8280312678;258810.79567691445;258433.62108284427;250304.15817119932;428830.04407018964;452267.28390789893;453637.1052473653;473663.1379967309;525589.7904614136;478450.00695351016;453637.1052473653;456400.704995931;456625.8970207494;448592.6373276487;277334.1126838869;487506.75473343674;460242.557883941;452122.4443351143;229958.8627652946;313267.23492439475;451818.91694565275;204855.28037691166;204855.28037691166;275.1790425202666;3553591.05090231;1697639.9351134517;206465.54244218;1186461.8941150382;0;176;189;88;216;240;206;6;117;125;1248448827939.8066;499151502184.6497;985729151109.6018;34953.84639429874;17122.812135432716;-0.0;69688.12904222011;4675593.384799449;893579.3408194614;0.0;4518657.369950105;2.435027220727215;0.09259138696419006
5992;2019-08-05 21:35:45.124;745;749;242;243;215;50;112;46;25;46;691;251;27;55;205;143;268;697;215;204;111;-162;699;369;353;134;372;256;682;1176.0;-1.0;754.0;294.0;0.0;0;71;1;1;0;1;1;0;0;1;1;1;0;0;0;59633.3515625;23640.478515625;28358.466796875;2542.95727539062;742.0;317093;552.0;0.0;Calculated values ==>;1565033745.124;347.66;348.06000000000006;297.36;297.46000000000004;294.66;278.16;275.3239800832674;284.36;277.76000000000005;275.66;277.76000000000005;342.26;298.26000000000005;275.86;278.66;293.66;287.46000000000004;299.96000000000004;342.86;293.56;284.26000000000005;328.36;347.36;256.96000000000004;241.2770596917726;261.9595390733887;275.3239800832674;294.66;6990000.000000001;3690000.0;3529999.9999999995;1340000.0;3720000.0000000005;2560000.0;6820000.0;0.196;0.0;0.12566666666666668;0.049;0.0;0.196;0.0;23640.478515625;28358.466796875;2542.95727539062;59633.3515625;493608.20593476354;495840.3011686516;266729.40140266326;267179.5885470199;255903.75144838865;429537.3511455088;448329.215109836;453849.0654772257;474052.113305266;526203.7984153379;480040.1145015642;454097.5536438728;457534.26565516315;458388.35545943934;449985.18114852137;278332.90163407027;488453.67753836716;461232.2140859643;448180.46434020094;231631.59724164338;311171.3556482807;453362.08432878787;202624.58628335712;202624.58628335712;274.26827771380397;3554530.247677718;1698036.5932716317;206509.2290305873;1186892.7923622008;0;176;189;88;216;240;207;6;117;125;1248663331515.4;499231903524.8721;985886653735.0374;31570.542885362822;12286.137404226107;-0.0;48128.95209914139;4676147.763951144;893824.4194842126;0.0;4519639.195325816;1.686513084880045;0.07136213891653831
5993;2019-08-05 21:36:45.134;742;744;247;246;219;37;117;36;1;46;680;252;5;54;207;139;268;692;214;204;117;-147;671;354;339;134;357;264;659;1116.0;-1.0;26.0;165.0;0.0;0;68;100;1;0;0;1;0;0;1;1;1;0;0;0;50610.34375;13322.25390625;27495.630859375;2560.8671875;736.0;317094;559.0;0.0;Calculated values ==>;1565033805.134;347.36;347.56000000000006;297.86;297.76000000000005;295.06;276.86;273.7412296467126;284.86;276.76000000000005;273.26000000000005;277.76000000000005;341.16;298.36;273.66;278.56;293.86;287.06;299.96000000000004;342.36;293.56;284.86;329.06;346.76;258.46000000000004;241.2770596917726;263.0348170998261;273.7412296467126;294.56;6709999.999999999;3540000.0;3390000.0;1340000.0;3570000.0000000005;2640000.0;6590000.000000001;0.186;0.0;0.004333333333333333;0.0275;0.0;0.186;0.0;13322.25390625;27495.630859375;2560.8671875;50610.34375;495937.8560451645;497376.63333326735;271181.05656379194;270651.7593681067;258578.3306830078;430542.39183029096;451608.9489376168;449385.85383544484;474052.113305266;524445.6530792003;479176.1748592369;449905.0815546568;456106.4472582583;461017.6682793448;452090.2153152323;283104.5964543563;490134.6387194594;463352.6037265282;451608.9489376168;234559.02529450474;308656.51637580903;454896.2346991914;199028.6471105218;199028.6471105218;272.7897796931659;3555449.098254753;1698344.6673788934;206551.76798974973;1187358.3207510645;0;176;189;88;216;240;207;6;117;125;1248870966115.367;499312316924.8593;986042679735.0126;1084.881229141333;7036.358658688415;-0.0;46979.936139839665;4676419.937840144;893985.4671215115;0.0;4520431.901490026;1.270234240192333;0.01337978562123327
5994;2019-08-05 21:37:45.145;736;738;246;245;215;23;142;23;-2;41;675;252;0;63;207;137;268;668;210;203;143;-135;659;339;329;132;342;262;655;1333.0;-1.0;490.0;196.0;0.0;66;53;100;1;0;0;1;0;1;0;1;1;0;0;0;45014.56640625;13056.734375;20974.03515625;2462.1982421875;729.0;317095;574.0;0.0;Calculated values ==>;1565033865.145;346.76;346.96000000000004;297.76000000000005;297.66;294.66;275.46000000000004;272.10816812424576;287.36;275.46000000000004;272.96000000000004;277.26000000000005;340.66;298.36;273.16;279.46000000000004;293.86;286.86;299.96000000000004;339.96000000000004;293.46000000000004;287.46000000000004;330.56;346.06000000000006;259.66;240.83765695389522;262.7682575881327;272.10816812424576;294.16;6590000.000000001;3390000.0;3290000.0;1320000.0;3420000.0000000005;2620000.0;6550000.0;0.22216666666666668;0.0;0.08166666666666668;0.03266666666666666;0.0;0.22216666666666668;0.0;13056.734375;20974.03515625;2462.1982421875;45014.56640625;496278.362225204;496941.5560005726;271067.11433630757;270533.6102959969;257235.3616728905;431480.97241316177;456754.8373804526;449362.32262631203;473824.5983165287;524092.42762115627;479420.66123668896;449621.4794556614;457540.8190454173;463293.79140635376;454405.17064216547;396880.5796081691;487130.6251814179;464703.239996587;456888.76290652785;240832.718256323;305722.83045113535;456440.38079729525;195780.96897301468;195780.96897301468;271.432764479347;3556246.1185985785;1698564.5325821687;206593.63454240098;1187762.3086848545;0;176;189;88;216;241;207;6;117;125;1249071402855.093;499392131554.75024;986200508664.7969;20709.14388168595;8514.874119593165;-0.0;58009.448218895515;4676601.588012246;894115.0844866479;0.0;4521306.973425602;2.3904185256116692;0.05709191950161758
5995;2019-08-05 21:38:45.125;742;743;245;244;207;12;160;11;-3;33;673;249;-3;60;208;135;268;661;207;201;160;-125;662;323;328;132;327;255;659;187.0;-1.0;151.0;200.0;0.0;1;46;73;1;0;0;1;0;1;0;1;1;0;0;0;41538.31640625;11032.78515625;19113.859375;2339.97802734375;719.0;317096;591.0;0.0;Calculated values ==>;1565033925.125;347.36;347.46000000000004;297.66;297.56;293.86;274.36;270.30646906291605;289.16;274.26000000000005;272.86;276.46000000000004;340.46000000000004;298.06;272.86;279.16;293.96000000000004;286.66;299.96000000000004;339.26;293.26000000000005;289.16;332.26000000000005;345.06000000000006;260.66;240.83765695389522;261.82340779136865;270.30646906291605;293.86;6620000.0;3229999.9999999995;3279999.9999999995;1320000.0;3270000.0000000005;2550000.0;6590000.000000001;0.03116666666666667;0.0;0.025166666666666667;0.03333333333333333;0.0;0.03116666666666667;0.0;11032.78515625;19113.859375;2339.97802734375;41538.31640625;496812.31939968804;497239.64425030624;270131.0660267378;269618.4839424754;254042.8878268069;432409.1687467413;459303.6828562224;450503.1252969794;473048.1168422736;524446.3625193103;479941.6012562959;450503.1252969794;458300.0027415247;465627.0725910849;456804.02393794875;394795.81291113497;485688.3615580916;464595.93981772;459303.6828562224;247943.99896000302;301532.38793589;457449.6666868849;187344.29565484772;187344.29565484772;267.91475261586345;3556967.152197571;1698765.2116629942;206633.6393386146;1188096.2631174587;0;176;189;88;216;241;207;6;117;125;1249268437155.1558;499471305154.7754;986355556964.8462;6622.830545993647;9003.512367734573;-0.0;8476.067567776177;4676829.278543731;894261.0223785706;0.0;4521860.834708679;0.7419180137311178;0.05797365585058204
5996;2019-08-05 21:39:45.096;756;745;236;233;200;7;169;2;5;25;667;247;2;63;205;133;268;640;208;199;169;-116;609;332;336;138;337;257;611;-2.0;-2.0;1592.0;680.0;0.0;1;54;30;1;0;0;0;0;0;0;1;1;0;0;0;18194.423828125;7609.3876953125;0.0;2395.68969726562;713.0;317097;612.0;0.0;Calculated values ==>;1565033985.096;348.76;347.66;296.76000000000005;296.46000000000004;293.16;273.86;271.32779825182536;290.06;273.36;273.66;275.66;339.86;297.86;273.36;279.46000000000004;293.66;286.46000000000004;299.96000000000004;337.16;293.06;290.06;334.36;344.46000000000004;261.56;242.14157278889297;262.0952818180154;271.32779825182536;293.96000000000004;6090000.0;3320000.0000000005;3360000.0;1380000.0;3370000.0000000005;2570000.0;6110000.0;0.0;0.0;0.2653333333333333;0.11333333333333333;0.0;0.0;0.0;7609.3876953125;0.0;2395.68969726562;18194.423828125;503679.2576123387;502058.19838535844;405884.2348349045;404361.0048194321;253739.03739851213;431896.3278553544;459227.28746328363;451162.4699863795;471477.517547777;523673.5957694048;479478.2032924393;450781.04685447155;458343.34167825495;463779.4080138916;455040.3269007034;419170.48885331635;487880.4209442896;463154.26029409963;459227.28746328363;256730.23209357203;299018.4200587347;457407.48302083457;191376.07216242867;187344.29565484772;269.61603932288637;3557464.6844422896;1698920.4880167807;206673.0841620736;1188255.4682924226;0;176;189;88;216;241;207;6;117;125;1249467540875.01;499552266004.7162;986509082724.7339;68929.99088928828;30150.226563952663;-0.0;0.0;4677458.58107859;894587.1458335365;0.0;4521931.434465309;9.902993606700111;1.0385459311177387
5997;2019-08-05 21:40:45.096;778;727;225;225;210;10;172;-3;11;18;659;246;8;76;202;134;268;542;209;198;172;-108;607;329;333;142;333;262;610;124.0;-1.0;714.0;326.0;0.0;0;74;24;1;0;0;0;0;0;0;1;1;0;0;0;16172.68359375;7220.07568359375;0.0;2511.92749023438;706.0;317098;630.0;0.0;Calculated values ==>;1565034045.096;350.96000000000004;345.86;295.66;295.66;294.16;274.16;270.9896433162861;290.36;272.86;274.26000000000005;274.96000000000004;339.06000000000006;297.76000000000005;273.96000000000004;280.76000000000005;293.36;286.56;299.96000000000004;327.36;292.96000000000004;290.36;336.16;343.76;262.36;242.98782864720522;262.7682575881327;270.9896433162861;294.06;6070000.0;3290000.0;3329999.9999999995;1420000.0;3329999.9999999995;2620000.0;6100000.0;0.020666666666666667;0.0;0.119;0.05433333333333333;0.0;0.020666666666666667;0.0;7220.07568359375;0.0;2511.92749023438;16172.68359375;506705.1349771987;499783.83431831957;264589.5609148746;264589.5609148746;257796.7222081514;432069.9255137471;460094.9907206226;451037.43277295196;470252.297931023;522451.2732322893;478755.13058022637;450652.81089344603;459124.1359766521;463986.6825090702;455678.4876596712;419824.91833677294;473761.53963793826;463473.3984064024;460094.9907206226;264262.8888514036;296085.73418796173;457588.575138376;191228.96670346745;191228.96670346745;269.545348847386;3557751.0770041384;1699044.0668782715;206713.98097196943;1188255.4682924226;0;176;189;88;216;241;207;6;117;125;1249668240875.01;499636266004.7162;986664782724.7339;30917.207462268656;14472.20539163003;-0.0;5556.56449635454;4678290.6410648525;894958.9994331663;0.0;4521977.739169445;5.234891156556557;0.48755068215565783
5998;2019-08-05 21:41:45.117;791;735;228;224;212;12;174;2;15;14;651;247;13;88;203;135;268;534;210;200;174;-108;620;327;332;141;332;269;623;-2.0;75.0;943.0;282.0;0.0;0;79;30;1;0;0;0;0;0;0;1;1;0;0;0;16038.1376953125;7695.1123046875;0.0;2536.28540039062;700.0;317099;646.0;0.0;Calculated values ==>;1565034105.117;352.26;346.66;295.96000000000004;295.56;294.36;274.36;270.7629442988711;290.56;273.36;274.66;274.56;338.26;297.86;274.46000000000004;281.96000000000004;293.46000000000004;286.66;299.96000000000004;326.56;293.16;290.56;337.76;343.16;262.36;242.77792619122317;263.6948088759802;270.7629442988711;294.16;6200000.0;3270000.0000000005;3320000.0000000005;1410000.0;3320000.0000000005;2690000.0;6230000.0;0.0;0.0125;0.15716666666666665;0.047;0.0;0.0;0.0;7695.1123046875;0.0;2536.28540039062;16038.1376953125;507223.94093124685;499608.14587579813;264926.5231149595;263033.14468635526;257833.69855254964;432184.1853817459;460513.0461584923;450298.15076826274;469991.7955662279;521058.14929221285;478001.9212621184;450037.7033802001;459481.3441473044;464262.31229917344;456145.3465957169;415365.0676356927;470866.35284912906;463878.5820447677;460513.0461584923;270959.89632461156;293572.2367247113;457747.1737472935;191414.1411519842;191228.96670346745;269.61457384134445;3558019.5944637666;1699168.403614443;206756.06413678188;1188255.4682924226;0;176;189;88;216;241;207;6;117;125;1249867810700.4983;499721195719.924;986824138480.1238;40687.93684469177;12517.652531979538;0.0;0.0;4678887.559450542;895183.9936368326;0.0;4522024.060080341;5.200226881051055;0.5154025200776347
5999;2019-08-05 21:42:45.107;797;750;239;227;215;15;176;0;18;11;648;249;16;93;204;137;268;588;211;202;176;-136;653;327;332;139;332;273;656;-1.0;-1.0;1027.0;245.0;0.0;0;78;40;1;0;0;0;0;0;0;1;1;0;0;0;17220.34375;8772.37890625;0.0;2587.4052734375;699.0;317100;657.0;0.0;Calculated values ==>;1565034165.107;352.86;348.16;297.06;295.86;294.66;274.66;270.7629442988711;290.76000000000005;273.16;274.96000000000004;274.26000000000005;337.96000000000004;298.06;274.76000000000005;282.46000000000004;293.56;286.86;299.96000000000004;331.96000000000004;293.36;290.76000000000005;338.86;343.06000000000006;259.56;242.35481222062532;264.2163659402789;270.7629442988711;294.26000000000005;6530000.0;3270000.0000000005;3320000.0000000005;1390000.0;3320000.0000000005;2730000.0;6559999.999999999;0.0;0.0;0.17116666666666666;0.04083333333333334;0.0;0.0;0.0;8772.37890625;0.0;2587.4052734375;17220.34375;505064.9538379402;498483.4181554256;267416.7023986342;262018.01002154054;257182.85783924145;432184.1853817459;460774.59685621614;449965.9980495107;469966.18980854325;520419.8636924114;477729.55526568997;449703.3112438269;459464.5300002452;464390.02182120323;456413.64851487876;400586.6830732339;475105.04901241895;464134.5028424019;460774.59685621614;275564.83829863765;293153.3411634106;455200.46197614406;191388.87530629063;191228.96670346745;269.6042026361431;3558296.7022835193;1699305.6098363737;206798.7544428335;1188255.4682924226;0;176;189;88;216;241;207;6;117;125;1250066977500.53;499805181719.9374;986986711380.1497;44259.7841762145;10772.306455685683;-0.0;0.0;4679595.339142882;895378.0442812621;0.0;4522024.060080341;4.844466211805626;0.46388414488643837
6000;2019-08-05 21:43:45.108;804;764;244;241;222;21;178;-4;23;9;652;250;20;90;205;138;268;649;211;202;177;-170;695;330;335;137;335;277;697;-2.0;-1.0;1268.0;274.0;0.0;0;73;56;1;0;0;0;0;0;0;1;1;0;0;0;21072.775390625;10408.74609375;0.0;2600.525390625;694.0;317101;669.0;-1.0;Calculated values ==>;1565034225.108;353.56000000000006;349.56000000000006;297.56;297.26000000000005;295.36;275.26000000000005;271.1026128081217;290.96000000000004;272.76000000000005;275.46000000000004;274.06;338.36;298.16;275.16;282.16;293.66;286.96000000000004;299.96000000000004;338.06000000000006;293.36;290.86;340.06000000000006;342.56000000000006;256.16;241.92719264551067;264.73235714968143;271.1026128081217;294.26000000000005;6950000.0;3300000.0;3350000.0;1370000.0;3350000.0;2770000.0;6970000.0;0.0;0.0;0.21133333333333332;0.04566666666666667;0.0;0.0;-0.0025079501416424934;10408.74609375;0.0;2600.525390625;21072.775390625;502204.0678055116;496485.54958590685;266523.72566138743;265240.7204130191;257766.6244898272;432012.3539207929;460571.7415743834;449897.3407572563;470039.7140759448;520505.39710470324;477343.4560738762;449500.5590592191;458460.8829368198;464075.5870987831;456052.24018641375;278874.75943149935;479656.17975920264;463690.14523554954;460440.39358456293;280589.13426710566;291058.95107146574;452027.04236736975;191845.835594351;191228.96670346745;269.8019818005588;3558615.8169277944;1699465.455208559;206841.98791886106;1188255.4682924226;0;176;189;88;216;241;207;6;117;125;1250267080835.2883;499887983099.83734;987151714129.9503;54534.88475776065;11881.608442634524;-0.0;0.0;4680418.641771153;895566.8300515638;0.0;4522024.060080341;5.105319946636965;0.48074422175367154
6001;2019-08-05 21:44:45.108;816;778;239;243;230;31;179;-5;32;8;658;249;28;86;202;141;268;689;210;201;179;-187;693;345;347;137;350;279;695;196.0;-2.0;1394.0;366.0;0.0;0;74;67;1;0;0;0;0;0;0;1;1;0;0;0;23659.634765625;11150.107421875;0.0;2630.48291015625;690.0;317102;674.0;0.0;Calculated values ==>;1565034285.108;354.76;350.96000000000004;297.06;297.46000000000004;296.16;276.26000000000005;272.7676641592781;291.06;272.66;276.36;273.96000000000004;338.96000000000004;298.06;275.96000000000004;281.76000000000005;293.36;287.26000000000005;299.96000000000004;342.06000000000006;293.26000000000005;291.06;340.56000000000006;342.16;254.46000000000004;241.92719264551067;264.9883086891361;272.7676641592781;294.16;6930000.0;3450000.0;3470000.0000000005;1370000.0;3500000.0;2790000.0;6950000.0;0.03266666666666666;0.0;0.23233333333333334;0.061000000000000006;0.0;0.03266666666666666;0.0;11150.107421875;0.0;2630.48291015625;23659.634765625;504016.43294924387;498627.5346995421;264531.9058365357;266230.7845383224;260903.64787822167;431113.4868728058;458819.30177846854;450722.14029082085;469941.3943347461;520963.9856962237;476979.35960592376;450194.8709112265;457641.55812229845;461426.65108166065;453937.24442845135;279158.0552861475;485904.8870449571;461753.13320302847;458819.30177846854;282682.81946839223;289383.54333396035;450258.0059742705;195385.25406828427;195385.25406828427;271.29628060026573;3558988.5870124297;1699645.1123211894;206885.5796547009;1188255.4682924226;0;176;189;88;216;241;207;6;117;125;1250471680835.2883;499970183099.83734;987318514129.9503;59323.269899036;15547.237866265163;-0.0;8605.51222519935;4681367.459726626;895795.4037708046;0.0;4522095.772682218;6.057506825122796;0.5139074885975247
6002;2019-08-05 21:45:45.108;831;791;223;226;231;43;182;-3;41;9;665;249;38;83;199;145;268;708;209;201;181;-186;688;359;359;137;364;282;690;450.0;-1.0;1302.0;440.0;0.0;0;72;87;1;0;0;0;0;0;0;1;1;0;0;0;22549.916015625;12584.94921875;0.0;2659.66186523438;685.0;317103;678.0;0.0;Calculated values ==>;1565034345.108;356.26;352.26;295.46000000000004;295.76000000000005;296.26000000000005;277.46000000000004;274.27422755570615;291.36;272.86;277.26000000000005;274.06;339.66;298.06;276.96000000000004;281.46000000000004;293.06;287.66;299.96000000000004;343.96000000000004;293.26000000000005;291.26000000000005;340.96000000000004;341.66;254.56000000000003;241.92719264551067;265.3697278774862;274.27422755570615;294.06;6880000.0;3590000.0;3590000.0;1370000.0;3640000.0;2820000.0;6900000.0;0.075;0.0;0.217;0.07333333333333333;0.0;0.075;0.0;12584.94921875;0.0;2659.66186523438;22549.916015625;506479.11676920595;500885.9878967708;258483.87936009394;259625.0381711688;261578.41721023532;430214.79039162316;457297.8295178155;451369.6910097116;470039.7140759448;521446.04484923964;476601.7632872025;450974.8334038532;456777.0089575782;458835.75621896185;452072.5685621261;279907.59927895095;489211.87198312266;459897.8941259199;457159.53534223116;284357.86631585273;287289.4124756198;450362.43817475013;198808.26300410525;198808.26300410525;272.72307960824253;3559373.6666022735;1699842.9044598613;206929.66419449582;1188255.4682924226;0;176;189;88;216;241;207;6;117;125;1250683480835.2883;500052383099.83734;987486814129.9503;54805.82987721657;18447.306179180625;-0.0;19376.345425359443;4682318.535558095;896078.69163785;0.0;4522328.954829305;6.076211519693731;0.4603312760844505
6003;2019-08-05 21:46:45.109;841;803;211;212;208;60;188;7;44;12;672;248;46;84;197;150;268;709;210;201;187;-172;666;371;368;138;376;294;668;1440.0;-1.0;1391.0;417.0;0.0;0;73;98;1;0;0;0;0;0;0;1;1;0;0;0;19686.99609375;13041.244140625;0.0;2743.24389648438;679.0;317104;680.0;0.0;Calculated values ==>;1565034405.109;357.26;353.46000000000004;294.26000000000005;294.36;293.96000000000004;279.16;275.5313989812953;291.96000000000004;273.86;277.56;274.36;340.36;297.96000000000004;277.76000000000005;281.56;292.86;288.16;299.96000000000004;344.06000000000006;293.26000000000005;291.86;341.16;341.06000000000006;255.96000000000004;242.14157278889297;266.86631818009863;275.5313989812953;294.16;6659999.999999999;3710000.0;3679999.9999999995;1380000.0;3760000.0;2940000.0;6680000.0;0.24000000000000002;0.0;0.23183333333333334;0.06949999999999999;0.0;0.24000000000000002;0.0;13041.244140625;0.0;2743.24389648438;19686.99609375;509712.8277135454;504514.8816917387;255090.01184608482;255457.39774390295;254000.4193226096;429398.2889081932;456662.1077966673;449606.4627724804;470199.78104355885;521197.16026730963;474957.9630632586;449877.40689391753;454914.2225315677;456616.80254018545;450664.2607782968;391676.51682750956;491616.6709854721;458473.52012050984;456521.675545363;285195.4229665811;284776.6418597092;451647.07303448964;203494.9434952297;203494.9434952297;274.61563614268806;3559725.646735664;1700056.459630125;206974.689159526;1188255.4682924226;0;176;189;88;216;241;207;6;117;125;1250901584470.025;500134884474.7377;987659617009.7416;57056.85388577595;17246.573002978563;-0.0;60726.415692031995;4683250.740124811;896376.1455881586;0.0;4522996.488963194;8.554591207730711;0.4009777758540648
6004;2019-08-05 21:47:45.120;836;808;209;208;190;80;196;19;32;20;683;249;50;85;195;155;268;682;211;202;196;-156;679;384;375;138;389;301;677;1428.0;-1.0;1211.0;426.0;0.0;0;71;17;1;0;1;0;0;0;0;1;1;0;0;0;28996.076171875;23906.888671875;0.0;2804.92749023438;672.0;317105;684.0;0.0;Calculated values ==>;1565034465.12;356.76;353.96000000000004;294.06;293.96000000000004;292.16;281.16;276.8598123268743;292.76000000000005;275.06;276.36;275.16;341.46000000000004;298.06;278.16;281.66;292.66;288.66;299.96000000000004;341.36;293.36;292.76000000000005;341.56000000000006;340.36;257.56;242.14157278889297;267.7187500070086;276.8598123268743;294.26000000000005;6790000.000000001;3840000.0;3750000.0;1380000.0;3890000.0;3010000.0;6770000.0;0.238;0.0;0.20183333333333334;0.071;0.0;0.238;0.0;23906.888671875;0.0;2804.92749023438;28996.076171875;507931.5375471159;504375.27608407923;253963.76627415442;253608.286219322;247492.16470232134;428465.0848360747;456639.5378694254;446635.25890643254;470986.4579689568;521780.9017440934;474170.0829622655;449139.50056535646;453857.24726675026;454152.0278591073;449041.710402277;281443.8753023062;486804.2218968461;457485.5485273952;456639.5378694254;286870.6033266602;281845.32903042674;453305.8979690103;206757.38629436932;206757.38629436932;275.93212751129585;3560131.4133809055;1700364.417185011;207020.93239739173;1188255.4682924226;0;176;190;88;216;241;207;6;117;125;1251124525334.7202;500217699654.6245;987838149734.4976;48415.350622201426;17504.944328899506;-0.0;59471.95207486334;4684129.836299267;896665.7946581243;0.0;4523998.3256629445;4.694261380992609;0.21617000654488855
6005;2019-08-05 21:48:45.120;814;807;217;217;196;84;201;38;3;31;698;249;21;58;195;161;268;712;211;203;201;-141;714;394;380;139;399;290;710;1559.0;0.0;1398.0;358.0;0.0;90;74;72;1;0;1;1;0;0;0;1;1;0;0;0;40711.4375;29311.955078125;6967.3046875;2716.68603515625;666.0;317106;695.0;0.0;Calculated values ==>;1565034525.12;354.56000000000006;353.86;294.86;294.86;292.76000000000005;281.56;277.85914330198534;293.26000000000005;276.96000000000004;273.46000000000004;276.26000000000005;342.96000000000004;298.06;275.26000000000005;278.96000000000004;292.66;289.26000000000005;299.96000000000004;344.36;293.46000000000004;293.26000000000005;342.66;339.76;259.06;242.35481222062532;266.37251300914875;277.85914330198534;294.26000000000005;7140000.000000001;3940000.0;3800000.0;1390000.0;3990000.0;2900000.0;7100000.0;0.2598333333333333;0.0;0.233;0.059666666666666666;0.0;0.2598333333333333;0.0;29311.955078125;6967.3046875;2716.68603515625;40711.4375;501843.4808610997;501243.3297467482;255380.90365323512;255380.90365323512;248338.94977814527;427712.28976936906;456527.19643919845;444699.53411523066;471934.1488268154;524235.0870660254;475586.5013910296;447209.3037566102;452196.1444332289;452423.184455816;448104.2312155981;276537.043775937;487710.401826263;456811.6869265591;456527.19643919845;291477.81744585035;279332.9882161641;454686.1364549206;209893.85065155633;209893.85065155633;277.1679050292457;3560712.309328171;1700807.9075495945;207066.94584343667;1188313.5291648183;0;176;190;89;216;241;207;6;117;125;1251351025334.7202;500300799654.6245;988015449734.4976;54709.72424703612;14605.939719600732;-0.0;64083.56434715567;4684989.211923177;896933.3853585285;0.0;4525027.954966461;3.420848643992114;0.14585482333140848
6006;2019-08-05 21:49:45.130;802;801;227;227;202;80;143;58;-2;43;703;250;9;37;195;162;268;736;214;200;143;-129;721;398;377;139;402;290;714;2023.0;-2.0;1314.0;191.0;0.0;98;75;98;1;0;1;1;0;0;0;1;1;0;0;0;44553.94921875;31578.1328125;7287.19091796875;2715.23779296875;660.0;317107;706.0;0.0;Calculated values ==>;1565034585.13;353.36;353.26;295.86;295.86;293.36;281.16;278.25360059004004;287.46000000000004;278.96000000000004;272.96000000000004;277.46000000000004;343.46000000000004;298.16;274.06;276.86;292.66;289.36;299.96000000000004;346.76;293.16;287.46000000000004;343.76;339.16;260.26000000000005;242.35481222062532;266.37251300914875;278.25360059004004;294.56;7209999.999999999;3979999.9999999995;3770000.0000000005;1390000.0;4020000.0000000005;2900000.0;7140000.000000001;0.33716666666666667;0.0;0.219;0.03183333333333333;0.0;0.33716666666666667;0.0;31578.1328125;7287.19091796875;2715.23779296875;44553.94921875;499533.0042711508;500043.35422199586;258794.04983299176;258794.04983299176;250149.33799510257;427402.5427163942;448507.3493882763;443991.2283004166;473111.3802909942;524755.7656069495;475702.0031476578;445542.91890444525;449392.07123639685;451895.29141961806;447505.1175697808;275798.84752068244;490811.25882291654;456877.58755018783;448507.3493882763;296085.73418796173;276820.84063482966;455918.8816010826;211836.6975474635;211836.6975474635;277.9115657179441;3561422.972644353;1701315.4095201853;207112.21941984905;1188432.336426561;0;176;190;89;216;241;207;6;117;125;1251578163185.5864;500384213554.9426;988189478735.1614;50841.84223489673;7769.949525706876;-0.0;79797.45477899404;4685868.95491328;897119.8821805746;0.0;4526227.163298502;3.328700755077134;0.09869283180245307
6007;2019-08-05 21:50:45.121;794;796;231;230;204;61;44;60;-14;51;705;252;-2;27;197;151;268;745;214;191;44;-120;746;380;357;137;382;279;730;2922.0;-1.0;909.0;115.0;0.0;43;74;98;1;0;1;1;0;1;0;1;1;0;0;0;61215.7734375;32575.99609375;22860.681640625;2611.9248046875;648.0;317108;717.0;0.0;Calculated values ==>;1565034645.121;352.56000000000006;352.76;296.26000000000005;296.16;293.56;279.26000000000005;276.4546675782219;277.56;279.16;271.76000000000005;278.26000000000005;343.66;298.36;272.96000000000004;275.86;292.86;288.26000000000005;299.96000000000004;347.66;292.26000000000005;277.56;344.86;337.96000000000004;261.16;241.92719264551067;264.9883086891361;276.4546675782219;294.56;7459999.999999999;3800000.0;3570000.0000000005;1370000.0;3820000.0000000005;2790000.0;7300000.0;0.487;0.0;0.1515;0.019166666666666665;0.0;0.487;0.0;32575.99609375;22860.681640625;2611.9248046875;61215.7734375;496044.5796880087;497847.0320804515;259498.1299838904;259134.19745492275;250255.19164055432;428757.65804586536;436674.2638054423;444507.7543382801;474152.6912541529;525832.5603991157;477320.09978473827;446162.92112802545;450062.6973310686;455623.4071689859;449170.6965164798;273523.33807494614;490503.81415790523;458854.647995554;436674.2638054423;300694.37409284414;271797.11229066993;457159.8071914577;207696.73265866665;207696.73265866665;276.2679398663049;3562304.254786744;1701849.9470678489;207156.60578249636;1188683.5310127784;0;176;190;89;216;242;207;6;117;125;1251798330155.3555;500467001134.8558;988360153129.9823;35876.86978446144;4781.375595211828;-0.0;111512.05766847974;4686591.502447627;897224.4608673161;0.0;4527821.170097001;2.6214292229645566;0.03320578310527183
6008;2019-08-05 21:51:45.101;791;791;234;234;207;51;58;50;-8;53;702;252;-14;10;200;140;268;746;214;192;58;-113;724;370;347;137;373;263;707;1874.0;-1.0;683.0;157.0;0.0;76;74;98;1;0;1;1;0;1;0;1;1;0;0;0;60637.8203125;31446.166015625;23428.587890625;2463.57104492188;635.0;317109;724.0;0.0;Calculated values ==>;1565034705.101;352.26;352.26;296.56;296.56;293.86;278.26000000000005;275.4277932560699;278.96000000000004;278.16;272.36;278.46000000000004;343.36;298.36;271.76000000000005;274.16;293.16;287.16;299.96000000000004;347.76;292.36;278.96000000000004;345.56000000000006;336.66;261.86;241.92719264551067;262.9017227912062;275.4277932560699;294.56;7240000.000000001;3700000.0;3470000.0000000005;1370000.0;3729999.9999999995;2630000.0;7070000.0;0.3123333333333333;0.0;0.11383333333333333;0.026166666666666668;0.0;0.3123333333333333;0.0;31446.166015625;23428.587890625;2463.57104492188;60637.8203125;497706.76145342446;499304.85952493467;261802.00881761516;261802.00881761516;252061.01436825356;429467.9694778635;441221.3666912388;448395.82478301926;474347.79869132163;526779.1635041374;479298.50413462013;447607.55327590066;450730.499220235;457529.2244627817;449352.55401709455;275498.1610878046;492956.9983267683;460560.252468381;441221.3666912388;303627.53096179874;266355.56789118156;457870.9342791049;204665.2467599814;204665.2467599814;275.06259470336875;3563319.362919445;1702383.2872462573;207198.88748265698;1189069.1463443572;0;176;190;89;216;242;207;6;117;125;1252009459755.4226;500549173734.8819;988522698930.0339;27744.664131622474;6625.548823417065;-0.0;73884.3614585294;4687121.505170613;897319.4868849338;0.0;4529365.62526683;1.8879968067737638;0.038128556463751774
6009;2019-08-05 21:52:45.112;789;789;243;243;215;46;107;43;4;50;688;251;-2;9;201;142;268;735;214;188;107;-108;697;367;346;134;370;249;682;1455.0;0.0;1279.0;326.0;0.0;87;60;15;1;0;1;1;0;1;0;1;1;0;0;0;53759.2265625;24288.029296875;22687.58984375;2253.11474609375;621.0;317110;728.0;0.0;Calculated values ==>;1565034765.112;352.06000000000006;352.06000000000006;297.46000000000004;297.46000000000004;294.66;277.76000000000005;275.1157276137837;283.86;277.46000000000004;273.56;278.16;341.96000000000004;298.26000000000005;272.96000000000004;274.06;293.26000000000005;287.36;299.96000000000004;346.66;291.96000000000004;283.86;345.96000000000004;335.26000000000005;262.36;241.2770596917726;260.9983114674233;275.1157276137837;294.56;6970000.0;3670000.0000000005;3460000.0;1340000.0;3700000.0;2490000.0;6820000.0;0.24250000000000002;0.0;0.21316666666666664;0.05433333333333333;0.0;0.24250000000000002;0.0;24288.029296875;22687.58984375;2253.11474609375;53759.2265625;499961.2235103775;501352.0954263467;267179.5885470199;267179.5885470199;255903.75144838865;429675.2189834977;448898.18008604686;452443.9549494864;474440.8424865319;526447.9943425498;480884.46225491224;451696.14235015557;453064.13623641577;458152.96638546156;450200.6593245587;278599.89793982625;493878.00786002213;460183.0878186048;448898.18008604686;305303.7579410727;260496.36997498586;458847.0651413366;203180.1916370131;203180.1916370131;274.47500560004374;3564272.8464153665;1702847.8240226917;207238.2004035761;1189453.5182802232;0;176;190;89;216;242;207;6;117;125;1252217397870.1384;500630488639.77075;988676327089.824;53134.725546108886;13891.233460401574;-0.0;59586.61219889069;4687795.623649406;897490.4914154826;0.0;4530478.08729311;2.5719241834809714;0.11480208096452761
6010;2019-08-05 21:53:45.102;776;775;248;247;221;43;142;39;8;48;670;250;5;19;202;145;268;707;211;185;141;-104;676;363;344;136;366;235;663;1421.0;-1.0;704.0;238.0;0.0;88;60;1;1;0;0;1;0;1;0;1;1;0;0;0;40284.19140625;7926.7978515625;21687.873046875;2116.48559570312;608.0;317111;729.0;0.0;Calculated values ==>;1565034825.102;350.76;350.66;297.96000000000004;297.86;295.26000000000005;277.46000000000004;274.69669130483857;287.36;277.06;273.96000000000004;277.96000000000004;340.16;298.16;273.66;275.06;293.36;287.66;299.96000000000004;343.86;291.66;287.26000000000005;346.06000000000006;333.96000000000004;262.76000000000005;241.71165711629368;259.0149159925826;274.69669130483857;294.26000000000005;6759999.999999999;3629999.9999999995;3440000.0;1360000.0;3660000.0;2350000.0;6630000.0;0.23683333333333334;0.0;0.11733333333333333;0.03966666666666666;0.0;0.23683333333333334;0.0;7926.7978515625;21687.873046875;2116.48559570312;40284.19140625;500137.38224818493;501212.7144221891;271296.10353209864;270770.8808984428;259144.68483800252;429947.3805835815;454247.5409532141;455313.0748062663;473988.9803413144;525728.3163510063;482442.3885437012;454954.12729279813;456622.5699896197;458930.22448036657;451362.99381817644;282026.1357052079;491843.40462365374;460095.7809635917;454108.26385526825;305722.83045113535;255056.51255035817;458938.71084035496;202286.0900598364;202286.0900598364;274.1091189629834;3565056.410949372;1703116.2361728225;207274.60767087416;1189823.2521717832;0;176;190;89;216;242;207;6;117;125;1252424363370.1714;500711475139.7836;988821502889.847;29688.499543581107;10180.553957627235;-0.0;59639.88482721811;4688485.702159673;897691.05621096;0.0;4531471.475842795;3.13600099469433;0.09665693655872887
6011;2019-08-05 21:54:45.123;752;752;246;245;220;38;156;34;11;46;652;249;11;44;203;145;268;663;210;188;156;-101;648;356;341;137;359;254;641;1124.0;-1.0;0.0;31.0;0.0;59;64;66;1;0;0;1;0;1;0;1;1;0;0;0;40355.26171875;10423.3525390625;19926.333984375;2329.35791015625;598.0;317112;729.0;0.0;Calculated values ==>;1565034885.123;348.36;348.36;297.76000000000005;297.66;295.16;276.96000000000004;273.955091788801;288.76000000000005;276.56;274.26000000000005;277.76000000000005;338.36;298.06;274.26000000000005;277.56;293.46000000000004;287.66;299.96000000000004;339.46000000000004;291.96000000000004;288.76000000000005;346.06000000000006;332.96000000000004;263.06;241.92719264551067;261.6868853414304;273.955091788801;294.16;6480000.0;3560000.0;3410000.0;1370000.0;3590000.0;2540000.0;6409999.999999999;0.18733333333333332;0.0;0.0;0.005166666666666667;0.0;0.18733333333333332;0.0;10423.3525390625;19926.333984375;2329.35791015625;40355.26171875;499514.7793986764;500175.8388308764;272691.6300609579;272100.50126260676;260037.70833348422;430412.23801567365;456675.42510896287;452446.7616735856;473664.6415601712;522382.42939895036;480062.85339833575;452446.7616735856;456521.5489337401;460168.6720338029;452599.498735461;403326.20922259416;487911.3375485117;460958.93229944515;456675.42510896287;305722.83045113535;250872.52762923925;459086.18359659234;201580.97552463916;201580.97552463916;273.8025288666143;3565728.64158946;1703269.207613783;207311.66933374334;1190170.1586046184;0;176;190;89;216;242;207;6;117;125;1252629935294.858;500793403804.6587;988968254234.6232;0.0;1330.4435750384248;-0.0;47787.69355546331;4688733.192913616;897787.0147639953;0.0;4532367.018991722;1.5030469214090223;-0.017420513082682464
6012;2019-08-05 21:55:45.134;724;726;241;240;218;31;165;29;12;42;643;248;14;64;204;143;268;639;210;193;164;-98;640;348;336;135;352;259;636;1468.0;-2.0;650.0;0.0;0.0;13;57;47;1;0;0;1;0;1;0;1;1;0;0;0;36861.57421875;9015.6953125;18150.095703125;2345.68041992188;587.0;317113;727.0;0.0;Calculated values ==>;1565034945.134;345.56000000000006;345.76;297.26000000000005;297.16;294.96000000000004;276.26000000000005;273.0942459734351;289.66;276.06;274.36;277.36;337.46000000000004;297.96000000000004;274.56;279.56;293.56;287.46000000000004;299.96000000000004;337.06;292.46000000000004;289.56;345.86;331.86;263.36;241.49495122638035;262.3656120759269;273.0942459734351;294.16;6400000.0;3479999.9999999995;3360000.0;1350000.0;3520000.0000000005;2590000.0;6360000.0;0.24466666666666667;0.0;0.10833333333333334;0.0;0.0;0.24466666666666667;0.0;9015.6953125;18150.095703125;2345.68041992188;36861.57421875;496489.12152353255;497150.26611553715;270402.79778377264;269849.9398869312;259517.18521272906;430925.7729439634;458695.55755198613;451696.64201551117;473533.6025564079;521053.8672361071;479344.4195705785;451950.05476434156;458144.9806715737;461385.765245253;453702.7968986807;407237.99361852766;485022.81830043;462377.04315882537;458562.30605859874;304884.691753025;246270.64818160105;459698.1658068488;199863.94513942164;199863.94513942164;273.0942459734351;3566372.233194116;1703431.2293781803;207350.63512901522;1190487.5203584977;0;176;190;89;216;242;207;6;117;125;1252833072530.3875;500875018764.8714;989122182450.0243;27281.8754949097;0.0;-0.0;63294.86563822533;4688960.58355731;897798.1038264383;0.0;4533292.876696881;3.069204506828975;0.03533053678749411
6013;2019-08-05 21:56:45.134;708;712;238;236;213;25;171;23;13;37;644;246;16;74;205;142;268;635;208;196;170;-96;634;341;336;135;345;263;630;1910.0;-1.0;178.0;182.0;0.0;1;54;38;1;0;0;1;0;1;0;1;1;0;0;0;35569.80078125;8413.2490234375;17814.388671875;2349.23657226562;576.0;317114;724.0;-1.0;Calculated values ==>;1565035005.134;343.96000000000004;344.36;296.96000000000004;296.76000000000005;294.46000000000004;275.66;272.3289490889957;290.26000000000005;275.46000000000004;274.46000000000004;276.86;337.56000000000006;297.76000000000005;274.76000000000005;280.56;293.66;287.36;299.96000000000004;336.66;292.76000000000005;290.16;345.56000000000006;330.76000000000005;263.56;241.49495122638035;262.9017227912062;272.3289490889957;293.96000000000004;6340000.0;3410000.0;3360000.0;1350000.0;3450000.0;2630000.0;6300000.0;0.31833333333333336;0.0;0.029666666666666668;0.030333333333333334;0.0;0.31833333333333336;-0.0025241240655283835;8413.2490234375;17814.388671875;2349.23657226562;35569.80078125;494897.45836641797;495838.1447020236;269405.1570934718;268326.5810916256;257828.47103174202;431359.6534126046;459492.39692411624;451115.4560550067;473046.2935902154;520828.7160106959;478632.04272325704;451499.28253493103;458722.95774770115;462582.53247103514;454756.7894929331;409883.35718279134;485108.744239889;462766.1381903179;459359.90455531626;303627.53096179874;241669.27786274583;459899.2253471605;196949.04874419572;196949.04874419572;271.9089340555951;3566975.8279857826;1703576.4705809797;207389.75943728344;1190787.2243949561;0;176;190;89;216;242;207;6;117;125;1253034672530.3875;500956018764.8714;989278782450.0243;7540.27008355406;7976.155356956598;-0.0;83534.1224332067;4689250.768103797;897864.5717877463;0.0;4534516.451597476;3.466108537493029;0.016964541827173628
6014;2019-08-05 21:57:45.115;702;707;236;235;213;17;176;16;15;32;647;245;18;80;206;140;268;627;208;198;176;-93;635;332;328;135;335;263;631;1239.0;-1.0;181.0;0.0;0.0;1;49;33;1;0;0;1;0;1;0;1;1;0;0;0;35169.4375;8088.3876953125;18119.244140625;2328.87768554688;569.0;317115;720.0;0.0;Calculated values ==>;1565035065.115;343.36;343.86;296.76000000000005;296.66;294.46000000000004;274.86;271.32779825182536;290.76000000000005;274.76000000000005;274.66;276.36;337.86;297.66;274.96000000000004;281.16;293.76000000000005;287.16;299.96000000000004;335.86;292.96000000000004;290.76000000000005;345.16;330.06;263.86;241.49495122638035;262.9017227912062;271.32779825182536;293.96000000000004;6350000.0;3320000.0000000005;3279999.9999999995;1350000.0;3350000.0;2630000.0;6310000.0;0.20650000000000002;0.0;0.030166666666666668;0.0;0.0;0.20650000000000002;0.0;8088.3876953125;18119.244140625;2328.87768554688;35169.4375;493975.59012408403;495058.8109001904;268225.4539716934;267703.5865086868;257770.41206345925;431896.3278553544;461390.7311010745;451371.4647171396;472558.57531478856;521137.1915148959;478520.82431758544;451754.5488381771;459451.35042570473;464203.86296129815;455990.7422453021;409456.90415904316;483847.4135016873;464214.6716386155;461390.7311010745;301951.40411888575;238741.38928724395;460200.589355374;195587.17404549243;195587.17404549243;271.32779825182536;3567565.134964612;1703713.9406741944;207428.73137770678;1191086.5765099295;0;176;190;89;216;242;207;6;117;125;1253233809450.2102;501036993114.7993;989436532479.8838;7716.1594352613565;0.0;-0.0;54888.4345319777;4689377.864756319;897931.0187008074;0.0;4535669.607622745;2.193842029632451;-0.012769974671114062
6015;2019-08-05 21:58:45.125;706;705;230;227;211;13;180;8;20;26;650;244;21;85;206;138;268;612;209;199;180;-92;606;334;333;136;338;267;607;2086.0;-1.0;1874.0;448.0;0.0;16;49;28;1;0;0;1;0;0;0;1;1;0;0;0;19718.611328125;7383.21728515625;3569.91870117188;2357.70336914062;563.0;317116;716.0;0.0;Calculated values ==>;1565035125.125;343.76;343.66;296.16;295.86;294.26000000000005;274.46000000000004;271.55198750734434;291.16;273.96000000000004;275.16;275.76000000000005;338.16;297.56;275.26000000000005;281.66;293.76000000000005;286.96000000000004;299.96000000000004;334.36;293.06;291.16;344.76;329.46000000000004;263.96000000000004;241.71165711629368;263.43189868330234;271.55198750734434;294.06;6060000.0;3340000.0;3329999.9999999995;1360000.0;3379999.9999999995;2670000.0;6070000.0;0.3476666666666667;0.0;0.3123333333333333;0.07466666666666667;0.0;0.3476666666666667;0.0;7383.21728515625;3569.91870117188;2357.70336914062;19718.611328125;497383.4407959583;497152.5496475366;404940.8803518352;403352.6518923714;258407.99507112624;431779.12508338504;461142.57629144005;451303.1250926751;471840.61823089625;521118.70323784254;477914.1775059338;451431.75397588895;459429.94307753176;463759.92296047014;455385.8991181322;420148.2539556969;484377.2329913751;463601.87355233065;461142.57629144005;300275.376401361;236231.924509345;460147.9527001238;194938.05779882084;194938.05779882084;271.07409183229686;3568022.6116048414;1703842.892204018;207467.7927289633;1191267.3496574196;0;176;190;89;216;242;207;6;117;125;1253432142500.1787;501118306664.7864;989595558979.8585;80071.3560181138;19802.33881929729;-0.0;92550.43759593395;4690109.549312086;898096.0656941903;0.0;4536898.469666494;14.456198237738308;0.5963670552241693
6016;2019-08-05 21:59:45.116;717;701;222;221;210;18;183;4;28;22;652;245;27;87;205;143;268;544;211;199;182;-91;607;327;331;136;331;272;608;218.0;-2.0;654.0;0.0;0.0;1;48;39;1;0;0;1;0;0;0;1;1;0;0;0;18279.25;8047.56494140625;3156.365234375;2406.31591796875;558.0;317117;712.0;0.0;Calculated values ==>;1565035185.116;344.86;343.26;295.36;295.26000000000005;294.16;274.96000000000004;270.7629442988711;291.46000000000004;273.56;275.96000000000004;275.36;338.36;297.66;275.86;281.86;293.66;287.46000000000004;299.96000000000004;327.56;293.06;291.36;344.36;328.96000000000004;264.06;241.71165711629368;264.08650396036035;270.7629442988711;294.26000000000005;6070000.0;3270000.0000000005;3310000.0;1360000.0;3310000.0;2720000.0;6080000.0;0.036333333333333336;0.0;0.109;0.0;0.0;0.036333333333333336;0.0;8047.56494140625;3156.365234375;2406.31591796875;18279.25;498747.73689038743;496520.16166699695;263295.68059438467;262818.08607583237;257921.50418952247;432184.1853817459;461838.99506195076;451448.68046149536;471449.11765258067;520915.74344800285;477403.58284704824;451319.1381819673;458885.37850237713;464664.39385928394;457215.3083296378;419824.91833677294;474315.4408997937;463898.764508968;461709.34972456895;298599.4468028795;234140.81001818314;460248.523782683;194232.90307275116;194232.90307275116;270.7629442988711;3568339.212951584;1703971.4627672934;207507.48693462348;1191323.3936156353;0;176;190;89;216;242;207;6;117;125;1253631312619.9697;501199894424.7008;989757234724.6888;28036.519735373116;0.0;-0.0;9718.310895016046;4691010.313140908;898261.0604312544;0.0;4537750.581400422;2.7740005853183405;0.14752878246345114
