;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6017;2019-08-05 22:00:45.086;725;709;228;223;209;15;184;-1;35;18;657;246;32;86;206;146;268;559;211;202;184;-91;624;319;324;135;324;276;626;-3.0;-1.0;79.0;8.0;0.0;1;37;53;1;0;0;1;0;0;0;1;1;0;0;0;19390.25;9184.6630859375;3301.8447265625;2373.4130859375;553.0;317118;707.0;0.0;Calculated values ==>;1565035245.086;345.66;344.06000000000006;295.96000000000004;295.46000000000004;294.06;274.66;269.84581860846123;291.56;273.06;276.66;274.96000000000004;338.86;297.76000000000005;276.36;281.76000000000005;293.76000000000005;287.76000000000005;299.96000000000004;329.06;293.36;291.56;343.86;328.46000000000004;264.06;241.49495122638035;264.60387354146746;269.84581860846123;294.26000000000005;6240000.0;3190000.0;3240000.0;1350000.0;3240000.0;2760000.0;6260000.0;0.0;0.0;0.013166666666666667;0.0013333333333333333;0.0;0.0;0.0;9184.6630859375;3301.8447265625;2373.4130859375;19390.25;498176.59596176504;495825.3330871994;264672.4172596712;262350.6019167468;256453.83271006795;432629.4295301525;463025.64589763567;451648.7978452298;471190.70470879815;521105.7843630786;477015.6120766654;451258.1565549979;458124.1965307005;465809.2215769372;458897.4102152272;413881.95784017566;474347.8858615684;465306.52666755486;463025.64589763567;296504.67125881097;232049.79005350024;460401.350097036;191054.93701770462;194232.90307275116;269.4397255278608;3568652.9684954835;1704114.9928666397;207547.2980941375;1191377.185122794;0;176;190;89;216;242;207;6;117;125;1253827714370.0635;501281153774.73956;989921552524.7672;3431.1525008957483;359.1285507724418;-0.0;0.0;4691272.412627702;898264.05167281;0.0;4537831.526831624;0.2550673773819841;0.02199313100441564
6018;2019-08-05 22:01:45.097;735;720;236;226;210;16;185;3;41;13;664;246;37;83;207;147;268;602;211;204;185;-92;634;318;323;134;323;276;637;-2.0;0.0;473.0;294.0;0.0;1;29;59;1;0;0;0;0;0;0;1;1;0;0;0;16930.568359375;9662.365234375;0.0;2344.41625976562;547.0;317119;703.0;0.0;Calculated values ==>;1565035305.097;346.66;345.16;296.76000000000005;295.76000000000005;294.16;274.76000000000005;269.7299932089509;291.66;273.46000000000004;277.26000000000005;274.46000000000004;339.56000000000006;297.76000000000005;276.86;281.46000000000004;293.86;287.86;299.96000000000004;333.36;293.56;291.66;343.46000000000004;327.86;263.96000000000004;241.2770596917726;264.60387354146746;269.7299932089509;294.26000000000005;6340000.0;3180000.0;3229999.9999999995;1340000.0;3229999.9999999995;2760000.0;6370000.0;0.0;0.0;0.07883333333333334;0.049;0.0;0.0;0.0;9662.365234375;0.0;2344.41625976562;16930.568359375;498558.0363797931;496238.10241475893;267641.16379380564;262891.2519478639;256250.1974098325;432683.7555635325;463302.69256641495;452426.54528639966;470835.2695607642;521830.86293786974;477015.6120766654;451908.56543700636;457751.13987948035;466078.6706063941;459186.0997718191;409883.35718279134;479500.39698064013;465702.78157957277;463302.69256641495;294828.9587717387;229540.68826423294;460453.6804675869;187792.74169114287;194232.90307275116;268.0867513474855;3568955.697471537;1704272.080229832;207586.62054642613;1191404.7055399627;0;176;190;89;216;242;207;6;117;125;1254021849954.798;501361868569.6293;990087182884.5409;20861.964850092743;13360.386000045759;-0.0;0.0;4691474.892386502;898378.4019209467;0.0;4537831.526831624;2.8502518236747467;0.3252830316416096
6019;2019-08-05 22:02:45.107;752;728;247;229;212;18;186;1;45;10;669;246;42;82;207;148;268;635;210;205;186;-92;677;318;323;137;323;274;680;169.0;-1.0;585.0;313.0;0.0;1;39;60;1;0;0;0;0;0;0;1;1;0;0;0;18372.404296875;10525.072265625;0.0;2349.35034179688;545.0;317120;699.0;0.0;Calculated values ==>;1565035365.107;348.36;345.96000000000004;297.86;296.06;294.36;274.96000000000004;269.7299932089509;291.76000000000005;273.26000000000005;277.66;274.16;340.06000000000006;297.76000000000005;277.36;281.36;293.86;287.96000000000004;299.96000000000004;336.66;293.66;291.76000000000005;343.06000000000006;327.66;263.96000000000004;241.92719264551067;264.3458800820626;269.7299932089509;294.16;6770000.0;3180000.0;3229999.9999999995;1370000.0;3229999.9999999995;2740000.0;6800000.0;0.028166666666666666;0.0;0.09749999999999999;0.05216666666666667;0.0;0.028166666666666666;0.0;10525.072265625;0.0;2349.35034179688;18372.404296875;496742.121159712;493090.09731743403;269199.86358981545;261359.3415311591;254906.74940501782;432683.7555635325;463429.8813501423;453288.0055065828;470138.0144479632;522510.32059246674;477266.29500147694;452903.30871905416;457948.7315913907;466078.6706063941;459315.98191988777;281827.32445990754;479470.74433236336;465828.1679177118;463429.8813501423;293153.3411634106;228704.35009887922;459994.5828749552;188796.5919068568;188796.5919068568;268.5043792770767;3569249.9379433678;1704440.3369144148;207625.7417873753;1191404.7055399627;0;176;190;89;216;242;207;6;117;125;1254215682255.5374;501443182119.9394;990252210385.1703;25787.912825973282;14147.495195502466;-0.0;7735.504319319208;4691863.706160115;898607.6724705079;0.0;4537896.00011162;3.7027611873882025;0.33223220262340586
6020;2019-08-05 22:03:45.078;774;739;248;244;209;23;187;0;47;8;668;245;44;84;208;150;268;668;209;206;187;-94;690;328;329;139;332;269;693;258.0;-1.0;1208.0;425.0;0.0;1;43;47;1;0;0;0;0;0;0;1;1;0;0;0;20169.564453125;9746.0234375;0.0;2328.0498046875;569.0;317121;694.0;0.0;Calculated values ==>;1565035425.078;350.56000000000006;347.06000000000006;297.96000000000004;297.56;294.06;275.46000000000004;270.87642091645444;291.86;273.16;277.86;273.96000000000004;339.96000000000004;297.66;277.56;281.56;293.96000000000004;288.16;299.96000000000004;339.96000000000004;293.76000000000005;291.86;342.56000000000006;330.06;263.76000000000005;242.35481222062532;263.6948088759802;270.87642091645444;294.06;6900000.0;3279999.9999999995;3290000.0;1390000.0;3320000.0000000005;2690000.0;6930000.0;0.043000000000000003;0.0;0.20133333333333334;0.07083333333333333;0.0;0.043000000000000003;0.0;9746.0234375;0.0;2328.0498046875;20169.564453125;498546.0357884138;493351.0517068662;268601.6168142323;266808.472456039;253292.1117068743;432127.2027000197;462658.4816925321;454396.0792389939;469670.3247129736;522811.02988360473;477777.6202503005;454017.10370795045;458992.39490682975;464899.8708093094;457983.7504964951;279600.2344317384;482993.68154208764;465083.8079913935;462658.4816925321;291058.95107146574;238741.38928724395;459484.33333256777;192215.18169351234;192215.18169351234;269.94619424949485;3569570.9657775643;1704609.1810643484;207664.70128237247;1191404.7055399627;0;176;190;89;216;242;207;6;117;125;1254411187715.3943;501525942099.87885;990415031650.0511;52785.75403915696;18931.564907766427;-0.0;11629.06189995785;4692518.170239576;898883.1980693971;0.0;4538057.293500493;6.90292158868676;0.5861723917289611
6021;2019-08-05 22:04:45.108;800;750;235;239;221;31;188;0;51;8;663;245;48;90;206;153;268;682;209;206;188;-98;685;339;340;141;343;271;688;358.0;-1.0;1040.0;421.0;0.0;0;53;49;1;0;0;0;0;0;0;1;1;0;0;0;20216.619140625;9802.1298828125;0.0;2416.65869140625;623.0;317122;690.0;0.0;Calculated values ==>;1565035485.108;353.16;348.16;296.66;297.06;295.26000000000005;276.26000000000005;272.10816812424576;291.96000000000004;273.16;278.26000000000005;273.96000000000004;339.46000000000004;297.66;277.96000000000004;282.16;293.76000000000005;288.46000000000004;299.96000000000004;341.36;293.76000000000005;291.96000000000004;342.16;335.46000000000004;263.36;242.77792619122317;263.95629194202945;272.10816812424576;294.06;6850000.0;3390000.0;3400000.0;1410000.0;3429999.9999999995;2710000.0;6880000.0;0.059666666666666666;0.0;0.17333333333333334;0.07016666666666667;0.0;0.059666666666666666;0.0;9802.1298828125;0.0;2416.65869140625;20216.619140625;502571.9264163476;495395.54367886274;263316.91058670694;264993.35775222204;257833.05629656345;431480.97241316177;461113.081219121;454562.9019473556;469398.3044737421;522133.5893348593;477528.4443522434;454183.32541441807;459411.3791231215;463013.9871481441;456596.4015801822;280389.71506314876;485623.9234483162;463462.4626941002;461113.081219121;289383.54333396035;261333.34086894934;458767.2660139423;195008.08016518707;195008.08016518707;271.1212676507766;3569907.685583117;1704772.163792579;207704.2602894398;1191404.7055399627;0;176;190;89;216;242;207;6;117;125;1254611988065.2986;501609984099.8388;990577112649.9739;44989.50244224255;18507.102873720993;-0.0;15877.598396218058;4693333.371440101;899195.3429618765;0.0;4538286.630280604;6.496078005610033;0.5185346662468753
6022;2019-08-05 22:05:45.119;821;759;225;228;227;40;189;0;56;9;658;246;53;94;204;156;268;691;209;207;189;-104;690;349;350;142;354;275;693;260.0;-1.0;955.0;380.0;0.0;0;64;60;1;0;0;0;0;0;0;1;1;0;0;0;19607.392578125;10587.2451171875;0.0;2492.40185546875;690.0;317123;685.0;0.0;Calculated values ==>;1565035545.119;355.26;349.06000000000006;295.66;295.96000000000004;295.86;277.16;273.20264511476705;292.06;273.16;278.76000000000005;274.06;338.96000000000004;297.76000000000005;278.46000000000004;282.56;293.56;288.76000000000005;299.96000000000004;342.26;293.86;292.06;341.66;342.16;262.76000000000005;242.98782864720522;264.4750485637546;273.20264511476705;294.06;6900000.0;3490000.0;3500000.0;1420000.0;3540000.0;2750000.0;6930000.0;0.043333333333333335;0.0;0.15916666666666668;0.06333333333333332;0.0;0.043333333333333335;0.0;10587.2451171875;0.0;2492.40185546875;19607.392578125;504959.89636157965;496171.12712997117;259087.3713474417;260235.79266265014;259850.4908286617;430862.6128555636;459690.5981947787;454520.55096188234;469361.0659032374;521291.09886235645;477141.0460092358;454138.7677080995;459272.57137703313;461078.3308605104;455348.32000140735;279600.2344317384;486414.0160008952;462088.8242006048;459690.5981947787;287289.4124756198;289383.54333396035;457997.92212503153;197421.32352176416;197421.32352176416;272.1296632373329;3570239.6131892265;1704942.106401114;207745.1766272281;1191404.7055399627;0;176;190;89;216;242;207;6;117;125;1254819026015.0156;501694899664.7228;990740942679.75;40921.627034218815;16503.184578206932;-0.0;11365.001902497297;4694049.428771208;899487.1488448497;0.0;4538513.693570089;5.259302002472398;0.4402922953500877
6023;2019-08-05 22:06:45.109;837;769;214;216;216;52;192;1;63;10;655;247;59;98;203;160;268;697;211;208;192;-125;673;361;361;140;365;280;675;245.0;-1.0;1041.0;229.0;0.0;0;64;78;1;0;0;0;0;0;0;1;1;0;0;0;18151.03125;11612.083984375;0.0;2547.74609375;744.0;317124;676.0;0.0;Calculated values ==>;1565035605.109;356.86;350.06000000000006;294.56;294.76000000000005;294.76000000000005;278.36;274.4858918419099;292.36;273.26000000000005;279.46000000000004;274.16;338.66;297.86;279.06;282.96000000000004;293.46000000000004;289.16;299.96000000000004;342.86;293.96000000000004;292.36;340.76;347.56000000000006;260.66;242.56692532238324;265.11578078379944;274.4858918419099;294.26000000000005;6730000.0;3610000.0;3610000.0;1400000.0;3650000.0;2800000.0;6750000.0;0.04083333333333334;0.0;0.17350000000000002;0.03816666666666667;0.0;0.04083333333333334;0.0;11612.083984375;0.0;2547.74609375;18151.03125;508584.17757493904;499274.48922986403;255864.03100577559;256604.01229595445;256604.01229595445;430081.6785162784;458352.99863763346;454567.78127670917;469732.021654708;520570.3720886163;476625.9495354365;454055.1912390764;458977.07317421923;459226.0656583914;453877.0401161356;282654.7396398443;489185.3491960863;460533.5242618854;458352.99863763346;283520.3318566784;312009.6876057385;456166.85892196564;201230.1182983095;201230.1182983095;273.68756356510227;3570554.2142789224;1705127.0699779217;207787.17085993945;1191404.7055399627;0;176;190;89;216;242;207;6;117;125;1255032290465.0496;501779485564.7362;990907414929.7765;43954.08452675235;9730.085600469543;-0.0;10499.184280522397;4694756.608484729;899705.7229946093;0.0;4538695.864754718;4.532777162834658;0.34572996900490877
6024;2019-08-05 22:07:45.100;845;778;209;209;200;66;198;10;68;13;658;249;65;98;202;164;268;685;212;208;197;-153;653;375;371;137;380;293;655;1319.0;-1.0;1079.0;110.0;0.0;0;59;98;1;0;0;0;0;0;0;1;1;0;0;0;17956.83984375;12756.5908203125;0.0;2654.05419921875;779.0;317125;664.0;13.0;Calculated values ==>;1565035665.1;357.66;350.96000000000004;294.06;294.06;293.16;279.76000000000005;275.94376602880345;292.96000000000004;274.16;279.96000000000004;274.46000000000004;338.96000000000004;298.06;279.66;282.96000000000004;293.36;289.56;299.96000000000004;341.66;293.96000000000004;292.86;339.56000000000006;351.06000000000006;257.86;241.92719264551067;266.74333088950624;275.94376602880345;294.36;6530000.0;3750000.0;3710000.0;1370000.0;3800000.0;2930000.0;6550000.0;0.21983333333333333;0.0;0.17983333333333332;0.018333333333333333;0.0;0.21983333333333333;0.03243606469991511;12756.5908203125;0.0;2654.05419921875;17956.83984375;511342.4764258659;502355.2386584843;254964.6424654035;254964.6424654035;251708.78894119442;429116.5711722346;457573.4263521663;452991.5318994558;470432.8002255166;519812.61833843176;475202.58890979865;452595.74902568676;456885.8078113352;456669.52540536266;452021.5458658034;400586.6830732339;489557.8861838987;458963.79091515415;457433.55009270133;278495.58437821403;326684.87348024134;453783.3351572945;206177.97564994646;206177.97564994646;275.66618086244046;3570855.0680695493;1705330.1118069042;207830.51269341834;1191404.7055399627;0;176;190;89;216;242;207;6;117;125;1255251857524.819;501862573099.64905;991079289144.5962;44385.30453220343;4539.431590968048;-0.0;55234.350448332276;4695492.659635212;899824.6178008501;0.0;4539243.562043299;6.758905058126632;0.21693391096732723
6025;2019-08-05 22:08:45.130;836;782;211;211;187;81;203;19;73;21;671;250;70;98;202;168;268;663;212;208;203;-172;677;386;376;137;390;304;676;1389.0;-1.0;1200.0;103.0;0.0;0;61;23;1;1;0;0;0;0;0;1;1;0;0;0;28797.55859375;24151.84765625;0.0;2760.88305664062;802.0;317126;649.0;15.0;Calculated values ==>;1565035725.13;356.76;351.36;294.26000000000005;294.26000000000005;291.86;281.26000000000005;277.0612115527968;293.46000000000004;275.06;280.46000000000004;275.26000000000005;340.26;298.16;280.16;282.96000000000004;293.36;289.96000000000004;299.96000000000004;339.46000000000004;293.96000000000004;293.46000000000004;338.06000000000006;353.36;255.96000000000004;241.92719264551067;268.0796299477929;277.0612115527968;294.36;6770000.0;3860000.0;3760000.0;1370000.0;3900000.0;3040000.0;6759999.999999999;0.2315;0.0;0.2;0.017166666666666667;0.0;0.2315;0.03737151536882513;24151.84765625;0.0;2760.88305664062;28797.55859375;508105.3266659112;500954.7419467339;254725.1502227537;254725.1502227537;246550.7528631143;428316.9747201074;457463.9087315346;451731.67277983547;471218.06502558704;520272.6083602248;473897.5756546557;451325.8193632917;455063.0614704377;455007.09454796347;450655.7392389202;281827.32445990754;484124.1537157767;458165.4414044304;457463.9087315346;272215.72791638016;336333.2981666971;451819.6014801845;208982.6314205523;208982.6314205523;276.7835937645513;3571244.8828678844;1705637.835913778;207875.65973294686;1191404.7055399627;0;177;190;89;216;242;207;6;117;125;1255476069575.6028;501944814199.93646;991258478695.2224;48549.80827185664;4168.701319357019;-0.0;57523.41569749241;4696267.506140924;899897.2218592437;0.0;4540183.679921825;4.096274230392479;0.13250337006691404
6026;2019-08-05 22:09:45.110;804;781;225;225;200;83;202;38;71;32;688;249;62;75;202;169;268;695;211;208;202;-176;709;397;380;138;401;292;704;1728.0;-2.0;1605.0;275.0;0.0;98;64;78;1;1;0;1;0;0;0;1;1;0;0;0;41867.3203125;29677.93359375;7137.12890625;2664.33715820312;812.0;317127;631.0;0.0;Calculated values ==>;1565035785.11;353.56000000000006;351.26;295.66;295.66;293.16;281.46000000000004;278.1552637130107;293.36;276.96000000000004;280.26000000000005;276.36;341.96000000000004;298.06;279.36;280.66;293.36;290.06;299.96000000000004;342.66;293.96000000000004;293.36;336.26000000000005;354.36;255.56000000000003;242.14157278889297;266.62003547228215;278.1552637130107;294.26000000000005;7090000.000000001;3970000.0000000005;3800000.0;1380000.0;4010000.0;2920000.0;7040000.000000001;0.28800000000000003;0.0;0.2675;0.04583333333333333;0.0;0.28800000000000003;0.0;29677.93359375;7137.12890625;2664.33715820312;41867.3203125;500920.92450246884;498194.37249517604;258538.26291048332;258538.26291048332;249840.64006710093;427480.44529683504;456669.52540536266;453558.16383386217;472164.23178385233;523032.1638321883;475330.75578785257;452374.00755952165;454081.0098745531;453128.64685302315;448794.44702443085;277099.73325540416;485829.52968294953;457520.0193194767;456669.52540536266;264681.4149301396;340529.4996700694;451230.58606434794;210919.47861118766;210919.47861118766;277.5664898752733;3571833.560565287;1706086.2678953847;207920.85483118246;1191464.161788606;0;177;190;90;216;242;207;6;117;125;1255702793974.7737;502027286699.6349;991437219094.5687;64905.84829706544;11014.259091603179;-0.0;70776.01347672241;4697212.6547876075;900023.7043539825;0.0;4541252.485440399;3.715763718177771;0.1456412486243351
6027;2019-08-05 22:10:45.121;788;777;234;233;208;81;93;57;68;43;697;250;51;64;202;167;268;713;213;204;94;-167;691;399;379;138;402;296;683;1792.0;-1.0;1174.0;276.0;0.0;98;63;98;1;1;0;1;0;0;0;1;1;0;0;0;42702.28515625;30287.19921875;6832.47607421875;2731.3369140625;810.0;317128;615.0;0.0;Calculated values ==>;1565035845.121;351.96000000000004;350.86;296.56;296.46000000000004;293.96000000000004;281.26000000000005;278.3517537891185;282.46000000000004;278.86;279.96000000000004;277.46000000000004;342.86;298.16;278.26000000000005;279.56;293.36;289.86;299.96000000000004;344.46000000000004;293.56;282.56;334.66;354.16;256.46000000000004;242.14157278889297;267.1113755279542;278.3517537891185;294.46000000000004;6909999.999999999;3990000.0;3790000.0;1380000.0;4020000.0000000005;2960000.0;6830000.0;0.2986666666666667;0.0;0.19566666666666668;0.046;0.0;0.2986666666666667;0.0;30287.19921875;6832.47607421875;2731.3369140625;42702.28515625;500381.8719093705;499618.7459469445;263217.40067863045;262804.45715009165;253354.86814518363;427324.32861471217;440078.9685208718;452469.2555870968;473241.6031071014;523651.5931520969;474933.46587736515;450190.4979895049;451936.90153929946;452955.1513071897;448106.4377614009;279450.42488809285;490653.5593533281;457116.9802749001;440248.130056159;257985.5697089033;339690.1980837097;452166.66293371853;211225.5519414243;211225.5519414243;277.6912331066129;3572538.4364829273;1706586.0689501888;207965.82702529282;1191580.5965061989;0;177;190;90;216;242;207;6;117;125;1255930535720.3672;502110101879.8507;991613651435.0286;47203.35134666992;11083.291105645534;-0.0;68401.4099969341;4698147.069398351;900207.8843662523;0.0;4542412.509937877;3.1790422735334416;0.11346014223653376
6028;2019-08-05 22:11:45.131;776;772;239;239;210;55;42;54;33;49;702;250;33;53;204;152;268;722;214;202;43;-152;745;375;350;142;378;277;730;2287.0;-1.0;1396.0;362.0;0.0;10;74;98;1;1;0;1;1;0;0;1;1;0;0;0;60338.2578125;32477.32421875;21579.638671875;2587.73510742188;803.0;317129;605.0;0.0;Calculated values ==>;1565035905.131;350.76;350.36;297.06;297.06;294.16;278.66;275.94376602880345;277.36;278.56;276.46000000000004;278.06;343.36;298.16;276.46000000000004;278.46000000000004;293.56;288.36;299.96000000000004;345.36;293.36;277.46000000000004;333.66;353.46000000000004;257.96000000000004;242.98782864720522;264.73235714968143;275.94376602880345;294.56;7450000.0;3750000.0;3500000.0;1420000.0;3779999.9999999995;2770000.0;7300000.0;0.3811666666666667;0.0;0.2326666666666667;0.060333333333333336;0.0;0.3811666666666667;0.0;32477.32421875;21579.638671875;2587.73510742188;60338.2578125;493538.9532056955;494424.67754756653;262485.05815030483;262485.05815030483;252216.8677492534;429116.5711722346;437947.1294314736;451210.7289439516;473309.80541858333;525680.1375830554;477343.4560738762;451210.7289439516;453797.7280035201;457279.8858885515;450238.3930083804;273605.5844107211;487098.31102114724;461426.65108166065;438114.31783764425;253801.27034056993;336752.88402864704;453044.93292723235;205094.647029019;205094.647029019;275.2517674628417;3573397.2507860623;1707109.1938183673;208010.16001306483;1191817.4035903157;0;177;190;90;217;242;207;6;117;125;1256149272170.3325;502194115879.83734;991785580085.0012;57263.00839220766;14959.667249192207;-0.0;88819.33118988767;4699017.767488203;900424.9451899503;0.0;4543722.901143033;2.8430199563750924;0.10082647825784023
6029;2019-08-05 22:12:45.142;789;788;235;234;207;50;69;47;5;50;695;251;8;39;206;145;268;736;214;199;69;-133;730;371;345;145;374;266;715;1790.0;-1.0;1197.0;367.0;0.0;45;99;98;1;1;0;1;1;0;0;1;1;0;0;0;60105.89453125;31834.5703125;22480.90625;2585.03564453125;796.0;317130;592.0;0.0;Calculated values ==>;1565035965.142;352.06000000000006;351.96000000000004;296.66;296.56;293.86;278.16;275.5313989812953;280.06;277.86;273.66;278.16;342.66;298.26000000000005;273.96000000000004;277.06;293.76000000000005;287.66;299.96000000000004;346.76;293.06;280.06;332.36;352.76;259.86;243.61107973660833;263.299902668528;275.5313989812953;294.56;7300000.0;3710000.0;3450000.0;1450000.0;3740000.0;2660000.0;7150000.0;0.2983333333333333;0.0;0.1995;0.06116666666666667;0.0;0.2983333333333333;0.0;31834.5703125;22480.90625;2585.03564453125;60105.89453125;496854.5978990601;498134.51910445164;261753.25929713083;261369.2639502966;251764.5261161929;429398.2889081932;443369.9084475445;449540.90075642255;473017.4502798929;525826.3067256825;478819.55426332593;449931.1978601972;453896.9078127012;458207.06857637584;449918.83025600604;274921.83315696754;490709.7979305542;461794.573190275;443369.9084475445;248362.34728340767;333815.9410454577;454520.77785178507;203852.92920756614;203852.92920756614;274.75420500246946;3574401.136066121;1707645.224526345;208053.27433878306;1192184.6421122176;0;177;190;90;217;242;207;6;117;125;1256357810395.0476;502280231664.71967;991948509949.7786;49014.75032399686;15332.516742071391;-0.0;71455.89880659353;4699903.577845092;900677.4263359247;0.0;4545058.772922779;2.386677388395819;0.09482572375444062
6030;2019-08-05 22:13:45.102;797;799;238;237;209;49;111;43;5;48;676;252;4;30;207;143;268;742;213;185;111;-113;713;369;346;142;372;254;697;1648.0;-1.0;1433.0;208.0;0.0;76;99;75;1;1;0;1;1;0;0;1;1;0;0;0;58572.08984375;29242.607421875;23146.509765625;2465.33276367188;790.0;317131;580.0;0.0;Calculated values ==>;1565036025.102;352.86;353.06000000000006;296.96000000000004;296.86;294.06;278.06;275.3239800832674;284.26000000000005;277.46000000000004;273.66;277.96000000000004;340.76;298.36;273.56;276.16;293.86;287.46000000000004;299.96000000000004;347.36;291.66;284.26000000000005;331.16;352.16;261.86;242.98782864720522;261.6868853414304;275.3239800832674;294.46000000000004;7130000.0;3690000.0;3460000.0;1420000.0;3720000.0000000005;2540000.0;6970000.0;0.27466666666666667;0.0;0.23883333333333334;0.034666666666666665;0.0;0.27466666666666667;0.0;29242.607421875;23146.509765625;2465.33276367188;58572.08984375;499579.751930301;501336.6991886751;263990.35608507704;263580.29161436495;253130.74956733861;429537.3511455088;449482.400844877;451693.4205797409;473211.45657138317;524831.9864036203;480391.8003166065;451567.4616795063;454806.37364540703;458666.17238325503;449985.18114852137;276647.06162233144;493379.86637809995;459782.6309473535;449482.400844877;243342.44575359824;331298.85215519386;457076.07354012894;204339.26955450667;204339.26955450667;274.9323693198237;3575389.4599477393;1708153.8616901343;208095.33268460925;1192564.6170936117;0;177;190;90;217;242;207;6;117;125;1256564972195.1794;502366274264.7744;992104405949.8777;59076.41640319344;8761.542538168238;-0.0;67332.64672775505;4700803.737061909;900878.0763075027;0.0;4546214.573088826;2.464168463806262;0.09232004559826265
6031;2019-08-05 22:14:45.123;794;795;244;244;216;47;130;41;2;47;653;252;1;34;208;145;268;733;215;178;130;-92;691;368;347;145;371;249;678;1561.0;-1.0;1186.0;263.0;0.0;98;99;1;1;1;0;1;1;0;0;1;1;0;0;0;53563.5859375;23299.521484375;22978.65234375;2390.57934570312;786.0;317132;569.0;0.0;Calculated values ==>;1565036085.123;352.56000000000006;352.66;297.56;297.56;294.76000000000005;277.86;275.2199585193972;286.16;277.26000000000005;273.36;277.86;338.46000000000004;298.36;273.26000000000005;276.56;293.96000000000004;287.66;299.96000000000004;346.46000000000004;290.96000000000004;286.16;330.06;351.76;263.96000000000004;243.61107973660833;260.9983114674233;275.2199585193972;294.66;6909999.999999999;3679999.9999999995;3470000.0000000005;1450000.0;3710000.0;2490000.0;6780000.0;0.26016666666666666;0.0;0.19766666666666666;0.04383333333333333;0.0;0.26016666666666666;0.0;23299.521484375;22978.65234375;2390.57934570312;53563.5859375;501204.2964479324;502533.56048572884;267952.37379012886;267952.37379012886;256459.4824126743;429606.4342157736;452038.08830754133;452195.12568093836;472721.04826189426;522888.7679427282;480993.3386270663;452070.54640019906;456126.8323979735;458963.79091515415;450464.39866353525;279450.42488809285;493993.5109509672;458684.4673366904;452038.08830754133;238741.38928724395;329620.94006798224;458755.1822358053;203880.44507474563;203880.44507474563;274.7506755072817;3576324.250973545;1708591.866011561;208135.8127818693;1192949.1279756594;0;177;190;90;217;242;207;6;117;125;1256772944959.8623;502452404399.64307;992255358764.6475;49083.535199824095;11172.009312226448;-0.0;64562.34684773235;4701705.3854570845;901044.2473788621;0.0;4547314.082727342;2.564641237345369;0.0992766738691688
6032;2019-08-05 22:15:45.123;779;779;247;246;219;43;141;39;8;46;629;253;5;40;209;146;268;713;214;184;141;-76;671;362;343;145;365;244;664;1421.0;-1.0;704.0;253.0;0.0;94;99;100;1;0;0;1;1;0;0;1;1;0;0;0;40317.21484375;9491.865234375;21956.95703125;2370.47387695312;782.0;317133;560.0;0.0;Calculated values ==>;1565036145.123;351.06000000000006;351.06000000000006;297.86;297.76000000000005;295.06;277.46000000000004;274.5913991737795;287.26000000000005;277.06;273.96000000000004;277.76000000000005;336.06;298.46000000000004;273.66;277.16;294.06;287.76000000000005;299.96000000000004;344.46000000000004;291.56;287.26000000000005;329.16;351.36;265.56;243.61107973660833;260.2995467637923;274.5913991737795;294.56;6709999.999999999;3620000.0000000005;3429999.9999999995;1450000.0;3650000.0;2440000.0;6640000.000000001;0.23683333333333334;0.0;0.11733333333333333;0.042166666666666665;0.0;0.23683333333333334;0.0;9491.865234375;21956.95703125;2370.47387695312;40317.21484375;501011.30994295265;501659.6688390237;270671.0607178085;270157.08136899123;258306.02456095646;430014.67791919125;454278.82799857965;453798.0102560261;472622.20966475393;520854.1008639258;481698.9226654114;453430.7728386918;457662.48839631473;460046.18574337027;451686.7665824193;283104.5964543563;492585.79989728855;460118.98756283213;454278.82799857965;234977.24436692704;327943.14443680964;460390.728141661;202240.05853042545;202240.05853042545;274.0866434590684;3577106.5909800553;1708865.1275675504;208175.48822539143;1193323.5913871177;0;177;190;90;217;242;207;6;117;125;1256979944959.8623;502539404399.64307;992403258764.6475;29516.133002470477;10885.353235273764;-0.0;59691.18190237452;4702360.382692103;901228.0587334246;0.0;4548349.528800259;2.9596319130398228;0.09696052612295654
6033;2019-08-05 22:16:45.134;757;758;245;244;216;37;152;35;8;43;613;253;8;63;209;144;268;673;211;189;152;-65;653;356;339;147;359;263;645;1312.0;-1.0;389.0;296.0;0.0;68;99;98;1;0;0;1;1;0;0;1;1;0;0;0;43035.26171875;12833.1728515625;20453.623046875;2539.32446289062;781.0;317134;553.0;0.0;Calculated values ==>;1565036205.134;348.86;348.96000000000004;297.66;297.56;294.76000000000005;276.86;273.955091788801;288.36;276.66;273.96000000000004;277.46000000000004;334.46000000000004;298.46000000000004;273.96000000000004;279.46000000000004;294.06;287.56;299.96000000000004;340.46000000000004;292.06;288.36;328.46000000000004;351.26;266.66;244.02132995426717;262.9017227912062;273.955091788801;294.26000000000005;6530000.0;3560000.0;3390000.0;1470000.0;3590000.0;2630000.0;6450000.0;0.21866666666666665;0.0;0.06483333333333334;0.04933333333333333;0.0;0.21866666666666665;0.0;12833.1728515625;20453.623046875;2539.32446289062;43035.26171875;499717.4089468473;500604.5051785452;271624.18678940274;271063.63506308576;258172.59802767294;430412.23801567365;456460.5562497922;450473.22317971056;472061.919703908;517636.15767339076;479409.44105181866;450473.22317971056;457379.14680568065;460977.8470136248;452456.14026116463;400586.6830732339;488905.53427524044;461398.0994939729;456460.5562497922;232049.79005350024;327523.71359711495;461208.2698228876;200363.50549961373;200363.50549961373;273.32540416067326;3577801.3222972816;1709051.203659782;208216.41071274425;1193677.0776826318;0;177;190;90;217;242;207;6;117;125;1257184582470.3958;502627020459.8714;992555386650.044;16215.446696259613;12868.341706614845;-0.0;55999.888430705694;4702741.549058277;901426.042482157;0.0;4549313.7978057945;2.374906240906349;0.07108365277241284
6034;2019-08-05 22:17:45.124;735;737;244;243;216;31;161;30;-2;40;612;251;0;73;210;144;268;655;212;193;161;-60;648;349;335;145;353;265;641;2070.0;-1.0;253.0;224.0;0.0;23;99;98;1;0;0;1;1;0;0;1;1;0;0;0;41893.59375;12734.939453125;18904.83984375;2575.23217773438;778.0;317135;546.0;-1.0;Calculated values ==>;1565036265.124;346.66;346.86;297.56;297.46000000000004;294.76000000000005;276.26000000000005;273.20264511476705;289.26000000000005;276.16;272.96000000000004;277.16;334.36;298.26000000000005;273.16;280.46000000000004;294.16;287.56;299.96000000000004;338.66;292.46000000000004;289.26000000000005;327.76000000000005;350.96000000000004;267.16;243.61107973660833;263.1675429290057;273.20264511476705;294.36;6480000.0;3490000.0;3350000.0;1450000.0;3529999.9999999995;2650000.0;6409999.999999999;0.345;0.0;0.042166666666666665;0.037333333333333336;0.0;0.345;-0.002495238919224321;12734.939453125;18904.83984375;2575.23217773438;41893.59375;497209.64433994587;498156.1288710553;271522.4650385058;270956.52721575566;258401.1515060762;430862.6128555636;458322.2328133739;448810.465085041;472028.77388759464;517364.28103760886;478942.38597403327;449071.96256281366;458282.4154582258;462030.1321161972;453671.4950684801;403326.20922259416;486771.8829747875;462528.16354975384;458322.2328133739;229122.51738040973;326265.46416910045;462017.79978842626;199248.0990166973;199248.0990166973;272.8556142595173;3578508.94480289;1709264.2357510878;208259.0249145387;1194005.0102089073;0;177;190;90;217;242;207;6;117;125;1257386748770.428;502714605859.8853;992713760250.0691;10523.213102548492;9810.068828811216;-0.0;89380.57615985343;4702964.334086275;901614.9977388565;0.0;4550525.099760263;3.206600067126404;0.031382929296134975
6035;2019-08-05 22:18:45.115;725;729;242;241;211;25;168;24;-5;35;615;249;-4;74;211;143;268;656;211;196;168;-58;653;340;334;143;343;264;648;1701.0;0.0;386.0;0.0;0.0;1;100;98;1;0;0;1;1;0;0;1;1;0;0;0;41860.36328125;12852.5810546875;18623.501953125;2592.3134765625;773.0;317136;541.0;0.0;Calculated values ==>;1565036325.115;345.66;346.06000000000006;297.36;297.26000000000005;294.26000000000005;275.66;272.21867820750657;289.96000000000004;275.56;272.66;276.66;334.66;298.06;272.76000000000005;280.56;294.26000000000005;287.46000000000004;299.96000000000004;338.76;292.76000000000005;289.96000000000004;327.26000000000005;350.46000000000004;267.36;243.1966462407574;263.0348170998261;272.21867820750657;294.26000000000005;6530000.0;3400000.0;3340000.0;1430000.0;3429999.9999999995;2640000.0;6480000.0;0.28350000000000003;0.0;0.06433333333333333;0.0;0.0;0.28350000000000003;0.0;12852.5810546875;18623.501953125;2592.3134765625;41860.36328125;495351.31315114716;496390.4933500213;269666.0552362805;269145.3328791876;256062.897393604;431420.45991060114;459410.78006946604;448602.88104654127;471798.96558121993;517758.29529880884;478842.65966109216;448733.7273057856;458564.00762032805;463664.2629044625;455063.322798143;400586.6830732339;486158.71787672123;463066.44733724516;459410.78006946604;227031.71669481136;324168.52440917626;462518.48099976854;197736.0238429311;197736.0238429311;272.21867820750657;3579206.7897516387;1709477.4331040285;208302.0813355139;1194317.6994797925;0;177;190;90;217;242;207;6;117;125;1257587418665.2175;502800992899.7947;992872436444.9026;16139.101146765584;0.0;-0.0;74184.79339022267;4703186.486710226;901696.7360497582;0.0;4551887.940048372;2.6512517129596653;0.0010167476730480842
6036;2019-08-05 22:19:45.115;728;733;240;239;204;15;173;15;-2;29;618;249;-3;71;211;139;268;669;211;198;173;-57;657;329;325;142;333;258;653;1171.0;-1.0;355.0;130.0;0.0;1;100;81;1;0;0;1;1;0;0;1;1;0;0;0;40955.90234375;11641.306640625;18940.048828125;2539.97875976562;769.0;317137;538.0;0.0;Calculated values ==>;1565036385.115;345.96000000000004;346.46000000000004;297.16;297.06;293.56;274.66;270.9896433162861;290.46000000000004;274.66;272.96000000000004;276.06;334.96000000000004;298.06;272.86;280.26000000000005;294.26000000000005;287.06;299.96000000000004;340.06000000000006;292.96000000000004;290.46000000000004;326.96000000000004;350.06000000000006;267.46000000000004;242.98782864720522;262.23063862743834;270.9896433162861;294.26000000000005;6570000.0;3290000.0;3250000.0;1420000.0;3329999.9999999995;2580000.0;6530000.0;0.19516666666666668;0.0;0.059166666666666666;0.021666666666666667;0.0;0.19516666666666668;0.0;11641.306640625;18940.048828125;2539.97875976562;40955.90234375;495371.43726229545;496450.78707489144;268169.1906472552;267677.35679107456;253224.48415568445;432069.9255137471;461462.74577549455;450090.1774035204;471339.3356437985;518570.4030356133;479576.82990347955;449961.9185128199;459150.8545672082;465135.68422204774;456352.2447473365;398176.60336863314;487487.841567995;464655.8702618342;461462.74577549455;225777.27872811773;322491.0997442508;462767.720610154;194102.78695983818;194102.78695983818;270.7177577721823;3579896.925298514;1709681.5488348228;208344.8504374833;1194630.7290696362;0;177;190;90;217;242;207;6;117;125;1257785118665.2175;502886492899.7947;993029036444.9026;15145.920601251197;5821.073562423509;-0.0;52179.75196218894;4703447.195224793;901745.2449961117;0.0;4552940.977926309;2.208448054091021;0.03975605038368512
6037;2019-08-05 22:20:45.106;740;735;231;228;206;17;178;8;5;22;618;249;2;75;210;141;268;642;210;198;178;-58;611;340;338;142;344;262;612;806.0;-1.0;1640.0;527.0;0.0;62;100;62;1;0;0;1;0;0;0;1;1;0;0;0;24530.853515625;9594.5927734375;5029.37109375;2594.93994140625;765.0;317138;535.0;0.0;Calculated values ==>;1565036445.106;347.16;346.66;296.26000000000005;295.96000000000004;293.76000000000005;274.86;272.21867820750657;290.96000000000004;273.96000000000004;273.66;275.36;334.96000000000004;298.06;273.36;280.66;294.16;287.26000000000005;299.96000000000004;337.36;292.96000000000004;290.96000000000004;326.66;349.66;267.36;242.98782864720522;262.7682575881327;272.21867820750657;294.16;6110000.0;3400000.0;3379999.9999999995;1420000.0;3440000.0;2620000.0;6120000.0;0.13433333333333333;0.0;0.2733333333333333;0.08783333333333333;0.0;0.13433333333333333;0.0;9594.5927734375;5029.37109375;2594.93994140625;24530.853515625;501402.19508749375;500650.17113763787;402720.23675259046;265923.01671251643;256041.260490362;431420.45991060114;460104.707696141;450267.0404113439;470647.8646651888;518235.5701400811;479088.07497768186;449880.10017598694;459002.87899429764;463385.3880766306;454787.822977392;418505.3277138075;488052.40750469593;462724.51004113274;460104.707696141;224522.8720964353;320813.78693149507;462666.9470827626;196321.3102317846;196321.3102317846;271.6536537388235;3580442.5664049913;1709858.4881182134;208387.63500796648;1194830.4442736674;0;177;190;90;217;242;207;6;117;125;1257983988830.0088;502971680119.7053;993185013044.7389;69411.83291574621;23394.025103410902;-0.0;35434.90305937854;4704151.737472837;901988.6676325316;0.0;4553670.990532404;7.4476727731374055;0.5084054617598811
6038;2019-08-05 22:21:45.126;745;735;224;222;203;30;183;8;12;19;617;249;8;81;208;149;268;573;211;197;183;-60;608;346;346;139;351;270;609;670.0;0.0;1202.0;521.0;0.0;43;0;74;1;0;0;1;0;0;0;1;1;1;0;0;23575.3359375;10266.1064453125;4316.43017578125;3553.22973632812;760.0;317139;534.0;0.0;Calculated values ==>;1565036505.126;347.66;346.66;295.56;295.36;293.46000000000004;276.16;272.8767566201714;291.46000000000004;273.96000000000004;274.36;275.06;334.86;298.06;273.96000000000004;281.26000000000005;293.96000000000004;288.06;299.96000000000004;330.46000000000004;292.86;291.46000000000004;326.56;349.16;267.16;242.35481222062532;263.82572766246335;272.8767566201714;294.26000000000005;6080000.0;3460000.0;3460000.0;1390000.0;3510000.0;2700000.0;6090000.0;0.11166666666666666;0.0;0.20033333333333334;0.08683333333333333;0.0;0.11166666666666666;0.0;10266.1064453125;4316.43017578125;3553.22973632812;23575.3359375;502337.3084824897;500932.97302826436;264183.2154863024;263212.6164259004;255013.57188410376;431051.2098666511;459515.0218183714;449725.3591944844;470754.2918620804;517459.6404212615;478102.19545777113;449200.70314976247;458465.4742133219;462069.13822976255;454881.33923131146;419499.0154840312;478515.0319917657;461377.74804882746;459515.0218183714;224104.74344509715;318717.3015803363;462910.0362244677;197626.01526073663;197626.01526073663;272.1992744371259;3580843.5849452773;1710024.0491135926;208438.88683351377;1194908.351911448;0;177;190;90;217;242;207;6;117;126;1258189257229.9436;503056008219.6785;993344666244.6881;50503.90190139414;23035.495820350647;-0.0;29244.27239893588;4705151.368361926;902375.7092776648;0.0;4554210.163325428;5.667456676216912;0.4068830924758247
6039;2019-08-05 22:22:45.097;741;740;226;226;204;36;187;10;15;18;611;251;13;87;208;155;268;586;211;197;187;-63;618;349;348;139;353;275;619;587.0;-1.0;1154.0;495.0;0.0;32;0;88;1;0;0;1;0;0;0;1;1;1;0;0;24150.365234375;11408.12890625;4038.4208984375;3608.5751953125;755.0;317140;536.0;0.0;Calculated values ==>;1565036565.097;347.26;347.16;295.76000000000005;295.76000000000005;293.56;276.76000000000005;273.20264511476705;291.86;274.16;274.66;274.96000000000004;334.26000000000005;298.26000000000005;274.46000000000004;281.86;293.96000000000004;288.66;299.96000000000004;331.76000000000005;292.86;291.86;326.76000000000005;348.66;266.86;242.35481222062532;264.4750485637546;273.20264511476705;294.26000000000005;6180000.0;3490000.0;3479999.9999999995;1390000.0;3529999.9999999995;2750000.0;6190000.0;0.09783333333333334;0.0;0.19233333333333333;0.0825;0.0;0.09783333333333334;0.0;11408.12890625;4038.4208984375;3608.5751953125;24150.365234375;500876.787739028;500650.432522955;264298.85003344255;264298.85003344255;254869.99476920647;430862.6128555636;459736.37117728806;449205.18453920004;470655.8473927239;516413.1707231816;477706.11351754953;448940.05220872216;458408.17369170516;461764.645383927;455209.4731906658;416085.24351020355;479244.4330099296;461070.26705327537;459736.37117728806;224941.0041839467;316620.98725437425;462609.12363286474;198347.16692466207;198347.16692466207;272.4985739463158;3581241.1068929;1710204.5804423867;208498.53969507504;1194977.9420188654;0;177;190;90;217;242;207;6;117;126;1258397356599.7913;503139367909.61755;993508087219.5686;48248.358721196135;21801.61142842672;-0.0;25572.577149381912;4705973.906114351;902749.1712438939;0.0;4554666.749614575;5.018206246298818;0.3701388605814048
6040;2019-08-05 22:23:45.107;738;742;230;232;204;36;191;11;18;18;623;253;16;85;208;158;268;626;211;198;191;-77;639;349;348;137;354;279;641;620.0;-1.0;1032.0;464.0;0.0;15;0;98;1;0;0;1;0;0;0;1;1;1;0;0;25699.259765625;12543.6787109375;3711.63403320312;3667.5244140625;750.0;317141;541.0;0.0;Calculated values ==>;1565036625.107;346.96000000000004;347.36;296.16;296.36;293.56;276.76000000000005;273.20264511476705;292.26000000000005;274.26000000000005;274.96000000000004;274.96000000000004;335.46000000000004;298.46000000000004;274.76000000000005;281.66;293.96000000000004;288.96000000000004;299.96000000000004;335.76000000000005;292.96000000000004;292.26000000000005;327.26000000000005;348.16;265.46000000000004;241.92719264551067;264.9883086891361;273.20264511476705;294.26000000000005;6390000.0;3490000.0;3479999.9999999995;1370000.0;3540000.0;2790000.0;6409999.999999999;0.10333333333333333;0.0;0.17200000000000001;0.07733333333333332;0.0;0.10333333333333333;0.0;12543.6787109375;3711.63403320312;3667.5244140625;25699.259765625;498483.05006428144;498831.28286477854;264404.2515714455;265335.5055253632;253775.26664484016;430862.6128555636;460271.4388147236;448866.5298957744;470923.7305949869;517323.75784659607;477433.5859777908;448599.0583256204;457516.43018749484;461611.91280062776;455625.543053966;407694.04971624183;482580.27867035614;461202.9738842933;460271.4388147236;227031.71669481136;314524.84189198195;461503.1061225798;198062.75998425647;198062.75998425647;272.38546331677003;3581656.5896717417;1710404.2121063576;208559.1839644117;1195042.536574174;0;177;190;90;217;242;207;6;117;126;1258606191400.5876;503222181709.9334;993674314920.2026;43138.248424781086;20372.720101363666;-0.0;27094.896812481602;4706735.588102649;903100.6825834434;0.0;4555105.718381868;4.547839477838621;0.3206350920988111
6041;2019-08-05 22:24:45.108;743;747;237;239;204;39;195;10;15;18;641;254;15;84;209;158;268;664;210;199;195;-106;677;355;354;135;360;282;680;710.0;-1.0;998.0;476.0;0.0;27;0;98;1;0;0;1;0;0;0;1;1;1;0;0;28428.009765625;13247.2431640625;4458.4638671875;3731.953125;744.0;317142;549.0;0.0;Calculated values ==>;1565036685.108;347.46000000000004;347.86;296.86;297.06;293.56;277.06;273.8482719121499;292.66;274.16;274.66;274.96000000000004;337.26;298.56;274.66;281.56;294.06;288.96000000000004;299.96000000000004;339.56000000000006;293.06;292.66;328.06;347.56000000000006;262.56;241.49495122638035;265.3697278774862;273.8482719121499;294.16;6770000.0;3550000.0;3540000.0;1350000.0;3600000.0;2820000.0;6800000.0;0.11833333333333333;0.0;0.16633333333333333;0.07933333333333333;0.0;0.11833333333333333;0.0;13247.2431640625;4458.4638671875;3731.953125;28428.009765625;495491.2064324805;495756.08123004803;264679.9802329974;265547.1163080185;252083.76610472024;430477.46260093397;459870.38503119553;447903.76585085865;471190.70470879815;518948.0697890582;477171.9257556521;447903.76585085865;456903.24474401533;460823.4196012535;454616.58392338036;281827.32445990754;483832.1617908673;460408.5339665152;459870.38503119553;230377.04089860234;312009.6876057385;458892.70176281244;199029.41418470154;199029.41418470154;272.7942612909738;3582107.6577683003;1710619.1400371287;208620.84730486796;1195110.6218579975;0;177;190;90;217;242;207;6;117;126;1258816794910.3333;503303783069.83484;993842617724.9994;41396.10049380413;20615.82081453013;-0.0;30866.181550168454;4707440.052750335;903442.2594501828;0.0;4555588.73541779;4.332473888547242;0.28919767529662854
6042;2019-08-05 22:25:45.118;757;758;234;236;205;50;198;14;9;19;660;255;9;81;208;159;268;694;210;201;198;-129;706;369;362;135;374;283;706;1312.0;74.0;1124.0;340.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;1;1;0;32221.412109375;13775.83203125;7356.12841796875;3722.62841796875;739.0;317143;560.0;0.0;Calculated values ==>;1565036745.118;348.86;348.96000000000004;296.56;296.76000000000005;293.66;278.16;275.3239800832674;292.96000000000004;274.56;274.06;275.06;339.16;298.66;274.06;281.26000000000005;293.96000000000004;289.06;299.96000000000004;342.56000000000006;293.26000000000005;292.96000000000004;329.16;347.06000000000006;260.26000000000005;241.49495122638035;265.49620691782997;275.3239800832674;294.16;7059999.999999999;3690000.0;3620000.0000000005;1350000.0;3740000.0;2830000.0;7059999.999999999;0.21866666666666665;0.012333333333333333;0.18733333333333332;0.056666666666666664;0.0;0.21866666666666665;0.0;13775.83203125;7356.12841796875;3722.62841796875;32221.412109375;494624.4099581546;494766.3598651401;261857.3549888425;262644.0511857635;251426.69126514203;429537.3511455088;459016.37217970134;446898.0081153607;471288.5232524436;520844.2286859994;477160.57915980404;446898.0081153607;456359.8376504848;458485.8902098911;452344.9155983754;277453.4451033777;485466.18195203424;459426.34033382544;459016.37217970134;234977.24436692704;309913.9067706182;456565.4933332509;203556.43609075074;203556.43609075074;274.63010882947185;3582613.1538524865;1710844.369862436;208682.97917130165;1195209.0932028475;0;177;190;90;217;242;207;6;117;126;1259031630710.299;503384796569.82196;994012145974.9724;45585.98782594359;14337.179910408344;0.0;55860.57269145053;4708165.024294673;903733.583002012;0.0;4556311.578823513;4.658445208911007;0.20237084995704696
6043;2019-08-05 22:26:45.109;767;769;217;215;196;69;200;27;12;25;676;256;11;80;205;160;268;705;211;202;200;-134;673;388;376;133;392;290;670;1570.0;-3.0;1394.0;264.0;0.0;98;0;98;1;0;0;1;0;0;0;1;1;1;0;0;28033.625;13159.369140625;6623.25390625;3845.05102539062;734.0;317144;573.0;0.0;Calculated values ==>;1565036805.109;349.86;350.06000000000006;294.86;294.66;292.76000000000005;280.06;277.2618376815202;293.16;275.86;274.36;275.66;340.76;298.76000000000005;274.26000000000005;281.16;293.66;289.16;299.96000000000004;343.66;293.36;293.16;330.46000000000004;346.56000000000006;259.76000000000005;241.05796691057077;266.37251300914875;277.2618376815202;294.26000000000005;6730000.0;3879999.9999999995;3760000.0;1330000.0;3920000.0000000005;2900000.0;6700000.0;0.26166666666666666;0.0;0.23233333333333334;0.044000000000000004;0.0;0.26166666666666666;0.0;13159.369140625;6623.25390625;3845.05102539062;28033.625;499189.45559631754;499745.1318272406;257226.67423830472;256474.57941801695;249734.73435303307;428167.64408090734;457041.0857733402;445962.0087519238;472138.9942397944;521941.0473547027;476393.9150540771;445822.5012352784;455068.3403896569;455108.6480618204;449069.14146421384;282654.7396398443;490845.34081239894;457323.1283209648;457041.0857733402;240414.4444865203;307818.28838856175;456380.4301685361;208945.2313462148;208945.2313462148;276.78023990546507;3583115.203842408;1711068.7962029648;208746.03370699752;1195325.5705811991;0;177;190;90;217;242;207;6;117;126;1259252997500.067;503465184509.7376;994184020189.7921;55066.897950593055;10887.148748182137;-0.0;64918.41524176447;4709003.672525824;903943.7542102023;0.0;4557317.919414832;5.53894816477763;0.21429835608050934
6044;2019-08-05 22:27:45.149;750;759;216;216;193;70;189;46;19;36;692;257;19;72;203;156;268;692;212;203;189;-124;724;384;367;135;387;279;710;1795.0;-1.0;1367.0;293.0;0.0;49;0;0;1;0;1;1;0;1;0;1;1;1;0;0;53122.48046875;24443.43359375;22128.03515625;3673.67919921875;730.0;317145;589.0;0.0;Calculated values ==>;1565036865.149;348.16;349.06000000000006;294.76000000000005;294.76000000000005;292.46000000000004;280.16;276.8598123268743;292.06;277.76000000000005;275.06;276.76000000000005;342.36;298.86;275.06;280.36;293.46000000000004;288.76000000000005;299.96000000000004;342.36;293.46000000000004;292.06;332.06;346.16;260.76000000000005;241.49495122638035;264.9883086891361;276.8598123268743;294.36;7240000.000000001;3840000.0;3670000.0000000005;1350000.0;3870000.0000000005;2790000.0;7100000.0;0.29916666666666664;0.0;0.22783333333333333;0.04883333333333333;0.0;0.29916666666666664;0.0;24443.43359375;22128.03515625;3673.67919921875;53122.48046875;491837.7816923919;494517.3443332789;255030.42702481238;255030.42702481238;247380.55766259096;428465.0848360747;456966.0945285834;449000.0358852847;472948.7829819323;524488.0059403807;477887.0665571183;449000.0358852847;455880.20852032345;455654.8747590646;449194.94954886177;275498.1610878046;484735.96709023224;458909.0072553948;456966.0945285834;247107.31509690773;306141.9092990094;457072.9187374385;207868.4354270564;207868.4354270564;276.3535943957927;3583791.955588137;1711382.3617966783;208808.73156288624;1195565.3243859513;0;177;191;90;217;243;207;6;117;126;1259476046099.9253;503545638109.6865;994354833989.6836;54937.81630439968;12169.485601656994;-0.0;74521.71634787349;4709920.989614667;904136.0209220751;0.0;4558480.695178072;2.818760099921893;0.10282386357722206
