;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6045;2019-08-05 22:28:45.120;739;742;225;225;199;57;128;50;38;44;700;258;33;58;204;145;268;694;212;205;128;-111;700;377;360;135;380;266;685;1513.0;76.0;1840.0;429.0;0.0;98;0;0;1;0;1;1;0;1;0;1;1;1;0;0;53689.78125;23640.369140625;23121.697265625;3509.38037109375;724.0;317146;607.0;0.0;Calculated values ==>;1565036925.12;347.06000000000006;347.36;295.66;295.66;293.06;278.86;276.14872888175563;285.96000000000004;278.16;276.96000000000004;277.56;343.16;298.96000000000004;276.46000000000004;278.96000000000004;293.56;287.66;299.96000000000004;342.56000000000006;293.66;285.96000000000004;333.86;345.56000000000006;262.06;241.49495122638035;263.299902668528;276.14872888175563;294.36;7000000.0;3770000.0000000005;3600000.0;1350000.0;3800000.0;2660000.0;6850000.0;0.2521666666666667;0.012666666666666666;0.30666666666666664;0.0715;0.0;0.2521666666666667;0.0;23640.369140625;23121.697265625;3509.38037109375;53689.78125;492653.1987066501;494566.40017146483;259505.45233313678;259505.45233313678;250189.02727696704;428973.91024759493;449403.89151148876;453770.77700511605;473728.41363301896;526339.2673071064;479598.7988809773;453138.4146289789;456272.74777275196;456953.682054251;448812.679874242;278202.1916702343;487702.5531275578;460283.3014425634;449403.89151148876;254638.09398592086;303627.53096179874;458388.2674527581;205682.3625598082;205682.3625598082;275.4868400617185;3584681.6275524213;1711782.866481633;208868.56146082736;1195942.2232333245;0;177;191;90;217;243;207;6;117;126;1259694040684.7659;503626598959.6273;994518254964.5641;76080.44709656107;18068.472199845914;0.0;61458.44555064879;4711012.280763094;904387.8821117956;0.0;4559613.31549519;3.095342879950386;0.1597765783955495
6046;2019-08-05 22:29:45.140;740;742;243;244;215;51;95;46;48;47;696;259;44;62;206;145;268;688;213;204;95;-101;680;372;355;134;375;255;666;1383.0;75.0;1457.0;430.0;0.0;98;0;0;1;0;1;1;0;1;0;1;1;1;0;0;54607.91015625;23122.994140625;22450.447265625;3364.978515625;716.0;317147;622.0;0.0;Calculated values ==>;1565036985.14;347.16;347.36;297.46000000000004;297.56;294.66;278.26000000000005;275.63479819532273;282.66;277.76000000000005;277.96000000000004;277.86;342.76;299.06;277.56;279.36;293.76000000000005;287.66;299.96000000000004;341.96000000000004;293.56;282.66;335.36;344.76;263.06;241.2770596917726;261.82340779136865;275.63479819532273;294.46000000000004;6800000.0;3720000.0000000005;3550000.0;1340000.0;3750000.0;2550000.0;6659999.999999999;0.2305;0.0125;0.24283333333333335;0.07166666666666667;0.0;0.2305;0.0;23122.994140625;22450.447265625;3364.978515625;54607.91015625;494777.8161246115;496424.35758983955;268483.8879227922;268971.22795831424;256672.0404915872;429328.3091220336;445375.20047969645;456845.36981976614;474149.3184965571;526791.9474368963;481038.3142408708;456357.5733384608;458541.20438114327;458046.37220179016;449735.8780607712;281258.7052886978;488834.95756272087;460924.1135309303;445375.20047969645;260914.8530628454;300275.376401361;459550.90772862127;204215.40508249632;204215.40508249632;274.8989348377732;3585584.4091443596;1712172.6910752994;208925.86688053413;1196322.1176950969;0;177;191;90;217;243;207;6;117;126;1259908612185.55;503707325859.92236;994674607065.1355;61346.97643703369;18299.04435630562;0.0;55587.33283905463;4712157.891039571;904691.0457717507;0.0;4560589.022112499;2.7633371459127543;0.14447045980797543
6047;2019-08-05 22:30:45.131;736;739;247;247;219;41;113;41;52;46;687;259;49;76;207;147;268;673;212;203;113;-95;662;359;343;133;362;269;653;937.0;-1.0;415.0;67.0;0.0;98;0;98;1;0;0;1;0;1;0;1;1;1;0;0;46891.9375;13011.8671875;21906.23046875;3565.57250976562;709.0;317148;636.0;0.0;Calculated values ==>;1565037045.131;346.76;347.06000000000006;297.86;297.86;295.06;277.26000000000005;274.27422755570615;284.46000000000004;277.26000000000005;278.36;277.76000000000005;341.86;299.06;278.06;280.76000000000005;293.86;287.86;299.96000000000004;340.46000000000004;293.46000000000004;284.46000000000004;336.76000000000005;344.06000000000006;263.66;241.05796691057077;263.6948088759802;274.27422755570615;294.36;6620000.0;3590000.0;3429999.9999999995;1330000.0;3620000.0000000005;2690000.0;6530000.0;0.15616666666666665;0.0;0.06916666666666667;0.011166666666666667;0.0;0.15616666666666665;0.0;13011.8671875;21906.23046875;3565.57250976562;46891.9375;495985.7575177194;497271.8332066976;271832.371306946;271832.371306946;258914.92102982773;430214.79039162316;450320.0196192377;455025.47894782707;474180.86133098433;524767.0916303833;479344.15183900535;454648.16989598307;458010.0830401051;460242.557883941;452361.1404031271;394795.81291113497;488060.0571000062;462622.50321984786;450320.0196192377;266774.11836628895;297342.5633918147;460305.9961327142;202102.96067440585;202102.96067440585;274.0196149544646;3586430.114332465;1712473.769750808;208983.61280916302;1196691.7012299818;0;177;191;90;217;243;207;6;117;126;1260117980775.3303;503787413844.8383;994831783484.9706;17493.807513911634;2883.267229284443;-0.0;38763.2307052179;4712814.799020826;904867.5385568893;0.0;4561375.158869672;1.536763650485705;0.03205961787517565
6048;2019-08-05 22:31:45.121;726;729;243;242;210;29;139;30;54;41;685;259;52;96;208;141;268;667;210;204;139;-92;666;345;331;129;349;273;660;3238.0;-1.0;-1.0;34.0;0.0;79;0;98;1;0;0;1;0;1;0;1;1;1;0;0;47286.53125;13103.9794921875;21656.708984375;3631.18115234375;704.0;317149;649.0;0.0;Calculated values ==>;1565037105.121;345.76;346.06000000000006;297.46000000000004;297.36;294.16;276.06;272.7676641592781;287.06;276.16;278.56;277.26000000000005;341.66;299.06;278.36;282.76000000000005;293.96000000000004;287.26000000000005;299.96000000000004;339.86;293.56;287.06;338.06000000000006;343.56000000000006;263.96000000000004;240.16925963744896;264.2163659402789;272.7676641592781;294.16;6659999.999999999;3450000.0;3310000.0;1290000.0;3490000.0;2730000.0;6600000.0;0.5396666666666667;0.0;0.0;0.005666666666666667;0.0;0.5396666666666667;0.0;13103.9794921875;21656.708984375;3631.18115234375;47286.53125;494204.6246923422;495214.47494896926;269021.06439572846;268525.9251071376;255097.23754341083;431113.4868728058;456021.43364065833;454604.701866729;474211.1747634917;524242.7200246662;478854.00269505836;454351.14320836676;459832.21133440844;462372.34750612703;453937.24442845135;391676.51682750956;486449.67317913694;464537.0366620138;456021.43364065833;272215.72791638016;295247.87795992935;461212.1986844552;198933.2671395789;198933.2671395789;272.7142652133496;3587214.8041020776;1712691.3655344972;209043.5757608656;1197054.6652213996;0;177;191;90;217;243;207;6;117;126;1260320147075.3625;503866000744.8508;994994356384.9965;0.0;1486.2472787542993;-0.0;138741.91385508256;4712960.556453177;904903.9451090252;0.0;4562854.121872987;3.652548377801726;-0.05365132049798851
6049;2019-08-05 22:32:45.112;729;733;236;235;198;20;157;20;54;35;694;256;52;95;209;137;268;678;210;202;157;-90;669;335;328;135;338;267;665;2519.0;-1.0;74.0;304.0;0.0;1;100;98;1;0;0;1;0;1;0;1;0;1;0;0;43014.84765625;13152.6181640625;19259.208984375;2674.03979492188;701.0;317150;659.0;0.0;Calculated values ==>;1565037165.112;346.06000000000006;346.46000000000004;296.76000000000005;296.66;292.96000000000004;275.16;271.6637117239857;288.86;275.16;278.56;276.66;342.56000000000006;298.76000000000005;278.36;282.66;294.06;286.86;299.96000000000004;340.96000000000004;293.36;288.86;339.06000000000006;343.26;264.16;241.49495122638035;263.43189868330234;271.6637117239857;294.16;6690000.000000001;3350000.0;3279999.9999999995;1350000.0;3379999.9999999995;2670000.0;6650000.0;0.41983333333333334;0.0;0.012333333333333333;0.050666666666666665;0.0;0.41983333333333334;0.0;13152.6181640625;19259.208984375;2674.03979492188;43014.84765625;494325.6527305891;495276.8679866581;265308.1175880872;264862.507750546;250607.89627986916;431720.082569444;458909.0022251634;455609.74302807474;472851.2559263234;525644.8339492485;479254.1326482602;455359.9999389805;460643.3953505653;464146.46001760726;455081.57861841284;388979.2531712259;487503.27116398676;464722.8348126699;458909.0022251634;276402.16793126165;293991.1381695566;460501.6862973241;195099.61548838447;195099.61548838447;271.14305431946605;3587967.20271545;1712910.1376939893;209096.11138717819;1197395.5800592173;0;177;191;90;217;243;207;6;117;126;1260517817420.1553;503945188864.76776;995156332084.8265;3212.95823965618;13447.038254319608;-0.0;110755.97419832434;4712987.327088948;905028.3704883967;0.0;4564932.959065557;3.631546881768468;0.020022090530368877
6050;2019-08-05 22:33:45.122;745;749;232;232;188;6;167;7;53;27;699;253;52;93;209;132;268;694;210;201;167;-87;684;319;324;137;324;262;686;284.0;-1.0;32.0;374.0;0.0;44;99;98;1;0;0;1;0;0;0;1;0;1;0;0;28504.357421875;13347.6650390625;5106.4287109375;2602.02783203125;698.0;317151;663.0;0.0;Calculated values ==>;1565037225.122;347.66;348.06000000000006;296.36;296.36;291.96000000000004;273.76000000000005;269.84581860846123;289.86;273.86;278.46000000000004;275.86;343.06000000000006;298.46000000000004;278.36;282.46000000000004;294.06;286.36;299.96000000000004;342.56000000000006;293.26000000000005;289.86;339.46000000000004;342.96000000000004;264.46000000000004;241.92719264551067;262.7682575881327;269.84581860846123;294.16;6840000.000000001;3190000.0;3240000.0;1370000.0;3240000.0;2620000.0;6859999.999999999;0.04733333333333333;0.0;0.005333333333333333;0.06233333333333334;0.0;0.04733333333333333;0.0;13347.6650390625;5106.4287109375;2602.02783203125;28504.357421875;495085.6945451626;495450.5544886767;262213.9202224613;262213.9202224613;246548.2643191575;432629.4295301525;460841.3285429439;456312.18921735487;471806.2409394271;526550.3849344123;479531.444483462;456188.79256685387;461172.51009476103;466185.28959541424;457060.57354686846;280556.5522361511;487596.9468569225;465180.62294177216;460841.3285429439;278076.8904731985;292734.4514702754;460498.16819993296;185917.75838467557;185917.75838467557;267.3042187872;3588563.2954232357;1713131.0101932625;209140.08594526752;1197598.6608811428;0;177;191;90;217;243;207;6;117;126;1260713450020.1243;504026802464.75476;995315058534.8013;1442.1036311076227;17115.512211817713;-0.0;13013.048987491367;4713026.125736563;905283.1008568942;0.0;4565964.539493363;1.4993580231488735;0.13416180728742427
6051;2019-08-05 22:34:45.123;783;766;233;232;186;7;171;-1;54;18;693;252;53;93;209;131;268;699;211;200;171;-86;694;321;325;136;325;256;696;-1.0;-1.0;1050.0;644.0;0.0;1;99;75;1;0;0;0;0;0;0;1;0;1;0;0;21609.83203125;11464.8232421875;0.0;2534.96948242188;694.0;317152;665.0;0.0;Calculated values ==>;1565037285.123;351.46000000000004;349.76;296.46000000000004;296.36;291.76000000000005;273.86;270.0766712529157;290.26000000000005;273.06;278.56;274.96000000000004;342.46000000000004;298.36;278.46000000000004;282.46000000000004;294.06;286.26000000000005;299.96000000000004;343.06000000000006;293.16;290.26000000000005;339.66;342.56000000000006;264.56;241.71165711629368;261.9595390733887;270.0766712529157;294.26000000000005;6940000.000000001;3210000.0;3250000.0;1360000.0;3250000.0;2560000.0;6959999.999999999;0.0;0.0;0.175;0.10733333333333334;0.0;0.0;0.0;11464.8232421875;0.0;2534.96948242188;21609.83203125;499413.40473508986;496861.6577578021;262028.42046035922;261632.44591355944;245600.3716233273;432519.89010106167;461204.47661341436;457412.81034958904;471057.33072014985;526407.7853010726;480150.02589725016;457291.26428059244;462086.74158302974;466041.48897154554;456600.5733227367;279015.3148836558;487271.43859960313;464908.6404204433;461204.47661341436;278914.2836208781;291058.95107146574;460750.93233726063;188677.64406878513;185917.75838467557;268.4645384577765;3588980.9206284783;1713337.7843748687;209182.89496964143;1197641.215162909;0;177;191;90;217;243;207;6;117;126;1260908153264.8892;504108703829.6558;995470461124.6135;47028.65409914068;29202.53294081637;-0.0;0.0;4713430.05544921;905669.090999095;0.0;4566072.983375496;5.445165406338831;0.6176639839196029
6052;2019-08-05 22:35:45.143;829;780;232;235;188;13;173;3;56;13;682;251;54;103;209;133;268;709;211;199;172;-84;689;326;329;141;331;256;692;-2.0;-1.0;682.0;453.0;0.0;1;99;27;1;0;0;0;0;0;0;1;0;1;0;0;18958.5;8345.421875;0.0;2506.47509765625;690.0;317153;663.0;-1.0;Calculated values ==>;1565037345.143;356.06000000000006;351.16;296.36;296.66;291.96000000000004;274.46000000000004;270.64921214262944;290.46000000000004;273.46000000000004;278.76000000000005;274.46000000000004;341.36;298.26000000000005;278.56;283.46000000000004;294.06;286.46000000000004;299.96000000000004;344.06000000000006;293.06;290.36;339.46000000000004;342.16;264.76000000000005;242.77792619122317;261.9595390733887;270.64921214262944;294.26000000000005;6890000.000000001;3260000.0;3290000.0;1410000.0;3310000.0;2560000.0;6920000.0;0.0;0.0;0.11366666666666667;0.0755;0.0;0.0;-0.0025085313477708903;8345.421875;0.0;2506.47509765625;18958.5;506123.29964343325;499186.8154007267;261861.19531492185;263070.1569440372;246357.42260203479;432240.87345082423;460847.26644765795;457655.63067567954;469892.93206556124;525285.5144539683;480040.1145015642;457412.81034958904;463266.02548718906;465172.84871574567;456042.4486167279;279752.5906033844;489149.18833658856;464194.4573490418;460717.06194661895;278076.8904731985;289383.54333396035;460189.7137364073;190088.23416402287;185917.75838467557;269.06519369626835;3589319.1027517756;1713502.9247792515;209224.92101180812;1197641.215162909;0;177;191;90;217;243;207;6;117;126;1261104418664.827;504191831529.6294;995624112324.5647;30413.49407015831;20392.661707715022;-0.0;0.0;4714075.621800828;906082.522052131;0.0;4566072.983375496;4.681776458612781;0.5391565476422179
6053;2019-08-05 22:36:45.144;861;790;225;228;208;22;174;3;59;11;668;251;57;120;207;135;268;691;211;198;174;-82;663;335;337;146;340;264;666;168.0;0.0;842.0;367.0;0.0;1;99;21;1;0;0;0;0;0;0;1;0;1;0;0;17756.251953125;7695.84033203125;0.0;2559.68310546875;686.0;317154;657.0;0.0;Calculated values ==>;1565037405.144;359.26;352.16;295.66;295.96000000000004;293.96000000000004;275.36;271.6637117239857;290.56;273.46000000000004;279.06;274.26000000000005;339.96000000000004;298.26000000000005;278.86;285.16;293.86;286.66;299.96000000000004;342.26;292.96000000000004;290.56;338.86;341.76;264.96000000000004;243.81672145450628;263.0348170998261;271.6637117239857;294.26000000000005;6630000.0;3350000.0;3370000.0000000005;1460000.0;3400000.0;2640000.0;6659999.999999999;0.028;0.0;0.14033333333333334;0.06116666666666667;0.0;0.028;0.0;7695.84033203125;0.0;2559.68310546875;17756.251953125;512569.71301861794;502955.64707426506;260570.9990424817;261798.44577043722;254089.61601592324;431720.082569444;459732.276829924;456724.4461298918;469013.3471318901;523213.88131328375;479065.0434860066;456477.544166604;464084.73877328285;463591.9370055364;454807.7944083265;394056.86118269834;489264.2469984187;462874.90760202485;459732.276829924;275564.83829863765;287708.2272785495;459624.0750919429;193893.08951760115;193893.08951760115;270.6548978893903;3589625.064118169;1713636.604192633;209267.139700584;1197641.215162909;0;177;191;90;217;243;207;6;117;126;1261304221995.3794;504277932964.8675;995780114924.9961;36884.000377924785;16253.87861763057;-0.0;7443.497244745042;4714636.443602987;906387.9149788175;0.0;4566135.013553193;5.907194948117478;0.5381331771866942
6054;2019-08-05 22:37:45.094;877;795;217;221;216;31;175;2;63;9;656;252;61;129;204;138;268;661;210;198;175;-86;668;343;345;150;348;273;671;304.0;-1.0;653.0;281.0;0.0;1;99;40;1;0;0;0;0;0;0;1;0;1;0;0;17519.248046875;8899.4189453125;0.0;2632.22875976562;683.0;317155;648.0;0.0;Calculated values ==>;1565037465.094;360.86;352.66;294.86;295.26000000000005;294.76000000000005;276.26000000000005;272.5487779782249;290.66;273.36;279.46000000000004;274.06;338.76;298.36;279.26000000000005;286.06;293.56;286.96000000000004;299.96000000000004;339.26;292.96000000000004;290.66;337.96000000000004;341.46000000000004;264.56;244.62907804385475;264.2163659402789;272.5487779782249;294.16;6680000.0;3429999.9999999995;3450000.0;1500000.0;3479999.9999999995;2730000.0;6709999.999999999;0.050666666666666665;0.0;0.10883333333333334;0.04683333333333333;0.0;0.050666666666666665;0.0;8899.4189453125;0.0;2632.22875976562;17519.248046875;514221.4758750854;503171.7259332692;257176.33068540035;258706.71046255468;256799.8937289598;431237.1583312671;458599.17868273624;455740.18800020067;468262.65403667826;521247.5318992828;478067.34943178593;455488.6262873726;463825.84982756956;461996.6892736953;453861.1275788815;389921.02459182293;484378.29614176496;461662.8410481829;458599.17868273624;271797.11229066993;286451.7998164319;458589.95092869014;196340.87417854826;196340.87417854826;271.67324906194784;3589918.7816496524;1713774.7827751979;209310.36957788517;1197641.215162909;0;177;191;90;217;243;207;6;117;126;1261508651495.542;504366658964.93805;995941080675.1241;28231.291987589837;12281.998427798313;-0.0;13287.75409487886;4715178.618850267;906625.5157885721;0.0;4566307.630014137;4.665512326271898;0.35148064143356067
6055;2019-08-05 22:38:45.105;883;807;214;217;216;41;176;-3;66;7;646;253;64;133;203;141;268;685;210;198;176;-134;693;351;352;142;356;279;696;273.0;-1.0;378.0;287.0;0.0;1;0;61;1;0;0;0;0;0;0;1;1;1;0;0;18730.09765625;10725.9697265625;0.0;3645.03369140625;678.0;317156;636.0;0.0;Calculated values ==>;1565037525.105;361.46000000000004;353.86;294.56;294.86;294.76000000000005;277.26000000000005;273.4187578820637;290.76000000000005;272.86;279.76000000000005;273.86;337.76;298.46000000000004;279.56;286.46000000000004;293.46000000000004;287.26000000000005;299.96000000000004;341.66;292.96000000000004;290.76000000000005;336.76000000000005;340.96000000000004;259.76000000000005;242.98782864720522;264.9883086891361;273.4187578820637;294.16;6930000.0;3510000.0;3520000.0000000005;1420000.0;3560000.0;2790000.0;6959999.999999999;0.0455;0.0;0.063;0.04783333333333333;0.0;0.0455;0.0;10725.9697265625;0.0;3645.03369140625;18730.09765625;512933.91173391236;502522.31948042795;254919.85683378918;255990.7232591837;255631.8901819504;430735.4089219946;457609.2955309491;455118.81585650734;469162.7822548786;519717.42592817254;477433.5859777908;454864.1114221241;463416.1414546967;460635.26612677675;452901.3683343994;279158.0552861475;485204.54368352686;460585.14549566834;457609.2955309491;266774.11836628895;284357.86631585273;454913.1691053478;196296.83518310013;196296.83518310013;271.6866781858525;3590220.914911044;1713938.357663806;209362.68968850217;1197641.215162909;0;177;191;90;217;243;207;6;118;126;1261717789830.256;504454275024.8183;996106711034.8978;16305.784782424655;12370.481305947515;-0.0;11889.716945827127;4715549.829198932;906830.9907829165;0.0;4566517.480738104;2.822766222675705;0.22088536772962386
6056;2019-08-05 22:39:45.105;886;818;210;212;208;52;179;-3;69;7;644;255;67;132;200;145;268;713;212;198;179;-181;676;363;363;139;368;282;678;1240.0;-2.0;763.0;308.0;0.0;0;0;79;1;0;0;0;0;0;0;1;1;1;0;0;18527.876953125;11606.9833984375;0.0;3711.37890625;709.0;317157;624.0;18.0;Calculated values ==>;1565037585.105;361.76;354.96000000000004;294.16;294.36;293.96000000000004;278.36;274.69669130483857;291.06;272.86;280.06;273.86;337.56000000000006;298.66;279.86;286.36;293.16;287.66;299.96000000000004;344.46000000000004;292.96000000000004;291.06;335.56;344.06000000000006;255.06000000000003;242.35481222062532;265.3697278774862;274.69669130483857;294.36;6759999.999999999;3629999.9999999995;3629999.9999999995;1390000.0;3679999.9999999995;2820000.0;6780000.0;0.20666666666666667;0.0;0.12716666666666668;0.051333333333333335;0.0;0.20666666666666667;0.045103514038109416;11606.9833984375;0.0;3711.37890625;18527.876953125;514725.8366357085;505624.76713505626;254277.24120321378;254996.5225564404;253565.61794694897;429947.3805835815;456224.3229510757;454998.1069297137;469571.6626778283;519260.66450554813;477285.8139352323;454742.152802931;462846.47530503146;458335.0929063802;451362.99381817644;282026.1357052079;491164.812354333;458857.5321226224;456224.3229510757;261751.83340796042;297342.5633918147;450533.48130610137;201264.61876847624;201264.61876847624;273.7099215932326;3590531.3980327887;1714124.4656065144;209423.99312681597;1197641.215162909;0;177;191;90;217;243;207;6;118;126;1261932289830.256;504538575024.8183;996275011034.8978;32266.4419111707;12795.801610264756;-0.0;52691.672197737214;4715954.597754712;907040.7098072183;0.0;4567055.6589809675;6.38148607369467;0.2521990419835503
6057;2019-08-05 22:40:45.106;887;820;207;208;197;67;187;8;73;11;653;257;70;125;198;150;268;708;213;198;187;-182;662;378;374;137;383;295;664;1184.0;-1.0;630.0;455.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18929.458984375;12819.9912109375;0.0;3897.18286132812;801.0;317158;611.0;17.0;Calculated values ==>;1565037645.106;361.86;355.16;293.86;293.96000000000004;292.86;279.86;276.25090830309495;291.86;273.96000000000004;280.46000000000004;274.26000000000005;338.46000000000004;298.86;280.16;285.66;292.96000000000004;288.16;299.96000000000004;343.96000000000004;292.96000000000004;291.86;334.26000000000005;353.26;254.96000000000004;241.92719264551067;266.98899913490544;276.25090830309495;294.46000000000004;6620000.0;3779999.9999999995;3740000.0;1370000.0;3829999.9999999995;2950000.0;6640000.000000001;0.19733333333333333;0.0;0.105;0.07583333333333334;0.0;0.19733333333333333;0.04235710443519772;12819.9912109375;0.0;3897.18286132812;18929.458984375;515997.5123903824;507126.96425443474;253817.82750176557;254179.5899543332;250303.51337769596;428902.12800615287;455526.6433409924;453304.32363825914;470236.29553865286;519122.3851936883;475875.20601446304;452908.442103188;459990.6889349132;455600.49154770875;449387.85191522463;394795.81291113497;491882.56824360136;457085.5864237313;455526.6433409924;256311.7953858065;335913.7198600519;450779.6942423719;203777.56397878172;203777.56397878172;274.75783848322106;3590843.5477009653;1714328.0271206487;209487.39886488055;1197641.215162909;0;177;191;90;217;243;207;6;118;126;1262153393514.989;504621376404.71826;996448113919.6887;26200.30976424513;18730.994878322253;-0.0;49678.484994142906;4716441.828805135;907303.4374896942;0.0;4567908.75784128;5.659436770098078;0.2689024258879023
6058;2019-08-05 22:41:45.096;875;816;211;210;187;83;195;20;78;22;671;259;70;118;196;154;268;687;213;199;195;-166;687;387;377;137;392;304;686;1435.0;-1.0;967.0;483.0;0.0;0;0;28;1;0;1;0;0;0;0;1;1;1;0;0;30845.818359375;25233.259765625;0.0;4007.2392578125;836.0;317159;593.0;14.0;Calculated values ==>;1565037705.096;360.66;354.76;294.26000000000005;294.16;291.86;281.46000000000004;277.16162083772156;292.66;275.16;280.96000000000004;275.36;340.26;299.06;280.16;284.96000000000004;292.76000000000005;288.56;299.96000000000004;341.86;293.06;292.66;332.46000000000004;356.76;256.56;241.92719264551067;268.0796299477929;277.16162083772156;294.46000000000004;6870000.0;3870000.0000000005;3770000.0000000005;1370000.0;3920000.0000000005;3040000.0;6859999.999999999;0.23916666666666667;0.0;0.16116666666666665;0.0805;0.0;0.23916666666666667;0.034802839344633685;25233.259765625;0.0;4007.2392578125;30845.818359375;512385.5211203281;504643.69797402044;254286.37523833805;253932.61049734624;246228.2261533644;428242.4622021849;456167.8710028387;452405.07598593546;471316.13971061294;520272.6083602248;474957.12960967503;451325.8193632917;457668.9332903234;453786.1480578718;448328.18605480104;280065.3737349219;486573.7818519057;456735.9764841701;456167.8710028387;248780.69988749037;350603.57178935205;452441.3969153894;206819.5835120682;206819.5835120682;275.97092698870574;3591258.272546566;1714645.0846937662;209553.25807085313;1197641.215162909;0;177;192;90;217;243;207;6;118;126;1262378655965.025;504703562704.7313;996627783969.7173;39580.195203704934;19772.555978967357;-0.0;59635.79875820928;4716989.908318142;907624.246936402;0.0;4568819.558380634;4.069306404295878;0.19023737799392226
6059;2019-08-05 22:42:45.097;842;814;225;225;200;85;195;39;78;35;693;259;63;91;196;160;268;721;214;200;195;-148;710;398;381;137;402;292;704;1710.0;-1.0;1029.0;473.0;0.0;98;0;80;1;0;1;1;0;0;0;1;1;1;0;0;42815.0;29549.361328125;7132.5673828125;3835.5361328125;846.0;317160;575.0;12.0;Calculated values ==>;1565037765.097;357.36;354.56000000000006;295.66;295.66;293.16;281.66;278.25360059004004;292.66;277.06;280.96000000000004;276.66;342.46000000000004;299.06;279.46000000000004;282.26000000000005;292.76000000000005;289.16;299.96000000000004;345.26;293.16;292.66;330.66;357.76;258.36;241.92719264551067;266.62003547228215;278.25360059004004;294.56;7100000.0;3979999.9999999995;3810000.0;1370000.0;4020000.0000000005;2920000.0;7040000.000000001;0.28500000000000003;0.0;0.17149999999999999;0.07883333333333334;0.0;0.28500000000000003;0.02981119572027983;29549.361328125;7132.5673828125;3835.5361328125;42815.0;506026.5622626861;502752.1449341791;258538.26291048332;258538.26291048332;249840.64006710093;427402.5427163942;455502.7376457824;454471.79674646974;472589.4791058512;523554.0295067794;476486.8910428943;452506.1235202988;456152.3686254941;452047.36428276595;447187.51714108675;276984.6084746813;489651.8209261384;456219.5955627574;455502.7376457824;241250.99604349316;354802.47531532554;454297.61003333225;210073.8049263544;210073.8049263544;277.25692339374797;3591872.122929489;1715101.61414436;209618.6156216371;1197700.654214995;0;177;192;91;217;243;207;6;118;126;1262606059754.7502;504785764074.632;996806586949.5013;41914.25559714978;19252.97663593342;-0.0;69947.24582503698;4717669.040059336;907949.4651280129;0.0;4569899.435081835;3.2359990577827373;0.13672775304869325
6060;2019-08-05 22:43:45.117;817;802;235;235;210;80;72;58;79;48;704;261;53;77;197;162;268;737;214;193;74;-134;711;394;374;136;395;296;695;1390.0;-1.0;943.0;300.0;0.0;2;0;98;1;0;1;1;1;0;0;1;1;1;0;0;58356.34375;31162.1953125;20561.671875;3882.98901367188;846.0;317161;563.0;-1.0;Calculated values ==>;1565037825.117;354.86;353.36;296.66;296.66;294.16;281.16;277.85914330198534;280.36;278.96000000000004;281.06;277.96000000000004;343.56000000000006;299.26000000000005;278.46000000000004;280.86;292.86;289.36;299.96000000000004;346.86;292.46000000000004;280.56;329.46000000000004;357.76;259.76000000000005;241.71165711629368;267.1113755279542;277.85914330198534;294.56;7109999.999999999;3940000.0;3740000.0;1360000.0;3950000.0;2960000.0;6950000.0;0.23166666666666666;0.0;0.15716666666666665;0.05;0.0;0.23166666666666666;-0.0024842663100233197;31162.1953125;20561.671875;3882.98901367188;58356.34375;502529.0418087649;501930.8809545365;262888.82273271744;262888.82273271744;253558.0486960935;427712.28976936906;437591.00271868205;453921.7793013601;473988.9803413144;524383.3602629259;476212.0332030344;450460.8452756256;453658.9004771607;453418.3670637401;448260.8461010303;276870.8112625056;492867.3232590767;456379.46862901305;437938.36575916864;236231.924509345;354802.47531532554;455894.9774087538;209694.92885865967;209694.92885865967;277.09350595475576;3592715.4984953315;1715607.7124280944;209682.95810510722;1197931.5164714295;0;177;192;91;218;243;207;6;118;126;1262832635255.5784;504867691374.9314;996983045750.1462;38384.319994577745;12310.002427504709;-0.0;52876.39621528458;4718338.417909979;908212.577629445;0.0;4570923.3066126965;1.862553032357624;0.0777790315298158
6061;2019-08-05 22:44:45.108;792;783;241;240;214;56;46;54;74;52;712;260;57;70;199;151;268;737;214;194;46;-123;717;375;353;133;378;276;700;1644.0;-1.0;949.0;177.0;0.0;46;0;98;1;0;1;1;1;0;0;1;1;1;0;0;60347.234375;31329.279296875;21897.078125;3634.88403320312;841.0;317162;554.0;0.0;Calculated values ==>;1565037885.108;352.36;351.46000000000004;297.26000000000005;297.16;294.56;278.76000000000005;275.94376602880345;277.76000000000005;278.56;280.56;278.36;344.36;299.16;278.86;280.16;293.06;288.26000000000005;299.96000000000004;346.86;292.56;277.76000000000005;328.56;357.26;260.86;241.05796691057077;264.60387354146746;275.94376602880345;294.56;7170000.0;3750000.0;3529999.9999999995;1330000.0;3779999.9999999995;2760000.0;7000000.0;0.274;0.0;0.15816666666666668;0.029500000000000002;0.0;0.274;0.0;31329.279296875;21897.078125;3634.88403320312;60347.234375;498507.089986153;498850.01286956377;265044.0515825618;264627.48582909926;254749.27458734883;429116.5711722346;437936.08889810735;456626.50634140265;474763.00268870516;526790.5233988666;478597.24350887164;454478.6076128289;456123.9607488607;456571.7316668634;450088.39506830816;276214.05277021305;492367.0686206518;459892.3736788958;437936.08889810735;232467.98657752166;352702.9203549205;457492.5623559738;205804.6529131076;205804.6529131076;275.5237204819661;3593704.5465991963;1716128.3966016162;209745.5976497575;1198285.2863142875;0;177;192;91;218;243;207;6;118;126;1263050702540.3496;504948379269.84674;997154620009.9662;39671.65648390867;7424.793328564554;-0.0;63604.01345988994;4718988.78680998;908377.0095920784;0.0;4571893.831091792;1.9468527320111266;0.06009310890668127
6062;2019-08-05 22:45:45.128;786;781;244;243;217;48;80;45;61;50;712;260;53;68;201;146;268;737;215;194;81;-115;701;368;345;132;371;259;685;1553.0;0.0;766.0;265.0;0.0;54;0;98;1;0;1;1;1;0;0;1;1;1;0;0;60389.32421875;30661.7578125;21725.736328125;3432.501953125;835.0;317163;546.0;-1.0;Calculated values ==>;1565037945.128;351.76;351.26;297.56;297.46000000000004;294.86;277.96000000000004;275.2199585193972;281.16;277.66;279.26000000000005;278.16;344.36;299.16;278.46000000000004;279.96000000000004;293.26000000000005;287.76000000000005;299.96000000000004;346.86;292.56;281.26000000000005;327.76000000000005;356.66;261.66;240.83765695389522;262.3656120759269;275.2199585193972;294.66;7009999.999999999;3679999.9999999995;3450000.0;1320000.0;3710000.0;2590000.0;6850000.0;0.2588333333333333;0.0;0.12766666666666668;0.04416666666666667;0.0;0.2588333333333333;-0.0024860814774952055;30661.7578125;21725.736328125;3432.501953125;60389.32421875;499172.38825890765;499980.30757457105;267402.6007991307;266952.7449687395;256495.93267433715;429606.4342157736;445060.2456077956;457780.2368423411;474696.9868900969;528112.3724711399;480667.66072121577;456803.55129881384;458630.05528713466;457992.1259972788;450612.58500815433;278073.2612049573;493862.36170137033;461134.73013587133;445212.3426914018;229122.51738040973;350183.7266411821;458455.70772737334;203435.10735890878;203435.10735890878;274.5784539686091;3594711.0199664873;1716645.1607746887;209804.5121645859;1198648.9309424325;0;177;192;91;218;243;207;6;118;126;1263260172340.283;505027905769.8215;997315173509.9152;32471.394864051526;11263.409849607186;-0.0;62580.00774522693;4719590.17930172;908532.7965301891;0.0;4572945.71511267;1.9046008580926683;0.06393923619992878
6063;2019-08-05 22:46:45.119;787;785;244;243;217;45;123;39;38;47;701;260;38;68;202;146;268;730;214;189;124;-111;682;365;344;130;368;249;669;1454.0;-1.0;1017.0;460.0;0.0;62;0;18;1;0;1;1;1;0;0;1;1;1;0;0;54367.10546875;24207.5625;21243.609375;3317.40698242188;829.0;317164;538.0;0.0;Calculated values ==>;1565038005.119;351.86;351.66;297.56;297.46000000000004;294.86;277.66;274.9066339382667;285.46000000000004;277.06;276.96000000000004;277.86;343.26;299.16;276.96000000000004;279.96000000000004;293.36;287.76000000000005;299.96000000000004;346.16;292.06;285.56;326.96000000000004;356.06000000000006;262.06;240.39332010688793;260.9983114674233;274.9066339382667;294.56;6820000.0;3650000.0;3440000.0;1300000.0;3679999.9999999995;2490000.0;6690000.000000001;0.24233333333333332;0.0;0.1695;0.07666666666666666;0.0;0.24233333333333332;0.0;24207.5625;21243.609375;3317.40698242188;54367.10546875;501079.62154339475;502007.8408034617;268706.510730366;268225.9767142018;257277.26313149204;429811.8947417682;451572.3782420665;456611.3111647039;474662.52256942244;527767.967113517;481863.128429859;456611.3111647039;460200.91894008935;458611.7995580637;451152.0166174168;280900.3190324847;494465.19858755474;460627.09826288046;451714.7547618218;225777.27872811773;347664.82616959437;459168.12486050255;201890.5098646077;201890.5098646077;273.9638098652148;3595667.180100676;1717102.336523496;209860.75296827027;1199006.955111234;0;177;192;91;218;243;207;6;118;126;1263466841335.0662;505106493979.739;997467550649.7552;43175.17582036631;19724.61714968527;-0.0;60540.74201342488;4720220.472831883;908790.9913532119;0.0;4573971.567458645;2.5311489052072424;0.1202525153780623
6064;2019-08-05 22:47:45.099;777;777;245;244;217;43;148;36;17;45;689;259;20;67;204;147;268;712;212;186;148;-108;670;362;343;134;366;239;658;1371.0;-1.0;721.0;353.0;0.0;66;100;1;1;0;1;1;1;0;0;1;0;1;0;0;52813.8046875;22743.43359375;20989.859375;2490.8955078125;823.0;317165;530.0;0.0;Calculated values ==>;1565038065.099;350.86;350.86;297.66;297.56;294.86;277.46000000000004;274.5913991737795;287.96000000000004;276.76000000000005;274.86;277.66;342.06000000000006;299.06;275.16;279.86;293.56;287.86;299.96000000000004;344.36;291.76000000000005;287.96000000000004;326.16;355.46000000000004;262.36;241.2770596917726;259.59022785621676;274.5913991737795;294.36;6700000.0;3620000.0000000005;3429999.9999999995;1340000.0;3660000.0;2390000.0;6580000.0;0.2285;0.0;0.12016666666666667;0.05883333333333333;0.0;0.2285;0.0;22743.43359375;20989.859375;2490.8955078125;52813.8046875;500832.9362505964;501944.7512550729;270230.0993983304;269714.6168473111;257850.7057872132;430014.67791919125;455247.87768702005;455726.9014064194;473954.89273139124;527331.1415020527;482935.54248557345;456086.20994284964;461620.7087449732;459205.06791963393;451832.1870000479;387986.2437391406;493050.5088127829;460384.55026300723;455247.87768702005;222432.26289678228;345146.215005415;458847.0651413366;201360.17748944697;201360.17748944697;273.7429469118969;3596560.0566275115;1717493.464404968;209909.13935486402;1199358.7833690715;0;177;192;91;218;243;207;6;118;126;1263672872635.1316;505185667579.76416;997613901849.8018;30566.401324022856;15148.81189018617;-0.0;58013.339495145454;4720834.781137234;909081.5063913336;0.0;4574959.188821305;2.244031883046448;0.08763572142172038
6065;2019-08-05 22:48:45.140;758;761;245;244;218;38;159;33;10;44;677;257;12;72;204;147;268;676;211;189;159;-105;645;356;340;134;360;254;639;1163.0;-1.0;196.0;206.0;0.0;44;92;76;1;0;0;1;1;0;0;1;0;1;0;0;40550.66796875;10932.830078125;19263.369140625;2591.72827148438;819.0;317166;523.0;0.0;Calculated values ==>;1565038125.14;348.96000000000004;349.26;297.66;297.56;294.96000000000004;276.96000000000004;273.955091788801;289.06;276.46000000000004;274.16;277.56;340.86;298.86;274.36;280.36;293.56;287.86;299.96000000000004;340.76;292.06;289.06;325.46000000000004;355.06000000000006;262.66;241.2770596917726;261.6868853414304;273.955091788801;294.26000000000005;6450000.0;3560000.0;3400000.0;1340000.0;3600000.0;2540000.0;6390000.0;0.19383333333333336;0.0;0.03266666666666666;0.034333333333333334;0.0;0.19383333333333336;0.0;10932.830078125;19263.369140625;2591.72827148438;40550.66796875;500604.5051785452;501565.73643467604;272348.81135286816;271761.16889317863;259333.3536369951;430412.23801567365;457245.86583565944;452321.4886820454;473857.65670332924;524933.9594388482;480939.3245277752;452571.9226471214;459898.32620344317;460147.9425315409;452885.6662977133;404852.7899776782;489957.35474137054;461244.56989116676;457245.86583565944;219505.55070137876;343467.2996937194;459148.8962364627;200036.15360036018;200036.15360036018;273.19649622952227;3597338.6255601067;1717774.2917037774;209951.52349583377;1199694.456160523;0;177;192;91;218;243;207;6;118;126;1263877912650.568;505266122519.9354;997761902915.1168;8241.320946001717;8896.20416383952;-0.0;49855.815888275516;4721158.399811924;909282.018448552;0.0;4575858.7127063265;2.043231949261513;0.04114309193372819
6066;2019-08-05 22:49:45.140;732;736;240;239;217;32;166;28;16;41;673;254;15;83;205;144;268;643;210;194;165;-102;638;350;334;134;353;259;633;1276.0;-1.0;157.0;154.0;0.0;1;89;58;1;0;0;1;1;0;0;1;0;1;0;0;37670.73828125;9732.9228515625;17833.486328125;2615.19848632812;815.0;317167;516.0;0.0;Calculated values ==>;1565038185.14;346.36;346.76;297.16;297.06;294.86;276.36;273.3108153835814;289.76000000000005;275.96000000000004;274.76000000000005;277.26000000000005;340.46000000000004;298.56;274.66;281.46000000000004;293.66;287.56;299.96000000000004;337.46000000000004;292.56;289.66;324.76000000000005;354.66;262.96000000000004;241.2770596917726;262.3656120759269;273.3108153835814;294.16;6380000.0;3500000.0;3340000.0;1340000.0;3529999.9999999995;2590000.0;6330000.0;0.21266666666666667;0.0;0.026166666666666668;0.025666666666666667;0.0;0.21266666666666667;0.0;9732.9228515625;17833.486328125;2615.19848632812;37670.73828125;497768.7800310621;498788.18020495237;270181.6411260042;269627.76608698774;259287.62147942936;430799.1582183253;459146.1314380872;452202.99536136934;473565.85517348704;524127.2397960552;480006.7204250549;452076.58373615495;460436.83050618146;461365.50582970696;453499.2941070498;408143.73931749817;485924.7305215362;462808.23425887636;459013.6203005212;216578.99785978085;341788.5100793522;459450.45049997064;199023.07464658358;199023.07464658358;272.77081806643173;3597990.47061219;1717946.506311525;209994.91455214887;1200003.5966227625;0;177;192;91;218;243;207;6;118;126;1264080112650.568;505346522519.9354;997915802915.1168;6624.874592036894;6684.302646903601;-0.0;55291.32270907074;4721282.284774741;909411.8560053082;0.0;4576734.938861304;2.272923984273215;0.024252454329385588
6067;2019-08-05 22:50:45.121;716;722;237;235;214;26;171;23;25;37;673;251;22;90;206;143;268;637;210;197;171;-99;633;344;332;133;347;262;628;1593.0;-1.0;472.0;311.0;0.0;1;84;48;1;0;0;1;1;0;0;1;0;1;0;0;36385.390625;8968.0185546875;17782.017578125;2606.70458984375;811.0;317168;511.0;0.0;Calculated values ==>;1565038245.121;344.76;345.36;296.86;296.66;294.56;275.76000000000005;272.6583383277491;290.26000000000005;275.46000000000004;275.66;276.86;340.46000000000004;298.26000000000005;275.36;282.16;293.76000000000005;287.46000000000004;299.96000000000004;336.86;292.86;290.26000000000005;324.26000000000005;354.26;263.26000000000005;241.05796691057077;262.7682575881327;272.6583383277491;294.16;6330000.0;3440000.0;3320000.0000000005;1330000.0;3470000.0000000005;2620000.0;6280000.0;0.2655;0.0;0.07866666666666666;0.05183333333333333;0.0;0.2655;0.0;8968.0185546875;17782.017578125;2606.70458984375;36385.390625;496086.4958355677;497386.5270972659;269073.7428844971;268000.64075640624;258354.21117233287;431175.4696738307;460119.84322618606;452817.7392755658;473306.6277234293;523887.3973013039;479309.83867612964;452438.2134286634;460812.77078038413;462411.6790659898;454386.65624240885;410304.4963697282;485614.27331304015;463493.93823672517;460119.84322618606;214488.6975840042;340109.845020078;459905.52999830607;197048.4166934772;197048.4166934772;271.9606240342605;3598607.409593297;1718102.298140065;210038.41663105623;1200300.2985030261;0;177;192;91;218;243;207;6;118;126;1264279849380.3904;505426597154.86414;998072053419.9777;20120.5200431243;13624.760372966963;-0.0;69845.46374443421;4721505.092485044;909581.044603629;0.0;4577777.41519208;3.528686823213268;0.09251114919435623
6068;2019-08-05 22:51:45.131;709;716;236;235;211;17;175;15;33;32;674;249;29;94;207;140;268;633;210;198;175;-97;635;332;328;134;336;262;631;838.0;-1.0;102.0;326.0;0.0;1;79;39;1;0;0;1;1;0;0;1;0;1;0;0;36110.29296875;8444.693359375;18059.998046875;2602.0400390625;806.0;317169;508.0;0.0;Calculated values ==>;1565038305.131;344.06000000000006;344.76;296.76000000000005;296.66;294.26000000000005;274.86;271.32779825182536;290.66;274.66;276.46000000000004;276.36;340.56000000000006;298.06;276.06;282.56;293.86;287.16;299.96000000000004;336.46000000000004;292.96000000000004;290.66;323.96000000000004;353.76;263.46000000000004;241.2770596917726;262.7682575881327;271.32779825182536;294.16;6350000.0;3320000.0000000005;3279999.9999999995;1340000.0;3360000.0;2620000.0;6310000.0;0.1396666666666667;0.0;0.017;0.05433333333333333;0.0;0.1396666666666667;0.0;8444.693359375;18059.998046875;2602.0400390625;36110.29296875;494934.86071978183;496282.746370408;268225.4539716934;267703.5865086868;256969.57752871024;431896.3278553544;461261.14562273957;453824.779244464;472689.592463476;523989.9164501171;479088.07497768186;453322.16135155066;461292.26261730137;464184.61198821734;455990.7422453021;409456.90415904316;484711.5305650525;464214.6716386155;461261.14562273957;213234.55432191002;338011.6871214325;459952.4360634166;192307.305967752;192307.305967752;269.9979099104157;3599211.640978265;1718247.4282569813;210081.83007065774;1200599.0317470976;0;177;192;91;218;243;207;6;118;126;1264477882380.359;505506710504.8514;998229279619.9526;4445.797045704105;14542.05206853111;-0.0;37563.886271813266;4721709.84591397;909815.807161177;0.0;4578672.642288392;1.9429091683585746;0.07578076447766527
6069;2019-08-05 22:52:45.112;713;713;229;226;210;13;179;8;40;26;674;248;35;100;208;139;268;614;209;199;179;-96;604;332;332;136;337;264;606;2382.0;-1.0;1361.0;595.0;0.0;7;76;28;1;0;0;1;0;0;0;1;0;1;0;0;19963.9609375;7367.9169921875;3179.20092773438;2516.03442382812;801.0;317170;507.0;0.0;Calculated values ==>;1565038365.112;344.46000000000004;344.46000000000004;296.06;295.76000000000005;294.16;274.46000000000004;271.32779825182536;291.06;273.96000000000004;277.16;275.76000000000005;340.56000000000006;297.96000000000004;276.66;283.16;293.96000000000004;287.06;299.96000000000004;334.56;293.06;291.06;323.86;353.26;263.56;241.71165711629368;263.0348170998261;271.32779825182536;294.06;6040000.0;3320000.0000000005;3320000.0000000005;1360000.0;3370000.0000000005;2640000.0;6060000.0;0.397;0.0;0.22683333333333333;0.09916666666666667;0.0;0.397;0.0;7367.9169921875;3179.20092773438;2516.03442382812;19963.9609375;498506.9752729785;498313.85336670827;404958.2384426564;403370.6318817393;258047.90511662708;431896.3278553544;461166.0588256518;454362.43735848455;471840.61823089625;523829.9144946356;478731.4068817378;453734.4937347361;461705.23917211685;464165.477575563;455855.4016403544;420787.43998988473;484771.9527592241;463750.4696543091;461166.0588256518;212816.51262364245;335913.7198600519;459745.36586501705;193928.1894540452;193928.1894540452;270.65811310878814;3599678.778453342;1718379.158282072;210124.46718511404;1200775.9690238424;0;177;192;91;218;243;207;6;118;126;1264675819680.1826;505587684854.7793;998387029649.8121;59075.16856632366;26360.203327421375;-0.0;106093.43414052784;4722239.019668829;910156.551352666;0.0;4579869.407528389;14.661760116876298;0.5527658968664226
6070;2019-08-05 22:53:45.122;726;708;221;219;210;17;181;3;45;21;674;248;41;104;209;143;268;533;210;200;181;-95;604;326;331;136;331;267;606;-1.0;-1.0;0.0;307.0;0.0;1;75;29;1;0;0;1;0;0;0;1;0;1;0;0;18079.31640625;7438.11083984375;3164.76342773438;2524.69116210938;795.0;317171;507.0;0.0;Calculated values ==>;1565038425.122;345.76;343.96000000000004;295.26000000000005;295.06;294.16;274.86;270.64921214262944;291.26000000000005;273.46000000000004;277.66;275.26000000000005;340.56000000000006;297.96000000000004;277.26000000000005;283.56;294.06;287.46000000000004;299.96000000000004;326.46000000000004;293.16;291.26000000000005;323.86;352.66;263.66;241.71165711629368;263.43189868330234;270.64921214262944;294.16;6040000.0;3260000.0;3310000.0;1360000.0;3310000.0;2670000.0;6060000.0;0.0;0.0;0.0;0.051166666666666666;0.0;0.0;0.0;7438.11083984375;3164.76342773438;2524.69116210938;18079.31640625;500222.3046176682;497649.64295404364;262981.9424280387;262036.90203834395;258047.90511662708;432240.87345082423;461579.59388779197;454482.53466479125;471351.1979698544;523589.5520518621;478361.49904999963;453978.718135384;461728.29214160604;465172.84871574567;457377.9836152095;420787.43998988473;472899.0525124101;464026.6188076216;461579.59388779197;212816.51262364245;333396.4077044029;459846.05822849274;182455.8326632839;193928.1894540452;265.85397979999726;3599995.858602375;1718502.5624112468;210166.48023266462;1200828.8442045245;0;177;192;91;218;243;207;6;118;126;1264874752830.1511;505669298454.76636;998546356199.7869;0.0;14193.133208086518;-0.0;0.0;4722731.394788981;910494.55214782;0.0;4580753.666831411;1.081170250805931;0.1851528269447069
6071;2019-08-05 22:54:45.133;737;720;225;221;208;15;182;-4;51;17;675;249;47;104;209;146;268;546;212;203;182;-94;617;318;323;134;323;272;619;152.0;0.0;653.0;181.0;0.0;1;64;41;1;0;0;1;0;0;0;1;0;1;0;0;18736.251953125;8322.1142578125;3248.99096679688;2506.45849609375;790.0;317172;509.0;0.0;Calculated values ==>;1565038485.133;346.86;345.16;295.66;295.26000000000005;293.96000000000004;274.66;269.7299932089509;291.36;272.76000000000005;278.26000000000005;274.86;340.66;298.06;277.86;283.56;294.06;287.76000000000005;299.96000000000004;327.76000000000005;293.46000000000004;291.36;324.06;352.16;263.76000000000005;241.2770596917726;264.08650396036035;269.7299932089509;294.36;6170000.0;3180000.0;3229999.9999999995;1340000.0;3229999.9999999995;2720000.0;6190000.0;0.025333333333333333;0.0;0.10883333333333334;0.030166666666666668;0.0;0.025333333333333333;0.0;8322.1142578125;3248.99096679688;2506.45849609375;18736.251953125;500442.22584958514;497989.82232106297;263820.1011556722;261964.74446527148;256446.9053539239;432683.7555635325;462920.5251414516;454393.7730496227;471226.17219587084;523291.16170357814;477853.94897468184;453886.1333921839;460962.8649156884;466328.81628795987;459056.1016703225;416440.30535921163;473236.5290800639;465577.3046439847;462920.5251414516;213652.59903751023;331298.85215519386;460253.2705565706;189757.82992353782;189757.82992353782;268.9023435289429;3600302.7112509576;1718633.921698336;210208.41416623764;1200882.3019565307;0;177;192;91;218;243;207;6;118;126;1265070988799.8828;505750313304.65564;998708085844.5658;28801.211810222238;8159.945792429824;-0.0;6920.12161218715;4722971.448888923;910680.8619564404;0.0;4580811.345083842;3.1171074829024095;0.25071849942778524
6072;2019-08-05 22:55:45.143;749;732;231;223;209;16;183;2;56;12;678;249;52;104;210;147;268;585;211;206;183;-93;621;317;321;134;322;275;623;-2.0;-1.0;470.0;268.0;0.0;1;57;49;1;0;0;0;0;0;0;1;0;1;0;0;16028.8837890625;8824.86328125;0.0;2504.53979492188;784.0;317173;514.0;-1.0;Calculated values ==>;1565038545.143;348.06000000000006;346.36;296.26000000000005;295.46000000000004;294.06;274.76000000000005;269.6138998590099;291.46000000000004;273.36;278.76000000000005;274.36;340.96000000000004;298.06;278.36;283.56;294.16;287.86;299.96000000000004;331.66;293.76000000000005;291.46000000000004;324.56;351.56000000000006;263.86;241.2770596917726;264.4750485637546;269.6138998590099;294.26000000000005;6210000.0;3170000.0;3210000.0;1340000.0;3220000.0000000005;2750000.0;6230000.0;0.0;0.0;0.07833333333333334;0.04466666666666667;0.0;0.0;-0.002494294834409806;8824.86328125;0.0;2504.53979492188;16028.8837890625;501651.9559819434;499208.3672697499;266416.6646934992;262574.3624740603;256621.20759149073;432737.7855432766;463347.12590584473;454520.55096188234;470737.49932489695;523359.9246357626;477480.22321864177;454011.2738692397;460499.54140538204;466596.7751288723;459344.12799745274;414999.7774141841;478624.121119088;466241.12113065005;463347.12590584473;215742.86842915416;328782.02776382567;460353.49006412283;187725.91299291435;189757.82992353782;268.0557843162569;3600592.4690003404;1718776.8369930522;210250.17944504265;1200909.3813937372;0;177;192;91;218;243;207;6;118;126;1265264220999.852;505830726704.6429;998872213194.5397;20898.913307569164;12177.365109180646;-0.0;0.0;4723385.685626124;910850.3677935253;0.0;4580869.022375215;2.919507602860047;0.32705975317130936
