;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6073;2019-08-05 22:56:45.104;767;742;240;226;210;19;184;0;60;8;683;248;57;102;211;148;268;621;209;208;183;-92;652;317;321;136;321;274;655;-2.0;-2.0;1073.0;353.0;0.0;1;60;54;1;0;0;0;0;0;0;1;0;1;0;0;17027.732421875;9676.287109375;0.0;2490.50317382812;778.0;317174;520.0;0.0;Calculated values ==>;1565038605.104;349.86;347.36;297.16;295.76000000000005;294.16;275.06;269.6138998590099;291.56;273.16;279.16;273.96000000000004;341.46000000000004;297.96000000000004;278.86;283.36;294.26000000000005;287.96000000000004;299.96000000000004;335.26000000000005;293.96000000000004;291.46000000000004;325.16;350.96000000000004;263.96000000000004;241.71165711629368;264.3458800820626;269.6138998590099;294.06;6520000.0;3170000.0;3210000.0;1360000.0;3210000.0;2740000.0;6550000.0;0.0;0.0;0.17883333333333334;0.05883333333333333;0.0;0.0;0.0;9676.287109375;0.0;2490.50317382812;17027.732421875;501158.3011619276;497488.6203138046;267989.85595390893;261660.9463755279;255337.06694881758;432737.7855432766;463473.9946745531;455195.55455716455;470076.5757111503;523956.49683550565;477492.13046684826;454816.10878090456;460410.1869109519;466863.9085332742;459473.7156687586;401156.5659184313;480243.49953063723;466490.4966912037;463347.12590584473;218251.29456621417;326265.46416910045;460147.9527001238;189039.01306254358;189757.82992353782;268.6017021792047;3600867.761746364;1718930.9130322672;210291.7777467744;1200909.3813937372;0;177;192;91;218;243;207;6;118;126;1265456695810.507;505911674054.9184;999036806140.0999;47597.66150395472;15950.2426153443;-0.0;0.0;4723956.119395048;911084.6121674852;0.0;4580869.022375215;5.223062339377228;0.523460071808699
6074;2019-08-05 22:57:45.134;788;756;240;239;207;23;184;-2;64;6;684;247;61;103;212;150;268;664;209;207;184;-93;687;321;324;137;325;273;690;-2.0;-2.0;1025.0;401.0;0.0;1;62;54;1;0;0;0;0;0;0;1;0;1;0;0;19598.515625;10174.5419921875;0.0;2478.04052734375;773.0;317175;528.0;-1.0;Calculated values ==>;1565038665.134;351.96000000000004;348.76;297.16;297.06;293.86;275.46000000000004;270.0766712529157;291.56;272.96000000000004;279.56;273.76000000000005;341.56000000000006;297.86;279.26000000000005;283.46000000000004;294.36;288.16;299.96000000000004;339.56000000000006;293.86;291.56;325.96000000000004;350.46000000000004;263.86;241.92719264551067;264.2163659402789;270.0766712529157;294.06;6870000.0;3210000.0;3240000.0;1370000.0;3250000.0;2730000.0;6900000.0;0.0;0.0;0.17083333333333334;0.06683333333333333;0.0;0.0;-0.0024960220412737996;10174.5419921875;0.0;2478.04052734375;19598.515625;500753.1322862244;496041.559430371;265285.0429223487;264859.4205024085;252720.51757954125;432519.89010106167;463025.64589763567;455865.8072319587;469744.696391452;524139.56497355975;477504.1365265163;455488.6262873726;460687.0046347432;466417.4651426456;459101.7890889779;280065.3737349219;482725.6565934226;465934.6676049778;463025.64589763567;221596.04284303306;324168.52440917626;459893.7742938652;189825.6389062603;189757.82992353782;268.9402297365227;3601173.1330893096;1719096.4193198227;210333.20297986318;1200909.3813937372;0;177;192;91;218;243;207;6;118;126;1265650292560.4148;505993615004.87933;999200988190.0216;45448.528755640145;18049.55371507159;-0.0;0.0;4724731.892005968;911368.0854692549;0.0;4580869.022375215;5.018586709289781;0.5187072085950067
6075;2019-08-05 22:58:45.115;812;771;240;243;215;29;185;-1;68;6;682;247;65;104;211;152;268;696;209;207;185;-95;688;332;334;140;337;274;691;337.0;95.0;1427.0;417.0;0.0;0;69;55;1;0;0;0;0;0;0;1;0;1;0;0;20929.31640625;10235.0107421875;0.0;2526.4140625;769.0;317176;534.0;0.0;Calculated values ==>;1565038725.115;354.36;350.26;297.16;297.46000000000004;294.66;276.06;271.32779825182536;291.66;273.06;279.96000000000004;273.76000000000005;341.36;297.86;279.66;283.56;294.26000000000005;288.36;299.96000000000004;342.76;293.86;291.66;326.56;350.06000000000006;263.66;242.56692532238324;264.3458800820626;271.32779825182536;294.06;6880000.0;3320000.0000000005;3340000.0;1400000.0;3370000.0000000005;2740000.0;6909999.999999999;0.05616666666666667;0.01583333333333333;0.2378333333333333;0.06949999999999999;0.0;0.05616666666666667;0.0;10235.0107421875;0.0;2526.4140625;20929.31640625;503924.86644955596;498035.5909088105;265217.39645586826;266513.55557202146;255495.21727268503;431896.3278553544;461640.91301602946;456202.5800313555;469336.76393192314;523853.2576277074;477379.2354424296;455825.75649328245;460654.32655869203;464550.6242797336;457603.99110624014;279907.59927895095;487360.48657497705;464479.1686661927;461640.91301602946;224104.74344509715;322491.0997442508;459228.0080760923;193654.41329726618;193654.41329726618;270.5470054388102;3601510.758074157;1719266.4450672492;210374.89356187516;1200909.3813937372;0;177;192;91;218;243;207;6;118;126;1265847630050.239;506076688689.80536;999365036224.8755;62442.70565492424;18457.364837128414;0.0;15051.90840087054;4725630.700912276;911672.2134525507;0.0;4580994.415224796;7.518907987271007;0.6016164203378245
6076;2019-08-05 22:59:45.105;836;786;226;230;226;38;186;-1;72;6;678;248;69;108;210;155;268;711;209;207;186;-96;689;345;346;141;350;279;692;345.0;129.0;1281.0;456.0;0.0;0;78;73;1;0;0;0;0;0;0;1;0;1;0;0;20838.62890625;11433.6162109375;0.0;2610.58666992188;764.0;317177;539.0;-1.0;Calculated values ==>;1565038785.105;356.76;351.76;295.76000000000005;296.16;295.76000000000005;276.96000000000004;272.7676641592781;291.76000000000005;273.06;280.36;273.76000000000005;340.96000000000004;297.96000000000004;280.06;283.96000000000004;294.16;288.66;299.96000000000004;344.26;293.86;291.76000000000005;327.06;349.56000000000006;263.56;242.77792619122317;264.9883086891361;272.7676641592781;294.06;6890000.000000001;3450000.0;3460000.0;1410000.0;3500000.0;2790000.0;6920000.0;0.0575;0.021500000000000002;0.2135;0.076;0.0;0.0575;-0.0024974233425392725;11433.6162109375;0.0;2610.58666992188;20838.62890625;507059.71688015445;500013.8817433124;259519.88907717727;261069.9350178916;259519.88907717727;431113.4868728058;459916.24342206895;455880.20852032345;469200.3069803008;523038.2969078166;476865.68502939015;455500.0174954674;460369.46590010484;462484.7073916963;455877.7665408579;279752.5906033844;489438.94146594446;462693.8137971133;459916.24342206895;226195.42121513622;320394.4760798638;458970.87117628375;196827.88927581118;196827.88927581118;271.87635697766586;3601858.7662741146;1719446.9868632387;210417.69476659558;1200909.3813937372;0;177;192;91;218;243;207;6;118;126;1266051596050.2715;506160974639.8188;999530908574.9019;55307.67015870337;19922.866624435916;0.0;15127.580363409821;4726611.790502024;911991.9954089042;0.0;4581245.869048581;6.433837357170106;0.5255111737560028
6077;2019-08-05 23:00:45.125;854;803;215;217;219;48;188;1;74;8;676;249;72;109;209;159;268;725;210;208;188;-97;686;358;359;141;363;283;688;250.0;88.0;1430.0;336.0;0.0;0;82;95;1;0;0;0;0;0;0;1;0;1;0;0;20370.658203125;13220.158203125;0.0;2683.02026367188;760.0;317178;542.0;-1.0;Calculated values ==>;1565038845.125;358.56000000000006;353.46000000000004;294.66;294.86;295.06;277.96000000000004;274.1680685717883;291.96000000000004;273.26000000000005;280.56;273.96000000000004;340.76;298.06;280.36;284.06;294.06;289.06;299.96000000000004;345.66;293.96000000000004;291.96000000000004;327.36;349.16;263.46000000000004;242.77792619122317;265.49620691782997;274.1680685717883;294.16;6859999.999999999;3579999.9999999995;3590000.0;1410000.0;3629999.9999999995;2830000.0;6880000.0;0.041666666666666664;0.014666666666666666;0.23833333333333334;0.056;0.0;0.041666666666666664;-0.0024980426964462204;13220.158203125;0.0;2683.02026367188;20370.658203125;509709.17735445924;502705.8408732679;255629.63259190548;256355.72038281194;257090.0640840766;430280.9020939914;458124.47357435315;455469.39292199234;469398.3044737421;522508.0959533336;476475.522545722;455213.95615317434;459869.52148892137;460358.10709178087;454247.80245584727;280226.03598784585;491859.86337339587;460843.3091966263;458124.47357435315;227449.86971758792;318717.3015803363;458869.0855255645;200741.55307950577;200741.55307950577;273.48270560412027;3602202.291470159;1719652.5034659973;210461.82286215853;1200909.3813937372;0;177;192;91;218;243;207;6;118;126;1266263166550.2043;506245602839.7919;999699564774.8483;60710.1351624593;14455.141816979289;0.0;10724.288353951973;4727578.927817741;912278.5743069594;0.0;4581461.373098571;5.400779819751962;0.4380417647094902
6078;2019-08-05 23:01:45.136;866;819;208;209;201;63;193;10;73;11;678;251;72;110;208;163;268;730;211;208;193;-100;655;373;370;141;378;294;656;1263.0;92.0;1281.0;282.0;0.0;0;90;98;1;0;0;0;0;0;0;1;0;1;0;0;18360.5390625;12869.1787109375;0.0;2856.51489257812;758.0;317179;544.0;-1.0;Calculated values ==>;1565038905.136;359.76;355.06000000000006;293.96000000000004;294.06;293.26000000000005;279.46000000000004;275.73799182748917;292.46000000000004;274.16;280.46000000000004;274.26000000000005;340.96000000000004;298.26000000000005;280.36;284.16;293.96000000000004;289.46000000000004;299.96000000000004;346.16;293.96000000000004;292.46000000000004;327.56;348.96000000000004;263.16;242.77792619122317;266.86631818009863;275.73799182748917;294.26000000000005;6550000.0;3729999.9999999995;3700000.0;1410000.0;3779999.9999999995;2940000.0;6559999.999999999;0.21050000000000002;0.015333333333333334;0.2135;0.047;0.0;0.21050000000000002;-0.0024983515753521984;12869.1787109375;0.0;2856.51489257812;18360.5390625;513880.967415765;507697.18216825917;254547.55364165147;254916.9772773876;252020.27535102778;429258.0297950786;457036.00486017246;453476.63467597007;469695.1433260035;521825.2491442402;475306.58352584834;453345.1624291661;458253.85451856453;457843.4911192458;452226.9620599493;399409.3727824906;495745.41537683597;459122.36138453893;457036.00486017246;228286.1864045524;317878.7554427003;458563.5247814936;205282.235421105;205282.235421105;275.31397059361063;3602525.110619594;1719869.9544653597;210507.9941182429;1200909.3813937372;0;177;192;91;218;243;207;6;118;126;1266481906644.9055;506330218349.6762;999872696509.6117;52989.504240913695;11904.220599938264;0.0;52994.16846692371;4728526.598519256;912498.2759313816;0.0;4581992.457585662;7.496514702627856;0.3352679877833756
6079;2019-08-05 23:02:45.106;857;822;209;208;187;83;199;21;65;20;686;252;69;109;207;168;268;685;213;207;199;-107;677;386;376;141;391;301;677;1454.0;96.0;1138.0;151.0;0.0;0;97;31;1;1;0;0;0;0;0;1;0;1;0;0;29513.9453125;24623.927734375;0.0;2973.89990234375;756.0;317180;540.0;0.0;Calculated values ==>;1565038965.106;358.86;355.36;294.06;293.96000000000004;291.86;281.46000000000004;277.0612115527968;293.06;275.26000000000005;279.66;275.16;341.76;298.36;280.06;284.06;293.86;289.96000000000004;299.96000000000004;341.66;293.86;293.06;327.16;348.76;262.46000000000004;242.77792619122317;267.7187500070086;277.0612115527968;294.46000000000004;6770000.0;3860000.0;3760000.0;1410000.0;3910000.0;3010000.0;6770000.0;0.24233333333333332;0.016;0.18966666666666668;0.025166666666666667;0.0;0.24233333333333332;0.0;24623.927734375;0.0;2973.89990234375;29513.9453125;510869.53820664855;506246.9122172401;253963.76627415442;253608.286219322;246518.03117491148;428316.9747201074;456899.82163286826;451184.1741644558;470584.5501933917;522096.0838612707;474522.3232231597;451723.4541494333;456993.88288070844;455567.5423582981;450655.7392389202;281827.32445990754;487240.78209179547;458025.4475679827;456899.82163286826;226613.5671989835;317040.2365367038;457849.34060057375;209023.78273008793;209023.78273008793;276.79902621686665;3602923.8651792244;1720182.2407979427;210556.55661482876;1200909.3813937372;0;178;192;91;218;243;207;6;118;126;1266705594745.0122;506414776049.71655;1000051107259.6968;45929.75424205177;6262.109873073893;0.0;60068.62676077376;4729350.513510097;912649.5863256853;0.0;4582934.176451362;4.067729255854091;0.1348433380696206
6080;2019-08-05 23:03:45.117;824;816;222;222;198;85;199;41;30;33;698;252;38;78;207;169;268;719;213;207;198;-112;696;398;383;141;403;290;686;1726.0;78.0;1275.0;161.0;0.0;98;99;81;1;1;0;1;0;0;0;1;0;1;0;0;41046.2109375;29050.884765625;6914.53173828125;2865.57934570312;752.0;317181;535.0;0.0;Calculated values ==>;1565039025.117;355.56000000000006;354.76;295.36;295.36;292.96000000000004;281.66;278.25360059004004;293.06;277.26000000000005;276.16;276.46000000000004;342.96000000000004;298.36;276.96000000000004;280.96000000000004;293.86;290.06;299.96000000000004;345.06000000000006;293.86;292.96000000000004;326.66;348.36;261.96000000000004;242.77792619122317;266.37251300914875;278.25360059004004;294.46000000000004;6959999.999999999;3979999.9999999995;3829999.9999999995;1410000.0;4029999.9999999995;2900000.0;6859999.999999999;0.2876666666666667;0.013000000000000001;0.2125;0.026833333333333334;0.0;0.2876666666666667;0.0;29050.884765625;6914.53173828125;2865.57934570312;41046.2109375;504830.1861566678;504643.69797402044;258308.55718137333;258308.55718137333;249817.91103174002;427402.5427163942;455744.4144962922;448442.34693690564;471866.4182417926;524235.0870660254;475932.84882991633;449527.10591982614;454809.7747329351;453533.80955432047;448608.14021179464;278736.31147779553;491205.73038943275;456889.5391784477;455600.49154770875;224522.8720964353;315363.2798926983;457338.14843004255;212027.73261422766;212027.73261422766;277.9819719540951;3603511.974283079;1720629.612906461;210605.22786344928;1200967.0130555744;0;178;192;92;218;243;207;6;118;126;1266933336490.6057;506499391559.9371;1000228439765.1589;50238.10554356907;6582.496157724367;0.0;70067.76365319807;4730152.059266852;912756.6443332579;0.0;4584018.84519379;3.2677082464205713;0.1018770677222574
6081;2019-08-05 23:04:45.117;802;801;233;234;208;81;86;59;20;45;701;253;25;55;208;166;268;737;214;203;87;-113;686;399;379;143;403;293;679;1805.0;74.0;1071.0;266.0;0.0;98;99;98;1;1;0;1;0;0;0;1;0;1;0;0;42756.515625;30018.404296875;6760.5390625;2886.31225585938;751.0;317182;529.0;-1.0;Calculated values ==>;1565039085.117;353.36;353.26;296.46000000000004;296.56;293.96000000000004;281.26000000000005;278.3517537891185;281.76000000000005;279.06;275.16;277.66;343.26;298.46000000000004;275.66;278.66;293.96000000000004;289.76000000000005;299.96000000000004;346.86;293.46000000000004;281.86;326.06;348.26;261.86;243.1966462407574;266.74333088950624;278.3517537891185;294.56;6859999.999999999;3990000.0;3790000.0;1430000.0;4029999.9999999995;2930000.0;6790000.000000001;0.30083333333333334;0.012333333333333333;0.17850000000000002;0.044333333333333336;0.0;0.30083333333333334;-0.00249942844944498;30018.404296875;6760.5390625;2886.31225585938;42756.515625;502752.1331073938;503252.9347410288;263055.30971192947;263473.0576391854;253523.1244058075;427324.32861471217;438883.8584693086;446495.9474332573;472785.5327691947;524308.8762089539;475666.3813499787;447190.2728565436;451267.3830049981;453683.6990735365;447948.62867265276;280226.03598784585;494455.9160864345;456975.3323308763;439055.7924546527;222014.15119762826;314944.0575458753;456915.96184611396;211676.20792649974;211676.20792649974;277.85801813107435;3604210.3303377666;1721121.856981982;210653.1602934623;1201080.9719789142;0;178;192;92;218;243;207;6;118;126;1267161936490.6057;506584591559.9371;1000403339765.1589;41915.32350195623;10872.295757102898;0.0;68403.35834555268;4730920.004508899;912902.1009325482;0.0;4585172.771210447;3.055343416419723;0.10374510647258853
6082;2019-08-05 23:05:45.098;782;783;240;240;209;56;40;55;21;51;701;254;22;44;209;153;268;738;214;201;40;-109;740;375;349;141;378;272;726;3260.0;-2.0;463.0;245.0;0.0;6;99;98;1;1;0;1;0;1;0;1;0;1;0;0;60186.3671875;32142.23828125;21256.048828125;2665.173828125;750.0;317183;524.0;0.0;Calculated values ==>;1565039145.098;351.36;351.46000000000004;297.16;297.16;294.06;278.76000000000005;275.94376602880345;277.16;278.66;275.26000000000005;278.26000000000005;343.26;298.56;275.36;277.56;294.06;288.46000000000004;299.96000000000004;346.96000000000004;293.26000000000005;277.16;325.56;348.16;262.26000000000005;242.77792619122317;264.08650396036035;275.94376602880345;294.56;7400000.0;3750000.0;3490000.0;1410000.0;3779999.9999999995;2720000.0;7259999.999999999;0.5433333333333333;0.0;0.07716666666666666;0.04083333333333334;0.0;0.5433333333333333;0.0;32142.23828125;21256.048828125;2665.173828125;60186.3671875;494893.86941771896;496383.39283577923;263087.1608399753;263087.1608399753;252029.87585727673;429116.5711722346;437839.92692637525;450539.1081496948;473636.11072967097;525970.7129379829;478415.9149749225;450669.44774068607;453504.1853489216;457983.99542935885;450388.16956048884;274026.51543831185;489882.7734701127;461447.2768507042;437839.92692637525;219923.6425635755;314524.84189198195;457644.9712691699;205920.85920483674;205920.85920483674;275.568104537116;3605067.9160389444;1721639.6983013097;210699.4080276994;1201314.369611799;0;178;192;92;218;244;207;6;118;126;1267380267330.4114;506669764579.8612;1000572786090.008;18876.374876911545;10278.734575960272;-0.0;126009.3601287026;4731426.441572401;913078.3037032812;0.0;4586792.364162727;2.767657704089175;0.023594169036327762
6083;2019-08-05 23:06:45.129;790;793;234;232;205;50;66;47;21;50;691;253;19;38;210;146;268;745;214;197;67;-102;723;370;344;142;373;257;710;1827.0;-1.0;751.0;289.0;0.0;33;99;79;1;1;0;1;0;1;0;1;0;1;0;0;57761.13671875;29804.310546875;21693.017578125;2495.88818359375;753.0;317184;519.0;0.0;Calculated values ==>;1565039205.129;352.16;352.46000000000004;296.56;296.36;293.66;278.16;275.4277932560699;279.76000000000005;277.86;275.26000000000005;278.16;342.26;298.46000000000004;275.06;276.96000000000004;294.16;287.76000000000005;299.96000000000004;347.66;292.86;279.86;325.06;348.46000000000004;262.96000000000004;242.98782864720522;262.0952818180154;275.4277932560699;294.56;7230000.0;3700000.0;3440000.0;1420000.0;3729999.9999999995;2570000.0;7100000.0;0.3045;0.0;0.12516666666666668;0.04816666666666667;0.0;0.3045;0.0;29804.310546875;21693.017578125;2495.88818359375;57761.13671875;497660.17700493784;499302.678930062;261637.67156262192;260868.58740004504;251280.52679089;429467.9694778635;443109.22832466336;453178.7886765142;473408.136457304;526125.2036641949;480138.9121313071;452928.34709337814;455290.22753941757;458923.12726756633;450250.3044942015;275597.41483857296;492514.5891336488;461683.90579988866;443264.4957284194;217833.21561994078;315782.5089487807;458202.38119344227;204085.62954363748;204085.62954363748;274.83935841106927;3606051.3197327047;1722156.186254982;210742.4390989638;1201672.4634175063;0;178;192;92;218;244;207;6;118;126;1267588274745.061;506754708444.71814;1000731568084.7407;31178.160418131734;12239.956871132264;-0.0;72829.96475326609;4731843.778211739;913266.0564205012;0.0;4588450.214647712;2.153012729934883;0.0637478471881717
6084;2019-08-05 23:07:45.119;797;801;235;234;205;48;109;42;19;49;672;253;17;42;211;144;268;745;214;180;109;-96;700;368;345;140;371;248;688;1615.0;-1.0;785.0;154.0;0.0;60;99;1;1;1;0;1;0;1;0;1;0;1;0;0;51440.9765625;23537.1953125;21837.982421875;2416.77758789062;758.0;317185;514.0;-1.0;Calculated values ==>;1565039265.119;352.86;353.26;296.66;296.56;293.66;277.96000000000004;275.2199585193972;284.06;277.36;275.06;278.06;340.36;298.46000000000004;274.86;277.36;294.26000000000005;287.56;299.96000000000004;347.66;291.16;284.06;324.56;348.96000000000004;263.56;242.56692532238324;260.85938512811435;275.2199585193972;294.56;7000000.0;3679999.9999999995;3450000.0;1400000.0;3710000.0;2480000.0;6880000.0;0.26916666666666667;0.0;0.13083333333333333;0.025666666666666667;0.0;0.26916666666666667;-0.0024983515753521984;23537.1953125;21837.982421875;2416.77758789062;51440.9765625;500785.3962122166;502434.1209028689;263316.91058670694;262906.4139832496;252111.13040675447;429606.4342157736;449375.27778246085;454465.61127528903;473569.51334814675;524901.3920889335;481221.8516340637;454220.5541673909;457256.47041669366;459378.0053511534;450315.9991963122;278202.1916702343;494693.2407069613;459270.9065923585;449375.27778246085;215742.86842915416;317878.7554427003;459126.4708480923;204229.8380172189;204229.8380172189;274.88543692105804;3606961.1856739246;1722600.6247184558;210783.37115725243;1202035.161291175;0;178;192;92;218;244;207;6;118;126;1267794940295.094;506839294344.73157;1000883042834.7648;32739.18033459751;6542.346909325751;-0.0;65984.9808701443;4732376.3339440115;913422.5495321635;0.0;4589606.813062889;2.2025988977484947;0.05617116575656122
6085;2019-08-05 23:08:45.119;788;790;241;241;212;46;129;40;13;47;652;252;13;49;212;146;268;731;213;175;129;-91;672;365;345;141;368;247;663;1455.0;-1.0;468.0;154.0;0.0;72;100;100;1;0;0;1;0;1;0;1;0;1;0;0;41522.36328125;13227.7451171875;21108.361328125;2401.57983398438;760.0;317186;512.0;-1.0;Calculated values ==>;1565039325.119;351.96000000000004;352.16;297.26000000000005;297.26000000000005;294.36;277.76000000000005;274.9066339382667;286.06;277.16;274.46000000000004;277.86;338.36;298.36;274.46000000000004;278.06;294.36;287.76000000000005;299.96000000000004;346.26;290.66;286.06;324.36;349.16;264.06;242.77792619122317;260.72004837742526;274.9066339382667;294.46000000000004;6720000.0;3650000.0;3450000.0;1410000.0;3679999.9999999995;2470000.0;6630000.0;0.24250000000000002;0.0;0.078;0.025666666666666667;0.0;0.24250000000000002;-0.0024980426964462204;13227.7451171875;21108.361328125;2401.57983398438;41522.36328125;502137.08914157306;503229.17210606294;267779.3897067288;267779.3897067288;255695.7544104394;429811.8947417682;452248.3158256219;453899.64000490285;473243.34684981237;522948.4110708231;481232.8081389586;453899.64000490285;458256.2283559787;459986.6564810051;451152.0166174168;282876.2827216492;495196.22086585016;458599.17868273624;452248.3158256219;214906.75144652807;318717.3015803363;459479.2969377436;203301.70646424335;203301.70646424335;274.51278423300397;3607735.8801726224;1722906.9992220365;210823.52413576806;1202393.0474890918;0;178;192;92;218;244;207;6;118;126;1268001940295.094;506923594344.73157;1001031542834.7648;19546.63881617144;6575.224822153174;-0.0;60369.5527701343;4732812.049103601;913531.8626299258;0.0;4590659.767509891;2.3542967771816428;0.04661052047963149
6086;2019-08-05 23:09:45.100;760;763;244;243;214;40;139;36;15;45;635;252;15;69;213;146;268;682;213;180;139;-88;650;359;342;139;362;256;643;1239.0;-1.0;4.0;208.0;0.0;54;100;67;1;0;0;1;0;1;0;1;0;1;0;0;38969.47265625;10610.6240234375;19812.626953125;2529.20141601562;760.0;317187;511.0;0.0;Calculated values ==>;1565039385.1;349.16;349.46000000000004;297.56;297.46000000000004;294.56;277.16;274.27422755570615;287.06;276.76000000000005;274.66;277.66;336.66;298.36;274.66;280.06;294.46000000000004;287.76000000000005;299.96000000000004;341.36;291.16;287.06;324.26000000000005;349.16;264.36;242.35481222062532;261.9595390733887;274.27422755570615;294.46000000000004;6500000.0;3590000.0;3420000.0000000005;1390000.0;3620000.0000000005;2560000.0;6430000.0;0.20650000000000002;0.0;0.0006666666666666666;0.034666666666666665;0.0;0.20650000000000002;0.0;10610.6240234375;19812.626953125;2529.20141601562;38969.47265625;500404.2707446012;501460.34018151596;271290.08526118234;270732.4654684806;257491.54388500546;430214.79039162316;454171.36958106473;452600.1476579735;473307.3401624125;520480.13072889246;480150.02589725016;452600.1476579735;459225.3714847214;461053.9582046509;452216.9490557991;402262.2005002839;490383.2940228225;459743.5549618774;454171.36958106473;214488.6975840042;318717.3015803363;460091.41252948507;200863.58567520307;200863.58567520307;273.53499763460616;3608406.433062493;1723105.589391224;210864.60096769762;1202733.947738524;0;178;192;92;218;244;207;6;118;126;1268207975029.9106;507007567744.6568;1001182395049.6305;167.8243746551803;8986.564664281776;-0.0;52308.057376560435;4732976.284272433;913661.5031430307;0.0;4591598.450249917;1.8651858041782827;0.022539261189598318
6087;2019-08-05 23:10:45.140;731;735;240;238;216;35;151;31;18;42;631;251;17;85;213;146;268;647;211;186;151;-85;636;353;342;140;357;260;630;1018.0;-1.0;0.0;256.0;0.0;23;100;52;1;0;0;1;0;1;0;1;0;1;0;0;36559.08984375;9353.9091796875;18306.5703125;2568.98706054688;756.0;317188;508.0;-1.0;Calculated values ==>;1565039445.14;346.26;346.66;297.16;296.96000000000004;294.76000000000005;276.66;273.6339639331285;288.26000000000005;276.26000000000005;274.96000000000004;277.36;336.26000000000005;298.26000000000005;274.86;281.66;294.46000000000004;287.76000000000005;299.96000000000004;337.86;291.76000000000005;288.26000000000005;323.96000000000004;348.76;264.66;242.56692532238324;262.5002047102346;273.6339639331285;294.26000000000005;6360000.0;3529999.9999999995;3420000.0000000005;1400000.0;3570000.0000000005;2600000.0;6300000.0;0.16966666666666666;0.0;0.0;0.042666666666666665;0.0;0.16966666666666666;-0.0024986599212665833;9353.9091796875;18306.5703125;2568.98706054688;36559.08984375;497826.58838447934;498940.8375833855;270526.37989348604;269405.1570934718;259057.79987890273;430607.02586249536;455827.41242938564;452280.9878680821;472882.7909566239;519739.6200131045;479553.94531384774;452154.4650788298;460521.75456632016;461820.26031341054;453264.0457965246;409024.95058742084;486819.93798306683;460539.9591483717;455827.41242938564;213234.55432191002;317040.2365367038;460241.5938633635;198643.71116324855;198643.71116324855;272.63289541837173;3609036.2573552188;1723272.0714158788;210907.1141950801;1203051.819490116;0;178;192;92;218;244;207;6;118;126;1268413311830.5955;507091323544.93616;1001337298250.1472;0.0;11161.50966187157;-0.0;43635.50131482126;4732977.683741251;913829.515696722;0.0;4592398.512928118;1.8127018841401359;0.03978231161448945
6088;2019-08-05 23:11:45.131;710;716;236;234;217;31;161;27;21;38;633;250;19;92;214;144;268;624;211;189;161;-84;632;348;337;138;352;264;627;970.0;-1.0;203.0;162.0;0.0;1;100;48;1;0;0;1;0;1;0;1;0;1;0;0;34938.12890625;9001.1728515625;17556.873046875;2621.2568359375;751.0;317189;513.0;0.0;Calculated values ==>;1565039505.131;344.16;344.76;296.76000000000005;296.56;294.86;276.26000000000005;273.0942459734351;289.26000000000005;275.86;275.26000000000005;276.96000000000004;336.46000000000004;298.16;275.06;282.36;294.56;287.56;299.96000000000004;335.56;292.06;289.26000000000005;324.46000000000004;348.26;264.76000000000005;242.14157278889297;263.0348170998261;273.0942459734351;294.26000000000005;6320000.0;3479999.9999999995;3370000.0000000005;1380000.0;3520000.0000000005;2640000.0;6270000.0;0.16166666666666665;0.0;0.03383333333333333;0.027000000000000003;0.0;0.16166666666666665;0.0;9001.1728515625;17556.873046875;2621.2568359375;34938.12890625;495368.6537241647;496674.37160093366;268636.97909552313;267576.12446314876;259665.32563615922;430925.7729439634;458000.93490000715;451961.10086125555;472752.1489716358;519614.1018060393;478953.871807762;451705.86089382874;460744.74411691254;462710.40465551656;453843.2320624569;410720.4983113358;483861.17553350085;461704.16707531514;458000.93490000715;215324.80838970217;314944.0575458753;460647.8971741376;198395.1145842196;198395.1145842196;272.5134960879581;3609631.9781393204;1723425.007488793;210950.35973970057;1203350.6366884932;0;178;192;92;218;244;207;6;118;126;1268616981275.3818;507174711034.8487;1001494474669.9823;8578.982535706382;7080.825129927787;-0.0;41969.60761771898;4733049.164538579;913981.5123502424;0.0;4593111.781828755;1.9750100202175902;0.040864317395257116
6089;2019-08-05 23:12:45.111;700;708;237;236;218;22;168;22;24;34;639;249;22;96;215;143;268;631;210;194;168;-83;641;335;337;137;339;266;636;230.0;-1.0;601.0;122.0;0.0;1;100;48;1;0;0;1;0;1;0;1;0;1;0;0;35796.91796875;9107.3837890625;18189.244140625;2647.07641601562;740.0;317190;535.0;0.0;Calculated values ==>;1565039565.111;343.16;343.96000000000004;296.86;296.76000000000005;294.96000000000004;275.36;271.6637117239857;289.96000000000004;275.36;275.56;276.56;337.06;298.06;275.36;282.76000000000005;294.66;287.46000000000004;299.96000000000004;336.26000000000005;292.56;289.96000000000004;326.66;347.16;264.86;241.92719264551067;263.299902668528;271.6637117239857;294.16;6409999.999999999;3350000.0;3370000.0000000005;1370000.0;3390000.0;2660000.0;6360000.0;0.03833333333333333;0.0;0.10016666666666667;0.02033333333333333;0.0;0.03833333333333333;0.0;9107.3837890625;18189.244140625;2647.07641601562;35796.91796875;493096.23098264454;494698.62690101174;268251.1027814108;267736.00496863323;259517.18521272906;431720.082569444;458935.8803752021;451992.7755733859;472491.6353866644;520067.02884882933;478596.54506424186;451736.85850023315;460918.399752575;464770.5024058179;455899.36310343666;406775.319374524;483868.39732181135;462355.6847664004;458935.8803752021;224522.8720964353;310333.04987691523;460900.4956993605;194911.67118160045;194911.67118160045;271.0672270793898;3610221.240377225;1723575.8618259665;210994.2478825551;1203648.4217037137;0;178;192;92;218;244;207;6;118;126;1268819113875.446;507257183534.87494;1001653421670.0328;25750.957289910508;5408.439431861121;-0.0;10120.928019088062;4733335.152009606;914085.5548625555;0.0;4593545.724929933;1.3785977935219413;0.09144099421731657
6090;2019-08-05 23:13:45.092;704;713;238;238;207;10;172;10;27;27;645;248;24;98;215;137;268;647;209;196;171;-82;624;328;324;135;333;262;626;1530.0;-1.0;1112.0;550.0;0.0;80;100;29;1;0;0;1;0;0;0;1;0;1;0;0;23087.109375;7687.3916015625;5881.6171875;2627.5439453125;731.0;317191;571.0;-1.0;Calculated values ==>;1565039625.092;343.56000000000006;344.46000000000004;296.96000000000004;296.96000000000004;293.86;274.16;270.87642091645444;290.36;274.16;275.86;275.86;337.66;297.96000000000004;275.56;282.96000000000004;294.66;286.86;299.96000000000004;337.86;292.76000000000005;290.26000000000005;330.26000000000005;346.26;264.96000000000004;241.49495122638035;262.7682575881327;270.87642091645444;294.06;6240000.0;3279999.9999999995;3240000.0;1350000.0;3329999.9999999995;2620000.0;6260000.0;0.255;0.0;0.18533333333333332;0.09166666666666666;0.0;0.255;-0.0025024689731593104;7687.3916015625;5881.6171875;2627.5439453125;23087.109375;495345.0186078216;496366.82328550157;398298.5600945738;398298.5600945738;255667.25971941833;432127.2027000197;461486.9784229066;453070.1784375037;472070.4381999017;521013.4879066641;478977.1335197597;452691.3469457749;461770.4804639862;465643.8102828436;456248.61231606937;413881.95784017566;487251.3475972898;464549.70087535214;461358.06700956397;239577.9089402584;306560.99450073834;461303.33348606294;192649.23692827934;192649.23692827934;270.12345156797386;3610711.785216247;1723715.7739678842;211038.18913305664;1203848.9486942743;0;178;192;92;218;244;207;6;118;126;1269017351080.2695;507338757694.8023;1001811771509.8918;48264.68115970958;24626.625517796827;-0.0;68520.75167072758;4733951.753677092;914335.7678110474;0.0;4594200.864733444;8.730997309576004;0.41591649551365567
6091;2019-08-05 23:14:45.122;720;713;227;223;205;17;175;6;31;22;649;248;28;101;213;141;268;593;210;195;175;-82;606;333;334;137;337;270;608;-2.0;-1.0;1769.0;355.0;0.0;1;100;38;1;0;0;1;0;0;0;1;0;1;0;0;19210.50390625;8004.533203125;3146.65502929688;2688.32592773438;723.0;317192;602.0;-1.0;Calculated values ==>;1565039685.122;345.16;344.46000000000004;295.86;295.46000000000004;293.66;274.86;271.4400167685773;290.66;273.76000000000005;276.26000000000005;275.36;338.06000000000006;297.96000000000004;275.96000000000004;283.26000000000005;294.46000000000004;287.26000000000005;299.96000000000004;332.46000000000004;292.66;290.66;333.36;345.46000000000004;264.96000000000004;241.92719264551067;263.82572766246335;271.4400167685773;294.16;6060000.0;3329999.9999999995;3340000.0;1370000.0;3370000.0000000005;2700000.0;6080000.0;0.0;0.0;0.29483333333333334;0.059166666666666666;0.0;0.0;-0.0025036700173891374;8004.533203125;3146.65502929688;2688.32592773438;19210.50390625;499240.69454092375;498120.4466186484;402780.64122009126;263779.8932990347;255866.48661069447;431837.87352777255;460333.2000441132;452187.8933737966;471316.13971061294;520769.72976601584;477989.9927009893;451802.19078687346;460906.8437965437;464806.88310618926;455960.16641424695;420148.2539556969;481545.30248251674;462937.39400433644;460333.2000441132;252546.06836287308;303208.48990285693;461001.0036110699;194132.92563660888;192649.23692827934;270.7447973723355;3611064.4415668114;1723846.605390881;211082.51019810204;1203924.221913846;0;178;192;92;218;244;207;6;118;126;1269214849780.1753;507420398494.7634;1001971451309.8158;76083.20632118084;15789.694613488944;-0.0;0.0;4734988.50418847;914672.7388799813;0.0;4594772.156500226;6.638448421778446;0.6182403715169776
6092;2019-08-05 23:15:45.103;735;720;228;224;205;17;177;1;36;18;654;248;33;102;213;144;268;571;210;198;177;-83;623;322;327;137;327;274;625;-1.0;0.0;462.0;33.0;0.0;1;100;50;1;0;0;1;0;0;0;1;0;1;0;0;19852.65234375;8971.5732421875;3295.50537109375;2735.80737304688;717.0;317193;621.0;0.0;Calculated values ==>;1565039745.103;346.66;345.16;295.96000000000004;295.56;293.66;274.86;270.1917013154234;290.86;273.26000000000005;276.76000000000005;274.96000000000004;338.56000000000006;297.96000000000004;276.46000000000004;283.36;294.46000000000004;287.56;299.96000000000004;330.26000000000005;292.96000000000004;290.86;335.26000000000005;344.86;264.86;241.92719264551067;264.3458800820626;270.1917013154234;294.16;6230000.0;3220000.0000000005;3270000.0000000005;1370000.0;3270000.0000000005;2740000.0;6250000.0;0.0;0.0;0.077;0.0055000000000000005;0.0;0.0;0.0;8971.5732421875;3295.50537109375;2735.80737304688;19852.65234375;499608.14587579813;497408.4871486601;264756.3575544965;262879.7171485843;254943.8097148734;432464.67707800725;461673.1266070053;452130.5761644936;470923.7305949869;520958.7961195457;477492.13046684826;451742.5001806335;460410.1869109519;466256.0935545884;458156.3359755958;414258.3227777064;476291.631761223;464362.0315853668;461673.1266070053;260496.36997498586;300694.37409284414;460900.4956993605;192201.35040573397;192649.23692827934;269.91940137986944;3611389.864785276;1723988.0281464073;211127.69699521657;1203977.8895836559;0;178;192;92;218;244;207;6;118;126;1269413086984.9988;507502572464.69025;1002134599629.6705;20014.550383424492;1477.845299114946;-0.0;0.0;4735789.0652356595;914816.5894786724;0.0;4594772.156500226;1.4325507573759533;0.11948050461054403
6093;2019-08-05 23:16:45.124;747;735;239;227;207;16;179;1;39;13;659;249;37;99;213;145;268;618;211;201;179;-84;650;318;322;133;323;274;652;544.0;-1.0;428.0;301.0;0.0;1;100;55;1;0;0;0;0;0;0;1;0;1;0;0;17950.970703125;9642.837890625;0.0;2755.59106445312;710.0;317194;637.0;0.0;Calculated values ==>;1565039805.124;347.86;346.66;297.06;295.86;293.86;274.76000000000005;269.7299932089509;291.06;273.26000000000005;277.06;274.46000000000004;339.06000000000006;298.06;276.86;283.06;294.46000000000004;287.66;299.96000000000004;334.96000000000004;293.26000000000005;291.06;336.86;344.16;264.76000000000005;241.05796691057077;264.3458800820626;269.7299932089509;294.26000000000005;6500000.0;3180000.0;3220000.0000000005;1330000.0;3229999.9999999995;2740000.0;6520000.0;0.09066666666666667;0.0;0.07133333333333333;0.050166666666666665;0.0;0.09066666666666667;0.0;9642.837890625;0.0;2755.59106445312;17950.970703125;498648.47779241344;496821.9107260708;267765.82925550855;262282.2636553601;254366.48695001221;432683.7555635325;462688.2092742963;452517.50555498485;470968.9690187135;521476.21383888565;477604.98026160593;452259.67901063577;460043.3137445127;466828.05069300515;458925.9869665686;402262.2005002839;480141.48371605895;465471.24791018036;462688.2092742963;267192.67376467976;297761.5184850505;461404.92668314424;189510.71383069028;189510.71383069028;268.80021719971285;3611705.0052386713;1724143.202531593;211173.4746655532;1204005.3617403728;0;178;192;92;218;244;207;6;118;126;1269607855130.4753;507583600814.8885;1002299057170.073;18761.151142999675;13640.026344764772;-0.0;24768.092920220282;4736112.3091783;914942.615836472;0.0;4594978.629515338;4.61100923472804;0.2731295481172929
6094;2019-08-05 23:17:45.114;766;747;235;236;204;20;180;3;42;9;665;249;40;98;214;146;268;653;210;201;180;-88;665;322;326;133;327;272;668;-2.0;-1.0;995.0;306.0;0.0;1;96;54;1;0;0;0;0;0;0;1;0;1;0;0;19282.32421875;9874.5419921875;0.0;2716.92797851562;702.0;317195;657.0;-1.0;Calculated values ==>;1565039865.114;349.76;347.86;296.66;296.76000000000005;293.56;275.16;270.1917013154234;291.16;273.46000000000004;277.36;274.06;339.66;298.06;277.16;282.96000000000004;294.56;287.76000000000005;299.96000000000004;338.46000000000004;293.26000000000005;291.16;338.86;343.36;264.36;241.05796691057077;264.08650396036035;270.1917013154234;294.16;6650000.0;3220000.0000000005;3260000.0;1330000.0;3270000.0000000005;2720000.0;6680000.0;0.0;0.0;0.16583333333333333;0.051000000000000004;0.0;0.0;-0.002506781034801116;9874.5419921875;0.0;2716.92797851562;19282.32421875;499806.82846453536;496920.3179533999;264647.1782666079;265088.02790982043;252575.221071326;432464.67707800725;462211.8425949286;453248.96302749077;470578.4057836597;522258.980554176;477853.94897468184;452993.2620111009;460232.5655346352;466381.6252218725;458419.10661220265;392500.0215612165;483529.47944213107;464888.8578272755;462211.8425949286;275564.83829863765;294410.04551340896;461005.7078865639;190618.0322018672;189510.71383069028;269.27034337778025;3612015.2309834934;1724305.8202565035;211219.0713901976;1204005.3617403728;0;178;192;92;218;244;207;6;118;126;1269802222730.5063;507663387514.9012;1002462829870.099;43552.96269524924;13789.771459919533;-0.0;0.0;4736631.506912988;915171.1593879394;0.0;4595184.995889577;4.554093706976986;0.45360167297310544
6095;2019-08-05 23:18:45.114;791;758;238;241;203;25;181;2;45;8;670;249;43;97;214;148;268;684;211;201;181;-96;692;328;330;134;333;271;695;-1.0;-1.0;1524.0;403.0;0.0;1;95;51;1;0;0;0;0;0;0;1;0;1;0;0;20578.00390625;10028.427734375;0.0;2681.50024414062;693.0;317196;674.0;0.0;Calculated values ==>;1565039925.114;352.26;348.96000000000004;296.96000000000004;297.26000000000005;293.46000000000004;275.66;270.87642091645444;291.26000000000005;273.36;277.66;273.96000000000004;340.16;298.06;277.46000000000004;282.86;294.56;287.96000000000004;299.96000000000004;341.56000000000006;293.26000000000005;291.26000000000005;340.56000000000006;342.46000000000004;263.56;241.2770596917726;263.95629194202945;270.87642091645444;294.26000000000005;6920000.0;3279999.9999999995;3300000.0;1340000.0;3329999.9999999995;2710000.0;6950000.0;0.0;0.0;0.254;0.06716666666666667;0.0;0.0;0.0;10028.427734375;0.0;2681.50024414062;20578.00390625;500700.84420793806;495837.191306733;264116.18128185073;265373.90908247576;251163.08094251069;432127.2027000197;461732.3936125879;453802.7222983125;470346.2376010807;522855.86547553405;477978.1621274061;453548.40775852394;460266.14324510586;465516.9224069682;457718.2536132167;279303.06283500075;485164.1428309267;464301.8559282269;461732.3936125879;282682.81946839223;290640.09048841946;460052.74369145953;192351.75808741082;189510.71383069028;270.00201264367763;3612347.400384535;1724471.6783375582;211264.0582920531;1204005.3617403728;0;178;192;92;218;244;207;6;118;126;1269999022730.5063;507743487514.9012;1002625729870.099;66408.54490956903;17980.58286640527;-0.0;0.0;4737547.852809695;915435.9123406587;0.0;4595184.995889577;6.6396228144347065;0.6466332533975362
6096;2019-08-05 23:19:45.125;818;771;231;235;218;33;182;1;49;9;670;249;46;100;212;150;268;701;211;201;182;-106;677;342;343;137;346;273;680;332.0;-1.0;1592.0;252.0;0.0;0;99;55;1;0;0;0;0;0;0;1;0;1;0;0;20499.44921875;10092.5634765625;0.0;2713.34228515625;681.0;317197;689.0;0.0;Calculated values ==>;1565039985.125;354.96000000000004;350.26;296.26000000000005;296.66;294.96000000000004;276.46000000000004;272.43898195401505;291.36;273.26000000000005;278.06;274.06;340.16;298.06;277.76000000000005;283.16;294.36;288.16;299.96000000000004;343.26;293.26000000000005;291.36;342.06000000000006;341.26;262.56;241.92719264551067;264.2163659402789;272.43898195401505;294.26000000000005;6770000.0;3420000.0000000005;3429999.9999999995;1370000.0;3460000.0;2730000.0;6800000.0;0.05533333333333333;0.0;0.2653333333333333;0.042;0.0;0.05533333333333333;0.0;10092.5634765625;0.0;2713.34228515625;20499.44921875;505713.5370977481;499077.17378539423;262169.21045423084;263828.6354021727;257105.72788256351;431298.55289687274;459852.92717603117;453969.9451753486;470039.7140759448;522694.45679788693;477729.55526568997;453587.6991209416;460321.19472302566;463347.5646385912;455690.25288945326;281827.32445990754;489240.1053274464;462360.95468371274;459852.92717603117;288964.7057630673;285614.20965156396;458580.4044120716;196942.82442490908;196942.82442490908;271.9104329022717;3612689.775250662;1724639.38400449;211309.02355518963;1204005.3617403728;0;178;192;92;218;244;207;6;118;126;1270200959745.2305;507824802419.79004;1002788959789.876;68197.86270578328;10988.778359460828;-0.0;14547.692352228754;4738669.778520301;915677.3679426239;0.0;4595306.248884655;7.3196176171838605;0.5402975608187981
6097;2019-08-05 23:20:45.115;840;784;219;223;224;41;183;1;53;10;669;249;50;101;209;153;268;705;210;202;183;-111;690;351;352;139;356;278;693;215.0;-1.0;1378.0;232.0;0.0;0;99;72;1;0;0;0;0;0;0;1;0;1;0;0;20183.1640625;11552.34765625;0.0;2763.68872070312;678.0;317198;700.0;0.0;Calculated values ==>;1565040045.115;357.16;351.56000000000006;295.06;295.46000000000004;295.56;277.26000000000005;273.4187578820637;291.46000000000004;273.26000000000005;278.46000000000004;274.16;340.06000000000006;298.06;278.16;283.26000000000005;294.06;288.46000000000004;299.96000000000004;343.66;293.36;291.46000000000004;343.16;340.96000000000004;262.06;242.35481222062532;264.86050150153983;273.4187578820637;294.16;6900000.0;3510000.0;3520000.0000000005;1390000.0;3560000.0;2780000.0;6930000.0;0.035833333333333335;0.0;0.22966666666666666;0.03866666666666666;0.0;0.035833333333333335;0.0;11552.34765625;0.0;2763.68872070312;20183.1640625;507506.29536663543;499645.0183091496;256853.5999073004;258333.81776257206;258709.42851441578;430735.4089219946;458563.2974049841;453626.51368498756;469867.5881872505;522186.4439147082;477104.852343175;453240.6457288422;459663.5252758251;461439.12787311134;454593.1307186433;279600.2344317384;488463.87341305404;461119.3891967811;458563.2974049841;293572.2367247113;284357.86631585273;457757.87741369853;199117.36519898832;199117.36519898832;272.8123423425672;3613028.7405244303;1724819.728201582;211354.6578732582;1204005.3617403728;0;178;192;92;218;244;207;6;118;126;1270409424995.2637;507907588619.8032;1002954232239.9022;58452.267768951155;10000.766472302126;-0.0;9296.81257071485;4739725.020371466;915852.2516641042;0.0;4595504.91997501;5.430961808474786;0.42285282054925744
6098;2019-08-05 23:21:45.126;854;799;212;213;212;53;186;5;58;11;668;250;55;101;208;157;268;720;211;202;185;-113;680;363;363;138;368;283;682;937.0;-1.0;1574.0;148.0;0.0;0;99;96;1;0;0;0;0;0;0;1;0;1;0;0;19718.490234375;13060.3759765625;0.0;2822.18041992188;671.0;317199;710.0;0.0;Calculated values ==>;1565040105.126;358.56000000000006;353.06000000000006;294.36;294.46000000000004;294.36;278.46000000000004;274.69669130483857;291.76000000000005;273.66;278.96000000000004;274.26000000000005;339.96000000000004;298.16;278.66;283.26000000000005;293.96000000000004;288.86;299.96000000000004;345.16;293.36;291.66;344.16;340.26;261.86;242.14157278889297;265.49620691782997;274.69669130483857;294.26000000000005;6800000.0;3629999.9999999995;3629999.9999999995;1380000.0;3679999.9999999995;2830000.0;6820000.0;0.15616666666666665;0.0;0.26233333333333336;0.024666666666666667;0.0;0.15616666666666665;0.0;13060.3759765625;0.0;2822.18041992188;19718.490234375;510221.0003212048;502709.84882465855;254817.74312726536;255177.74988749623;254817.74312726536;429947.3805835815;457200.82393779146;453412.5811721305;470101.35966640816;521676.49644775025;476589.8207969575;453023.4260705453;458874.8484435371;459438.4217246144;453102.6013730457;281258.7052886978;491754.64669559605;459405.1334793091;457061.7909713768;297761.5184850505;281426.5920051367;457712.7129239213;203112.39218471234;203112.39218471234;274.43013303019103;3613361.3152706437;1725024.8718343475;211401.21531666652;1204005.3617403728;0;178;192;92;218;244;207;6;118;126;1270623964319.9705;507990703854.68964;1003122563094.6721;65662.0829110327;6280.141244900487;-0.0;39658.43111051743;4740759.4962448655;915987.9507685044;0.0;4595912.9551311955;7.026617912161391;0.34656373595330037
6099;2019-08-05 23:22:45.106;861;812;207;207;196;69;192;14;63;16;671;251;62;101;206;161;268;713;211;202;192;-115;649;379;373;139;384;300;650;1287.0;-1.0;1554.0;217.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;18096.623046875;12627.4296875;0.0;2985.75048828125;654.0;317200;719.0;0.0;Calculated values ==>;1565040165.106;359.26;354.36;293.86;293.86;292.76000000000005;280.06;276.35288757459654;292.36;274.56;279.46000000000004;274.76000000000005;340.26;298.26000000000005;279.36;283.26000000000005;293.76000000000005;289.26000000000005;299.96000000000004;344.46000000000004;293.36;292.36;345.06000000000006;338.56000000000006;261.66;242.35481222062532;267.5978703862781;276.35288757459654;294.26000000000005;6490000.000000001;3790000.0;3729999.9999999995;1390000.0;3840000.0;3000000.0;6500000.0;0.2145;0.0;0.259;0.036166666666666666;0.0;0.2145;0.0;12627.4296875;0.0;2985.75048828125;18096.623046875;513737.9884365888;507306.21014718467;254460.85119182547;254460.85119182547;250511.34079045354;428830.04407018964;456402.8408256902;451092.63091416645;470458.9003634767;520601.15120430174;474534.3709164671;450957.510986099;456121.9111408576;456582.81010904425;450863.4031522572;402799.14151788957;493991.5389913198;457809.2307788321;456402.8408256902;301532.38793589;274308.8830629234;457350.21973895025;207005.47529055583;207005.47529055583;276.00108432855245;3613676.336172773;1725238.8655266003;211449.59860777552;1204005.3617403728;0;178;192;92;218;244;207;6;118;126;1270844690720.0405;508073776154.71606;1003297404794.7277;63218.57330651515;9054.134924216933;-0.0;53495.73490728632;4741833.143711864;916115.6938080761;0.0;4596688.981086685;8.055273923829244;0.3564580158327602
6100;2019-08-05 23:23:45.137;844;815;212;211;188;84;198;25;68;26;682;252;61;94;205;165;268;691;210;203;197;-120;688;388;376;141;393;304;686;1496.0;-1.0;1393.0;369.0;0.0;0;99;58;1;0;1;1;0;0;0;1;0;1;0;0;34360.83984375;26936.310546875;0.0;3004.80126953125;625.0;317201;726.0;0.0;Calculated values ==>;1565040225.137;357.56000000000006;354.66;294.36;294.26000000000005;291.96000000000004;281.56;277.2618376815202;292.96000000000004;275.66;279.96000000000004;275.76000000000005;341.36;298.36;279.26000000000005;282.56;293.66;289.66;299.96000000000004;342.26;293.46000000000004;292.86;345.76;335.66;261.16;242.77792619122317;268.0796299477929;277.2618376815202;294.16;6880000.0;3879999.9999999995;3760000.0;1410000.0;3929999.9999999995;3040000.0;6859999.999999999;0.24933333333333335;0.0;0.23216666666666666;0.0615;0.0;0.24933333333333335;0.0;26936.310546875;0.0;3004.80126953125;34360.83984375;508212.43142946094;504509.05990984396;254641.97706966163;254286.37523833805;246548.2643191575;428167.64408090734;456758.394230189;451054.4794820238;471176.58799080667;521431.6767169301;474133.4486625858;450099.8059124212;454535.832599572;454940.37013544136;449836.36618600035;279907.59927895095;487159.15649950574;457463.9087315346;456616.80254018545;304465.6318710359;262170.3306944222;456518.3449442854;208573.84809438605;208573.84809438605;276.64060470504216;3614113.7075563828;1725568.733706523;211499.54566519163;1204005.3617403728;0;178;193;93;218;244;207;6;118;126;1271069506815.555;508157819554.9083;1003478698415.1423;56295.91992049656;15248.58655626881;-0.0;61845.376641819326;4742829.612400659;916318.3211242611;0.0;4597650.653626025;4.4550744787470995;0.19738329217312267
