;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6101;2019-08-05 23:24:45.137;815;806;225;225;202;86;189;49;68;38;692;251;54;73;205;165;268;724;212;202;188;-123;696;400;382;142;404;291;689;1761.0;-1.0;1464.0;402.0;0.0;98;99;95;1;0;1;1;0;0;0;1;0;1;0;0;42431.6484375;30208.1171875;6880.548828125;2875.66088867188;612.0;317202;730.0;0.0;Calculated values ==>;1565040285.137;354.66;353.76;295.66;295.66;293.36;281.76000000000005;278.44972407329936;292.06;278.06;279.96000000000004;276.96000000000004;342.36;298.26000000000005;278.56;280.46000000000004;293.66;289.66;299.96000000000004;345.56000000000006;293.36;291.96000000000004;346.16;334.36;260.86;242.98782864720522;266.49643012054327;278.44972407329936;294.36;6959999.999999999;4000000.0;3820000.0000000005;1420000.0;4040000.0;2910000.0;6890000.000000001;0.2935;0.0;0.24400000000000002;0.06699999999999999;0.0;0.2935;0.0;30208.1171875;6880.548828125;2875.66088867188;42431.6484375;503611.0675818063;503022.17267802753;259294.33631003142;259294.33631003142;251050.6376577337;427245.8023896546;454467.07223203086;453337.29904994735;472226.9707426428;523529.83256443514;475690.026730212;451489.76304385485;453990.7538466692;453060.2111376577;447601.0380346697;278736.31147779553;491615.8879696181;456340.33282012166;454321.70481366356;306141.9092990094;256730.23209357203;456048.26273815613;211478.59897174273;211478.59897174273;277.7906012551654;3614753.6449587266;1726044.9372709761;211548.54951651;1204062.6996472739;0;178;193;93;218;244;207;6;118;126;1271296906815.555;508242719554.9083;1003657198415.1423;59013.52281908193;16386.167472349694;-0.0;71274.45156460376;4743790.524423489;916581.9440744997;0.0;4598759.9855277445;3.6701266658957614;0.15664837386684521
6102;2019-08-05 23:25:45.118;795;792;237;237;210;74;59;61;61;49;693;252;44;63;205;162;268;733;213;198;60;-121;727;384;363;143;387;290;713;1403.0;-1.0;978.0;342.0;0.0;1;100;98;1;0;1;1;1;0;0;1;0;1;0;0;58477.78125;31803.541015625;20531.419921875;2849.51098632812;597.0;317203;730.0;0.0;Calculated values ==>;1565040345.118;352.66;352.36;296.86;296.86;294.16;280.56;276.8598123268743;279.06;279.26000000000005;279.26000000000005;278.06;342.46000000000004;298.36;277.56;279.46000000000004;293.66;289.36;299.96000000000004;346.46000000000004;292.96000000000004;279.16;346.16;332.86;261.06;243.1966462407574;266.37251300914875;276.8598123268743;294.46000000000004;7270000.0;3840000.0;3629999.9999999995;1430000.0;3870000.0000000005;2900000.0;7130000.0;0.2338333333333333;0.0;0.16299999999999998;0.057;0.0;0.2338333333333333;0.0;31803.541015625;20531.419921875;2849.51098632812;58477.78125;497988.340212084;498882.49132608937;262640.64708663477;262640.64708663477;252846.9143389311;428465.0848360747;437862.7576246094;452591.5558494971;473179.6374401198;523714.15680186934;475932.84882991633;450334.05393432337;452854.4833070556;455943.6907366965;450109.3855092199;275205.99983745324;490476.6185376095;458857.5321226224;438033.3197705455;306141.9092990094;250454.15340279948;456092.1625126504;207068.65060684455;207068.65060684455;276.05053725357743;3615594.290583268;1726561.5374469997;211596.24417400008;1204291.0603828474;0;178;193;93;219;244;207;6;118;126;1271520336040.356;508328192479.8322;1003831443219.9872;40020.23355455236;14194.340178630935;-0.0;54007.23847277874;4744615.544386789;916836.7009394692;0.0;4599803.669006;1.9610917425347856;0.08559045041673799
6103;2019-08-05 23:26:45.118;783;780;238;238;208;53;40;52;39;52;691;252;35;52;207;150;268;737;212;197;41;-114;735;373;347;142;376;266;721;2076.0;-1.0;876.0;105.0;0.0;18;100;98;1;0;1;1;1;0;0;1;0;1;0;0;60476.921875;31961.625;21657.28515625;2609.93408203125;584.0;317204;727.0;0.0;Calculated values ==>;1565040405.118;351.46000000000004;351.16;296.96000000000004;296.96000000000004;293.96000000000004;278.46000000000004;275.73799182748917;277.16;278.36;277.06;278.36;342.26;298.36;276.66;278.36;293.86;288.16;299.96000000000004;346.86;292.86;277.26000000000005;345.86;331.56;261.76000000000005;242.98782864720522;263.299902668528;275.73799182748917;294.36;7350000.0;3729999.9999999995;3470000.0000000005;1420000.0;3760000.0;2660000.0;7209999.999999999;0.34600000000000003;0.0;0.146;0.0175;0.0;0.34600000000000003;0.0;31961.625;21657.28515625;2609.93408203125;60476.921875;495519.86585234804;496436.0194219678;262586.397988749;262586.397988749;251878.90594042867;429258.0297950786;438293.41839209036;453896.9078127012;473604.7454297384;525415.7996549061;478930.9970528201;453391.7038751564;455526.61032282165;458025.4475679827;450302.2984849711;274464.7056834361;490245.76523252984;461224.17396879604;438459.08401584125;304884.691753025;245015.67932991832;456973.46247753093;205821.79255631118;205821.79255631118;275.52034237487766;3616585.579775976;1727092.9138304633;211641.73954956973;1204642.6329251651;0;178;193;93;219;244;207;6;118;126;1271733336040.356;508413692479.8322;1003998243219.9872;36218.96682743294;4395.154223621346;-0.0;80492.5028449974;4745250.871056639;916991.6133928213;0.0;4600924.500183648;2.1538167027377897;0.040543624977505334
6104;2019-08-05 23:27:45.129;794;794;232;231;204;49;76;45;28;50;676;252;25;46;208;145;268;744;213;187;77;-106;713;369;345;139;372;252;701;1673.0;-2.0;979.0;139.0;0.0;41;100;48;1;0;1;1;1;0;0;1;0;1;0;0;54796.32421875;27156.685546875;21699.498046875;2474.57763671875;572.0;317205;723.0;0.0;Calculated values ==>;1565040465.129;352.56000000000006;352.56000000000006;296.36;296.26000000000005;293.56;278.06;275.3239800832674;280.76000000000005;277.66;275.96000000000004;278.16;340.76;298.36;275.66;277.76000000000005;293.96000000000004;287.66;299.96000000000004;347.56000000000006;291.86;280.86;345.46000000000004;330.36;262.56;242.35481222062532;261.41265627149306;275.3239800832674;294.46000000000004;7130000.0;3690000.0;3450000.0;1390000.0;3720000.0000000005;2520000.0;7009999.999999999;0.2788333333333333;0.0;0.16316666666666665;0.023166666666666665;0.0;0.2788333333333333;0.0;27156.685546875;21699.498046875;2474.57763671875;54796.32421875;499161.6563758381;500279.28474155854;261353.29606615566;260964.71472798992;251276.19281678065;429537.3511455088;444449.29036990466;454896.1176830147;473796.9418580429;524990.7791470718;480632.90984589024;454527.33069276606;457090.6148596613;458804.85714063374;450283.0858763809;276647.06162233144;493267.46290406404;460205.8817066485;444602.4183638709;303208.48990285693;239996.17471937067;458266.66779641504;204586.23575829613;204586.23575829613;275.0273977783353;3617546.3662706814;1727585.6567373215;211684.1182485054;1205004.0056908939;0;178;193;93;219;244;207;6;118;126;1271940974100.0723;508498007934.717;1004153671709.7748;40842.22906738325;5876.930008883088;-0.0;66924.51224985442;4745893.1654206;917077.2297881038;0.0;4602153.2005282;2.2139486849975745;0.06137778159185064
6105;2019-08-05 23:28:45.099;794;795;236;235;206;47;116;41;24;48;657;252;22;50;209;144;268;737;213;174;116;-99;694;368;346;138;371;241;681;1598.0;-1.0;683.0;437.0;0.0;63;100;1;1;0;1;1;1;0;0;1;0;1;0;0;51056.1171875;23336.041015625;21618.748046875;2362.64501953125;563.0;317206;718.0;0.0;Calculated values ==>;1565040525.099;352.56000000000006;352.66;296.76000000000005;296.66;293.76000000000005;277.86;275.2199585193972;284.76000000000005;277.26000000000005;275.56;277.96000000000004;338.86;298.36;275.36;278.16;294.06;287.56;299.96000000000004;346.86;290.56;284.76000000000005;344.96000000000004;329.46000000000004;263.26000000000005;242.14157278889297;259.87524604437704;275.2199585193972;294.46000000000004;6940000.000000001;3679999.9999999995;3460000.0;1380000.0;3710000.0;2410000.0;6809999.999999999;0.26633333333333337;0.0;0.11383333333333333;0.07283333333333333;0.0;0.26633333333333337;0.0;23336.041015625;21618.748046875;2362.64501953125;51056.1171875;500927.39482797415;502259.22062208154;264185.7425200072;263763.2744626544;252737.81409743908;429606.4342157736;450208.0882609765;456236.44766338804;473730.63416192174;523937.9889306886;481947.35243421426;455996.5357702319;459324.81564160454;459102.0076133136;450315.9991963122;279015.3148836558;494258.3518724892;458304.29390047217;450208.0882609765;301113.3779324612;236231.924509345;459133.086558101;202753.7249296389;202753.7249296389;274.31397336122893;3618428.028897648;1728006.2190725156;211724.4082822323;1205364.8105824885;0;178;193;93;219;244;207;6;118;126;1272148170450.1711;508581066384.7566;1004301497759.8453;28854.783271191776;18672.96350527299;-0.0;65905.34543391291;4746473.683452814;917281.7099429297;0.0;4603259.562551686;2.3972790243385957;0.09379146243774016
6106;2019-08-05 23:29:45.110;779;780;243;242;212;44;131;39;22;47;637;252;21;62;210;145;268;711;213;172;130;-94;664;363;345;139;367;254;655;1374.0;-1.0;387.0;365.0;0.0;68;100;93;1;0;0;1;1;0;0;1;0;1;0;0;41124.89453125;12625.283203125;20775.705078125;2509.21142578125;557.0;317207;713.0;0.0;Calculated values ==>;1565040585.11;351.06000000000006;351.16;297.46000000000004;297.36;294.36;277.56;274.69669130483857;286.26000000000005;277.06;275.36;277.86;336.86;298.36;275.26000000000005;279.36;294.16;287.66;299.96000000000004;344.26;290.36;286.16;344.46000000000004;328.86;263.76000000000005;242.35481222062532;261.6868853414304;274.69669130483857;294.46000000000004;6640000.000000001;3629999.9999999995;3450000.0;1390000.0;3670000.0000000005;2540000.0;6550000.0;0.229;0.0;0.0645;0.06083333333333333;0.0;0.229;0.0;12625.283203125;20775.705078125;2509.21142578125;41124.89453125;501659.6688390237;502622.7551757686;269492.7846365432;268984.466118404;256088.96169964923;429947.3805835815;452531.5327903273;453817.51030164596;473503.23161362135;520849.18385724974;480391.8003166065;453693.4349883179;458700.0814100186;459869.6921084229;451362.99381817644;393292.45641619834;493212.7722422318;458194.54107105307;452390.01284978585;299018.4200587347;233722.59852315116;459484.33333256777;201395.12522276372;201395.12522276372;273.76106818535703;3619196.3448263556;1728305.951714841;211765.01452900175;1205718.162460684;0;178;193;93;219;244;207;6;118;126;1272355508454.8877;508664181619.643;1004450024984.6423;16281.243837587905;15700.426826679746;-0.0;57477.82926658807;4746849.8859693585;917568.207376873;0.0;4604287.944174857;2.491200290187734;0.08567364153698982
6107;2019-08-05 23:30:45.110;749;750;246;245;216;38;141;34;24;44;628;252;24;82;211;147;268;671;211;179;141;-91;650;357;339;139;360;261;643;1340.0;-1.0;274.0;270.0;0.0;40;100;81;1;0;0;1;1;0;0;1;0;1;0;0;40536.0;11520.9501953125;19414.94140625;2583.3056640625;552.0;317208;709.0;0.0;Calculated values ==>;1565040645.11;348.06000000000006;348.16;297.76000000000005;297.66;294.76000000000005;276.96000000000004;274.0616903277293;287.26000000000005;276.56;275.56;277.56;335.96000000000004;298.36;275.56;281.36;294.26000000000005;287.86;299.96000000000004;340.26;291.06;287.26000000000005;344.06000000000006;328.36;264.06;242.35481222062532;262.63441904999945;274.0616903277293;294.26000000000005;6500000.0;3570000.0000000005;3390000.0;1390000.0;3600000.0;2610000.0;6430000.0;0.22333333333333333;0.0;0.04566666666666667;0.045000000000000005;0.0;0.22333333333333333;0.0;11520.9501953125;19414.94140625;2583.3056640625;40536.0;498919.4518401085;499718.49324903433;272440.44050376257;271859.1115230967;258286.23018543463;430346.717906069;454956.600025552;452864.7615790376;473209.3688182048;519348.31106891163;479542.64684385556;452864.7615790376;460005.9145219057;461092.6986229182;452711.3097642865;402262.2005002839;488833.25557037524;460080.732415383;454956.600025552;297342.5633918147;231631.59724164338;459788.0157187745;200311.04059905518;200311.04059905518;273.30908737155295;3619876.8522807825;1728507.1703264946;211807.45217141713;1206053.0845147206;0;178;193;93;219;244;207;6;118;126;1272560708454.8877;508747581619.643;1004604524984.6423;11533.286591419197;11676.463880387371;-0.0;56870.84160525095;4747081.673722934;917796.3481327653;0.0;4605240.849765455;2.3890963570056227;0.05865219172097455
6108;2019-08-05 23:31:45.121;728;730;241;239;216;33;152;30;28;41;631;250;27;87;212;146;268;653;210;185;152;-88;638;352;337;137;356;264;632;1782.0;-1.0;473.0;195.0;0.0;8;100;78;1;0;0;1;1;0;0;1;0;1;0;0;38812.1015625;11103.3369140625;17979.498046875;2633.353515625;547.0;317209;706.0;0.0;Calculated values ==>;1565040705.121;345.96000000000004;346.16;297.26000000000005;297.06;294.76000000000005;276.46000000000004;273.5264737036516;288.36;276.16;275.96000000000004;277.26000000000005;336.26000000000005;298.16;275.86;281.86;294.36;287.76000000000005;299.96000000000004;338.46000000000004;291.66;288.36;343.76;327.86;264.36;241.92719264551067;263.0348170998261;273.5264737036516;294.16;6380000.0;3520000.0000000005;3370000.0000000005;1370000.0;3560000.0;2640000.0;6320000.0;0.297;0.0;0.07883333333333334;0.0325;0.0;0.297;0.0;11103.3369140625;17979.498046875;2633.353515625;38812.1015625;497227.1787595876;498077.33715425304;270864.5971763918;269737.1383025636;258935.16304878486;430671.36484660726;456789.25815752614;452850.65303800703;473176.1828425327;519408.059011563;478953.871807762;452723.9292718575;460141.7697677419;461839.3725590994;453436.88690813124;408143.73931749817;487455.3088851516;461180.9143665363;456789.25815752614;296085.73418796173;229540.68826423294;460397.5116797571;199903.39473124838;199903.39473124838;273.1269951615305;3620538.20768846;1728695.7406177807;211850.93230125715;1206364.7619747026;0;178;193;93;219;244;207;6;118;126;1272763545635.4163;508830396799.8588;1004762053860.0529;19940.675529849475;8466.058800826533;-0.0;76295.10143760449;4747344.004826515;917964.2332621781;0.0;4606350.769408341;3.301211173141206;0.05394625678891692
6109;2019-08-05 23:32:45.091;716;720;237;236;215;30;161;26;29;37;636;248;28;89;213;146;268;635;210;187;161;-86;636;347;334;135;351;264;630;1068.0;-2.0;414.0;201.0;0.0;1;100;70;1;0;0;1;1;0;0;1;0;1;0;0;37453.9921875;10470.3349609375;17851.6328125;2645.4189453125;542.0;317210;704.0;0.0;Calculated values ==>;1565040765.091;344.76;345.16;296.86;296.76000000000005;294.66;276.16;272.9856168485579;289.26000000000005;275.76000000000005;276.06;276.86;336.76000000000005;297.96000000000004;275.96000000000004;282.06;294.46000000000004;287.76000000000005;299.96000000000004;336.66;291.86;289.26000000000005;343.56000000000006;327.36;264.56;241.49495122638035;263.0348170998261;272.9856168485579;294.16;6360000.0;3470000.0000000005;3340000.0;1350000.0;3510000.0;2640000.0;6300000.0;0.178;0.0;0.06899999999999999;0.033499999999999995;0.0;0.178;0.0;10470.3349609375;17851.6328125;2645.4189453125;37453.9921875;495791.57015300886;496922.08366443263;268860.90977451426;268326.5810916256;258644.5527938525;430988.63858405815;458482.31357294356;452977.2602658352;473046.2935902154;519923.0939532682;478731.4068817378;452850.65303800703;460383.21009804995;462729.1656969621;454294.13401412894;409024.95058742084;485108.744239889;461901.0883281531;458482.31357294356;295247.87795992935;227449.86971758792;460902.7397682947;198148.75413712533;198148.75413712533;272.4114821575566;3621173.4406946227;1728875.4313265253;211894.9000769007;1206663.2054356278;0;178;193;93;219;244;207;6;118;126;1272964744985.5122;508911955999.8977;1004920374660.1284;17583.16692288098;8802.258518644172;-0.0;46339.373579575644;4747656.547164426;918108.0639552536;0.0;4607372.212390325;2.3484319061726864;0.06738994312655713
6110;2019-08-05 23:33:45.122;710;715;239;238;210;18;167;18;29;32;642;247;29;90;213;142;268;641;210;191;167;-86;639;334;325;133;337;262;635;1852.0;0.0;525.0;197.0;0.0;1;100;55;1;0;0;1;1;0;0;1;0;1;0;0;37271.19140625;9582.61328125;18190.162109375;2638.46435546875;538.0;317211;701.0;0.0;Calculated values ==>;1565040825.122;344.16;344.66;297.06;296.96000000000004;294.16;274.96000000000004;271.55198750734434;289.86;274.96000000000004;276.06;276.36;337.36;297.86;276.06;282.16;294.46000000000004;287.36;299.96000000000004;337.26;292.26000000000005;289.86;343.26;326.96000000000004;264.56;241.05796691057077;262.7682575881327;271.55198750734434;294.16;6390000.0;3340000.0;3250000.0;1330000.0;3370000.0000000005;2620000.0;6350000.0;0.30866666666666664;0.0;0.0875;0.03283333333333333;0.0;0.30866666666666664;0.0;9582.61328125;18190.162109375;2638.46435546875;37271.19140625;494674.36861347465;495753.7620319327;269412.97751838586;268876.7932094146;256356.91010161527;431779.12508338504;460686.614854328;453322.16135155066;472820.39598721155;520705.1658796523;478866.15210797155;453322.16135155066;460812.77078038413;464806.88310618926;455929.70656195533;407694.04971624183;485419.8611230313;463768.14550031285;460686.614854328;293991.1381695566;225777.27872811773;461205.3725585615;195237.47218007437;195237.47218007437;271.19480290760447;3621796.472290284;1729042.6255673447;211938.95518771946;1206963.7089060878;0;178;193;93;219;244;207;6;118;126;1273162547130.1792;508992397539.76227;1005078256189.8625;22582.410302504173;8732.61272909366;-0.0;81935.30203878628;4747991.4332425315;918254.2633794341;0.0;4608441.720312419;3.7239627853359987;0.06135005368923095
6111;2019-08-05 23:34:45.112;715;718;235;232;204;11;171;9;32;26;647;247;30;94;213;140;268;643;210;193;171;-86;612;333;331;131;338;262;613;1407.0;-1.0;1546.0;758.0;0.0;43;100;38;1;0;0;1;0;0;0;1;0;1;0;0;22420.751953125;8103.7001953125;4512.91748046875;2657.47631835938;534.0;317212;698.0;0.0;Calculated values ==>;1565040885.112;344.66;344.96000000000004;296.66;296.36;293.56;274.26000000000005;271.4400167685773;290.26000000000005;274.06;276.36;275.76000000000005;337.86;297.86;276.16;282.56;294.46000000000004;287.16;299.96000000000004;337.46000000000004;292.46000000000004;290.26000000000005;342.96000000000004;326.56;264.56;240.61611355647437;262.7682575881327;271.4400167685773;294.16;6120000.0;3329999.9999999995;3310000.0;1310000.0;3379999.9999999995;2620000.0;6130000.0;0.23450000000000001;0.0;0.25766666666666665;0.12633333333333333;0.0;0.23450000000000001;0.0;8103.7001953125;4512.91748046875;2657.47631835938;22420.751953125;497999.44940313435;498302.43392708397;404334.68552738597;402707.30436401005;255190.5218873052;431837.87352777255;460275.8237730674;453699.29166053823;472499.14586990676;521218.9910735368;478866.15210797155;453447.98335120955;461292.26261730137;464660.4023771773;455824.6290432139;418168.5694279864;488084.9505176987;463129.4996553859;460275.8237730674;292734.4514702754;224104.74344509715;461506.7098223185;193611.68271094657;193611.68271094657;270.5332954323327;3622293.8222462144;1729189.986948682;211983.0806712019;1207152.8697039783;0;178;193;93;219;244;207;6;118;126;1273359314330.2104;509071584339.77484;1005235429989.8876;67015.90723934479;33844.07175840333;-0.0;62532.74107906733;4748737.961446725;918609.009949269;0.0;4609645.420021866;10.697375578511913;0.6486461388654775
6112;2019-08-05 23:35:45.103;730;714;225;222;206;20;175;5;39;21;652;248;35;98;212;145;268;567;209;193;175;-86;607;331;336;135;336;266;609;-1.0;-1.0;229.0;353.0;0.0;1;100;38;1;0;0;1;0;0;0;1;0;1;0;0;19313.3203125;8067.9365234375;3136.6357421875;2667.88623046875;531.0;317213;696.0;0.0;Calculated values ==>;1565040945.103;346.16;344.56000000000006;295.66;295.36;293.76000000000005;275.16;271.215330690691;290.66;273.66;277.06;275.26000000000005;338.36;297.96000000000004;276.66;282.96000000000004;294.36;287.66;299.96000000000004;329.86;292.46000000000004;290.66;342.76;326.26000000000005;264.56;241.49495122638035;263.299902668528;271.215330690691;294.06;6070000.0;3310000.0;3360000.0;1350000.0;3360000.0;2660000.0;6090000.0;0.0;0.0;0.03816666666666667;0.05883333333333333;0.0;0.0;0.0;8067.9365234375;3136.6357421875;2667.88623046875;19313.3203125;500464.1458580116;498156.6332859672;264679.17575624137;263212.6164259004;256212.67216510166;431954.4880088244;460021.1331875139;453896.9078127012;471484.10707214737;521406.46507941745;478484.9783191581;453391.7038751564;461159.3829052003;464825.24853937066;456829.3611447188;419824.91833677294;477630.1600422841;462377.04315882537;460021.1331875139;291896.6896268761;222850.3779558165;460902.7397682947;188899.11974796382;193611.68271094657;268.58830688299287;3622641.554013806;1729324.7303733176;212027.4520356924;1207216.6064188255;0;178;193;93;219;244;207;6;118;126;1273559384315.0005;509151372369.6911;1005393806229.7214;10114.082244470808;16002.879644529465;-0.0;0.0;4749380.614945929;919024.3389018351;0.0;4610166.448031052;1.8826484070112282;0.25290425224787544
6113;2019-08-05 23:36:45.143;741;723;228;223;206;18;177;0;46;17;656;248;42;101;213;147;268;567;210;196;177;-86;623;322;327;122;327;269;626;-1.0;-1.0;18.0;30.0;0.0;1;36;44;1;0;0;1;0;0;0;1;0;1;0;0;19191.5078125;8595.7353515625;3329.79736328125;2370.10278320312;529.0;317214;693.0;0.0;Calculated values ==>;1565041005.143;347.26;345.46000000000004;295.96000000000004;295.46000000000004;293.76000000000005;274.96000000000004;270.1917013154234;290.86;273.16;277.76000000000005;274.86;338.76;297.96000000000004;277.36;283.26000000000005;294.46000000000004;287.86;299.96000000000004;329.86;292.76000000000005;290.86;342.46000000000004;326.06;264.56;238.5638546566975;263.6948088759802;270.1917013154234;294.16;6230000.0;3220000.0000000005;3270000.0000000005;1220000.0;3270000.0000000005;2690000.0;6260000.0;0.0;0.0;0.003;0.005;0.0;0.0;0.0;8595.7353515625;3329.79736328125;2370.10278320312;19191.5078125;500405.7445589686;497714.96702951874;264672.4172596712;262350.6019167468;255278.2955118951;432464.67707800725;461673.1266070053;454269.86663963663;472808.60773419595;521573.97995099897;478114.006962688;453763.8861497668;461060.70025161846;466256.0935545884;458550.3084882482;414258.3227777064;475565.03664619866;464107.87088420667;461673.1266070053;290640.09048841946;222014.15119762826;462847.1270326882;186643.64062700004;193611.68271094657;267.61812400167247;3622962.641497022;1729463.6868814758;212069.46326627416;1207270.529285965;0;178;193;93;219;244;207;6;118;126;1273758416914.874;509228523769.6421;1005554413229.6194;802.8786780379097;1381.0174320284405;-0.0;0.0;4749471.650270008;919169.3012879203;0.0;4610166.448031052;0.15276663359000187;0.020863549899361757
6114;2019-08-05 23:37:45.144;751;735;239;226;208;18;179;4;54;16;663;248;49;95;213;147;268;615;210;199;178;-85;654;319;323;119;323;267;657;-1.0;-1.0;406.0;20.0;0.0;1;100;40;1;0;0;1;0;0;0;1;0;0;0;0;19026.60546875;8741.4677734375;3560.69897460938;1269.962890625;534.0;317215;689.0;0.0;Calculated values ==>;1565041065.144;348.26;346.66;297.06;295.76000000000005;293.96000000000004;274.96000000000004;269.84581860846123;291.06;273.56;278.56;274.76000000000005;339.46000000000004;297.96000000000004;278.06;282.66;294.46000000000004;287.86;299.96000000000004;334.66;293.06;290.96000000000004;342.06000000000006;326.56;264.66;237.85495896846786;263.43189868330234;269.84581860846123;294.16;6540000.000000001;3190000.0;3229999.9999999995;1190000.0;3229999.9999999995;2670000.0;6570000.0;0.0;0.0;0.06766666666666667;0.0033333333333333335;0.0;0.0;0.0;8741.4677734375;3560.69897460938;1269.962890625;19026.60546875;498809.93489926134;496335.67799175304;267331.3507470768;261533.10405247487;254500.83201661418;432629.4295301525;462537.44501583313;455609.74302807474;473103.9212718024;522457.71561978105;478361.49904999963;454984.5902320973;460643.3953505653;466828.05069300515;459027.70614472544;400004.5351564069;479110.16848987754;465074.4817746939;462409.54631686356;288964.7057630673;224104.74344509715;463385.5439743106;191590.79973475306;193611.68271094657;269.6593264129701;3623281.131083318;1729608.1659825286;212099.79765253796;1207327.951045953;0;178;193;93;219;244;207;6;118;126;1273953420165.4133;509300824974.84204;1005715215910.0641;17865.281829514766;905.9824807985252;-0.0;0.0;4749627.220867467;919188.3599382188;0.0;4610166.448031052;1.3830743450038383;0.11267968959580914
6115;2019-08-05 23:38:45.124;765;745;236;236;203;23;180;3;60;16;677;247;56;83;214;147;268;654;208;201;180;-80;665;321;325;127;325;265;668;-1.0;-2.0;543.0;99.0;0.0;1;52;27;1;0;0;0;0;0;0;1;0;0;0;0;15995.76953125;8070.9111328125;0.0;990.1533813476559;559.0;317216;685.0;0.0;Calculated values ==>;1565041125.124;349.66;347.66;296.76000000000005;296.76000000000005;293.46000000000004;275.46000000000004;270.0766712529157;291.16;273.46000000000004;279.16;274.76000000000005;340.86;297.86;278.76000000000005;281.46000000000004;294.56;287.86;299.96000000000004;338.56000000000006;293.26000000000005;291.16;341.66;329.06;265.16;239.71726792356844;263.1675429290057;270.0766712529157;293.96000000000004;6650000.0;3210000.0;3250000.0;1270000.0;3250000.0;2650000.0;6680000.0;0.0;0.0;0.0905;0.0165;0.0;0.0;0.0;8070.9111328125;0.0;990.1533813476559;15995.76953125;499670.8713449365;496644.4360262652;265088.02790982043;265088.02790982043;252223.56469405684;432519.89010106167;462363.29402385536;456684.40183009306;472056.437662889;524057.9458960741;478496.83003877656;456189.40354586835;459501.0111614018;466667.6708825625;458709.8129663323;392500.0215612165;483677.13075140334;465034.88369413686;462363.29402385536;287289.4124756198;234559.02529450474;462696.91397762956;191152.48795562843;193611.68271094657;269.48660980486767;3623572.886924036;1729748.2224390728;212118.62567670963;1207357.613646587;0;178;193;93;219;244;207;6;118;126;1274147755365.475;509374600374.8655;1005874762710.1149;24030.63820563905;4480.483029363019;-0.0;0.0;4749976.237156982;919233.2321884136;0.0;4610166.448031052;3.146553166070762;0.28633554743891776
6116;2019-08-05 23:39:45.125;787;750;236;239;195;27;181;3;66;16;687;246;61;77;215;148;268;675;207;201;180;-75;684;324;327;133;329;266;687;-1.0;-1.0;588.0;297.0;0.0;1;51;23;1;0;0;0;0;0;0;1;0;0;0;0;16800.05078125;8042.1376953125;0.0;971.099487304688;598.0;317217;682.0;0.0;Calculated values ==>;1565041185.125;351.86;348.16;296.76000000000005;297.06;292.66;275.86;270.42097587401844;291.26000000000005;273.46000000000004;279.76000000000005;274.76000000000005;341.86;297.76000000000005;279.26000000000005;280.86;294.66;287.96000000000004;299.96000000000004;340.66;293.26000000000005;291.16;341.36;332.96000000000004;265.66;241.05796691057077;263.299902668528;270.42097587401844;293.86;6840000.000000001;3240000.0;3270000.0000000005;1330000.0;3290000.0;2660000.0;6870000.0;0.0;0.0;0.098;0.0495;0.0;0.0;0.0;8042.1376953125;0.0;971.099487304688;16800.05078125;500894.4521183276;495493.085799015;263794.53738790366;265060.97866028803;248788.34456607918;432353.3652672049;462188.83622860844;457261.95882343844;471261.7068757205;525005.1671953006;478261.7196925776;456644.4447987977;458612.06444235175;466220.4115236664;458361.8635101681;280556.5522361511;484697.1223579106;464742.54374033515;462060.0698768135;286033.001929769;250872.52762923925;462301.5791346961;190409.0536452979;193611.68271094657;269.19096138090066;3623846.189981285;1729882.500083735;212134.96972299155;1207357.613646587;0;178;193;93;219;244;207;6;118;126;1274343358625.2388;509452601674.77124;1006034065364.9225;26151.58470745777;13458.68001172521;-0.0;0.0;4750394.429317172;919382.7277051258;0.0;4610166.448031052;4.394676842142224;0.47391890277377874
6117;2019-08-05 23:40:45.115;810;755;234;238;207;32;181;4;70;17;684;245;66;78;214;150;268;690;206;201;181;-70;680;334;335;136;339;270;683;294.0;0.0;861.0;288.0;0.0;0;58;25;1;0;0;0;0;0;0;1;0;0;0;0;17584.28515625;8133.11865234375;0.0;1021.0341796875;651.0;317218;679.0;0.0;Calculated values ==>;1565041245.115;354.16;348.66;296.56;296.96000000000004;293.86;276.36;271.55198750734434;291.26000000000005;273.56;280.16;274.86;341.56000000000006;297.66;279.76000000000005;280.96000000000004;294.56;288.16;299.96000000000004;342.16;293.26000000000005;291.26000000000005;341.06000000000006;338.26;266.16;241.71165711629368;263.82572766246335;271.55198750734434;293.76000000000005;6800000.0;3340000.0;3350000.0;1360000.0;3390000.0;2700000.0;6830000.0;0.049;0.0;0.1435;0.048;0.0;0.049;0.0;8133.11865234375;0.0;1021.0341796875;17584.28515625;504374.3976727043;496579.2414010959;263217.40067863045;264904.6589808997;253004.71074487505;431779.12508338504;460965.0804714828;457106.95004262665;470959.3386274875;524378.7949953531;477653.1232371358;456609.98996769276;458096.12292028323;464642.1178066773;457010.4801640398;281258.7052886978;487331.48468672554;463561.4580653385;460965.0804714828;284776.6418597092;273052.9745269728;462353.79968140664;194408.8934770811;194408.8934770811;270.86026169372366;3624132.678358121;1730017.2714210197;212151.56807003348;1207357.613646587;0;178;193;93;219;244;207;6;118;126;1274541925525.2703;509533288224.78406;1006194838564.948;37697.17111715578;12861.355497807626;-0.0;13061.253162725685;4750926.413603634;919602.024778802;0.0;4610275.273666796;6.949827138026082;0.5233782493841654
6118;2019-08-05 23:41:45.106;829;760;222;227;220;39;182;4;74;17;679;243;71;82;213;153;268;694;206;201;182;-66;684;342;344;140;347;274;687;286.0;-1.0;825.0;232.0;0.0;0;70;38;1;0;0;0;0;0;0;1;0;0;0;0;17075.767578125;9022.5849609375;0.0;1103.38610839844;704.0;317219;673.0;0.0;Calculated values ==>;1565041305.106;356.06000000000006;349.16;295.36;295.86;295.16;277.06;272.43898195401505;291.36;273.56;280.56;274.86;341.06000000000006;297.46000000000004;280.26000000000005;281.36;294.46000000000004;288.46000000000004;299.96000000000004;342.56000000000006;293.26000000000005;291.36;340.46000000000004;343.56000000000006;266.56;242.56692532238324;264.3458800820626;272.43898195401505;293.76000000000005;6840000.000000001;3420000.0000000005;3440000.0;1400000.0;3470000.0000000005;2740000.0;6870000.0;0.04766666666666666;0.0;0.1375;0.03866666666666666;0.0;0.04766666666666666;0.0;9022.5849609375;0.0;1103.38610839844;17075.767578125;506563.50894796854;496889.4567695085;258258.12156931622;260172.7491657442;257509.12354691504;431298.55289687274;459695.98217179126;456953.3821998456;470422.9394058528;523543.4861555505;476927.199295504;456578.4500420801;457948.7315913907;463328.8324430222;456101.2842886358;280556.5522361511;487491.25274884043;462209.4808650593;459695.98217179126;282264.0715131367;295247.87795992935;462158.8569706593;196842.31335357204;196842.31335357204;271.8702338983048;3624421.4688055385;1730160.2141730175;212169.26891689026;1207357.613646587;0;178;193;93;219;244;207;6;118;126;1274745594970.0566;509616075804.6972;1006358014084.7769;35765.27196636262;10258.90635319404;-0.0;12529.358213668449;4751538.508800633;919794.6647270309;0.0;4610488.496773112;5.782510747096678;0.41609539630727743
6119;2019-08-05 23:42:45.086;842;767;213;217;218;47;183;5;76;17;676;240;73;85;212;156;268;700;207;202;183;-62;681;353;354;142;358;277;684;190.0;-2.0;927.0;216.0;0.0;0;85;49;1;0;0;0;0;0;0;1;0;0;0;0;15816.544921875;9710.001953125;0.0;1195.78125;746.0;317220;666.0;0.0;Calculated values ==>;1565041365.086;357.36;349.86;294.46000000000004;294.86;294.96000000000004;277.86;273.6339639331285;291.46000000000004;273.66;280.76000000000005;274.86;340.76;297.16;280.46000000000004;281.66;294.36;288.76000000000005;299.96000000000004;343.16;293.36;291.46000000000004;339.76;347.76;266.96000000000004;242.98782864720522;264.73235714968143;273.6339639331285;293.86;6809999.999999999;3529999.9999999995;3540000.0;1420000.0;3579999.9999999995;2770000.0;6840000.000000001;0.03166666666666666;0.0;0.1545;0.036000000000000004;0.0;0.03166666666666666;0.0;9710.001953125;0.0;1195.78125;15816.544921875;508552.59282244544;498147.192323562;255088.2224165695;256543.09005482408;256912.02385117172;430607.02586249536;458243.10377271957;456713.7017175488;470153.35528917355;522992.2252892414;476208.3823906474;456336.6739060206;457839.1615416674;461533.9137599592;454674.5528138802;281077.5900902314;488678.61675238743;460810.79226618685;458243.10377271957;279332.9882161641;312848.0458788934;462263.5631399297;199905.3915732746;199905.3915732746;273.13207621848676;3624695.4800422573;1730316.267029054;212188.422258307;1207357.613646587;0;178;193;93;219;244;207;6;118;126;1274954925170.1233;509700647604.7241;1006523258984.8293;39676.88391729037;9444.894176399586;-0.0;8180.69421964909;4752166.983871653;919958.8083320505;0.0;4610661.023015521;5.2543197720012715;0.4098542883217486
6120;2019-08-05 23:43:45.117;849;774;207;209;208;57;186;9;77;18;672;238;75;87;210;159;268;705;207;202;186;-58;676;363;364;144;368;283;678;437.0;-1.0;1170.0;206.0;0.0;0;98;72;1;0;0;0;0;0;0;1;0;0;0;0;15771.70703125;11307.7294921875;0.0;1308.4931640625;780.0;317221;655.0;13.0;Calculated values ==>;1565041425.117;358.06000000000006;350.56000000000006;293.86;294.06;293.96000000000004;278.86;274.69669130483857;291.76000000000005;274.06;280.86;274.96000000000004;340.36;296.96000000000004;280.66;281.86;294.16;289.06;299.96000000000004;343.66;293.36;291.76000000000005;338.66;351.16;267.36;243.40439225979637;265.49620691782997;274.69669130483857;293.86;6759999.999999999;3629999.9999999995;3640000.0;1440000.0;3679999.9999999995;2830000.0;6780000.0;0.07283333333333333;0.0;0.19499999999999998;0.034333333333333334;0.0;0.07283333333333333;0.03243402174160931;11307.7294921875;0.0;1308.4931640625;15771.70703125;509905.22296677966;499676.7094027437;253212.57570187922;253920.49315492949;253565.61794694897;429947.3805835815;457037.6738942946;455851.6883155426;469982.10152365523;522092.37849716225;475214.9394524614;455596.93870313885;457118.76172305277;459712.81932707026;453389.8950399728;282026.1357052079;490021.96656193375;459247.19113531715;457037.6738942946;274727.5295995403;327104.2899505934;462369.70533086837;202936.99494695896;202936.99494695896;274.3621364839347;3624958.8514807764;1730491.5052845096;212209.30199409788;1207357.613646587;0;178;193;93;219;244;207;6;118;126;1275170436460.6162;509786491934.92053;1006691345785.2139;49318.3652068738;8907.189723180889;-0.0;18506.999449997613;4752908.994123374;920111.8213808138;0.0;4610883.535368624;6.0820545476057735;0.39050876571438015
6121;2019-08-05 23:44:45.097;852;781;205;205;193;71;194;15;78;20;673;237;75;88;209;163;268;708;208;202;193;-54;655;380;375;145;385;297;657;1247.0;0.0;952.0;202.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16315.3974609375;12793.0068359375;0.0;1380.8537597656198;801.0;317222;643.0;14.0;Calculated values ==>;1565041485.097;358.36;351.26;293.66;293.66;292.46000000000004;280.26000000000005;276.4546675782219;292.56;274.66;280.96000000000004;275.16;340.46000000000004;296.86;280.66;281.96000000000004;294.06;289.46000000000004;299.96000000000004;343.96000000000004;293.36;292.46000000000004;337.46000000000004;353.26;267.76000000000005;243.61107973660833;267.23344911666527;276.4546675782219;293.96000000000004;6550000.0;3800000.0;3750000.0;1450000.0;3850000.0;2970000.0;6570000.0;0.20783333333333334;0.0;0.15866666666666665;0.033666666666666664;0.0;0.20783333333333334;0.0348823212995746;12793.0068359375;0.0;1380.8537597656198;16315.3974609375;512078.1639722996;502572.97311621625;253407.58806037958;253407.58806037958;249205.81916652463;428757.65804586536;456356.228938502;453618.90561280336;470045.44345262425;521056.87829969556;473282.51930892083;453222.9345682915;454930.2084953521;456847.45436449524;450983.12152342696;399409.3727824906;492592.3241138747;457485.5485273952;456214.3250769302;269704.110367413;335913.7198600519;462625.89027456444;207567.74472653551;207567.74472653551;276.21919475464716;3625226.154886388;1730692.2778066867;212231.70574797306;1207357.613646587;0;178;193;93;219;244;207;6;118;126;1275392062559.8057;509873163034.6036;1006865287784.5778;39040.117527287824;8586.95756678364;-0.0;51677.04761615703;4753645.069369904;920257.557346177;0.0;4611468.207469684;7.006145011778447;0.24985609169050035
6122;2019-08-05 23:45:45.088;840;785;209;209;184;84;198;28;80;25;682;238;69;88;208;166;268;687;209;203;198;-50;686;388;376;145;392;306;684;1496.0;-1.0;1092.0;188.0;0.0;0;99;40;1;1;0;1;0;0;0;1;0;0;0;0;32269.34765625;25715.078125;3470.25244140625;1419.93908691406;813.0;317223;624.0;13.0;Calculated values ==>;1565041545.088;357.16;351.66;294.06;294.06;291.56;281.56;277.2618376815202;292.96000000000004;275.96000000000004;281.16;275.66;341.36;296.96000000000004;280.06;281.96000000000004;293.96000000000004;289.76000000000005;299.96000000000004;341.86;293.46000000000004;292.96000000000004;335.56;354.46000000000004;268.16;243.61107973660833;268.3187672390254;277.2618376815202;294.06;6859999.999999999;3879999.9999999995;3760000.0;1450000.0;3920000.0000000005;3060000.0;6840000.000000001;0.24933333333333335;0.0;0.182;0.03133333333333333;0.0;0.24933333333333335;0.03236565279892024;25715.078125;3470.25244140625;1419.93908691406;32269.34765625;507854.12146453717;500621.18779990304;253664.57145198918;253664.57145198918;245336.63376587542;428167.64408090734;456758.394230189;452323.6824663003;470542.0514489591;521268.6677113865;472211.59516599093;450832.1266395217;453397.0585871717;455546.05715269066;449989.0928621832;280226.03598784585;486787.1824080648;457463.9087315346;456758.394230189;261751.83340796042;340949.162051476;463030.68355014746;209725.3408985931;209725.3408985931;277.07230579669914;3625630.9670326174;1731013.1303805269;212255.04218743925;1207386.528079201;0;179;193;94;219;244;207;6;118;126;1275617328765.4646;509960149984.85803;1007046160650.1068;44152.89816532271;7936.9007364153695;-0.0;61593.57463067791;4754338.240511433;920395.2355109502;0.0;4612411.987736224;3.7145032479752285;0.12050240372469252
6123;2019-08-05 23:46:45.129;809;785;224;224;201;85;189;53;66;33;692;236;55;70;208;165;268;712;210;202;189;-45;700;399;382;147;403;292;693;1829.0;-1.0;1190.0;174.0;0.0;98;99;79;1;1;0;1;0;0;0;1;0;0;0;0;39650.35546875;29241.255859375;6953.0859375;1340.90698242188;819.0;317224;603.0;0.0;Calculated values ==>;1565041605.129;354.06000000000006;351.66;295.56;295.56;293.26000000000005;281.66;278.3517537891185;292.06;278.46000000000004;279.76000000000005;276.46000000000004;342.36;296.76000000000005;278.66;280.16;293.96000000000004;289.66;299.96000000000004;344.36;293.36;292.06;333.46000000000004;355.06000000000006;268.66;244.02132995426717;266.62003547228215;278.3517537891185;294.16;7000000.0;3990000.0;3820000.0000000005;1470000.0;4029999.9999999995;2920000.0;6930000.0;0.30483333333333335;0.0;0.19833333333333333;0.029;0.0;0.30483333333333335;0.0;29241.255859375;6953.0859375;1340.90698242188;39650.35546875;502431.55537582963;499782.86024916166;258709.42851441578;258709.42851441578;250565.54293860798;427324.32861471217;454467.07223203086;452901.64859055605;471068.7543314603;523449.6774717326;473819.6750814053;451445.26827023574;453427.1263232408;453683.6990735365;447790.54878348025;278202.1916702343;489480.28122479067;456340.33282012166;454467.07223203086;252964.46457616048;343467.2996937194;463242.0041016754;212593.2045735695;212593.2045735695;278.19558308256495;3626230.7074336414;1731471.412775343;212278.06495945918;1207473.4485873198;0;179;193;94;219;244;207;6;118;126;1275844884155.0454;510047809844.69653;1007225683239.776;47661.174730035666;7268.8151863150715;-0.0;73731.21732455431;4755103.880614288;920522.0363981773;0.0;4613540.464933282;3.4277435590588126;0.09806505063973141
6124;2019-08-05 23:47:45.109;792;781;237;237;210;74;60;64;29;42;690;237;31;54;209;162;268;722;211;194;61;-39;727;384;363;148;387;290;714;1146.0;-1.0;1358.0;43.0;0.0;1;99;98;1;1;0;1;0;1;0;1;0;0;0;0;56734.63671875;31889.193359375;20522.431640625;1330.7431640625;817.0;317225;591.0;0.0;Calculated values ==>;1565041665.109;352.36;351.26;296.86;296.86;294.16;280.56;276.8598123268743;279.16;279.56;276.06;277.36;342.16;296.86;276.26000000000005;278.56;294.06;289.36;299.96000000000004;345.36;292.56;279.26000000000005;332.26000000000005;354.86;269.26000000000005;244.22491754036054;266.37251300914875;276.8598123268743;294.26000000000005;7270000.0;3840000.0;3629999.9999999995;1480000.0;3870000.0000000005;2900000.0;7140000.000000001;0.191;0.0;0.22633333333333333;0.007166666666666667;0.0;0.191;0.0;31889.193359375;20522.431640625;1330.7431640625;56734.63671875;497564.4450845665;497245.5816709988;262584.5792162255;262584.5792162255;252808.78705507654;428465.0848360747;438033.3197705455;448306.0189877753;471830.38154423045;523401.47587055125;474196.28821493324;448578.5094479539;451666.9894031177;456519.201748803;450109.3855092199;275205.99983745324;488765.64614772133;458307.65034547617;438203.4745120459;247943.99896000302;342627.88924589846;463703.452134083;209077.57848037858;209077.57848037858;276.8084540992237;3627033.6479660366;1731980.6633788578;212300.32128943654;1207702.3349129949;0;179;193;94;219;245;207;6;118;126;1276068309655.1165;510136280344.7247;1007400225039.8315;54145.370368174124;1824.8187611848819;-0.0;43763.046142048464;4755951.985694418;920597.7914210029;0.0;4614519.257422861;1.8557655473414556;0.07038045774076158
6125;2019-08-05 23:48:45.119;779;774;236;236;207;53;43;54;-3;47;679;236;3;32;211;150;268;728;209;195;44;-34;736;373;347;137;376;270;722;2774.0;-1.0;799.0;38.0;0.0;25;0;98;1;1;0;1;0;1;0;1;1;0;0;0;59643.734375;32071.177734375;21870.47265625;2137.62768554688;812.0;317226;579.0;0.0;Calculated values ==>;1565041725.119;351.06000000000006;350.56000000000006;296.76000000000005;296.76000000000005;293.86;278.46000000000004;275.73799182748917;277.46000000000004;278.56;272.86;277.86;341.06000000000006;296.76000000000005;273.46000000000004;276.36;294.26000000000005;288.16;299.96000000000004;345.96000000000004;292.66;277.56;331.06;354.36;269.76000000000005;241.92719264551067;263.82572766246335;275.73799182748917;294.06;7359999.999999999;3729999.9999999995;3470000.0000000005;1370000.0;3760000.0;2700000.0;7220000.0;0.4623333333333333;0.0;0.13316666666666668;0.006333333333333333;0.0;0.4623333333333333;0.0;32071.177734375;21870.47265625;2137.62768554688;59643.734375;494848.8577770721;495486.98130605917;261763.27668717015;261763.27668717015;251511.83123786637;429258.0297950786;438789.3042975564;447745.91014301335;473762.2839209553;523863.883717663;476640.1217293564;448541.65541862085;452316.21134581626;458584.4999600995;450302.2984849711;274375.6099905528;488821.51249680883;460958.9724094723;438953.8661919454;242924.1476594651;340529.4996700694;465793.25041233096;206309.17254162856;206309.17254162856;275.7060942446346;3628003.6293616234;1732513.7553050697;212329.2291970271;1208055.6679944464;0;179;193;94;219;245;207;6;119;126;1276281345155.0825;510221794594.71106;1007568253039.8048;32151.32555725108;1643.399159847782;-0.0;107559.39669766315;4756671.244683538;920626.6980539763;0.0;4615780.487949718;2.5206123592169325;0.01626088914065125
6126;2019-08-05 23:49:45.100;790;790;232;230;204;49;82;47;4;48;648;236;3;19;212;144;268;739;210;185;83;-28;715;370;346;131;373;255;701;2094.0;-1.0;1301.0;53.0;0.0;50;0;61;1;1;0;1;0;1;0;1;1;0;0;0;55361.37890625;28072.453125;22026.154296875;2044.0732421875;807.0;317227;566.0;0.0;Calculated values ==>;1565041785.1;352.16;352.16;296.36;296.16;293.56;278.06;275.4277932560699;281.36;277.86;273.56;277.96000000000004;337.96000000000004;296.76000000000005;273.46000000000004;275.06;294.36;287.56;299.96000000000004;347.06000000000006;291.66;281.46000000000004;329.76000000000005;353.86;270.36;240.61611355647437;261.82340779136865;275.4277932560699;294.16;7150000.0;3700000.0;3460000.0;1310000.0;3729999.9999999995;2550000.0;7009999.999999999;0.34900000000000003;0.0;0.21683333333333332;0.008833333333333334;0.0;0.34900000000000003;0.0;28072.453125;22026.154296875;2044.0732421875;55361.37890625;498414.8921374118;499726.5085018108;261353.29606615566;260578.71540318185;251276.19281678065;429467.9694778635;445166.39904373715;451390.64296425926;474631.2829063033;521892.41744765505;478510.3260243506;451264.21539198037;453273.23502095015;459200.10577360407;449951.93947798637;276428.2225024361;492553.21443426784;459782.6309473535;445318.5256200864;237486.63934987856;338431.30337983277;467231.45301380614;205504.65913301398;205504.65913301398;275.38433809729867;3628961.701819065;1733014.7935160925;212364.0656696831;1208421.357380409;0;179;193;94;219;245;207;6;119;126;1276489179319.8975;510302169134.6395;1007725703164.6647;53316.27749407502;2311.9200126136643;-0.0;83695.03940398828;4757383.2491688235;920659.6486094029;0.0;4617373.770216607;2.6719615320180607;0.059467411440114026
6127;2019-08-05 23:50:45.130;789;790;237;237;208;48;122;44;13;48;640;237;10;19;213;143;268;728;211;171;122;-22;689;368;347;130;371;240;677;1585.0;-1.0;1045.0;0.0;0.0;73;100;1;1;1;0;1;0;1;0;1;0;0;0;0;50179.20703125;23209.689453125;21966.40625;1128.39367675781;803.0;317228;555.0;0.0;Calculated values ==>;1565041845.13;352.06000000000006;352.16;296.86;296.86;293.96000000000004;277.96000000000004;275.2199585193972;285.36;277.56;274.46000000000004;277.96000000000004;337.16;296.86;274.16;275.06;294.46000000000004;287.46000000000004;299.96000000000004;345.96000000000004;290.26000000000005;285.36;328.66;353.46000000000004;270.96000000000004;240.39332010688793;259.7329541166123;275.2199585193972;294.26000000000005;6890000.000000001;3679999.9999999995;3470000.0000000005;1300000.0;3710000.0;2400000.0;6770000.0;0.26416666666666666;0.0;0.17416666666666666;0.0;0.0;0.26416666666666666;0.0;23209.689453125;21966.40625;1128.39367675781;50179.20703125;500704.65025994263;501948.3572340465;264886.74421021104;264886.74421021104;253608.286219322;429606.4342157736;450892.9296527551;455079.767031614;474759.1401246877;522296.78056760895;480448.7426074614;454717.68590570294;455801.4775494391;459653.4279077064;450167.3850708354;279752.5906033844;493389.87234411866;457736.81442214;450892.9296527551;232886.18681767926;336752.88402864704;467958.04852328426;205100.7184185534;205100.7184185534;275.2199585193972;3629841.6464573946;1733442.358381332;212390.51611271224;1208788.1453552505;0;179;193;94;219;245;207;6;119;126;1276697183270.6245;510380508284.9133;1007874277415.184;43538.01763344139;0.0;-0.0;64930.10913436828;4758190.771857272;920678.9242425754;0.0;4618612.932396876;2.3424969850749315;0.04974472966131027
6128;2019-08-05 23:51:45.121;771;772;243;242;213;44;136;42;17;49;642;239;15;22;214;145;268;694;210;172;136;-17;655;363;345;130;366;251;646;1961.0;-2.0;440.0;55.0;0.0;73;90;84;1;0;0;1;0;1;0;1;0;0;0;0;38893.86328125;11739.326171875;20501.939453125;1131.24047851562;799.0;317229;546.0;0.0;Calculated values ==>;1565041905.121;350.26;350.36;297.46000000000004;297.36;294.46000000000004;277.56;274.69669130483857;286.76000000000005;277.36;274.86;278.06;337.36;297.06;274.66;275.36;294.56;287.66;299.96000000000004;342.56000000000006;290.36;286.76000000000005;327.76000000000005;353.06000000000006;271.46000000000004;240.39332010688793;261.27494424493943;274.69669130483857;294.16;6550000.0;3629999.9999999995;3450000.0;1300000.0;3660000.0;2510000.0;6459999.999999999;0.3268333333333333;0.0;0.07333333333333333;0.009166666666666667;0.0;0.3268333333333333;0.0;11739.326171875;20501.939453125;1131.24047851562;38893.86328125;501416.65234143793;502382.84562415275;270406.5118669726;269870.30229500565;256937.4310037329;429947.3805835815;453236.5167874345;453710.40078017523;474855.74369336525;521605.35971057694;479331.2384797385;453463.03147977614;454327.0165231591;460570.8917965219;451362.99381817644;399409.3727824906;491754.2039179922;458194.54107105307;453236.5167874345;229122.51738040973;335074.5858427641;468446.6542866658;203658.41851696026;203658.41851696026;274.6413094137204;3630583.8107012156;1733733.5564916318;212409.34357277708;1209141.9951503065;0;179;193;94;219;245;207;6;119;126;1276904752130.4067;510458496584.8315;1008021555320.0294;18337.1453659691;2427.2254945556338;-0.0;81570.44178473334;4758706.320871105;920699.1480876437;0.0;4619833.587194232;3.0664407499944284;0.013947728681586667
