;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6129;2019-08-05 23:52:45.121;738;739;242;241;216;37;146;37;20;48;650;240;19;35;214;146;268;649;210;181;146;-12;643;355;338;132;358;260;637;3844.0;-1.0;46.0;86.0;0.0;38;79;66;1;0;0;1;0;1;0;1;0;0;0;0;36985.4375;10388.6044921875;19048.927734375;1087.65673828125;796.0;317230;538.0;0.0;Calculated values ==>;1565041965.121;346.96000000000004;347.06000000000006;297.36;297.26000000000005;294.76000000000005;276.86;273.8482719121499;287.76000000000005;276.86;275.16;277.96000000000004;338.16;297.16;275.06;276.66;294.56;287.76000000000005;299.96000000000004;338.06000000000006;291.26000000000005;287.76000000000005;326.96000000000004;352.76;271.96000000000004;240.83765695389522;262.5002047102346;273.8482719121499;294.16;6430000.0;3550000.0;3379999.9999999995;1320000.0;3579999.9999999995;2600000.0;6370000.0;0.6406666666666666;0.0;0.007666666666666667;0.014333333333333333;0.0;0.6406666666666666;0.0;10388.6044921875;19048.927734375;1087.65673828125;36985.4375;498099.31087718724;498809.1238637101;270850.8974503094;270291.04919717374;258634.99408630078;430477.46260093397;455809.03524857044;452533.6833682403;474503.22582331364;521690.2132360523;478335.68001855206;452407.3937378506;454414.5248921489;461801.27186994074;452916.94290649064;405829.02492854936;486347.127452328;460500.6573134185;455809.03524857044;225777.27872811773;333815.9410454577;468660.5945250286;201583.3733382645;201583.3733382645;273.7989730472448;3631216.138207726;1733917.9559138324;212427.83438291706;1209471.5857102023;0;179;193;94;219;245;207;6;119;126;1277109652130.4067;510537096584.8315;1008174855320.0294;1923.9523768964814;3828.106837010285;-0.0;162873.90739720265;4758875.163352296;920751.2758570734;0.0;4621870.623437415;5.524157993102618;-0.0626786068593905
6130;2019-08-05 23:53:45.112;714;718;237;235;217;32;156;32;22;47;659;241;21;44;215;145;267;631;207;185;156;-8;633;351;337;132;354;263;627;2542.0;-1.0;337.0;40.0;0.0;7;69;59;1;0;0;1;0;1;0;1;0;0;0;0;34894.484375;9724.7724609375;17687.580078125;1050.08862304688;790.0;317231;530.0;0.0;Calculated values ==>;1565042025.112;344.56000000000006;344.96000000000004;296.86;296.66;294.86;276.36;273.4187578820637;288.76000000000005;276.36;275.36;277.86;339.06000000000006;297.26000000000005;275.26000000000005;277.56;294.66;287.66;299.86;336.26000000000005;291.66;288.76000000000005;326.16;352.16;272.36;240.83765695389522;262.9017227912062;273.4187578820637;293.86;6330000.0;3510000.0;3370000.0000000005;1320000.0;3540000.0;2630000.0;6270000.0;0.4236666666666667;0.0;0.05616666666666667;0.006666666666666667;0.0;0.4236666666666667;0.0;9724.7724609375;17687.580078125;1050.08862304688;34894.484375;495814.5613721736;496944.41425617324;269182.11164603656;268101.86855027615;259665.32563615922;430735.4089219946;457329.1465261923;452263.62440984184;474406.3234124935;522370.293219866;478075.54033699917;452136.5358572313;455030.636299068;462540.9979189812;453468.0288138592;409881.00212797034;484866.48442960304;461180.9143665363;457329.1465261923;222432.26289678228;331298.85215519386;469052.06533105916;200583.42031705577;200583.42031705577;273.3899864524263;3631815.0477061537;1734085.5422465447;212445.64625539441;1209777.6773543507;0;179;193;94;219;245;207;6;119;126;1277312121755.1943;510616284704.7484;1008331731784.8649;14136.038129878152;1789.7909667600227;-0.0;108774.60600393752;4759008.97653139;920798.0846496834;0.0;4624134.021486075;4.381227681432439;-0.01923091117607923
6131;2019-08-05 23:54:45.102;700;706;235;234;219;28;164;28;24;46;665;240;23;47;216;144;267;623;207;188;164;-4;632;344;334;133;348;263;628;3333.0;-1.0;0.0;31.0;0.0;1;64;51;1;0;0;1;0;1;0;1;0;0;0;0;34065.421875;9252.2958984375;17702.00390625;1022.75457763672;787.0;317232;526.0;0.0;Calculated values ==>;1565042085.102;343.16;343.76;296.66;296.56;295.06;275.96000000000004;272.6583383277491;289.56;275.96000000000004;275.56;277.76000000000005;339.66;297.16;275.46000000000004;277.86;294.76000000000005;287.56;299.86;335.46000000000004;291.96000000000004;289.56;325.76000000000005;351.86;272.76000000000005;241.05796691057077;262.9017227912062;272.6583383277491;293.86;6320000.0;3440000.0;3340000.0;1330000.0;3479999.9999999995;2630000.0;6280000.0;0.5555;0.0;0.0;0.005166666666666667;0.0;0.5555;0.0;9252.2958984375;17702.00390625;1022.75457763672;34065.421875;494001.9137744115;495220.20371485205;268000.64075640624;267478.1058171749;260451.89989808496;431175.4696738307;458880.9836667614;452517.445056214;474180.86133098433;522986.37699351815;477964.1159128352;452390.59391075175;455403.87407028116;463571.5722415458;454525.61074749567;410302.7434459045;483605.22849311866;462031.0090770221;458880.9836667614;220759.83610629753;330040.4071292106;469307.07216708397;198757.6035668881;198757.6035668881;272.64056462362436;3632389.617814014;1734243.6581258585;212462.9170697873;1210072.5414020673;0;179;193;94;219;245;207;6;119;126;1277513388205.2263;510695771454.76105;1008489505484.8899;0.0;1397.8389211010117;-0.0;144498.53764547964;4759126.757215772;920824.6438048228;0.0;4626244.279248567;5.214858382616482;-0.08283636115230954
6132;2019-08-05 23:55:45.133;695;703;236;235;213;17;169;19;27;43;668;238;25;49;216;141;267;632;207;192;169;0;635;332;325;134;335;261;632;2635.0;-1.0;304.0;72.0;0.0;1;60;33;1;0;0;1;0;1;0;1;0;0;0;0;33671.80078125;8100.25146484375;18063.7890625;988.4024047851559;781.0;317233;524.0;0.0;Calculated values ==>;1565042145.133;342.66;343.46000000000004;296.76000000000005;296.66;294.46000000000004;274.86;271.32779825182536;290.06;275.06;275.86;277.46000000000004;339.96000000000004;296.96000000000004;275.66;278.06;294.76000000000005;287.26000000000005;299.86;336.36;292.36;290.06;325.56;351.26;273.16;241.2770596917726;262.63441904999945;271.32779825182536;293.86;6350000.0;3320000.0000000005;3250000.0;1340000.0;3350000.0;2610000.0;6320000.0;0.4391666666666667;0.0;0.050666666666666665;0.012;0.0;0.4391666666666667;0.0;8100.25146484375;18063.7890625;988.4024047851559;33671.80078125;493012.0216313066;494412.8348124192;268125.4438708091;267606.68305532134;257712.68751336992;431896.3278553544;460945.7679065094;453242.58276183764;473760.40514917683;523455.0076623031;477989.6663508223;452990.8155749029;455983.40564438805;465481.12483313313;456125.94083358574;409021.29964694445;484457.0781665371;463895.2557912401;460945.7679065094;219923.6425635755;327523.71359711495;469562.8289471395;195486.80025387945;195486.80025387945;271.28745722582784;3632954.386314907;1734388.3373993323;212479.68537042738;1210370.7436679134;0;179;193;94;219;245;207;6;119;126;1277711190349.8933;510775912839.6261;1008646786704.625;13059.626313736548;3288.9123443191206;-0.0;116580.72996078;4759235.643663816;920863.7202443702;0.0;4628421.0638995785;4.895665150686802;-0.01885919496402399
6133;2019-08-05 23:56:45.123;701;704;229;226;205;13;173;10;30;40;667;237;27;51;215;139;267;619;207;194;173;2;604;334;331;134;338;263;606;1085.0;-2.0;2020.0;357.0;0.0;20;52;21;1;0;0;1;0;0;0;1;0;0;0;0;17792.197265625;7032.1640625;3696.150390625;952.192016601562;776.0;317234;523.0;0.0;Calculated values ==>;1565042205.123;343.26;343.56000000000006;296.06;295.76000000000005;293.66;274.46000000000004;271.55198750734434;290.46000000000004;274.16;276.16;277.16;339.86;296.86;275.86;278.26000000000005;294.66;287.06;299.86;335.06;292.56;290.46000000000004;325.46000000000004;350.76;273.36;241.2770596917726;262.9017227912062;271.55198750734434;293.86;6040000.0;3340000.0;3310000.0;1340000.0;3379999.9999999995;2630000.0;6060000.0;0.18083333333333332;0.0;0.33666666666666667;0.0595;0.0;0.18083333333333332;0.0;7032.1640625;3696.150390625;952.192016601562;17792.197265625;496912.7801119875;497116.9392303052;404958.2384426564;403370.6318817393;255980.91097426275;431779.12508338504;460537.4962606925;453276.104731721;473468.5566066367;523191.67087158037;477629.5916923453;452897.2952357793;455900.0816055211;464916.765800532;455522.06954796007;420476.88647761807;485478.1748756897;463257.96779010096;460537.4962606925;219505.55070137876;325426.6669566859;469758.79346066975;195743.87384706893;195743.87384706893;271.3984990610913;3633383.181487591;1734514.4198448365;212495.85429533815;1210552.04627458;0;179;193;94;219;245;207;6;119;126;1277907957549.9246;510856299439.63885;1008803960504.65;86702.5177311662;16303.88771700925;-0.0;47883.513386463586;4760066.856305789;921026.9663660182;0.0;4629791.370838463;12.918097278205721;0.7276711931868358
6134;2019-08-05 23:57:45.134;712;699;221;219;204;19;176;9;34;37;666;237;31;53;214;143;267;545;207;195;176;5;606;327;331;132;331;270;608;126.0;-2.0;458.0;124.0;0.0;1;40;31;1;0;0;1;0;0;0;1;0;0;0;0;16336.9990234375;7581.6337890625;3156.27026367188;902.2265625;770.0;317235;525.0;0.0;Calculated values ==>;1565042265.134;344.36;343.06000000000006;295.26000000000005;295.06;293.56;275.06;270.7629442988711;290.76000000000005;274.06;276.56;276.86;339.76;296.86;276.26000000000005;278.46000000000004;294.56;287.46000000000004;299.86;327.66;292.66;290.76000000000005;325.66;350.16;273.66;240.83765695389522;263.82572766246335;270.7629442988711;293.86;6060000.0;3270000.0000000005;3310000.0;1320000.0;3310000.0;2700000.0;6080000.0;0.021;0.0;0.07633333333333334;0.020666666666666667;0.0;0.021;0.0;7581.6337890625;3156.27026367188;902.2265625;16336.9990234375;498181.1581570474;496252.3822585069;262818.08607583237;261881.4302022629;255465.76944372742;432184.1853817459;460929.1360596871;452572.47738288756;473436.4806182908;522524.09316415264;476752.8574192206;452187.8933737966;454983.4308131345;465806.26281874;457215.3083296378;419832.3382218696;474466.43238271703;463386.3322743425;460929.1360596871;220341.7376933702;322910.4453824919;470322.2810237028;193687.47828499848;193687.47828499848;270.5420992389406;3633667.6435992355;1734636.2238205525;212511.3106166771;1210609.1602491573;0;179;193;94;219;245;207;6;119;126;1278106593960.4421;510936114069.84686;1008963889820.0669;19761.554931138868;5717.11925659989;-0.0;5612.074813268462;4760954.219567065;921210.5084011484;0.0;4630237.249137327;2.670996574584502;0.2037179733270464
6135;2019-08-05 23:58:45.124;718;708;227;221;204;16;177;6;38;34;669;237;35;53;214;145;267;562;206;198;177;7;623;320;324;130;324;272;625;-2.0;-1.0;411.0;0.0;0.0;1;17;38;1;0;0;1;0;0;0;1;0;0;0;0;16878.552734375;8248.181640625;3289.732421875;846.7626953125;763.0;317236;531.0;0.0;Calculated values ==>;1565042325.124;344.96000000000004;343.96000000000004;295.86;295.26000000000005;293.56;274.76000000000005;269.9613774848165;290.86;273.76000000000005;276.96000000000004;276.56;340.06000000000006;296.86;276.66;278.46000000000004;294.56;287.66;299.86;329.36;292.96000000000004;290.86;326.26000000000005;349.46000000000004;273.86;240.39332010688793;264.08650396036035;269.9613774848165;293.76000000000005;6230000.0;3200000.0;3240000.0;1300000.0;3240000.0;2720000.0;6250000.0;0.0;0.0;0.0685;0.0;0.0;0.0;0.0;8248.181640625;3289.732421875;846.7626953125;16878.552734375;497333.84744174505;495788.45604780776;264278.2150504049;261529.56232852506;254559.4374461174;432574.8076454491;462129.92543673015;452737.0766566632;473405.19094569265;522671.96307615197;476500.6850758661;452351.87791029084;454646.90861390857;466810.2899035548;458607.63375688234;413884.54082144104;474929.23998847144;464802.35229213047;462129.92543673015;222850.3779558165;319975.17213553557;470785.5563514222;192321.6118238218;193687.47828499848;269.9613774848165;3633944.393731217;1734768.1169632995;212525.88309800945;1210662.8679854306;0;179;193;94;219;245;207;6;119;126;1278303061210.4734;511014700969.8594;1009126462720.0928;17838.459341049638;0.0;-0.0;0.0;4761267.500797141;921258.1431211842;0.0;4630284.0086328965;1.4403653555024587;0.10867995598354681
6136;2019-08-05 23:59:45.135;726;719;237;224;206;17;179;0;43;33;672;238;40;52;215;145;267;607;205;201;179;9;636;319;323;132;323;274;639;146.0;-1.0;475.0;7.0;0.0;1;7;45;1;0;0;0;0;0;0;1;0;0;0;0;14486.5546875;8852.1025390625;0.0;775.285034179688;757.0;317237;538.0;0.0;Calculated values ==>;1565042385.135;345.76;345.06000000000006;296.86;295.56;293.76000000000005;274.86;269.84581860846123;291.06;273.16;277.46000000000004;276.46000000000004;340.36;296.96000000000004;277.16;278.36;294.66;287.66;299.86;333.86;293.26000000000005;291.06;326.96000000000004;348.86;274.06;240.83765695389522;264.3458800820626;269.84581860846123;293.66;6360000.0;3190000.0;3229999.9999999995;1320000.0;3229999.9999999995;2740000.0;6390000.0;0.024333333333333332;0.0;0.07916666666666666;0.0011666666666666668;0.0;0.024333333333333332;0.0;8852.1025390625;0.0;775.285034179688;14486.5546875;497150.26611553715;495905.64243639633;267960.81591274554;261868.7541320381;254618.29164125843;432629.4295301525;462537.44501583313;453031.6629465932;473048.1168422736;522820.36745010904;476361.1137175377;452646.2307552403;454181.43656811543;467077.14632660913;458766.9963440759;408582.9499421953;480010.0463221402;465326.0771564783;462537.44501583313;225777.27872811773;317459.4925940039;470712.50156274275;192021.02765143072;192021.02765143072;269.8351896531364;3634205.817544956;1734910.645456703;212539.4026405319;1210690.2874482223;0;179;193;94;219;245;207;6;119;126;1278497196795.208;511093315379.75195;1009290292749.8689;20663.341960867027;325.1400528965308;-0.0;6582.566155867125;4761588.407963082;921260.8531183631;0.0;4630338.873407485;2.8638140887004573;0.15432823358608613
6137;2019-08-06 00:00:45.095;740;727;246;227;208;19;180;2;49;31;673;238;45;52;215;146;267;639;204;202;180;11;682;318;323;135;323;274;686;-1.0;-1.0;678.0;73.0;0.0;1;7;48;1;0;0;0;0;0;0;1;0;0;0;0;15846.076171875;9718.3193359375;0.0;774.6118774414059;752.0;317238;545.0;0.0;Calculated values ==>;1565042445.095;347.16;345.86;297.76000000000005;295.86;293.96000000000004;275.06;269.7299932089509;291.16;273.36;278.06;276.26000000000005;340.46000000000004;296.96000000000004;277.66;278.36;294.66;287.76000000000005;299.86;337.06;293.36;291.16;327.66;348.36;274.26000000000005;241.49495122638035;264.3458800820626;269.7299932089509;293.56;6820000.0;3180000.0;3229999.9999999995;1350000.0;3229999.9999999995;2740000.0;6859999.999999999;0.0;0.0;0.113;0.012166666666666666;0.0;0.0;0.0;9718.3193359375;0.0;774.6118774414059;15846.076171875;494580.93094368937;492346.4064900115;268237.1267803038;260227.4317449056;253230.43982312456;432683.7555635325;462665.24069224007;453799.2469026975;472460.9817075043;522923.6977482175;476361.1137175377;453288.0055065828;454181.43656811543;467077.14632660913;459056.1016703225;280198.635253543;479388.62749142194;465451.7366557606;462665.24069224007;228704.35009887922;315363.2798926983;470505.470076914;191582.0422335411;192021.02765143072;269.6522607112703;3634458.420954329;1735065.2958034158;212552.30983759856;1210690.2874482223;0;179;193;94;219;245;207;6;119;126;1278690867595.3313;511173361979.80286;1009454583149.9734;29630.544127614667;3393.5683720943703;-0.0;0.0;4762007.244270274;921291.8216957664;0.0;4630393.691555673;3.1472723710989334;0.26561389576335975
6138;2019-08-06 00:01:45.126;761;738;241;240;199;26;180;6;54;29;673;238;51;52;215;148;267;668;204;203;180;12;684;329;330;138;334;270;687;305.0;-1.0;1290.0;239.0;0.0;1;16;40;1;0;0;0;0;0;0;1;0;0;0;0;17576.31640625;9175.826171875;0.0;804.7168579101559;747.0;317239;553.0;0.0;Calculated values ==>;1565042505.126;349.26;346.96000000000004;297.26000000000005;297.16;293.06;275.76000000000005;270.9896433162861;291.16;273.76000000000005;278.56;276.06;340.46000000000004;296.96000000000004;278.26000000000005;278.36;294.66;287.96000000000004;299.86;339.96000000000004;293.46000000000004;291.16;328.46000000000004;347.86;274.36;242.14157278889297;263.82572766246335;270.9896433162861;293.56;6840000.000000001;3290000.0;3300000.0;1380000.0;3340000.0;2700000.0;6870000.0;0.05083333333333333;0.0;0.215;0.03983333333333334;0.0;0.05083333333333333;0.0;9175.826171875;0.0;804.7168579101559;17576.31640625;497316.4827833625;493805.21144282015;265924.3393420037;265490.66322060645;250115.70400066086;432069.9255137471;461602.80445614253;455109.19043650426;471870.034071972;523245.70478305256;476865.5476822358;454731.5826876494;454857.56176989106;465498.96584721253;457556.38619143714;279871.97883627424;483656.3093204472;464556.556418142;461602.80445614253;232049.79005350024;313267.23492439475;470199.78104355885;194558.01833542628;194558.01833542628;270.90180768261257;3634737.084793979;1735222.8283655087;212565.4777102586;1210690.2874482223;0;179;193;94;219;245;207;6;119;126;1278886868810.0012;511255304294.66486;1009617867469.6985;56018.502001731766;10979.730214540616;-0.0;13574.776627803074;4762721.355086876;921411.6610688221;0.0;4630506.873141003;8.073008513025759;0.5797440764335211
6139;2019-08-06 00:02:45.096;783;748;230;233;216;33;182;7;59;27;671;237;56;56;213;150;267;677;205;203;182;13;681;339;340;141;344;273;684;258.0;-1.0;1175.0;127.0;0.0;0;29;44;1;0;0;0;0;0;0;1;0;0;0;0;17403.654296875;9437.830078125;0.0;879.2263793945309;742.0;317240;555.0;0.0;Calculated values ==>;1565042565.096;351.46000000000004;347.96000000000004;296.16;296.46000000000004;294.76000000000005;276.46000000000004;272.10816812424576;291.36;273.86;279.06;275.86;340.26;296.86;278.76000000000005;278.76000000000005;294.46000000000004;288.16;299.86;340.86;293.46000000000004;291.36;328.66;347.36;274.46000000000004;242.77792619122317;264.2163659402789;272.10816812424576;293.66;6809999.999999999;3390000.0;3400000.0;1410000.0;3440000.0;2730000.0;6840000.000000001;0.043000000000000003;0.0;0.19583333333333333;0.021166666666666667;0.0;0.043000000000000003;0.0;9437.830078125;0.0;879.2263793945309;17403.654296875;500626.706648543;495505.73524327064;261526.65527764344;262742.67766250233;256176.29122608772;431480.97241316177;460321.6524175668;455236.62953312014;471275.1926151781;522797.73790078866;476374.3155101843;454857.80791772855;454857.80791772855;463775.3728593922;456188.43460449093;280366.7432580468;485318.6127800221;463073.39619993564;460321.6524175668;232886.18681767926;311171.3556482807;469892.93206556124;197356.05970540692;197356.05970540692;272.0633384294763;3635028.4388000993;1735377.864610765;212579.503554146;1210690.2874482223;0;179;193;94;219;245;207;6;119;126;1279087768310.0972;511338962444.7048;1009780686019.7761;50501.6115912605;5768.697131623266;-0.0;11307.520486622874;4763608.578866768;921551.1615116595;0.0;4630714.121940818;6.550107531906827;0.4420751290463654
6140;2019-08-06 00:03:45.097;801;760;220;223;222;42;183;7;62;26;669;237;60;61;211;153;267;688;205;203;183;14;683;348;350;142;353;275;687;130.0;-1.0;1160.0;121.0;0.0;0;43;54;1;0;0;0;0;0;0;1;0;0;0;0;16840.529296875;10143.9208984375;0.0;982.6063842773441;739.0;317241;556.0;0.0;Calculated values ==>;1565042625.097;353.26;349.16;295.16;295.46000000000004;295.36;277.36;273.0942459734351;291.46000000000004;273.86;279.36;275.76000000000005;340.06000000000006;296.86;279.16;279.26000000000005;294.26000000000005;288.46000000000004;299.86;341.96000000000004;293.46000000000004;291.46000000000004;328.76000000000005;347.06000000000006;274.56;242.98782864720522;264.4750485637546;273.0942459734351;293.66;6830000.0;3479999.9999999995;3500000.0;1420000.0;3529999.9999999995;2750000.0;6870000.0;0.021666666666666667;0.0;0.19333333333333333;0.020166666666666666;0.0;0.021666666666666667;0.0;10143.9208984375;0.0;982.6063842773441;16840.529296875;502889.56807567255;496889.4567695085;257509.12354691504;258636.11010486106;258258.12156931622;430925.7729439634;458882.002038489;455281.0346179339;471043.10962919577;522429.4254969908;476121.0055880247;455027.99073138676;455154.56847608514;462162.69559092796;455099.7323013299;280033.7627001579;486613.63287270773;461559.3255376969;458882.002038489;233304.39079467155;309913.9067706182;469856.40358979115;199762.1794195294;199762.1794195294;273.05417731035436;3635313.8117525056;1735541.0485883935;212595.01908574576;1210690.2874482223;0;179;193;94;219;245;207;6;119;126;1279294771759.8472;511423863859.60223;1009945088759.5775;49400.31200502487;5446.900187433612;-0.0;5614.2628234107915;4764441.108770998;921644.6263802606;0.0;4630855.139151812;5.433993327801091;0.40697655012175066
6141;2019-08-06 00:04:45.127;813;771;211;213;212;52;185;9;61;24;668;235;60;66;209;157;267;696;205;203;185;16;662;361;362;144;366;279;665;296.0;-1.0;1200.0;75.0;0.0;0;59;68;1;0;0;0;0;0;0;1;0;0;0;0;15587.517578125;10842.3623046875;0.0;1026.3876953125;735.0;317242;553.0;0.0;Calculated values ==>;1565042685.127;354.46000000000004;350.26;294.26000000000005;294.46000000000004;294.36;278.36;274.4858918419099;291.66;274.06;279.26000000000005;275.56;339.96000000000004;296.66;279.16;279.76000000000005;294.06;288.86;299.86;342.76;293.46000000000004;291.66;328.46000000000004;346.66;274.76000000000005;243.40439225979637;264.9883086891361;274.4858918419099;293.66;6620000.0;3610000.0;3620000.0000000005;1440000.0;3660000.0;2790000.0;6650000.0;0.04933333333333333;0.0;0.2;0.0125;0.0;0.04933333333333333;0.0;10842.3623046875;0.0;1026.3876953125;15587.517578125;506378.7502047559;500485.4407218628;255230.21683038172;255971.52245253333;255599.7514394439;430081.6785162784;457224.88438570796;454481.1866346143;470577.2540004748;522001.6410997028;475383.51187971636;454353.31086258846;455118.81585650734;459889.70471773524;453448.69786058774;394004.1265538234;490081.1721687527;459698.9584401166;457224.88438570796;232049.79005350024;308237.3991652946;469783.5483368761;203242.67029732728;203242.67029732728;274.4712352308485;3635584.180594271;1735716.021725211;212611.76907394288;1210690.2874482223;0;179;193;94;219;245;207;6;119;126;1279508478560.594;511509706759.9023;1010111371860.1587;50247.70326745741;3331.7609754943605;-0.0;12529.789228360114;4765271.924101236;921717.8184679623;0.0;4631006.415186322;5.570026622122118;0.34602957946958446
6142;2019-08-06 00:05:45.138;819;778;205;206;197;67;191;14;60;24;670;235;60;70;207;161;267;675;206;203;190;18;646;376;372;145;380;290;648;1296.0;-2.0;1016.0;77.0;0.0;0;77;98;1;0;0;0;0;0;0;1;0;0;0;0;16189.8583984375;12692.8046875;0.0;1179.36437988281;733.0;317243;549.0;0.0;Calculated values ==>;1565042745.138;355.06000000000006;350.96000000000004;293.66;293.76000000000005;292.86;279.86;276.0463484220469;292.26000000000005;274.56;279.16;275.56;340.16;296.66;279.16;280.16;293.86;289.26000000000005;299.86;340.66;293.46000000000004;292.16;328.06;346.46000000000004;274.96000000000004;243.61107973660833;266.37251300914875;276.0463484220469;293.76000000000005;6459999.999999999;3760000.0;3720000.0000000005;1450000.0;3800000.0;2900000.0;6480000.0;0.21600000000000003;0.0;0.16933333333333334;0.012833333333333334;0.0;0.21600000000000003;0.0;12692.8046875;0.0;1179.36437988281;16189.8583984375;508570.45268197614;502997.8304369987;253816.7412004523;254185.29575189232;250942.9464678136;429045.3911783415;456426.3451327903;452459.8889058475;470442.77219356893;521314.50078572956;473963.81731693173;452459.8889058475;453770.5468931794;457378.6794449551;451400.5732684337;403830.024341422;488873.04432344175;458109.9359737484;456285.002545597;230377.04089860234;307399.1840295507;469846.65071908804;207146.2275623346;207146.2275623346;276.03907373956633;3635849.0406091493;1735912.1840730496;212630.15371111006;1210690.2874482223;0;179;193;94;219;245;207;6;119;126;1279728718930.293;511596422654.78375;1010282103154.9254;41539.77998750152;3371.3220971783358;-0.0;53813.97539638468;4766036.960024859;921773.687734313;0.0;4631559.381249302;7.116772943114834;0.19727809418304162
6143;2019-08-06 00:06:45.118;811;783;207;207;184;82;196;24;63;27;678;235;63;77;206;165;267;653;208;203;196;19;658;386;378;143;390;305;657;1288.0;-1.0;908.0;55.0;0.0;0;90;3;1;0;1;0;0;0;0;1;0;0;0;0;25269.76953125;22280.552734375;0.0;1342.04113769531;730.0;317244;545.0;0.0;Calculated values ==>;1565042805.118;354.26;351.46000000000004;293.86;293.86;291.56;281.36;277.0612115527968;292.76000000000005;275.56;279.46000000000004;275.86;340.96000000000004;296.66;279.46000000000004;280.86;293.76000000000005;289.66;299.86;338.46000000000004;293.46000000000004;292.76000000000005;327.66;346.16;275.06;243.1966462407574;268.19934244402924;277.0612115527968;293.96000000000004;6580000.0;3860000.0;3779999.9999999995;1430000.0;3900000.0;3050000.0;6570000.0;0.21466666666666667;0.0;0.15133333333333335;0.009166666666666667;0.0;0.21466666666666667;0.0;22280.552734375;0.0;1342.04113769531;25269.76953125;506468.6868172789;502840.5195413534;254134.30869743897;254134.30869743897;246206.720503671;428316.9747201074;456144.84443125484;450192.20628343086;471008.3239875013;520928.60921364004;471987.4002066322;450192.20628343086;452094.96522902895;455589.16712083353;450200.9980036781;396842.9832850444;484742.84837750305;457138.5826489435;456144.84443125484;228704.35009887922;306141.9092990094;470216.3998685916;209705.49649081437;209705.49649081437;277.0539936455455;3636194.42234304;1736203.5315701095;212651.158419859;1210690.2874482223;0;179;194;94;219;245;207;6;119;126;1279953643930.3645;511682793854.8112;1010460543654.9822;36393.65541528263;2388.016614296291;-0.0;52902.31335788122;4766686.188838324;921821.6662254274;0.0;4632448.387221735;3.881198901525409;0.09575157809159125
6144;2019-08-06 00:07:45.109;785;781;224;225;197;84;195;47;55;33;695;234;51;64;206;166;267;683;208;203;194;20;699;396;380;141;400;289;694;1690.0;-1.0;921.0;83.0;0.0;98;93;42;1;0;1;1;0;0;0;1;0;0;0;0;36894.13671875;26394.455078125;7060.5302734375;1287.26916503906;728.0;317245;540.0;0.0;Calculated values ==>;1565042865.109;351.66;351.26;295.56;295.66;292.86;281.56;278.0567423895505;292.66;277.86;278.66;276.46000000000004;342.66;296.56;278.26000000000005;279.56;293.76000000000005;289.76000000000005;299.86;341.46000000000004;293.46000000000004;292.56;327.16;345.96000000000004;275.16;242.77792619122317;266.24828229547654;278.0567423895505;293.96000000000004;6990000.000000001;3960000.0;3800000.0;1410000.0;4000000.0;2890000.0;6940000.000000001;0.2816666666666666;0.0;0.15350000000000003;0.013833333333333333;0.0;0.2816666666666666;0.0;26394.455078125;7060.5302734375;1287.26916503906;36894.13671875;499221.30723745486;499137.0577625751;258659.10776596033;259036.2583858814;249202.79183532548;427558.0369473;455669.64615163684;451975.83223341056;471866.4182417926;524002.41736229253;473977.7562883211;451446.4728618688;453158.8420785784;453899.2954814759;448512.0352826751;277741.5237672265;485123.8628303754;456811.6869265591;455526.11478136276;226613.5671989835;305303.7579410727;470584.5501933917;212222.90259067604;212222.90259067604;278.0422352646051;3636712.3771896968;1736609.0957910283;212673.0660523876;1210749.1163747765;0;179;194;95;219;245;207;6;119;126;1280181009820.126;511767981074.72186;1010638716924.7953;36802.074700159756;3574.0027918375663;-0.0;68530.40476704342;4767296.06176065;921871.3422679021;0.0;4633460.174747484;3.134698187390224;0.06401542865626537
6145;2019-08-06 00:08:45.099;772;772;232;232;207;81;75;63;44;41;701;233;35;50;206;165;268;705;208;192;76;22;682;398;378;142;402;287;674;1750.0;-2.0;716.0;53.0;0.0;98;99;77;1;0;1;1;0;0;0;1;0;0;0;0;39251.5;28250.07421875;6727.9482421875;1315.49145507812;726.0;317246;536.0;0.0;Calculated values ==>;1565042925.099;350.36;350.36;296.36;296.36;293.86;281.26000000000005;278.25360059004004;280.66;279.46000000000004;277.56;277.26000000000005;343.26;296.46000000000004;276.66;278.16;293.76000000000005;289.66;299.96000000000004;343.66;292.36;280.76000000000005;326.76000000000005;345.76;275.36;242.98782864720522;265.9988726020314;278.25360059004004;293.96000000000004;6820000.0;3979999.9999999995;3779999.9999999995;1420000.0;4020000.0000000005;2870000.0;6740000.000000001;0.2916666666666667;0.0;0.11933333333333333;0.008833333333333334;0.0;0.2916666666666667;0.0;28250.07421875;6727.9482421875;1315.49145507812;39251.5;499025.92064303346;499778.7206077926;262957.26936752704;262957.26936752704;253381.92144192834;427402.5427163942;437195.9847690712;450873.99385183904;472522.5091947854;524785.7548909135;474121.8261790067;449672.175819058;451668.64444184664;453556.0274102183;447979.45398931147;280900.3190324847;490434.3087687311;455573.27462539345;437371.85541272594;224941.0041839467;304465.6318710359;470647.8646651888;212728.02787793337;212728.02787793337;278.2391578742784;3637346.818404625;1737064.3909733952;212694.75210928006;1210864.0012117603;0;179;194;95;219;245;207;6;119;126;1280408371920.162;511852866924.73535;1010811488124.8228;28418.75193955274;2278.2918916207564;-0.0;65521.116364314505;4767839.478064919;921920.103262085;0.0;4634577.084574421;2.6511117225557155;0.03903457385212539
6146;2019-08-06 00:09:48.120;759;760;235;235;210;58;42;60;37;47;701;233;29;38;208;152;268;710;208;191;42;23;709;375;353;140;378;269;697;2315.0;-1.0;221.0;41.0;0.0;50;99;54;1;0;1;1;1;0;0;1;0;0;0;0;53989.5234375;27655.6875;21807.755859375;1224.29931640625;725.0;317247;533.0;0.0;Calculated values ==>;1565042988.12;349.06000000000006;349.16;296.66;296.66;294.16;278.96000000000004;275.94376602880345;277.36;279.16;276.86;277.86;343.26;296.46000000000004;276.06;276.96000000000004;293.96000000000004;288.36;299.96000000000004;344.16;292.26000000000005;277.36;326.46000000000004;345.66;275.46000000000004;242.56692532238324;263.6948088759802;275.94376602880345;293.96000000000004;7090000.000000001;3750000.0;3529999.9999999995;1400000.0;3779999.9999999995;2690000.0;6970000.0;0.3858333333333333;0.0;0.036833333333333336;0.006833333333333333;0.0;0.3858333333333333;0.0;27655.6875;21807.755859375;1224.29931640625;53989.5234375;494615.1625225522;495924.28542957193;262769.6436296559;262769.6436296559;253476.60568471267;429116.5711722346;437260.31864347594;453128.81857222365;473373.3937792042;526206.4773464189;476428.10941993154;452106.5192429452;453256.06605259806;457843.4911192458;450238.3930083804;277099.73325540416;488774.90474172204;459487.90123405727;437260.31864347594;223686.61821467688;304046.57827927166;471014.3812069224;206870.68351997485;206870.68351997485;275.92953403077956;3638162.9493115027;1737553.729446195;212716.98268622134;1211113.7718514232;0;179;194;95;220;245;207;6;119;126;1280638713674.8274;511941726534.60626;1010986686504.5682;9070.507974424498;1804.9819341941413;-0.0;88892.00088515083;4768167.618432364;921955.8438175577;0.0;4635928.649719982;1.968276461469622;-0.010722364978708682
6147;2019-08-06 00:10:45.100;758;760;242;242;209;44;64;46;31;49;691;233;26;29;210;144;268;716;207;193;65;23;708;362;337;137;366;249;699;3900.0;-1.0;359.0;46.0;0.0;9;95;1;1;0;1;1;1;0;0;1;0;0;0;0;50613.796875;23810.443359375;20439.9609375;1102.19848632812;724.0;317248;530.0;0.0;Calculated values ==>;1565043045.1;348.96000000000004;349.16;297.36;297.36;294.06;277.56;274.5913991737795;279.56;277.76000000000005;276.26000000000005;278.06;342.26;296.46000000000004;275.76000000000005;276.06;294.16;287.56;299.96000000000004;344.76;292.46000000000004;279.66;326.16;345.56000000000006;275.46000000000004;241.92719264551067;260.9983114674233;274.5913991737795;293.86;7080000.0;3620000.0000000005;3370000.0000000005;1370000.0;3660000.0;2490000.0;6990000.000000001;0.65;0.0;0.05983333333333333;0.007666666666666667;0.0;0.65;0.0;23810.443359375;20439.9609375;1102.19848632812;50613.796875;494570.7880855148;495730.4585146898;265530.51337969734;265530.51337969734;253050.99395916166;430014.67791919125;444226.5222933553;455762.50783225335;473957.519860846;526752.6954324044;478918.674547634;455153.4212451428;455519.1575828171;460026.21490959387;451395.3355053036;277216.2219863112;489440.383898779;462225.6044731329;444378.34310679475;222432.26289678228;303627.53096179874;471414.1961389312;203514.2133582956;203514.2133582956;274.5809023386905;3638990.7683661417;1737961.0266874935;212735.39433133858;1211448.1155880748;0;179;194;95;220;245;207;6;119;126;1280835294674.8933;512020643834.6327;1011134264704.6177;15092.856286025139;2053.899867984873;-0.0;156561.68433652446;4768358.844612367;921986.3825793857;0.0;4637871.142912845;3.830175774495339;-0.02811171713161257
6148;2019-08-06 00:11:45.131;775;778;240;239;194;24;100;29;22;48;671;233;21;27;210;138;268;729;208;186;100;24;731;332;336;137;336;243;728;904.0;0.0;1000.0;90.0;0.0;0;93;73;1;0;0;1;1;0;0;1;0;0;0;0;39882.1796875;11957.728515625;21288.8828125;1066.04724121094;725.0;317249;527.0;0.0;Calculated values ==>;1565043105.131;350.66;350.96000000000004;297.16;297.06;292.56;275.56;271.32779825182536;283.16;276.06;275.36;277.96000000000004;340.26;296.46000000000004;275.26000000000005;275.86;294.16;286.96000000000004;299.96000000000004;346.06000000000006;291.76000000000005;283.16;325.86;345.66;275.56;241.92719264551067;260.1585393101385;271.32779825182536;293.96000000000004;7309999.999999999;3320000.0000000005;3360000.0;1370000.0;3360000.0;2430000.0;7280000.0;0.15066666666666664;0.0;0.16666666666666666;0.015000000000000001;0.0;0.15066666666666664;0.0;11957.728515625;21288.8828125;1066.04724121094;39882.1796875;494758.5537817143;495478.60454652755;262977.33487433306;262592.0873910667;247140.5354180619;431896.3278553544;449728.13009289873;455666.0827535232;473859.9099963197;525196.6074792421;479651.9478220333;455545.4070294835;456268.11165920115;464569.2957659115;455719.91815765854;274828.8032818074;488348.8680977467;461465.2819941882;449728.13009289873;221177.93781777218;304046.57827927166;471512.23439352604;195481.2107534907;195481.2107534907;271.28521008434996;3639745.2911413433;1738259.2487889852;212753.47238127852;1211796.0356193092;0;179;194;95;220;245;207;6;119;126;1281037298990.3555;512102886304.8208;1011281940964.9556;43364.14533333875;4140.46535460053;-0.0;38306.53584713747;4768846.237983512;922038.0289598756;0.0;4639495.883767374;2.5008597442741807;0.09748264705312337
6149;2019-08-06 00:12:45.141;795;788;225;224;194;14;109;11;19;43;651;234;19;44;209;137;268;708;208;189;110;25;633;330;328;134;335;253;635;-1.0;-1.0;575.0;35.0;0.0;1;83;1;1;0;0;1;0;0;0;1;0;0;0;0;14956.724609375;6142.529296875;3346.5654296875;1068.076171875;726.0;317250;524.0;0.0;Calculated values ==>;1565043165.141;352.66;351.96000000000004;295.66;295.56;292.56;274.56;271.1026128081217;284.06;274.26000000000005;275.06;277.46000000000004;338.26;296.56;275.06;277.56;294.06;286.86;299.96000000000004;343.96000000000004;292.06;284.16;325.56;345.76;275.66;241.2770596917726;261.54996906429363;271.1026128081217;293.96000000000004;6330000.0;3300000.0;3279999.9999999995;1340000.0;3350000.0;2530000.0;6350000.0;0.0;0.0;0.09583333333333334;0.005833333333333333;0.0;0.0;0.0;6142.529296875;3346.5654296875;1068.076171875;14956.724609375;506588.9337212903;505496.1156327056;262590.1109344504;262147.1046374016;250424.39288034162;432012.3539207929;452429.64139952336;453616.22754005145;473760.40514917683;522361.34037090855;478536.4723801266;453616.22754005145;456685.11439293623;464588.0836824697;455917.2929811278;410304.4963697282;494798.0806478017;463065.4991659919;452568.11918456067;219923.6425635755;304465.6318710359;472007.13841251616;194945.93355483838;195481.2107534907;271.06208105211726;3640202.358175556;1738410.109409979;212771.25970711172;1212001.365237195;0;179;194;95;220;245;207;6;119;126;1281236532190.3237;512184199854.80786;1011430765764.9319;24789.236506916255;1616.190361669787;-0.0;0.0;4769414.277489565;922086.009086192;0.0;4639815.158102904;2.5011839935729507;0.20498515127980754
6150;2019-08-06 00:13:45.122;798;750;218;217;200;26;112;11;21;38;646;236;21;59;208;145;268;572;208;189;112;26;600;335;329;132;340;263;602;-1.0;-1.0;825.0;169.0;0.0;1;65;1;1;0;0;1;0;0;0;1;0;0;0;0;12990.2216796875;5837.646484375;3060.556640625;1036.20922851562;725.0;317251;523.0;0.0;Calculated values ==>;1565043225.122;352.96000000000004;348.16;294.96000000000004;294.86;293.16;275.76000000000005;271.6637117239857;284.36;274.26000000000005;275.26000000000005;276.96000000000004;337.76;296.76000000000005;275.26000000000005;279.06;293.96000000000004;287.66;299.96000000000004;330.36;292.06;284.36;325.46000000000004;345.66;275.76000000000005;240.83765695389522;262.9017227912062;271.6637117239857;293.96000000000004;6000000.0;3350000.0;3290000.0;1320000.0;3400000.0;2630000.0;6020000.0;0.0;0.0;0.1375;0.028166666666666666;0.0;0.0;0.0;5837.646484375;3060.556640625;1036.20922851562;12990.2216796875;509874.1468931045;503543.07463425695;261884.12631810622;261418.44220148577;254210.27287264628;431720.082569444;452670.2220464975;452136.5358572313;473533.532933398;521034.37539167044;477517.999396471;452136.5358572313;456887.68358046416;463721.3049992381;456170.79258124565;422037.2871866766;479199.3463706896;462915.50517059874;452670.2220464975;219505.55070137876;304046.57827927166;472367.87413283327;196197.34621623365;195481.2107534907;271.5843366906493;3640435.175645538;1738509.9125937144;212788.78986579066;1212054.7410133835;0;179;194;95;220;245;207;6;119;126;1281433569775.1482;512263974584.7368;1011585516744.7941;35191.63857563718;7778.803202984223;-0.0;0.0;4769913.959831944;922164.2759068169;0.0;4639815.158102904;4.325413547326218;0.40334812262367464
6151;2019-08-06 00:14:45.102;783;748;218;218;200;30;114;11;24;35;652;237;23;65;208;151;267;508;208;188;114;27;601;331;329;131;336;264;603;-1.0;0.0;216.0;58.0;0.0;1;50;1;1;0;0;1;0;0;0;1;0;0;0;0;12525.8701171875;5818.40966796875;3065.03393554688;944.1764526367191;724.0;317252;522.0;0.0;Calculated values ==>;1565043285.102;351.46000000000004;347.96000000000004;294.96000000000004;294.96000000000004;293.16;276.16;271.215330690691;284.56;274.26000000000005;275.56;276.66;338.36;296.86;275.46000000000004;279.66;293.96000000000004;288.26000000000005;299.86;323.96000000000004;291.96000000000004;284.56;325.36;345.56000000000006;275.86;240.61611355647437;263.0348170998261;271.215330690691;293.96000000000004;6010000.0;3310000.0;3290000.0;1310000.0;3360000.0;2640000.0;6030000.0;0.0;0.0;0.036000000000000004;0.009666666666666665;0.0;0.0;0.0;5818.40966796875;3065.03393554688;944.1764526367191;12525.8701171875;507878.673470513;503191.307188898;261805.46311449475;261805.46311449475;254156.7896756306;431954.4880088244;452946.80176408135;452343.05191013345;473372.2673856561;521569.63103126653;477504.8967065345;452215.85512865015;457462.81808978063;464312.9412256413;457632.3837888731;421425.33227099053;469436.4389244116;462787.04580397205;452946.80176408135;219087.46209138638;303627.53096179874;472596.2217928923;195152.755670744;195481.2107534907;271.14921389565;3640647.7388658803;1738607.0140170811;212805.28757873416;1212105.7705860052;0;179;194;95;220;245;207;6;119;126;1281630903975.211;512342848284.7619;1011743564044.8444;9258.850664618021;2681.9535058474335;-0.0;0.0;4770284.257102149;922251.4198217607;0.0;4639815.158102904;1.2150250113698888;0.11829340338953724
6152;2019-08-06 00:15:45.083;763;755;220;221;200;28;116;8;28;33;659;238;26;66;209;153;267;530;209;188;116;28;611;321;326;130;326;270;614;-2.0;-1.0;685.0;90.0;0.0;1;36;1;1;0;0;1;0;0;0;1;0;0;0;0;12571.720703125;5967.35400390625;3264.39111328125;876.3084106445309;722.0;317253;521.0;0.0;Calculated values ==>;1565043345.083;349.46000000000004;348.66;295.16;295.26000000000005;293.16;275.96000000000004;270.0766712529157;284.76000000000005;273.96000000000004;275.96000000000004;276.46000000000004;339.06000000000006;296.96000000000004;275.76000000000005;279.76000000000005;294.06;288.46000000000004;299.86;326.16;291.96000000000004;284.76000000000005;325.26000000000005;345.36;275.96000000000004;240.39332010688793;263.82572766246335;270.0766712529157;294.06;6110000.0;3210000.0;3260000.0;1300000.0;3260000.0;2700000.0;6140000.0;0.0;0.0;0.11416666666666667;0.015000000000000001;0.0;0.0;0.0;5967.35400390625;3264.39111328125;876.3084106445309;12571.720703125;504406.30191312043;503089.00789038354;261883.77360433523;262343.10587080807;253586.80663456884;432519.89010106167;453739.90406694205;451802.19078687346;473308.3704715943;521802.03628550837;476865.5476822358;451544.42432787793;456609.98996769276;465897.41293385386;459492.70332073414;418174.8798989369;471411.3784469947;463236.89003087144;453739.90406694205;218669.37671819705;302789.4550866088;472824.0414856702;192539.53433477593;195481.2107534907;270.05376139841127;3640856.81922611;1738705.1976129385;212820.4534818574;1212158.499092049;0;179;194;95;220;245;207;6;119;126;1281827341750.0361;512421123489.6922;1011903713314.7018;29599.153278281134;4204.267607263414;-0.0;0.0;4770607.97125943;922308.7868256798;0.0;4639815.158102904;3.344206754788989;0.29522709152532733
6153;2019-08-06 00:16:45.133;750;756;228;223;201;25;118;0;34;30;665;239;31;64;210;154;267;576;208;192;118;29;614;318;322;131;323;275;616;87.0;-1.0;9.0;41.0;0.0;1;21;5;1;0;0;0;0;0;0;1;0;0;0;0;9948.6787109375;6143.5078125;0.0;818.8318481445309;719.0;317254;524.0;0.0;Calculated values ==>;1565043405.133;348.16;348.76;295.96000000000004;295.46000000000004;293.26000000000005;275.66;269.7299932089509;284.96000000000004;273.16;276.56;276.16;339.66;297.06;276.26000000000005;279.56;294.16;288.56;299.86;330.76000000000005;292.36;284.96000000000004;325.56;345.06000000000006;276.06;240.61611355647437;264.4750485637546;269.7299932089509;293.96000000000004;6140000.0;3180000.0;3220000.0000000005;1310000.0;3229999.9999999995;2750000.0;6160000.0;0.0145;0.0;0.0015;0.006833333333333333;0.0;0.0145;0.0;6143.5078125;0.0;818.8318481445309;9948.6787109375;502434.58900249546;503035.44686007954;265547.94510961155;263117.77096845134;253868.12386823382;432683.7555635325;454693.20800525486;451695.6078583451;472887.3552016489;522015.6243776432;476348.0109791075;451305.66595513717;455533.634604728;466453.75635551446;460092.87547945214;417146.32811562123;478123.2241221526;464338.34590769175;454693.20800525486;219923.6425635755;301532.38793589;472790.3263854694;191743.08743398965;191743.08743398965;269.7181235460863;3641044.6456127404;1738806.2055645355;212834.59142247678;1212185.7250206873;0;179;194;95;220;245;207;6;119;126;1282021903749.8816;512499488739.62994;1012067349564.5719;389.92878063653313;1920.489466168445;-0.0;3812.776748283346;4770858.0885339035;922359.869000953;0.0;4639846.957720065;0.8794737535860864;0.041784391716008486
6154;2019-08-06 00:17:45.144;749;752;233;224;201;27;120;0;38;28;670;239;35;62;210;155;267;598;208;194;120;30;625;317;321;132;322;277;628;141.0;28.0;776.0;34.0;0.0;1;15;16;1;0;0;0;0;0;0;1;0;0;0;0;10891.5732421875;6909.8349609375;0.0;836.3694458007809;714.0;317255;532.0;0.0;Calculated values ==>;1565043465.144;348.06000000000006;348.36;296.46000000000004;295.56;293.26000000000005;275.86;269.6138998590099;285.16;273.16;276.96000000000004;275.96000000000004;340.16;297.06;276.66;279.36;294.16;288.66;299.86;332.96000000000004;292.56;285.16;326.36;344.56000000000006;276.16;240.83765695389522;264.73235714968143;269.6138998590099;293.96000000000004;6250000.0;3170000.0;3210000.0;1320000.0;3220000.0000000005;2770000.0;6280000.0;0.0235;0.004666666666666667;0.12933333333333333;0.005666666666666667;0.0;0.0235;0.0;6909.8349609375;0.0;836.3694458007809;10891.5732421875;501278.25581786246;501395.2330191195;266964.14334346715;262654.0709807709;253277.45486687522;432737.7855432766;455131.1080706023;451862.30002300174;472562.30901117553;522371.05015943054;476094.61314485676;451471.7571774648;454945.8713082701;466596.7751288723;460377.6720439902;413119.179656408;479958.65775052726;464737.36191723024;455131.1080706023;223268.49639005636;299437.39939995663;472756.67973813636;191503.74893590386;191503.74893590386;269.6138998590099;3641218.346218743;1738915.0033638712;212848.3872954087;1212185.7250206873;0;179;194;95;220;245;207;6;119;126;1282214839115.3845;512578403204.83563;1012232979925.0035;33673.039273931325;1593.7666078793175;0.0;6195.242939665412;4771141.99864241;922389.1598373154;0.0;4639930.373174379;5.352563222500168;0.3523756067275712
6155;2019-08-06 00:18:45.144;754;751;239;227;203;29;121;3;40;26;674;239;38;59;211;156;267;633;208;196;121;31;652;318;321;133;323;274;655;-1.0;-1.0;834.0;239.0;0.0;0;9;17;1;0;0;0;0;0;0;1;0;0;0;0;11547.037109375;7302.0302734375;0.0;779.815063476562;711.0;317256;546.0;0.0;Calculated values ==>;1565043525.144;348.56000000000006;348.26;297.06;295.86;293.46000000000004;276.06;269.7299932089509;285.26000000000005;273.46000000000004;277.16;275.76000000000005;340.56000000000006;297.06;276.96000000000004;279.06;294.26000000000005;288.76000000000005;299.86;336.46000000000004;292.76000000000005;285.26000000000005;327.76000000000005;344.26;276.26000000000005;241.05796691057077;264.3458800820626;269.7299932089509;293.96000000000004;6520000.0;3180000.0;3210000.0;1330000.0;3229999.9999999995;2740000.0;6550000.0;0.0;0.0;0.13899999999999998;0.03983333333333334;0.0;0.0;0.0;7302.0302734375;0.0;779.815063476562;11547.037109375;499406.30042324186;498714.7275605627;267502.8100008948;262083.4283004561;252775.91678829124;432683.7555635325;455265.3816777878;452646.2307552403;472236.3865531139;523027.0187786265;476474.42434079736;452388.655222715;455069.1842652718;466578.60849046486;460350.94096804975;400563.58310459333;482028.5689832545;464988.90004303184;455265.3816777878;229122.51738040973;298180.4796168596;472723.10170879104;191880.5361795936;191503.74893590386;269.7299932089509;3641405.3346383395;1739033.4355741576;212861.85549965268;1212185.7250206873;0;179;194;95;220;245;207;6;119;126;1282407439115.3845;512657903204.83563;1012398279925.0035;36246.43154601489;11186.895526913033;-0.0;0.0;4771724.660899243;922495.6653551054;0.0;4639982.000198876;5.869120862320245;0.5776299216019711
6156;2019-08-06 00:19:45.095;762;753;235;237;200;34;123;2;41;25;675;239;40;56;212;158;267;664;208;197;123;33;669;322;321;135;327;274;672;-2.0;-2.0;1192.0;231.0;0.0;0;9;16;1;0;0;0;0;0;0;1;0;0;0;0;12747.5576171875;7420.828125;0.0;779.82763671875;700.0;317257;573.0;0.0;Calculated values ==>;1565043585.095;349.36;348.46000000000004;296.66;296.86;293.16;276.56;270.1917013154234;285.46000000000004;273.36;277.26000000000005;275.66;340.66;297.06;277.16;278.76000000000005;294.36;288.96000000000004;299.86;339.56000000000006;292.86;285.46000000000004;330.46000000000004;343.16;276.46000000000004;241.49495122638035;264.3458800820626;270.1917013154234;293.96000000000004;6690000.000000001;3220000.0000000005;3210000.0;1350000.0;3270000.0000000005;2740000.0;6720000.0;0.0;0.0;0.19866666666666666;0.0385;0.0;0.0;0.0;7420.828125;0.0;779.82763671875;12747.5576171875;498883.9399467758;497362.02446291293;264366.9972102505;265240.9019316158;251021.5039886925;432464.67707800725;455533.51079327863;452774.8315648947;471875.0639052514;523130.33057688357;476474.42434079736;452646.2307552403;454689.4023167429;466130.4716499674;459985.6666138193;387880.14000551053;484710.1251965646;465114.5302986311;455533.51079327863;240414.4444865203;293572.2367247113;472656.1521691498;192996.36254398106;191503.74893590386;270.19170131542336;3641607.6242560963;1739156.0258635299;212874.84190791388;1212185.7250206873;0;179;194;95;220;245;207;6;119;126;1282599881825.305;512738237544.8024;1012562545664.9355;51609.322512154846;10766.901900568995;-0.0;0.0;4772456.194275544;922678.4642591374;0.0;4639982.000198876;7.606248356857086;0.703254848610955
