;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6157;2019-08-06 00:20:45.125;774;756;235;239;205;38;124;3;44;24;674;239;42;55;212;159;267;685;208;197;124;34;684;329;321;139;334;274;687;-3.0;-1.0;1230.0;319.0;0.0;0;20;21;1;0;0;0;0;0;0;1;0;0;0;0;13888.46484375;7924.6435546875;0.0;838.6034545898441;691.0;317258;611.0;0.0;Calculated values ==>;1565043645.125;350.56000000000006;348.76;296.66;297.06;293.66;276.96000000000004;270.9896433162861;285.56;273.46000000000004;277.56;275.56;340.56000000000006;297.06;277.36;278.66;294.36;289.06;299.86;341.66;292.86;285.56;334.26000000000005;342.26;276.56;242.35481222062532;264.3458800820626;270.9896433162861;293.96000000000004;6840000.000000001;3290000.0;3210000.0;1390000.0;3340000.0;2740000.0;6870000.0;0.0;0.0;0.20500000000000002;0.05316666666666667;0.0;0.0;0.0;7924.6435546875;0.0;838.6034545898441;13888.46484375;499112.47994652844;496331.9936156836;263379.5183784368;265060.97866028803;252150.51093586403;432069.9255137471;455667.3679727866;453159.8949702265;471246.2272376559;523027.0187786265;476474.42434079736;452903.30871905416;454562.58251487085;465117.27492883854;459013.7788542735;279871.97883627424;486173.20792504936;465114.5302986311;455667.3679727866;256311.7953858065;289802.386634966;472228.6972694908;194978.00865040303;191503.74893590386;270.98964331628616;3641829.7020932585;1739283.9687335982;212888.33557713125;1212185.7250206873;0;179;194;95;220;245;207;6;119;126;1282792578125.2131;512820478644.76324;1012727027864.8572;52927.28669556382;14740.494944914835;-0.0;0.0;4773327.768254398;922891.1321802352;0.0;4639982.000198876;7.721770431535382;0.7468559011297352
6158;2019-08-06 00:21:45.126;787;761;227;231;220;47;125;4;48;23;673;239;45;58;212;162;267;695;206;196;125;36;683;340;322;142;344;277;686;-2.0;-1.0;1198.0;266.0;0.0;0;38;32;1;0;0;0;0;0;0;1;0;0;0;0;14127.7548828125;8627.255859375;0.0;954.261108398438;682.0;317259;650.0;0.0;Calculated values ==>;1565043705.126;351.86;349.26;295.86;296.26000000000005;295.16;277.86;272.21867820750657;285.66;273.56;277.96000000000004;275.46000000000004;340.46000000000004;297.06;277.66;278.96000000000004;294.36;289.36;299.86;342.66;292.76000000000005;285.66;338.16;341.36;276.76000000000005;242.98782864720522;264.73235714968143;272.21867820750657;293.76000000000005;6830000.0;3400000.0;3220000.0000000005;1420000.0;3440000.0;2770000.0;6859999.999999999;0.0;0.0;0.1996666666666667;0.044333333333333336;0.0;0.0;0.0;8627.255859375;0.0;954.261108398438;14127.7548828125;500987.0659553343;497124.6258464225;260227.4317449056;261810.74846184257;257558.0202880768;431420.45991060114;455634.55466654565;453155.70438121865;470746.7058464142;522681.6808842818;476094.61314485676;452769.0138386148;454436.7528742885;463645.4860267941;457651.0229930604;280033.7627001579;487742.6434624749;464842.7898998561;455634.55466654565;272634.34865687083;286033.001929769;472029.85167895287;197969.16372780493;191503.74893590386;272.21867820750657;3642063.1744818394;1739421.9035274237;212903.27636414708;1212185.7250206873;0;179;194;95;220;245;207;6;119;126;1282985481339.9802;512904780049.66144;1012892330619.6575;50952.245950464945;12150.02383250089;-0.0;0.0;4774193.445453116;923115.2235712373;0.0;4639982.000198876;6.585832910926797;0.6163815226883534
6159;2019-08-06 00:22:45.126;799;765;217;220;220;56;127;5;54;22;673;238;51;61;211;165;267;700;206;196;127;38;679;352;322;145;357;280;682;-2.0;-1.0;1103.0;224.0;0.0;0;57;49;1;0;0;0;0;0;0;1;0;0;0;0;14174.771484375;9744.759765625;0.0;1021.15893554688;674.0;317260;679.0;0.0;Calculated values ==>;1565043765.126;353.06000000000006;349.66;294.86;295.16;295.16;278.76000000000005;273.5264737036516;285.86;273.66;278.56;275.36;340.46000000000004;296.96000000000004;278.26000000000005;279.26000000000005;294.26000000000005;289.66;299.86;343.16;292.76000000000005;285.86;341.06000000000006;340.56000000000006;276.96000000000004;243.61107973660833;265.11578078379944;273.5264737036516;293.76000000000005;6790000.000000001;3520000.0000000005;3220000.0000000005;1450000.0;3570000.0000000005;2800000.0;6820000.0;0.0;0.0;0.18383333333333332;0.037333333333333336;0.0;0.0;0.0;9744.759765625;0.0;1021.15893554688;14174.771484375;502982.9762033444;498061.20938261604;256638.0468402045;257755.91881199527;257755.91881199527;430671.36484660726;455902.25641014363;453411.7377115292;470244.1503563232;522439.2233537078;475598.74485915445;453024.1827406078;454311.7244101019;461553.227934654;456095.78065482876;280713.3134132536;488887.49475386913;464842.7898998561;455902.25641014363;284776.6418597092;282682.81946839223;471830.8059033014;201188.30296606288;191503.74893590386;273.5264737036516;3642299.028868233;1739575.003657632;212919.73819784663;1212185.7250206873;0;179;194;95;220;245;207;6;119;126;1283178681339.9802;512990880049.66144;1013059430619.6575;46367.074754041554;10103.986776323572;-0.0;0.0;4775004.43979232;923300.6736596442;0.0;4639982.000198876;5.245354632319321;0.4841923167583281
6160;2019-08-06 00:23:45.137;808;772;211;213;212;67;128;9;61;21;674;236;58;66;210;168;267;709;207;196;128;38;685;361;323;146;366;283;688;-2.0;-2.0;1221.0;225.0;0.0;0;79;72;1;0;0;0;0;0;0;1;0;0;0;0;15139.341796875;11533.2958984375;0.0;1162.15441894531;665.0;317261;695.0;0.0;Calculated values ==>;1565043825.137;353.96000000000004;350.36;294.26000000000005;294.46000000000004;294.36;279.86;274.4858918419099;285.96000000000004;274.06;279.26000000000005;275.26000000000005;340.56000000000006;296.76000000000005;278.96000000000004;279.76000000000005;294.16;289.96000000000004;299.86;344.06000000000006;292.76000000000005;285.96000000000004;342.66;339.66;276.96000000000004;243.81672145450628;265.49620691782997;274.4858918419099;293.86;6850000.0;3610000.0;3229999.9999999995;1460000.0;3660000.0;2830000.0;6880000.0;0.0;0.0;0.20350000000000001;0.0375;0.0;0.0;0.0;11533.2958984375;0.0;1162.15441894531;15139.341796875;503654.8605111809;498458.72312839807;254200.79363794325;254911.4365461372;254555.19118541226;430081.6785162784;455869.95237108896;453800.60191658465;470009.608838954;522300.2576466604;474985.07914269314;453412.5811721305;454444.836234358;460026.21490959387;455011.60331462673;279713.14755514316;489563.69535857765;464696.3907191117;455869.95237108896;291477.81744585035;278914.2836208781;471698.3107888524;203543.32686433915;191503.74893590386;274.4858918419099;3642543.357931664;1739752.3532967686;212937.93581146578;1212185.7250206873;0;179;194;95;220;245;207;6;119;126;1283372216815.4846;513078196054.889;1013228361585.0978;50927.35547313196;10055.811897169246;-0.0;0.0;4775815.375357262;923468.7027820536;0.0;4639982.000198876;4.803545037453464;0.43884518469932604
6161;2019-08-06 00:24:45.137;816;781;209;209;200;75;129;13;66;21;676;234;64;69;210;171;267;718;208;196;129;38;682;368;323;144;372;287;684;-2.0;-1.0;1275.0;201.0;0.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;16569.3828125;13461.130859375;0.0;1250.61560058594;654.0;317262;703.0;0.0;Calculated values ==>;1565043885.137;354.76;351.26;294.06;294.06;293.16;280.66;275.2199585193972;286.06;274.46000000000004;279.76000000000005;275.26000000000005;340.76;296.56;279.56;280.06;294.16;290.26000000000005;299.86;344.96000000000004;292.76000000000005;286.06;343.46000000000004;338.56000000000006;276.96000000000004;243.40439225979637;265.9988726020314;275.2199585193972;293.96000000000004;6820000.0;3679999.9999999995;3229999.9999999995;1440000.0;3720000.0000000005;2870000.0;6840000.000000001;0.0;0.0;0.2125;0.033499999999999995;0.0;0.0;0.0;13461.130859375;0.0;1250.61560058594;16569.3828125;505000.9901729282;500073.70199432946;253664.57145198918;253664.57145198918;250562.6610267353;429606.4342157736;456003.7961763613;453763.6401705701;470279.77213233593;522184.36383419245;474237.65588613314;453503.6041321419;454152.7461724483;459081.78368925885;454252.1552922749;280198.635253543;491266.4106104555;464696.3907191117;456003.7961763613;294828.9587717387;274308.8830629234;471963.08021786925;205329.94939768093;191503.74893590386;275.2199585193972;3642807.597303409;1739960.6401864171;212958.0422282952;1212185.7250206873;0;179;194;95;220;245;207;6;119;126;1283566016815.4846;513165196054.889;1013399361585.0978;52792.15928923895;8932.209882476307;-0.0;0.0;4776679.704646949;923626.936296884;0.0;4639982.000198876;4.195584075602615;0.3768778620537348
6162;2019-08-06 00:25:48.108;821;791;211;211;194;77;131;17;66;23;683;234;67;72;211;173;267;724;208;196;131;37;678;369;323;141;373;294;680;-2.0;-2.0;1037.0;215.0;0.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;16398.203125;13306.876953125;0.0;1295.01770019531;648.0;317263;707.0;0.0;Calculated values ==>;1565043948.108;355.26;352.26;294.26000000000005;294.26000000000005;292.56;280.86;275.3239800832674;286.26000000000005;274.86;279.76000000000005;275.46000000000004;341.46000000000004;296.56;279.86;280.36;294.26000000000005;290.46000000000004;299.86;345.56000000000006;292.76000000000005;286.26000000000005;343.86;337.96000000000004;276.86;242.77792619122317;266.86631818009863;275.3239800832674;293.96000000000004;6780000.0;3690000.0;3229999.9999999995;1410000.0;3729999.9999999995;2940000.0;6800000.0;0.0;0.0;0.1728333333333333;0.035833333333333335;0.0;0.0;0.0;13306.876953125;0.0;1295.01770019531;16398.203125;506025.2230899017;501808.25249489775;254547.41572758622;254547.41572758622;248703.28362596274;429537.3511455088;456271.07557339245;452553.4901050827;470880.6574889378;522348.3457203223;473324.38341281406;452685.77757968777;453345.1624291661;459061.6899629751;454368.36175129237;280892.1342565747;492524.4277558208;464696.3907191117;456271.07557339245;296504.67125881097;271797.11229066993;472260.1919623333;205596.5899227473;191503.74893590386;275.3239800832674;3643095.930894051;1740194.7524390265;212980.3062664163;1212185.7250206873;0;179;194;95;220;245;207;6;119;126;1283769413145.343;513254929729.8265;1013582292339.9703;42682.38424818029;9555.445739751829;-0.0;0.0;4777514.722352074;923788.6288192973;0.0;4639982.000198876;3.577469309851089;0.3342408775691511
6163;2019-08-06 00:26:45.128;819;797;222;221;195;73;132;25;64;27;693;235;68;74;211;175;267;728;209;196;132;37;712;363;324;142;368;286;715;-2.0;-1.0;943.0;171.0;0.0;0;97;1;1;1;0;0;0;0;0;1;0;0;0;0;27099.201171875;24150.68359375;0.0;1290.44689941406;646.0;317264;712.0;0.0;Calculated values ==>;1565044005.128;355.06000000000006;352.86;295.36;295.26000000000005;292.66;280.46000000000004;274.69669130483857;286.36;275.66;279.56;275.86;342.46000000000004;296.66;279.96000000000004;280.56;294.26000000000005;290.66;299.86;345.96000000000004;292.76000000000005;286.36;344.36;337.76;276.86;242.98782864720522;265.87368984753493;274.69669130483857;294.06;7120000.0;3629999.9999999995;3240000.0;1420000.0;3679999.9999999995;2860000.0;7150000.0;0.0;0.0;0.15716666666666665;0.0285;0.0;0.0;0.0;24150.68359375;0.0;1290.44689941406;27099.201171875;502713.15668030054;499393.4072515757;256935.6511453115;256579.24165536772;247858.34037785782;429947.3805835815;456239.4745144844;453675.27712054906;471141.87126780767;524033.84393601964;474482.8938620039;454193.47877775703;454967.0885796612;459849.8075514734;455662.82465649385;276218.7766677947;489542.4070771861;464549.70087535214;456239.4745144844;298599.4468028795;270959.89632461156;472128.42060986464;203953.38075154505;191503.74893590386;274.69669130483857;3643440.4061707426;1740491.3955087026;213000.78170966913;1212185.7250206873;0;180;194;95;220;245;207;6;119;126;1283953872845.2812;513335613029.7995;1013747650339.915;39247.958045995125;7642.988635962108;-0.0;0.0;4778163.56514597;923924.8308648217;0.0;4639982.000198876;1.8431156860170448;0.169423277770461
6164;2019-08-06 00:27:45.159;817;803;237;236;207;62;133;33;57;30;697;234;59;64;213;176;267;744;209;197;133;36;721;363;324;140;368;273;721;-1.0;-1.0;1036.0;204.0;0.0;0;98;1;1;1;0;0;0;0;0;1;0;0;0;0;27861.083984375;24360.515625;0.0;1240.30078125;631.0;317265;717.0;0.0;Calculated values ==>;1565044065.159;354.86;353.46000000000004;296.86;296.76000000000005;293.86;279.36;274.69669130483857;286.46000000000004;276.46000000000004;278.86;276.16;342.86;296.56;279.06;279.56;294.46000000000004;290.76000000000005;299.86;347.56000000000006;292.86;286.46000000000004;344.86;336.26000000000005;276.76000000000005;242.56692532238324;264.2163659402789;274.69669130483857;294.06;7209999.999999999;3629999.9999999995;3240000.0;1400000.0;3679999.9999999995;2730000.0;7209999.999999999;0.0;0.0;0.17266666666666666;0.034;0.0;0.0;0.0;24360.515625;0.0;1240.30078125;27861.083984375;501620.12867808767;499672.7446115858;262200.08995784185;261816.25959840664;251547.55828878836;429947.3805835815;456373.10721160047;454984.19281870633;471703.5210853088;525479.9082261159;476034.4642518948;455236.62953312014;455865.8072319587;460123.36692421185;455803.4427082957;275286.57521760755;491266.8461545749;464676.07400208403;456373.10721160047;300694.37409284414;264681.4149301396;472293.48310962116;203899.00281046334;191503.74893590386;274.69669130483857;3643898.645180834;1740895.8643691745;213021.88216991388;1212185.7250206873;0;180;194;95;220;245;207;6;119;126;1284148373284.9536;513420256739.657;1013915436984.6324;43354.04280808996;9125.412330171366;-0.0;0.0;4778852.270799432;924064.639736586;0.0;4639982.000198876;2.0499133428201675;0.19053783587845838
6165;2019-08-06 00:28:45.119;842;818;235;235;216;56;134;36;53;33;691;235;57;62;214;177;267;745;210;197;134;36;697;360;324;138;365;272;697;-1.0;-1.0;1289.0;169.0;0.0;0;91;1;1;1;0;0;0;0;0;1;0;0;0;0;27553.50390625;23565.96484375;0.0;1200.59448242188;616.0;317266;720.0;0.0;Calculated values ==>;1565044125.119;357.36;354.96000000000004;296.66;296.66;294.76000000000005;278.76000000000005;274.38016830617;286.56;276.76000000000005;278.46000000000004;276.46000000000004;342.26;296.66;278.86;279.36;294.56;290.86;299.86;347.66;292.86;286.56;345.16;334.76000000000005;276.76000000000005;242.14157278889297;264.08650396036035;274.38016830617;294.16;6970000.0;3600000.0;3240000.0;1380000.0;3650000.0;2720000.0;6970000.0;0.0;0.0;0.21483333333333335;0.028166666666666666;0.0;0.0;0.0;23565.96484375;0.0;1200.59448242188;27553.50390625;507163.8451879854;503928.353735138;262769.6436296559;262769.6436296559;255587.77156845474;430148.3826014536;456506.6051800826;454646.90861390857;472262.261994151;524940.7969558052;476274.50068801345;455151.83698219666;455780.5313339164;460725.85706771415;456440.2180442986;277998.7036778489;493806.1197855553;464676.07400208403;456506.6051800826;301951.40411888575;258404.02479325983;472556.2466753328;203053.5364915768;191503.74893590386;274.38016830617;3644360.125554728;1741294.985448443;213042.2094032615;1212185.7250206873;0;180;194;95;220;245;207;6;119;126;1284342643685.0771;513503601139.71;1014078827984.7365;54050.64277761428;7590.9930035091265;-0.0;0.0;4779663.43537602;924203.8502455368;0.0;4639982.000198876;2.4889059061176924;0.220354059053278
6166;2019-08-06 00:29:45.110;861;835;229;228;210;50;135;37;49;36;686;236;54;61;214;178;267;737;211;197;135;37;681;359;324;139;364;271;681;-1.0;-2.0;1103.0;174.0;0.0;0;94;0;1;1;0;0;0;0;0;1;0;0;0;0;26629.728515625;22998.302734375;0.0;1207.36352539062;601.0;317267;719.0;0.0;Calculated values ==>;1565044185.11;359.26;356.66;296.06;295.96000000000004;294.16;278.16;274.27422755570615;286.66;276.86;278.06;276.76000000000005;341.76;296.76000000000005;278.56;279.26000000000005;294.56;290.96000000000004;299.86;346.86;292.86;286.66;345.06000000000006;333.26000000000005;276.86;242.35481222062532;263.95629194202945;274.27422755570615;294.26000000000005;6809999.999999999;3590000.0;3240000.0;1390000.0;3640000.0;2710000.0;6809999.999999999;0.0;0.0;0.18383333333333332;0.029;0.0;0.0;0.0;22998.302734375;0.0;1207.36352539062;26629.728515625;511055.2491626169;507624.82411996543;261300.88069879147;260901.58102575643;254146.66394032622;430214.79039162316;456639.9692150649;454309.9641204512;472424.9728513876;524505.1357121775;476513.9635178359;454941.4693322159;455820.9636019995;460880.48460767657;456743.7428912312;280366.7432580468;494258.3518724892;464676.07400208403;456639.9692150649;301532.38793589;252127.67657613798;472523.0838727012;202771.44945836492;191503.74893590386;274.27422755570615;3644811.5847620624;1741682.9628058525;213062.27271002473;1212185.7250206873;0;180;194;95;220;245;207;6;119;126;1284537014524.8733;513586688674.62286;1014241703549.5656;46241.163612046854;7822.797398015753;-0.0;0.0;4780499.075063633;924332.27923151;0.0;4639982.000198876;2.2335250114526737;0.20311225101223696
6167;2019-08-06 00:30:45.110;867;845;228;227;208;46;136;36;44;37;682;237;52;60;215;179;267;731;212;197;136;37;673;357;325;138;362;267;674;-1.0;-1.0;627.0;117.0;0.0;0;94;0;1;1;0;0;0;0;0;1;0;0;0;0;26209.705078125;22757.60546875;0.0;1199.08557128906;588.0;317268;717.0;0.0;Calculated values ==>;1565044245.11;359.86;357.66;295.96000000000004;295.86;293.96000000000004;277.76000000000005;274.0616903277293;286.76000000000005;276.76000000000005;277.56;276.86;341.36;296.86;278.36;279.16;294.66;291.06;299.86;346.26;292.86;286.76000000000005;344.86;331.96000000000004;276.86;242.14157278889297;263.43189868330234;274.0616903277293;294.36;6730000.0;3570000.0000000005;3250000.0;1380000.0;3620000.0000000005;2670000.0;6740000.000000001;0.0;0.0;0.1045;0.0195;0.0;0.0;0.0;22757.60546875;0.0;1199.08557128906;26209.705078125;512511.22571357654;509550.9226388172;261310.47642747537;260906.93798137337;253737.35459404567;430346.717906069;456609.0646972584;454356.7471838636;472654.2065195329;524412.0576883834;477129.7108082009;455359.9999389805;456356.4792372799;461323.382721853;457209.1677149482;281850.3782376161;494109.6872654423;464529.34241060866;456609.0646972584;300694.37409284414;246688.97952812296;472654.2065195329;202234.48292222194;191503.74893590386;274.0616903277293;3645251.9133753437;1742064.2620408786;213082.32645249707;1212185.7250206873;0;180;194;95;220;245;207;6;119;126;1284731714524.8733;513669788674.62286;1014403103549.5656;26346.77661534155;5273.184610147564;-0.0;0.0;4781103.974565527;924441.4124149113;0.0;4639982.000198876;1.3198801609388524;0.12326667739296895
6168;2019-08-06 00:31:45.161;867;848;232;232;211;44;137;35;39;38;677;237;47;57;216;180;267;730;211;197;137;37;664;356;325;135;361;261;664;-1.0;-1.0;326.0;35.0;0.0;0;79;0;1;1;0;0;0;0;0;1;0;0;0;0;25957.03515625;22523.240234375;0.0;1075.01843261719;578.0;317269;713.0;0.0;Calculated values ==>;1565044305.161;359.86;357.96000000000004;296.36;296.36;294.26000000000005;277.56;273.955091788801;286.86;276.66;277.06;276.96000000000004;340.86;296.86;277.86;278.86;294.76000000000005;291.16;299.86;346.16;292.86;286.86;344.46000000000004;330.96000000000004;276.86;241.49495122638035;262.63441904999945;273.955091788801;294.26000000000005;6640000.000000001;3560000.0;3250000.0;1350000.0;3610000.0;2610000.0;6640000.000000001;0.0;0.0;0.05433333333333333;0.005833333333333333;0.0;0.0;0.0;22523.240234375;0.0;1075.01843261719;25957.03515625;513261.9858585802;510797.56468878326;263620.4630407509;263620.4630407509;255277.37752986763;430412.23801567365;456742.48876606475;454743.91097504535;473143.78782676667;524377.158013822;477878.4357179965;455736.3202760886;456967.8106930169;461610.94820493297;457509.50399660534;392436.85259608825;494959.032541243;464529.34241060866;456742.48876606475;299018.4200587347;242505.85365607988;473046.2935902154;201962.80646216916;191503.74893590386;273.95141080072665;3645687.005725897;1742441.9231618054;213101.29342747034;1212185.7250206873;0;180;194;95;220;245;207;6;119;126;1284926880275.2576;513751758289.7843;1014561638189.8777;13734.440011866272;1581.3203415802695;-0.0;0.0;4781438.268613364;924498.5818423651;0.0;4639982.000198876;0.6490207845237875;0.05648215394169658
6169;2019-08-06 00:32:45.121;867;848;236;236;216;43;138;34;34;39;673;237;42;53;217;181;267;714;210;197;138;37;652;355;325;133;360;252;652;-2.0;-2.0;301.0;53.0;0.0;0;66;0;1;1;0;0;0;0;0;1;0;0;0;0;25938.763671875;22098.775390625;0.0;984.6267700195309;571.0;317270;708.0;0.0;Calculated values ==>;1565044365.121;359.86;357.96000000000004;296.76000000000005;296.76000000000005;294.76000000000005;277.46000000000004;273.8482719121499;286.96000000000004;276.56;276.56;277.06;340.46000000000004;296.86;277.36;278.46000000000004;294.86;291.26000000000005;299.86;344.56000000000006;292.86;286.96000000000004;343.96000000000004;330.26000000000005;276.86;241.05796691057077;261.41265627149306;273.8482719121499;294.16;6520000.0;3550000.0;3250000.0;1330000.0;3600000.0;2520000.0;6520000.0;0.0;0.0;0.050166666666666665;0.008833333333333334;0.0;0.0;0.0;22098.775390625;0.0;984.6267700195309;25938.763671875;514257.69922868273;511814.8073245991;266322.23339089856;266322.23339089856;257784.59414324697;430477.46260093397;456875.7796925829;455631.0316612243;473501.00995365425;524685.2065357283;478989.3713313213;456605.5670625354;457936.00528730644;461897.48510764097;457808.6426020985;400563.58310459333;493930.30779787997;464529.34241060866;456875.7796925829;296923.61432157;239577.9089402584;473306.6277234293;201680.64573580946;191503.74893590386;273.8369225836662;3646119.182406413;1742813.5253921633;213118.4456950299;1212185.7250206873;0;180;194;95;220;245;207;6;119;126;1285121750275.3816;513832104689.83545;1014715435589.9756;12739.844360591645;2399.362840890642;-0.0;0.0;4781658.740570583;924531.7320873336;0.0;4639982.000198876;0.6558481759371458;0.06025162685460438
6170;2019-08-06 00:33:45.122;866;831;235;233;216;41;139;33;39;39;667;238;51;58;218;182;267;640;210;198;139;38;611;356;326;132;361;273;612;-1.0;-2.0;748.0;65.0;0.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;16437.4296875;12149.005859375;0.0;1016.3397216796901;566.0;317271;702.0;0.0;Calculated values ==>;1565044425.122;359.76;356.26;296.66;296.46000000000004;294.76000000000005;277.26000000000005;273.955091788801;287.06;276.46000000000004;277.06;277.06;339.86;296.96000000000004;278.26000000000005;278.96000000000004;294.96000000000004;291.36;299.86;337.16;292.96000000000004;287.06;343.36;329.76000000000005;276.96000000000004;240.83765695389522;264.2163659402789;273.955091788801;294.16;6110000.0;3560000.0;3260000.0;1320000.0;3610000.0;2730000.0;6120000.0;0.0;0.0;0.12466666666666668;0.010833333333333334;0.0;0.0;0.0;12149.005859375;0.0;1016.3397216796901;16437.4296875;517490.2332132696;513020.9166141659;404865.8686432394;403817.5678968928;260236.06388433848;430412.23801567365;456845.3736983149;452691.6119330984;473630.5699406402;522384.55774294864;476487.5052870755;454224.19252856105;455110.46648142725;461879.0317285414;457784.2476305463;418174.8798989369;487773.06731225655;464509.0972404609;456845.3736983149;294410.04551340896;237486.63934987856;473533.532933398;201964.50062566242;191503.74893590386;273.95207056806237;3646472.3232362303;1743098.928325538;213135.12069368592;1212185.7250206873;0;180;194;95;220;245;207;6;119;126;1285317053530.1458;513911606014.73944;1014872938214.7853;31257.313209660355;2941.997850000468;-0.0;0.0;4782025.389660609;924576.2441682263;0.0;4639982.000198876;2.597676669336703;0.22088720429720923
6171;2019-08-06 00:34:45.112;852;810;229;227;215;43;141;33;44;40;670;240;60;68;218;183;267;535;209;198;140;38;605;355;326;132;359;279;607;-2.0;0.0;183.0;48.0;0.0;0;40;100;1;0;0;0;0;0;0;1;0;0;0;0;15748.9013671875;11978.8896484375;0.0;939.7837524414059;559.0;317272;694.0;0.0;Calculated values ==>;1565044485.112;358.36;354.16;296.06;295.86;294.66;277.46000000000004;273.8482719121499;287.26000000000005;276.46000000000004;277.56;277.16;340.16;297.16;279.16;279.96000000000004;294.96000000000004;291.46000000000004;299.86;326.66;292.96000000000004;287.16;342.56000000000006;329.06;276.96000000000004;240.83765695389522;264.9883086891361;273.8482719121499;294.06;6050000.0;3550000.0;3260000.0;1320000.0;3590000.0;2790000.0;6070000.0;0.0;0.0;0.030500000000000003;0.008;0.0;0.0;0.0;11978.8896484375;0.0;939.7837524414059;15748.9013671875;516236.3154316038;510790.2028925501;404423.2838584883;403352.6518923714;260144.68055099156;430477.46260093397;457111.9418228983;452290.7400483067;473727.59171134117;522209.05102864245;475954.5585113741;454353.31086258846;455373.0634216505;462183.0053738274;458082.44237734104;420155.87221090746;473076.5053766598;464509.0972404609;456978.723938273;291058.95107146574;234559.02529450474;473533.532933398;201669.4242581984;191503.74893590386;273.83254587945623;3646740.497958491;1743299.9606105024;213151.41900580138;1212185.7250206873;0;180;194;95;220;245;207;6;119;126;1285512620930.1768;513990792814.752;1015038510614.8116;7643.950131598303;2174.9128694015967;-0.0;0.0;4782349.512825639;924618.8779840743;0.0;4639982.000198876;0.7600519570633224;0.07405925945851195
6172;2019-08-06 00:35:45.123;827;807;229;228;212;41;142;33;48;40;678;240;62;71;219;183;267;539;209;199;141;39;611;350;326;130;354;279;612;-1.0;-1.0;102.0;70.0;0.0;0;21;100;1;0;0;0;0;0;0;1;0;0;0;0;15715.7314453125;12075.80078125;0.0;811.3399047851559;654.0;317273;687.0;18.0;Calculated values ==>;1565044545.123;355.86;353.86;296.06;295.96000000000004;294.36;277.26000000000005;273.3108153835814;287.36;276.46000000000004;277.96000000000004;277.16;340.96000000000004;297.16;279.36;280.26000000000005;295.06;291.46000000000004;299.86;327.06;293.06;287.26000000000005;341.86;338.56000000000006;277.06;240.39332010688793;264.9883086891361;273.3108153835814;294.06;6110000.0;3500000.0;3260000.0;1300000.0;3540000.0;2790000.0;6120000.0;0.0;0.0;0.017;0.011666666666666665;0.0;0.0;0.04524588887957557;12075.80078125;0.0;811.3399047851559;15715.7314453125;512600.32278502017;509977.27179788775;401566.39907958;265923.01671251643;258511.3480270987;430799.1582183253;457245.02812608716;452809.3800945537;473985.80243904516;523038.2969078166;475954.5585113741;454608.9448693419;455753.5894146359;463069.30017575866;458882.002038489;418174.8798989369;473051.7997644765;464635.7797899553;457111.9418228983;288127.0477506168;274308.8830629234;473889.0705746373;200353.44383876657;191503.74893590386;273.29535900995256;3647002.751302537;1743500.4531140306;213166.0143782528;1212185.7250206873;0;180;194;95;220;245;207;6;119;126;1285708256789.9094;514069407224.6446;1015205941304.5828;4291.750916348381;3191.248978585158;-0.0;0.0;4782448.995236001;924663.6041977159;0.0;4639982.000198876;0.5806563362067052;0.06780225408822058
6173;2019-08-06 00:36:45.113;805;798;230;232;214;40;143;28;51;40;684;240;59;69;220;184;267;588;209;199;143;41;621;346;327;129;351;271;623;-2.0;0.0;150.0;19.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;16001.2119140625;12326.0400390625;0.0;737.508422851562;762.0;317274;679.0;15.0;Calculated values ==>;1565044605.113;353.66;352.96000000000004;296.16;296.36;294.56;277.16;272.8767566201714;287.46000000000004;275.96000000000004;278.26000000000005;277.16;341.56000000000006;297.16;279.06;280.06;295.16;291.56;299.86;331.96000000000004;293.06;287.46000000000004;341.06000000000006;349.36;277.26000000000005;240.16925963744896;263.95629194202945;272.8767566201714;294.06;6210000.0;3460000.0;3270000.0000000005;1290000.0;3510000.0;2710000.0;6230000.0;0.0;0.0;0.025;0.0031666666666666666;0.0;0.0;0.037465999279045745;12326.0400390625;0.0;737.508422851562;16001.2119140625;508939.18083096854;507862.64412258053;265912.5310438473;266928.81242617936;258659.12390781447;431051.2098666511;457215.3083296378;454562.9019473556;474114.60106150573;524299.0988402712;476965.2965978969;455570.218459065;456819.7507757946;463648.37640278955;459648.89065656747;414634.2313235541;479068.2500625795;464488.96565803787;457215.3083296378;284776.6418597092;319555.8750819185;474211.1747634917;199344.7110157231;191503.74893590386;272.87675662017136;3647267.015112597;1743703.76789612;213178.91929647358;1212185.7250206873;0;180;194;95;220;245;207;6;119;126;1285904124139.9407;514147094274.6569;1015370913804.609;6380.454773290813;870.4104685346008;-0.0;0.0;4782537.915460921;924697.4457185869;0.0;4639982.000198876;0.5550456113026906;0.04877277956575559
6174;2019-08-06 00:37:45.144;795;788;233;235;217;42;144;24;52;40;683;239;55;64;220;185;267;633;208;199;144;42;635;344;327;126;349;263;637;-2.0;-1.0;249.0;82.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;16706.46484375;12581.7197265625;0.0;712.2307739257809;791.0;317275;669.0;14.0;Calculated values ==>;1565044665.144;352.66;351.96000000000004;296.46000000000004;296.66;294.86;277.36;272.6583383277491;287.56;275.56;278.36;277.16;341.46000000000004;297.06;278.66;279.56;295.16;291.66;299.86;336.46000000000004;293.06;287.56;340.06000000000006;352.26;277.36;239.4893008659735;262.9017227912062;272.6583383277491;293.96000000000004;6350000.0;3440000.0;3270000.0000000005;1260000.0;3490000.0;2630000.0;6370000.0;0.0;0.0;0.0415;0.013666666666666666;0.0;0.0;0.034904624208354856;12581.7197265625;0.0;712.2307739257809;16706.46484375;506411.0350664526;505316.5024664241;266150.18258702976;267136.87179296673;259043.54103284414;431175.4696738307;457348.45324497647;456023.87960659934;474499.7813107843;524832.8472453237;477852.6497781621;456394.67313711334;457501.7747322531;463945.06333759974;460095.7809635917;409021.29964694445;484046.62561970064;464488.96565803787;457348.45324497647;280589.13426710566;331718.34850182006;474692.06153167784;198850.15098111573;191503.74893590386;272.65833832774916;3647539.719910922;1743911.439803052;213191.00669840703;1212185.7250206873;0;180;194;95;220;245;207;6;119;126;1286100425510.3896;514223633799.83203;1015531196574.9757;10672.70973795757;3769.839444191015;-0.0;0.0;4782680.098588854;924736.134446802;0.0;4639982.000198876;1.0864001021831784;0.10950051341170458
6175;2019-08-06 00:38:45.134;798;782;236;240;222;45;145;22;54;41;680;239;54;59;221;186;267;671;208;200;145;45;663;344;327;135;349;254;666;-1.0;-1.0;737.0;18.0;0.0;0;1;93;1;0;0;0;0;0;0;0;0;0;0;0;16934.80078125;12562.34765625;0.0;0.0;795.0;317276;655.0;13.0;Calculated values ==>;1565044725.134;352.96000000000004;351.36;296.76000000000005;297.16;295.36;277.66;272.6583383277491;287.66;275.36;278.56;277.26000000000005;341.16;297.06;278.56;279.06;295.26000000000005;291.76000000000005;299.86;340.26;293.16;287.66;338.66;352.66;277.66;241.49495122638035;261.6868853414304;272.6583383277491;293.96000000000004;6630000.0;3440000.0;3270000.0000000005;1350000.0;3490000.0;2540000.0;6659999.999999999;0.0;0.0;0.12283333333333334;0.003;0.0;0.0;0.03240317311185955;12562.34765625;0.0;0.0;16934.80078125;504298.0019492397;501879.4955596018;265234.21948732715;267058.6041539669;259372.02592827732;431175.4696738307;457481.4673544282;457735.39621690055;473436.17305719486;525239.8361759974;478963.9645325222;457735.39621690055;458338.9730458517;464075.4014005335;460228.79614011437;393234.8136664704;486383.5195040169;464615.8028780496;457481.4673544282;274727.5295995403;333396.4077044029;473825.7953575257;198811.80561463587;191503.74893590386;272.6583383277491;3647820.017067195;1744120.9387756262;213196.94096564795;1212185.7250206873;0;180;194;95;220;245;207;6;119;126;1286296592810.421;514301920749.8445;1015686270725.0004;31804.447712311514;825.0419692286695;-0.0;0.0;4783034.015904943;924774.4187434735;0.0;4639982.000198876;2.5974038113255378;0.2040751476694091
6176;2019-08-06 00:39:45.115;814;783;241;245;230;48;146;22;56;44;666;240;55;57;222;187;267;700;207;200;146;50;679;346;327;154;351;256;682;-1.0;-1.0;1230.0;55.0;0.0;0;1;44;1;0;0;0;0;0;0;0;0;0;0;0;15248.185546875;9355.5244140625;0.0;0.0;794.0;317277;641.0;13.0;Calculated values ==>;1565044785.115;354.56000000000006;351.46000000000004;297.26000000000005;297.66;296.16;277.96000000000004;272.8767566201714;287.76000000000005;275.36;278.76000000000005;277.56;339.76;297.16;278.66;278.86;295.36;291.86;299.86;343.16;293.16;287.76000000000005;337.26;352.56000000000006;278.16;245.4256646245625;261.9595390733887;272.8767566201714;293.86;6790000.000000001;3460000.0;3270000.0000000005;1540000.0;3510000.0;2560000.0;6820000.0;0.0;0.0;0.20500000000000002;0.009166666666666667;0.0;0.0;0.03240524156435992;9355.5244140625;0.0;0.0;15248.185546875;505000.60643849557;500533.7320101597;266283.8338337352;268094.58336119185;261644.01396228286;431051.2098666511;457614.35141831345;457655.63067567954;471232.45966130757;523651.56980296987;478828.6105285658;457534.26565516315;457776.90588602994;463909.99922022235;460049.72880603187;280713.3134132536;488887.49475386913;464615.8028780496;457614.35141831345;268866.9448851554;332976.8817968329;471833.8349290338;199359.5934147263;191503.74893590386;272.8767566201714;3648088.1236923654;1744303.5298705539;213196.94096564795;1212185.7250206873;0;180;194;95;220;245;207;6;119;126;1286492730680.2463;514388593294.76733;1015839222274.8641;52950.68763849542;2497.680547214486;-0.0;0.0;4783740.08503952;924802.099329457;0.0;4639982.000198876;5.926804926334671;0.4745245341584777
6177;2019-08-06 00:40:45.115;831;783;240;243;235;52;147;25;59;46;649;241;57;60;223;188;267;713;206;201;147;53;682;351;328;149;356;262;685;-2.0;-1.0;899.0;149.0;0.0;0;42;32;1;0;0;0;0;0;0;1;0;0;0;0;16152.2333984375;8587.892578125;0.0;828.003295898438;797.0;317278;625.0;13.0;Calculated values ==>;1565044845.115;356.26;351.46000000000004;297.16;297.46000000000004;296.66;278.36;273.4187578820637;287.86;275.66;279.06;277.76000000000005;338.06000000000006;297.26000000000005;278.86;279.16;295.46000000000004;291.96000000000004;299.86;344.46000000000004;293.26000000000005;287.86;335.66;352.86;278.46000000000004;244.42749628697553;262.7682575881327;273.4187578820637;293.76000000000005;6820000.0;3510000.0;3279999.9999999995;1490000.0;3560000.0;2620000.0;6850000.0;0.0;0.0;0.14983333333333335;0.024833333333333332;0.0;0.0;0.03239903113470129;8587.892578125;0.0;828.003295898438;16152.2333984375;507005.65030576446;500254.4529614879;265630.044627343;266952.7449687395;263505.8715870497;430735.4089219946;457585.3116232576;457050.5168863684;472095.8695281981;521424.45868862997;478199.41546981136;456804.7950512398;457173.2343506725;463297.66702555475;459398.5449976466;280198.635253543;490448.4985462669;464595.93981772;457585.3116232576;262170.3306944222;334235.48183727637;472791.62100211595;200755.7103094053;191503.74893590386;273.4187578820637;3648349.793850243;1744453.0583454887;213203.8409931138;1212185.7250206873;0;180;194;95;220;245;207;7;119;126;1286689230680.2463;514479493294.76733;1015994622274.8641;38401.50518544831;6755.558448868981;-0.0;0.0;4784501.353313053;924879.2096544245;0.0;4639982.000198876;4.7958329444675085;0.42944991894824386
6178;2019-08-06 00:41:45.106;843;782;231;236;237;56;148;29;62;44;634;244;60;68;223;190;267;718;206;201;148;53;682;358;328;135;363;268;685;-1.0;-1.0;1063.0;93.0;0.0;0;1;39;1;0;0;0;0;0;0;1;0;0;0;0;15870.220703125;9069.7607421875;0.0;704.3088989257809;806.0;317279;611.0;0.0;Calculated values ==>;1565044905.106;357.46000000000004;351.36;296.26000000000005;296.76000000000005;296.86;278.76000000000005;274.1680685717883;287.96000000000004;276.06;279.36;277.56;336.56;297.56;279.16;279.96000000000004;295.46000000000004;292.16;299.86;344.96000000000004;293.26000000000005;287.96000000000004;334.26000000000005;353.76;278.46000000000004;241.49495122638035;263.56353331371673;274.1680685717883;293.76000000000005;6820000.0;3579999.9999999995;3279999.9999999995;1350000.0;3629999.9999999995;2680000.0;6850000.0;0.0;0.0;0.17716666666666667;0.015500000000000002;0.0;0.0;0.0;9069.7607421875;0.0;704.3088989257809;15870.220703125;508598.53166679246;500117.42067886156;261869.64459230093;263923.3099890868;264344.3217159604;430280.9020939914;457718.2536132167;456440.5972329449;473728.41363301896;519385.5427284197;477789.8815867969;456191.89878656593;457184.2757992178;462244.6568852205;458558.7677456443;280198.635253543;491164.5847441856;464595.93981772;457718.2536132167;256311.7953858065;338011.6871214325;474604.2872109489;202566.88678201128;191503.74893590386;274.1680685717883;3648616.6076060752;1744600.1833842704;213216.60834600034;1212185.7250206873;0;180;194;95;220;245;207;7;119;126;1286886001160.0398;514564680514.678;1016153598424.6974;44977.95903489041;4216.579706648534;-0.0;0.0;4785196.077956497;924970.6304237852;0.0;4639982.000198876;5.033168429106426;0.4204090338848308
6179;2019-08-06 00:42:45.126;850;782;220;224;230;61;149;30;65;44;634;244;65;72;224;192;267;722;206;202;149;54;686;363;328;134;368;276;689;-2.0;-1.0;1152.0;73.0;0.0;0;1;60;1;0;0;0;0;0;0;1;0;0;0;0;15854.9267578125;10528.9189453125;0.0;728.89404296875;814.0;317280;599.0;0.0;Calculated values ==>;1565044965.126;358.16;351.36;295.16;295.56;296.16;279.26000000000005;274.69669130483857;288.06;276.16;279.66;277.56;336.56;297.56;279.66;280.36;295.56;292.36;299.86;345.36;293.36;288.06;333.06;354.56000000000006;278.56;241.2770596917726;264.60387354146746;274.69669130483857;293.76000000000005;6859999.999999999;3629999.9999999995;3279999.9999999995;1340000.0;3679999.9999999995;2760000.0;6890000.000000001;0.0;0.0;0.192;0.012166666666666666;0.0;0.0;0.0;10528.9189453125;0.0;728.89404296875;15854.9267578125;509180.43931109505;499743.73154199857;257412.0075984769;258913.1471459381;261238.8870642171;429947.3805835815;457851.0663219474;455493.35596084286;473857.65670332924;518719.835805712;476788.93213286175;455493.35596084286;456375.44611769775;461618.2662177027;458031.83721652924;279557.1414784112;491329.84330742265;464722.8348126699;457851.0663219474;251290.9062238717;341368.83218197053;474829.3300761035;203859.84834293724;191503.74893590386;274.69669130483857;3648881.071960242;1744763.5601557246;213228.55568496496;1212185.7250206873;0;180;194;95;220;245;207;7;119;126;1287082866759.9773;514645407414.65234;1016316852824.6455;48313.63346263788;3296.795361086856;-0.0;0.0;4785973.7670370415;925033.2627531494;0.0;4639982.000198876;4.584409856288099;0.37349561308257084
6180;2019-08-06 00:43:48.107;853;789;212;214;215;65;150;31;70;44;643;244;70;76;224;194;267;728;206;202;150;55;683;367;329;136;371;281;685;-2.0;-1.0;1145.0;59.0;0.0;0;1;81;1;0;0;0;0;0;0;1;0;0;0;0;15796.17578125;12021.140625;0.0;749.2643432617191;819.0;317281;585.0;0.0;Calculated values ==>;1565045028.107;358.46000000000004;352.06000000000006;294.36;294.56;294.66;279.66;275.1157276137837;288.16;276.26000000000005;280.16;277.56;337.46000000000004;297.56;280.16;280.76000000000005;295.56;292.56;299.86;345.96000000000004;293.36;288.16;331.66;355.06000000000006;278.66;241.71165711629368;265.2429198363724;275.1157276137837;293.76000000000005;6830000.0;3670000.0000000005;3290000.0;1360000.0;3710000.0;2810000.0;6850000.0;0.0;0.0;0.19083333333333333;0.009833333333333333;0.0;0.0;0.0;12021.140625;0.0;749.2643432617191;15796.17578125;509833.4994712929;501074.96642534964;254685.6418942505;255403.78127734485;255765.79450187235;429675.2189834977;457822.51464730105;455293.32519833976;473598.9642825547;519239.5532422488;476157.28028603375;455293.32519833976;456055.8180146661;461158.26577235275;457663.3959569731;280033.7627001579;492588.9801607619;464576.19090055936;457822.51464730105;245433.99809710225;343467.2996937194;474670.8996803273;204894.01788063796;191503.74893590386;275.1157276137837;3649157.9355845293;1744960.8136704427;213241.48567018672;1212185.7250206873;0;180;194;95;220;245;207;7;119;126;1287289759345.585;514730431764.9021;1016492254910.1608;47784.53447979476;2652.8060043636115;-0.0;0.0;4786814.372416619;925085.306064913;0.0;4639982.000198876;3.9495490244444302;0.31757510341353135
6181;2019-08-06 00:44:45.107;852;798;208;209;199;66;151;34;73;44;655;243;76;79;225;195;267;731;207;203;151;57;674;368;329;139;372;285;676;-2.0;-1.0;1207.0;35.0;3.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;16148.0908203125;13185.875;0.0;757.9937133789059;822.0;317282;572.0;-1.0;Calculated values ==>;1565045085.107;358.36;352.96000000000004;293.96000000000004;294.06;293.06;279.76000000000005;275.2199585193972;288.26000000000005;276.56;280.46000000000004;277.56;338.66;297.46000000000004;280.76000000000005;281.06;295.66;292.66;299.86;346.26;293.46000000000004;288.26000000000005;330.36;355.36;278.86;242.35481222062532;265.74818594083865;275.2199585193972;293.86;6740000.000000001;3679999.9999999995;3290000.0;1390000.0;3720000.0000000005;2850000.0;6759999.999999999;0.0;0.0;0.20116666666666666;0.005833333333333333;0.0005;0.0005;-0.002488206849574625;13185.875;0.0;757.9937133789059;16148.0908203125;510469.3498342914;503120.8580391549;253651.13072930867;254007.22051400403;250525.6157210816;429606.4342157736;457955.38459768286;455006.6534113153;473209.3688182048;520159.0147593194;475533.5792437347;455391.2189624211;455774.7362897167;461140.5576896242;457640.7087686767;281649.31789798685;493911.19134994416;464703.239996587;457955.38459768286;239996.17471937067;344726.4743306794;474481.6840957201;205136.5727138135;253651.13072930867;275.2199585193972;3649410.827695125;1745160.3692108071;213253.4181298018;1212185.7250206873;0;180;194;95;220;245;207;7;119;126;1287477289345.585;514808806764.9021;1016653564910.1608;50265.53123364744;1571.179816394455;-0.0;102.1521269341871;4787590.602103517;925118.7459526607;0.0;4639982.808903214;3.7248531411617223;0.2923488928484698
6182;2019-08-06 00:45:45.088;847;806;210;210;192;63;152;38;76;45;665;242;80;82;226;196;267;733;207;203;152;58;676;365;329;141;370;290;678;-2.0;-1.0;1202.0;28.0;0.0;0;9;98;1;0;0;0;0;0;0;1;0;0;0;0;15889.8154296875;13193.60546875;0.0;802.09765625;824.0;317283;561.0;0.0;Calculated values ==>;1565045145.088;357.86;353.76;294.16;294.16;292.36;279.46000000000004;274.9066339382667;288.36;276.96000000000004;280.76000000000005;277.66;339.66;297.36;281.16;281.36;295.76000000000005;292.76000000000005;299.86;346.46000000000004;293.46000000000004;288.36;329.26000000000005;355.56000000000006;278.96000000000004;242.77792619122317;266.37251300914875;274.9066339382667;293.86;6759999.999999999;3650000.0;3290000.0;1410000.0;3700000.0;2900000.0;6780000.0;0.0;0.0;0.20033333333333334;0.004666666666666667;0.0;0.0;0.0;13193.60546875;0.0;802.09765625;15889.8154296875;509642.3572187974;504016.693284046;254277.24120321378;254277.24120321378;248113.44460943868;429811.8947417682;458088.1260269968;454550.7183708741;473046.85946660035;520792.0722093283;474776.49497996276;455068.3403896569;455326.4210121363;461583.1823277107;458262.81198973843;281261.8675570905;493993.5109509672;464703.239996587;458088.1260269968;235395.46725036926;345565.9636080181;474322.7840487981;204351.29291607012;253651.13072930867;274.9066339382667;3649677.725702496;1745380.1286019997;213266.41477429602;1212185.7250206873;0;180;194;95;220;245;207;7;119;126;1287674626835.4092;514892780164.82733;1016826010285.0072;50123.28489944574;1259.866958619397;-0.0;0.0;4788426.910655617;925142.3305382803;0.0;4639983.659901369;3.6713519427460084;0.28684195357350484
6183;2019-08-06 00:46:45.138;839;810;217;216;193;57;153;39;77;46;674;241;82;85;226;197;267;740;208;204;153;58;674;363;329;141;368;295;676;-2.0;-1.0;1277.0;10.0;0.0;0;16;98;1;0;0;0;0;0;0;1;0;0;0;0;15968.7392578125;13186.26953125;0.0;874.201293945312;826.0;317284;551.0;0.0;Calculated values ==>;1565045205.138;357.06000000000006;354.16;294.86;294.76000000000005;292.46000000000004;278.86;274.69669130483857;288.46000000000004;277.06;280.86;277.76000000000005;340.56000000000006;297.26000000000005;281.36;281.66;295.76000000000005;292.86;299.86;347.16;293.56;288.46000000000004;328.26000000000005;355.76;278.96000000000004;242.77792619122317;266.98899913490544;274.69669130483857;293.96000000000004;6740000.000000001;3629999.9999999995;3290000.0;1410000.0;3679999.9999999995;2950000.0;6759999.999999999;0.0;0.0;0.21283333333333332;0.0016666666666666668;0.0;0.0;0.0;13186.26953125;0.0;874.201293945312;15968.7392578125;508761.3052295651;504733.07839593914;256928.20559345197;256555.6126295025;248513.22159778798;429947.3805835815;458220.73967544077;453830.28291027277;473145.1120115388;521325.0254962678;474012.56109725684;454484.77793109213;454875.93652080774;461888.35613947245;458720.27757983824;281649.31789798685;495170.7385659671;464830.19221483555;458220.73967544077;231213.40812182956;346405.4846687502;474322.7840487981;203811.09506282746;253651.13072930867;274.69669130483857;3649943.434897977;1745600.144087068;213280.39557316815;1212185.7250206873;0;180;194;95;220;245;207;7;119;126;1287872191335.2522;514977450664.7601;1017001656534.8677;53212.41714686461;450.85281497661776;-0.0;0.0;4789288.75911436;925156.5984163807;0.0;4639983.659901369;3.8166054770854942;0.2937918421300863
6184;2019-08-06 00:47:45.129;827;812;228;229;204;53;154;40;75;46;683;239;78;80;227;198;267;749;208;204;154;58;697;363;329;140;367;277;697;-1.0;-1.0;1204.0;36.0;0.0;0;17;1;1;0;1;0;0;0;0;1;0;0;0;0;26542.666015625;23568.001953125;0.0;821.7537231445309;826.0;317285;542.0;0.0;Calculated values ==>;1565045265.129;355.86;354.36;295.96000000000004;296.06;293.56;278.46000000000004;274.69669130483857;288.56;277.16;280.66;277.76000000000005;341.46000000000004;297.06;280.96000000000004;281.16;295.86;292.96000000000004;299.86;348.06000000000006;293.56;288.56;327.36;355.76;278.96000000000004;242.56692532238324;264.73235714968143;274.69669130483857;293.96000000000004;6970000.0;3629999.9999999995;3290000.0;1400000.0;3670000.0000000005;2770000.0;6970000.0;0.0;0.0;0.20066666666666666;0.006;0.0;0.0;0.0;23568.001953125;0.0;821.7537231445309;26542.666015625;505146.4888158823;503112.9282274607;260022.89841503926;260407.28771136905;251425.24276433152;429947.3805835815;458353.2262770751;456588.13183887437;473275.3081037601;523716.498695135;476094.61314485676;456964.5262146582;457214.93419936363;462175.02648618136;458857.5321226224;277998.7036778489;494373.0787115079;464830.19221483555;458353.2262770751;227449.86971758792;346405.4846687502;474451.2123485108;203836.0836974402;253651.13072930867;274.69669130483857;3650297.6434689607;1745906.3837396104;213294.5264116853;1212185.7250206873;0;180;195;95;220;245;207;7;119;126;1288069561725.0452;515061738019.67163;1017173230794.6876;50718.91099371445;1623.6907719064238;-0.0;0.0;4790154.723600463;925173.8836864071;0.0;4639983.659901369;2.1460896312523783;0.16977621475879207
6185;2019-08-06 00:48:45.099;830;815;235;234;211;49;155;41;73;47;685;237;74;76;228;199;267;757;209;205;154;58;686;360;330;141;365;273;686;-2.0;-2.0;503.0;103.0;0.0;0;24;1;1;0;1;0;0;0;0;1;0;0;0;0;26578.365234375;23265.39453125;0.0;842.403442382812;825.0;317286;534.0;0.0;Calculated values ==>;1565045325.099;356.16;354.66;296.66;296.56;294.26000000000005;278.06;274.38016830617;288.66;277.26000000000005;280.46000000000004;277.86;341.66;296.86;280.56;280.76000000000005;295.96000000000004;293.06;299.86;348.86;293.66;288.56;326.56;355.66;278.96000000000004;242.77792619122317;264.2163659402789;274.38016830617;294.06;6859999.999999999;3600000.0;3300000.0;1410000.0;3650000.0;2730000.0;6859999.999999999;0.0;0.0;0.08383333333333334;0.017166666666666667;0.0;0.0;0.0;23265.39453125;0.0;842.403442382812;26578.365234375;506521.23275392776;504509.05990984396;263442.50368856225;263029.6993267242;254286.37523833805;430148.3826014536;458325.5282587552;456991.63776925986;473243.34684981237;524242.7200246662;476374.3155101843;457116.2136468265;457365.06229053467;462611.58588635;459469.1335377376;279557.1414784112;496568.04068953043;464810.8653615016;458192.85802763986;224104.74344509715;345985.720156464;474322.7840487981;203202.92877675194;253651.13072930867;274.38016830617;3650740.0973919583;1746296.466904681;213308.38745408313;1212185.7250206873;0;180;195;95;220;245;207;7;119;126;1288267162875.1394;515145995869.71185;1017338148294.7664;21275.95343720525;4654.224182170126;-0.0;0.0;4790754.380825738;925226.1734864038;0.0;4639983.659901369;1.0755929532732826;0.10054406517694883
