;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6186;2019-08-06 00:49:45.100;846;828;234;234;213;44;155;39;70;47;684;236;71;75;228;200;267;760;208;206;155;58;680;357;330;142;362;268;681;-1.0;-1.0;576.0;82.0;0.0;0;33;1;1;0;1;0;0;0;0;1;0;0;0;0;26678.43359375;23115.818359375;0.0;877.093505859375;824.0;317287;527.0;0.0;Calculated values ==>;1565045385.1;357.76;355.96000000000004;296.56;296.56;294.46000000000004;277.56;274.0616903277293;288.66;277.06;280.16;277.86;341.56000000000006;296.76000000000005;280.26000000000005;280.66;295.96000000000004;293.16;299.86;349.16;293.76000000000005;288.66;325.86;355.56000000000006;278.96000000000004;242.98782864720522;263.56353331371673;274.0616903277293;293.96000000000004;6800000.0;3570000.0000000005;3300000.0;1420000.0;3620000.0000000005;2680000.0;6809999.999999999;0.0;0.0;0.096;0.013666666666666666;0.0;0.0;0.0;23115.818359375;0.0;877.093505859375;26678.43359375;509167.32671149285;506693.84585981414;263344.441929746;263344.441929746;255222.80324251682;430346.717906069;458325.5282587552;457431.3775308373;473113.08983516775;524538.0460871413;476891.8739083081;457554.78245182877;458047.44126800745;463062.42787711835;460075.5242048206;280538.2453445097;497465.4116177091;464937.87425375095;458325.5282587552;221177.93781777218;345565.9636080181;474194.1532138216;202369.20510618793;253651.13072930867;274.06169032772925;3651183.911445101;1746682.983453471;213322.7168341202;1212185.7250206873;0;180;195;95;220;245;207;7;119;126;1288465166174.9001;515230897284.6093;1017500450999.5703;24485.968552766342;3714.9409574709925;-0.0;0.0;4791135.736531016;925295.9176915339;0.0;4639983.659901369;1.1753850332397682;0.10414338916608834
6187;2019-08-06 00:50:45.120;860;842;233;233;213;41;156;35;67;47;680;235;68;72;229;200;267;764;208;206;156;57;673;355;342;143;360;261;674;-1.0;-1.0;510.0;20.0;0.0;0;46;1;1;0;1;0;0;0;0;1;0;0;0;0;26461.32421875;22901.046875;0.0;866.2360229492191;823.0;317288;521.0;0.0;Calculated values ==>;1565045445.12;359.16;357.36;296.46000000000004;296.46000000000004;294.46000000000004;277.26000000000005;273.8482719121499;288.76000000000005;276.66;279.86;277.86;341.16;296.66;279.96000000000004;280.36;296.06;293.16;299.86;349.56000000000006;293.76000000000005;288.76000000000005;325.26000000000005;355.46000000000004;278.86;243.1966462407574;262.63441904999945;273.8482719121499;293.96000000000004;6730000.0;3550000.0;3420000.0000000005;1430000.0;3600000.0;2610000.0;6740000.000000001;0.0;0.0;0.08499999999999999;0.0033333333333333335;0.0;0.0;0.0;22901.046875;0.0;866.2360229492191;26461.32421875;511599.682514835;509156.39335664135;263377.6660901887;263377.6660901887;255543.75105192515;430477.46260093397;456510.98759261303;458189.7716215503;472982.62173735606;524684.4002720205;477655.8502463527;458311.462890867;458797.3340378315;463493.82801193424;460387.3511624245;281850.3782376161;498683.8213770417;463163.7860380647;456510.98759261303;218669.37671819705;345146.215005415;473966.98063689115;201746.8937789591;253651.13072930867;273.8482719121499;3651626.8903705026;1747066.5851549278;213337.249422771;1212185.7250206873;0;180;195;95;220;245;207;7;119;126;1288666833374.836;515316425784.58215;1017659203899.5199;21797.64461662025;907.4002895264401;-0.0;0.0;4791521.561872898;925334.4500417501;0.0;4639983.659901369;0.9553067131668557;0.07637939368686693
6188;2019-08-06 00:51:45.131;871;852;232;231;210;43;173;35;64;46;673;234;66;71;230;201;267;766;209;204;174;56;664;361;366;143;366;262;664;-2.0;0.0;1553.0;179.0;0.0;0;56;1;1;0;1;0;0;0;0;1;0;0;0;0;26246.49609375;22557.107421875;0.0;931.4246215820309;823.0;317289;515.0;0.0;Calculated values ==>;1565045505.131;360.26;358.36;296.36;296.26000000000005;294.16;277.46000000000004;274.4858918419099;290.46000000000004;276.66;279.56;277.76000000000005;340.46000000000004;296.56;279.76000000000005;280.26000000000005;296.16;293.26000000000005;299.86;349.76;293.56;290.56;324.66;355.46000000000004;278.76000000000005;243.1966462407574;262.7682575881327;274.4858918419099;294.06;6640000.000000001;3610000.0;3660000.0;1430000.0;3660000.0;2620000.0;6640000.000000001;0.0;0.0;0.2588333333333333;0.029833333333333333;0.0;0.0;0.0;22557.107421875;0.0;931.4246215820309;26246.49609375;513778.2501154188;511318.0963464364;263620.4630407509;263190.58818315406;254909.3155658053;430081.6785162784;454876.69327885774;457663.1597208959;472884.08645268116;523887.3973013039;477419.68303714896;457907.5627168128;458516.9691769036;462728.6262450802;459583.8792856106;392436.85259608825;499900.826877808;459205.06791963393;455018.73262383643;216160.93158060662;345146.215005415;473868.6248578208;203382.31283171294;253651.13072930867;274.4858918419099;3652066.2027334217;1747445.4725583473;213352.23267460713;1212185.7250206873;0;180;195;95;220;245;207;7;119;126;1288879272315.3896;515402241514.8058;1017816132664.9288;65816.35920315019;8069.508308778884;-0.0;0.0;4792251.812428027;925409.2713283191;0.0;4639983.659901369;3.1456145226628043;0.2731988181781268
6189;2019-08-06 00:52:45.131;876;858;232;231;209;47;182;37;64;46;666;234;66;73;230;202;267;761;209;206;182;54;657;362;352;144;366;269;657;-1.0;-1.0;1139.0;165.0;0.0;0;73;0;1;0;1;1;0;0;0;1;0;0;0;0;29426.5625;22329.439453125;3322.32275390625;1053.25793457031;822.0;317290;510.0;0.0;Calculated values ==>;1565045565.131;360.76;358.96000000000004;296.36;296.26000000000005;294.06;277.86;274.5913991737795;291.36;276.86;279.56;277.76000000000005;339.76;296.56;279.76000000000005;280.46000000000004;296.16;293.36;299.86;349.26;293.76000000000005;291.36;324.16;355.36;278.56;243.40439225979637;263.6948088759802;274.5913991737795;294.06;6570000.0;3620000.0000000005;3520000.0000000005;1440000.0;3660000.0;2690000.0;6570000.0;0.0;0.0;0.18983333333333335;0.0275;0.0;0.0;0.0;22329.439453125;3322.32275390625;1053.25793457031;29426.5625;514998.15686781687;512684.63790204044;264111.86551276286;263671.69119346933;254869.53221125522;430014.67791919125;458427.4322495705;456525.10104843223;472753.25497100636;522604.9456280547;476540.815603852;456773.58885773347;457640.15836882865;462728.6262450802;459562.71824716876;397502.4121486436;499881.37031876063;461651.65144838125;458427.4322495705;214070.64678622372;344726.4743306794;473542.2296172119;203641.2213219456;253651.13072930867;274.5913991737795;3652530.14488837;1747819.5271156388;213368.7716959084;1212213.4110436365;0;180;195;96;220;245;207;7;119;126;1289094672315.3896;515488341514.8058;1017975432664.9288;48005.78983474472;7422.277728119823;-0.0;0.0;4793200.330336677;925538.3695452933;0.0;4639983.659901369;2.075567337862356;0.1850975637274321
6190;2019-08-06 00:53:45.132;861;855;235;235;214;49;185;38;61;45;661;233;61;70;231;199;267;759;209;208;185;52;639;366;346;145;371;263;639;710.0;-1.0;1228.0;212.0;0.0;0;93;100;1;0;0;1;0;0;0;1;0;0;0;0;20244.99609375;12635.0712890625;3163.65087890625;1131.72912597656;820.0;317291;506.0;0.0;Calculated values ==>;1565045625.132;359.26;358.66;296.66;296.66;294.56;278.06;275.0112864084945;291.66;276.96000000000004;279.26000000000005;277.66;339.26;296.46000000000004;279.26000000000005;280.16;296.26000000000005;293.06;299.86;349.06000000000006;293.96000000000004;291.66;323.76000000000005;355.16;278.36;243.61107973660833;262.9017227912062;275.0112864084945;294.06;6390000.0;3660000.0;3460000.0;1450000.0;3710000.0;2630000.0;6390000.0;0.11833333333333333;0.0;0.20466666666666666;0.035333333333333335;0.0;0.11833333333333333;0.0;12635.0712890625;3163.65087890625;1131.72912597656;20244.99609375;514567.35956461745;513803.2984342914;266955.3828930764;266955.3828930764;257714.4640183181;429743.705733735;459782.6309473535;457133.60651810706;472523.35196359537;522575.6884372966;477182.96740941977;457133.60651810706;458235.5827716876;462107.4218045173;458516.8789554001;407231.3217654451;501299.21948745335;462824.78782740806;459782.6309473535;212398.47392691602;343887.0166927713;473214.9576583128;204650.1954778263;204650.1954778263;275.0112864084945;3652944.0814416455;1748110.9028943204;213386.98022486139;1212267.4617246743;0;180;195;96;220;245;207;7;119;126;1289304075805.1367;515575042959.70105;1018135035324.7361;51674.93812624413;9489.288263710525;-0.0;30190.671530560718;4794031.016913227;925679.3016105503;0.0;4640235.253023636;5.3958926631321305;0.2990693494481918
6191;2019-08-06 00:54:45.102;835;833;237;236;219;52;187;40;63;45;656;234;62;78;232;197;267;686;209;208;187;50;627;368;349;144;372;267;628;1103.0;74.0;957.0;170.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20398.431640625;12429.5537109375;3026.8662109375;1191.50854492188;818.0;317292;502.0;0.0;Calculated values ==>;1565045685.102;356.66;356.46000000000004;296.86;296.76000000000005;295.06;278.36;275.2199585193972;291.86;277.16;279.46000000000004;277.66;338.76;296.56;279.36;280.96000000000004;296.36;292.86;299.86;341.76;293.96000000000004;291.86;323.36;354.96000000000004;278.16;243.40439225979637;263.43189868330234;275.2199585193972;294.06;6270000.0;3679999.9999999995;3490000.0;1440000.0;3720000.0000000005;2670000.0;6280000.0;0.18383333333333332;0.012333333333333333;0.1595;0.028333333333333332;0.0;0.18383333333333332;0.0;12429.5537109375;3026.8662109375;1191.50854492188;20398.431640625;512261.4377846018;511921.69272847305;269073.7428844971;268532.31071516924;260451.89989808496;429606.4342157736;459579.16196155606;456728.47301133536;472654.5496415061;521736.90014526556;476792.85390428954;456604.5754085982;458575.2803753284;462090.83945049235;457918.9156678938;412337.2203441835;492482.0960877016;462372.34750612703;459579.16196155606;210726.34883551928;343047.5905507172;473147.88962849684;205138.32729648546;205138.32729648546;275.2199585193972;3653282.6073253113;1748319.6703334826;213406.3308586378;1212319.0235732931;0;180;195;96;220;245;207;7;119;126;1289512471555.236;515661699609.7424;1018293955824.8119;40128.62824151856;7593.604266073657;0.0;46774.70677259548;4794795.664118463;925821.5878696474;0.0;4640876.310487391;5.67619806083713;0.21464729871780316
6192;2019-08-06 00:55:45.153;813;815;236;236;219;54;191;41;64;46;657;235;63;81;233;196;267;657;209;207;191;48;631;371;359;145;376;268;632;370.0;78.0;799.0;230.0;0.0;24;99;100;1;0;0;1;0;0;0;1;0;0;0;0;21449.2890625;12486.8740234375;3757.56298828125;1195.43859863281;816.0;317293;499.0;0.0;Calculated values ==>;1565045745.153;354.46000000000004;354.66;296.76000000000005;296.76000000000005;295.06;278.56;275.5313989812953;292.26000000000005;277.26000000000005;279.56;277.76000000000005;338.86;296.66;279.46000000000004;281.26000000000005;296.46000000000004;292.76000000000005;299.86;338.86;293.86;292.26000000000005;323.06;354.76;277.96000000000004;243.61107973660833;263.56353331371673;275.5313989812953;294.06;6310000.0;3710000.0;3590000.0;1450000.0;3760000.0;2680000.0;6320000.0;0.06166666666666667;0.013000000000000001;0.13316666666666668;0.03833333333333333;0.0;0.06166666666666667;0.0;12486.8740234375;3757.56298828125;1195.43859863281;21449.2890625;509098.0951481142;509269.2213424481;268125.4438708091;268125.4438708091;260189.55632226367;429398.2889081932;458535.8290576415;456688.88995733054;472622.20966475393;521758.53458031185;476779.4238206559;456564.7940334029;458783.6025627991;461617.4056713559;457293.5173898348;410719.31948044826;488020.95904077374;460708.6424910782;458535.8290576415;209472.28574929133;342208.19576138764;472819.8678402692;205909.36006914853;205909.36006914853;275.5313989812953;3653631.634753213;1748527.4837230414;213426.23899241557;1212375.6085397715;0;180;195;96;220;245;207;7;119;126;1289725052095.6548;515748473304.91327;1018454592250.1282;33395.47406344291;10231.569464559623;0.0;15578.6322542904;4795408.885767937;925970.2572460094;0.0;4641396.363316458;3.3948450725847494;0.23162466127210318
6193;2019-08-06 00:56:45.103;794;805;235;235;214;57;196;43;64;46;657;235;63;82;233;194;267;685;210;207;195;46;646;372;357;147;377;270;646;465.0;-1.0;1059.0;174.0;0.0;82;99;100;1;0;0;1;0;0;0;1;0;0;0;0;23918.3515625;12744.103515625;5793.48095703125;1200.21533203125;814.0;317294;497.0;0.0;Calculated values ==>;1565045805.103;352.56000000000006;353.66;296.66;296.66;294.56;278.86;275.63479819532273;292.76000000000005;277.46000000000004;279.56;277.76000000000005;338.86;296.66;279.46000000000004;281.36;296.46000000000004;292.56;299.86;341.66;293.86;292.66;322.86;354.56000000000006;277.76000000000005;244.02132995426717;263.82572766246335;275.63479819532273;294.16;6459999.999999999;3720000.0000000005;3570000.0000000005;1470000.0;3770000.0000000005;2700000.0;6459999.999999999;0.0775;0.0;0.1765;0.029;0.0;0.0775;0.0;12744.103515625;5793.48095703125;1200.21533203125;23918.3515625;505297.0500396131;506742.15937090834;266346.2189549578;266346.2189549578;257327.50990950404;429328.3091220336;459534.26681895024;456360.901333339;472359.47346155246;521595.6508328821;476527.34042362473;456236.2029136106;458588.4028396451;461464.43412347184;456849.3918133721;403830.024341422;490493.57601577294;461017.6682793448;459398.6165296522;208636.25808486674;341368.83218197053;472359.47346155246;206135.07377675088;206135.07377675088;275.63479819532273;3654009.383370826;1748737.56665341;213446.18613862203;1212455.134245702;0;180;195;96;220;245;207;7;119;126;1289939673094.972;515836000304.63477;1018615857749.6151;44164.8585637378;7720.507590859246;-0.0;19627.924563349854;4796054.683257688;926119.7332204606;0.0;4641689.506799027;3.6231642546583798;0.2225069086900316
6194;2019-08-06 00:57:45.144;779;793;233;233;209;56;201;44;63;47;656;236;63;83;234;186;267;711;210;209;200;45;655;373;356;149;378;273;655;569.0;-1.0;887.0;201.0;0.0;98;99;100;1;0;0;1;0;0;0;1;0;0;0;0;24938.9296875;12933.5830078125;6486.2607421875;1199.48840332031;812.0;317295;494.0;0.0;Calculated values ==>;1565045865.144;351.06000000000006;352.46000000000004;296.46000000000004;296.46000000000004;294.06;278.76000000000005;275.73799182748917;293.26000000000005;277.56;279.46000000000004;277.86;338.76;296.76000000000005;279.46000000000004;281.46000000000004;296.56;291.76000000000005;299.86;344.26;294.06;293.16;322.56;354.36;277.66;244.42749628697553;264.2163659402789;275.73799182748917;294.16;6550000.0;3729999.9999999995;3560000.0;1490000.0;3779999.9999999995;2730000.0;6550000.0;0.09483333333333334;0.0;0.14783333333333332;0.033499999999999995;0.0;0.09483333333333334;0.0;12933.5830078125;6486.2607421875;1199.48840332031;24938.9296875;502489.0327294469;504354.7467751306;264704.78464889445;264704.78464889445;254964.6424654035;429258.0297950786;460366.2921931374;455740.18800020067;472195.3235374034;521247.5318992828;476261.0788761979;455740.18800020067;458232.9066715671;461447.9879598068;455551.1504164592;398770.9101158507;493212.7722422318;461439.12787311134;460231.6107031601;207382.2378540181;340529.4996700694;471996.39496408723;206368.90313033247;206368.90313033247;275.72881536312156;3654416.8055971838;1748951.6935950536;213466.19733477215;1212557.5353530538;0;180;195;96;220;245;207;7;119;126;1290153719260.4275;515924860984.8239;1018778869064.962;36865.38827992884;8898.520976430784;-0.0;24074.64676815649;4796730.396738396;926258.3197616179;0.0;4642053.943756097;3.38704258242768;0.19195110910964924
6195;2019-08-06 00:58:45.144;770;784;230;229;205;57;205;46;60;48;647;236;60;88;234;181;267;722;210;209;205;42;655;377;360;138;382;276;655;752.0;0.0;883.0;231.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;0;0;25497.146484375;12954.875;6487.90283203125;2185.85009765625;808.0;317296;492.0;0.0;Calculated values ==>;1565045925.144;350.16;351.56000000000006;296.16;296.06;293.66;278.86;276.14872888175563;293.66;277.76000000000005;279.16;277.96000000000004;337.86;296.76000000000005;279.16;281.96000000000004;296.56;291.26000000000005;299.86;345.36;294.06;293.66;322.36;353.96000000000004;277.36;242.14157278889297;264.60387354146746;276.14872888175563;294.16;6550000.0;3770000.0000000005;3600000.0;1380000.0;3820000.0000000005;2760000.0;6550000.0;0.12533333333333332;0.0;0.14716666666666667;0.0385;0.0;0.12533333333333332;0.0;12954.875;6487.90283203125;2185.85009765625;25497.146484375;501282.2756621367;503156.9339441803;263374.6440750106;262940.1309955518;253497.10909674197;428973.91024759493;460283.3014425634;454859.9878152477;473730.63416192174;520069.0980856209;475880.3192774397;454859.9878152477;458372.40773382265;460832.70322121505;454157.7009041262;398770.9101158507;494739.6997910211;460823.4196012535;460283.3014425634;206546.2383541025;338850.9272812574;473143.7464358393;207349.77343148887;207349.77343148887;276.1212557596727;3654837.1062319493;1749167.4307451188;213494.40848894697;1212665.653382839;0;180;195;96;220;245;207;7;120;126;1290368519260.4275;516010960984.8239;1018943569064.962;36425.25321680984;10233.067960667491;-0.0;31701.002177388007;4797341.1520842025;926417.749669427;0.0;4642518.740830643;3.6229447198224336;0.1861135916086782
6196;2019-08-06 00:59:45.125;763;776;228;227;203;63;207;48;54;48;628;236;55;92;235;179;267;723;210;210;207;39;647;386;366;130;390;275;646;927.0;-1.0;798.0;243.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;0;0;24930.09765625;12811.228515625;6218.32666015625;2210.73022460938;798.0;317297;493.0;0.0;Calculated values ==>;1565045985.125;349.46000000000004;350.76;295.96000000000004;295.86;293.46000000000004;279.46000000000004;277.0612115527968;293.86;277.96000000000004;278.56;277.96000000000004;335.96000000000004;296.76000000000005;278.66;282.36;296.66;291.06;299.86;345.46000000000004;294.16;293.86;322.46000000000004;352.96000000000004;277.06;240.39332010688793;264.4750485637546;277.0612115527968;294.16;6470000.0;3860000.0;3660000.0;1300000.0;3900000.0;2750000.0;6459999.999999999;0.1545;0.0;0.133;0.0405;0.0;0.1545;0.0;12811.228515625;6218.32666015625;2210.73022460938;24930.09765625;501087.73083509697;502915.1635162711;263131.51170654356;262692.14303226426;253176.54244281736;428316.9747201074;459616.26960334147;454266.14472312725;474759.1401246877;518180.3166114766;476007.43124587944;454393.4055857452;459026.0741620167;459726.37696760235;452306.04090537265;403311.0546598799;495764.9108009129;460026.21490959387;459616.26960334147;206964.23671620517;334655.03009724553;473889.0705746373;209617.41366792266;209617.41366792266;277.021123042336;3655257.200194186;1749382.0802803403;213531.0350561796;1212771.505098185;0;180;195;96;220;245;207;7;120;126;1290586250290.2336;516091335524.7523;1019108816719.815;32538.28123034221;10703.002104721943;-0.0;38624.823242022205;4797915.666216979;926592.161671854;0.0;4643104.603793244;3.8542846780948037;0.17379189699923547
6197;2019-08-06 01:00:45.115;744;762;230;230;199;48;205;50;50;50;642;238;51;89;234;166;267;719;209;212;205;37;707;365;344;132;368;272;701;1133.0;-2.0;156.0;102.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39032.95703125;13925.98828125;19998.482421875;1270.69372558594;780.0;317298;514.0;0.0;Calculated values ==>;1565046045.115;347.56000000000006;349.36;296.16;296.16;293.06;277.96000000000004;274.9066339382667;293.66;278.16;278.16;278.16;337.36;296.96000000000004;278.26000000000005;282.06;296.56;289.76000000000005;299.86;345.06000000000006;294.36;293.66;324.56;351.16;276.86;240.83765695389522;264.08650396036035;274.9066339382667;294.06;7070000.0;3650000.0;3440000.0;1320000.0;3679999.9999999995;2720000.0;7009999.999999999;0.18883333333333333;0.0;0.026000000000000002;0.017;0.0;0.18883333333333333;0.0;13925.98828125;19998.482421875;1270.69372558594;39032.95703125;492670.3110018731;495818.2454910046;260578.71540318185;260578.71540318185;249616.57740663964;429811.8947417682;462733.2244726581;454267.0351814693;474696.9868900969;519881.35958325834;476613.7076084999;454393.7730496227;459131.1419717613;462963.65795648436;454048.7298407423;276776.7362562384;489669.9256771866;463645.4860267941;462733.2244726581;215742.86842915416;327104.2899505934;473436.4806182908;204229.81639307487;204229.81639307487;274.87107341606986;3655790.136812424;1749604.8532853264;213560.04208712478;1212989.942095002;0;180;195;96;220;246;207;7;120;126;1290799214790.2676;516169922424.76483;1019272889369.8411;6500.9676884982555;4576.513291828671;-0.0;48814.06022569464;4798240.939070175;926719.4697452963;0.0;4643833.139712697;1.7016980081833122;0.012757678562967145
6198;2019-08-06 01:01:45.096;752;762;232;232;189;34;201;38;46;50;670;238;46;77;233;150;267;723;209;215;201;38;737;350;335;133;354;263;733;602.0;-1.0;511.0;0.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40928.90234375;14383.1669921875;21233.615234375;1215.64709472656;766.0;317299;578.0;0.0;Calculated values ==>;1565046105.096;348.36;349.36;296.36;296.36;292.06;276.56;273.3108153835814;293.26000000000005;276.96000000000004;277.76000000000005;278.16;340.16;296.96000000000004;277.76000000000005;280.86;296.46000000000004;288.16;299.86;345.46000000000004;294.66;293.26000000000005;330.96000000000004;349.76;276.96000000000004;241.05796691057077;262.9017227912062;273.3108153835814;294.06;7370000.0;3500000.0;3350000.0;1330000.0;3540000.0;2630000.0;7330000.0;0.10033333333333333;0.0;0.08516666666666667;0.0;0.0;0.10033333333333333;0.0;14383.1669921875;21233.615234375;1215.64709472656;40928.90234375;490824.5860505834;492684.9633663552;259721.12690389436;259721.12690389436;245447.72594967607;430799.1582183253;463561.4580653385;455279.5654911035;474569.0148898081;523499.5494406317;477741.1417619693;455279.5654911035;459087.54969687894;464904.1018876158;454342.8865433985;273812.56261880853;486933.255881279;465353.84072849737;463561.4580653385;242505.85365607988;321233.1047070471;473403.82665571757;200392.8114580023;200392.8114580023;273.3108153835814;3656456.2746294932;1749840.6882076797;213580.7550327651;1213333.434101574;0;180;195;96;220;246;207;7;120;126;1291002850285.0862;516249397249.6941;1019433338544.6982;21707.855218485787;0.0;-0.0;26404.587542936064;4798475.938154242;926757.5952791175;0.0;4644459.763283224;1.3062522252262347;0.0329192175543527
6199;2019-08-06 01:02:45.116;783;791;226;225;189;24;199;27;41;48;684;238;42;69;232;143;267;739;208;214;198;39;720;340;336;128;344;252;716;1884.0;-1.0;207.0;7.0;0.0;0;84;59;1;0;0;1;0;1;0;1;0;0;0;0;36297.59375;10830.576171875;20760.39453125;1089.65588378906;761.0;317300;621.0;-1.0;Calculated values ==>;1565046165.116;351.46000000000004;352.26;295.76000000000005;295.66;292.06;275.56;272.21867820750657;293.06;275.86;277.26000000000005;277.96000000000004;341.56000000000006;296.96000000000004;277.36;280.06;296.36;287.46000000000004;299.86;347.06000000000006;294.56;292.96000000000004;335.26000000000005;349.26;277.06;239.943914813709;261.41265627149306;272.21867820750657;293.96000000000004;7200000.0;3400000.0;3360000.0;1280000.0;3440000.0;2520000.0;7159999.999999999;0.314;0.0;0.034499999999999996;0.0011666666666666668;0.0;0.314;-0.002497888057346903;10830.576171875;20760.39453125;1089.65588378906;36297.59375;496956.2881722574;498460.939666739;258333.3043003727;257969.91836985823;245939.15086063478;431420.45991060114;463154.26029409963;456484.0767557704;475014.25861372735;525805.3373546248;479099.19789295946;456605.5670625354;459852.6220200224;466223.4527813042;455063.322798143;275386.0309264418;491044.63245715905;465080.8036676323;463024.9934053125;260496.36997498586;319136.5849023705;474146.7518333664;197733.12939704812;197733.12939704812;272.2175269716504;3657100.043281448;1750050.8727721556;213599.97229453266;1213683.50083287;0;180;195;96;220;246;207;7;120;126;1291204217385.0222;516327723349.6692;1019587890044.6492;8926.90768387592;322.4825595090381;-0.0;83301.64529859502;4798731.312941577;926760.283529564;0.0;4645374.286629481;2.8319847324787575;-0.0217298624020718
6200;2019-08-06 01:03:45.136;801;803;220;218;186;18;198;18;40;45;686;237;40;68;231;140;267;719;209;213;198;40;640;337;337;127;342;254;642;2647.0;-1.0;983.0;261.0;0.0;69;30;1;1;0;0;1;0;0;0;1;0;0;0;0;15534.3642578125;6241.7451171875;5520.6513671875;787.7030639648441;756.0;317301;639.0;0.0;Calculated values ==>;1565046225.136;353.26;353.46000000000004;295.16;294.96000000000004;291.76000000000005;274.96000000000004;271.8864255623528;292.96000000000004;274.96000000000004;277.16;277.66;341.76;296.86;277.16;279.96000000000004;296.26000000000005;287.16;299.86;345.06000000000006;294.46000000000004;292.96000000000004;337.06;348.76;277.16;239.71726792356844;261.6868853414304;271.8864255623528;294.06;6400000.0;3370000.0000000005;3370000.0000000005;1270000.0;3420000.0000000005;2540000.0;6420000.0;0.44116666666666665;0.0;0.16383333333333333;0.0435;0.0;0.44116666666666665;0.0;6241.7451171875;5520.6513671875;787.7030639648441;15534.3642578125;506750.3188507159;506834.5233734011;259975.53529236335;259152.8246259152;247394.6522280273;431601.1154718507;462874.90760202485;456033.4258377083;474852.896959298;525851.4016784133;478743.7348460552;456033.4258377083;459420.01896887616;466382.6269304719;455155.9235556743;406767.7872727452;495610.5883115078;464806.88310618926;462874.90760202485;268029.79939014546;317040.2365367038;474371.58956060285;196900.4455324509;196900.4455324509;271.87353402888533;3657532.1202423703;1750193.1895393005;213615.6221673116;1213902.582551526;0;180;195;96;220;246;207;7;120;126;1291406184684.958;516404248849.6449;1019739740644.601;42454.61994001134;12069.99476522461;-0.0;117339.0668496937;4799159.635064772;926863.5885974522;0.0;4647046.84989883;13.69420863101155;0.26419363425173265
6201;2019-08-06 01:04:45.117;802;773;222;220;199;27;199;17;41;43;683;239;41;70;230;146;267;599;209;213;199;43;602;342;346;133;347;258;603;-1.0;-1.0;1327.0;325.0;0.0;1;23;1;1;0;0;1;0;0;0;1;0;0;0;0;12340.373046875;5837.41064453125;3039.07788085938;755.7594604492191;747.0;317302;654.0;0.0;Calculated values ==>;1565046285.117;353.36;350.46000000000004;295.36;295.16;293.06;275.86;272.43898195401505;293.06;274.86;277.26000000000005;277.46000000000004;341.46000000000004;297.06;277.26000000000005;280.16;296.16;287.76000000000005;299.86;333.06;294.46000000000004;293.06;338.56000000000006;347.86;277.46000000000004;241.05796691057077;262.23063862743834;272.43898195401505;294.06;6020000.0;3420000.0000000005;3460000.0;1330000.0;3470000.0000000005;2580000.0;6030000.0;0.0;0.0;0.22116666666666665;0.05416666666666667;0.0;0.0;0.0;5837.41064453125;3039.07788085938;755.7594604492191;12340.373046875;510207.64314393;506420.3842309543;402875.739555327;262750.9155478964;253766.38630349623;431298.55289687274;461641.89641367143;455493.6157926646;473889.5882477202;525229.3131205105;478471.8213598768;455493.6157926646;459030.2514261075;465534.009143221;455140.1024113696;421111.56613191;482977.18053674424;463477.9819962672;461641.89641367143;274308.8830629234;313267.23492439475;473889.5882477202;198269.91359554144;196900.4455324509;272.43898195401505;3657764.336162291;1750293.8172954086;213628.4802820286;1213973.8910406386;0;180;195;96;220;246;207;7;120;126;1291611019800.5898;516482224149.88544;1019893292005.0746;56889.308802597065;14929.399043659683;-0.0;0.0;4799987.238982591;927088.512298153;0.0;4648024.365814166;7.456069232419661;0.7169356257182706
6202;2019-08-06 01:05:45.128;789;761;219;218;206;31;200;17;43;41;678;240;42;73;228;153;267;517;209;214;200;45;598;338;343;135;343;262;600;-2.0;0.0;5.0;16.0;0.0;1;28;1;1;0;0;1;0;0;0;1;0;0;0;0;11948.1689453125;5812.19580078125;3014.43481445312;783.2564086914059;737.0;317303;684.0;0.0;Calculated values ==>;1565046345.128;352.06000000000006;349.26;295.06;294.96000000000004;293.76000000000005;276.26000000000005;271.99741764416325;293.16;274.86;277.46000000000004;277.26000000000005;340.96000000000004;297.16;277.36;280.46000000000004;295.96000000000004;288.46000000000004;299.86;324.86;294.56;293.16;341.56000000000006;346.86;277.66;241.49495122638035;262.7682575881327;271.99741764416325;294.06;5980000.0;3379999.9999999995;3429999.9999999995;1350000.0;3429999.9999999995;2620000.0;6000000.0;0.0;0.0;0.0008333333333333334;0.0026666666666666666;0.0;0.0;0.0;5812.19580078125;3014.43481445312;783.2564086914059;11948.1689453125;508906.76408759475;505147.42987581133;262519.5366370419;262043.48256293673;256745.6360476696;431541.1909327263;462230.01082278346;455073.69514115615;473436.17305719486;524399.9135900923;478088.14979495277;454949.2821104551;458760.1013832176;465855.53262907406;456760.62217117293;422352.90619397885;471224.02404976543;464053.1353406656;462230.01082278346;286870.6033266602;309075.640036128;473825.7953575257;197497.68145274936;196900.4455324509;271.9974176441633;3657966.7777861105;1750390.9151469967;213641.30776552815;1214024.3462281195;0;180;195;96;220;246;207;7;120;126;1291817757695.3074;516562638889.7755;1020049320604.8613;214.64667807367235;736.8749704127368;-0.0;0.0;4800463.192519767;927219.0885160104;0.0;4648024.365814166;0.09901486314224109;0.01481074442961888
6203;2019-08-06 01:06:45.128;773;763;222;221;212;29;200;17;45;40;673;240;44;75;229;157;266;527;209;215;200;47;606;333;337;139;337;267;608;220.0;-1.0;6.0;67.0;0.0;1;37;1;1;0;0;1;0;0;0;1;0;0;0;0;12168.7646484375;5901.69970703125;3117.61645507812;847.6185913085941;725.0;317304;709.0;-1.0;Calculated values ==>;1565046405.128;350.46000000000004;349.46000000000004;295.36;295.26000000000005;294.36;276.06;271.4400167685773;293.16;274.86;277.66;277.16;340.46000000000004;297.16;277.56;280.66;296.06;288.86;299.76000000000005;325.86;294.66;293.16;344.06000000000006;345.66;277.86;242.35481222062532;263.43189868330234;271.4400167685773;294.06;6060000.0;3329999.9999999995;3370000.0000000005;1390000.0;3370000.0000000005;2670000.0;6080000.0;0.03666666666666667;0.0;0.001;0.011166666666666667;0.0;0.03666666666666667;-0.002503370573824957;5901.69970703125;3117.61645507812;847.6185913085941;12168.7646484375;506151.42173120927;504679.35436451767;263295.68059438467;262818.08607583237;258769.87147197154;431837.87352777255;463133.86818971863;454482.53466479125;472817.310826017;523486.70097703574;477466.1714161401;454356.7471838636;458207.6271742694;466842.9017190717;458109.9061343119;419513.88470471336;471724.0116915998;465062.7422664873;463133.86818971863;297342.5633918147;304046.57827927166;473503.23161362135;196013.82023440616;196013.82023440616;271.4400167685773;3658167.7522327253;1750488.5309428952;213654.89839052816;1214075.4466553656;0;180;195;96;220;246;207;7;120;126;1292021757695.3074;516644838889.7755;1020208020604.8613;258.4687144303851;3098.6317604012365;-0.0;9794.401758361457;4800467.135148038;927251.0510721005;0.0;4648105.985828819;1.3328863078411786;0.03877085059447281
6204;2019-08-06 01:07:45.108;759;764;228;225;210;24;200;10;47;37;670;240;46;80;229;160;266;576;209;217;200;49;620;325;329;141;329;274;623;-1.0;-2.0;169.0;106.0;0.0;1;47;1;1;0;0;1;0;0;0;1;0;0;0;0;12614.0302734375;6005.3515625;3259.96728515625;937.3627319335941;713.0;317305;722.0;0.0;Calculated values ==>;1565046465.108;349.06000000000006;349.56000000000006;295.96000000000004;295.66;294.16;275.56;270.5352231155435;293.16;274.16;277.86;276.86;340.16;297.16;277.76000000000005;281.16;296.06;289.16;299.76000000000005;330.76000000000005;294.86;293.16;345.36;344.46000000000004;278.06;242.77792619122317;264.3458800820626;270.5352231155435;294.06;6200000.0;3250000.0;3290000.0;1410000.0;3290000.0;2740000.0;6230000.0;0.0;0.0;0.028166666666666666;0.017666666666666667;0.0;0.0;0.0;6005.3515625;3259.96728515625;937.3627319335941;12614.0302734375;503059.9263888177;503439.94903235656;264926.5231149595;263497.4717494803;257022.10061009077;432297.2667888766;464321.8000801202;453543.8649539656;472260.1919623333;522613.67890805553;476587.68801560416;453415.99526627373;457700.4938646047;467973.8979745555;459776.00886352535;414638.0877267048;477284.17526005436;466471.975277094;464321.8000801202;302789.4550866088;299018.4200587347;473439.7637257255;194143.34756305884;196013.82023440616;270.5352231155435;3658374.2066827095;1750587.7232950304;213669.76827661178;1214128.5754710408;0;180;195;96;220;246;207;7;120;126;1292221491095.3708;516728810889.80225;1020370266504.913;7306.44790651054;4934.236685540445;-0.0;0.0;4800530.155106242;927317.9693289812;0.0;4648187.578636826;1.1997517021934805;0.13744943746901428
6205;2019-08-06 01:08:45.129;754;762;239;228;211;20;201;3;49;33;671;240;48;85;229;159;266;624;208;218;200;50;640;317;322;140;322;280;643;-3.0;-1.0;173.0;70.0;0.0;1;50;1;1;0;0;0;0;0;0;1;0;0;0;0;9912.2587890625;6170.640625;0.0;974.984130859375;696.0;317306;730.0;0.0;Calculated values ==>;1565046525.129;348.56000000000006;349.36;297.06;295.96000000000004;294.26000000000005;275.16;269.6138998590099;293.26000000000005;273.46000000000004;278.06;276.46000000000004;340.26;297.16;277.96000000000004;281.66;296.06;289.06;299.76000000000005;335.56;294.96000000000004;293.16;346.16;342.76;278.16;242.56692532238324;265.11578078379944;269.6138998590099;293.96000000000004;6400000.0;3170000.0;3220000.0000000005;1400000.0;3220000.0000000005;2800000.0;6430000.0;0.0;0.0;0.028833333333333332;0.011666666666666665;0.0;0.0;0.0;6170.640625;0.0;974.984130859375;9912.2587890625;500537.78983510484;501326.79144103965;268601.4296886921;263347.68806084496;256321.262886387;432737.7855432766;465471.24791018036;452765.1826259002;471998.58498376724;522231.73593366065;475827.3580965513;452635.49126588914;457354.4753197939;468950.0987824593;460891.7915303119;406289.5622222756;482060.8504200179;467591.314139487;465345.740202789;306141.9092990094;291896.6896268761;473667.5473979283;191977.5708905479;196013.82023440616;269.61389985900985;3658561.99145962;1750689.2254097487;213685.7100781224;1214155.7513732803;0;180;195;96;220;246;207;7;120;126;1292416859450.0728;516813140394.6736;1020536524674.6594;7519.376138369324;3286.3830592527706;-0.0;0.0;4800653.746881748;927386.4984702242;0.0;4648187.578636826;1.51222035396715;0.158565409262727
6206;2019-08-06 01:09:45.109;757;759;244;229;212;22;201;-1;51;29;676;238;50;86;229;159;267;650;208;220;201;51;642;319;323;139;323;280;645;86.0;-2.0;617.0;83.0;0.0;1;49;9;1;0;0;0;0;0;0;1;0;0;0;0;10742.98828125;6692.33935546875;0.0;971.3976440429691;688.0;317307;735.0;0.0;Calculated values ==>;1565046585.109;348.86;349.06000000000006;297.56;296.06;294.36;275.36;269.84581860846123;293.26000000000005;273.06;278.26000000000005;276.06;340.76;296.96000000000004;278.16;281.76000000000005;296.06;289.06;299.86;338.16;295.16;293.26000000000005;346.66;341.96000000000004;278.26000000000005;242.35481222062532;265.11578078379944;269.84581860846123;293.96000000000004;6420000.0;3190000.0;3229999.9999999995;1390000.0;3229999.9999999995;2800000.0;6450000.0;0.014333333333333333;0.0;0.10283333333333333;0.013833333333333333;0.0;0.014333333333333333;0.0;6692.33935546875;0.0;971.3976440429691;10742.98828125;500751.666854664;500738.58274283365;271063.63506308576;263648.596975133;256602.65340421323;432629.4295301525;465326.0771564783;453024.1827406078;471737.69219339563;522750.38019135373;475598.74485915445;452894.74619726377;457479.8990973467;468811.3903376513;460582.2925862889;405819.6232065601;485620.7743677405;467698.3912640794;465326.0771564783;308237.3991652946;288545.87390705565;473894.81173143076;192274.84901183922;192274.84901183922;269.84581860846123;3658734.061142908;1750796.3811791202;213701.9245196357;1214155.7513732803;0;180;195;96;220;246;207;7;120;126;1292610294950.1343;516896812494.7002;1020704468674.7129;26813.723151775037;3895.7428176210165;-0.0;3913.7342700731597;4800939.760672869;927446.3295688676;0.0;4648220.182217603;4.517795984083896;0.3443440808500388
6207;2019-08-06 01:10:45.130;767;757;255;231;214;23;202;3;53;26;680;237;51;85;229;160;267;671;208;220;201;52;674;317;321;138;322;278;677;141.0;-1.0;770.0;0.0;0.0;0;49;12;1;0;0;0;0;0;0;1;0;0;0;0;11948.193359375;7260.25439453125;0.0;960.8392944335941;684.0;317308;736.0;0.0;Calculated values ==>;1565046645.13;349.86;348.86;298.66;296.26000000000005;294.56;275.46000000000004;269.6138998590099;293.36;273.46000000000004;278.46000000000004;275.76000000000005;341.16;296.86;278.26000000000005;281.66;296.06;289.16;299.86;340.26;295.16;293.26000000000005;346.76;341.56000000000006;278.36;242.14157278889297;264.86050150153983;269.6138998590099;293.96000000000004;6740000.000000001;3170000.0;3210000.0;1380000.0;3220000.0000000005;2780000.0;6770000.0;0.0235;0.0;0.12833333333333333;0.0;0.0;0.0235;0.0;7260.25439453125;0.0;960.8392944335941;11948.193359375;499095.0185370243;497433.9915425469;273563.4808702147;262353.176114353;255770.3415841571;432737.7855432766;465741.31202222104;453626.51368498756;471575.67402331997;523325.8557233964;475739.60155153007;453369.39110632264;457677.99134573;468950.0987824593;461020.05155937874;281649.31789798685;485194.34576533054;467979.559056063;465616.13676061167;308656.51637580903;286870.6033266602;474121.5608165298;191496.79982474018;191496.79982474018;269.6138998590099;3658923.2205063226;1750912.6934890533;213718.0321298535;1214155.7513732803;0;180;195;96;220;246;207;7;120;126;1292803562570.6072;516979941579.9036;1020871927265.1227;33639.97994539841;0.0;-0.0;6441.80441799298;4801443.717856546;927478.8054550104;0.0;4648306.508577202;4.875480791222837;0.2981489297776392
6208;2019-08-06 01:11:48.100;782;759;251;244;209;27;202;3;56;23;683;236;54;82;230;161;267;692;207;221;202;52;687;323;325;136;327;275;690;132.0;-1.0;1447.0;225.0;0.0;0;41;14;1;0;0;0;0;0;0;1;0;0;0;0;14916.712890625;7526.7490234375;0.0;898.826538085938;667.0;317309;736.0;0.0;Calculated values ==>;1565046708.1;351.36;349.06000000000006;298.26000000000005;297.56;294.06;275.86;270.30646906291605;293.36;273.46000000000004;278.76000000000005;275.46000000000004;341.46000000000004;296.76000000000005;278.56;281.36;296.16;289.26000000000005;299.86;342.36;295.26000000000005;293.36;346.76;339.86;278.36;241.71165711629368;264.4750485637546;270.30646906291605;293.86;6870000.0;3229999.9999999995;3250000.0;1360000.0;3270000.0000000005;2750000.0;6900000.0;0.022000000000000002;0.0;0.24116666666666667;0.0375;0.0;0.022000000000000002;0.0;7526.7490234375;0.0;898.826538085938;14916.712890625;499930.69553120935;496460.9730555217;270254.57628069253;267027.2776501049;253414.79210618578;432409.1687467413;465161.0330691892;454520.55096188234;471547.0194386176;523876.5450369598;476007.43124587944;454266.14472312725;457787.85445092205;468378.2156528136;460218.9603320785;279403.8440959623;486880.60009113443;467540.6419575959;465161.0330691892;308656.51637580903;279751.69817897916;474378.74224424444;193496.1565151472;193496.1565151472;270.30646906291605;3659158.176498118;1751042.0181560153;213734.2964572262;1214155.7513732803;0;180;195;96;220;246;207;7;120;126;1293006955669.9294;517066210479.6162;1021046039314.5426;62950.3831274043;10533.096964841146;-0.0;5976.627284188924;4802288.481070772;927570.9261652417;0.0;4648415.118110769;9.430822475713114;0.7665223107881847
6209;2019-08-06 01:12:45.131;799;762;239;243;212;33;203;4;62;21;684;236;58;79;228;163;267;696;206;220;203;53;683;332;334;138;337;278;686;195.0;-1.0;1147.0;196.0;0.0;0;42;25;1;0;0;0;0;0;0;1;0;0;0;0;15907.193359375;8154.8916015625;0.0;917.4830932617191;650.0;317310;733.0;0.0;Calculated values ==>;1565046765.131;353.06000000000006;349.36;297.06;297.46000000000004;294.36;276.46000000000004;271.32779825182536;293.46000000000004;273.56;279.36;275.26000000000005;341.56000000000006;296.76000000000005;278.96000000000004;281.06;295.96000000000004;289.46000000000004;299.86;342.76;295.16;293.46000000000004;346.46000000000004;338.16;278.46000000000004;242.14157278889297;264.86050150153983;271.32779825182536;293.76000000000005;6830000.0;3320000.0000000005;3340000.0;1380000.0;3370000.0000000005;2780000.0;6859999.999999999;0.0325;0.0;0.19116666666666668;0.03266666666666666;0.0;0.0325;0.0;8154.8916015625;0.0;917.4830932617191;15907.193359375;502618.69557738106;497263.55117693276;265129.04289740144;266878.23357827356;254641.97706966163;431896.3278553544;463966.887836911;454777.63015720475;471084.70712553355;523739.9013875135;475625.51491902105;454267.2056541388;456926.83554156334;466716.361674855;459066.03159889206;280033.7627001579;487888.22417248634;466133.20531081717;463966.887836911;307399.1840295507;272634.34865687083;474219.25169277115;195986.63486160332;195986.63486160332;271.3277982518253;3659402.3318038923;1751166.231996104;213748.6833953977;1214155.7513732803;0;180;195;96;220;246;207;7;120;126;1293194872815.3818;517144342949.8043;1021203730029.9224;49472.211934009145;9088.932149818149;-0.0;8709.358221697501;4803178.9773255475;927726.3517131768;0.0;4648531.445394298;7.414872573980279;0.5641225011305795
6210;2019-08-06 01:13:45.121;814;768;228;233;227;41;204;3;68;20;685;236;64;80;226;166;267;704;206;220;204;54;684;343;344;142;348;280;687;370.0;-1.0;1479.0;177.0;0.0;0;60;40;1;0;0;0;0;0;0;1;0;0;0;0;15577.9248046875;9148.4931640625;0.0;1036.42651367188;635.0;317311;729.0;0.0;Calculated values ==>;1565046825.121;354.56000000000006;349.96000000000004;295.96000000000004;296.46000000000004;295.86;277.26000000000005;272.5487779782249;293.56;273.46000000000004;279.96000000000004;275.16;341.66;296.76000000000005;279.56;281.16;295.76000000000005;289.76000000000005;299.86;343.56000000000006;295.16;293.56;346.06000000000006;336.66;278.56;242.98782864720522;265.11578078379944;272.5487779782249;293.76000000000005;6840000.000000001;3429999.9999999995;3440000.0;1420000.0;3479999.9999999995;2800000.0;6870000.0;0.06166666666666667;0.0;0.2465;0.029500000000000002;0.0;0.06166666666666667;0.0;9148.4931640625;0.0;1036.42651367188;15577.9248046875;504553.5417627214;498000.143771106;260563.41195004547;262559.5029128145;260172.7491657442;431237.1583312671;462602.45810612256;455205.8753272548;470450.12188174675;523683.3250972245;475369.93111083045;454695.63281060004;456725.7846234731;464871.82008426025;457705.827610838;279871.97883627424;488944.64788923576;464681.6066373522;462602.45810612256;305722.83045113535;266355.56789118156;473801.2841261487;198829.14646657574;198829.14646657574;272.5487779782249;3659664.6640593037;1751310.4028366948;213764.96326169473;1214155.7513732803;0;180;195;96;220;246;207;7;120;126;1293398238915.414;517228328949.8177;1021371102129.949;63196.86366415739;8111.6780609574025;-0.0;16266.020884438722;4804117.729804188;927869.6662418863;0.0;4648739.5388655225;8.598453928017069;0.5745301267963497
6211;2019-08-06 01:14:45.102;826;776;216;219;221;50;205;5;72;19;684;235;70;82;224;169;267;712;205;221;205;53;674;356;357;143;361;282;676;354.0;-1.0;1305.0;170.0;0.0;0;76;58;1;0;0;0;0;0;0;1;0;0;0;0;15234.333984375;10199.32421875;0.0;1138.08190917969;625.0;317312;724.0;0.0;Calculated values ==>;1565046885.102;355.76;350.76;294.76000000000005;295.06;295.26000000000005;278.16;273.955091788801;293.66;273.66;280.36;275.06;341.56000000000006;296.66;280.16;281.36;295.56;290.06;299.86;344.36;295.26000000000005;293.66;345.56000000000006;335.66;278.46000000000004;243.1966462407574;265.3697278774862;273.955091788801;293.66;6740000.000000001;3560000.0;3570000.0000000005;1430000.0;3610000.0;2820000.0;6759999.999999999;0.059000000000000004;0.0;0.2175;0.028333333333333332;0.0;0.059000000000000004;0.0;10199.32421875;0.0;1138.08190917969;15234.333984375;507042.654939402;500137.38224818493;256555.6126295025;257680.32304036999;258442.07986995368;430412.23801567365;460749.12975072267;455381.1646659965;470216.3998685916;523419.313400701;474998.72889583866;455125.90863566275;456650.6653515368;462680.31809272245;455987.71266879217;281649.31789798685;491226.5618778602;462883.5339337955;460749.12975072267;303627.53096179874;262170.3306944222;473573.4516685199;202284.2865899874;202284.2865899874;273.955091788801;3659921.35157219;1751471.5835913345;213783.07842691624;1214155.7513732803;0;180;195;96;220;246;207;7;120;126;1293608472320.2268;517313801874.7416;1021539648739.799;55048.57098153198;7686.526343891753;-0.0;15249.425746483383;4805102.796388795;928001.2762554368;0.0;4649002.084421451;6.878515437476683;0.45465461239656085
6212;2019-08-06 01:15:45.122;833;785;207;208;206;63;209;11;68;19;683;234;70;84;223;173;267;706;206;221;208;53;664;369;368;142;374;288;666;1147.0;-1.0;1454.0;80.0;0.0;0;83;96;1;0;0;0;0;0;0;1;0;0;0;0;16190.1904296875;12773.982421875;0.0;1206.97375488281;617.0;317313;718.0;-1.0;Calculated values ==>;1565046945.122;356.46000000000004;351.66;293.86;293.96000000000004;293.76000000000005;279.46000000000004;275.3239800832674;294.06;274.26000000000005;279.96000000000004;275.06;341.46000000000004;296.56;280.16;281.56;295.46000000000004;290.46000000000004;299.86;343.76;295.26000000000005;293.96000000000004;344.96000000000004;334.86;278.46000000000004;242.98782864720522;266.1237361191953;275.3239800832674;293.76000000000005;6640000.000000001;3690000.0;3679999.9999999995;1420000.0;3740000.0;2880000.0;6659999.999999999;0.19116666666666668;0.0;0.24233333333333332;0.013333333333333334;0.0;0.19116666666666668;-0.0025187372040669834;12773.982421875;0.0;1206.97375488281;16190.1904296875;508837.1494122428;502283.60265646735;253729.16193850894;254089.61601592324;253370.6795167571;429537.3511455088;459575.6909922959;453852.4006441934;470351.2200979448;522832.8186723338;474107.80870420893;454112.1069533939;455916.33743660187;460558.2670446735;454368.36175129237;392436.85259608825;491396.5030534549;461212.1597545428;459438.4217246144;301113.3779324612;258822.4845140824;473703.0235228166;205459.70554872756;205459.70554872756;275.3239800832674;3660183.309899236;1751663.0916280195;213802.6270714874;1214155.7513732803;0;180;195;96;220;246;207;7;120;126;1293826044820.1577;517399330374.7144;1021710705739.7446;60193.82977813455;3576.577572987854;-0.0;48552.2645756237;4806063.469845933;928095.1667411141;0.0;4649533.942400884;8.033976396655424;0.30568778719912787
6213;2019-08-06 01:16:45.113;833;794;206;206;187;80;211;18;52;21;687;234;70;86;221;177;267;701;207;220;211;52;644;384;377;145;388;309;646;1379.0;-1.0;1315.0;79.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15610.626953125;12449.08203125;0.0;1407.21936035156;609.0;317314;711.0;-1.0;Calculated values ==>;1565047005.113;356.46000000000004;352.56000000000006;293.76000000000005;293.76000000000005;291.86;281.16;276.8598123268743;294.26000000000005;274.96000000000004;278.36;275.26000000000005;341.86;296.56;280.16;281.76000000000005;295.26000000000005;290.86;299.86;343.26;295.16;294.26000000000005;344.26;334.06;278.36;243.61107973660833;268.67533136820026;276.8598123268743;293.86;6440000.000000001;3840000.0;3770000.0000000005;1450000.0;3879999.9999999995;3090000.0;6459999.999999999;0.2298333333333333;0.0;0.21916666666666668;0.013166666666666667;0.0;0.2298333333333333;-0.0025198082758230503;12449.08203125;0.0;1407.21936035156;15610.626953125;510558.3032865934;505297.0500396131;254279.93971616673;254279.93971616673;247585.41292220942;428465.0848360747;458424.70268454484;447925.825488537;470144.8075853309;521551.8995513497;471332.1476292546;450428.53549585945;452607.96013007825;458068.8275461676;452359.9395613152;404841.2924065023;492729.319891907;459676.66503376263;458424.70268454484;298180.4796168596;255474.93562877487;473214.9576583128;209302.24774438498;209302.24774438498;276.8598123268743;3660448.2769594598;1751873.2523027444;213824.4087463501;1214155.7513732803;0;180;195;96;220;246;207;7;120;126;1294049511294.9233;517485417459.6241;1021889778874.5568;52298.33412225999;3474.850680533383;-0.0;57256.64422708007;4807000.763928914;928153.9198288799;0.0;4650415.551045512;8.157287131353964;0.25574256717400756
