;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6214;2019-08-06 01:17:45.113;811;797;222;222;194;84;208;38;25;28;700;234;44;77;221;178;267;709;207;219;208;50;698;396;380;146;400;293;694;1758.0;-1.0;1553.0;113.0;0.0;31;99;49;1;1;0;1;0;0;0;1;0;0;0;0;34496.26953125;26776.251953125;4814.64697265625;1318.14343261719;599.0;317315;704.0;-1.0;Calculated values ==>;1565047065.113;354.26;352.86;295.36;295.36;292.56;281.56;278.0567423895505;293.96000000000004;276.96000000000004;275.66;275.96000000000004;343.16;296.56;277.56;280.86;295.26000000000005;290.96000000000004;299.86;344.06000000000006;295.06;293.96000000000004;343.56000000000006;333.06;278.16;243.81672145450628;266.74333088950624;278.0567423895505;293.86;6980000.0;3960000.0;3800000.0;1460000.0;4000000.0;2930000.0;6940000.000000001;0.293;0.0;0.2588333333333333;0.01883333333333333;0.0;0.293;-0.002521133594035177;26776.251953125;4814.64697265625;1318.14343261719;34496.26953125;502886.16375809564;501338.59785357723;257911.6834116463;257911.6834116463;248222.21939270818;427558.0369473;457520.0193194767;447190.2728565436;470705.69158332614;524204.53988667426;473455.47586963174;449789.19704982924;454171.65973434;456111.9873000429;450371.06818555825;277869.23957257776;488941.4393088751;459064.3278325628;457520.0193194767;295247.87795992935;251290.9062238717;472886.79897258285;212334.37756687612;212334.37756687612;278.05674238955055;3660865.834430163;1752200.1300859475;213847.12010295817;1214195.8734313857;0;181;195;97;220;246;207;7;120;126;1294276611294.9233;517572717459.6241;1022070378874.5568;60788.534230808924;4907.070603140809;-0.0;71839.39303351195;4807943.154498523;928223.7691729105;0.0;4651491.3513560165;4.17924643232174;0.12680565839939506
6215;2019-08-06 01:18:45.124;790;787;236;236;211;83;177;59;4;36;702;234;21;50;220;174;267;727;209;213;177;48;693;400;381;149;404;291;685;1848.0;-1.0;1021.0;185.0;0.0;98;99;98;1;1;0;1;0;0;0;1;0;0;0;0;41282.890625;30245.11328125;6838.935546875;1297.61743164062;612.0;317316;699.0;0.0;Calculated values ==>;1565047125.124;352.16;351.86;296.76000000000005;296.76000000000005;294.26000000000005;281.46000000000004;278.44972407329936;290.86;279.06;273.56;276.76000000000005;343.36;296.56;275.26000000000005;278.16;295.16;290.56;299.86;345.86;294.46000000000004;290.86;343.06000000000006;334.36;277.96000000000004;244.42749628697553;266.49643012054327;278.44972407329936;294.06;6930000.0;4000000.0;3810000.0;1490000.0;4040000.0;2910000.0;6850000.0;0.308;0.0;0.1701666666666667;0.030833333333333334;0.0;0.308;0.0;30245.11328125;6838.935546875;1297.61743164062;41282.890625;500470.835351682;500801.7799710508;263923.3099890868;263923.3099890868;254329.43065285418;427245.8023896546;452884.3145119523;444641.84099314455;471100.1837172131;524572.2136028924;473717.0320850674;447018.573816312;450956.82828914083;455299.2646901128;449018.68892937194;278535.23569735116;492446.9981567868;458063.69266606844;452884.3145119523;293153.3411634106;256730.23209357203;472294.7570826023;213344.13539029047;213344.13539029047;278.44972407329936;3661497.443206828;1752675.3952467805;213868.92210651847;1214293.004423386;0;181;195;97;220;246;207;7;120;126;1294504953150.5186;517661233684.8548;1022245610995.0134;39359.15957008568;7984.310835512948;-0.0;73778.37516947184;4808777.871619127;928331.2170470121;0.0;4652705.055232462;3.1557213997777622;0.08133619692890345
6216;2019-08-06 01:19:45.134;774;774;237;237;213;65;56;64;7;45;690;234;16;38;221;161;267;730;209;208;57;44;707;383;363;143;386;283;688;4283.0;-1.0;290.0;82.0;0.0;58;1;98;1;1;0;1;1;0;0;1;1;0;0;0;58246.69921875;31063.140625;21901.896484375;2219.4677734375;674.0;317317;694.0;0.0;Calculated values ==>;1565047185.134;350.56000000000006;350.56000000000006;296.86;296.86;294.46000000000004;279.66;276.758820704277;278.76000000000005;279.56;273.86;277.66;342.16;296.56;274.76000000000005;276.96000000000004;295.26000000000005;289.26000000000005;299.86;346.16;293.96000000000004;278.86;342.56000000000006;340.56000000000006;277.56;243.1966462407574;265.49620691782997;276.758820704277;294.06;7070000.0;3829999.9999999995;3629999.9999999995;1430000.0;3860000.0;2830000.0;6880000.0;0.7138333333333333;0.0;0.04833333333333333;0.013666666666666666;0.0;0.7138333333333333;0.0;31063.140625;21901.896484375;2219.4677734375;58246.69921875;496928.95315832517;498735.09750656335;264148.01763518085;264148.01763518085;254911.4365461372;428538.6833535345;437348.5841517321;446624.1673824424;472785.5327691947;523961.84572880296;474755.01035728434;447851.089092765;450795.76964288845;458389.60038962803;450139.80940649187;276776.7362562384;492571.93266332184;460222.37524275546;437520.3941472015;291058.95107146574;282682.81946839223;472686.96060398995;208957.6808181152;208957.6808181152;276.75817008682054;3662326.9946909356;1753186.3825129373;213898.23603473;1214532.551274764;0;181;195;97;221;246;207;7;121;126;1294728190350.4832;517748848284.8409;1022417839694.9861;11487.213517275815;3604.3001570736214;-0.0;163155.68353141277;4809201.66201475;928427.8049005613;0.0;4654679.834796404;3.230022586671394;-0.023211273458234358
6217;2019-08-06 01:20:45.125;764;762;248;249;221;52;74;54;10;50;661;235;12;26;222;150;267;727;207;208;75;36;692;371;350;143;374;262;673;3810.0;-1.0;0.0;5.0;0.0;97;1;91;1;1;0;1;1;0;0;1;1;0;0;0;60016.828125;29740.29296875;22936.158203125;2028.93103027344;714.0;317318;689.0;0.0;Calculated values ==>;1565047245.125;349.56000000000006;349.36;297.96000000000004;298.06;295.26000000000005;278.36;275.5313989812953;280.56;278.56;274.16;278.16;339.26;296.66;274.36;275.76000000000005;295.36;288.16;299.86;345.86;293.96000000000004;280.66;342.06000000000006;344.56000000000006;276.76000000000005;243.1966462407574;262.7682575881327;275.5313989812953;293.86;6920000.0;3710000.0;3500000.0;1430000.0;3740000.0;2620000.0;6730000.0;0.635;0.0;0.0;0.0008333333333333334;0.0;0.635;0.0;29740.29296875;22936.158203125;2028.93103027344;60016.828125;496966.3339418908;498504.3379904858;270313.5974182467;270817.79663593124;258600.04906527238;429398.2889081932;443123.6797860832;450909.3518193919;473278.1180222493;522656.5333597422;477531.1989111412;451165.38839771587;452944.0162173301;460421.10785355425;450664.2607782968;278674.3655695186;493648.2475916989;462220.9023591974;443280.21710825147;288964.7057630673;299437.39939995663;471897.7078724963;205875.05525582403;205875.05525582403;275.5307090523028;3663312.3762550238;1753693.0017880616;213933.63404755862;1214906.1456825328;0;181;195;97;221;246;207;7;121;126;1294942058265.2588;517834635414.75085;1022581315169.8146;0.0;221.68554384722685;-0.0;150752.27777629142;4809297.374434943;928459.6833322201;0.0;4657295.342086272;2.759764345713857;-0.048041323715346425
6218;2019-08-06 01:21:45.125;764;764;249;248;224;44;118;45;9;49;652;236;8;24;223;149;267;714;209;205;118;27;665;365;346;142;367;247;652;3208.0;-1.0;270.0;131.0;0.0;89;1;2;1;1;0;1;1;0;0;1;1;0;0;0;53468.90625;22551.67578125;21551.826171875;1899.55078125;738.0;317319;684.0;0.0;Calculated values ==>;1565047305.125;349.56000000000006;349.56000000000006;298.06;297.96000000000004;295.56;277.56;274.9066339382667;284.96000000000004;277.66;274.06;278.06;338.36;296.76000000000005;273.96000000000004;275.56;295.46000000000004;288.06;299.86;344.56000000000006;293.66;284.96000000000004;341.56000000000006;346.96000000000004;275.86;242.98782864720522;260.72004837742526;274.9066339382667;294.06;6650000.0;3650000.0;3460000.0;1420000.0;3670000.0000000005;2470000.0;6520000.0;0.5346666666666666;0.0;0.045000000000000005;0.021833333333333333;0.0;0.5346666666666666;0.0;22551.67578125;21551.826171875;1899.55078125;53468.90625;499534.8353090005;500755.1238262666;273087.83817447827;272510.8038797389;261014.344504664;429811.8947417682;450496.97227330983;453407.9779049476;473309.80541858333;522948.4110708231;479491.3199819001;453284.80686202255;455243.5230260007;461635.9992349225;451591.4542851326;391607.07888803794;493930.30779787997;462431.5257029987;450496.97227330983;286870.6033266602;309494.7701623936;471141.87126780767;204243.555493458;204243.555493458;274.87636059132325;3664258.0907081487;1754128.7681943115;213966.37139598798;1215276.8788856578;0;181;195;97;221;246;207;7;121;126;1295150858265.2588;517920135414.75085;1022734015169.8146;11212.399008517034;5827.279894406634;-0.0;131663.49350496076;4809390.811093348;928510.0913775389;0.0;4659648.806846949;3.232463142533333;-0.008397251932815097
6219;2019-08-06 01:22:45.096;755;756;246;244;223;42;150;41;6;48;643;237;5;28;224;148;267;690;209;197;150;18;645;360;344;141;364;241;638;1640.0;-1.0;118.0;2.0;0.0;87;1;87;1;0;0;1;1;0;0;1;1;0;0;0;42665.078125;11803.8916015625;20690.587890625;1842.67712402344;743.0;317320;681.0;0.0;Calculated values ==>;1565047365.096;348.66;348.76;297.76000000000005;297.56;295.46000000000004;277.36;274.38016830617;288.16;277.26000000000005;273.76000000000005;277.96000000000004;337.46000000000004;296.86;273.66;275.96000000000004;295.56;287.96000000000004;299.86;342.16;292.86;288.16;341.26;347.46000000000004;274.96000000000004;242.77792619122317;259.87524604437704;274.38016830617;294.06;6450000.0;3600000.0;3440000.0;1410000.0;3640000.0;2410000.0;6380000.0;0.2733333333333333;0.0;0.019666666666666666;0.0003333333333333333;0.0;0.2733333333333333;0.0;11803.8916015625;20690.587890625;1842.67712402344;42665.078125;500201.827332923;500992.48163438274;273082.86605540285;271883.02801794745;261503.68997433482;430148.3826014536;455356.0175061807;454064.215991607;473341.5640613463;522519.7121950688;480328.0582450322;453942.650543536;456715.2278139931;462227.06044939905;452329.7272228385;404339.9648898041;492014.9179381219;461683.90579988866;455356.0175061807;285614.20965156396;311590.51834565785;470387.0459242999;203016.1026709405;203016.1026709405;274.3788680080067;3665058.820037695;1754414.926212368;213997.54155564672;1215628.7288595312;0;181;195;97;221;246;207;7;121;126;1295357758215.1074;518004994379.6888;1022880344409.7075;4937.279561973107;89.1236477511198;-0.0;68972.91005496564;4809525.326700687;928559.3709103954;0.0;4661319.968756545;2.155079818978197;-0.022727069501278556
6220;2019-08-06 01:23:45.106;731;735;239;237;215;33;162;34;9;45;634;240;8;48;224;144;267;660;209;202;162;12;634;350;335;137;354;253;630;4491.0;-1.0;210.0;30.0;0.0;28;1;20;1;0;0;1;1;0;0;1;1;0;0;0;35744.4453125;7385.32666015625;18467.845703125;1992.14111328125;746.0;317321;678.0;0.0;Calculated values ==>;1565047425.106;346.26;346.66;297.06;296.86;294.66;276.46000000000004;273.3108153835814;289.36;276.56;274.06;277.66;336.56;297.16;273.96000000000004;277.96000000000004;295.56;287.56;299.86;339.16;293.36;289.36;340.96000000000004;347.76;274.36;241.92719264551067;261.54996906429363;273.3108153835814;294.06;6340000.0;3500000.0;3350000.0;1370000.0;3540000.0;2530000.0;6300000.0;0.7484999999999999;0.0;0.035;0.005;0.0;0.7484999999999999;0.0;7385.32666015625;18467.845703125;1992.14111328125;35744.4453125;498019.4010610923;498940.8375833855;269960.0431382349;268860.90977451426;258644.5527938525;430799.1582183253;458455.5609425139;452370.68877505016;473566.98283907154;520624.5437431354;479196.4670968707;452245.5307163364;457170.5879186281;463727.09145321214;453499.2941070498;409453.91709797847;488656.23399019503;463690.14523554954;458455.5609425139;284357.86631585273;312848.0458788934;470334.5574354778;200372.31415043355;200372.31415043355;273.30276827859564;3665712.3416350195;1754574.8630162156;214029.5037004223;1215955.1035261406;0;181;195;97;221;246;207;7;121;126;1295561492165.075;518088408279.67554;1023028569109.684;8819.943111861583;1349.8112164252211;-0.0;193175.31022387213;4809639.989330205;928571.3640327823;0.0;4663504.901353272;7.302667456888758;-0.08551006609810086
6221;2019-08-06 01:24:45.087;708;714;235;233;205;25;167;26;14;41;638;241;13;69;224;139;267;644;207;206;167;9;634;340;327;130;344;261;630;4369.0;19.0;414.0;87.0;0.0;1;0;12;1;0;0;1;1;0;0;1;1;0;0;0;33845.375;6874.830078125;17816.154296875;2101.8544921875;744.0;317322;674.0;0.0;Calculated values ==>;1565047485.087;343.96000000000004;344.56000000000006;296.66;296.46000000000004;293.66;275.66;272.21867820750657;289.86;275.76000000000005;274.56;277.26000000000005;336.96000000000004;297.26000000000005;274.46000000000004;280.06;295.56;287.06;299.86;337.56000000000006;293.76000000000005;289.86;340.56000000000006;347.56000000000006;274.06;240.39332010688793;262.63441904999945;272.21867820750657;293.86;6340000.0;3400000.0;3270000.0000000005;1300000.0;3440000.0;2610000.0;6300000.0;0.7281666666666666;0.0031666666666666666;0.06899999999999999;0.0145;0.0;0.7281666666666666;0.0;6874.830078125;17816.154296875;2101.8544921875;33845.375;494897.45836641797;496109.6165684584;267801.52888779616;266777.009005651;254687.88868879376;431420.45991060114;460376.15803797584;451597.8137027085;474082.51977729687;520376.3148555593;478323.1118593143;451470.46293330303;458433.0642989305;465197.1660700392;454511.70230186626;409453.91709797847;486393.6275576457;465374.8197598214;460376.15803797584;282682.81946839223;312009.6876057385;470980.00866618974;197680.5991064493;197680.5991064493;272.19663015719186;3666292.0731639704;1754693.6600246264;214063.609526838;1216257.3744430935;0;181;195;97;221;246;207;7;121;126;1295760029274.8982;518168482914.60425;1023182720279.5468;17520.28780714188;3962.8414386162367;0.0;191286.14949530654;4809859.4217453925;928615.6221187015;0.0;4666707.732297005;7.941274151491193;-0.05151792061993451
6222;2019-08-06 01:25:45.137;701;708;236;236;193;11;171;13;18;35;653;240;16;82;224;132;267;649;207;207;171;9;648;323;317;127;327;264;646;1397.0;-1.0;588.0;96.0;0.0;1;100;9;1;0;0;1;1;0;0;1;0;0;0;0;34457.56640625;6818.9013671875;18740.458984375;1090.62280273438;743.0;317323;669.0;0.0;Calculated values ==>;1565047545.137;343.26;343.96000000000004;296.76000000000005;296.76000000000005;292.46000000000004;274.26000000000005;270.30646906291605;290.26000000000005;274.46000000000004;274.96000000000004;276.66;338.46000000000004;297.16;274.76000000000005;281.36;295.56;286.36;299.86;338.06000000000006;293.86;290.26000000000005;340.06000000000006;347.46000000000004;274.06;239.71726792356844;263.0348170998261;270.30646906291605;293.86;6480000.0;3229999.9999999995;3170000.0;1270000.0;3270000.0000000005;2640000.0;6459999.999999999;0.23283333333333334;0.0;0.098;0.016;0.0;0.23283333333333334;0.0;6818.9013671875;18740.458984375;1090.62280273438;34457.56640625;492526.67316024256;493699.88170371205;266828.164864524;266828.164864524;249629.5178646846;432409.1687467413;462423.98860507953;451578.05696444126;473889.94243038853;521672.46217735397;477839.90187451435;451322.07754363207;459536.6820166505;467632.0758227344;456404.51277720334;402782.60574895865;485367.3561398975;466936.96177897183;462423.98860507953;280589.13426710566;311590.51834565785;471379.57523968257;193027.16858554768;193027.16858554768;270.259404265098;3666861.738670147;1754807.8695490574;214090.23567436147;1216562.2667534424;0;181;195;97;221;246;207;7;121;126;1295953390275.5125;518245647164.84937;1023340351530.0475;25337.98706113157;4453.638506466158;-0.0;62724.559594547674;4810216.871664005;928685.8178995776;0.0;4668826.252176073;3.471528842119687;0.058885383534417385
6223;2019-08-06 01:26:45.098;712;707;230;227;189;12;176;7;22;32;670;240;20;80;224;130;267;617;204;205;176;12;609;327;327;131;332;266;611;570.0;-1.0;1175.0;402.0;0.0;1;100;5;1;0;0;1;0;0;0;1;0;0;0;0;17961.576171875;6171.908203125;3177.69580078125;1260.16040039062;741.0;317324;665.0;0.0;Calculated values ==>;1565047605.098;344.36;343.86;296.16;295.86;292.06;274.36;270.7629442988711;290.76000000000005;273.86;275.36;276.36;340.16;297.16;275.16;281.16;295.56;286.16;299.86;334.86;293.66;290.76000000000005;339.66;347.26;274.36;240.61611355647437;263.299902668528;270.7629442988711;293.56;6090000.0;3270000.0000000005;3270000.0000000005;1310000.0;3320000.0000000005;2660000.0;6110000.0;0.095;0.0;0.19583333333333333;0.06699999999999999;0.0;0.095;0.0;6171.908203125;3177.69580078125;1260.16040039062;17961.576171875;497890.56506706413;497028.7313458095;402734.03540099243;265505.0234482402;249658.37388460146;432184.1853817459;461543.9288494427;451736.85850023315;473081.36623795505;523258.5324574579;477590.9303717707;451480.44502878666;458978.33121426275;466923.9926731355;455472.16308859223;418846.05899051984;484641.8670035476;465248.5533862867;461543.9288494427;278914.2836208781;310752.19949742197;471138.3846282677;193869.10306944686;193869.10306944686;270.61571367423215;3667298.2809210257;1754916.0559285297;214109.81280096728;1216744.7993198757;0;181;195;97;221;246;207;7;121;126;1296146464695.4019;518322996854.80505;1023499248179.9565;50499.10210519565;18577.041864440995;-0.0;25429.108449099604;4810848.436622463;928877.6154863733;0.0;4669560.388576982;8.90738463339133;0.6065299330272198
6224;2019-08-06 01:27:45.098;724;708;228;224;193;14;178;2;25;28;685;239;23;78;224;131;267;579;205;206;178;15;614;318;322;132;323;270;617;-2.0;-1.0;617.0;218.0;0.0;1;93;11;1;0;0;0;0;0;0;1;0;0;0;0;14804.2587890625;6522.26171875;0.0;1243.86743164062;737.0;317325;661.0;0.0;Calculated values ==>;1565047665.098;345.56000000000006;343.96000000000004;295.96000000000004;295.56;292.46000000000004;274.56;269.7299932089509;290.96000000000004;273.36;275.66;275.96000000000004;341.66;297.06;275.46000000000004;280.96000000000004;295.56;286.26000000000005;299.86;331.06;293.76000000000005;290.96000000000004;339.26;346.86;274.66;240.83765695389522;263.82572766246335;269.7299932089509;293.66;6140000.0;3180000.0;3220000.0000000005;1320000.0;3229999.9999999995;2700000.0;6170000.0;0.0;0.0;0.10283333333333333;0.036333333333333336;0.0;0.0;0.0;6522.26171875;0.0;1243.86743164062;14804.2587890625;499004.3065486844;496575.36133613944;265456.55592350283;263508.8472270599;250840.08027593608;432683.7555635325;462560.57690436696;451415.3493911695;472562.30901117553;524481.7517105743;476978.1927064027;451156.81222508;458096.12292028323;468193.8775386959;457091.7617940777;417146.32811562123;478447.9917957547;466097.4301304541;462560.57690436696;277239.5186164033;309075.640036128;471297.30857771443;191441.86166866912;193869.10306944686;269.59488535345025;3667571.3295457;1755021.8406778786;214130.67969956755;1216771.2801182156;0;181;195;97;221;246;207;7;121;126;1296341164695.4019;518401896854.80505;1023660048179.9565;26733.940320797123;10168.081237695314;-0.0;0.0;4811492.045309346;929117.158178891;0.0;4669772.297814057;4.751662101400457;0.480089059873235
6225;2019-08-06 01:28:45.099;737;714;232;225;195;17;179;-1;28;25;694;238;26;75;224;132;267;587;205;208;178;17;633;316;321;135;321;273;636;138.0;-2.0;68.0;150.0;0.0;1;98;17;1;0;0;0;0;0;0;1;0;0;0;0;15369.56640625;7078.5361328125;0.0;1270.19006347656;733.0;317326;658.0;0.0;Calculated values ==>;1565047725.099;346.86;344.56000000000006;296.36;295.66;292.66;274.86;269.49753711883926;291.06;273.06;275.96000000000004;275.66;342.56000000000006;296.96000000000004;275.76000000000005;280.66;295.56;286.36;299.86;331.86;293.96000000000004;290.96000000000004;338.96000000000004;346.46000000000004;274.86;241.49495122638035;264.2163659402789;269.49753711883926;293.66;6330000.0;3160000.0;3210000.0;1350000.0;3210000.0;2730000.0;6360000.0;0.023;0.0;0.011333333333333334;0.025;0.0;0.023;0.0;7078.5361328125;0.0;1270.19006347656;15369.56640625;498922.4461531683;495518.84109628317;265751.7318009714;262518.1888865928;250736.7273754442;432791.51925633894;462838.6581866109;451271.15189489577;471875.0639052514;525170.7260447928;476487.5052870755;451011.2025253461;457240.6883041983;468473.2525849958;457548.40244274156;409881.00212797034;477373.9834213782;466490.4966912037;462711.2904915569;275983.5004908252;307399.1840295507;471092.8683005434;190891.5054439362;190891.5054439362;269.3623898562237;3667822.7822794993;1755135.1825488377;214151.63052784288;1216771.2801182156;0;181;195;97;221;246;207;7;121;126;1296534067910.169;518481998189.7083;1023822950894.7598;2950.9693264442085;7005.03407141518;-0.0;6251.855056095276;4811739.423679012;929260.2698581157;0.0;4669824.397474442;1.9413570493135734;0.15481728365835545
6226;2019-08-06 01:29:45.089;753;723;239;231;198;21;179;3;31;21;697;236;29;72;225;133;267;624;204;210;179;19;658;320;321;139;324;274;661;-2.0;-1.0;1088.0;307.0;0.0;1;99;22;1;0;0;0;0;0;0;1;0;0;0;0;17021.017578125;7670.3720703125;0.0;1255.13598632812;729.0;317327;654.0;0.0;Calculated values ==>;1565047785.089;348.46000000000004;345.46000000000004;297.06;296.26000000000005;292.96000000000004;275.26000000000005;269.9613774848165;291.06;273.46000000000004;276.26000000000005;275.26000000000005;342.86;296.76000000000005;276.06;280.36;295.66;286.46000000000004;299.86;335.56;294.16;291.06;338.56000000000006;346.06000000000006;275.06;242.35481222062532;264.3458800820626;269.9613774848165;293.56;6580000.0;3200000.0;3210000.0;1390000.0;3240000.0;2740000.0;6609999.999999999;0.0;0.0;0.18133333333333335;0.051166666666666666;0.0;0.0;0.0;7670.3720703125;0.0;1255.13598632812;17021.017578125;498701.0462147122;494283.3725359977;266997.2056807679;263393.9804017853;250765.53444761992;432574.8076454491;462838.6581866109;451483.13556196244;470951.1231468757;525400.9249998591;476134.3508397133;451223.24573764333;456703.53087032825;468177.69960995245;457029.4958591257;396842.9832850444;480000.71189108776;466739.5242163615;462838.6581866109;274308.8830629234;305722.83045113535;470754.2918620804;192278.2948313973;190891.5054439362;269.9437127327448;3668092.658825823;1755258.069632622;214172.67140419732;1216771.2801182156;0;181;195;97;221;246;207;7;121;126;1296726635810.1995;518564184489.7214;1023987023544.7859;47002.47778580915;14248.688514736617;-0.0;0.0;4812155.633025226;929437.3546939694;0.0;4669876.487583452;6.862485128224675;0.663059691152052
6227;2019-08-06 01:30:45.110;770;733;241;242;199;26;180;5;36;19;693;235;33;72;225;135;267;658;203;211;179;21;686;325;321;144;330;274;689;-1.0;-1.0;1027.0;354.0;0.0;1;99;27;1;0;0;0;0;0;0;1;0;0;0;0;20795.84765625;8313.87890625;0.0;1242.84338378906;727.0;317328;651.0;0.0;Calculated values ==>;1565047845.11;350.16;346.46000000000004;297.26000000000005;297.36;293.06;275.76000000000005;270.5352231155435;291.16;273.66;276.76000000000005;275.06;342.46000000000004;296.66;276.46000000000004;280.36;295.66;286.66;299.86;338.96000000000004;294.26000000000005;291.06;338.26;345.86;275.26000000000005;243.40439225979637;264.3458800820626;270.5352231155435;293.46000000000004;6859999.999999999;3250000.0;3210000.0;1440000.0;3300000.0;2740000.0;6890000.000000001;0.0;0.0;0.17116666666666666;0.059000000000000004;0.0;0.0;0.0;8313.87890625;0.0;1242.84338378906;20795.84765625;498371.8255344805;492898.00391186686;265783.97543635516;266218.84375383036;250042.89999976644;432297.2667888766;462965.92505088146;452130.5761644936;470081.34618783195;524988.4041297961;476020.8981894789;451742.5001806335;456703.53087032825;467333.27080606273;456475.506698381;279557.1414784112;481934.07744348794;466863.9085332742;462838.6581866109;273052.9745269728;304884.691753025;470279.77213233593;193739.5399757809;190891.5054439362;270.5352231155435;3668407.909668152;1755391.3183446222;214193.4951846897;1216771.2801182156;0;181;195;97;221;246;207;7;121;126;1296919303219.9055;518649114204.5918;1024151481084.535;44227.93236096799;16315.87369723675;-0.0;0.0;4812916.1525306525;929692.1485253202;0.0;4669876.487583452;6.335206174329178;0.631724071253719
6228;2019-08-06 01:31:45.140;789;745;229;235;216;33;180;5;41;17;683;234;38;71;223;138;267;676;203;211;180;22;678;337;321;148;341;275;681;-2.0;-1.0;1155.0;249.0;0.0;0;99;32;1;0;0;0;0;0;0;1;0;0;0;0;20972.634765625;8562.46875;0.0;1232.07946777344;725.0;317329;647.0;0.0;Calculated values ==>;1565047905.14;352.06000000000006;347.66;296.06;296.66;294.76000000000005;276.46000000000004;271.8864255623528;291.16;273.66;277.26000000000005;274.86;341.46000000000004;296.56;276.96000000000004;280.26000000000005;295.46000000000004;286.96000000000004;299.86;340.76;294.26000000000005;291.16;337.86;345.66;275.36;244.22491754036054;264.4750485637546;271.8864255623528;293.46000000000004;6780000.0;3370000.0000000005;3210000.0;1480000.0;3410000.0;2750000.0;6809999.999999999;0.0;0.0;0.1925;0.0415;0.0;0.0;0.0;8562.46875;0.0;1232.07946777344;20972.634765625;501720.79302100156;495379.3041137599;261300.88069879147;263763.2744626544;256316.92753044958;431601.1154718507;462965.92505088146;452600.93354861334;469338.9508978301;523876.5450369598;475780.1382644174;452213.70399271353;456414.30994734116;465504.60677079705;454881.6337769999;280892.1342565747;485496.0074223173;466863.9085332742;462965.92505088146;271378.50176498963;304046.57827927166;469838.3355584004;197021.29669150355;190891.5054439362;271.8864255623529;3668756.1543915616;1755532.0248936978;214214.12985403673;1216771.2801182156;0;181;195;97;221;246;207;7;121;126;1297111999520.579;518736758004.89813;1024316263435.111;49199.08009499363;11321.907112976218;-0.0;0.0;4813695.100249726;929922.5785236307;0.0;4669876.487583452;6.179048370821934;0.5682274417323079
6229;2019-08-06 01:32:45.121;804;756;218;223;223;43;181;5;48;16;669;234;44;74;220;142;267;686;201;212;181;23;682;348;322;143;353;279;685;-1.0;-1.0;1221.0;215.0;0.0;0;1;46;1;0;0;0;0;0;0;1;1;0;0;0;20241.27734375;9529.08203125;0.0;2137.40283203125;724.0;317330;644.0;0.0;Calculated values ==>;1565047965.121;353.56000000000006;348.76;294.96000000000004;295.46000000000004;295.46000000000004;277.46000000000004;273.0942459734351;291.26000000000005;273.66;277.96000000000004;274.76000000000005;340.06000000000006;296.56;277.56;280.56;295.16;287.36;299.86;341.76;294.36;291.26000000000005;337.56000000000006;345.56000000000006;275.46000000000004;243.1966462407574;264.9883086891361;273.0942459734351;293.26000000000005;6820000.0;3479999.9999999995;3220000.0000000005;1430000.0;3529999.9999999995;2790000.0;6850000.0;0.0;0.0;0.20350000000000001;0.035833333333333335;0.0;0.0;0.0;9529.08203125;0.0;2137.40283203125;20241.27734375;503385.9004989399;496525.28324625496;256864.15263412363;258738.83590144696;258738.83590144696;430925.7729439634;462943.1687871383;452809.3800945537;469919.0881636273;522105.3510429139;475269.15264184045;452290.7400483067;456133.1161372138;463350.48658631596;453562.19301893684;280198.635253543;486534.049959744;466845.9236586062;462943.1687871383;270122.7006405761;303627.53096179874;470612.52513297374;199967.76752689344;190891.5054439362;273.0942459734351;3669099.4948998992;1755682.7400751484;214242.19998148739;1216771.2801182156;0;181;195;97;221;246;207;7;122;126;1297304838435.4075;518824030359.82043;1024482410804.963;51453.26815751886;9698.103814217877;-0.0;0.0;4814533.604207387;930097.6898117282;0.0;4669876.487583452;5.241627850064997;0.4640806249347993
6230;2019-08-06 01:33:45.152;815;767;209;212;213;55;181;6;52;14;655;233;50;83;217;146;267;698;204;212;181;21;675;359;322;139;364;281;677;-1.0;-1.0;1069.0;218.0;0.0;0;1;62;1;0;0;0;0;0;0;1;1;0;0;0;18553.46484375;10563.1376953125;0.0;2214.04223632812;723.0;317331;641.0;0.0;Calculated values ==>;1565048025.152;354.66;349.86;294.06;294.36;294.46000000000004;278.66;274.27422755570615;291.26000000000005;273.76000000000005;278.36;274.56;338.66;296.46000000000004;278.16;281.46000000000004;294.86;287.76000000000005;299.86;342.96000000000004;294.36;291.26000000000005;337.26;345.46000000000004;275.26000000000005;242.35481222062532;265.2429198363724;274.27422755570615;293.56;6750000.0;3590000.0;3220000.0000000005;1390000.0;3640000.0;2810000.0;6770000.0;0.0;0.0;0.17816666666666667;0.036333333333333336;0.0;0.0;0.0;10563.1376953125;0.0;2214.04223632812;18553.46484375;505490.8238910282;498811.3314119641;253963.76627415442;255041.70107886766;255404.98900769214;430214.79039162316;462943.1687871383;452980.5174001791;470261.8752935162;520488.2041120485;474897.71971951885;452721.0725275842;456940.36389414547;461285.8025028249;452216.9490557991;281453.2467527916;489120.6634374185;466845.9236586062;462943.1687871383;268866.9448851554;303208.48990285693;470951.1231468757;202874.83021309273;190891.5054439362;274.2742275557061;3669422.9514505016;1755850.2617474226;214278.4807590511;1216771.2801182156;0;181;195;97;221;246;207;7;122;126;1297498138255.082;518908674069.6779;1024650497604.6799;44560.496600499224;9740.105309927449;-0.0;0.0;4815334.132304954;930259.7585797791;0.0;4669876.487583452;4.249811163413299;0.3893146856289035
6231;2019-08-06 01:34:45.112;823;778;203;205;200;65;182;11;53;15;661;235;53;84;215;150;267;699;205;213;182;21;668;365;322;136;370;284;670;-2.0;-1.0;1080.0;211.0;0.0;0;1;85;1;0;0;0;0;0;0;1;1;0;0;0;17818.150390625;12082.0791015625;0.0;2259.35791015625;724.0;317332;637.0;0.0;Calculated values ==>;1565048085.112;355.46000000000004;350.96000000000004;293.46000000000004;293.66;293.16;279.66;274.9066339382667;291.36;274.26000000000005;278.46000000000004;274.66;339.26;296.66;278.46000000000004;281.56;294.66;288.16;299.86;343.06000000000006;294.46000000000004;291.36;336.86;345.56000000000006;275.26000000000005;241.71165711629368;265.62235894841564;274.9066339382667;293.66;6680000.0;3650000.0;3220000.0000000005;1360000.0;3700000.0;2840000.0;6700000.0;0.0;0.0;0.18000000000000002;0.035166666666666666;0.0;0.0;0.0;12082.0791015625;0.0;2259.35791015625;17818.150390625;507171.9334090549;500968.5616979806;252141.1616133279;252843.96577179938;251100.01003180305;429811.8947417682;463070.4969946178;452589.2707968985;470763.29942817445;520866.3995405613;474741.213008853;452589.2707968985;456575.9244848168;460084.65883579507;451737.5325503327;388884.6537960813;489991.02639051003;466970.36843031517;463070.4969946178;267192.67376467976;303627.53096179874;471351.1979698544;204418.33314248116;190891.5054439362;274.90663393826674;3669725.846179785;1756038.8460807565;214315.7342414058;1216771.2801182156;0;181;195;97;221;246;207;7;122;126;1297691209455.2048;518991119069.73035;1024819884604.7877;44670.76877779513;9387.139079762625;-0.0;0.0;4816077.230454328;930419.046020659;0.0;4669876.487583452;3.7693508546867145;0.3446706207534969
6232;2019-08-06 01:35:45.122;827;788;203;204;193;68;182;14;55;18;676;237;55;81;215;152;267;706;206;213;182;21;679;365;323;135;370;286;682;-2.0;-1.0;967.0;199.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;18109.126953125;13369.7333984375;0.0;2281.02172851562;726.0;317333;633.0;0.0;Calculated values ==>;1565048145.122;355.86;351.96000000000004;293.46000000000004;293.56;292.46000000000004;279.96000000000004;274.9066339382667;291.36;274.56;278.66;274.96000000000004;340.76;296.86;278.66;281.26000000000005;294.66;288.36;299.86;343.76;294.46000000000004;291.36;336.46000000000004;345.76;275.26000000000005;241.49495122638035;265.87368984753493;274.9066339382667;293.76000000000005;6790000.000000001;3650000.0;3229999.9999999995;1350000.0;3700000.0;2860000.0;6820000.0;0.0;0.0;0.16116666666666665;0.033166666666666664;0.0;0.0;0.0;13369.7333984375;0.0;2281.02172851562;18109.126953125;506736.4479116861;501215.8974799833;251660.1152731148;252004.08314825108;248303.95832317168;429811.8947417682;462920.5251414516;452501.84781902074;471190.70470879815;522265.37063131307;474713.92246111314;452501.84781902074;455864.21384707076;460084.65883579507;452029.09594127483;280713.3134132536;489752.13986595033;466828.05069300515;462920.5251414516;265518.4816520846;304465.6318710359;471484.10707214737;204372.32215278893;190891.5054439362;274.9066339382667;3670025.2900565984;1756250.9798679624;214353.57704447155;1216771.2801182156;0;181;195;97;221;246;207;7;122;126;1297884741705.174;519072432619.7174;1024990913104.7605;39990.20855320769;8859.20753315872;-0.0;0.0;4816782.856183331;930571.124251224;0.0;4669876.487583452;3.1212178383801974;0.28883158576152473
6233;2019-08-06 01:36:45.133;829;797;205;205;187;66;183;17;60;21;693;239;60;81;215;154;267;720;207;213;183;21;670;365;323;135;370;290;672;-2.0;-2.0;891.0;251.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17530.22265625;13143.26953125;0.0;2311.52001953125;729.0;317334;628.0;0.0;Calculated values ==>;1565048205.133;356.06000000000006;352.86;293.66;293.66;291.86;279.76000000000005;274.9066339382667;291.46000000000004;274.86;279.16;275.26000000000005;342.46000000000004;297.06;279.16;281.26000000000005;294.66;288.56;299.86;345.16;294.46000000000004;291.46000000000004;335.96000000000004;346.06000000000006;275.26000000000005;241.49495122638035;266.37251300914875;274.9066339382667;293.86;6700000.0;3650000.0;3229999.9999999995;1350000.0;3700000.0;2900000.0;6720000.0;0.0;0.0;0.1485;0.04183333333333333;0.0;0.0;0.0;13143.26953125;0.0;2311.52001953125;17530.22265625;507789.55107235967;503349.6788338093;252759.92720618303;252759.92720618303;246682.71370207865;429811.8947417682;463048.0149862437;452459.8889058475;471484.10707214737;523714.15680186934;474428.53633470624;452459.8889058475;455197.4409794095;460084.65883579507;452319.8775088197;282486.99267068785;492764.1672391259;466828.05069300515;463048.0149862437;263425.85118522606;305722.83045113535;471484.10707214737;204322.24747842658;190891.5054439362;274.9066339382667;3670322.3390852767;1756471.962064718;214391.8552420362;1216771.2801182156;0;181;195;97;221;246;207;7;122;126;1298078577234.9092;519153447469.6067;1025163744784.5243;36848.43975197201;11176.271126337317;-0.0;0.0;4817423.295644046;930738.1171829173;0.0;4669876.487583452;3.1074322119049267;0.30375234819381924
6234;2019-08-06 01:37:48.153;826;800;209;208;187;61;183;24;65;25;707;240;66;83;216;156;267;715;208;214;183;21;662;364;323;135;368;294;664;-1.0;-1.0;940.0;253.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17183.92578125;12989.5205078125;0.0;2340.13720703125;741.0;317335;623.0;0.0;Calculated values ==>;1565048268.153;355.76;353.16;294.06;293.96000000000004;291.86;279.26000000000005;274.8017692304317;291.46000000000004;275.56;279.66;275.66;343.86;297.16;279.76000000000005;281.46000000000004;294.76000000000005;288.76000000000005;299.86;344.66;294.56;291.46000000000004;335.46000000000004;347.26;275.26000000000005;241.49495122638035;266.86631818009863;274.8017692304317;293.96000000000004;6620000.0;3640000.0;3229999.9999999995;1350000.0;3679999.9999999995;2940000.0;6640000.000000001;0.0;0.0;0.15666666666666668;0.042166666666666665;0.0;0.0;0.0;12989.5205078125;0.0;2340.13720703125;17183.92578125;508092.0001997466;504474.51320154953;254543.40315926922;254179.5899543332;246951.94132255297;429879.7862731237;463048.0149862437;452421.0638339417;471875.0639052514;524855.4378841006;474025.85845638457;452553.4901050827;454784.17069579137;460532.67531867756;452784.5239248999;394004.1265538234;492866.41426420974;466952.6416183383;463048.0149862437;261333.34086894934;310752.19949742197;471484.10707214737;203979.3194111839;190891.5054439362;274.7698279254204;3670626.1843133527;1756700.6965694393;214432.5701641804;1216771.2801182156;0;181;195;97;221;246;207;7;122;126;1298282131835.6177;519238524469.90283;1025347763185.1648;38922.53995956539;11279.785213037294;-0.0;0.0;4818086.502193774;930934.6700545052;0.0;4669876.487583452;3.274849713310404;0.31886095260236325
6235;2019-08-06 01:38:45.154;816;801;219;219;193;54;184;30;64;29;717;240;63;71;217;157;267;726;208;214;184;22;740;359;323;134;364;267;740;-1.0;-1.0;755.0;200.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;28997.048828125;24821.041015625;0.0;2124.28515625;756.0;317336;617.0;0.0;Calculated values ==>;1565048325.154;354.76;353.26;295.06;295.06;292.46000000000004;278.56;274.27422755570615;291.56;276.16;279.56;276.06;344.86;297.16;279.46000000000004;280.26000000000005;294.86;288.86;299.86;345.76;294.56;291.56;334.86;348.76;275.36;241.2770596917726;263.43189868330234;274.27422755570615;293.96000000000004;7400000.0;3590000.0;3229999.9999999995;1340000.0;3640000.0;2670000.0;7400000.0;0.0;0.0;0.12583333333333332;0.03333333333333333;0.0;0.0;0.0;24821.041015625;0.0;2124.28515625;28997.048828125;499737.6213515388;497614.26304416737;254856.32885487913;254856.32885487913;246476.237304985;430214.79039162316;463175.4039525264;456852.27101820137;472397.21216106473;528004.5446606826;477466.1714161401;456728.47301133536;457716.1131832329;461285.8025028249;453792.92581969226;273557.72644270427;486648.99229950976;466952.6416183383;463175.4039525264;258822.4845140824;317040.2365367038;471714.4053827849;202615.08497552157;190891.5054439362;274.218744639042;3670991.7901092363;1757000.035432586;214467.9141279034;1216771.2801182156;0;181;196;97;221;246;207;7;122;126;1298466245065.3835;519315190814.80536;1025507650989.9615;31991.512577037207;8969.977346908778;-0.0;0.0;4818647.914958149;931094.9834870347;0.0;4669876.487583452;1.5201704986856228;0.14719683940477066
6236;2019-08-06 01:39:45.164;837;811;222;222;201;51;184;32;60;32;716;240;57;64;218;159;267;739;209;215;184;22;699;361;324;134;366;262;699;-2.0;-1.0;747.0;168.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;28058.5;23643.462890625;0.0;2072.38818359375;773.0;317337;609.0;0.0;Calculated values ==>;1565048385.164;356.86;354.26;295.36;295.36;293.26000000000005;278.26000000000005;274.4858918419099;291.56;276.36;279.16;276.36;344.76;297.16;278.86;279.56;294.96000000000004;289.06;299.86;347.06000000000006;294.66;291.56;334.06;350.46000000000004;275.36;241.2770596917726;262.7682575881327;274.4858918419099;294.06;6990000.000000001;3610000.0;3240000.0;1340000.0;3660000.0;2620000.0;6990000.000000001;0.0;0.0;0.1245;0.028;0.0;0.0;0.0;23643.462890625;0.0;2072.38818359375;28058.5;506317.6378752464;502795.5144395542;257671.0128684622;257671.0128684622;250347.85802418046;430081.6785162784;463025.64589763567;457173.2343506725;472689.592463476;528288.903708512;478088.14979495277;456804.7950512398;457663.1597208959;461113.4237683607;453734.43741288787;277741.5237672265;492753.1100407584;466935.0269463622;463025.64589763567;255474.93562877487;324168.52440917626;471714.4053827849;203101.51129542588;190891.5054439362;274.41660229820815;3671467.3322598794;1757403.9736102181;214502.89223444284;1216771.2801182156;0;181;196;97;221;246;207;7;122;126;1298660377415.3528;519395604214.7926;1025666377439.9363;31631.929520378206;7521.161034446052;-0.0;0.0;4819178.198674768;931232.4325445497;0.0;4669876.487583452;1.5225275042161417;0.14413241605639296
6237;2019-08-06 01:40:45.115;869;829;220;219;201;48;185;34;54;34;706;241;52;62;219;161;267;719;209;215;184;22;681;358;324;132;363;254;682;-2.0;-1.0;491.0;130.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;27051.697265625;23126.39453125;0.0;2025.22863769531;789.0;317338;601.0;0.0;Calculated values ==>;1565048445.115;360.06000000000006;356.06000000000006;295.16;295.06;293.26000000000005;277.96000000000004;274.1680685717883;291.66;276.56;278.56;276.56;343.76;297.26000000000005;278.36;279.36;295.06;289.26000000000005;299.86;345.06000000000006;294.66;291.56;333.26000000000005;352.06000000000006;275.36;240.83765695389522;261.6868853414304;274.1680685717883;294.06;6809999.999999999;3579999.9999999995;3240000.0;1320000.0;3629999.9999999995;2540000.0;6820000.0;0.0;0.0;0.08183333333333334;0.021666666666666667;0.0;0.0;0.0;23126.39453125;0.0;2025.22863769531;27051.697265625;512102.4500877366;506739.2470861064;257755.91881199527;257381.033413148;250976.96791659764;430280.9020939914;463153.1959395715;457735.39621690055;473145.2311080622;527888.2166449361;479184.0419596955;457493.349522666;458700.0814100186;461708.1977795224;454530.5711204003;280366.7432580468;491612.28825067985;466935.0269463622;463025.64589763567;252127.67657613798;330879.36315565393;471978.8095216074;202252.244472255;190891.5054439362;274.07316573648114;3671926.2088480606;1757793.404127043;214537.0111547139;1216771.2801182156;0;181;196;97;221;246;207;7;122;126;1298854618655.2725;519475339044.75964;1025821051019.8723;20907.03791777016;5844.075576069303;-0.0;0.0;4819615.665846377;931343.7185583977;0.0;4669876.487583452;1.0635939205255367;0.10333114363139788
6238;2019-08-06 01:41:45.145;888;836;220;219;200;43;185;34;51;36;697;243;52;70;220;162;267;680;209;215;185;22;634;355;324;133;360;277;635;-2.0;-1.0;877.0;45.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16845.060546875;12496.150390625;0.0;2218.36962890625;804.0;317339;588.0;0.0;Calculated values ==>;1565048505.145;361.96000000000004;356.76;295.16;295.06;293.16;277.46000000000004;273.8482719121499;291.66;276.56;278.26000000000005;276.76000000000005;342.86;297.46000000000004;278.36;280.16;295.16;289.36;299.86;341.16;294.66;291.66;331.96000000000004;353.56000000000006;275.36;241.05796691057077;264.73235714968143;273.8482719121499;294.06;6340000.0;3550000.0;3240000.0;1330000.0;3600000.0;2770000.0;6350000.0;0.0;0.0;0.14616666666666667;0.007500000000000001;0.0;0.0;0.0;12496.150390625;0.0;2218.36962890625;16845.060546875;518384.98846697813;511711.278515211;260419.07616714883;259997.25601887997;252581.45200480762;430477.46260093397;463153.1959395715;453541.28331856837;473209.4130839679;525163.7002890633;476549.40166463883;453669.56598118163;455958.6826844033;462298.19722436205;455177.70759846305;409453.91709797847;490932.17786346294;466935.0269463622;463153.1959395715;246688.97952812296;337172.47746341303;471846.71735943656;201643.2391496923;190891.5054439362;273.82233169755557;3672292.198066148;1758090.4070951876;214572.39215524483;1216771.2801182156;0;181;196;97;221;246;207;7;122;126;1299049115855.1797;519554878794.72174;1025980430669.7964;36819.097456017385;2026.5260865730822;-0.0;0.0;4820096.957499826;931409.3396997288;0.0;4669876.487583452;2.6399517953034763;0.21507950483190294
6239;2019-08-06 01:42:45.126;879;816;227;227;208;44;186;33;50;36;699;244;61;84;220;164;267;584;209;216;185;22;609;359;325;132;364;293;610;-2.0;-1.0;1160.0;114.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16621.49609375;11939.490234375;0.0;2336.19506835938;834.0;317340;572.0;0.0;Calculated values ==>;1565048565.126;361.06000000000006;354.76;295.86;295.86;293.96000000000004;277.56;274.27422755570615;291.76000000000005;276.46000000000004;278.16;276.76000000000005;343.06000000000006;297.56;279.26000000000005;281.56;295.16;289.56;299.86;331.56;294.76000000000005;291.66;330.36;356.56000000000006;275.36;240.83765695389522;266.74333088950624;274.27422755570615;294.06;6090000.0;3590000.0;3250000.0;1320000.0;3640000.0;2930000.0;6100000.0;0.0;0.0;0.19333333333333333;0.019;0.0;0.0;0.0;11939.490234375;0.0;2336.19506835938;16621.49609375;519264.9017446851;511293.44481441006;401594.8890228656;401594.8890228656;256968.88598623264;430214.79039162316;463131.1011440237;450597.7562528841;473339.41292369686;524100.19324967737;474621.62019960367;452066.1049550147;455082.3266563797;461689.9588020654;454784.6447233047;418846.05899051984;480007.8027368208;466917.52468002157;463003.3900406774;239996.17471937067;349763.88963852916;471978.8095216074;202636.33171845126;190891.5054439362;274.2269917150267;3672570.9977233806;1758293.9729506075;214610.3348420314;1216771.2801182156;0;181;196;97;221;246;207;7;122;126;1299243754200.0063;519634353619.651;1026151376519.6442;47939.20874332368;5117.507078259966;-0.0;0.0;4820803.053049773;931468.854457073;0.0;4669876.487583452;3.7165792532160333;0.31831451521472637
6240;2019-08-06 01:43:45.106;842;801;234;234;214;43;186;33;48;37;711;243;57;77;221;165;267;572;208;216;186;21;633;355;325;132;360;277;633;-1.0;-1.0;923.0;0.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;26249.681640625;21516.611328125;0.0;2208.11547851562;854.0;317341;557.0;0.0;Calculated values ==>;1565048625.106;357.36;353.26;296.56;296.56;294.56;277.46000000000004;273.8482719121499;291.76000000000005;276.46000000000004;277.96000000000004;276.86;344.26;297.46000000000004;278.86;280.86;295.26000000000005;289.66;299.86;330.36;294.76000000000005;291.76000000000005;328.86;358.56000000000006;275.26000000000005;240.83765695389522;264.73235714968143;273.8482719121499;293.96000000000004;6330000.0;3550000.0;3250000.0;1320000.0;3600000.0;2770000.0;6330000.0;0.0;0.0;0.15383333333333335;0.0;0.0;0.0;0.0;21516.611328125;0.0;2208.11547851562;26249.681640625;512647.55891458865;507369.47522470594;267003.1769506675;267003.1769506675;258058.35261089136;430477.46260093397;463131.1011440237;453155.70438121865;473436.4806182908;526609.1869445159;476549.40166463883;454309.18364073464;456839.1663166335;462431.52345146996;455596.8419422081;409881.00212797034;475465.89952672063;466917.52468002157;463131.1011440237;233722.59852315116;358162.1983326704;471881.50233233685;201709.7481601087;190891.5054439362;273.8482719121499;3672928.1384513425;1758572.680863435;214648.19147351588;1216771.2801182156;0;182;196;97;221;246;207;7;122;126;1299438689200.0684;519713527219.67615;1026322319519.6985;38680.76959868075;0.0;-0.0;0.0;4821524.645591802;931511.4861341079;0.0;4669876.487583452;1.630398946800681;0.12421234516903643
6241;2019-08-06 01:44:45.147;813;791;239;239;222;41;187;32;52;37;718;241;56;66;222;167;267;637;208;216;186;20;636;355;325;131;360;270;637;-2.0;68.0;1413.0;60.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;27518.30078125;21640.283203125;0.0;2159.498046875;857.0;317342;546.0;0.0;Calculated values ==>;1565048685.147;354.46000000000004;352.26;297.06;297.06;295.36;277.26000000000005;273.8482719121499;291.86;276.36;278.36;276.86;344.96000000000004;297.26000000000005;278.76000000000005;279.76000000000005;295.36;289.86;299.86;336.86;294.76000000000005;291.76000000000005;327.76000000000005;358.86;275.16;240.61611355647437;263.82572766246335;273.8482719121499;293.96000000000004;6360000.0;3550000.0;3250000.0;1310000.0;3600000.0;2700000.0;6370000.0;0.0;0.011333333333333334;0.23550000000000001;0.01;0.0;0.0;0.0;21640.283203125;0.0;2159.498046875;27518.30078125;508662.77498203417;505709.633050923;269203.2134888291;269203.2134888291;261140.41366520565;430477.46260093397;463258.7108013198;454857.56176989106;473566.1253818903;527874.7854362231;477203.34778514673;455360.3838755622;456609.98996769276;462564.72855843324;455875.4665706301;408582.9499421953;484624.5265141196;466917.52468002157;463131.1011440237;229122.51738040973;359422.2341604596;471916.3548916846;201642.54773280906;190891.5054439362;273.82206196921425;3673376.5111512677;1758932.5674064995;214684.61312410422;1216771.2801182156;0;182;196;97;221;246;207;7;122;126;1299633822450.4836;519792481134.8442;1026486531655.048;59632.13580573282;2702.7380715887552;0.0;0.0;4822344.479642629;931534.024342011;0.0;4669876.487583452;2.6191364207316643;0.21024506710731122
6242;2019-08-06 01:45:45.107;808;790;238;238;224;40;187;32;57;37;717;240;59;63;222;168;267;673;206;217;187;20;639;354;325;140;359;264;639;-1.0;-1.0;1419.0;31.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27343.44140625;21813.978515625;0.0;1211.11608886719;851.0;317343;536.0;0.0;Calculated values ==>;1565048745.107;353.96000000000004;352.16;296.96000000000004;296.96000000000004;295.56;277.16;273.7412296467126;291.86;276.36;278.86;276.86;344.86;297.16;279.06;279.46000000000004;295.36;289.96000000000004;299.86;340.46000000000004;294.86;291.86;326.76000000000005;358.26;275.16;242.56692532238324;263.0348170998261;273.7412296467126;293.76000000000005;6390000.0;3540000.0;3250000.0;1400000.0;3590000.0;2640000.0;6390000.0;0.0;0.0;0.2365;0.005166666666666667;0.0;0.0;0.0;21813.978515625;0.0;1211.11608886719;27343.44140625;507751.1810053578;505399.252175924;268475.2737358835;268475.2737358835;261868.7541320381;430542.39183029096;463258.7108013198;456477.544166604;472391.7460337592;528236.6113898931;477839.90187451435;456724.4461298918;457217.078912893;462715.43254397233;456180.22461298853;407231.3217654451;489535.8493062126;467042.32068072207;463258.7108013198;224941.0041839467;356902.238983675;470718.74820856744;201411.18100157002;190891.5054439362;273.7272619083766;3673833.3875489975;1759294.444841821;214712.68284961916;1216771.2801182156;0;182;196;97;221;246;207;7;122;126;1299828692450.6077;519873726934.8959;1026646624855.1498;60323.19488853053;1391.4224305694868;-0.0;0.0;4823343.440980546;931568.1196008812;0.0;4669876.487583452;2.680319815366123;0.20793126429439837
