;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6243;2019-08-06 01:46:45.128;815;797;236;236;222;39;188;31;54;38;708;240;57;62;223;169;267;700;204;217;187;20;644;353;326;144;358;259;645;-1.0;-1.0;916.0;61.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27710.60546875;21873.28515625;0.0;1160.60693359375;845.0;317344;525.0;0.0;Calculated values ==>;1565048805.128;354.66;352.86;296.76000000000005;296.76000000000005;295.36;277.06;273.6339639331285;291.96000000000004;276.26000000000005;278.56;276.96000000000004;343.96000000000004;297.16;278.86;279.36;295.46000000000004;290.06;299.86;343.16;294.86;291.86;325.66;357.66;275.16;243.40439225979637;262.3656120759269;273.6339639331285;293.56;6440000.000000001;3529999.9999999995;3260000.0;1440000.0;3579999.9999999995;2590000.0;6450000.0;0.0;0.0;0.15266666666666667;0.010166666666666666;0.0;0.0;0.0;21873.28515625;0.0;1160.60693359375;27710.60546875;508224.17715478153;505781.29383954423;266915.13112836686;266915.13112836686;260620.92219413788;430607.02586249536;463236.89003087144;456925.96370842314;471963.08021786925;527704.127712811;478459.1778118796;457292.63687564747;457901.90838035865;462998.3561934723;456483.722315842;404841.2924065023;492691.6454356407;466900.13508486835;463109.1198762553;220341.7376933702;354382.54770086217;470180.5696925624;201072.56463969493;190891.5054439362;273.59043348807523;3674292.3318465594;1759658.63279305;214732.454125635;1216771.2801182156;0;182;196;97;221;246;207;7;122;126;1300024060805.3096;519958956754.76587;1026803579769.9104;39060.285591159176;2735.931384704152;-0.0;0.0;4824171.926518431;931602.5262540714;0.0;4669876.487583452;1.8145529558286146;0.14676702966170524
6244;2019-08-06 01:47:45.139;827;808;231;231;220;41;188;31;38;38;689;239;45;59;224;171;267;720;205;218;188;21;632;355;326;146;360;258;634;-2.0;0.0;994.0;100.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18519.943359375;12473.705078125;0.0;1145.9404296875;839.0;317345;515.0;0.0;Calculated values ==>;1565048865.139;355.86;353.96000000000004;296.26000000000005;296.26000000000005;295.16;277.26000000000005;273.8482719121499;291.96000000000004;276.26000000000005;276.96000000000004;276.96000000000004;342.06000000000006;297.06;277.66;279.06;295.56;290.26000000000005;299.86;345.16;294.96000000000004;291.96000000000004;324.66;357.06000000000006;275.26000000000005;243.81672145450628;262.23063862743834;273.8482719121499;293.66;6320000.0;3550000.0;3260000.0;1460000.0;3600000.0;2580000.0;6340000.0;0.0;0.0;0.16566666666666666;0.016666666666666666;0.0;0.0;0.0;12473.705078125;0.0;1145.9404296875;18519.943359375;510813.0311655635;508189.8060456426;265439.9020645925;265439.9020645925;260484.07971041705;430477.46260093397;463236.89003087144;455123.1767134581;471698.3107888524;525842.293819341;478471.8213598768;455986.13821575354;457697.8658057291;462830.7780603107;456430.83553010726;410302.7434459045;496531.67006482487;467025.0766731742;463236.89003087144;216160.93158060662;351863.15629032685;470009.608838954;201555.38783562073;190891.5054439362;273.78805049766305;3674677.6570496056;1759944.910185847;214751.67887752788;1216771.2801182156;0;182;196;97;221;246;207;7;122;126;1300219696665.0422;520045972704.647;1026958708204.6984;42007.73035742839;4474.237016722222;-0.0;0.0;4824847.617170992;931662.6220062028;0.0;4669876.487583452;3.4128617626272013;0.28719895072676355
6245;2019-08-06 01:48:45.109;836;810;225;225;213;42;189;32;41;38;671;239;50;68;225;172;267;687;205;218;188;21;619;353;326;141;358;275;621;-2.0;-1.0;272.0;40.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18828.681640625;12245.8291015625;0.0;2487.91284179688;831.0;317346;507.0;0.0;Calculated values ==>;1565048925.109;356.76;354.16;295.66;295.66;294.46000000000004;277.36;273.6339639331285;292.06;276.36;277.26000000000005;276.96000000000004;340.26;297.06;278.16;279.96000000000004;295.66;290.36;299.86;341.86;294.96000000000004;291.96000000000004;323.86;356.26;275.26000000000005;242.77792619122317;264.4750485637546;273.6339639331285;293.66;6190000.0;3529999.9999999995;3260000.0;1410000.0;3579999.9999999995;2750000.0;6210000.0;0.0;0.0;0.04533333333333334;0.006666666666666667;0.0;0.0;0.0;12245.8291015625;0.0;2487.91284179688;18828.681640625;513063.44200225873;509580.73076153244;263657.40975787654;263657.40975787654;258366.79794718907;430607.02586249536;463364.558724271;452600.93354861334;472358.58907936385;522636.2687939959;476348.0109791075;453755.9330064868;456037.52269416815;463263.0670591279;456897.50086274074;415369.09711162245;493330.2630456758;467025.0766731742;463236.89003087144;212816.51262364245;348504.4273212152;470683.2724168255;200969.07333043334;190891.5054439362;273.5499269653196;3674988.73997215;1760150.8033060501;214781.94584708274;1216771.2801182156;0;182;196;97;221;246;207;7;122;127;1300415198865.1355;520132029654.68805;1027118528254.7747;11407.310996557493;1798.094660575948;-0.0;0.0;4825292.519953148;931714.8653021565;0.0;4669876.487583452;0.8962696447310335;0.07879113084228546
6246;2019-08-06 01:49:45.109;832;809;225;226;211;42;189;30;47;36;646;237;54;82;225;173;267;677;205;219;189;19;628;353;326;134;357;277;630;-1.0;-1.0;490.0;76.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18538.994140625;12398.4482421875;0.0;2201.9375;824.0;317347;499.0;0.0;Calculated values ==>;1565048985.109;356.36;354.06000000000006;295.66;295.76000000000005;294.26000000000005;277.36;273.6339639331285;292.06;276.16;277.86;276.76000000000005;337.76;296.86;278.56;281.36;295.66;290.46000000000004;299.86;340.86;295.06;292.06;323.06;355.56000000000006;275.06;241.2770596917726;264.73235714968143;273.6339639331285;293.66;6280000.0;3529999.9999999995;3260000.0;1340000.0;3570000.0000000005;2770000.0;6300000.0;0.0;0.0;0.08166666666666668;0.012666666666666666;0.0;0.0;0.0;12398.4482421875;0.0;2201.9375;18538.994140625;511794.0548423817;508668.94663396344;262957.8850787303;263414.4150969574;257025.53271463368;430607.02586249536;463364.558724271;453026.932019493;473079.2034362849;519882.77630177804;475866.92920925224;453925.77008747146;457464.93021143845;463412.3307658889;457035.12758347794;411939.70149829553;491031.7069446186;467149.9311156545;463364.558724271;209472.28574929133;345565.9636080181;471421.5176682964;200961.27073637088;190891.5054439362;273.54687195391244;3675300.137270327;1760356.1722839146;214821.02793326438;1216771.2801182156;0;182;196;97;221;246;207;7;122;127;1300610798865.1355;520214529654.68805;1027284128254.7747;20585.362338121646;3425.8297944710566;-0.0;0.0;4825559.125564271;931758.3980059486;0.0;4669876.487583452;1.644558750472796;0.14558196060162326
6247;2019-08-06 01:50:45.120;822;808;227;228;214;43;190;30;52;36;642;237;56;85;226;174;267;700;205;219;189;18;642;353;326;128;358;276;644;-3.0;-1.0;626.0;118.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18981.83984375;12705.8994140625;0.0;2211.70556640625;819.0;317348;493.0;0.0;Calculated values ==>;1565049045.12;355.36;353.96000000000004;295.86;295.96000000000004;294.56;277.46000000000004;273.6339639331285;292.16;276.16;278.36;276.76000000000005;337.36;296.86;278.76000000000005;281.66;295.76000000000005;290.56;299.86;343.16;295.06;292.06;322.46000000000004;355.06000000000006;274.96000000000004;239.943914813709;264.60387354146746;273.6339639331285;293.66;6420000.0;3529999.9999999995;3260000.0;1280000.0;3579999.9999999995;2760000.0;6440000.000000001;0.0;0.0;0.10433333333333333;0.019666666666666666;0.0;0.0;0.0;12705.8994140625;0.0;2211.70556640625;18981.83984375;509307.3945444993;507311.27401978505;262832.5972807316;263275.10309514566;257436.5713130512;430607.02586249536;463492.12648556696;453840.6515447142;473857.33391166833;519550.3650507296;475994.0636137069;454351.2504211416;457999.9434910028;463395.24800137134;457172.60608581326;405819.6232065601;492792.9114284573;467149.9311156545;463364.558724271;206964.23671620517;343467.2996937194;472118.08411335974;200908.00875960436;190891.5054439362;273.5260138513703;3675612.8682099325;1760565.4135346285;214857.81503516663;1216771.2801182156;0;182;196;97;221;246;207;7;122;127;1300806434724.8682;520293144064.5806;1027450058669.5479;26389.305730579792;5333.798148623856;-0.0;0.0;4825950.652897829;931831.4082881395;0.0;4669876.487583452;2.1265547600126107;0.1933486357080696
6248;2019-08-06 01:51:45.100;818;807;227;229;217;44;190;31;55;36;658;237;58;81;227;176;267;723;205;220;190;19;656;355;327;134;360;273;659;-2.0;-1.0;584.0;102.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18654.384765625;12968.5810546875;0.0;1272.57543945312;815.0;317349;487.0;0.0;Calculated values ==>;1565049105.1;354.96000000000004;353.86;295.86;296.06;294.86;277.56;273.8482719121499;292.16;276.26000000000005;278.66;276.76000000000005;338.96000000000004;296.86;278.96000000000004;281.26000000000005;295.86;290.76000000000005;299.86;345.46000000000004;295.16;292.16;321.86;354.66;275.06;241.2770596917726;264.2163659402789;273.8482719121499;293.66;6559999.999999999;3550000.0;3270000.0000000005;1340000.0;3600000.0;2730000.0;6590000.000000001;0.0;0.0;0.09733333333333333;0.017;0.0;0.0;0.0;12968.5810546875;0.0;1272.57543945312;18654.384765625;507565.95705383114;505851.5506419539;261824.2495702778;262670.1885030329;257797.2372218362;430477.46260093397;463343.01170704735;454731.31114620477;473079.2034362849;521454.3504275298;476374.3155101843;455110.46648142725;457985.4410881629;463228.9603270487;457121.6000675776;398144.66286605556;494481.8668985688;467132.9450992227;463343.01170704735;204456.2876039246;341788.5100793522;471421.5176682964;201463.27010131156;190891.5054439362;273.7520837840707;3675926.398870042;1760779.2962206015;214886.84103166632;1216771.2801182156;0;182;196;97;221;246;207;7;122;127;1301002269424.9304;520371717864.6056;1027614703769.6002;24651.422661702938;4589.290208638743;-0.0;0.0;4826375.850521432;931914.0731270086;0.0;4669876.487583452;2.053254093680698;0.1845208133946586
6249;2019-08-06 01:52:45.111;822;808;225;227;218;47;191;33;57;37;683;237;59;75;228;177;267;738;204;220;190;20;668;357;327;138;362;270;671;-1.0;0.0;704.0;172.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18761.09765625;13210.142578125;0.0;1238.39367675781;811.0;317350;482.0;0.0;Calculated values ==>;1565049165.111;355.36;353.96000000000004;295.66;295.86;294.96000000000004;277.86;274.0616903277293;292.26000000000005;276.46000000000004;278.86;276.86;341.46000000000004;296.86;279.06;280.66;295.96000000000004;290.86;299.86;346.96000000000004;295.16;292.16;321.36;354.26;275.16;242.14157278889297;263.82572766246335;274.0616903277293;293.56;6680000.0;3570000.0000000005;3270000.0000000005;1380000.0;3620000.0000000005;2700000.0;6709999.999999999;0.0;0.0;0.11733333333333333;0.028666666666666667;0.0;0.0;0.0;13210.142578125;0.0;1238.39367675781;18761.09765625;507039.7109524322;504913.3510917613;260279.82558724357;261083.98096967497;257555.16686344618;430346.717906069;463470.738859821;455485.8189051035;472654.2065195329;524275.82981138246;476752.8574192206;455736.36858304456;457725.9129000417;463062.42787711835;456932.86928524286;388884.6537960813;495382.4054634555;467132.9450992227;463343.01170704735;202366.40377179522;340109.845020078;470986.4579689568;201907.02544425495;190891.5054439362;273.9342124083237;3676238.2517202464;1760997.4922467158;214907.76961055878;1216771.2801182156;0;182;196;97;221;246;207;7;122;127;1301198505395.442;520453332824.8183;1027777633635.0249;29753.245099406227;7713.610399041452;-0.0;0.0;4826829.305872199;932016.6160951047;0.0;4669876.487583452;2.593124648580644;0.24402007531495026
6250;2019-08-06 01:53:45.091;831;812;222;224;216;48;191;34;59;38;692;237;61;74;228;178;267;751;204;221;191;21;679;359;327;141;364;268;682;-3.0;0.0;709.0;181.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18780.095703125;13372.4833984375;0.0;1220.59130859375;808.0;317351;478.0;0.0;Calculated values ==>;1565049225.091;356.26;354.36;295.36;295.56;294.76000000000005;277.96000000000004;274.27422755570615;292.26000000000005;276.56;279.06;276.96000000000004;342.36;296.86;279.26000000000005;280.56;295.96000000000004;290.96000000000004;299.86;348.26;295.26000000000005;292.26000000000005;320.96000000000004;353.96000000000004;275.26000000000005;242.77792619122317;263.56353331371673;274.27422755570615;293.56;6790000.000000001;3590000.0;3270000.0000000005;1410000.0;3640000.0;2680000.0;6820000.0;0.0;0.0;0.11816666666666667;0.030166666666666668;0.0;0.0;0.0;13372.4833984375;0.0;1220.59130859375;18780.095703125;507268.25685269973;504463.7748036085;258512.75905152786;259279.43421571128;256269.83829752298;430214.79039162316;463470.738859821;456067.3960220159;472358.58907936385;525360.4182431995;477004.2793182275;456316.2990030532;457924.41966874636;462762.17627123004;456743.7428912312;280713.3134132536;496119.1544244406;467257.8574693401;463470.738859821;200694.54348549087;338850.9272812574;470683.2724168255;202417.37069212933;190891.5054439362;274.1419456353573;3676550.990717248;1761218.9402892964;214928.25432159603;1216771.2801182156;0;182;196;97;221;246;207;7;122;127;1301394639995.5042;520537004924.8449;1027938979835.0762;29972.977993148263;8092.688035361668;-0.0;0.0;4827326.858491953;932148.2913423821;0.0;4669876.487583452;2.608474690407025;0.24711473625132488
6251;2019-08-06 01:54:45.092;845;820;217;218;209;50;192;34;61;39;689;236;64;75;229;180;267;759;204;221;191;21;672;361;327;145;366;271;675;-1.0;-1.0;675.0;157.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17944.35546875;13268.541015625;0.0;1222.95532226562;806.0;317352;474.0;0.0;Calculated values ==>;1565049285.092;357.66;355.16;294.86;294.96000000000004;294.06;278.16;274.4858918419099;292.36;276.56;279.26000000000005;277.06;342.06000000000006;296.76000000000005;279.56;280.66;296.06;291.16;299.86;349.06000000000006;295.26000000000005;292.26000000000005;320.56;353.76;275.26000000000005;243.61107973660833;263.95629194202945;274.4858918419099;293.56;6720000.0;3610000.0;3270000.0000000005;1450000.0;3660000.0;2710000.0;6750000.0;0.0;0.0;0.1125;0.026166666666666668;0.0;0.0;0.0;13268.541015625;0.0;1222.95532226562;17944.35546875;509722.4158819124;506157.31709644635;256977.35970846083;257353.01929670855;254050.8574690897;430081.6785162784;463598.3650673402;455820.9636019995;471929.7997510953;524814.1273191911;476513.9635178359;456196.2878183081;457564.5650489552;462594.7164123007;456693.4984895324;282056.7578371087;497901.3361675018;467257.8574693401;463470.738859821;199022.72361097817;338011.6871214325;470144.8075853309;202943.73058375317;190891.5054439362;274.35547607951594;3676857.0329105956;1761440.9525259545;214948.6175495434;1216771.2801182156;0;182;196;97;221;246;207;7;122;127;1301590843265.267;520622806354.7413;1028100682529.8809;28448.688714552714;6991.761514874617;-0.0;0.0;4827813.71382805;932273.9971835447;0.0;4669876.487583452;2.4456032284783396;0.22815874450625037
6252;2019-08-06 01:55:45.122;855;827;213;213;203;51;192;35;64;40;681;235;67;79;230;181;267;762;204;222;192;20;673;361;327;147;365;274;676;-1.0;0.0;839.0;135.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17165.521484375;13242.30078125;0.0;1224.45861816406;803.0;317353;471.0;0.0;Calculated values ==>;1565049345.122;358.66;355.86;294.46000000000004;294.46000000000004;293.46000000000004;278.26000000000005;274.4858918419099;292.36;276.66;279.56;277.16;341.26;296.66;279.86;281.06;296.16;291.26000000000005;299.86;349.36;295.36;292.36;320.26000000000005;353.46000000000004;275.16;244.02132995426717;264.3458800820626;274.4858918419099;293.56;6730000.0;3610000.0;3270000.0000000005;1470000.0;3650000.0;2740000.0;6759999.999999999;0.0;0.0;0.13983333333333334;0.022500000000000003;0.0;0.0;0.0;13242.30078125;0.0;1224.45861816406;17165.521484375;510946.8395506194;506999.8751517468;255451.03770758442;255451.03770758442;251897.83463794712;430081.6785162784;463598.3650673402;455699.93398979405;471764.18514258164;523750.0094682594;476020.8981894789;456077.0789174574;457576.22644774226;462878.96902001434;456832.62271452433;281850.3782376161;498218.9664115358;467382.68309813074;463598.3650673402;197768.88456892778;336752.88402864704;469774.4847024;203004.78220297204;190891.5054439362;274.37913576082957;3677149.7615095526;1761661.9866693306;214969.022863262;1216771.2801182156;0;182;196;97;221;246;207;7;122;127;1301787141365.1736;520710450154.6995;1028264264279.8029;35335.205391523945;6002.31830623713;-0.0;0.0;4828345.512044906;932382.3353240016;0.0;4669876.487583452;2.8574141973658143;0.25256847850240965
6253;2019-08-06 01:56:45.103;859;834;212;212;197;50;193;35;66;40;670;234;70;88;230;182;267;768;203;222;192;16;675;360;327;140;365;279;678;-1.0;0.0;857.0;222.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17715.634765625;13314.5888671875;0.0;2192.61401367188;802.0;317354;468.0;0.0;Calculated values ==>;1565049405.103;359.06000000000006;356.56000000000006;294.36;294.36;292.86;278.16;274.38016830617;292.46000000000004;276.66;279.76000000000005;277.16;340.16;296.56;280.16;281.96000000000004;296.16;291.36;299.86;349.96000000000004;295.36;292.36;319.96000000000004;353.36;274.76000000000005;242.56692532238324;264.9883086891361;274.38016830617;293.46000000000004;6750000.0;3600000.0;3270000.0000000005;1400000.0;3650000.0;2790000.0;6780000.0;0.0;0.0;0.14283333333333334;0.037000000000000005;0.0;0.0;0.0;13314.5888671875;0.0;2192.61401367188;17715.634765625;511300.3992661247;507753.5464985646;254996.5225564404;254996.5225564404;249775.08712807865;430148.3826014536;463725.8908544626;455118.81585650734;472686.4266018815;522209.05102864245;475269.15264184045;455626.85928223166;457891.5080003153;462878.96902001434;457134.9086187424;281453.2467527916;498854.0422078883;467382.68309813074;463598.3650673402;196515.0671798046;336333.2981666971;470324.29699050833;202533.4612144067;190891.5054439362;274.1916464532272;3677440.3457638817;1761883.2240021897;214997.48945122695;1216771.2801182156;0;182;196;97;221;246;207;7;122;128;1301983279234.999;520796522889.62286;1028430111744.6552;36077.60815471337;9908.260923715761;-0.0;0.0;4828940.430373448;932514.8814978824;0.0;4669876.487583452;2.965452211577739;0.28062683847492664
6254;2019-08-06 01:57:45.124;860;838;213;213;195;50;193;35;69;40;663;235;74;95;231;184;267;770;204;223;193;11;664;361;327;142;366;284;666;-1.0;-1.0;1119.0;248.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17228.875;13049.693359375;0.0;2222.94580078125;800.0;317355;466.0;0.0;Calculated values ==>;1565049465.124;359.16;356.96000000000004;294.46000000000004;294.46000000000004;292.66;278.16;274.4858918419099;292.46000000000004;276.66;280.06;277.16;339.46000000000004;296.66;280.56;282.66;296.26000000000005;291.56;299.86;350.16;295.46000000000004;292.46000000000004;319.76000000000005;353.16;274.26000000000005;242.98782864720522;265.62235894841564;274.4858918419099;293.56;6640000.000000001;3610000.0;3270000.0000000005;1420000.0;3660000.0;2840000.0;6659999.999999999;0.0;0.0;0.1865;0.04133333333333333;0.0;0.0;0.0;13049.693359375;0.0;2222.94580078125;17228.875;512356.40848235873;509319.9708553378;255923.11085287557;255923.11085287557;249546.02315400663;430081.6785162784;463725.8908544626;454661.30595279904;472424.0149512065;521074.6490315842;474741.213008853;455302.3932025599;457964.1308936998;462862.4135483707;457249.07238962216;392436.85259608825;500256.2981479265;467507.422409074;463725.8908544626;195679.20071851107;335494.14909123123;469559.26427123055;202760.84135878753;190891.5054439362;274.2845432817155;3677731.6519341283;1762103.0032504387;215034.29866182027;1216771.2801182156;0;182;196;97;221;246;207;7;122;128;1302179547905.4792;520881152499.82996;1028599070860.0686;46979.43664678315;11027.668147047647;-0.0;0.0;4829632.814664869;932689.4086370256;0.0;4669876.487583452;3.79810615477393;0.35177358707697853
6255;2019-08-06 01:58:45.134;854;839;216;216;195;49;194;36;71;40;669;237;76;99;232;185;266;765;203;223;193;6;688;361;327;143;366;278;690;-2.0;-1.0;1128.0;230.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;27232.6640625;23255.296875;0.0;2156.1669921875;797.0;317356;464.0;0.0;Calculated values ==>;1565049525.134;358.56000000000006;357.06000000000006;294.76000000000005;294.76000000000005;292.66;278.06;274.4858918419099;292.56;276.76000000000005;280.26000000000005;277.16;340.06000000000006;296.86;280.76000000000005;283.06;296.36;291.66;299.76000000000005;349.66;295.46000000000004;292.46000000000004;319.56;352.86;273.76000000000005;243.1966462407574;264.86050150153983;274.4858918419099;293.46000000000004;6880000.0;3610000.0;3270000.0000000005;1430000.0;3660000.0;2780000.0;6900000.0;0.0;0.0;0.188;0.03833333333333333;0.0;0.0;0.0;23255.296875;0.0;2156.1669921875;27232.6640625;509538.21097184875;507372.88987983397;255900.5613770659;255900.5613770659;248684.5534832864;430081.6785162784;463853.3167421763;455919.39967626095;472292.48545527144;522186.4439147082;475739.60155153007;456549.8496869389;459416.68022569705;462996.0789934827;457387.5844061984;278615.6193617731;497297.37094062264;467507.422409074;463725.8908544626;194843.3435325042;334235.48183727637;468926.6663542118;202710.50431112657;190891.5054439362;274.26500538403775;3678102.2265117276;1762405.5952592746;215070.79735052364;1216771.2801182156;0;182;197;97;221;246;207;7;122;128;1302375780605.448;520966666749.81635;1028767698960.0417;47603.27232864526;10204.952878318265;-0.0;0.0;4830421.135271079;932866.3766352936;0.0;4669876.487583452;2.2748876455562357;0.20694232545971417
6256;2019-08-06 01:59:45.134;848;841;225;226;203;46;194;36;67;41;676;237;70;84;233;186;267;779;203;224;194;3;730;357;328;142;362;265;730;-2.0;-1.0;1232.0;264.0;0.0;0;5;0;1;0;1;0;0;0;0;1;0;1;0;0;28610.189453125;24489.96484375;0.0;2078.11743164062;794.0;317357;463.0;0.0;Calculated values ==>;1565049585.134;357.96000000000004;357.26;295.66;295.76000000000005;293.46000000000004;277.76000000000005;274.0616903277293;292.56;276.76000000000005;279.86;277.26000000000005;340.76;296.86;280.16;281.56;296.46000000000004;291.76000000000005;299.86;351.06000000000006;295.56;292.56;319.46000000000004;352.56000000000006;273.46000000000004;242.98782864720522;263.1675429290057;274.0616903277293;293.46000000000004;7300000.0;3570000.0000000005;3279999.9999999995;1420000.0;3620000.0000000005;2650000.0;7300000.0;0.0;0.0;0.20533333333333334;0.044000000000000004;0.0;0.0;0.0;24489.96484375;0.0;2078.11743164062;28610.189453125;505084.9077325559;504123.5036789149;257342.92059487;257697.52075786222;249932.58287064385;430346.717906069;463704.9344398684;457546.87003621506;472522.5091947854;523955.2527234989;477380.0187366983;457915.0635832555;459622.3826831553;463725.85767764907;458171.54992489325;274432.0896268489;495428.69431869243;467490.9819824908;463704.9344398684;194425.4183739577;332976.8817968329;468765.9560302198;201571.5617755339;190891.5054439362;273.80333913608024;3678567.583624358;1762803.4724402642;215106.08305405555;1216771.2801182156;0;182;197;97;221;246;207;7;122;128;1302572280605.448;521052166749.81635;1028930598960.0417;52560.2632961932;11756.553347206182;-0.0;0.0;4831255.831401286;933049.389187173;0.0;4669876.487583452;2.4208302269138375;0.22164466584387554
6257;2019-08-06 02:00:45.115;871;854;228;228;207;45;194;35;64;40;675;238;65;79;233;187;267;792;205;224;194;1;701;360;328;141;364;261;701;-2.0;-1.0;1204.0;272.0;0.0;0;8;0;1;0;1;0;0;0;0;1;0;1;0;0;27899.017578125;23679.80078125;0.0;2067.35620117188;789.0;317358;463.0;0.0;Calculated values ==>;1565049645.115;360.26;358.56000000000006;295.96000000000004;295.96000000000004;293.86;277.66;274.38016830617;292.56;276.66;279.56;277.16;340.66;296.96000000000004;279.66;281.06;296.46000000000004;291.86;299.86;352.36;295.56;292.56;319.46000000000004;352.06000000000006;273.26000000000005;242.77792619122317;262.63441904999945;274.38016830617;293.66;7009999.999999999;3600000.0;3279999.9999999995;1410000.0;3640000.0;2610000.0;7009999.999999999;0.0;0.0;0.20066666666666666;0.04533333333333334;0.0;0.0;0.0;23679.80078125;0.0;2067.35620117188;27899.017578125;510683.90680590365;508422.53536331136;259814.20015689294;259814.20015689294;252289.04430175226;430148.3826014536;463704.9344398684;457824.1538955593;472555.3283204977;524172.29099487956;477989.6663508223;457946.1176024118;459644.23774332204;463428.3443550566;457825.80360019417;277491.1223684911;500003.0633398481;467490.9819824908;463704.9344398684;194425.4183739577;330879.36315565393;468704.9404502916;202309.90350562712;190891.5054439362;274.1047263531516;3679038.344561014;1763204.7600387894;215140.61772818727;1216771.2801182156;0;182;197;97;221;246;207;7;122;128;1302769018285.2727;521137039864.7408;1029088348989.9012;51273.192911579725;12076.575008158125;-0.0;0.0;4832120.836197293;933247.93569698;0.0;4669876.487583452;2.4604568171541445;0.22892024803335015
6258;2019-08-06 02:01:45.095;899;874;223;223;205;45;195;35;50;40;669;239;55;76;234;189;267;779;204;225;195;0;682;359;328;141;363;256;683;-2.0;-1.0;731.0;250.0;0.0;0;13;0;1;0;1;0;0;0;0;1;0;1;0;0;27211.796875;23035.8125;0.0;2052.40087890625;780.0;317359;471.0;0.0;Calculated values ==>;1565049705.095;363.06000000000006;360.56000000000006;295.46000000000004;295.46000000000004;293.66;277.66;274.27422755570615;292.66;276.66;278.16;277.16;340.06000000000006;297.06;278.66;280.76000000000005;296.56;292.06;299.86;351.06000000000006;295.66;292.66;320.26000000000005;351.16;273.16;242.77792619122317;261.9595390733887;274.27422755570615;293.56;6820000.0;3590000.0;3279999.9999999995;1410000.0;3629999.9999999995;2560000.0;6830000.0;0.0;0.0;0.12183333333333332;0.041666666666666664;0.0;0.0;0.0;23035.8125;0.0;2052.40087890625;27211.796875;515916.01327422465;512588.4019597587;258842.57710318436;258842.57710318436;252309.54638881102;430214.79039162316;463832.5180901421;456926.07665658905;472555.3283204977;523958.07918131433;478718.244508305;457534.26565516315;460064.67827215;463709.8566730499;458261.73571072373;280198.635253543;499893.05337564705;467615.7786679059;463832.5180901421;197768.88456892778;327104.2899505934;468605.80246456154;201751.5760993281;190891.5054439362;273.8826048265271;3679497.4482626733;1763593.9270506643;215174.93759342917;1216771.2801182156;0;182;197;97;221;246;207;7;122;128;1302965752685.3352;521221611664.7677;1029243397289.9506;31088.759984559623;11118.926098551392;-0.0;0.0;4832806.957021777;933441.1671076498;0.0;4669876.487583452;1.68237113761949;0.16743146486700755
6259;2019-08-06 02:02:45.106;914;885;222;221;202;43;195;34;40;40;662;240;51;78;234;189;266;747;206;225;195;1;633;357;328;141;362;271;635;-2.0;-1.0;605.0;205.0;0.0;0;16;100;1;0;0;0;0;0;0;1;0;1;0;0;16936.029296875;12502.6328125;0.0;2222.99487304688;766.0;317360;516.0;0.0;Calculated values ==>;1565049765.106;364.56000000000006;361.66;295.36;295.26000000000005;293.36;277.46000000000004;274.0616903277293;292.66;276.56;277.16;277.16;339.36;297.16;278.26000000000005;280.96000000000004;296.56;292.06;299.76000000000005;347.86;295.66;292.66;324.76000000000005;349.76;273.26000000000005;242.77792619122317;263.95629194202945;274.0616903277293;293.76000000000005;6330000.0;3570000.0000000005;3279999.9999999995;1410000.0;3620000.0000000005;2710000.0;6350000.0;0.0;0.0;0.10083333333333333;0.034166666666666665;0.0;0.0;0.0;12502.6328125;0.0;2222.99487304688;16936.029296875;521710.2461520679;517927.95330513996;261274.63163194084;260844.8189351015;253317.2919860272;430346.717906069;463832.5180901421;453166.0537454821;472555.3283204977;522030.37010932784;476965.2965978969;454562.9019473556;457935.639530854;463858.19375264365;458581.8320255698;409451.54955501464;500072.25502291985;467615.7786679059;463832.5180901421;216578.99785978085;321233.1047070471;468704.9404502916;201260.00204149078;190891.5054439362;273.68154048952476;3679865.4142616703;1763890.135056044;215210.57242316805;1216771.2801182156;0;182;197;97;221;246;207;7;122;128;1303162588765.0662;521306227174.65204;1029401526274.7345;25400.526880152458;9137.702062300696;-0.0;0.0;4833277.787381416;933610.0032897192;0.0;4669876.487583452;2.3454503726419915;0.23542940296660986
6260;2019-08-06 02:03:45.106;905;869;226;225;206;43;196;33;43;40;663;242;60;93;235;190;266;639;206;226;196;4;608;359;328;140;364;282;609;-2.0;-2.0;776.0;273.0;0.0;0;17;100;1;0;0;0;0;0;0;1;0;1;0;0;16547.400390625;11911.0224609375;0.0;2323.57934570312;758.0;317361;618.0;0.0;Calculated values ==>;1565049825.106;363.66;360.06000000000006;295.76000000000005;295.66;293.76000000000005;277.46000000000004;274.27422755570615;292.76000000000005;276.46000000000004;277.46000000000004;277.16;339.46000000000004;297.36;279.16;282.46000000000004;296.66;292.16;299.76000000000005;337.06;295.76000000000005;292.76000000000005;334.96000000000004;348.96000000000004;273.56;242.56692532238324;265.3697278774862;274.27422755570615;293.76000000000005;6080000.0;3590000.0;3279999.9999999995;1400000.0;3640000.0;2820000.0;6090000.0;0.0;0.0;0.12933333333333333;0.0455;0.0;0.0;0.0;11911.0224609375;0.0;2323.57934570312;16547.400390625;522546.82164160995;518025.1603358991;265182.8038045402;264679.17575624137;256212.67216510166;430214.79039162316;463960.00182945636;451632.23884288606;472686.4266018815;521238.11758188246;475801.4785309773;453842.55909850844;458034.6117746652;463693.98011157714;458398.85392048856;418853.2890071668;487955.48840500467;467740.48943513323;463960.00182945636;259240.94887492666;317878.7554427003;469139.01059756253;201834.87375318276;190891.5054439362;273.9151117325072;3680144.4428423997;1764093.5821833226;215248.46054165764;1216771.2801182156;0;182;197;97;221;246;207;7;122;128;1303359388765.0662;521390527174.65204;1029567426274.7345;32307.125884934958;12162.338226419279;-0.0;0.0;4833758.684487792;933787.5036254586;0.0;4669876.487583452;3.1240399075026235;0.31621033022473743
6261;2019-08-06 02:04:45.127;875;850;227;226;210;42;196;33;48;40;672;243;69;100;235;191;266;550;207;226;196;8;604;355;328;140;360;289;606;-2.0;-2.0;410.0;140.0;0.0;0;19;100;1;0;0;0;0;0;0;1;0;1;0;0;16684.3125;11821.98828125;0.0;2389.3662109375;749.0;317362;705.0;0.0;Calculated values ==>;1565049885.127;360.66;358.16;295.86;295.76000000000005;294.16;277.36;273.8482719121499;292.76000000000005;276.46000000000004;277.96000000000004;277.16;340.36;297.46000000000004;280.06;283.16;296.66;292.26000000000005;299.76000000000005;328.16;295.76000000000005;292.76000000000005;343.66;348.06000000000006;273.96000000000004;242.56692532238324;266.24828229547654;273.8482719121499;293.86;6040000.0;3550000.0;3279999.9999999995;1400000.0;3600000.0;2890000.0;6060000.0;0.0;0.0;0.06833333333333333;0.02333333333333333;0.0;0.0;0.0;11821.98828125;0.0;2389.3662109375;16684.3125;519170.44212952955;515904.76061204274;403911.9317693413;403370.6318817393;258047.90511662708;430477.46260093397;463960.00182945636;451047.9604687255;472686.4266018815;521604.8269152729;475021.00888131524;453811.42685550766;457789.63136328844;464285.6678292783;459171.99905845977;420163.921921498;475466.303328685;467740.48943513323;463960.00182945636;295666.80309349706;314105.63291466556;469534.43403505563;200907.4227794621;190891.5054439362;273.53461004699665;3680421.470709662;1764291.4264946063;215287.74883415032;1216771.2801182156;0;182;197;97;221;246;207;7;122;128;1303556257645.5479;521474556574.85767;1029738786230.1538;17092.936742099664;6267.963595963848;-0.0;0.0;4834170.495760874;933941.1432294013;0.0;4669876.487583452;1.6438194086922433;0.16619721738596901
6262;2019-08-06 02:05:45.117;837;838;230;231;210;39;197;31;53;39;684;242;66;94;236;192;266;554;207;226;197;8;631;351;328;138;356;266;631;157.0;-1.0;342.0;115.0;0.0;0;19;1;1;1;0;0;0;0;0;1;0;1;0;0;25982.73828125;21444.939453125;0.0;2196.71826171875;737.0;317363;744.0;0.0;Calculated values ==>;1565049945.117;356.86;356.96000000000004;296.16;296.26000000000005;294.16;277.06;273.4187578820637;292.86;276.26000000000005;278.46000000000004;277.06;341.56000000000006;297.36;279.76000000000005;282.56;296.76000000000005;292.36;299.76000000000005;328.56;295.76000000000005;292.86;347.56000000000006;346.86;273.96000000000004;242.14157278889297;263.299902668528;273.4187578820637;293.86;6310000.0;3510000.0;3279999.9999999995;1380000.0;3560000.0;2660000.0;6310000.0;0.026166666666666668;0.0;0.057;0.019166666666666665;0.0;0.026166666666666668;0.0;21444.939453125;0.0;2196.71826171875;25982.73828125;512178.1302427781;512305.78955871396;265212.4163717721;265696.33718979446;256573.78108767158;430735.4089219946;464087.3861746112;455651.22432670655;472850.0741107318;524697.1093370207;477814.69710375293;457261.95882343844;460677.08567040286;465003.21838653134;459936.72070397437;410301.5928554901;472951.7835499306;467740.48943513323;464087.3861746112;312009.6876057385;309075.640036128;469805.9777390899;200086.64310204718;200086.64310204718;273.19483494584614;3680776.9702064362;1764568.6046883706;215325.9598352001;1216771.2801182156;0;183;197;97;221;246;207;7;122;128;1303753024845.579;521557942674.8709;1029905258480.1803;14567.181129805585;5169.620580543318;-0.0;6908.019443732092;4834434.286104129;934036.4405453538;0.0;4669934.044817687;1.1270284628709293;0.07873592076273248
6263;2019-08-06 02:06:45.098;816;822;238;238;220;37;197;29;55;37;685;240;59;76;236;193;266;638;207;227;197;9;627;350;329;137;355;253;630;-2.0;-1.0;367.0;199.0;0.0;0;12;100;1;0;0;0;0;0;0;1;0;1;0;0;15674.7783203125;10244.6923828125;0.0;2047.95556640625;720.0;317364;759.0;0.0;Calculated values ==>;1565050005.098;354.76;355.36;296.96000000000004;296.96000000000004;295.16;276.86;273.3108153835814;292.86;276.06;278.66;276.86;341.66;297.16;279.06;280.76000000000005;296.76000000000005;292.46000000000004;299.76000000000005;336.96000000000004;295.86;292.86;349.06000000000006;345.16;274.06;241.92719264551067;261.54996906429363;273.3108153835814;293.86;6270000.0;3500000.0;3290000.0;1370000.0;3550000.0;2530000.0;6300000.0;0.0;0.0;0.06116666666666667;0.033166666666666664;0.0;0.0;0.0;10244.6923828125;0.0;2047.95556640625;15674.7783203125;509831.0049605642;510342.8427297048;269405.1570934718;269405.1570934718;260748.4424808321;430799.1582183253;463939.47470069537;458016.71492476354;472785.1150065333;525828.3319582291;479196.4670968707;458498.2948140416;460530.1525311488;465148.9974776233;460227.04262423;411940.6631130982;485538.04404508433;467724.44826278865;463939.47470069537;318298.0250993184;301951.40411888575;470039.7140759448;199427.5556537848;200086.64310204718;272.9307503932539;3681124.006248249;1764832.6013280177;215361.32091584706;1216771.2801182156;0;183;197;97;221;246;207;7;122;128;1303950062430.4036;521640416549.7975;1030060909175.0417;15817.036908741533;8975.303254334971;-0.0;0.0;4834687.407740315;934154.2775836572;0.0;4669991.593416838;2.016842934532438;0.22172228430770852
6264;2019-08-06 02:07:45.088;823;813;236;233;222;38;198;28;60;35;677;241;63;87;237;194;266;638;205;227;197;9;619;348;329;136;353;261;621;-2.0;-1.0;147.0;148.0;0.0;0;7;100;1;0;0;0;0;0;0;1;0;1;0;0;18157.0;12248.1455078125;0.0;2104.998046875;697.0;317365;766.0;0.0;Calculated values ==>;1565050065.088;355.46000000000004;354.46000000000004;296.76000000000005;296.46000000000004;295.36;276.96000000000004;273.0942459734351;292.96000000000004;275.96000000000004;279.16;276.66;340.86;297.26000000000005;279.46000000000004;281.86;296.86;292.56;299.76000000000005;336.96000000000004;295.86;292.86;349.76;342.86;274.06;241.71165711629368;262.63441904999945;273.0942459734351;293.66;6190000.0;3479999.9999999995;3290000.0;1360000.0;3529999.9999999995;2610000.0;6210000.0;0.0;0.0;0.0245;0.024666666666666667;0.0;0.0;0.0;12248.1455078125;0.0;2104.998046875;18157.0;511413.20083678956;509964.9968517283;400267.88557827903;267651.17814655293;262269.3712684297;430925.7729439634;464067.01572677953;457335.37642303173;472720.47428543336;524377.158013822;478323.1118593143;457702.0984133237;460607.0431878077;465569.37634313264;460671.41149303375;415007.6709952651;486519.7802338814;467724.44826278865;463939.47470069537;321233.1047070471;292315.56762988004;470174.7356409916;198586.76100593898;200086.64310204718;272.5895626105402;3681405.8907457157;1765020.01040375;215395.92309463877;1216771.2801182156;0;183;197;97;221;246;207;7;122;128;1304147429530.435;521722302899.8105;1030215083475.0663;6339.341077718773;6699.170040997964;-0.0;0.0;4834872.013450818;934284.8764243706;0.0;4669991.593416838;0.9084080479679013;0.11216446452992124
6265;2019-08-06 02:08:45.139;831;814;235;237;223;40;198;26;64;34;671;241;65;94;237;195;266;649;204;228;198;9;632;347;329;136;352;259;635;-2.0;-1.0;194.0;290.0;0.0;0;4;90;1;0;0;0;0;0;0;1;0;1;0;0;18100.572265625;11809.6650390625;0.0;2069.14916992188;663.0;317366;769.0;0.0;Calculated values ==>;1565050125.139;356.26;354.56000000000006;296.66;296.86;295.46000000000004;277.16;272.9856168485579;292.96000000000004;275.76000000000005;279.56;276.56;340.26;297.26000000000005;279.66;282.56;296.86;292.66;299.76000000000005;338.06000000000006;295.96000000000004;292.96000000000004;350.06000000000006;339.46000000000004;274.06;241.71165711629368;262.3656120759269;272.9856168485579;293.56;6320000.0;3470000.0000000005;3290000.0;1360000.0;3520000.0000000005;2590000.0;6350000.0;0.0;0.0;0.03233333333333333;0.04833333333333333;0.0;0.0;0.0;11809.6650390625;0.0;2069.14916992188;18100.572265625;511325.86841307435;508879.3151965714;267321.95032037055;268349.93590914115;261708.67110633984;430988.63858405815;464067.01572677953;458144.9806715737;472622.7809936826;523922.5737001648;478569.97129808005;458266.3823707546;461750.11311793426;465714.0611519236;460958.9724094723;409879.2579084586;486563.757318911;467849.2158787653;464067.01572677953;322491.0997442508;278076.8904731985;470174.7356409916;198132.24975779952;200086.64310204718;272.404919692;3681708.2940051276;1765220.662567397;215430.7372215852;1216771.2801182156;0;183;197;97;221;246;207;7;122;128;1304344997320.0398;521803972259.6471;1030371216074.7539;8407.078299545365;13148.720151020949;-0.0;0.0;4834995.004732519;934450.416098195;0.0;4669991.593416838;1.5531441033782465;0.2052422730098233
6266;2019-08-06 02:09:45.109;839;818;234;240;227;43;198;25;66;33;668;240;65;97;237;196;266;686;203;228;198;9;645;349;329;136;354;260;647;-3.0;-2.0;225.0;273.0;0.0;0;1;67;1;0;0;0;0;0;0;1;0;1;0;0;17676.615234375;10428.931640625;0.0;2040.72119140625;636.0;317367;770.0;0.0;Calculated values ==>;1565050185.109;357.06000000000006;354.96000000000004;296.56;297.16;295.86;277.46000000000004;273.20264511476705;292.96000000000004;275.66;279.76000000000005;276.46000000000004;339.96000000000004;297.16;279.66;282.86;296.86;292.76000000000005;299.76000000000005;341.76;295.96000000000004;292.96000000000004;350.16;336.76000000000005;274.06;241.71165711629368;262.5002047102346;273.20264511476705;293.46000000000004;6450000.0;3490000.0;3290000.0;1360000.0;3540000.0;2600000.0;6470000.0;0.0;0.0;0.0375;0.0455;0.0;0.0;0.0;10428.931640625;0.0;2040.72119140625;17676.615234375;511247.19965314167;508353.0499909731;265788.66305656015;268728.36859500664;262622.652458095;430862.6128555636;464067.01572677953;458228.03325103875;472525.0707617092;523535.2861259336;478335.68001855206;458106.44168678863;461955.10672357597;465424.41340235074;460782.9056653087;403816.9009049966;490530.5660794325;467849.2158787653;464067.01572677953;322910.4453824919;266774.11836628895;470174.7356409916;198840.09346712305;200086.64310204718;272.6941609702032;3682006.288162822;1765405.8915456634;215464.96901681944;1216771.2801182156;0;183;197;97;221;246;207;7;122;128;1304542298620.134;521885531459.68604;1030526838224.8281;9727.047741896838;12345.726218911019;-0.0;0.0;4835146.046890745;934662.7635911859;0.0;4669991.593416838;1.7701193656417378;0.22479180128669182
6267;2019-08-06 02:10:45.120;847;821;234;239;234;46;199;27;68;33;665;239;67;102;238;198;266;719;202;229;199;7;669;351;329;137;356;262;673;-1.0;-1.0;654.0;346.0;0.0;0;1;58;1;0;0;0;0;0;0;1;0;1;0;0;18329.38671875;10168.837890625;0.0;2069.693359375;637.0;317368;767.0;0.0;Calculated values ==>;1565050245.12;357.86;355.26;296.56;297.06;296.56;277.76000000000005;273.4187578820637;293.06;275.86;279.96000000000004;276.46000000000004;339.66;297.06;279.86;283.36;296.96000000000004;292.96000000000004;299.76000000000005;345.06000000000006;296.06;293.06;349.86;336.86;273.86;241.92719264551067;262.7682575881327;273.4187578820637;293.36;6690000.000000001;3510000.0;3290000.0;1370000.0;3560000.0;2620000.0;6730000.0;0.0;0.0;0.109;0.057666666666666665;0.0;0.0;0.0;10168.837890625;0.0;2069.693359375;18329.38671875;510241.029150908;506466.95329804893;263868.8020820594;266057.4349081743;263868.8020820594;430735.4089219946;464194.4573490418;458151.5978344243;472393.7743832905;523066.9530032523;477976.84284564975;458029.626017564;462247.44953677774;465263.9689877527;460740.10936811595;281883.7911922424;492522.5027991016;467973.8979745555;464194.4573490418;321652.42942325486;267192.67376467976;469843.0551361263;199774.2425857512;200086.64310204718;273.07180469194685;3682306.3931878572;1765577.5710936703;215499.22875116247;1216771.2801182156;0;183;197;97;221;246;207;7;122;128;1304739734809.8643;521967446474.5741;1030683466934.614;28163.13172210537;15573.968190404965;-0.0;0.0;4835461.856273621;934895.4703660342;0.0;4669991.593416838;3.573721308470764;0.38413274112399554
6268;2019-08-06 02:11:45.110;857;825;231;235;236;50;199;29;69;33;664;239;68;106;239;199;266;743;201;229;199;6;680;357;329;138;362;267;683;-2.0;-1.0;962.0;363.0;0.0;0;5;59;1;0;0;0;0;0;0;1;0;1;0;0;18816.333984375;10345.7451171875;0.0;2122.71557617188;624.0;317369;760.0;-1.0;Calculated values ==>;1565050305.11;358.86;355.66;296.26000000000005;296.66;296.76000000000005;278.16;274.0616903277293;293.06;276.06;280.06;276.46000000000004;339.56000000000006;297.06;279.96000000000004;283.76000000000005;297.06;293.06;299.76000000000005;347.46000000000004;296.06;293.06;349.16;335.56;273.76000000000005;242.14157278889297;263.43189868330234;274.0616903277293;293.26000000000005;6800000.0;3570000.0000000005;3290000.0;1380000.0;3620000.0000000005;2670000.0;6830000.0;0.0;0.0;0.16033333333333333;0.0605;0.0;0.0;-0.0025177921893838663;10345.7451171875;0.0;2122.71557617188;18816.333984375;510615.11444743705;506117.3623619929;261988.4411368501;263633.77599307697;264053.6964772855;430346.717906069;464194.4573490418;457469.7858516945;472262.261994151;522560.65350011224;477354.0616108226;457346.4778140661;461968.4851592644;464518.1588243853;459940.4098768325;279841.2595891344;494903.41341332794;467973.8979745555;464194.4573490418;318717.3015803363;261751.83340796042;469608.95739645907;201507.57758715615;200086.64310204718;273.77834534196444;3682615.8892691536;1765748.4974596195;215534.15966950738;1216771.2801182156;0;183;197;97;221;246;207;7;122;128;1304937101909.8958;522049932724.5872;1030842140484.6393;41039.27405841432;16220.133478462825;-0.0;0.0;4836038.446874098;935160.3770548423;0.0;4669991.593416838;4.5923397398504155;0.4604437788350542
6269;2019-08-06 02:12:45.091;868;828;222;225;230;54;200;30;71;34;664;238;71;108;239;200;266;756;201;230;200;3;680;363;329;139;368;275;683;-2.0;-1.0;1213.0;276.0;0.0;0;9;77;1;0;0;0;0;0;0;1;0;1;0;0;19009.97265625;11678.4560546875;0.0;2209.70458984375;611.0;317370;753.0;0.0;Calculated values ==>;1565050365.091;359.96000000000004;355.96000000000004;295.36;295.66;296.16;278.56;274.69669130483857;293.16;276.16;280.26000000000005;276.56;339.56000000000006;296.96000000000004;280.26000000000005;283.96000000000004;297.06;293.16;299.76000000000005;348.76;296.16;293.16;348.46000000000004;334.26000000000005;273.46000000000004;242.35481222062532;264.4750485637546;274.69669130483857;293.26000000000005;6800000.0;3629999.9999999995;3290000.0;1390000.0;3679999.9999999995;2750000.0;6830000.0;0.0;0.0;0.2021666666666667;0.046;0.0;0.0;0.0;11678.4560546875;0.0;2209.70458984375;19009.97265625;512055.58691439946;506517.99436886277;258461.33452598884;259612.62385124323;261585.16987050476;429947.3805835815;464321.8000801202;456414.30994734116;472228.6972694908;521912.15002533764;476234.53209920385;456414.30994734116;460987.825698845;463631.7240545723;459131.61449609476;279841.2595891344;496718.3071093657;468098.49496442947;464321.8000801202;315782.5089487807;256311.7953858065;469176.81040622573;203236.2489245793;200086.64310204718;274.4781016250892;3682931.0086727105;1765931.9743505314;215570.25173822674;1216771.2801182156;0;183;197;97;221;246;207;7;122;128;1305134439400.5044;522133006409.84344;1031004688995.1406;51184.164670101694;12233.265828155736;-0.0;0.0;4836806.732165131;935397.4136311027;0.0;4669991.593416838;4.566294423101259;0.4190220022187392
6270;2019-08-06 02:13:45.111;875;834;211;212;214;59;200;31;73;35;668;238;74;109;239;202;266;763;202;230;200;1;673;367;329;139;372;282;676;-3.0;-1.0;1031.0;306.0;3.0;0;11;98;1;0;0;0;0;0;0;1;0;1;0;0;18901.068359375;13169.6337890625;0.0;2285.65600585938;604.0;317371;744.0;0.0;Calculated values ==>;1565050425.111;360.66;356.56000000000006;294.26000000000005;294.36;294.56;279.06;275.1157276137837;293.16;276.26000000000005;280.46000000000004;276.66;339.96000000000004;296.96000000000004;280.56;284.06;297.06;293.36;299.76000000000005;349.46000000000004;296.16;293.16;347.56000000000006;333.56;273.26000000000005;242.35481222062532;265.3697278774862;275.1157276137837;293.36;6730000.0;3670000.0000000005;3290000.0;1390000.0;3720000.0000000005;2820000.0;6759999.999999999;0.0;0.0;0.17183333333333334;0.051000000000000004;0.0005;0.0005;0.0;13169.6337890625;0.0;2285.65600585938;18901.068359375;513549.58510862384;507927.6530054402;254725.1502227537;255087.07661473862;255817.08091433838;429675.2189834977;464321.8000801202;455508.6203074874;472326.8440106818;521757.8575122986;475343.0709649721;455635.961902395;460025.7637721087;463034.8104026023;458771.19548852823;281079.89223479654;498356.5308680937;468098.49496442947;464321.8000801202;312009.6876057385;253382.8652305231;468979.26049217995;204075.32601694064;254725.1502227537;274.8211212889267;3683247.039322854;1766139.1107883018;215607.72556362514;1216771.2801182156;0;183;197;97;221;246;207;7;122;128;1305331905200.4417;522216434209.81696;1031171844695.0875;43204.62106892562;13510.100658237207;-0.0;104.79832492868326;4837593.567570444;935612.0131944391;0.0;4669992.467027319;3.676380113607485;0.3536151037386511
6271;2019-08-06 02:14:45.112;875;840;205;206;197;62;201;34;74;37;675;238;79;108;239;203;266;764;201;231;201;0;665;368;329;138;373;290;667;0.0;-1.0;1041.0;267.0;3.0;0;11;98;1;0;0;0;0;0;0;1;0;1;0;0;17616.177734375;12953.98828125;0.0;2367.02905273438;593.0;317372;735.0;0.0;Calculated values ==>;1565050485.112;360.66;357.16;293.66;293.76000000000005;292.86;279.36;275.2199585193972;293.26000000000005;276.56;280.56;276.86;340.66;296.96000000000004;281.06;283.96000000000004;297.06;293.46000000000004;299.76000000000005;349.56000000000006;296.26000000000005;293.26000000000005;346.66;332.46000000000004;273.16;242.14157278889297;266.37251300914875;275.2199585193972;293.26000000000005;6650000.0;3679999.9999999995;3290000.0;1380000.0;3729999.9999999995;2900000.0;6670000.0;0.0;0.0;0.17350000000000002;0.0445;0.0005;0.0005;0.0;12953.98828125;0.0;2367.02905273438;17616.177734375;514211.1399736017;509495.9904233019;252971.3212167305;253327.26091431323;250187.95730393546;429606.4342157736;464449.0444289018;454291.1655367182;472654.2065195329;521836.6504478561;474312.4400021285;454939.118542804;458639.75003682164;462884.82176500576;458749.9321009194;390665.5639621817;499346.1620351724;468223.0072598267;464449.0444289018;308237.3991652946;248780.69988749037;469017.4129134338;204358.34541180384;252971.3212167305;274.934923159963;3683551.3547784407;1766356.8112669056;215646.49858527284;1216771.2801182156;0;183;197;97;221;246;207;7;122;128;1305529308490.2031;522299535594.71655;1031343447554.8802;43363.34429167265;11777.328503822531;-0.0;105.73886160608566;4838314.979304239;935822.745282678;0.0;4669994.221533112;3.605923187264869;0.33712694664404996
