;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6272;2019-08-06 02:15:45.102;867;842;206;206;189;60;201;36;70;38;685;238;81;109;240;204;266;761;202;231;201;-2;666;366;330;138;371;297;668;-2.0;-2.0;856.0;284.0;2.0;0;10;98;1;0;0;0;0;0;0;1;0;1;0;0;17283.076171875;12946.7646484375;0.0;2414.92309570312;605.0;317373;729.0;0.0;Calculated values ==>;1565050545.102;359.86;357.36;293.76000000000005;293.76000000000005;292.06;279.16;275.0112864084945;293.26000000000005;276.76000000000005;280.16;276.96000000000004;341.66;296.96000000000004;281.26000000000005;284.06;297.16;293.56;299.76000000000005;349.26;296.26000000000005;293.26000000000005;346.06000000000006;333.66;272.96000000000004;242.14157278889297;267.23344911666527;275.0112864084945;293.36;6659999.999999999;3660000.0;3300000.0;1380000.0;3710000.0;2970000.0;6680000.0;0.0;0.0;0.14266666666666666;0.04733333333333333;0.0003333333333333333;0.0003333333333333333;0.0;12946.7646484375;0.0;2414.92309570312;17283.076171875;513095.44569917896;509672.1209507698;253284.0242963428;253284.0242963428;247471.8351632398;429743.705733735;464301.8559282269;452560.23914288956;472752.1489716358;522315.02615412744;473399.96018706815;454013.6691763698;457643.6305755371;463318.56813207973;459205.06791963393;389751.543361706;498842.0353209752;468082.9927975996;464301.8559282269;305722.83045113535;253801.27034056993;468820.06781444605;203602.42884425656;253284.0242963428;274.63382389574497;3683842.1334231864;1766572.6149014193;215686.34154491595;1216771.2801182156;0;183;197;97;221;246;207;7;122;128;1305726975540.2346;522382321794.72974;1031519518204.9082;35517.98093593831;12553.634911255636;-0.0;70.33927721062803;4838972.214123844;936025.4695181645;0.0;4669995.688606383;3.1338975200018155;0.3083265701710527
6273;2019-08-06 02:16:45.133;854;840;214;215;196;54;202;38;36;40;696;238;53;88;240;205;266;774;202;231;202;-3;733;360;330;137;365;276;735;-1.0;-1.0;889.0;139.0;0.0;0;7;0;1;0;1;0;0;0;0;1;0;1;0;0;28593.802734375;24617.080078125;0.0;2227.20751953125;710.0;317374;723.0;0.0;Calculated values ==>;1565050605.133;358.56000000000006;357.16;294.56;294.66;292.76000000000005;278.56;274.38016830617;293.36;276.96000000000004;276.76000000000005;277.16;342.76;296.96000000000004;278.46000000000004;281.96000000000004;297.16;293.66;299.76000000000005;350.56000000000006;296.26000000000005;293.36;345.46000000000004;344.16;272.86;241.92719264551067;264.60387354146746;274.38016830617;293.36;7330000.0;3600000.0;3300000.0;1370000.0;3650000.0;2760000.0;7350000.0;0.0;0.0;0.14816666666666667;0.023166666666666665;0.0;0.0;0.0;24617.080078125;0.0;2227.20751953125;28593.802734375;505643.4518381692;503540.33528618683;253363.869047739;253698.59936683075;247554.3560675621;430148.3826014536;464429.25536843995;451778.747100868;473078.44118532055;525139.5730128839;476107.759625827;453968.4781362646;458372.40773382265;464208.71106282185;460283.3014425634;273684.6903574373;494225.6083981415;468082.9927975996;464429.25536843995;303208.48990285693;297761.5184850505;468858.5732955241;202448.87482822407;253284.0242963428;274.1587737601326;3684224.638272212;1766885.8086735003;215725.04595359566;1216771.2801182156;0;183;198;97;221;246;207;7;122;128;1305925077839.9011;522464864419.59076;1031691507019.6185;36942.3760750634;6171.824681159117;-0.0;0.0;4839576.362413345;936181.5956380117;0.0;4669996.275069876;1.606084743332387;0.1404617629718627
6274;2019-08-06 02:17:45.093;867;847;223;222;199;50;202;38;38;41;698;238;47;70;241;206;266;786;202;232;202;-4;706;363;330;135;368;273;707;-1.0;-1.0;1000.0;248.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;28151.919921875;23781.884765625;0.0;2178.84448242188;785.0;317375;717.0;0.0;Calculated values ==>;1565050665.093;359.86;357.86;295.46000000000004;295.36;293.06;278.16;274.69669130483857;293.36;276.96000000000004;276.96000000000004;277.26000000000005;342.96000000000004;296.96000000000004;277.86;280.16;297.26000000000005;293.76000000000005;299.76000000000005;351.76;296.36;293.36;344.86;351.66;272.76000000000005;241.49495122638035;264.2163659402789;274.69669130483857;293.36;7059999.999999999;3629999.9999999995;3300000.0;1350000.0;3679999.9999999995;2730000.0;7070000.0;0.0;0.0;0.16666666666666666;0.04133333333333333;0.0;0.0;0.0;23781.884765625;0.0;2178.84448242188;28151.919921875;509728.92172285373;506963.98729188286;257660.3846725599;257296.96944440572;249409.86232575448;429947.3805835815;464429.25536843995;452563.1114302958;473436.17305719486;525582.9522233474;476487.5052870755;453715.23204408324;456617.29726040433;463898.11279319227;459950.50744786946;276340.8371613054;498608.71345410665;468207.64609773055;464429.25536843995;300694.37409284414;329201.48028520535;469034.0285436012;202927.15941424613;253284.0242963428;274.3583212128277;3684697.204040633;1767288.86449765;215761.7385755686;1216771.2801182156;0;183;198;97;221;246;207;7;122;128;1306122945840.027;522546410019.64264;1031856097219.7233;41605.992002674946;10999.083924013343;-0.0;0.0;4840230.495767919;936324.5911492091;0.0;4669996.275069876;2.0263327514440284;0.18978484867583817
6275;2019-08-06 02:18:45.124;886;859;223;223;202;48;203;38;52;42;696;238;57;68;241;207;266;770;202;232;202;-5;680;361;330;132;366;273;680;-2.0;-1.0;749.0;128.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;27473.890625;23014.09375;0.0;2190.82666015625;818.0;317376;708.0;0.0;Calculated values ==>;1565050725.124;361.76;359.06000000000006;295.46000000000004;295.46000000000004;293.36;277.96000000000004;274.4858918419099;293.46000000000004;276.96000000000004;278.36;277.36;342.76;296.96000000000004;278.86;279.96000000000004;297.26000000000005;293.86;299.76000000000005;350.16;296.36;293.36;343.96000000000004;354.96000000000004;272.66;240.83765695389522;264.2163659402789;274.4858918419099;293.36;6800000.0;3610000.0;3300000.0;1320000.0;3660000.0;2730000.0;6800000.0;0.0;0.0;0.12483333333333334;0.021333333333333333;0.0;0.0;0.0;23014.09375;0.0;2190.82666015625;27473.890625;514397.639315738;510877.5546156903;259000.14074443845;259000.14074443845;251395.36013969404;430081.6785162784;464556.556418142;454351.14320836676;473921.58982693544;525376.8558858994;476487.5052870755;454984.19281870633;456367.22056082176;464193.69253965805;460398.2616888783;279841.2595891344;498939.77452655596;468207.64609773055;464429.25536843995;296923.61432157;343047.5905507172;469345.4692593809;202612.6675881136;253284.0242963428;274.22701254271385;3685160.991962936;1767679.032468858;215798.17131570197;1216771.2801182156;0;183;198;97;221;246;207;7;122;128;1306321048140.4802;522626551404.826;1032019981850.0981;31425.35303992827;5690.299768987034;-0.0;0.0;4840839.4047518475;936463.7412040378;0.0;4669996.275069876;1.4725558424679517;0.13019166183631983
6276;2019-08-06 02:19:45.124;890;865;225;224;203;43;203;36;58;42;697;239;62;70;242;207;266;749;202;233;203;-6;666;359;330;129;363;271;666;-2.0;-1.0;718.0;69.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;27068.501953125;22515.00390625;0.0;2176.56298828125;842.0;317377;694.0;13.0;Calculated values ==>;1565050785.124;362.16;359.66;295.66;295.56;293.46000000000004;277.46000000000004;274.27422755570615;293.46000000000004;276.76000000000005;278.96000000000004;277.36;342.86;297.06;279.36;280.16;297.36;293.86;299.76000000000005;348.06000000000006;296.46000000000004;293.46000000000004;342.56000000000006;357.36;272.56;240.16925963744896;263.95629194202945;274.27422755570615;293.36;6659999.999999999;3590000.0;3300000.0;1290000.0;3629999.9999999995;2710000.0;6659999.999999999;0.0;0.0;0.11966666666666666;0.0115;0.0;0.0;0.032304065865762614;22515.00390625;0.0;2176.56298828125;27068.501953125;516056.530056052;512836.61150059546;260570.9990424817;260168.30583895138;252306.63287385975;430214.79039162316;464556.556418142;455444.685413733;474307.7343219315;525637.7375460399;476852.5317974636;455946.17688706075;456944.1368567838;464766.5650395172;460708.6424910782;389751.543361706;497388.43023117393;468332.21468514844;464556.556418142;291058.95107146574;353122.8147616358;469655.7011622637;202350.21548217745;253284.0242963428;274.1158377830822;3685615.5119010867;1768058.4416159934;215834.56622943896;1216771.2801182156;0;183;198;97;221;246;207;7;122;128;1306519048140.4802;522704851404.826;1032183181850.0981;30286.971568476147;3074.0130853209916;-0.0;0.0;4841353.674123584;936536.7771444904;0.0;4669996.275069876;1.3511084491436633;0.11167910100000134
6277;2019-08-06 02:20:45.125;884;863;230;229;208;41;204;34;58;41;700;238;62;71;242;208;266;737;201;233;203;-6;658;356;330;126;361;267;658;-1.0;-1.0;553.0;107.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;27104.26953125;22369.4921875;0.0;2162.56616210938;863.0;317378;679.0;13.0;Calculated values ==>;1565050845.125;361.56000000000006;359.46000000000004;296.16;296.06;293.96000000000004;277.26000000000005;273.955091788801;293.56;276.56;278.96000000000004;277.26000000000005;343.16;296.96000000000004;279.36;280.26000000000005;297.36;293.96000000000004;299.76000000000005;346.86;296.46000000000004;293.46000000000004;341.06000000000006;359.46000000000004;272.56;239.4893008659735;263.43189868330234;273.955091788801;293.26000000000005;6580000.0;3560000.0;3300000.0;1260000.0;3610000.0;2670000.0;6580000.0;0.0;0.0;0.09216666666666667;0.017833333333333333;0.0;0.0;0.03225860341402975;22369.4921875;0.0;2162.56616210938;27104.26953125;515939.5378121943;513245.6931595334;263167.2029074778;262737.0013197986;254454.32183827905;430412.23801567365;464683.759582124;456107.97810590366;474595.92803017877;526260.7952052302;477241.90813496505;456604.5754085982;457716.1131832329;465058.7251422519;461305.4655017553;396125.0249879756;496513.2070479818;468332.21468514844;464556.556418142;284776.6418597092;361942.53728597105;470061.5837748559;201237.1454251255;253284.0242963428;273.66815300637484;3686066.9591869074;1768432.4853169473;215870.7262416387;1216771.2801182156;0;183;198;97;221;246;207;7;122;128;1306717051440.241;522781352679.7336;1032344584539.9032;23490.595078745057;4794.035817236859;-0.0;0.0;4841801.827980876;936602.3453113837;0.0;4669996.275069876;1.1529660696584918;0.10326273411230516
6278;2019-08-06 02:21:45.115;878;856;233;232;213;38;204;32;52;41;707;238;57;67;242;209;266;723;202;234;204;-5;646;354;330;137;359;259;646;-2.0;-1.0;740.0;0.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26469.82421875;21938.126953125;0.0;1199.1533203125;871.0;317379;661.0;0.0;Calculated values ==>;1565050905.115;360.96000000000004;358.76;296.46000000000004;296.36;294.46000000000004;276.96000000000004;273.7412296467126;293.56;276.36;278.36;277.26000000000005;343.86;296.96000000000004;278.86;279.86;297.36;294.06;299.76000000000005;345.46000000000004;296.56;293.56;339.26;360.26;272.66;241.92719264551067;262.3656120759269;273.7412296467126;293.36;6459999.999999999;3540000.0;3300000.0;1370000.0;3590000.0;2590000.0;6459999.999999999;0.0;0.0;0.12333333333333334;0.0;0.0;0.0;0.0;21938.126953125;0.0;1199.1533203125;26469.82421875;516153.0048431414;513347.4429183454;265400.6661654833;264936.4946278054;256937.4310037329;430542.39183029096;464683.759582124;456681.044036732;473176.1828425327;527602.0499665774;478237.470714058;457292.63687564747;458508.91921568644;465349.75327765616;461745.00080896105;403296.64597586915;495764.9108009129;468456.69896820135;464683.759582124;277239.5186164033;365303.4275551246;468661.43441217777;201446.94854128102;253284.0242963428;273.7412296467126;3686513.335559765;1768801.6539381512;215898.7359016085;1216771.2801182156;0;183;198;97;221;246;207;7;122;128;1306915018440.2725;522860239529.7461;1032502358239.9282;31478.87177777229;0.0;-0.0;0.0;4842259.830524938;936642.2889514839;0.0;4669996.275069876;1.3605260171356985;0.1006634845554182
6279;2019-08-06 02:22:45.146;873;850;232;232;215;38;205;31;39;41;711;237;47;61;242;210;266;681;201;234;204;-3;638;354;331;140;359;251;638;-1.0;-1.0;680.0;119.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26558.96484375;21703.150390625;0.0;1134.22998046875;873.0;317380;645.0;0.0;Calculated values ==>;1565050965.146;360.46000000000004;358.16;296.36;296.36;294.66;276.96000000000004;273.7412296467126;293.66;276.26000000000005;277.06;277.26000000000005;344.26;296.86;277.86;279.26000000000005;297.36;294.16;299.76000000000005;341.26;296.56;293.56;337.66;360.46000000000004;272.86;242.56692532238324;261.27494424493943;273.7412296467126;293.26000000000005;6380000.0;3540000.0;3310000.0;1400000.0;3590000.0;2510000.0;6380000.0;0.0;0.0;0.11333333333333333;0.01983333333333333;0.0;0.0;0.0;21703.150390625;0.0;1134.22998046875;26558.96484375;516171.7129529031;513248.8848835838;265583.0641836895;265583.0641836895;258171.9011246124;430542.39183029096;464664.39385928394;456405.0248894569;472784.61766108364;528628.5249106268;479111.92781263916;457373.54784065706;459055.0063224611;465349.75327765616;461877.967187257;407225.31549529394;490761.4093404335;468317.1075041903;464537.0366620138;270541.29595472733;366143.7379439427;468446.20752626576;200800.802350989;253284.0242963428;273.4884109129526;3686955.4704529387;1769165.5191486806;215918.19080892703;1216771.2801182156;0;183;198;97;221;246;207;7;122;128;1307113420894.9385;522943382464.6061;1032655437289.6704;28968.4785543597;5308.300535976323;-0.0;0.0;4842763.818702949;936686.547644392;0.0;4669996.275069876;1.5009067823611506;0.13236059644498094
6280;2019-08-06 02:23:48.086;869;825;228;225;212;41;212;32;37;41;703;237;54;68;243;210;266;588;201;236;212;-1;598;359;363;143;363;276;599;-2.0;-1.0;523.0;174.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16694.36328125;11749.345703125;0.0;1271.57885742188;872.0;317381;629.0;0.0;Calculated values ==>;1565051028.086;360.06000000000006;355.66;295.96000000000004;295.66;294.36;277.26000000000005;274.27422755570615;294.36;276.36;276.86;277.26000000000005;343.46000000000004;296.86;278.56;279.96000000000004;297.46000000000004;294.16;299.76000000000005;331.96000000000004;296.76000000000005;294.36;336.06;360.36;273.06;243.1966462407574;264.60387354146746;274.27422755570615;293.26000000000005;5980000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;2760000.0;5990000.0;0.0;0.0;0.08716666666666667;0.029;0.0;0.0;0.0;11749.345703125;0.0;1271.57885742188;16694.36328125;518911.4197509965;513361.89005799004;407985.617302197;406584.739576541;259378.18301396724;430214.79039162316;460764.5036730645;451908.56543700636;472391.1323836129;525862.1291909296;475994.0636137069;454096.1863580534;455872.0454851437;464898.1456994284;461112.25666892657;422055.0313797618;481861.0905057983;463974.7193981239;460764.5036730645;263844.3676079864;365723.5783296823;468230.6668193967;201719.45704442784;253284.0242963428;273.8700657468168;3687333.5766299753;1769457.949718966;215939.2215878707;1216771.2801182156;0;183;198;97;221;246;207;7;122;128;1307331822695.137;523032442564.6871;1032821284189.8212;21808.15061488643;7728.825083474099;-0.0;0.0;4843207.691070007;936800.5138509523;0.0;4669996.275069876;2.268423840489555;0.22283010101528272
6281;2019-08-06 02:24:45.087;852;812;221;219;206;43;218;34;40;41;704;237;64;79;244;211;266;512;200;237;218;0;595;356;356;145;361;286;596;-1.0;0.0;339.0;20.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16155.0361328125;11644.099609375;0.0;1307.46459960938;870.0;317382;613.0;0.0;Calculated values ==>;1565051085.087;358.36;354.36;295.26000000000005;295.06;293.76000000000005;277.46000000000004;273.955091788801;294.96000000000004;276.56;277.16;277.26000000000005;343.56000000000006;296.86;279.56;281.06;297.56;294.26000000000005;299.76000000000005;324.36;296.86;294.96000000000004;334.46000000000004;360.16;273.16;243.61107973660833;265.87368984753493;273.955091788801;293.16;5950000.0;3560000.0;3560000.0;1450000.0;3610000.0;2860000.0;5960000.0;0.0;0.0;0.0565;0.0033333333333333335;0.0;0.0;0.0;11644.099609375;0.0;1307.46459960938;16155.0361328125;517055.0824508924;511985.10875865066;406171.10493194446;405175.0438302731;256992.20892873776;430412.23801567365;462636.5820206667;450521.78846833046;472127.72840069426;525176.6252223025;474713.92246111314;453675.27712054906;455608.47541197494;465320.7433433528;461706.0807142488;422969.8071138928;470978.21103783976;465133.64708331646;462636.5820206667;257148.6733736563;364883.28560102184;468053.524328251;201745.2836547341;253284.0242963428;273.86663991492645;3687593.6389374225;1769643.151076544;215959.63937341337;1216771.2801182156;0;183;198;97;221;246;207;7;122;128;1307536741289.8765;523114524004.5827;1032981456999.6176;14055.872521968195;887.6941355783896;-0.0;0.0;4843491.61956726;936868.7291580884;0.0;4669996.275069876;1.1538040051703076;0.09096727081339435
6282;2019-08-06 02:25:45.117;824;811;221;222;202;40;220;32;42;41;708;235;66;83;244;211;266;545;201;238;220;0;603;351;343;147;355;286;605;-2.0;83.0;0.0;32.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16237.5126953125;11800.419921875;0.0;1299.859375;867.0;317383;597.0;0.0;Calculated values ==>;1565051145.117;355.56000000000006;354.26;295.26000000000005;295.36;293.36;277.16;273.4187578820637;295.16;276.36;277.36;277.26000000000005;343.96000000000004;296.66;279.76000000000005;281.46000000000004;297.56;294.26000000000005;299.76000000000005;327.66;296.96000000000004;295.16;332.86;359.86;273.16;244.02132995426717;265.87368984753493;273.4187578820637;293.26000000000005;6030000.0;3510000.0;3429999.9999999995;1470000.0;3550000.0;2860000.0;6050000.0;0.0;0.013833333333333333;0.0;0.005333333333333333;0.0;0.0;0.0;11800.419921875;0.0;1299.859375;16237.5126953125;512898.8449873896;511088.772101276;263064.9733137243;263549.4657861337;254836.52542001416;430735.4089219946;464828.04150703945;450787.6352033247;471863.4502349779;525591.8966348947;474482.8938620039;453934.62799201923;456119.4937471606;466187.4538382608;462465.50517657667;420485.1228711072;474840.37962955155;467131.0766122609;464828.04150703945;250454.15340279948;363622.9124696232;467775.8766937583;196569.21790405043;253284.0242963428;271.7961877965282;3687863.711814221;1769838.619758819;215981.37793712766;1216771.2801182156;0;183;198;97;221;246;207;7;122;128;1307746546140.6099;523202167804.88904;1033153142800.2177;0.0;1446.4355135451085;0.0;0.0;4843608.810404821;936888.1899641061;0.0;4669996.275069876;0.11041257066100475;0.01851273482195865
6283;2019-08-06 02:26:45.138;798;805;225;228;205;37;221;29;44;38;691;232;55;80;243;212;266;613;200;238;221;0;643;346;347;134;351;259;644;-1.0;-2.0;399.0;0.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;26939.421875;21865.54296875;0.0;2054.443359375;864.0;317384;584.0;0.0;Calculated values ==>;1565051205.138;352.96000000000004;353.66;295.66;295.96000000000004;293.66;276.86;272.8767566201714;295.26000000000005;276.06;277.56;276.96000000000004;342.26;296.36;278.66;281.16;297.46000000000004;294.36;299.76000000000005;334.46000000000004;296.96000000000004;295.26000000000005;331.56;359.56000000000006;273.16;241.2770596917726;262.3656120759269;272.8767566201714;293.16;6430000.0;3460000.0;3470000.0000000005;1340000.0;3510000.0;2590000.0;6440000.000000001;0.0;0.0;0.0665;0.0;0.0;0.0;0.0;21865.54296875;0.0;2054.443359375;26939.421875;506091.01887687366;506919.1114706403;261960.94164780827;263275.10309514566;254003.97954218535;431051.2098666511;464370.3767142529;455697.50911575207;473273.9119493556;525967.8778594574;477571.3765724617;457048.2817727584;460076.9813459398;466631.3516481654;463347.5646385912;404830.5101823728;480321.43686999177;466561.449575752;464370.3767142529;245015.67932991832;362362.6180328724;469562.8289471395;199333.85361727496;253284.0242963428;272.8767566201714;3688223.6455344837;1770119.2676415378;216009.34024325444;1216771.2801182156;0;184;198;97;221;246;207;7;123;128;1307953618590.294;523286497309.7604;1033316700024.9681;17048.18309064873;0.0;-0.0;0.0;4843750.928320894;936900.2478121375;0.0;4669996.275069876;0.7127170917570117;0.05221112577725726
6284;2019-08-06 02:27:45.118;798;801;233;233;213;38;222;25;48;35;671;231;50;66;244;213;266;678;201;238;221;-1;644;347;346;128;352;254;647;190.0;-1.0;1151.0;66.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19147.748046875;12640.6640625;0.0;2040.89099121094;862.0;317385;572.0;0.0;Calculated values ==>;1565051265.118;352.96000000000004;353.26;296.46000000000004;296.46000000000004;294.46000000000004;276.96000000000004;272.9856168485579;295.36;275.66;277.96000000000004;276.66;340.26;296.26000000000005;278.16;279.76000000000005;297.56;294.46000000000004;299.76000000000005;340.96000000000004;296.96000000000004;295.26000000000005;330.36;359.36;273.06;239.943914813709;261.6868853414304;272.9856168485579;293.26000000000005;6440000.000000001;3470000.0000000005;3460000.0;1280000.0;3520000.0000000005;2540000.0;6470000.0;0.03166666666666666;0.0;0.19183333333333333;0.011000000000000001;0.0;0.03166666666666666;0.0;12640.6640625;0.0;2040.89099121094;19147.748046875;506001.8797973385;506128.579853354;265320.86494587763;265320.86494587763;256884.25853451187;430988.63858405815;464646.87672115554;457008.179664001;473760.833029134;524322.0139478631;478082.11978763924;457250.945269924;459180.3733961123;466617.12829396635;463328.8324430222;404328.04809704743;489402.85652218707;466704.25484967197;464517.4248774829;239996.17471937067;361522.46520663094;470276.7756715117;199435.6225294587;199435.6225294587;272.92117130523434;3688607.5772640384;1770406.7235163145;216043.45665359142;1216771.2801182156;0;184;198;97;221;246;207;7;123;128;1308161449290.36;523365071109.78534;1033470548725.0171;49411.00221030969;2979.252684562584;-0.0;8394.257074354098;4844304.570256397;936925.0666421482;0.0;4670066.203894803;4.140195759022295;0.27054464044399174
6285;2019-08-06 02:28:45.129;819;804;232;234;220;41;222;25;54;35;668;234;55;74;244;214;266;681;201;239;222;-1;639;349;346;134;354;259;642;121.0;-1.0;893.0;119.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;17659.296875;11323.05078125;0.0;1191.57202148438;859.0;317386;563.0;0.0;Calculated values ==>;1565051325.129;355.06000000000006;353.56000000000006;296.36;296.56;295.16;277.26000000000005;273.20264511476705;295.36;275.66;278.56;276.66;339.96000000000004;296.56;278.66;280.56;297.56;294.56;299.76000000000005;341.26;297.06;295.36;329.46000000000004;359.06000000000006;273.06;241.2770596917726;262.3656120759269;273.20264511476705;293.26000000000005;6390000.0;3490000.0;3460000.0;1340000.0;3540000.0;2590000.0;6420000.0;0.020166666666666666;0.0;0.14883333333333332;0.01983333333333333;0.0;0.020166666666666666;0.0;11323.05078125;0.0;1191.57202148438;17659.296875;509178.7918148658;506965.22013793566;265254.3799379351;266204.8773388173;259975.53529236335;430862.6128555636;464646.87672115554;456925.96370842314;472981.82504853373;523615.51621591515;477793.5714224581;457048.2817727584;459355.04744456254;466330.9479421416;463160.7286658373;406760.9304613398;490346.7629740636;466832.0014490976;464646.87672115554;236231.924509345;360262.30078455864;469464.8182150325;199759.1358270076;199759.1358270076;273.05727351520255;3688914.3588709533;1770606.4577509705;216070.3987838122;1216771.2801182156;0;184;198;97;221;246;207;7;123;128;1308369087350.0764;523443685519.6779;1033624476939.8068;38274.99621635068;5349.162700695827;-0.0;5341.90277469865;4845035.420873674;936994.482827565;0.0;4670180.692879189;3.912707755046866;0.28843161064962153
6286;2019-08-06 02:29:48.119;836;812;225;229;225;44;222;28;58;35;680;235;58;76;245;214;266;692;200;240;222;0;648;353;344;140;358;262;651;-1.0;-2.0;752.0;262.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;16790.533203125;10593.3994140625;0.0;1188.494140625;857.0;317387;556.0;0.0;Calculated values ==>;1565051388.119;356.76;354.36;295.66;296.06;295.66;277.56;273.6339639331285;295.36;275.96000000000004;278.96000000000004;276.66;341.16;296.66;278.96000000000004;280.76000000000005;297.66;294.56;299.76000000000005;342.36;297.16;295.36;328.76000000000005;358.86;273.16;242.56692532238324;262.7682575881327;273.6339639331285;293.16;6480000.0;3529999.9999999995;3440000.0;1400000.0;3579999.9999999995;2620000.0;6509999.999999999;0.0;0.0;0.12533333333333332;0.043666666666666666;0.0;0.0;0.0;10593.3994140625;0.0;1188.494140625;16790.533203125;510603.9715329669;507218.18386998057;261497.66660738527;263217.5118408876;261497.66660738527;430607.02586249536;464939.5911609706;456927.7039580028;472195.2020149266;524604.8649366673;477531.1989111412;456927.7039580028;459124.1359766521;465885.42676947766;462559.6743059256;402226.9442243491;490960.9948536358;467243.5113851093;464939.5911609706;233304.39079467155;359422.2341604596;468743.2512102924;200291.9333455377;199759.1358270076;273.2842431083847;3689215.7470371965;1770798.1962506943;216091.22105708637;1216771.2801182156;0;184;198;97;221;246;207;7;123;128;1308586402850.1094;523529981819.691;1033788565889.8317;32165.01658342896;11722.374213427622;-0.0;0.0;4845651.673152414;937143.8350651183;0.0;4670227.427109165;3.724986191153943;0.3664184398914019
6287;2019-08-06 02:30:45.130;845;821;221;225;226;48;222;30;61;36;683;236;60;80;246;214;266;720;199;240;222;2;669;357;346;144;362;265;672;-1.0;0.0;892.0;158.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;16453.859375;10692.9921875;0.0;1187.16284179688;855.0;317388;550.0;-1.0;Calculated values ==>;1565051445.13;357.66;355.26;295.26000000000005;295.66;295.76000000000005;277.96000000000004;274.0616903277293;295.36;276.16;279.26000000000005;276.76000000000005;341.46000000000004;296.76000000000005;279.16;281.16;297.76000000000005;294.56;299.76000000000005;345.16;297.16;295.36;328.16;358.66;273.36;243.40439225979637;263.1675429290057;274.0616903277293;293.06;6690000.000000001;3570000.0000000005;3460000.0;1440000.0;3620000.0000000005;2650000.0;6720000.0;0.0;0.0;0.14866666666666667;0.026333333333333334;0.0;0.0;-0.0024827698047752127;10692.9921875;0.0;1187.16284179688;16453.859375;509979.3112325462;506555.14796648984;258653.24291207883;260222.5616984243;260622.07357260946;430346.717906069;464646.87672115554;456807.9033684444;471765.34391292307;524673.9341427287;477268.1033272218;456684.40183009306;459136.37064740626;465437.41611875535;461953.5920572434;281883.7911922424;492764.1672391259;466959.65225406125;464646.87672115554;230795.22267914342;358582.20175259834;468391.23042935226;201726.75917897985;199759.1358270076;273.86392068875455;3689478.98260254;1770966.7460388786;216110.03197105808;1216771.2801182156;0;184;198;97;221;246;207;7;123;128;1308783090800.649;523610937439.9131;1033938789875.2438;37922.06343616707;7022.164409593141;-0.0;0.0;4846206.636281575;937292.257967114;0.0;4670227.427109165;3.783134793689658;0.33130526736005766
6288;2019-08-06 02:31:45.120;853;829;218;221;221;53;222;30;63;37;678;234;63;84;246;214;266;746;199;240;222;4;678;361;347;147;366;268;681;-1.0;-2.0;688.0;151.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;16183.9873046875;11031.27734375;0.0;1196.40881347656;852.0;317389;546.0;0.0;Calculated values ==>;1565051505.12;358.46000000000004;356.06000000000006;294.96000000000004;295.26000000000005;295.26000000000005;278.46000000000004;274.4858918419099;295.36;276.16;279.46000000000004;276.86;340.96000000000004;296.56;279.46000000000004;281.56;297.76000000000005;294.56;299.76000000000005;347.76;297.16;295.36;327.76000000000005;358.36;273.56;244.02132995426717;263.56353331371673;274.4858918419099;293.06;6780000.0;3610000.0;3470000.0000000005;1470000.0;3660000.0;2680000.0;6809999.999999999;0.0;0.0;0.11466666666666667;0.025166666666666667;0.0;0.0;0.0;11031.27734375;0.0;1196.40881347656;16183.9873046875;510259.9544856731;506827.0422676747;257056.96462191976;258184.00086208922;258184.00086208922;430081.6785162784;464500.0863414216;456564.7940334029;471466.26734783495;523920.920780542;476666.9288697633;456564.7940334029;459150.43994744663;464854.9636409364;461342.3614177066;280176.75634804886;495519.0065212526;466817.3274516289;464500.0863414216;229122.51738040973;357322.216966979;468176.3496724134;202688.4552812703;199759.1358270076;274.25644521927217;3689750.9193268237;1771147.7514450185;216129.8917575934;1216771.2801182156;0;184;198;97;221;246;207;7;123;128;1308990956149.856;523698222889.5801;1034098663224.6338;29111.15351024454;6681.445342177101;-0.0;0.0;4846765.153318974;937406.4356818184;0.0;4670227.427109165;2.9271767685391747;0.26471655841403585
6289;2019-08-06 02:32:45.121;860;836;212;214;211;57;223;30;66;37;669;233;68;92;247;215;266;758;200;240;222;4;669;364;348;138;369;274;672;-2.0;-1.0;754.0;114.0;0.0;0;1;83;1;0;0;0;0;0;0;1;1;0;0;0;17309.703125;11901.630859375;0.0;2174.62890625;848.0;317390;542.0;0.0;Calculated values ==>;1565051565.121;359.16;356.76;294.36;294.56;294.26000000000005;278.86;274.8017692304317;295.46000000000004;276.16;279.76000000000005;276.86;340.06000000000006;296.46000000000004;279.96000000000004;282.36;297.86;294.66;299.76000000000005;348.96000000000004;297.16;295.36;327.36;357.96000000000004;273.56;242.14157278889297;264.3458800820626;274.8017692304317;293.16;6690000.000000001;3640000.0;3479999.9999999995;1380000.0;3690000.0;2740000.0;6720000.0;0.0;0.0;0.12566666666666668;0.019;0.0;0.0;0.0;11901.630859375;0.0;2174.62890625;17309.703125;511936.4385350888;508538.96477728017;255270.58571393692;256006.1662629546;254905.97703785813;429879.7862731237;464482.8673500403;455951.47126951953;472654.2065195329;522510.32059246674;475793.84946901724;456202.5800313555;459184.11401121685;464547.84212666226;461015.7208579768;281883.7911922424;498050.256343442;466674.73731982487;464353.0050393641;227449.86971758792;355642.35560766177;469411.85696526687;203636.39125142872;199759.1358270076;274.63752602677863;3690030.038066411;1771338.8621990324;216157.9842068685;1216771.2801182156;0;184;198;97;221;246;207;7;124;128;1309199459625.4326;523783724314.8165;1034261265935.0835;31707.595055606747;5049.733848562924;-0.0;0.0;4847271.984672139;937504.1971380087;0.0;4670227.427109165;2.6112994159096927;0.22502126058160501
6290;2019-08-06 02:33:45.121;864;842;207;208;201;58;223;32;69;37;664;232;72;98;247;215;266;763;200;240;222;4;674;364;348;132;369;278;676;-3.0;-1.0;815.0;96.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17713.953125;13088.8349609375;0.0;2222.1015625;845.0;317391;539.0;0.0;Calculated values ==>;1565051625.121;359.56000000000006;357.36;293.86;293.96000000000004;293.26000000000005;278.96000000000004;274.8017692304317;295.46000000000004;276.36;280.06;276.86;339.56000000000006;296.36;280.36;282.96000000000004;297.86;294.66;299.76000000000005;349.46000000000004;297.16;295.36;327.06;357.66;273.56;240.83765695389522;264.86050150153983;274.8017692304317;293.16;6740000.000000001;3640000.0;3479999.9999999995;1320000.0;3690000.0;2780000.0;6759999.999999999;0.0;0.0;0.13583333333333333;0.016;0.0;0.0;0.0;13088.8349609375;0.0;2222.1015625;17713.953125;512036.99470614793;508984.11219853675;253296.90254548358;253651.13072930867;251208.5029540018;429879.7862731237;464482.8673500403;455666.4565528745;473436.4806182908;521668.13850091427;475168.6709747811;456045.70649317815;459293.1167179153;464547.84212666226;461015.7208579768;280891.09573669004;498356.5308680937;466674.73731982487;464353.0050393641;226195.42121513622;354382.54770086217;470224.6814958697;203723.77455601582;199759.1358270076;274.6712673183773;3690321.901868494;1771547.1160808683;216194.62362744144;1216771.2801182156;0;184;198;97;221;246;207;7;124;128;1309408259625.4326;523864724314.8165;1034426865935.0835;34222.2143045733;4264.0145110376625;-0.0;0.0;4847821.3997501405;937581.811707672;0.0;4670227.427109165;2.5136430261269425;0.21032299933828225
6291;2019-08-06 02:34:45.132;865;847;207;207;193;57;223;34;72;38;678;233;76;98;248;216;266;772;200;240;223;4;665;365;349;129;370;283;668;-2.0;0.0;873.0;128.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17223.0546875;13012.8876953125;0.0;2280.4638671875;841.0;317392;536.0;0.0;Calculated values ==>;1565051685.132;359.66;357.86;293.86;293.86;292.46000000000004;278.86;274.9066339382667;295.46000000000004;276.56;280.36;276.96000000000004;340.96000000000004;296.46000000000004;280.76000000000005;282.96000000000004;297.96000000000004;294.76000000000005;299.76000000000005;350.36;297.16;295.46000000000004;326.76000000000005;357.26;273.56;240.16925963744896;265.49620691782997;274.9066339382667;293.16;6650000.0;3650000.0;3490000.0;1290000.0;3700000.0;2830000.0;6680000.0;0.0;0.0;0.14550000000000002;0.021333333333333333;0.0;0.0;0.0;13012.8876953125;0.0;2280.4638671875;17223.0546875;512920.0899482462;510326.37144390156;253641.25176362222;253641.25176362222;248799.10970794945;429811.8947417682;464335.7532592387;455213.95615317434;473921.41095746984;522715.8937203014;474639.8972291321;455724.37028563186;458500.2277230053;464533.7745429937;460996.79165053053;390665.5639621817;500340.7427264345;466531.8804652409;464335.7532592387;224941.0041839467;352702.9203549205;470627.93931277987;203901.10425113357;199759.1358270076;274.7444303780386;3690613.0969758513;1771764.6703136715;216232.15188489028;1216771.2801182156;0;184;198;97;221;246;207;7;124;128;1309617397960.1467;523943038669.7095;1034595196789.8534;36566.01995174694;5690.17248131512;-0.0;0.0;4848411.4098501615;937664.7784736139;0.0;4670227.427109165;2.7630432910910243;0.23739042422122267
6292;2019-08-06 02:35:45.122;861;848;209;209;190;55;223;35;74;39;699;235;80;99;248;216;266;769;200;240;223;4;662;363;350;132;368;288;664;396.0;0.0;819.0;94.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16220.5400390625;12894.9697265625;0.0;1354.0244140625;836.0;317393;535.0;-1.0;Calculated values ==>;1565051745.122;359.26;357.96000000000004;294.06;294.06;292.16;278.66;274.69669130483857;295.46000000000004;276.66;280.56;277.06;343.06000000000006;296.66;281.16;283.06;297.96000000000004;294.76000000000005;299.76000000000005;350.06000000000006;297.16;295.46000000000004;326.66;356.76;273.56;240.83765695389522;266.1237361191953;274.69669130483857;293.16;6620000.0;3629999.9999999995;3500000.0;1320000.0;3679999.9999999995;2880000.0;6640000.000000001;0.066;0.0;0.13649999999999998;0.015666666666666666;0.0;0.066;-0.0024859170960452627;12894.9697265625;0.0;1354.0244140625;16220.5400390625;512653.4397215553;510797.56468878326;254543.40315926922;254543.40315926922;247942.1643628719;429947.3805835815;464188.3465130001;454630.02169333375;473630.5699406402;524498.3760505801;474223.7643631448;455403.23548049753;457824.3351893279;464826.7974263201;461304.5296429779;393177.8820516233;500307.86418042687;466388.7554824311;464188.3465130001;224522.8720964353;350603.57178935205;470224.6814958697;203557.36584537872;203557.36584537872;274.6022847651985;3690891.7471491797;1771980.5331424195;216262.43423933844;1216771.2801182156;0;184;198;97;221;246;207;7;124;128;1309827063010.1802;524021325619.7219;1034766468239.8806;34271.41752324586;4177.787945191025;-0.0;17201.64472406301;4849001.623443884;937746.9977716806;0.0;4670370.750257382;3.9055985035347134;0.2010659801708177
6293;2019-08-06 02:36:45.093;852;847;215;215;191;51;223;37;76;41;721;236;82;94;249;217;266;767;200;240;223;7;656;361;351;138;366;290;658;-1.0;-1.0;543.0;173.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16202.25390625;12795.1279296875;0.0;1348.244140625;830.0;317394;537.0;0.0;Calculated values ==>;1565051805.093;358.36;357.86;294.66;294.66;292.26000000000005;278.26000000000005;274.4858918419099;295.46000000000004;276.86;280.76000000000005;277.26000000000005;345.26;296.76000000000005;281.36;282.56;298.06;294.86;299.76000000000005;349.86;297.16;295.46000000000004;326.86;356.16;273.86;242.14157278889297;266.37251300914875;274.4858918419099;293.16;6559999.999999999;3610000.0;3510000.0;1380000.0;3660000.0;2900000.0;6580000.0;0.0;0.0;0.0905;0.028833333333333332;0.0;0.0;0.0;12795.1279296875;0.0;1348.244140625;16202.25390625;511993.88916438946;511177.2999847225;257078.64836255438;257078.64836255438;248492.4172697615;430081.6785162784;464040.6454654783;454550.7183708741;473045.8727645816;526628.1946935505;474080.08073352923;455326.4210121363;456865.02509531967;465250.37265374704;461745.05252366984;397468.584788762;500598.5483486635;466245.360953766;464040.6454654783;225359.1397227605;348084.6227182084;469707.477533517;202473.93860937527;203557.36584537872;274.1730985912062;3691161.8065067176;1772194.513815394;216284.94225980714;1216771.2801182156;0;184;198;97;221;246;207;7;124;128;1310037261365.0264;524102286469.6627;1034939784429.7538;22812.948568415646;7705.2337056460865;-0.0;0.0;4849477.096571159;937845.9750898613;0.0;4670514.028012242;2.157772709530891;0.2092891560949341
6294;2019-08-06 02:37:45.153;839;841;225;225;199;48;223;38;74;42;733;236;78;88;249;218;266;763;202;240;223;9;688;360;353;142;365;270;681;78.0;-1.0;528.0;76.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26603.90625;23118.68359375;0.0;1225.65356445312;819.0;317395;546.0;0.0;Calculated values ==>;1565051865.153;357.06000000000006;357.26;295.66;295.66;293.06;277.96000000000004;274.38016830617;295.46000000000004;276.96000000000004;280.56;277.36;346.46000000000004;296.76000000000005;280.96000000000004;281.96000000000004;298.06;294.96000000000004;299.76000000000005;349.46000000000004;297.16;295.46000000000004;327.76000000000005;355.06000000000006;274.06;242.98782864720522;263.82572766246335;274.38016830617;293.36;6880000.0;3600000.0;3529999.9999999995;1420000.0;3650000.0;2700000.0;6809999.999999999;0.013000000000000001;0.0;0.08800000000000001;0.012666666666666666;0.0;0.013000000000000001;0.0;23118.68359375;0.0;1225.65356445312;26603.90625;507547.10620015697;508420.24797277374;259720.90301560514;259720.90301560514;250337.26217403007;430148.3826014536;463744.35380676674;457602.31633955985;472620.9849758201;529414.3460039047;476640.1217293564;458096.12292028323;459324.03016746056;465395.6337934009;462031.17872931756;278615.6193617731;497880.2622266797;465957.757526552;463744.35380676674;229122.51738040973;343467.2996937194;469361.0659032374;202656.184638741;202656.184638741;274.2393081438516;3691518.8812270984;1772494.0948607558;216306.41285656177;1216771.2801182156;0;185;198;97;221;246;207;7;124;128;1310248672565.664;524186370469.9164;1035107952430.2611;22435.259589672063;3378.2618293502874;-0.0;3394.1461991843353;4849854.542042016;937938.4299153946;0.0;4670542.340848539;1.1997725560732635;0.08881060884530877
6295;2019-08-06 02:38:45.154;840;839;229;229;208;44;224;37;70;43;723;234;71;77;249;219;266;775;202;241;224;10;709;353;354;143;358;257;708;725.0;-1.0;153.0;61.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27594.443359375;23920.3984375;0.0;1154.22937011719;800.0;317396;575.0;0.0;Calculated values ==>;1565051925.154;357.16;357.06000000000006;296.06;296.06;293.96000000000004;277.56;273.6339639331285;295.56;276.86;280.16;277.46000000000004;345.46000000000004;296.56;280.26000000000005;280.86;298.06;295.06;299.76000000000005;350.66;297.26000000000005;295.56;330.66;353.16;274.16;243.1966462407574;262.0952818180154;273.6339639331285;293.36;7090000.000000001;3529999.9999999995;3540000.0;1430000.0;3579999.9999999995;2570000.0;7080000.0;0.12083333333333333;0.0;0.025500000000000002;0.010166666666666666;0.0;0.12083333333333333;0.0;23920.3984375;0.0;1154.22937011719;27594.443359375;505843.70259822364;505796.32427579444;259834.01988931678;259834.01988931678;252360.7238160789;430607.02586249536;463727.09145321214;459188.06921582686;472588.3698738022;529387.8469574467;478041.92249376775;459308.4027977648;460028.6525289285;466404.73984073254;463218.971569767;276008.9461350119;496973.87186235125;465943.0496085122;463727.09145321214;241250.99604349316;335494.14909123123;469323.89381167525;200971.78825298644;200971.78825298644;273.550989925133;3691970.5416675126;1772886.0937437485;216326.2455448652;1216771.2801182156;0;185;198;97;221;246;207;7;124;128;1310460776100.408;524271871894.8131;1035266055065.0701;6584.515164552431;2728.246406513336;-0.0;31749.599136693938;4850096.377528533;937989.3183320916;0.0;4670835.210273727;1.637605990517863;0.013208527804634499
6296;2019-08-06 02:39:45.124;867;851;230;230;207;41;224;35;68;43;698;233;67;74;249;219;267;786;201;241;224;11;664;354;342;143;359;261;666;-1.0;0.0;157.0;78.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17587.65234375;13081.1591796875;0.0;1175.259765625;785.0;317397;629.0;-1.0;Calculated values ==>;1565051985.124;359.86;358.26;296.16;296.16;293.86;277.26000000000005;273.7412296467126;295.56;276.66;279.96000000000004;277.46000000000004;342.96000000000004;296.46000000000004;279.86;280.56;298.06;295.06;299.86;351.76;297.26000000000005;295.56;336.06;351.66;274.26000000000005;243.1966462407574;262.63441904999945;273.7412296467126;293.26000000000005;6640000.000000001;3540000.0;3420000.0000000005;1430000.0;3590000.0;2610000.0;6659999.999999999;0.0;0.0;0.026166666666666668;0.013000000000000001;0.0;0.0;-0.0024941370279969225;13081.1591796875;0.0;1175.259765625;17587.65234375;513261.9858585802;511018.4640314923;262633.95125246735;262633.95125246735;253729.16193850894;430542.39183029096;465487.73189792794;458311.462890867;472588.3698738022;526526.4307467913;477433.0980315595;458189.7716215503;459039.73974966723;466261.3989570346;463069.30017575866;392436.85259608825;502418.1575597875;467652.9388300909;465487.73189792794;263844.3676079864;329201.48028520535;469423.14637040184;200396.3637188758;200971.78825298644;273.3296417386868;3692346.8708731527;1773194.2858842153;216345.64824813424;1216771.2801182156;0;185;198;97;221;246;207;7;124;128;1310669471700.5076;524357628994.854;1035421377365.1442;6748.7784283337705;3497.348174469839;-0.0;0.0;4850207.432753137;938041.1723469804;0.0;4671099.657976663;0.7187026869866593;0.07598389177029974
6297;2019-08-06 02:40:45.125;887;856;224;225;206;39;225;32;70;42;680;234;70;83;249;220;267;740;200;242;225;12;665;350;353;143;355;264;667;231.0;-1.0;3.0;86.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17286.203125;13120.3525390625;0.0;1189.251953125;774.0;317398;682.0;-1.0;Calculated values ==>;1565052045.125;361.86;358.76;295.56;295.66;293.76000000000005;277.06;273.3108153835814;295.66;276.36;280.16;277.36;341.16;296.56;280.16;281.46000000000004;298.06;295.16;299.86;347.16;297.36;295.66;341.36;350.56000000000006;274.36;243.1966462407574;263.0348170998261;273.3108153835814;293.16;6650000.0;3500000.0;3529999.9999999995;1430000.0;3550000.0;2640000.0;6670000.0;0.0385;0.0;0.0005;0.014333333333333333;0.0;0.0385;-0.0024958656803633697;13120.3525390625;0.0;1189.251953125;17286.203125;515753.34782454494;511584.7087510551;260110.46285327457;260512.10373280107;253327.26091431323;430799.1582183253;464006.37310129235;458075.515201686;472489.7604950056;524445.6530792003;477169.50748375873;458075.515201686;459657.8712528913;466833.15677505854;463796.86937508755;391607.07888803794;496050.7078722502;466216.16700420267;464006.37310129235;286033.001929769;324587.8981780222;469522.3774010839;199595.32725151084;199595.32725151084;272.99697202667187;3692637.4911786322;1773412.63545404;216365.35284083776;1216771.2801182156;0;185;198;97;221;246;207;7;124;128;1310877975175.2556;524443430424.75037;1035578879989.9539;129.24009397508758;3868.9543854772132;-0.0;10179.825265216587;4850264.7505293675;938102.55922467;0.0;4671184.4912676355;0.9908044455323378;0.03164274111349804
6298;2019-08-06 02:41:45.115;892;864;221;222;206;39;227;29;70;41;672;234;72;87;249;221;267;747;200;242;227;13;666;351;353;143;356;269;668;186.0;-1.0;1352.0;201.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17226.80859375;13116.298828125;0.0;1217.703125;764.0;317399;717.0;0.0;Calculated values ==>;1565052105.115;362.36;359.56000000000006;295.26000000000005;295.36;293.76000000000005;277.06;273.4187578820637;295.86;276.06;280.16;277.26000000000005;340.36;296.56;280.36;281.86;298.06;295.26000000000005;299.86;347.86;297.36;295.86;344.86;349.56000000000006;274.46000000000004;243.1966462407574;263.6948088759802;273.4187578820637;293.16;6659999.999999999;3510000.0;3529999.9999999995;1430000.0;3560000.0;2690000.0;6680000.0;0.031000000000000003;0.0;0.22533333333333333;0.033499999999999995;0.0;0.031000000000000003;0.0;13116.298828125;0.0;1217.703125;17226.80859375;516312.7063947849;512539.8383669743;258868.78631752383;259260.64865018986;253284.0242963428;430735.4089219946;464267.95083290053;457269.3626557622;472391.1323836129;523223.0917583247;476540.815603852;457516.6572740444;459359.2421160305;466690.6173508106;463779.2430610787;390741.7030262599;496920.3179533999;466216.16700420267;464267.95083290053;300694.37409284414;320394.4760798638;469621.5870000597;200336.67722899962;200336.67722899962;273.2931326502743;3692925.051674929;1773631.2377756743;216385.40745683215;1216771.2801182156;0;185;198;97;221;246;207;7;124;128;1311089739875.2893;524529216124.764;1035738753339.9792;57895.498449497165;9021.044477330512;-0.0;8181.869481720929;4850748.209427392;938209.957979101;0.0;4671337.479888197;5.23917972483436;0.3897268277458966
6299;2019-08-06 02:42:45.106;891;868;219;220;207;41;228;30;70;40;670;235;72;89;250;221;267;761;201;242;227;13;666;355;344;142;360;275;669;-3.0;-1.0;1651.0;316.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17099.583984375;13094.8271484375;0.0;1250.14953613281;755.0;317400;735.0;-1.0;Calculated values ==>;1565052165.106;362.26;359.96000000000004;295.06;295.16;293.86;277.26000000000005;273.8482719121499;295.96000000000004;276.16;280.16;277.16;340.16;296.66;280.36;282.06;298.16;295.26000000000005;299.86;349.26;297.36;295.86;346.66;348.66;274.46000000000004;242.98782864720522;264.4750485637546;273.8482719121499;293.26000000000005;6659999.999999999;3550000.0;3440000.0;1420000.0;3600000.0;2750000.0;6690000.000000001;0.0;0.0;0.27516666666666667;0.05266666666666667;0.0;0.0;-0.0024988138941255404;13094.8271484375;0.0;1250.14953613281;17099.583984375;516184.6437305963;512974.93430204294;258040.7152910582;258426.2732682072;253597.57574345014;430477.46260093397;465711.1038106917;456288.82050964853;472424.0149512065;522532.8518870914;475893.808871977;456539.6938544177;458655.62052859314;466247.85315236123;463183.32317938417;390741.7030262599;498747.1695177238;467497.5819121511;465582.7695922094;308237.3991652946;316620.98725437425;469757.3781218893;201281.35098773235;200336.67722899962;273.6809927259644;3693211.0620381227;1773849.6310613423;216405.96981083753;1216771.2801182156;0;185;198;97;221;246;207;7;124;128;1311298808510.07;524614703299.67426;1035901928859.8081;70169.55536344727;14139.7374290656;-0.0;0.0;4851815.25812673;938402.9355438078;0.0;4671405.65190647;5.877269419559065;0.5254001881381378
6300;2019-08-06 02:43:45.126;886;870;218;219;206;45;228;32;71;40;674;235;73;91;250;221;267;775;202;242;228;14;675;358;350;142;363;280;678;135.0;-1.0;1205.0;279.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17158.212890625;13277.9423828125;0.0;1285.18920898438;742.0;317401;747.0;0.0;Calculated values ==>;1565052225.126;361.76;360.16;294.96000000000004;295.06;293.76000000000005;277.66;274.1680685717883;295.96000000000004;276.36;280.26000000000005;277.16;340.56000000000006;296.66;280.46000000000004;282.26000000000005;298.16;295.26000000000005;299.86;350.66;297.36;295.96000000000004;347.86;347.36;274.56;242.98782864720522;265.11578078379944;274.1680685717883;293.36;6750000.0;3579999.9999999995;3500000.0;1420000.0;3629999.9999999995;2800000.0;6780000.0;0.022500000000000003;0.0;0.20083333333333334;0.0465;0.0;0.022500000000000003;0.0;13277.9423828125;0.0;1285.18920898438;17158.212890625;514807.78692565125;512483.8805595596;257203.94241911505;257579.60395782723;252861.3279021099;430280.9020939914;464838.65123271244;455587.35388636735;472424.0149512065;522542.95216803445;475255.44851395895;455841.109608983;458105.4773942511;465816.1379094171;462733.1757949236;281453.2467527916;499813.5359881836;466645.69444314425;464838.65123271244;313267.23492439475;311171.3556482807;469856.40358979115;202053.95003833738;202053.95003833738;273.9959857121022;3693496.638839204;1774069.4773983927;216427.10467631443;1216771.2801182156;0;185;198;97;221;246;207;7;124;128;1311507077910.004;524699931699.64716;1036068484359.7551;50917.95860614602;12452.8140901426;-0.0;5912.655776873439;4852824.657097028;938624.6140079295;0.0;4671454.940461972;4.757453988274611;0.39454552027021694
