;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6301;2019-08-06 02:44:45.107;879;868;217;218;203;48;229;33;71;40;681;234;75;92;251;221;267;784;201;243;228;14;666;362;348;141;366;285;668;418.0;-1.0;1142.0;222.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16803.34375;13077.6396484375;0.0;1309.98791503906;741.0;317402;754.0;-1.0;Calculated values ==>;1565052285.107;361.06000000000006;359.96000000000004;294.86;294.96000000000004;293.46000000000004;277.96000000000004;274.5913991737795;296.06;276.46000000000004;280.26000000000005;277.16;341.26;296.56;280.66;282.36;298.26000000000005;295.26000000000005;299.86;351.56000000000006;297.46000000000004;295.96000000000004;348.56000000000006;347.26;274.56;242.77792619122317;265.74818594083865;274.5913991737795;293.26000000000005;6659999.999999999;3620000.0000000005;3479999.9999999995;1410000.0;3660000.0;2850000.0;6680000.0;0.06966666666666667;0.0;0.19033333333333333;0.037000000000000005;0.0;0.06966666666666667;-0.0025009554526053655;13077.6396484375;0.0;1309.98791503906;16803.34375;514643.8649671204;513058.25822041905;257328.09994867776;257709.40098002861;252223.56469405684;430014.67791919125;465259.8330088224;454749.68505742337;472555.3283204977;522866.43046368496;474496.73817779;455263.1478046778;457424.9568327021;465513.42449155;462128.61077188735;390741.7030262599;501964.95861990156;467058.5510656493;465130.5988891297;316201.74473053816;310752.19949742197;469991.7955662279;203222.02674099986;203222.02674099986;274.46792468239255;3693779.562191307;1774289.0376998778;216448.72430403056;1216771.2801182156;0;185;198;97;221;246;207;7;124;128;1311716411600.6497;524784804814.90894;1036237930685.2778;47874.097632892604;9870.48144653344;-0.0;18246.297192986378;4853647.663533632;938810.5825626121;0.0;4671656.201317882;5.281682190976198;0.33503304944583684
6302;2019-08-06 02:45:45.117;869;863;217;217;201;51;229;34;66;40;689;234;74;92;252;221;267;781;200;243;228;16;665;362;350;143;367;291;668;498.0;-1.0;897.0;220.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16780.51953125;13072.61328125;0.0;1329.96667480469;732.0;317403;764.0;0.0;Calculated values ==>;1565052345.117;360.06000000000006;359.46000000000004;294.86;294.86;293.26000000000005;278.26000000000005;274.5913991737795;296.06;276.56;279.76000000000005;277.16;342.06000000000006;296.56;280.56;282.36;298.36;295.26000000000005;299.86;351.26;297.46000000000004;295.96000000000004;349.56000000000006;346.36;274.76000000000005;243.1966462407574;266.49643012054327;274.5913991737795;293.16;6650000.0;3620000.0000000005;3500000.0;1430000.0;3670000.0000000005;2910000.0;6680000.0;0.083;0.0;0.14950000000000002;0.03666666666666667;0.0;0.083;0.0;13072.61328125;0.0;1329.96667480469;16780.51953125;513437.1638397196;512410.0933400841;257328.09994867776;257328.09994867776;251525.55110027545;430014.67791919125;464968.3936593425;453074.9997359923;472292.48545527144;523216.91712690325;473717.0320850674;454121.0578543216;456445.48023910914;465500.0144636098;462128.61077188735;391607.07888803794;501559.9289657715;466774.01648519514;464838.65123271244;320394.4760798638;306980.0860723078;469919.0881636273;203218.07832118846;203218.07832118846;274.4663964797568;3694059.474362861;1774506.992794053;216470.7275922127;1216771.2801182156;0;185;198;97;221;246;207;7;124;128;1311925846500.6165;524870019014.8954;1036410759485.2504;37353.60975151318;9779.03702755609;-0.0;21714.50755165649;4854358.012800205;938974.3558408681;0.0;4671989.263525153;4.780195946892359;0.2733773839977618
6303;2019-08-06 02:46:45.138;860;858;220;220;202;52;228;36;48;41;693;232;57;79;253;222;267;790;199;243;228;17;694;365;354;143;370;272;694;274.0;-1.0;872.0;141.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26946.802734375;23457.744140625;0.0;1233.15124511719;717.0;317404;772.0;0.0;Calculated values ==>;1565052405.138;359.16;358.96000000000004;295.16;295.16;293.36;278.36;274.9066339382667;295.96000000000004;276.76000000000005;277.96000000000004;277.26000000000005;342.46000000000004;296.36;278.86;281.06;298.46000000000004;295.36;299.86;352.16;297.46000000000004;295.96000000000004;350.36;344.86;274.86;243.1966462407574;264.08650396036035;274.9066339382667;293.06;6940000.000000001;3650000.0;3540000.0;1430000.0;3700000.0;2720000.0;6940000.000000001;0.04566666666666667;0.0;0.14533333333333334;0.0235;0.0;0.04566666666666667;0.0;23457.744140625;0.0;1233.15124511719;26946.802734375;509820.2552634506;509555.16976543114;257173.06875948075;257173.06875948075;250863.98334286205;429811.8947417682;464251.3028343667;454013.21601284284;472391.1323836129;525146.8466183916;475934.87287928036;455151.83698219666;457898.554973004;465196.3094706972;461806.47128588706;278398.1738395837;500377.9985989963;466201.75019206293;464251.3028343667;323749.15769815433;300694.37409284414;470018.21299050737;204062.27728850592;204062.27728850592;274.80656049373965;3694423.996252542;1774811.5189856465;216492.09438394007;1216771.2801182156;0;186;198;97;221;246;207;7;124;128;1312137120420.2942;524955849044.76447;1036579718599.9927;36326.20309460363;6249.964488997034;-0.0;11881.96549992764;4854972.226139106;939107.9776045566;0.0;4672269.332123201;2.2055957158595096;0.1396825414287503
6304;2019-08-06 02:47:45.108;869;860;220;219;200;54;226;38;12;42;686;232;34;67;253;222;267;790;199;241;225;18;672;367;354;142;372;274;672;263.0;0.0;715.0;244.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26254.75390625;22824.91015625;0.0;1254.22497558594;700.0;317405;774.0;0.0;Calculated values ==>;1565052465.108;360.06000000000006;359.16;295.16;295.06;293.16;278.56;275.1157276137837;295.76000000000005;276.96000000000004;274.36;277.36;341.76;296.36;276.56;279.86;298.46000000000004;295.36;299.86;352.16;297.26000000000005;295.66;350.56000000000006;343.16;274.96000000000004;242.98782864720522;264.3458800820626;275.1157276137837;293.06;6720000.0;3670000.0000000005;3540000.0;1420000.0;3720000.0000000005;2740000.0;6720000.0;0.04383333333333333;0.0;0.11916666666666667;0.04066666666666666;0.0;0.04383333333333333;0.0;22824.91015625;0.0;1254.22497558594;26254.75390625;512854.5508547284;511683.93665153853;258267.7012503985;257884.72946853164;251021.5039886925;429675.2189834977;463989.4189834076;448992.0351076445;472620.9849758201;524266.1610943243;475680.2529965488;451871.98752024537;456077.0789174574;464904.76879440295;461500.9224690353;282056.7578371087;502407.0692158148;465943.0496085122;463858.3109733812;324587.8981780222;293572.2367247113;470252.297931023;204368.527423582;204368.527423582;274.934043713846;3694867.120884939;1775197.0149272447;216512.81215505488;1216771.2801182156;0;186;198;97;221;246;207;7;124;128;1312349414220.3955;525041306294.80524;1036743436700.0708;29150.967999017448;10812.6066673026;-0.0;11374.302178932863;4855517.596410267;939250.0946035471;0.0;4672463.037452836;2.1320482053932723;0.15356014305565077
6305;2019-08-06 02:48:45.129;872;864;227;226;201;51;220;40;-3;43;681;233;25;57;254;222;267;780;198;240;220;19;670;366;352;144;371;268;669;299.0;-2.0;602.0;279.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;0;0;0;29514.837890625;22654.505859375;3423.63720703125;1209.0986328125;681.0;317406;775.0;0.0;Calculated values ==>;1565052525.129;360.36;359.56000000000006;295.86;295.76000000000005;293.26000000000005;278.26000000000005;275.0112864084945;295.16;277.16;272.86;277.46000000000004;341.26;296.46000000000004;275.66;278.86;298.56;295.36;299.86;351.16;297.16;295.16;350.66;341.26;275.06;243.40439225979637;263.56353331371673;275.0112864084945;292.96000000000004;6700000.0;3660000.0;3520000.0000000005;1440000.0;3710000.0;2680000.0;6690000.000000001;0.049833333333333334;0.0;0.10033333333333333;0.0465;0.0;0.049833333333333334;0.0;22654.505859375;3423.63720703125;1209.0986328125;29514.837890625;513409.8469754921;512456.1379722578;261203.71589695607;260797.9395297378;251485.38112087522;429743.705733735;463499.5827140881;448121.16106674226;472457.08239583095;524229.521068545;476554.3888691218;451768.9676974297;455818.0805810593;465183.106086099;461653.8592145803;282486.99267068785;501332.2051287227;466101.6954492864;463499.5827140881;325007.27902157017;285614.20965156396;470081.34618783195;204020.27925986858;204020.27925986858;274.79513927813565;3695332.0301438468;1775576.1427084268;216533.34703645407;1216799.820413839;0;186;198;98;221;246;207;7;124;128;1312561288350.0723;525127136324.6743;1036906093609.8228;24491.455141289658;12371.839612150297;-0.0;12930.718622135273;4855964.773059488;939443.3659435494;0.0;4672665.650182179;1.8248093348695213;0.130766420693812
6306;2019-08-06 02:49:45.109;854;857;234;234;212;55;216;42;0;45;673;231;6;39;254;210;267;782;198;238;215;20;657;376;359;145;381;250;656;632.0;-2.0;815.0;270.0;0.0;4;100;0;1;1;0;1;0;0;0;1;1;0;0;0;31172.04296875;22289.181640625;3420.10180664062;2377.25;666.0;317407;772.0;0.0;Calculated values ==>;1565052585.109;358.56000000000006;358.86;296.56;296.56;294.36;278.66;276.0463484220469;294.76000000000005;277.36;273.16;277.66;340.46000000000004;296.26000000000005;273.76000000000005;277.06;298.56;294.16;299.86;351.36;296.96000000000004;294.66;350.36;339.76;275.16;243.61107973660833;261.13683023647616;276.0463484220469;292.96000000000004;6570000.0;3760000.0;3590000.0;1450000.0;3810000.0;2500000.0;6559999.999999999;0.10533333333333333;0.0;0.13583333333333333;0.045000000000000005;0.0;0.10533333333333333;0.0;22289.181640625;3420.10180664062;2377.25;31172.04296875;512168.1477616458;512639.44274860376;265081.53001089743;265081.53001089743;256038.98128767588;429045.3911783415;461916.06316538615;451770.1984651622;472523.35196359537;524844.1997579443;478576.4032416418;452518.72006857325;456568.8190744456;463713.7286829322;458444.9666690386;397502.4121486436;502798.4130136269;464826.4671830437;461782.40754588926;323749.15769815433;279332.9882161641;470045.44345262425;206775.78754987894;206775.78754987894;275.89862223245837;3695837.5855765;1775950.5485941363;216563.2233129908;1216856.8325619183;0;186;198;98;221;246;207;7;125;128;1312774517250.1401;525213807424.7019;1037061441809.8722;33278.407482659306;11847.13451562354;-0.0;26860.69730624642;4856446.028109667;939645.1234530836;0.0;4672997.13478331;2.563016167149582;0.13636192086635235
6307;2019-08-06 02:50:45.100;835;836;233;233;211;60;213;44;11;45;648;232;16;50;254;199;267;729;198;235;213;19;630;375;361;140;380;267;630;397.0;-2.0;631.0;235.0;0.0;90;1;100;1;0;0;1;0;0;0;1;1;0;0;0;24207.49609375;12470.8642578125;5826.72802734375;2084.21215820312;653.0;317408;769.0;0.0;Calculated values ==>;1565052645.1;356.66;356.76;296.46000000000004;296.46000000000004;294.26000000000005;279.16;275.94376602880345;294.46000000000004;277.56;274.26000000000005;277.66;337.96000000000004;296.36;274.76000000000005;278.16;298.56;293.06;299.86;346.06000000000006;296.66;294.46000000000004;350.06000000000006;338.46000000000004;275.06;242.56692532238324;263.43189868330234;275.94376602880345;292.96000000000004;6300000.0;3750000.0;3610000.0;1400000.0;3800000.0;2670000.0;6300000.0;0.06616666666666667;0.0;0.10516666666666666;0.03916666666666667;0.0;0.06616666666666667;0.0;12470.8642578125;5826.72802734375;2084.21215820312;24207.49609375;512007.4185383447;512135.08837087895;266777.009005651;266777.009005651;257025.53271463368;429116.5711722346;461207.877530726;450139.6401536744;473177.20506292465;520912.56333749223;476568.06003002805;450787.3282578322;455109.83360149694;463861.97265775065;457063.2698513268;411130.8991429569;498135.4233254046;464138.1880892104;461207.877530726;322491.0997442508;273890.2417152289;470620.16492588987;206432.4398651585;206432.4398651585;275.7630722409407;3696299.012510446;1776240.1721929286;216600.39658744246;1216933.8779185833;0;186;198;98;221;246;207;7;125;128;1312990484849.9136;525299294599.6122;1037216518544.7095;25629.87389700892;10347.352564878647;-0.0;16857.641458871716;4856936.85681863;939830.0497687849;0.0;4673361.399624714;2.592256640847788;0.15859916996009552
6308;2019-08-06 02:51:45.090;802;811;230;229;211;60;212;46;19;47;642;233;20;63;254;190;266;678;198;234;212;19;614;381;366;137;386;268;613;633.0;-2.0;970.0;270.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;0;0;23939.490234375;12124.8115234375;5750.03955078125;2126.67700195312;641.0;317409;767.0;0.0;Calculated values ==>;1565052705.09;353.36;354.26;296.16;296.06;294.26000000000005;279.16;276.55624918942954;294.36;277.76000000000005;275.06;277.86;337.36;296.46000000000004;275.16;279.46000000000004;298.56;292.16;299.76000000000005;340.96000000000004;296.56;294.36;349.86;337.26;275.06;241.92719264551067;263.56353331371673;276.55624918942954;292.96000000000004;6140000.0;3810000.0;3660000.0;1370000.0;3860000.0;2680000.0;6130000.0;0.1055;0.0;0.16166666666666665;0.045000000000000005;0.0;0.1055;0.0;12124.8115234375;5750.03955078125;2126.67700195312;23939.490234375;509165.11346490734;510400.4040919743;401553.5293952995;400952.6383324854;258028.23732586522;428684.9695293014;460298.8245555552;450996.1641088872;473762.2839209553;520211.51031340443;476554.3888691218;451125.2849947226;456564.7940334029;462968.0323007647;454781.4523796751;416803.1293245903;492913.4647355129;463263.04696767486;460298.8245555552;321652.42942325486;268866.9448851554;471021.86055166635;208052.9677706282;208052.9677706282;276.40757189403877;3696700.170525763;1776445.101997144;216635.48148199217;1217030.3349029059;0;186;198;98;221;246;207;7;125;128;1313208548499.9482;525382380749.62537;1037376991794.735;39275.81674135187;11833.60017514672;-0.0;26611.937890809797;4857477.647427243;940014.8602347691;0.0;4673723.585744936;3.885770852672953;0.2133729717652715
6309;2019-08-06 02:52:45.131;765;779;226;224;213;65;213;49;27;49;653;235;27;67;254;185;266;632;197;231;212;19;609;385;368;140;389;274;607;511.0;0.0;833.0;303.0;0.0;98;1;100;1;0;0;1;0;0;0;1;1;0;0;0;23398.05859375;11979.1884765625;5621.568359375;2153.70727539062;630.0;317410;764.0;0.0;Calculated values ==>;1565052765.131;349.66;351.06000000000006;295.76000000000005;295.56;294.46000000000004;279.66;276.9606089950914;294.46000000000004;278.06;275.86;278.06;338.46000000000004;296.66;275.86;279.86;298.56;291.66;299.76000000000005;336.36;296.26000000000005;294.36;349.56000000000006;336.16;275.06;242.56692532238324;264.3458800820626;276.9606089950914;292.86;6090000.0;3850000.0;3679999.9999999995;1400000.0;3890000.0;2740000.0;6070000.0;0.08516666666666667;0.0;0.13883333333333334;0.050499999999999996;0.0;0.08516666666666667;0.0;11979.1884765625;5621.568359375;2153.70727539062;23398.05859375;504847.5922708697;506833.6566859052;402797.9166227855;264359.8290092707;259267.45535082;428391.1821097931;460123.36692421185;450962.8242653593;473569.51334814675;520855.28283292626;476020.8981894789;450962.8242653593;456077.0789174574;462516.97205177904;453368.37295875343;418518.8821156652;487193.82364338345;462561.3558710226;459986.6564810051;320394.4760798638;264262.8888514036;470620.16492588987;208927.33030427017;208927.33030427017;276.7575032016514;3697094.919661213;1776646.1059231274;216671.17572545647;1217125.1630573485;0;186;198;98;221;246;207;7;125;128;1313428898970.4172;525465537534.80237;1037539702905.0813;33602.59441159788;13215.488148391794;-0.0;21381.885946051923;4858085.382523541;940223.7452785517;0.0;4674123.807575925;3.452382616997066;0.21108629286064778
6310;2019-08-06 02:53:45.131;729;747;232;233;209;47;211;51;38;51;666;235;35;70;253;171;266;639;197;232;211;18;648;362;343;139;366;273;642;213.0;0.0;230.0;207.0;0.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;36951.53515625;12817.6015625;17789.041015625;2140.62963867188;620.0;317411;762.0;0.0;Calculated values ==>;1565052825.131;346.06000000000006;347.86;296.36;296.46000000000004;294.06;277.86;274.5913991737795;294.26000000000005;278.26000000000005;276.96000000000004;278.26000000000005;339.76;296.66;276.66;280.16;298.46000000000004;290.26000000000005;299.76000000000005;337.06;296.36;294.26000000000005;349.36;335.16;274.96000000000004;242.35481222062532;264.2163659402789;274.5913991737795;292.86;6480000.0;3620000.0000000005;3429999.9999999995;1390000.0;3660000.0;2730000.0;6420000.0;0.0355;0.0;0.03833333333333333;0.034499999999999996;0.0;0.0355;0.0;12817.6015625;17789.041015625;2140.62963867188;36951.53515625;496390.4933500213;499409.6550572224;265254.3799379351;265726.59598040534;255605.37039626113;430014.67791919125;463664.2629044625;452563.1114302958;473894.81173143076;522281.23935648444;476147.795189124;452176.86183855485;456617.29726040433;465776.03838283056;455266.7001950955;402226.9442243491;484360.9783882609;466366.9024602087;463664.2629044625;319555.8750819185;260077.89159075968;470655.8473927239;202509.90384103006;202509.90384103006;274.19166244209237;3697597.832942463;1776852.7458401197;216706.961866407;1217320.2514688068;0;186;198;98;221;247;207;7;125;128;1313642198970.4172;525549237534.80237;1037703802905.0813;9585.372957588519;9251.035052533436;-0.0;9270.979746751851;4858445.282251618;940410.9663052261;0.0;4674379.248123365;0.8583123373084137;0.06208469272477376
6311;2019-08-06 02:54:45.132;719;729;234;233;201;32;208;37;47;51;677;235;43;72;251;156;266;664;197;234;208;17;652;347;333;136;350;268;647;1475.0;-2.0;392.0;28.0;0.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;38550.5390625;12924.3759765625;18299.18359375;2110.24072265625;612.0;317412;759.0;0.0;Calculated values ==>;1565052885.132;345.06000000000006;346.06000000000006;296.56;296.46000000000004;293.26000000000005;276.36;272.9856168485579;293.96000000000004;276.86;277.86;278.26000000000005;340.86;296.66;277.46000000000004;280.36;298.26000000000005;288.76000000000005;299.76000000000005;339.56000000000006;296.56;293.96000000000004;349.06000000000006;334.36;274.86;241.71165711629368;263.56353331371673;272.9856168485579;292.86;6520000.0;3470000.0000000005;3329999.9999999995;1360000.0;3500000.0;2680000.0;6470000.0;0.24583333333333332;0.0;0.06533333333333333;0.004666666666666667;0.0;0.24583333333333332;0.0;12924.3759765625;18299.18359375;2110.24072265625;38550.5390625;494622.29069789243;496488.0314223507;265788.66305656015;265320.86494587763;252407.6767460806;430988.63858405815;464753.57389243064;454565.1536419974;474281.32534014026;523818.0371360321;476779.4238206559;454060.9296701385;457678.09077143855;467797.11877657403;455682.6129146597;399955.21996751655;487413.38511132513;468037.16834687616;464753.57389243064;318298.0250993184;256730.23209357203;470959.3386274875;199549.96902734475;199549.96902734475;272.9662681445613;3698227.027379925;1777067.2658946274;216742.38637644058;1217620.991685775;0;186;198;98;221;247;207;7;125;128;1313845002350.1724;525631738909.7027;1037866105609.8853;16660.99206149064;1266.5770581339993;-0.0;65195.88619600028;4858664.005605174;940498.6145334885;0.0;4674999.815681426;2.4936687261895707;0.0012524867718042483
6312;2019-08-06 02:55:45.112;733;741;231;231;193;16;206;20;53;44;683;235;50;74;248;146;267;684;197;233;206;16;642;333;331;133;338;256;641;667.0;-1.0;419.0;357.0;0.0;91;0;92;1;0;0;1;0;0;0;1;1;0;0;0;26032.322265625;12080.4072265625;6285.3427734375;2037.4621582031198;605.0;317413;755.0;0.0;Calculated values ==>;1565052945.112;346.46000000000004;347.26;296.26000000000005;296.26000000000005;292.46000000000004;274.76000000000005;271.4400167685773;293.76000000000005;275.16;278.46000000000004;277.56;341.46000000000004;296.66;278.16;280.56;297.96000000000004;287.76000000000005;299.86;341.56000000000006;296.46000000000004;293.76000000000005;348.66;333.66;274.76000000000005;241.05796691057077;261.9595390733887;271.4400167685773;292.86;6420000.0;3329999.9999999995;3310000.0;1330000.0;3379999.9999999995;2560000.0;6409999.999999999;0.11116666666666666;0.0;0.06983333333333334;0.0595;0.0;0.11116666666666666;0.0;12080.4072265625;6285.3427734375;2037.4621582031198;26032.322265625;497517.99000316224;498696.4075977578;264867.0703996324;264867.0703996324;249828.1309531503;431837.87352777255;464791.65316438716;457291.26428059244;473986.6944556456;525387.5741159163;478276.3899540453;456926.07665658905;459825.28753007535;469091.9594263007;456635.7278150002;405819.6232065601;490870.5859167763;468192.39839130465;464791.65316438716;316620.98725437425;253801.27034056993;471261.7068757205;195182.80612719656;195182.80612719656;271.16896128658897;3698765.0384943266;1777275.5696303218;216776.9390457285;1217825.7944485492;0;186;198;98;221;247;207;7;125;128;1314044135950.2356;525712412009.72833;1038023253209.9352;18303.90732771215;16426.694594537177;-0.0;29971.516828967684;4858955.282642123;940646.0093159975;0.0;4675792.613019655;3.171173158889273;0.16755540118473738
6313;2019-08-06 02:56:45.143;755;748;222;221;198;22;207;16;57;37;684;235;54;78;246;148;267;641;197;230;207;16;605;335;336;126;340;257;606;-1.0;-1.0;784.0;297.0;0.0;1;0;56;1;0;0;1;0;0;0;1;1;0;0;0;18886.294921875;9154.890625;3155.36962890625;2084.73388671875;599.0;317414;750.0;0.0;Calculated values ==>;1565053005.143;348.66;347.96000000000004;295.36;295.26000000000005;292.96000000000004;275.36;271.6637117239857;293.86;274.76000000000005;278.86;276.86;341.56000000000006;296.66;278.56;280.96000000000004;297.76000000000005;287.96000000000004;299.86;337.26;296.16;293.86;348.16;333.06;274.76000000000005;239.4893008659735;262.0952818180154;271.6637117239857;292.86;6050000.0;3350000.0;3360000.0;1260000.0;3400000.0;2570000.0;6060000.0;0.0;0.0;0.13066666666666665;0.0495;0.0;0.0;0.0;9154.890625;3155.36962890625;2084.73388671875;18886.294921875;503916.1364609297;502914.15873926383;263464.0883724503;262981.9424280387;253225.603818758;431720.082569444;464184.61198821734;457615.8751958574;474211.2612040692;525410.5837682236;478152.6418084086;457250.92665609595;460148.4061412281;468563.6710217989;456576.8683572093;420155.87221090746;488554.49638987595;467111.4047437012;464184.61198821734;314524.84189198195;251290.9062238717;472188.12432598934;195839.68369880103;195182.80612719656;271.44086061521193;3699139.5537031936;1777452.621875208;216811.3084277224;1217904.5076992812;0;186;198;98;221;247;207;7;125;128;1314244339334.8984;525790152154.5974;1038177232724.6759;34205.42235561537;13679.247811045821;-0.0;0.0;4859393.086470583;940897.0217917622;0.0;4676042.504703507;3.326480698698092;0.32928082935126074
6314;2019-08-06 02:57:48.153;763;750;220;219;200;24;207;12;60;34;687;236;57;80;245;151;266;589;196;230;207;17;604;328;333;134;333;257;606;221.0;-1.0;419.0;67.0;0.0;1;100;21;1;0;0;1;0;0;0;1;0;0;0;0;15819.927734375;7089.7978515625;3122.42456054688;1190.30053710938;591.0;317415;745.0;0.0;Calculated values ==>;1565053068.153;349.46000000000004;348.16;295.16;295.06;293.16;275.56;270.87642091645444;293.86;274.36;279.16;276.56;341.86;296.76000000000005;278.86;281.16;297.66;288.26000000000005;299.76000000000005;332.06;296.16;293.86;347.66;332.26000000000005;274.86;241.2770596917726;262.0952818180154;270.87642091645444;292.76000000000005;6040000.0;3279999.9999999995;3329999.9999999995;1340000.0;3329999.9999999995;2570000.0;6060000.0;0.036833333333333336;0.0;0.06983333333333334;0.011166666666666667;0.0;0.036833333333333336;0.0;7089.7978515625;3122.42456054688;1190.30053710938;15819.927734375;505042.60265847127;503174.56594533933;262506.3237535298;262036.90203834395;253998.0585067323;432127.2027000197;464626.00764825474;457980.0092832408;472884.4304738556;525716.8918282246;478263.3211721466;457615.8751958574;460387.67024430877;469408.3422157468;458116.3068776882;420163.921921498;481198.4492014178;467535.99597498396;464626.00764825474;312428.86344474956;247943.99896000302;471226.17219587084;194347.32360519673;194347.32360519673;270.8129374897351;3699443.281355626;1777594.7854619618;216839.96952769393;1217959.447117797;0;186;198;98;221;247;207;7;125;128;1314455107785.664;525872065154.89496;1038339168425.2642;18410.349216516748;3091.8138092625277;-0.0;9955.264862252638;4859853.547550973;941043.7918746142;0.0;4676129.6270981245;2.758812942374933;0.14218891173609025
6315;2019-08-06 02:58:45.114;761;754;225;221;201;21;207;6;63;31;687;236;60;85;244;153;266;603;195;232;207;18;626;320;325;138;325;263;628;-1.0;-1.0;0.0;36.0;0.0;1;100;16;1;0;0;1;0;0;0;1;0;0;0;0;16120.5947265625;7017.69775390625;3322.17358398438;1197.25854492188;586.0;317416;741.0;0.0;Calculated values ==>;1565053125.114;349.26;348.56000000000006;295.66;295.26000000000005;293.26000000000005;275.26000000000005;269.9613774848165;293.86;273.76000000000005;279.46000000000004;276.26000000000005;341.86;296.76000000000005;279.16;281.66;297.56;288.46000000000004;299.76000000000005;333.46000000000004;296.36;293.86;347.26;331.76000000000005;274.96000000000004;242.14157278889297;262.9017227912062;269.9613774848165;292.66;6260000.0;3200000.0;3250000.0;1380000.0;3250000.0;2630000.0;6280000.0;0.0;0.0;0.0;0.006;0.0;0.0;0.0;7017.69775390625;3322.17358398438;1197.25854492188;16120.5947265625;502769.80569490924;501660.1609115791;263108.9865288604;261319.07710919387;253277.45486687522;432574.8076454491;465790.38795599213;457379.14680568065;472066.18378088326;525242.8245666802;477517.999396471;457010.69313776627;460055.9597368626;470380.3736501363;459650.0514628362;412338.6519562945;480694.3506509819;468904.0895093297;465790.38795599213;310752.19949742197;245852.32104278926;470789.9032000179;191045.33124295645;194347.32360519673;269.4392046628322;3699695.9708137927;1777706.3933865032;216858.85810447027;1218010.4319448373;0;186;198;98;221;247;207;7;125;128;1314642509475.551;525949532114.84827;1038487267025.1749;0.0;1678.467431742369;-0.0;0.0;4859999.196426124;941081.5307620594;0.0;4676208.385687218;0.14548396774512118;0.024045548481385542
6316;2019-08-06 02:59:45.134;762;758;229;227;201;19;208;0;65;27;685;235;62;91;244;153;266;644;193;233;207;19;630;321;325;142;325;264;633;-2.0;-1.0;470.0;204.0;0.0;1;100;8;1;0;0;0;0;0;0;1;0;0;0;0;13482.1025390625;6538.23046875;0.0;1179.57250976562;589.0;317417;737.0;0.0;Calculated values ==>;1565053185.134;349.36;348.96000000000004;296.06;295.86;293.26000000000005;275.06;270.0766712529157;293.96000000000004;273.16;279.66;275.86;341.66;296.66;279.36;282.26000000000005;297.56;288.46000000000004;299.76000000000005;337.56000000000006;296.46000000000004;293.86;346.86;332.06;275.06;242.98782864720522;263.0348170998261;270.0766712529157;292.46000000000004;6300000.0;3210000.0;3250000.0;1420000.0;3250000.0;2640000.0;6330000.0;0.0;0.0;0.07833333333333334;0.034;0.0;0.0;0.0;6538.23046875;0.0;1179.57250976562;13482.1025390625;502532.5292245879;501724.96141154063;264572.0499287387;263643.06570906844;253041.2266172676;432519.89010106167;465915.98378719285;457462.81808978063;471141.87126780767;524958.5486046363;477281.3468571686;457094.0657969381;460624.31574170804;470380.3736501363;459492.70332073414;410718.73466147744;486067.54989560304;469027.5476786609;465790.38795599213;309075.640036128;247107.31509690773;470351.2200979448;192356.4721089328;194347.32360519673;269.97914767311534;3699942.742187309;1777819.3971103455;216878.6716322282;1218038.125952955;0;186;198;98;221;247;207;7;125;128;1314837574475.489;526033560114.82153;1038645419725.1246;20766.663768499748;9451.821431626408;-0.0;0.0;4860172.30964265;941174.3140866937;0.0;4676208.385687218;3.9154258387065144;0.3916582237660039
6317;2019-08-06 03:00:45.124;772;757;226;231;192;23;209;1;66;23;676;234;64;97;244;154;266;656;193;232;208;20;640;323;327;146;327;267;643;-2.0;74.0;611.0;150.0;0.0;1;100;7;1;0;0;0;0;0;0;1;0;0;0;0;14770.8837890625;6578.1708984375;0.0;1184.7236328125;607.0;317418;734.0;0.0;Calculated values ==>;1565053245.124;350.36;348.86;295.76000000000005;296.26000000000005;292.36;275.46000000000004;270.30646906291605;294.06;273.26000000000005;279.76000000000005;275.46000000000004;340.76;296.56;279.56;282.86;297.56;288.56;299.76000000000005;338.76;296.36;293.96000000000004;346.56000000000006;333.86;275.16;243.81672145450628;263.43189868330234;270.30646906291605;292.46000000000004;6400000.0;3229999.9999999995;3270000.0000000005;1460000.0;3270000.0000000005;2670000.0;6430000.0;0.0;0.012333333333333333;0.10183333333333335;0.025;0.0;0.0;0.0;6578.1708984375;0.0;1184.7236328125;14770.8837890625;502934.76443647273;500657.9585992779;262464.0433640166;264709.46006055636;249401.87851497365;432409.1687467413;465753.05998661753;457099.57039784227;470208.5969619798;523795.22875427094;476792.85390428954;456852.27101820137;460885.06184555596;470107.72861758916;459307.58641870826;406289.5622222756;486699.1889429438;468626.26035663544;465627.0725910849;307818.28838856175;254638.09398592086;469910.0821911929;193084.13604205017;194347.32360519673;270.28255986169836;3700178.144499822;1777928.6822378654;216898.37081634148;1218038.125952955;0;186;198;98;221;247;207;7;125;128;1315033141875.52;526119945714.83527;1038804693175.1499;26885.571731898166;6920.648653728567;0.0;0.0;4860569.345421556;941310.7285978849;0.0;4676208.385687218;4.354847312370115;0.39147430737529254
6318;2019-08-06 03:01:45.115;786;758;226;233;195;28;209;3;69;21;665;232;66;101;245;155;267;675;193;231;209;20;665;325;329;148;329;270;669;-2.0;-1.0;519.0;206.0;0.0;1;100;11;1;0;0;0;0;0;0;1;0;0;0;0;16231.1494140625;7125.81591796875;0.0;1197.484375;626.0;317419;730.0;0.0;Calculated values ==>;1565053305.115;351.76;348.96000000000004;295.76000000000005;296.46000000000004;292.66;275.96000000000004;270.5352231155435;294.06;273.46000000000004;280.06;275.26000000000005;339.66;296.36;279.76000000000005;283.26000000000005;297.66;288.66;299.86;340.66;296.26000000000005;294.06;346.16;335.76000000000005;275.16;244.22491754036054;263.82572766246335;270.5352231155435;292.46000000000004;6650000.0;3250000.0;3290000.0;1480000.0;3290000.0;2700000.0;6690000.000000001;0.0;0.0;0.08650000000000001;0.034333333333333334;0.0;0.0;0.0;7125.81591796875;0.0;1197.484375;16231.1494140625;502509.8473775731;498336.3674700648;260797.9395297378;263710.4465935921;249434.27656643093;432297.2667888766;465463.51731352735;456982.8607938469;469738.50394322106;522420.9697246891;476188.72090561356;456609.98996769276;460906.8437965437;469957.51035905146;459122.0867881512;391607.07888803794;486642.07841562136;468223.0072598267;465463.51731352735;306141.9092990094;262588.8327430989;469638.649770301;193660.3039070708;194347.32360519673;270.52372323137;3700436.4560237024;1778042.8649978987;216918.21957195908;1218038.125952955;0;186;198;98;221;247;207;7;125;128;1315229912355.3135;526208132484.74274;1038965769009.981;22777.401170706136;9475.256541304236;-0.0;0.0;4860983.141449927;941447.340646152;0.0;4676208.385687218;3.874984270272737;0.380707431391851
6319;2019-08-06 03:02:45.115;801;762;225;232;208;33;210;4;71;17;655;230;69;109;244;157;267;695;194;230;210;18;674;333;335;136;338;271;677;238.0;-1.0;932.0;323.0;0.0;0;0;15;1;0;0;0;0;0;0;1;1;0;0;0;17891.38671875;7420.140625;0.0;2145.685546875;648.0;317420;726.0;0.0;Calculated values ==>;1565053365.115;353.26;349.36;295.66;296.36;293.96000000000004;276.46000000000004;271.4400167685773;294.16;273.56;280.26000000000005;274.86;338.66;296.16;280.06;284.06;297.56;288.86;299.86;342.66;296.16;294.16;345.76;337.96000000000004;274.96000000000004;241.71165711629368;263.95629194202945;271.4400167685773;292.56;6740000.000000001;3329999.9999999995;3350000.0;1360000.0;3379999.9999999995;2710000.0;6770000.0;0.03966666666666666;0.0;0.15533333333333335;0.05383333333333333;0.0;0.03966666666666666;0.0;7420.140625;0.0;2145.685546875;17891.38671875;503705.90990060923;498123.71450165403;259940.88557340176;262766.3812108331;253608.286219322;431837.87352777255;464715.9567055428;457068.422064553;470959.3386274875;521307.57206190703;475835.5772635429;456819.7507757946;461721.568123422;468591.10241267184;458109.9061343119;281649.31789798685;488688.5255768103;467253.19659977773;464715.9567055428;304465.6318710359;271797.11229066993;471057.33072014985;195878.17135042796;195878.17135042796;271.4400167685773;3700720.8104914757;1778164.0813024235;216946.07932130803;1218038.125952955;0;186;198;98;221;247;207;7;126;128;1315429112355.3135;526293332484.74274;1039128069009.981;40571.5522775941;14813.811412736693;-0.0;10663.898819086222;4861511.04939533;941649.7495457691;0.0;4676297.25151071;6.904710719457982;0.5321669896908986
6320;2019-08-06 03:03:45.136;816;768;215;221;216;41;211;4;73;15;659;230;71;114;240;160;267;703;194;230;211;16;667;342;344;135;347;274;670;281.0;0.0;650.0;277.0;0.0;0;0;21;1;0;0;0;0;0;0;1;1;0;0;0;16850.60546875;7751.28466796875;0.0;2168.64526367188;671.0;317421;722.0;0.0;Calculated values ==>;1565053425.136;354.76;349.96000000000004;294.66;295.26000000000005;294.76000000000005;277.26000000000005;272.43898195401505;294.26000000000005;273.56;280.46000000000004;274.66;339.06000000000006;296.16;280.26000000000005;284.56;297.16;289.16;299.86;343.46000000000004;296.16;294.26000000000005;345.36;340.26;274.76000000000005;241.49495122638035;264.3458800820626;272.43898195401505;292.56;6670000.0;3420000.0000000005;3440000.0;1350000.0;3470000.0000000005;2740000.0;6700000.0;0.04683333333333333;0.0;0.10833333333333334;0.04616666666666667;0.0;0.04683333333333333;0.0;7751.28466796875;0.0;2168.64526367188;16850.60546875;506333.47773868265;499608.80173472344;256474.57941801695;258760.45478638518;256849.4463749499;431298.55289687274;463515.49129032175;456828.508067201;470897.14156183373;521476.21383888565;475452.9148131825;456578.4500420801;461869.8494049295;466817.3274516289;457055.2341122915;389836.1224357943;490560.98480368085;465967.47487218113;463515.49129032175;302789.4550866088;281426.5920051367;470995.0139456755;198292.3561868694;198292.3561868694;272.43898195401505;3701010.428423407;1778290.554096329;216982.04466147258;1218038.125952955;0;186;198;98;221;247;207;7;126;128;1315632883650.0027;526374660939.61865;1039291626234.7314;28008.083120369258;12589.772699864883;-0.0;12421.283494011685;4862082.746380044;941878.1926734793;0.0;4676489.6953614745;5.344709053350857;0.38230532964614594
6321;2019-08-06 03:04:45.136;828;775;206;211;212;49;213;5;75;14;671;231;73;115;237;163;267;707;195;230;212;14;660;352;353;135;357;277;663;337.0;-2.0;816.0;174.0;0.0;0;0;33;1;0;0;0;0;0;0;1;1;0;0;0;15618.505859375;8376.0400390625;0.0;2190.20068359375;690.0;317422;718.0;0.0;Calculated values ==>;1565053485.136;355.96000000000004;350.66;293.76000000000005;294.26000000000005;294.36;278.06;273.5264737036516;294.46000000000004;273.66;280.66;274.56;340.26;296.26000000000005;280.46000000000004;284.66;296.86;289.46000000000004;299.86;343.86;296.16;294.36;344.96000000000004;342.16;274.56;241.49495122638035;264.73235714968143;273.5264737036516;292.66;6600000.0;3520000.0000000005;3529999.9999999995;1350000.0;3570000.0000000005;2770000.0;6630000.0;0.05616666666666667;0.0;0.136;0.029;0.0;0.05616666666666667;0.0;8376.0400390625;0.0;2190.20068359375;15618.505859375;508528.4225706128;501212.7144221891;253502.04349433462;255324.75453832903;255695.7544104394;430671.36484660726;462427.4660375804;456588.13183887437;470799.25106629904;522474.60338628816;475182.6990587366;456336.6739060206;461534.1455846255;464987.84065055486;455818.6316555157;395467.1178193159;491843.40462365374;464659.4996513457;462295.1400144604;301113.3779324612;289383.54333396035;470799.25106629904;200920.47264012235;200920.47264012235;273.5264737036516;3701281.0043511414;1778424.9484688877;217018.3683776998;1218038.125952955;0;186;198;98;221;247;207;7;126;128;1315841983650.0027;526455660939.61865;1039456926234.7314;34770.80165103028;7826.484574359125;-0.0;14680.543817525324;4862605.903753139;942048.3281507646;0.0;4676715.543922404;5.420833345212263;0.3273260084601895
6322;2019-08-06 03:05:45.127;837;782;199;202;203;58;215;7;78;14;683;232;76;114;234;166;267;701;196;229;215;11;651;362;363;131;366;281;654;326.0;0.0;880.0;139.0;0.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;14825.25;9543.3642578125;0.0;2239.2509765625;710.0;317423;713.0;0.0;Calculated values ==>;1565053545.127;356.86;351.36;293.06;293.36;293.46000000000004;278.96000000000004;274.5913991737795;294.66;273.86;280.96000000000004;274.56;341.46000000000004;296.36;280.76000000000005;284.56;296.56;289.76000000000005;299.86;343.26;296.06;294.66;344.46000000000004;344.16;274.26000000000005;240.61611355647437;265.2429198363724;274.5913991737795;292.76000000000005;6509999.999999999;3620000.0000000005;3629999.9999999995;1310000.0;3660000.0;2810000.0;6540000.000000001;0.05433333333333333;0.0;0.14666666666666667;0.023166666666666665;0.0;0.05433333333333333;0.0;9543.3642578125;0.0;2239.2509765625;14825.25;510476.96649177524;502981.5018172008;251398.1351790275;252461.41334381967;252819.66337141747;430014.67791919125;461169.71765311295;456309.08981220506;471332.97713222547;523395.8331045442;474782.90819815197;456055.8180146661;460797.5238334713;463263.04696767486;454559.59357896424;401135.28410410945;491916.8091398108;463045.65304645407;461169.71765311295;299018.4200587347;297761.5184850505;471041.0630420859;203511.22133410064;203511.22133410064;274.5797465439043;3701534.664262683;1778574.2544392096;217055.27493816116;1218038.125952955;0;186;198;98;221;247;207;7;126;128;1316056751430.6309;526535448969.85205;1039624301125.2211;37077.02071012198;6197.774666234992;-0.0;13999.444966666335;4863204.545798122;942165.1794477872;0.0;4676954.507979652;4.860910689498669;0.2876809774373756
6323;2019-08-06 03:06:45.137;838;791;196;197;187;70;216;16;80;16;696;234;80;109;231;170;267;695;197;228;216;10;638;377;372;133;381;291;640;1276.0;-1.0;885.0;155.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;16742.43359375;12414.2705078125;0.0;2306.8056640625;729.0;317424;708.0;0.0;Calculated values ==>;1565053605.137;356.96000000000004;352.26;292.76000000000005;292.86;291.86;280.16;276.14872888175563;294.76000000000005;274.76000000000005;281.16;274.76000000000005;342.76;296.56;281.16;284.06;296.26000000000005;290.16;299.86;342.66;295.96000000000004;294.76000000000005;343.96000000000004;346.06000000000006;274.16;241.05796691057077;266.49643012054327;276.14872888175563;292.86;6380000.0;3770000.0000000005;3720000.0000000005;1330000.0;3810000.0;2910000.0;6400000.0;0.21266666666666667;0.0;0.1475;0.025833333333333333;0.0;0.21266666666666667;0.0;12414.2705078125;0.0;2306.8056640625;16742.43359375;511713.1456238554;505440.7731074688;250923.07770279018;251278.39623062965;247805.76598244216;428973.91024759493;459909.08206104074;454900.23659583414;471261.7068757205;523946.9076901951;473717.0320850674;454900.23659583414;458606.56139076705;460573.3511962632;452552.93266487174;407688.1931131367;492504.9510297671;461548.6100553265;459909.08206104074;296923.61432157;305722.83045113535;470676.0732030181;207383.23277178517;207383.23277178517;276.13390985860804;3701797.772136594;1778757.265225609;217093.16505746124;1218038.125952955;0;186;198;98;221;247;207;7;126;128;1316277288180.5957;526614662169.8395;1039795929725.1938;36508.75806404722;6801.731711140184;-0.0;53703.83061551502;4863817.862823613;942273.5267224514;0.0;4677518.795975074;6.5901649619917615;0.17898281608281597
6324;2019-08-06 03:07:45.138;830;797;199;198;175;83;214;29;84;21;711;236;78;108;228;174;267;682;199;226;213;8;648;387;377;129;392;307;647;1438.0;-1.0;909.0;102.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;25785.2890625;21742.2109375;0.0;2453.12817382812;744.0;317425;703.0;0.0;Calculated values ==>;1565053665.138;356.16;352.86;293.06;292.96000000000004;290.66;281.46000000000004;277.16162083772156;294.56;276.06;281.56;275.26000000000005;344.26;296.76000000000005;280.96000000000004;283.96000000000004;295.96000000000004;290.56;299.86;341.36;295.76000000000005;294.46000000000004;343.46000000000004;347.56000000000006;273.96000000000004;240.16925963744896;268.43790593516167;277.16162083772156;293.06;6480000.0;3870000.0000000005;3770000.0000000005;1290000.0;3920000.0000000005;3070000.0;6470000.0;0.23966666666666667;0.0;0.1515;0.017;0.0;0.23966666666666667;0.0;21742.2109375;0.0;2453.12817382812;25785.2890625;509826.6819090695;505602.5327474182;251692.14019839445;251337.27063468003;243622.8629420697;428242.4622021849;458843.3704343738;452687.4119466437;472276.9222685092;524241.85121308407;471839.6892508973;451877.5105450967;455875.9350683631;458421.29081868666;451381.1252216827;402782.60574895865;489967.5201867512;460504.72929187247;458703.9662816614;294828.9587717387;312009.6876057385;471016.3588744972;209927.0470891094;209927.0470891094;277.1420634372825;3702152.175731596;1779041.9073145986;217132.831833831;1218038.125952955;0;186;199;98;221;247;207;7;126;128;1316501991925.3242;526693263479.7445;1039975332714.9772;36778.19527591645;4438.518300351592;-0.0;59623.53496648163;4864428.597612785;942367.1970335799;0.0;4678463.206427028;4.1677551233632775;0.09124257070458333
6325;2019-08-06 03:08:45.118;798;793;216;216;189;84;204;46;82;28;730;236;66;83;227;172;267;706;199;223;204;9;687;396;380;142;400;289;681;1606.0;-1.0;956.0;180.0;0.0;98;100;34;1;0;1;1;0;0;0;1;0;0;0;0;35772.77734375;25425.263671875;6805.36669921875;1318.87756347656;758.0;317426;698.0;0.0;Calculated values ==>;1565053725.118;352.96000000000004;352.46000000000004;294.76000000000005;294.76000000000005;292.06;281.56;278.0567423895505;293.56;277.76000000000005;281.36;275.96000000000004;346.16;296.76000000000005;279.76000000000005;281.46000000000004;295.86;290.36;299.86;343.76;295.46000000000004;293.56;342.96000000000004;348.96000000000004;274.06;242.98782864720522;266.24828229547654;278.0567423895505;293.06;6870000.0;3960000.0;3800000.0;1420000.0;4000000.0;2890000.0;6809999.999999999;0.26766666666666666;0.0;0.15933333333333335;0.030000000000000002;0.0;0.26766666666666666;0.0;25425.263671875;6805.36669921875;1318.87756347656;35772.77734375;502117.51582148415;501987.9047976919;256316.92753044958;256316.92753044958;247033.2441230121;427558.0369473;456953.682054251;455493.4357873394;471240.6132432691;527640.8422616607;474209.97507126257;453420.26520914695;455621.97300140344;456985.1960112778;449446.02947685757;279403.8440959623;489855.52616326674;459621.3047100458;456953.682054251;292734.4514702754;317878.7554427003;469361.0659032374;212139.01207534212;212139.01207534212;278.01140456396547;3702664.988623849;1779434.838582372;217164.25473719148;1218094.818438337;0;186;199;99;221;247;207;7;126;128;1316729016225.3965;526774536379.7703;1040154073115.034;38774.471511444906;7716.6616148368585;-0.0;65528.72666435462;4865057.993301027;942468.4564351834;0.0;4679505.794295779;3.3389419603143597;0.08286171652580201
6326;2019-08-06 03:09:45.119;778;779;225;225;198;79;163;60;79;37;733;236;51;67;227;166;267;721;199;218;162;9;672;398;378;146;402;288;665;1476.0;-1.0;1262.0;95.0;0.0;98;100;72;1;0;1;1;0;0;0;1;0;0;0;0;38067.7109375;27304.25;6516.572265625;1296.8818359375;769.0;317427;694.0;0.0;Calculated values ==>;1565053785.119;350.96000000000004;351.06000000000006;295.66;295.66;292.96000000000004;281.06;278.25360059004004;289.46000000000004;279.16;281.06;276.86;346.46000000000004;296.76000000000005;278.26000000000005;279.86;295.86;289.76000000000005;299.86;345.26;294.96000000000004;289.36;342.56000000000006;350.06000000000006;274.06;243.81672145450628;266.1237361191953;278.25360059004004;293.06;6720000.0;3979999.9999999995;3779999.9999999995;1460000.0;4020000.0000000005;2880000.0;6650000.0;0.246;0.0;0.21033333333333332;0.01583333333333333;0.0;0.246;0.0;27304.25;6516.572265625;1296.8818359375;38067.7109375;500782.6635574593;501567.22348260315;260630.23300279753;260630.23300279753;250607.89627986916;427402.5427163942;451341.0486555586;455274.6661007684;471599.1411268027;528029.5185225664;474339.6649648571;451623.7896659528;453722.3576658477;456657.85326009913;448137.0244033796;282056.7578371087;493606.11347439646;459241.588597443;451192.1206644818;291058.95107146574;322491.0997442508;468813.82501422684;212674.06957825826;212674.06957825826;278.21939256969796;3703280.336281073;1779874.258519317;217186.0530954602;1218205.8364465125;0;186;199;99;221;247;207;7;126;128;1316956420015.1218;526860937819.66595;1040327175999.825;51026.99213523462;4055.5461277361687;-0.0;58675.440567210986;4865806.351302938;942566.5598012819;0.0;4680540.846272037;3.2393341689190986;0.09116878168265995
6327;2019-08-06 03:10:45.109;767;769;227;226;202;56;128;58;74;44;722;234;53;56;228;152;267;724;199;218;127;10;693;375;353;145;377;270;679;2987.0;-1.0;240.0;61.0;0.0;38;100;51;1;0;1;1;0;1;0;1;0;0;0;0;51975.78515625;26876.3125;20639.154296875;1200.69750976562;775.0;317428;689.0;0.0;Calculated values ==>;1565053845.109;349.86;350.06000000000006;295.86;295.76000000000005;293.36;278.76000000000005;275.94376602880345;285.96000000000004;278.96000000000004;280.56;277.56;345.36;296.56;278.46000000000004;278.76000000000005;295.96000000000004;288.36;299.86;345.56000000000006;294.96000000000004;285.86;342.06000000000006;350.66;274.16;243.61107973660833;263.82572766246335;275.94376602880345;293.06;6930000.0;3750000.0;3529999.9999999995;1450000.0;3770000.0000000005;2700000.0;6790000.000000001;0.49783333333333335;0.0;0.04;0.010166666666666666;0.0;0.49783333333333335;0.0;26876.3125;20639.154296875;1200.69750976562;51975.78515625;497288.73486652353;498896.85660455545;260618.4146086343;260222.95390412255;251434.38335095666;429116.5711722346;450680.0011709484;457602.31633955985;472424.47507279465;528285.4933216912;476414.5133119813;454983.4308131345;455360.3838755622;460779.61989503726;450238.3930083804;278535.23569735116;492624.9958277328;463087.3425671512;450534.6279569922;288964.7057630673;325007.27902157017;469050.60597520845;206845.62227568;206845.62227568;275.92002873694486;3704030.5736882286;1780325.6879561075;217206.8627878175;1218432.0964516157;0;186;199;99;221;248;207;7;126;128;1317175683465.1567;526948223269.6798;1040494548099.8516;10030.267762555193;2665.7506676118724;-0.0;121316.50999501324;4866315.077000417;942622.5612727843;0.0;4682040.529204807;2.7508842359108456;-0.026557361013476898
6328;2019-08-06 03:11:45.100;769;772;235;235;200;43;140;45;65;46;702;232;57;56;229;142;267;729;200;221;141;9;700;361;336;138;365;256;691;3966.0;-1.0;792.0;47.0;0.0;1;0;2;1;0;1;1;0;1;0;1;1;0;0;0;50512.203125;23715.080078125;19832.09765625;2004.95373535156;778.0;317429;684.0;0.0;Calculated values ==>;1565053905.1;350.06000000000006;350.36;296.66;296.66;293.16;277.46000000000004;274.4858918419099;287.16;277.66;279.66;277.76000000000005;343.36;296.36;278.86;278.76000000000005;296.06;287.36;299.86;346.06000000000006;295.26000000000005;287.26000000000005;341.56000000000006;350.96000000000004;274.06;242.14157278889297;261.9595390733887;274.4858918419099;293.16;7000000.0;3610000.0;3360000.0;1380000.0;3650000.0;2560000.0;6909999.999999999;0.6609999999999999;0.0;0.132;0.007833333333333333;0.0;0.6609999999999999;0.0;23715.080078125;19832.09765625;2004.95373535156;50512.203125;496897.7834921267;498174.2840667402;263131.30323438434;263131.30323438434;250304.15817119932;430081.6785162784;455323.7440667468;458743.93027073797;473535.07189352607;527325.3929642151;477944.58456919563;457776.90588602994;457655.63067567954;462745.3384353217;451282.0147520161;277615.5019183413;492127.90634300676;465972.17326950066;455460.3132534866;286870.6033266602;326265.46416910045;469904.45810332865;203245.04927054734;203245.04927054734;274.47215553117854;3704884.512146358;1780747.2196545757;217233.5725411014;1218769.3062951397;0;186;199;99;221;248;207;7;127;128;1317382352459.94;527033110534.59076;1040652324429.686;33725.85229202516;2088.8320358567867;-0.0;166714.28949272283;4866679.656638673;942662.1768520433;0.0;4684440.425826188;4.446092142915492;-0.011374889273737398
