;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6329;2019-08-06 03:12:45.110;782;786;227;226;195;39;160;38;48;44;683;231;49;57;230;142;267;739;200;214;160;7;699;357;336;130;361;241;691;2825.0;-1.0;796.0;94.0;0.0;1;0;1;1;0;1;1;0;1;0;1;1;0;0;0;49756.765625;23473.515625;19915.205078125;1914.97668457031;781.0;317430;678.0;0.0;Calculated values ==>;1565053965.11;351.36;351.76;295.86;295.76000000000005;292.66;277.06;274.0616903277293;289.16;276.96000000000004;277.96000000000004;277.56;341.46000000000004;296.26000000000005;278.06;278.86;296.16;287.36;299.86;347.06000000000006;294.56;289.16;340.96000000000004;351.26;273.86;240.39332010688793;259.87524604437704;274.0616903277293;293.16;6990000.000000001;3570000.0000000005;3360000.0;1300000.0;3610000.0;2410000.0;6909999.999999999;0.4708333333333333;0.0;0.13266666666666665;0.015666666666666666;0.0;0.4708333333333333;0.0;23473.515625;19915.205078125;1914.97668457031;49756.765625;498805.3110224737;500107.08497850393;259956.8188056416;259572.33252833178;248650.1895071589;430346.717906069;458028.00178676745;459089.1709247989;474372.5853179056;526568.6669473818;479678.26836996974;459207.0316434716;460147.18749210483;463477.27075599786;451992.507158283;277741.5237672265;493549.7864299969;465080.8036676323;458028.00178676745;284357.86631585273;327523.71359711495;470785.5563514222;202143.72095106464;202143.72095106464;274.02638405695063;3705720.226148265;1781140.5234917556;217266.2440722767;1219100.5890224606;0;186;199;99;221;248;207;7;127;128;1317583986059.908;527113523934.578;1040801449279.6624;34088.09636318207;4208.722087938935;-0.0;120478.84889347674;4867244.867063416;942714.6652163361;0.0;4686834.100858385;3.5046955657028103;0.017410767778586814
6330;2019-08-06 03:13:45.101;784;789;221;219;188;35;172;34;41;42;672;234;42;67;230;140;267;725;199;206;172;6;682;345;350;131;349;255;679;397.0;-1.0;753.0;248.0;0.0;1;100;78;1;0;0;1;0;1;0;1;0;0;0;0;36445.7890625;11681.1494140625;19553.23828125;1200.60327148438;781.0;317431;672.0;0.0;Calculated values ==>;1565054025.101;351.56000000000006;352.06000000000006;295.26000000000005;295.06;291.96000000000004;276.66;272.7676641592781;290.36;276.56;277.26000000000005;277.36;340.36;296.56;277.36;279.86;296.16;287.16;299.86;345.66;293.76000000000005;290.36;340.36;351.26;273.76000000000005;240.61611355647437;261.82340779136865;272.7676641592781;293.06;6820000.0;3450000.0;3500000.0;1310000.0;3490000.0;2550000.0;6790000.000000001;0.06616666666666667;0.0;0.1255;0.04133333333333333;0.0;0.06616666666666667;0.0;11681.1494140625;19553.23828125;1200.60327148438;36445.7890625;500670.32285383483;501628.7049851575;258286.4686453672;257529.60653286419;246775.5762103622;431113.4868728058;457386.8188767707;455990.735480413;474050.5081408163;524344.2955960328;478289.5541997574;456113.1101176497;459142.712394782;465243.6388485805;453797.4328181856;280198.635253543;492766.4185164923;461956.6280905659;457386.8188767707;281845.32903042674;327523.71359711495;470554.1986138099;198448.10976916552;198448.10976916552;272.52210831641275;3706438.4730195682;1781433.4350912732;217292.20334417812;1219429.4433825298;0;186;199;99;221;248;207;7;127;128;1317789755190.5098;527191812189.807;1040950226960.0975;32321.59952676156;11247.051672245301;-0.0;17133.111252619874;4867798.198185331;942843.4440116638;0.0;4687980.695181339;1.8714900372183254;0.11974613385385373
6331;2019-08-06 03:14:45.131;777;781;226;225;178;11;176;13;42;40;674;236;42;72;228;128;267;724;200;210;176;8;650;326;326;135;330;254;650;-2.0;-1.0;90.0;0.0;0.0;48;100;17;1;0;0;1;0;0;0;1;0;0;0;0;18113.30859375;7300.89111328125;4974.92431640625;1176.84521484375;780.0;317432;667.0;0.0;Calculated values ==>;1565054085.131;350.86;351.26;295.76000000000005;295.66;290.96000000000004;274.26000000000005;270.64921214262944;290.76000000000005;274.46000000000004;277.36;277.16;340.56000000000006;296.76000000000005;277.36;280.36;295.96000000000004;285.96000000000004;299.86;345.56000000000006;294.16;290.76000000000005;339.86;351.16;273.96000000000004;241.49495122638035;261.6868853414304;270.64921214262944;293.16;6500000.0;3260000.0;3260000.0;1350000.0;3300000.0;2540000.0;6500000.0;0.0;0.0;0.015000000000000001;0.0;0.0;0.0;0.0;7300.89111328125;4974.92431640625;1176.84521484375;18113.30859375;502681.23310512234;503213.9772801221;261987.80163893919;261562.55557044;244490.06952061673;432240.87345082423;461696.7963748212;456277.67593644746;473338.7274854557;524628.0189681979;478633.56251922343;456277.67593644746;459898.32620344317;467708.52049526526;455369.5575055768;401695.2752150212;495508.9526138858;466023.0674115843;461696.7963748212;279751.69817897916;327104.2899505934;470211.52306949627;193960.97240464555;198448.10976916552;270.64921214262944;3706893.3594960603;1781591.6978540944;217312.02532092345;1219633.9469380903;0;186;199;99;221;248;207;7;127;128;1317992656590.413;527271652089.769;1041103003310.0248;3934.750552977029;0.0;-0.0;0.0;4868100.485503977;942937.2163049364;0.0;4688123.542496339;0.2924886501598163;0.021426680906820178
6332;2019-08-06 03:15:45.132;786;750;217;215;198;19;178;9;47;35;675;237;46;81;225;135;267;615;200;212;178;9;594;333;327;133;338;265;595;-1.0;-1.0;1430.0;195.0;0.0;1;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14954.0927734375;6785.19091796875;3034.55297851562;1245.03186035156;779.0;317433;661.0;0.0;Calculated values ==>;1565054145.132;351.76;348.16;294.86;294.66;292.96000000000004;275.06;271.4400167685773;290.96000000000004;274.06;277.86;276.66;340.66;296.86;277.76000000000005;281.26000000000005;295.66;286.66;299.86;334.66;294.36;290.96000000000004;339.26;351.06000000000006;274.06;241.05796691057077;263.1675429290057;271.4400167685773;293.16;5940000.0;3329999.9999999995;3270000.0000000005;1330000.0;3379999.9999999995;2650000.0;5950000.0;0.0;0.0;0.23833333333333334;0.0325;0.0;0.0;0.0;6785.19091796875;3034.55297851562;1245.03186035156;14954.0927734375;508876.8706767429;504185.61073544883;404687.43346687726;261031.32685691473;253799.55154090098;431837.87352777255;461802.2156426401;455069.7027408463;473112.1826642056;523852.551330824;477380.0187366983;454944.76933570666;459258.0055989065;466192.6693104394;455144.7690004483;423559.2839049245;486126.7446956515;466130.4716499674;461802.2156426401;277239.5186164033;326684.87348024134;470578.4057836597;195552.91822795742;198448.10976916552;271.3178973388043;3707168.925766482;1781709.08382728;217332.20796623084;1219700.6936945615;0;186;199;99;221;248;207;7;127;128;1318188559855.1765;527352053429.6719;1041258705904.8367;61851.50030890519;8938.328345560327;-0.0;0.0;4868648.713397477;943011.7036158273;0.0;4688123.542496339;6.397764420189975;0.5446238381953992
6333;2019-08-06 03:16:45.122;782;744;214;212;195;26;179;8;52;31;681;236;50;86;223;142;267;528;200;213;179;10;592;330;328;133;335;266;594;-2.0;-1.0;647.0;58.0;0.0;1;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14341.0146484375;6796.001953125;3037.92578125;1249.92004394531;777.0;317434;656.0;0.0;Calculated values ==>;1565054205.122;351.36;347.56000000000006;294.56;294.36;292.66;275.76000000000005;271.1026128081217;291.06;273.96000000000004;278.36;276.26000000000005;341.26;296.76000000000005;278.16;281.76000000000005;295.46000000000004;287.36;299.86;325.96000000000004;294.46000000000004;291.06;338.76;350.86;274.16;241.05796691057077;263.299902668528;271.1026128081217;293.16;5920000.0;3300000.0;3279999.9999999995;1330000.0;3350000.0;2660000.0;5940000.0;0.0;0.0;0.10783333333333332;0.009666666666666665;0.0;0.0;0.0;6796.001953125;3037.92578125;1249.92004394531;14341.0146484375;508545.5270249685;503503.2319145297;260645.04191903694;259733.70907068904;252682.8993142871;432012.3539207929;461778.82689927035;455526.61032282165;472723.10170879104;524388.978929406;477142.8789977139;455277.06841111724;459708.4517651504;466369.44115884305;456590.6335436965;424150.1787012538;473665.4187884395;466112.42552199215;461778.82689927035;275146.1813398168;325846.0620002231;470676.0732030181;194878.12280769934;198448.10976916552;271.03474640864016;3707413.0109740538;1781822.2415717891;217352.9957668923;1219751.289250236;0;186;199;99;221;248;207;7;127;128;1318385027105.2078;527431840129.6846;1041417979354.8619;28106.595237047353;2666.0468538214145;-0.0;0.0;4869398.239252013;943108.3906253164;0.0;4688123.542496339;2.776350118327967;0.2259991879229407
6334;2019-08-06 03:17:45.143;769;754;213;213;194;25;180;8;56;28;688;234;54;87;224;147;267;535;200;214;180;11;599;323;328;132;328;269;601;130.0;-1.0;279.0;59.0;0.0;1;97;19;1;0;0;1;0;0;0;1;0;0;0;0;14177.9482421875;6813.0791015625;3153.41772460938;1244.38317871094;774.0;317435;652.0;0.0;Calculated values ==>;1565054265.143;350.06000000000006;348.56000000000006;294.46000000000004;294.46000000000004;292.56;275.66;270.30646906291605;291.16;273.96000000000004;278.76000000000005;275.96000000000004;341.96000000000004;296.56;278.56;281.86;295.56;287.86;299.86;326.66;294.56;291.16;338.36;350.56000000000006;274.26000000000005;240.83765695389522;263.6948088759802;270.30646906291605;293.16;5990000.0;3229999.9999999995;3279999.9999999995;1320000.0;3279999.9999999995;2690000.0;6010000.0;0.021666666666666667;0.0;0.0465;0.009833333333333333;0.0;0.021666666666666667;0.0;6813.0791015625;3153.41772460938;1244.38317871094;14177.9482421875;506265.75992460176;504152.8748926793;259680.6723216568;259680.6723216568;251952.42484618982;432409.1687467413;461907.9739261227;455527.0399303971;472562.30901117553;524869.9575770139;476540.815603852;455276.47423739;459359.2421160305;467490.9819824908;458390.42875430913;422045.9567091198;473835.73273427825;466238.1957008321;461907.9739261227;273471.60554148915;324587.8981780222;470907.506429493;192934.35773582433;192934.35773582433;270.22166406911043;3707650.7521780883;1781935.6902735583;217373.78890210047;1219802.901837458;0;186;199;99;221;248;207;7;127;128;1318581895984.9075;527511367954.56323;1041578535529.6171;12210.559722047634;2733.402628821075;-0.0;5827.761684123131;4869734.333134528;943153.4017859974;0.0;4688172.124174604;1.8528183359330277;0.11016338258339839
6335;2019-08-06 03:18:45.113;757;758;217;217;195;22;181;1;60;26;694;233;57;87;225;149;267;584;200;216;181;13;605;318;322;130;323;271;608;132.0;-1.0;173.0;37.0;0.0;1;68;23;1;0;0;0;0;0;0;1;0;0;0;0;11586.9541015625;7118.76171875;0.0;1101.43225097656;773.0;317436;648.0;0.0;Calculated values ==>;1565054325.113;348.86;348.96000000000004;294.86;294.86;292.66;275.36;269.7299932089509;291.26000000000005;273.26000000000005;279.16;275.76000000000005;342.56000000000006;296.46000000000004;278.86;281.86;295.66;288.06;299.86;331.56;294.76000000000005;291.26000000000005;337.96000000000004;350.46000000000004;274.46000000000004;240.39332010688793;263.95629194202945;269.7299932089509;293.16;6050000.0;3180000.0;3220000.0000000005;1300000.0;3229999.9999999995;2710000.0;6080000.0;0.022000000000000002;0.0;0.028833333333333332;0.006166666666666667;0.0;0.022000000000000002;0.0;7118.76171875;0.0;1101.43225097656;11586.9541015625;504175.4403939379;504030.8322126626;260967.54514650258;260967.54514650258;251991.06121618595;432683.7555635325;462943.1687871383;455695.6443231327;472630.20280472847;525328.9456766264;476174.9804139011;455319.0445863537;459043.7009511341;468317.5427900509;459445.7487582131;420155.87221090746;480241.5559949344;467343.18982473575;462943.1687871383;271797.11229066993;324168.52440917626;471368.7123706365;191635.64821962285;191635.64821962285;269.6741902320828;3707865.352343962;1782051.7308977796;217393.3275897929;1219829.1671792683;0;186;199;99;221;248;207;7;127;128;1318776798485.0005;527589928654.6007;1041740454529.6943;7613.7298876512;1725.0205622645844;-0.0;5968.765452485341;4869899.452946815;943190.5367358442;0.0;4688270.37941526;1.8621842694680741;0.08841458196316856
6336;2019-08-06 03:19:45.154;758;757;225;219;195;25;182;-2;63;23;699;233;60;85;225;151;267;611;200;218;182;14;615;318;322;132;322;271;618;-2.0;81.0;193.0;126.0;0.0;1;60;25;1;0;0;0;0;0;0;1;0;0;0;0;11967.7119140625;7352.1142578125;0.0;1032.56091308594;770.0;317437;643.0;0.0;Calculated values ==>;1565054385.154;348.96000000000004;348.86;295.66;295.06;292.66;275.66;269.7299932089509;291.36;272.96000000000004;279.46000000000004;275.46000000000004;343.06000000000006;296.46000000000004;279.16;281.66;295.66;288.26000000000005;299.86;334.26000000000005;294.96000000000004;291.36;337.46000000000004;350.16;274.56;240.83765695389522;263.95629194202945;269.7299932089509;293.16;6150000.0;3180000.0;3220000.0000000005;1320000.0;3220000.0000000005;2710000.0;6180000.0;0.0;0.013500000000000002;0.03216666666666666;0.021;0.0;0.0;0.0;7352.1142578125;0.0;1032.56091308594;11967.7119140625;503389.0099982091;502982.0292719917;263902.5148643862;261140.19701493028;251524.85223002077;432683.7555635325;463070.4969946178;456071.28476509376;472076.1002201579;525843.5580248717;476174.9804139011;455695.6443231327;458798.122447285;468457.13374077715;459704.93905498344;416797.38701742474;482999.820486375;467591.314139487;463070.4969946178;269704.110367413;322910.4453824919;471199.8837895049;191426.03349858202;191635.64821962285;269.5884042863651;3708061.7753585805;1782172.4039347738;217411.12301810348;1219829.1671792683;0;186;199;99;221;248;207;7;127;128;1318970130505.4119;527668582364.7681;1041903165640.0406;8512.755582406127;5875.25085610938;0.0;0.0;4870033.932157394;943253.9156104556;0.0;4688320.153116273;1.7159885320845167;0.19158413609273853
6337;2019-08-06 03:20:45.114;766;757;237;221;197;26;183;-3;65;21;699;233;63;84;226;152;267;645;199;220;183;16;650;316;321;136;321;271;653;122.0;-1.0;-1.0;39.0;0.0;0;67;25;1;0;0;0;0;0;0;1;0;0;0;0;12942.25390625;7776.51513671875;0.0;1067.48376464844;766.0;317438;640.0;0.0;Calculated values ==>;1565054445.114;349.76;348.86;296.86;295.26000000000005;292.86;275.76000000000005;269.49753711883926;291.46000000000004;272.86;279.66;275.26000000000005;343.06000000000006;296.46000000000004;279.46000000000004;281.56;295.76000000000005;288.36;299.86;337.66;295.16;291.46000000000004;337.16;349.76;274.76000000000005;241.71165711629368;263.95629194202945;269.49753711883926;293.06;6500000.0;3160000.0;3210000.0;1360000.0;3210000.0;2710000.0;6530000.0;0.02033333333333333;0.0;0.0;0.006500000000000001;0.0;0.02033333333333333;0.0;7776.51513671875;0.0;1067.48376464844;12942.25390625;501210.31479990965;499717.4089468473;266713.2820676335;259719.7285816352;250738.77875485664;432791.51925633894;463347.12590584473;456321.1866243943;471351.1979698544;525843.5580248717;476174.9804139011;456071.28476509376;458675.1938209749;468719.61477435165;460147.148155696;401695.2752150212;484016.3689663706;467979.559056063;463347.12590584473;268448.3696465944;321233.1047070471;470861.32822474994;191102.41814392692;191102.41814392692;269.44890416215304;3708269.2200185163;1782298.391798534;217428.6117235142;1219829.1671792683;0;186;199;99;221;248;207;7;127;128;1319162901905.5344;527748928764.8192;1042065657240.144;0.0;1818.4329155253497;-0.0;5535.642391158995;4870104.824494205;943317.986899239;0.0;4688366.252715993;0.8315328154945251;0.02156868250036294
6338;2019-08-06 03:21:45.125;779;762;234;230;199;30;184;-3;67;18;695;232;65;86;227;154;267;679;199;221;184;17;671;321;321;138;326;268;673;-1.0;-1.0;602.0;236.0;0.0;0;74;18;1;0;0;0;0;0;0;1;0;0;0;0;14438.34765625;7595.65087890625;0.0;1089.37341308594;762.0;317439;636.0;0.0;Calculated values ==>;1565054505.125;351.06000000000006;349.36;296.56;296.16;293.06;276.16;270.0766712529157;291.56;272.86;279.86;274.96000000000004;342.66;296.36;279.66;281.76000000000005;295.86;288.56;299.86;341.06000000000006;295.26000000000005;291.56;336.76000000000005;349.36;274.86;242.14157278889297;263.56353331371673;270.0766712529157;293.06;6709999.999999999;3210000.0;3210000.0;1380000.0;3260000.0;2680000.0;6730000.0;0.0;0.0;0.10033333333333333;0.03933333333333333;0.0;0.0;0.0;7595.65087890625;0.0;1089.37341308594;14438.34765625;501011.30994295265;498504.3379904858;263868.8020820594;262189.14263610815;250640.3094399117;432519.89010106167;463473.9946745531;457060.57793600933;470789.9032000179;525668.6748433969;476441.8036312155;456812.8855534163;459394.54653447325;468145.6799962384;459622.7751493871;282268.8249638639;486795.01472660585;468103.10455238505;463473.9946745531;266774.11836628895;319555.8750819185;470691.5974162874;192568.0938301552;191102.41814392692;270.0653952605245;3708497.4335293667;1782426.516667076;217446.58882850254;1219829.1671792683;0;186;199;99;221;248;207;7;127;128;1319355537215.2712;527831143834.70685;1042227386884.923;26537.412571954028;10939.524474387867;-0.0;0.0;4870326.010141939;943424.322702;0.0;4688412.391526421;4.315121729814455;0.4329090873156763
6339;2019-08-06 03:22:45.125;796;767;227;230;201;36;185;1;69;17;688;231;67;89;225;156;267;693;199;222;185;18;670;330;321;140;335;269;673;-2.0;-2.0;755.0;276.0;0.0;0;83;15;1;0;0;0;0;0;0;1;0;0;0;0;14637.4970703125;7393.7783203125;0.0;1138.04357910156;758.0;317440;634.0;0.0;Calculated values ==>;1565054565.125;352.76;349.86;295.86;296.16;293.26000000000005;276.76000000000005;271.1026128081217;291.66;273.26000000000005;280.06;274.86;341.96000000000004;296.26000000000005;279.86;282.06;295.66;288.76000000000005;299.86;342.46000000000004;295.36;291.66;336.56;348.96000000000004;274.96000000000004;242.56692532238324;263.6948088759802;271.1026128081217;293.06;6700000.0;3300000.0;3210000.0;1400000.0;3350000.0;2690000.0;6730000.0;0.0;0.0;0.12583333333333332;0.046;0.0;0.0;0.0;7393.7783203125;0.0;1138.04357910156;14637.4970703125;503396.9544186701;499189.45559631754;260965.61676253838;262189.14263610815;251326.25332875238;432012.3539207929;463600.7652071148;457145.56807780295;470422.9394058528;524869.9575770139;476202.55972775037;456897.6817181035;459603.356773844;466622.40114434186;458458.07145817776;282486.99267068785;488819.27792197315;468226.5683788226;463600.7652071148;265937.0223246507;317878.7554427003;470521.56202125014;195072.93222511027;191102.41814392692;271.1026128081217;3708739.7322354214;1782551.4285770694;217465.15063677076;1219829.1671792683;0;186;199;99;221;248;207;7;127;128;1319548137215.2712;527914543834.70685;1042388486884.923;32977.47334479716;12670.636970622434;-0.0;0.0;4870821.967524579;943621.0740473751;0.0;4688412.391526421;5.350335585246402;0.5295608806873466
6340;2019-08-06 03:23:45.146;811;772;219;223;214;44;186;2;71;16;680;231;69;93;223;159;267;699;198;222;186;18;663;340;321;143;344;273;666;-2.0;0.0;945.0;225.0;0.0;0;99;24;1;0;0;0;0;0;0;1;0;0;0;0;14539.98046875;7858.1630859375;0.0;1250.44384765625;754.0;317441;631.0;0.0;Calculated values ==>;1565054625.146;354.26;350.36;295.06;295.46000000000004;294.56;277.56;272.21867820750657;291.76000000000005;273.36;280.26000000000005;274.76000000000005;341.16;296.26000000000005;280.06;282.46000000000004;295.46000000000004;289.06;299.86;343.06000000000006;295.36;291.76000000000005;336.26000000000005;348.56000000000006;274.96000000000004;243.1966462407574;264.2163659402789;272.21867820750657;292.96000000000004;6630000.0;3400000.0;3210000.0;1430000.0;3440000.0;2730000.0;6659999.999999999;0.0;0.0;0.1575;0.0375;0.0;0.0;0.0;7858.1630859375;0.0;1250.44384765625;14539.98046875;506025.4560975041;500527.59541043575;258199.08318510398;259768.67819150267;256296.41115235977;431420.45991060114;463727.4380110972;456742.1801358189;469919.0881636273;523726.8566409107;475694.18595233123;456492.3109256235;459464.5300002452;465068.42955292604;457245.86583565944;393234.8136664704;490404.347626114;468226.5683788226;463727.4380110972;264681.4149301396;316201.74473053816;470117.3168609056;197774.14474625388;191102.41814392692;272.21867820750657;3708982.9629821857;1782678.5725734234;217485.0616650517;1219829.1671792683;0;186;199;99;221;248;207;7;127;128;1319740804624.9773;527999473549.5773;1042551143794.6748;40787.46557385649;10212.868954299442;-0.0;0.0;4871436.890495702;943811.8366733508;0.0;4688412.391526421;5.599136607823084;0.5114129887261407
6341;2019-08-06 03:24:45.096;822;779;211;215;215;52;187;3;73;15;674;231;72;96;221;162;267;707;199;222;187;19;672;348;322;146;353;279;674;-1.0;-1.0;1029.0;199.0;0.0;0;99;44;1;0;0;0;0;0;0;1;0;0;0;0;14887.4697265625;9269.3515625;0.0;1268.04077148438;751.0;317442;628.0;0.0;Calculated values ==>;1565054685.096;355.36;351.06000000000006;294.26000000000005;294.66;294.66;278.36;273.0942459734351;291.86;273.46000000000004;280.46000000000004;274.66;340.56000000000006;296.26000000000005;280.36;282.76000000000005;295.26000000000005;289.36;299.86;343.86;295.36;291.86;335.96000000000004;348.26;275.06;243.81672145450628;264.9883086891361;273.0942459734351;293.06;6720000.0;3479999.9999999995;3220000.0000000005;1460000.0;3529999.9999999995;2790000.0;6740000.000000001;0.0;0.0;0.17149999999999999;0.033166666666666664;0.0;0.0;0.0;9269.3515625;0.0;1268.04077148438;14887.4697265625;506687.85768998764;500732.5521601851;254815.1700226209;256280.80526438044;256280.80526438044;430925.7729439634;463705.64348226204;456006.7172219452;469412.11918731505;522623.75214281795;474925.7712793294;455880.20852032345;458887.3075007745;463481.8882278805;456343.4055765255;282056.7578371087;490719.4468782607;468086.5615885271;463705.64348226204;263425.85118522606;314944.0575458753;469810.5336897695;199928.509053093;191102.41814392692;273.0942459734351;3709227.987376715;1782821.1829211998;217506.03154741804;1219829.1671792683;0;186;199;99;221;248;207;7;127;128;1319933543875.1306;528086101299.6462;1042716605794.8064;43917.41270095814;8951.087150449772;-0.0;0.0;4872142.176253565;943971.4032246554;0.0;4688412.391526421;5.017227998705194;0.44554144494023057
6342;2019-08-06 03:25:45.147;830;788;204;207;208;61;188;6;74;15;669;230;73;96;219;165;267;720;199;223;188;19;672;359;322;145;363;283;674;-2.0;-1.0;1026.0;160.0;0.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;15031.7861328125;10793.177734375;0.0;1281.48950195312;747.0;317443;626.0;0.0;Calculated values ==>;1565054745.147;356.16;351.96000000000004;293.56;293.86;293.96000000000004;279.26000000000005;274.27422755570615;291.96000000000004;273.76000000000005;280.56;274.66;340.06000000000006;296.16;280.46000000000004;282.76000000000005;295.06;289.66;299.86;345.16;295.46000000000004;291.96000000000004;335.76000000000005;347.86;275.06;243.61107973660833;265.49620691782997;274.27422755570615;293.06;6720000.0;3590000.0;3220000.0000000005;1450000.0;3629999.9999999995;2830000.0;6740000.000000001;0.0;0.0;0.17099999999999999;0.02666666666666667;0.0;0.0;0.0;10793.177734375;0.0;1281.48950195312;15031.7861328125;507747.1777028863;501953.3114978994;252326.56878511608;253381.92144192834;253737.35459404567;430214.79039162316;463832.3774739338;455469.39292199234;469548.2990009042;521780.4825248913;474294.24019831547;455341.7322908774;458249.97868902003;461708.1977795224;454925.63822079764;282056.7578371087;492562.8773938811;468210.1672124362;463832.3774739338;262588.8327430989;313267.23492439475;469946.05786256643;202811.7417141476;191102.41814392692;274.27422755570615;3709477.52643743;1782988.5127752526;217527.29569224466;1219829.1671792683;0;186;199;99;221;248;207;7;127;128;1320126908095.5115;528173475504.81824;1042885349105.1387;43204.45835654145;7123.581763957835;-0.0;0.0;4872868.808960395;944105.4726614443;0.0;4688412.391526421;4.1680684970829835;0.3592577121428184
6343;2019-08-06 03:26:45.087;836;798;200;201;197;70;189;13;73;16;669;231;72;93;217;168;267;729;199;223;189;20;671;365;322;149;370;286;673;-1.0;-1.0;1304.0;238.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16549.5078125;13149.17578125;0.0;1293.64770507812;744.0;317444;622.0;0.0;Calculated values ==>;1565054805.087;356.76;352.96000000000004;293.16;293.26000000000005;292.86;280.16;274.9066339382667;292.06;274.46000000000004;280.46000000000004;274.76000000000005;340.06000000000006;296.26000000000005;280.36;282.46000000000004;294.86;289.96000000000004;299.86;346.06000000000006;295.46000000000004;292.06;335.36;347.56000000000006;275.16;244.42749628697553;265.87368984753493;274.9066339382667;293.06;6709999.999999999;3650000.0;3220000.0000000005;1490000.0;3700000.0;2860000.0;6730000.0;0.0;0.0;0.21733333333333332;0.03966666666666666;0.0;0.0;0.0;13149.17578125;0.0;1293.64770507812;16549.5078125;508625.5496249951;503393.3319868643;250982.47491414324;251326.25332875238;249960.69227698617;429811.8947417682;463959.01421415055;454838.45598186756;469102.2676836683;521536.30716700817;474020.1873197891;454709.70337243663;457389.19312384975;460358.3377583031;454334.3249770602;282268.8249638639;493928.7252617133;468210.1672124362;463959.01421415055;260914.8530628454;312009.6876057385;469502.5761687537;204384.03309415313;191102.41814392692;274.9066339382667;3709740.44070873;1783187.8328676675;217548.7337094284;1219829.1671792683;0;186;199;99;221;248;207;7;127;128;1320319914894.928;528261587304.5519;1043055878404.6232;54432.09457426327;10516.368875292486;-0.0;0.0;4873681.633261086;944252.3252500722;0.0;4688412.391526421;4.496936732006545;0.3962151989199156
6344;2019-08-06 03:27:45.138;839;808;200;200;189;74;190;20;60;19;660;232;65;95;217;171;267;734;200;223;189;19;668;368;323;139;373;296;670;-2.0;-2.0;1057.0;153.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;17097.71484375;13021.474609375;0.0;2359.47998046875;743.0;317445;619.0;0.0;Calculated values ==>;1565054865.138;357.06000000000006;353.96000000000004;293.16;293.16;292.06;280.56;275.2199585193972;292.16;275.16;279.16;275.06;339.16;296.36;279.66;282.66;294.86;290.26000000000005;299.86;346.56000000000006;295.46000000000004;292.06;335.06;347.46000000000004;275.06;242.35481222062532;267.1113755279542;275.2199585193972;293.16;6680000.0;3679999.9999999995;3229999.9999999995;1390000.0;3729999.9999999995;2960000.0;6700000.0;0.0;0.0;0.17616666666666667;0.025500000000000002;0.0;0.0;0.0;13021.474609375;0.0;2359.47998046875;17097.71484375;509278.8455148766;505002.8447590666;251100.01003180305;251100.01003180305;247403.10776138052;429606.4342157736;463937.6484943615;451402.23867469694;470754.2918620804;519774.5998349421;472826.5204224476;452070.2042570713;456006.3630305345;459890.0117690401;454252.1552922749;388884.6537960813;494924.0244676831;468070.13015813334;463810.8538852597;259659.41789560125;311590.51834565785;470754.2918620804;205100.7184185534;191102.41814392692;275.2199585193972;3710021.072565912;1783406.1069967928;217579.2023165224;1219829.1671792683;0;186;199;99;221;248;207;7;127;129;1320513579370.3093;528348060744.72217;1043230626814.9673;43390.117818457285;6774.166122809938;-0.0;0.0;4874497.511273304;944396.5355166299;0.0;4688412.391526421;3.2614545247010462;0.2803288059743411
6345;2019-08-06 03:28:45.118;834;814;207;206;187;74;191;28;43;23;640;232;54;92;218;173;267;742;201;223;190;18;672;373;323;132;378;289;670;-2.0;-1.0;1157.0;274.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;26453.001953125;22668.240234375;0.0;2328.28540039062;743.0;317446;615.0;0.0;Calculated values ==>;1565054925.118;356.56000000000006;354.56000000000006;293.86;293.76000000000005;291.86;280.56;275.73799182748917;292.26000000000005;275.96000000000004;277.46000000000004;275.46000000000004;337.16;296.36;278.56;282.36;294.96000000000004;290.46000000000004;299.86;347.36;295.46000000000004;292.16;334.66;347.46000000000004;274.96000000000004;240.83765695389522;266.24828229547654;275.73799182748917;293.26000000000005;6720000.0;3729999.9999999995;3229999.9999999995;1320000.0;3779999.9999999995;2890000.0;6700000.0;0.0;0.0;0.19283333333333333;0.04566666666666667;0.0;0.0;0.0;22668.240234375;0.0;2328.28540039062;26453.001953125;508275.2895889026;505802.0461585159;253554.08357470468;253198.0906698219;246749.34852850053;429258.0297950786;464064.34582755633;450380.85735725827;472076.1002201579;518259.2895047641;473745.3140809539;451843.7030155032;456773.5915046939;459241.588597443;453684.3209866556;282056.7578371087;496035.2945562309;468070.13015813334;463937.6484943615;257985.5697089033;311590.51834565785;471589.48105234385;206299.85871597403;191102.41814392692;275.7025504666288;3710383.874231788;1783703.4221491553;217618.25400647148;1219829.1671792683;0;187;199;99;221;248;207;7;127;129;1320707314770.3708;528429333644.748;1043406068315.0231;47066.952571327645;12114.89275336089;-0.0;0.0;4875251.068923819;944553.8918710401;0.0;4688412.391526421;2.3676028496687294;0.21988966937555798
6346;2019-08-06 03:29:45.129;822;814;217;217;192;65;191;35;47;28;650;234;51;72;219;174;267;753;202;223;191;18;719;363;323;131;368;278;721;-1.0;0.0;1154.0;276.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;28107.04296875;24289.849609375;0.0;2249.10034179688;745.0;317447;612.0;0.0;Calculated values ==>;1565054985.129;355.36;354.56000000000006;294.86;294.86;292.36;279.66;274.69669130483857;292.26000000000005;276.66;277.86;275.96000000000004;338.16;296.56;278.26000000000005;280.36;295.06;290.56;299.86;348.46000000000004;295.46000000000004;292.26000000000005;334.36;347.66;274.96000000000004;240.61611355647437;264.86050150153983;274.69669130483857;293.36;7190000.000000001;3629999.9999999995;3229999.9999999995;1310000.0;3679999.9999999995;2780000.0;7209999.999999999;0.0;0.0;0.19233333333333333;0.046;0.0;0.0;0.0;24289.849609375;0.0;2249.10034179688;28107.04296875;502492.7056338429;501204.2219799713;254925.26676888036;254925.26676888036;246726.12791612;429947.3805835815;464064.34582755633;452853.6645019137;472693.2819402637;520215.5334777368;475397.19285026705;453369.39110632264;456045.70649317815;460940.765792692;455522.04257374874;275486.46247384854;492571.7394606523;468070.13015813334;464064.34582755633;256730.23209357203;312428.86344474956;471721.96164693194;203614.4729328848;191102.41814392692;274.6243416778576;3710838.6246278062;1784094.811305511;217656.40588083246;1219829.1671792683;0;187;199;99;221;248;207;7;127;129;1320901150300.106;528508248109.64014;1043576199499.7905;47937.00451177656;12332.944480846167;-0.0;0.0;4876042.913710031;944757.6611985757;0.0;4688412.391526421;2.270999760861352;0.21174741107958314
6347;2019-08-06 03:30:45.129;838;822;227;227;203;57;192;37;54;32;667;235;55;65;220;176;267;759;201;224;192;18;689;362;324;131;367;274;689;-2.0;-1.0;1032.0;251.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27107.181640625;23374.205078125;0.0;1299.3623046875;751.0;317448;607.0;0.0;Calculated values ==>;1565055045.129;356.96000000000004;355.36;295.86;295.86;293.46000000000004;278.86;274.5913991737795;292.36;276.86;278.56;276.36;339.86;296.66;278.66;279.66;295.16;290.76000000000005;299.86;349.06000000000006;295.56;292.36;333.86;348.26;274.96000000000004;240.61611355647437;264.3458800820626;274.5913991737795;293.26000000000005;6890000.000000001;3620000.0000000005;3240000.0;1310000.0;3670000.0000000005;2740000.0;6890000.000000001;0.0;0.0;0.17200000000000001;0.04183333333333333;0.0;0.0;0.0;23374.205078125;0.0;1299.3623046875;27107.181640625;507326.653930969;505183.49354527716;260064.2302147662;260064.2302147662;251389.51750097296;430014.67791919125;464043.250245121;454435.6487264574;473081.36623795505;522303.57569222595;476020.8981894789;454562.58251487085;455825.75649328245;461230.37992798607;455969.6482529023;279104.9407865494;496557.4562685888;468053.8105148602;464043.250245121;254638.09398592086;314944.0575458753;471721.96164693194;203275.4419776242;191102.41814392692;274.4885946853754;3711298.7431662176;1784492.0117612402;217685.9764028865;1219829.1671792683;0;187;199;99;221;248;207;7;127;129;1321095250300.106;528586848109.64014;1043741799499.7905;43199.55556079931;11230.012739499372;-0.0;0.0;4876802.385043968;944954.019175412;0.0;4688412.391526421;2.2059869760954824;0.20521489007683674
6348;2019-08-06 03:31:45.130;855;835;223;223;205;50;193;38;52;35;684;236;54;61;221;177;267;741;199;224;192;20;674;358;324;136;363;268;675;-1.0;-1.0;643.0;201.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26603.44140625;22882.2421875;0.0;1240.55834960938;763.0;317449;602.0;0.0;Calculated values ==>;1565055105.13;358.66;356.66;295.46000000000004;295.46000000000004;293.66;278.16;274.1680685717883;292.46000000000004;276.96000000000004;278.36;276.66;341.56000000000006;296.76000000000005;278.56;279.26000000000005;295.26000000000005;290.86;299.86;347.26;295.56;292.36;333.36;349.46000000000004;275.16;241.71165711629368;263.56353331371673;274.1680685717883;293.06;6740000.000000001;3579999.9999999995;3240000.0;1360000.0;3629999.9999999995;2680000.0;6750000.0;0.0;0.0;0.10716666666666666;0.033499999999999995;0.0;0.0;0.0;22882.2421875;0.0;1240.55834960938;26603.44140625;510862.05739053234;508146.81143625657;259268.14433314314;259268.14433314314;252635.1379132891;430280.9020939914;464170.00760568713;455192.9572356003;472720.47428543336;524538.0460871413;476891.8739083081;455443.32401979016;456316.2990030532;461976.67714593874;456769.0551310784;281649.31789798685;495408.1459923579;468053.8105148602;464043.250245121;252546.06836287308;319975.17213553557;471253.26030847814;202147.0034618229;191102.41814392692;274.03221621289026;3711746.3391526546;1784877.488580693;217707.1427611643;1219829.1671792683;0;187;199;99;221;248;207;7;127;129;1321289653540.6436;528666949444.8617;1043904402210.2402;27118.091379423142;9015.05960436295;-0.0;0.0;4877388.375203097;945122.730923893;0.0;4688412.391526421;1.497883752269997;0.14430379967828053
6349;2019-08-06 03:32:45.100;864;843;220;220;203;45;193;36;47;37;690;235;50;59;221;178;267;729;199;224;193;21;665;356;324;137;361;260;665;-2.0;-1.0;574.0;99.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26153.712890625;22539.857421875;0.0;1191.27795410156;777.0;317450;595.0;0.0;Calculated values ==>;1565055165.1;359.56000000000006;357.46000000000004;295.16;295.16;293.46000000000004;277.66;273.955091788801;292.46000000000004;276.76000000000005;277.86;276.86;342.16;296.66;278.16;279.06;295.26000000000005;290.96000000000004;299.86;346.06000000000006;295.56;292.46000000000004;332.66;350.86;275.26000000000005;241.92719264551067;262.5002047102346;273.955091788801;293.06;6650000.0;3560000.0;3240000.0;1370000.0;3610000.0;2600000.0;6650000.0;0.0;0.0;0.09566666666666666;0.0165;0.0;0.0;0.0;22539.857421875;0.0;1191.27795410156;26153.712890625;512790.6835823647;510060.0310834509;258641.54846489665;258641.54846489665;252348.41988861014;430412.23801567365;464170.00760568713;455901.90446988266;472785.1150065333;525786.887334747;477780.31945874693;456271.4783607459;457374.9825595147;462280.22558120737;457234.1725856539;391607.07888803794;494721.411078584;468053.8105148602;464170.00760568713;249617.41799618208;325846.0620002231;471218.06502558704;201741.7418014032;191102.41814392692;273.8652586377207;3712185.762282115;1785255.8168173658;217727.3979309731;1219829.1671792683;0;187;199;99;221;248;207;7;127;129;1321483956339.9639;528748808494.5753;1044062723009.6863;24314.6555619512;4446.359333199034;-0.0;0.0;4877816.767122998;945234.8533254015;0.0;4688412.391526421;1.211952754871792;0.10594850981951978
6350;2019-08-06 03:33:45.101;869;846;220;220;201;43;194;34;43;38;683;233;46;55;222;179;267;722;200;224;194;21;656;355;324;135;360;250;656;-1.0;60.0;561.0;88.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25789.611328125;22311.8125;0.0;1151.703125;796.0;317451;588.0;0.0;Calculated values ==>;1565055225.101;360.06000000000006;357.76;295.16;295.16;293.26000000000005;277.46000000000004;273.8482719121499;292.56;276.56;277.46000000000004;276.96000000000004;341.46000000000004;296.46000000000004;277.76000000000005;278.66;295.36;291.06;299.86;345.36;295.56;292.56;331.96000000000004;352.76;275.26000000000005;241.49495122638035;261.13683023647616;273.8482719121499;293.16;6559999.999999999;3550000.0;3240000.0;1350000.0;3600000.0;2500000.0;6559999.999999999;0.0;0.01;0.0935;0.014666666666666666;0.0;0.0;0.0;22311.8125;0.0;1151.703125;25789.611328125;514183.22818600177;511217.3850281717;259143.00313897576;259143.00313897576;252020.27535102778;430477.46260093397;464296.66816762276;457052.6462271078;473143.78782676667;525861.2484694201;478795.8547305605;457414.5806444957;458495.7030266401;462564.72855843324;457534.26504509035;398144.66286605556;494640.64876202337;468053.8105148602;464296.66816762276;246688.97952812296;333815.9410454577;471484.10707214737;201484.70670185523;191102.41814392692;273.7604554400598;3712618.630532819;1785629.5869638138;217746.92309876697;1219829.1671792683;0;187;199;99;221;248;207;7;127;129;1321678359580.5015;528830409854.801;1044215725560.1094;23895.602345611114;3959.991205430951;0.0;0.0;4878218.525969208;945304.9074142992;0.0;4688412.391526421;1.1871875466676602;0.10283612333336818
6351;2019-08-06 03:34:45.131;875;836;220;219;201;42;195;33;45;38;673;233;50;61;223;180;267;673;200;225;194;21;612;354;325;138;359;267;614;-2.0;-2.0;337.0;53.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15971.818359375;12153.25;0.0;1239.30944824219;818.0;317452;578.0;0.0;Calculated values ==>;1565055285.131;360.66;356.76;295.16;295.06;293.26000000000005;277.36;273.7412296467126;292.66;276.46000000000004;277.66;276.96000000000004;340.46000000000004;296.46000000000004;278.16;279.26000000000005;295.46000000000004;291.16;299.86;340.46000000000004;295.66;292.56;330.96000000000004;354.96000000000004;275.26000000000005;242.14157278889297;263.43189868330234;273.7412296467126;293.16;6120000.0;3540000.0;3250000.0;1380000.0;3590000.0;2670000.0;6140000.0;0.0;0.0;0.05616666666666667;0.008833333333333334;0.0;0.0;0.0;12153.25;0.0;1239.30944824219;15971.818359375;518528.4860410823;513483.601393151;261883.77360433523;261429.81572639258;253970.04958777636;430542.39183029096;464275.99872220744;454482.53466479125;472752.1489716358;523486.70097703574;476680.47935083363;455109.83360149694;456480.5776664727;462848.23961327464;457833.16231334955;417835.002108712;492127.97926748794;468037.60291224625;464149.18189751357;242505.85365607988;343047.5905507172;471084.70712553355;201220.34746988764;191102.41814392692;273.65268487056755;3712966.8164526722;1785916.9394222705;217766.85816608687;1219829.1671792683;0;187;199;99;221;248;207;7;127;129;1321873156930.4087;528912350804.76196;1044370903110.0354;14224.892847447087;2383.801843624872;-0.0;0.0;4878536.355597729;945357.7987888205;0.0;4688412.391526421;1.2401434360070656;0.10758250140304702
6352;2019-08-06 03:35:45.142;866;812;221;219;204;44;195;33;48;38;672;234;58;71;224;181;267;565;199;225;195;22;593;356;325;137;361;276;594;-2.0;-1.0;496.0;105.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15514.4423828125;11691.3388671875;0.0;1280.61279296875;833.0;317453;568.0;0.0;Calculated values ==>;1565055345.142;359.76;354.36;295.26000000000005;295.06;293.56;277.56;273.955091788801;292.66;276.46000000000004;277.96000000000004;276.96000000000004;340.36;296.56;278.96000000000004;280.26000000000005;295.56;291.26000000000005;299.86;329.66;295.66;292.66;329.96000000000004;356.46000000000004;275.36;241.92719264551067;264.60387354146746;273.955091788801;293.06;5930000.0;3560000.0;3250000.0;1370000.0;3610000.0;2760000.0;5940000.0;0.0;0.0;0.08266666666666667;0.0175;0.0;0.0;0.0;11691.3388671875;0.0;1280.61279296875;15514.4423828125;518943.9443706872;512155.6439127054;407177.77763138735;406222.0781376417;256280.2218584014;430412.23801567365;464275.99872220744;453328.14760807337;472882.9073446267;522658.93611099717;475652.68481839146;454605.8491356589;456249.7568715341;462680.31809272245;457646.94884360844;423855.7240965513;479128.81546984595;468037.60291224625;464275.99872220744;238323.1353838712;349344.06076314294;471316.13971061294;201698.53068955825;191102.41814392692;273.8484043351339;3713229.250062508;1786115.6807584586;217787.86136794946;1219829.1671792683;0;187;199;99;221;248;207;7;127;129;1322068192680.142;528994865929.6492;1044533832974.8127;20801.381665263918;4718.308157868458;-0.0;0.0;4878828.294730633;945416.9938891979;0.0;4688412.391526421;1.967297635059564;0.17758125097599564
6353;2019-08-06 03:36:45.112;841;802;219;218;201;42;196;33;51;38;680;233;62;76;224;182;267;539;198;225;196;22;594;351;325;137;356;278;596;-1.0;-1.0;279.0;45.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15548.666015625;11674.4072265625;0.0;1301.10339355469;845.0;317454;558.0;0.0;Calculated values ==>;1565055405.112;357.26;353.36;295.06;294.96000000000004;293.26000000000005;277.36;273.4187578820637;292.76000000000005;276.46000000000004;278.26000000000005;276.96000000000004;341.16;296.46000000000004;279.36;280.76000000000005;295.56;291.36;299.86;327.06;295.66;292.76000000000005;328.96000000000004;357.66;275.36;241.92719264551067;264.86050150153983;273.4187578820637;292.96000000000004;5940000.0;3510000.0;3250000.0;1370000.0;3560000.0;2780000.0;5960000.0;0.0;0.0;0.0465;0.007500000000000001;0.0;0.0;0.0;11674.4072265625;0.0;1301.10339355469;15548.666015625;515774.1141928045;510726.177334158;405175.0438302731;404660.99513744167;254937.911101307;430735.4089219946;464402.7187280553;453369.39110632264;472882.9073446267;523325.8557233964;475282.95699408464;454777.63015720475;456549.8496869389;463429.53646658803;458587.2860036269;423559.2839049245;475061.72273594065;468037.60291224625;464402.7187280553;234140.81001818314;354382.54770086217;471316.13971061294;200439.18482943476;191102.41814392692;273.33338799263055;3713487.979869667;1786310.2979520573;217809.3649123633;1219829.1671792683;0;187;199;99;221;248;207;7;127;129;1322263095180.235;529077024829.68835;1044699949874.892;11761.254591875286;2031.5771616088368;-0.0;0.0;4879099.514355253;945473.2148090316;0.0;4688412.391526421;1.062989515965542;0.09180227827666933
6354;2019-08-06 03:37:45.123;814;794;220;220;203;41;197;30;53;38;688;232;61;77;225;182;267;571;196;226;196;21;601;347;325;136;352;273;603;-2.0;-1.0;0.0;11.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15746.970703125;11887.1123046875;0.0;1274.47094726562;849.0;317455;551.0;0.0;Calculated values ==>;1565055465.123;354.56000000000006;352.56000000000006;295.16;295.16;293.46000000000004;277.26000000000005;272.9856168485579;292.86;276.16;278.46000000000004;276.96000000000004;341.96000000000004;296.36;279.26000000000005;280.86;295.66;291.36;299.86;330.26000000000005;295.76000000000005;292.76000000000005;328.26000000000005;358.06000000000006;275.26000000000005;241.71165711629368;264.2163659402789;272.9856168485579;292.76000000000005;6010000.0;3470000.0000000005;3250000.0;1360000.0;3520000.0000000005;2730000.0;6030000.0;0.0;0.0;0.0;0.0018333333333333333;0.0;0.0;0.0;11887.1123046875;0.0;1274.47094726562;15746.970703125;511810.0629521169;509104.75523351005;262750.9155478964;262750.9155478964;255346.1133039865;430988.63858405815;464529.34241060866;454477.9794367209;473013.45329280203;524552.1328472962;475807.6598332865;455488.6262873726;457489.33615083026;464154.13906721957;459223.00561131124;421425.33227099053;478934.9036630316;468161.63367843407;464402.7187280553;231213.40812182956;356062.3083226806;471351.1979698544;197936.79846848908;191102.41814392692;272.32715561066294;3713748.824654745;1786506.6799446486;217830.83196674605;1219829.1671792683;0;187;199;99;221;248;207;7;127;129;1322458130929.9685;529158939844.5764;1044865280179.666;0.0;501.2597324191697;-0.0;0.0;4879197.542778635;945494.3256527316;0.0;4688412.391526421;0.038085063386639674;0.006309852627983592
6355;2019-08-06 03:38:45.093;797;786;221;224;206;41;197;25;54;37;690;231;58;74;226;183;267;616;197;226;197;21;613;344;326;134;349;263;615;-1.0;-1.0;185.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16260.408203125;12216.1259765625;0.0;1225.35522460938;848.0;317456;543.0;0.0;Calculated values ==>;1565055525.093;352.86;351.76;295.26000000000005;295.56;293.76000000000005;277.26000000000005;272.6583383277491;292.86;275.66;278.56;276.86;342.16;296.26000000000005;278.96000000000004;280.56;295.76000000000005;291.46000000000004;299.86;334.76000000000005;295.76000000000005;292.86;327.46000000000004;357.96000000000004;275.26000000000005;241.2770596917726;262.9017227912062;272.6583383277491;292.86;6130000.0;3440000.0;3260000.0;1340000.0;3490000.0;2630000.0;6150000.0;0.0;0.0;0.030833333333333334;0.0;0.0;0.0;0.0;12216.1259765625;0.0;1225.35522460938;16260.408203125;508612.5120850969;507022.4789368962;262266.22050300613;263672.9032083051;255872.77117281946;431175.4696738307;464382.3183493691;456271.17482691904;473176.5657117748;525550.2269689495;476959.3984103931;456764.57732692285;458722.95774770115;464725.47885546635;459829.3746920677;417492.1751925783;484053.7959810515;468021.5076037033;464382.3183493691;227868.02628245065;355642.35560766177;471616.79343737353;198802.51660615116;191102.41814392692;272.6583383277491;3714015.4194483454;1786707.4398335954;217851.6534355792;1219829.1671792683;0;187;199;99;221;248;207;7;127;129;1322653333280.0615;529239899344.61505;1045025999779.7427;7938.61696180701;0.0;-0.0;0.0;4879263.6648424445;945498.5007285882;0.0;4688412.391526421;0.5906058151623119;0.04261702587167929
6356;2019-08-06 03:39:45.154;794;781;224;228;209;44;198;22;56;35;687;229;56;70;227;184;267;657;198;227;197;21;628;344;326;134;349;255;630;-1.0;-1.0;179.0;255.0;0.0;0;96;93;1;0;0;0;0;0;0;1;0;0;0;0;16885.76953125;11886.56640625;0.0;1159.68347167969;846.0;317457;534.0;0.0;Calculated values ==>;1565055585.154;352.56000000000006;351.26;295.56;295.96000000000004;294.06;277.56;272.6583383277491;292.96000000000004;275.36;278.76000000000005;276.66;341.86;296.06;278.76000000000005;280.16;295.86;291.56;299.86;338.86;295.86;292.86;326.56;357.76;275.26000000000005;241.2770596917726;261.82340779136865;272.6583383277491;292.96000000000004;6280000.0;3440000.0;3260000.0;1340000.0;3490000.0;2550000.0;6300000.0;0.0;0.0;0.029833333333333333;0.042499999999999996;0.0;0.0;0.0;11886.56640625;0.0;1159.68347167969;16885.76953125;506902.96696276026;505029.95187148184;262506.512937209;264343.9107626024;256234.93004060583;431175.4696738307;464509.0972404609;457816.55385891977;472981.82504853373;525874.5465390941;477736.93469624384;457816.55385891977;459502.60880029015;464855.17570026626;459962.6407174804;411939.70149829553;488234.0370248645;468145.6799962384;464382.3183493691;224104.74344509715;354802.47531532554;471616.79343737353;198000.48190374137;191102.41814392692;272.34022020309226;3714291.918418416;1786908.4998071822;217871.54896466216;1219829.1671792683;0;187;199;99;221;248;207;7;127;129;1322849132140.416;529320381084.76074;1045181557770.0243;7751.179479996155;11628.693240179366;-0.0;0.0;4879394.546073806;945595.5050266386;0.0;4688412.391526421;1.4854745924313781;0.19147465009320744
6357;2019-08-06 03:40:45.094;803;782;227;233;215;47;198;22;58;34;678;229;57;70;228;186;267;688;197;227;198;21;649;343;326;133;348;257;653;-1.0;-1.0;199.0;197.0;0.0;0;87;55;1;0;0;0;0;0;0;1;0;0;0;0;15927.7353515625;9709.1376953125;0.0;1122.20703125;841.0;317458;525.0;0.0;Calculated values ==>;1565055645.094;353.46000000000004;351.36;295.86;296.46000000000004;294.66;277.86;272.5487779782249;292.96000000000004;275.36;278.96000000000004;276.56;340.96000000000004;296.06;278.86;280.16;295.96000000000004;291.76000000000005;299.86;341.96000000000004;295.86;292.96000000000004;325.66;357.26;275.26000000000005;241.05796691057077;262.0952818180154;272.5487779782249;292.86;6490000.000000001;3429999.9999999995;3260000.0;1330000.0;3479999.9999999995;2570000.0;6530000.0;0.0;0.0;0.033166666666666664;0.03283333333333333;0.0;0.0;0.0;9709.1376953125;0.0;1122.20703125;15927.7353515625;506213.5292248242;503072.95980026526;262215.54891586595;264855.23814462015;257341.1824281305;431237.1583312671;464509.0972404609;457737.34308384603;473014.93639070686;524797.7733707558;477487.7209105993;457615.8751958574;459188.06921582686;465130.5988891297;460384.55026300723;402244.1895115084;490190.66834414355;468145.6799962384;464509.0972404609;220341.7376933702;352702.9203549205;471749.2581616372;197906.73168427922;191102.41814392692;272.2988435527927;3714565.090846826;1787088.2840439994;217890.54570311718;1219829.1671792683;0;187;199;99;221;248;207;7;127;129;1323044536540.6025;529400400984.83716;1045335004170.1708;8617.715278085632;8991.162952673252;-0.0;0.0;4879530.817122797;945767.165329608;0.0;4688412.391526421;1.6257333392386029;0.19527171524659473
