;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6358;2019-08-06 03:41:45.145;817;787;231;236;222;50;199;22;61;33;672;230;59;75;228;187;267;712;198;228;199;21;674;345;326;133;350;262;677;-1.0;-1.0;261.0;117.0;0.0;0;78;46;1;0;0;0;0;0;0;1;0;0;0;0;17313.404296875;9446.3203125;0.0;1088.33154296875;835.0;317459;517.0;0.0;Calculated values ==>;1565055705.145;354.86;351.86;296.26000000000005;296.76000000000005;295.36;278.16;272.7676641592781;293.06;275.36;279.26000000000005;276.46000000000004;340.36;296.16;279.06;280.66;295.96000000000004;291.86;299.86;344.36;295.96000000000004;293.06;324.86;356.66;275.26000000000005;241.05796691057077;262.7682575881327;272.7676641592781;292.96000000000004;6740000.000000001;3450000.0;3260000.0;1330000.0;3500000.0;2620000.0;6770000.0;0.0;0.0;0.0435;0.0195;0.0;0.0;0.0;9446.3203125;0.0;1088.33154296875;17313.404296875;505846.3493335443;501541.5278968421;262353.176114353;264455.00683445175;258773.74310061373;431113.4868728058;464635.7797899553;457295.856861425;472917.67418972735;523784.870142325;476973.1947753634;457050.5168863684;459002.87899429764;464838.65123271244;460205.8817066485;281649.31789798685;491124.4819542191;468269.7689793401;464635.7797899553;216997.06728235667;350183.7266411821;471749.2581616372;198706.68949426236;191102.41814392692;272.62459433684336;3714842.3358014137;1787248.0485449056;217908.98251584702;1219829.1671792683;0;187;199;99;221;248;207;7;127;129;1323240302800.2107;529480268814.67737;1045490836514.859;11248.628780471574;5324.330089013808;-0.0;0.0;4879696.510709557;945886.5625061255;0.0;4688412.391526421;1.5731852458780613;0.16157744234044963
6359;2019-08-06 03:42:45.135;830;793;228;232;228;53;200;25;62;33;671;230;61;80;229;188;267;728;198;228;199;21;671;353;326;134;358;265;673;-1.0;-1.0;1083.0;273.0;0.0;0;72;42;1;0;0;0;0;0;0;1;0;0;0;0;17612.029296875;9120.1943359375;0.0;1068.90502929688;831.0;317460;510.0;0.0;Calculated values ==>;1565055765.135;356.16;352.46000000000004;295.96000000000004;296.36;295.96000000000004;278.46000000000004;273.6339639331285;293.16;275.66;279.36;276.46000000000004;340.26;296.16;279.26000000000005;281.16;296.06;291.96000000000004;299.86;345.96000000000004;295.96000000000004;293.06;324.16;356.26;275.26000000000005;241.2770596917726;263.1675429290057;273.6339639331285;292.96000000000004;6709999.999999999;3529999.9999999995;3260000.0;1340000.0;3579999.9999999995;2650000.0;6730000.0;0.0;0.0;0.1805;0.0455;0.0;0.0;0.0;9120.1943359375;0.0;1068.90502929688;17612.029296875;507834.3790537434;502720.2008732604;261370.2264769429;263021.69154893485;261370.2264769429;430607.02586249536;464762.3664895202;456931.3067663924;472787.01963726926;523441.6628984281;476595.6952811066;456807.9033684444;459136.37064740626;463791.1003516643;459082.2296024654;282268.8249638639;493788.5337662559;468269.7689793401;464635.7797899553;214070.64678622372;348504.4273212152;471616.79343737353;200948.2588803486;191102.41814392692;273.54177698416606;3715133.3325738613;1787402.743713508;217926.9564911235;1219829.1671792683;0;187;199;99;221;248;207;7;127;129;1323435870200.2417;529560355464.6901;1045648910164.8842;46204.9401434309;12315.418322344634;-0.0;0.0;4880175.210654042;946033.5359099263;0.0;4688412.391526421;5.7434279878994365;0.5300938058066758
6360;2019-08-06 03:43:45.126;841;799;216;221;226;58;200;27;64;34;671;231;63;83;229;189;267;734;198;228;200;21;671;359;327;137;364;272;674;-2.0;-1.0;954.0;207.0;0.0;0;80;56;1;0;0;0;0;0;0;1;0;0;0;0;17007.86328125;10097.2509765625;0.0;1137.56164550781;828.0;317461;503.0;0.0;Calculated values ==>;1565055825.126;357.26;353.06000000000006;294.76000000000005;295.26000000000005;295.76000000000005;278.96000000000004;274.27422755570615;293.16;275.86;279.56;276.56;340.26;296.26000000000005;279.46000000000004;281.46000000000004;296.06;292.06;299.86;346.56000000000006;295.96000000000004;293.16;323.46000000000004;355.96000000000004;275.26000000000005;241.92719264551067;264.08650396036035;274.27422755570615;292.96000000000004;6709999.999999999;3590000.0;3270000.0000000005;1370000.0;3640000.0;2720000.0;6740000.000000001;0.0;0.0;0.15899999999999997;0.034499999999999996;0.0;0.0;0.0;10097.2509765625;0.0;1137.56164550781;17007.86328125;509283.13457690977;503437.0839255335;256652.6379577752;258547.12590766294;260506.46697699072;430214.79039162316;464615.8028780496;456031.2574734189;472491.6353866644;522878.39902295906;475821.56916290557;455905.94749238197;458392.7286869617;462895.65004918195;458261.73571072373;282268.8249638639;494529.5494364092;468129.8388153237;464615.8028780496;211144.3756859795;347245.03765724396;471218.06502558704;202531.01047492135;191102.41814392692;274.1860993037129;3715421.7884035106;1787562.8650691374;217945.3409553109;1219829.1671792683;0;187;199;99;221;248;207;7;127;129;1323631740815.0361;529641643269.60486;1045809985999.7152;40306.5392727611;9269.703381997964;-0.0;0.0;4880896.031509071;946213.3849425383;0.0;4688412.391526421;4.412734268248378;0.3975472019321254
6361;2019-08-06 03:44:45.136;847;807;205;208;212;63;201;29;66;35;673;231;66;86;229;191;267;740;198;229;200;21;663;365;327;138;369;279;665;-1.0;-1.0;812.0;186.0;0.0;0;87;77;1;0;0;0;0;0;0;1;0;0;0;0;16606.91796875;11304.0615234375;0.0;1214.69116210938;824.0;317462;498.0;0.0;Calculated values ==>;1565055885.136;357.86;353.86;293.66;293.96000000000004;294.36;279.46000000000004;274.9066339382667;293.26000000000005;276.06;279.76000000000005;276.66;340.46000000000004;296.26000000000005;279.76000000000005;281.76000000000005;296.06;292.26000000000005;299.86;347.16;296.06;293.16;322.96000000000004;355.56000000000006;275.26000000000005;242.14157278889297;264.9883086891361;274.9066339382667;292.96000000000004;6630000.0;3650000.0;3270000.0000000005;1380000.0;3690000.0;2790000.0;6650000.0;0.0;0.0;0.13533333333333333;0.031000000000000003;0.0;0.0;0.0;11304.0615234375;0.0;1214.69116210938;16606.91796875;510752.40172308264;505316.62683946296;253057.10744905533;254134.50493731216;255599.7514394439;429811.8947417682;464742.54374033515;455118.81585650734;472458.26935960614;522520.0916142652;474925.7712793294;455118.81585650734;457641.55812229845;462140.9697039366;457570.36885009304;393234.8136664704;496245.4896453101;468254.0689508836;464615.8028780496;209054.2704885073;345565.9636080181;471084.70712553355;204066.25291375973;191102.41814392692;274.80809219742855;3715701.9582677456;1787741.2390639875;217964.94632905573;1219829.1671792683;0;187;199;99;221;248;207;7;127;129;1323827973515.005;529724157019.59174;1045975313549.689;33975.78018491851;8277.572080564989;-0.0;0.0;4881515.154007674;946359.6366092524;0.0;4688412.391526421;3.37520464912337;0.30690521291802697
6362;2019-08-06 03:45:45.077;848;814;200;201;198;66;201;31;67;36;678;230;69;86;229;193;267;744;198;229;201;20;666;367;327;137;371;283;668;-2.0;-1.0;822.0;179.0;0.0;0;80;98;1;0;0;0;0;0;0;1;0;0;0;0;16941.412109375;13070.6044921875;0.0;1187.86596679688;821.0;317463;493.0;0.0;Calculated values ==>;1565055945.077;357.96000000000004;354.56000000000006;293.16;293.26000000000005;292.96000000000004;279.76000000000005;275.1157276137837;293.26000000000005;276.26000000000005;279.86;276.76000000000005;340.96000000000004;296.16;280.06;281.76000000000005;296.06;292.46000000000004;299.86;347.56000000000006;296.06;293.26000000000005;322.46000000000004;355.26;275.16;241.92719264551067;265.49620691782997;275.1157276137837;292.96000000000004;6659999.999999999;3670000.0000000005;3270000.0000000005;1370000.0;3710000.0;2830000.0;6680000.0;0.0;0.0;0.137;0.029833333333333333;0.0;0.0;0.0;13070.6044921875;0.0;1187.86596679688;16941.412109375;510627.39383948507;505979.5745740153;251179.12118038797;251525.55110027545;250491.24217360938;429675.2189834977;464742.54374033515;454573.3195052766;472687.3056196521;522715.8937203014;474294.24019831547;454829.92805352656;456992.54479810013;461836.8862063846;457524.2444007144;390741.7030262599;496506.36559491855;468254.0689508836;464742.54374033515;206964.23671620517;344306.74156575615;471119.972000508;204561.21703951852;191102.41814392692;275.0081340005698;3715981.252775065;1787944.1615438862;217984.9479508373;1219829.1671792683;0;187;199;99;221;248;207;7;127;129;1324023980584.955;529806575894.57074;1046143747759.6461;34251.65803780886;7952.336189669519;-0.0;0.0;4882083.156906767;946494.7528497217;0.0;4688412.391526421;2.9599243725953297;0.2670647538303711
6363;2019-08-06 03:46:45.097;844;821;199;199;188;65;202;34;70;37;685;230;73;86;230;194;267;749;198;230;201;20;660;366;327;140;371;289;662;-2.0;-1.0;741.0;139.0;0.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;16267.630859375;12900.0556640625;0.0;1292.56201171875;817.0;317464;489.0;0.0;Calculated values ==>;1565056005.097;357.56000000000006;355.26;293.06;293.06;291.96000000000004;279.66;275.0112864084945;293.36;276.56;280.16;276.86;341.66;296.16;280.46000000000004;281.76000000000005;296.16;292.56;299.86;348.06000000000006;296.16;293.26000000000005;322.06;354.86;275.16;242.56692532238324;266.24828229547654;275.0112864084945;292.96000000000004;6600000.0;3660000.0;3270000.0000000005;1400000.0;3710000.0;2890000.0;6620000.0;0.0;0.0;0.1235;0.023166666666666665;0.0;0.0;0.0;12900.0556640625;0.0;1292.56201171875;16267.630859375;510617.4639452083;507434.33274857525;251072.18478967482;251072.18478967482;247349.93822461;429743.705733735;464869.18873624725;453941.5576684367;472391.7460337592;522960.66868691804;473512.64650561626;454331.1914644548;456006.8812099414;461972.2184574451;457825.0308446583;395467.1178193159;497772.775714001;468378.2156528136;464742.54374033515;205292.2597576877;342627.88924589846;470718.74820856744;204317.74232853187;191102.41814392692;274.9097035079497;3716258.087047058;1788160.6558525087;218005.62507406273;1219829.1671792683;0;187;199;99;221;248;207;7;127;129;1324220245984.8928;529889703594.5443;1046315404959.5916;30828.54119447825;6171.62330288749;-0.0;0.0;4882625.672678528;946612.4917453431;0.0;4688412.391526421;2.6070007198533953;0.22992468307378292
6364;2019-08-06 03:47:45.118;836;822;202;202;184;62;202;37;74;39;693;231;78;88;231;195;267;748;199;230;202;20;657;365;327;138;369;293;659;-2.0;-1.0;657.0;69.0;0.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;15984.4951171875;12818.7158203125;0.0;1317.39184570312;814.0;317465;485.0;0.0;Calculated values ==>;1565056065.118;356.76;355.36;293.36;293.36;291.56;279.36;274.9066339382667;293.36;276.86;280.56;277.06;342.46000000000004;296.26000000000005;280.96000000000004;281.96000000000004;296.26000000000005;292.66;299.86;347.96000000000004;296.16;293.36;321.66;354.56000000000006;275.16;242.14157278889297;266.74333088950624;274.9066339382667;293.06;6570000.0;3650000.0;3270000.0000000005;1380000.0;3690000.0;2930000.0;6590000.000000001;0.0;0.0;0.1095;0.0115;0.0;0.0;0.0;12818.7158203125;0.0;1317.39184570312;15984.4951171875;509832.7680500905;507828.46143055503;252247.6234683926;252247.6234683926;246139.61128892654;429811.8947417682;464869.18873624725;453779.4656375349;472850.0741107318;523473.8946913972;473104.5100257558;454302.1336554828;455599.98455406167;462410.3593498618;458124.62172241724;397502.4121486436;497923.76041168923;468378.2156528136;464869.18873624725;203620.32615720207;341368.83218197053;470986.4579689568;204145.12693602647;191102.41814392692;274.8384718242171;3716526.948832888;1788375.05396182;218027.3823019599;1219829.1671792683;0;187;199;99;221;248;207;7;127;129;1324416514655.373;529973132784.7485;1046490066070.0189;27334.960087815176;3068.6753068786984;-0.0;0.0;4883110.538167279;946689.5211848172;0.0;4688412.391526421;2.1507784259302687;0.1771726793876123
6365;2019-08-06 03:48:45.128;823;820;212;211;190;57;203;38;75;40;701;230;77;83;231;196;267;752;199;230;202;19;677;364;328;139;369;278;678;-2.0;-1.0;739.0;63.0;0.0;0;92;1;1;0;1;0;0;0;0;1;0;0;0;0;26172.40234375;23024.83984375;0.0;1229.55090332031;811.0;317466;482.0;0.0;Calculated values ==>;1565056125.128;355.46000000000004;355.16;294.36;294.26000000000005;292.16;278.86;274.8017692304317;293.46000000000004;276.96000000000004;280.66;277.16;343.26;296.16;280.86;281.46000000000004;296.26000000000005;292.76000000000005;299.86;348.36;296.16;293.36;321.36;354.26;275.06;242.35481222062532;264.86050150153983;274.8017692304317;293.06;6770000.0;3640000.0;3279999.9999999995;1390000.0;3690000.0;2780000.0;6780000.0;0.0;0.0;0.12316666666666666;0.0105;0.0;0.0;0.0;23024.83984375;0.0;1229.55090332031;26172.40234375;506380.0867984609;505891.8060597869;254996.5225564404;254635.90339937963;247458.36422875148;429879.7862731237;464849.6334359206;456423.9752947124;472817.310826017;525497.9620240246;474939.9475939333;456675.6174673089;457428.0179345776;462410.3593498618;458423.03231300757;281074.9114483664;496645.5202819925;468238.4816276004;464722.8348126699;202366.40377179522;340109.845020078;470754.2918620804;203900.17218794618;191102.41814392692;274.7393197951969;3716878.31486292;1788673.8000416893;218048.61036228554;1219829.1671792683;0;187;200;99;221;248;207;7;127;129;1324613047405.3418;530056246634.7353;1046661394619.9917;31102.51508265004;2801.968256578409;-0.0;0.0;4883597.598290116;946738.4513681765;0.0;4688412.391526421;1.3978699235446175;0.11274842861630924
6366;2019-08-06 03:49:45.109;823;820;220;219;194;50;203;39;71;42;699;229;71;74;232;197;267;765;198;231;203;19;710;359;328;139;364;263;710;-1.0;-1.0;492.0;32.0;0.0;0;97;1;1;0;1;0;0;0;0;1;0;0;0;0;27412.203125;23942.453125;0.0;1176.88720703125;808.0;317467;480.0;0.0;Calculated values ==>;1565056185.109;355.46000000000004;355.16;295.16;295.06;292.56;278.16;274.27422755570615;293.46000000000004;277.06;280.26000000000005;277.36;343.06000000000006;296.06;280.26000000000005;280.56;296.36;292.86;299.86;349.66;296.26000000000005;293.46000000000004;321.16;353.96000000000004;275.06;242.35481222062532;262.9017227912062;274.27422755570615;292.96000000000004;7100000.0;3590000.0;3279999.9999999995;1390000.0;3640000.0;2630000.0;7100000.0;0.0;0.0;0.082;0.005333333333333333;0.0;0.0;0.0;23942.453125;0.0;1176.88720703125;27412.203125;503441.62680782843;503030.98467573506;256442.88352897123;256087.09572278475;247698.86456356692;430214.79039162316;464849.6334359206;458357.56210949004;473013.37450241524;526472.0286755683;476735.65628014295;458357.56210949004;458722.95774770115;463295.34959360014;459354.7222566133;276438.2062648772;495369.6786258148;468362.7690082206;464849.6334359206;201530.46850934727;338850.9272812574;470754.2918620804;202620.12191424324;191102.41814392692;274.2206998664682;3717324.711837609;1789065.0702079462;218068.6576628645;1219829.1671792683;0;187;200;99;221;248;207;7;127;129;1324809785085.1665;530139620224.6611;1046823643224.8473;20970.47009601024;1430.0489063884647;-0.0;0.0;4884031.402418063;946773.7070100134;0.0;4688412.391526421;0.8917638244597687;0.0700230958402277
6367;2019-08-06 03:50:45.100;853;835;221;221;202;47;204;38;67;42;685;229;65;70;233;198;267;766;198;231;203;18;679;358;328;136;363;256;680;-1.0;-2.0;608.0;34.0;0.0;0;89;0;1;0;1;0;0;0;0;1;0;0;0;0;26666.71484375;22990.7421875;0.0;1115.30847167969;804.0;317468;477.0;0.0;Calculated values ==>;1565056245.1;358.46000000000004;356.66;295.26000000000005;295.26000000000005;293.36;277.86;274.1680685717883;293.56;276.96000000000004;279.86;277.36;341.66;296.06;279.66;280.16;296.46000000000004;292.96000000000004;299.86;349.76;296.26000000000005;293.46000000000004;320.86;353.56000000000006;274.96000000000004;241.71165711629368;261.9595390733887;274.1680685717883;292.96000000000004;6790000.000000001;3579999.9999999995;3279999.9999999995;1360000.0;3629999.9999999995;2560000.0;6800000.0;0.0;0.0;0.10133333333333333;0.005666666666666667;0.0;0.0;0.0;22990.7421875;0.0;1115.30847167969;26666.71484375;510174.753195957;507711.94196715724;258235.1092421766;258235.1092421766;251395.36013969404;430280.9020939914;464976.33617849177;458984.82049126766;473403.85947104497;525591.6721777787;477612.41906477197;458743.93027073797;459345.5208588711;463577.2511321169;459648.11820747575;280713.3134132536;498389.34654238133;468362.7690082206;464849.6334359206;200276.58477070546;337172.47746341303;471057.33072014985;202372.151911164;191102.41814392692;274.11978799395376;3717775.3018882284;1789456.1215019794;218087.7564282558;1219829.1671792683;0;187;200;99;221;248;207;7;127;129;1325006555564.96;530222107849.5745;1046979319869.684;26003.41708278384;1522.5493465842533;-0.0;0.0;4884422.792760117;946798.3083046812;0.0;4688412.391526421;1.1418696002319269;0.08874716436404985
6368;2019-08-06 03:51:48.080;879;851;215;214;198;46;204;36;63;42;671;230;62;70;234;199;267;733;200;232;204;18;628;357;328;138;362;267;631;-2.0;-1.0;500.0;59.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;16087.0751953125;12431.7880859375;0.0;1191.70544433594;801.0;317469;475.0;0.0;Calculated values ==>;1565056308.08;361.06000000000006;358.26;294.66;294.56;292.96000000000004;277.76000000000005;274.0616903277293;293.56;276.76000000000005;279.46000000000004;277.36;340.26;296.16;279.36;280.16;296.56;293.06;299.86;346.46000000000004;296.36;293.56;320.66;353.26;274.96000000000004;242.14157278889297;263.43189868330234;274.0616903277293;293.16;6280000.0;3570000.0000000005;3279999.9999999995;1380000.0;3620000.0000000005;2670000.0;6310000.0;0.0;0.0;0.08333333333333333;0.009833333333333333;0.0;0.0;0.0;12431.7880859375;0.0;1191.70544433594;16087.0751953125;517738.811123776;513960.6477270007;258584.23717063398;258175.64794276588;252032.6668098542;430346.717906069;464976.33617849177;456728.47301133536;473143.7464358393;523280.97321174;476343.08634032676;456604.5754085982;457592.9974695591;463858.19375264365;459940.4098768325;411939.70149829553;498576.8233070627;468486.9729327314;464976.33617849177;199440.67485045042;335913.7198600519;470789.9032000179;201986.04508516745;191102.41814392692;273.96499910402895;3718149.2787906555;1789765.9702460484;218107.93639165504;1219829.1671792683;0;187;200;99;221;248;207;7;127;129;1325213129965.0225;530308390449.60065;1047144012569.7339;21228.53566051399;2643.2379381293626;-0.0;0.0;4884835.941146878;946834.7473718021;0.0;4688412.391526421;1.7522505182387103;0.14660432640685825
6369;2019-08-06 03:52:45.110;881;838;216;215;198;45;205;35;64;42;666;232;68;80;234;200;267;631;199;232;204;18;598;359;328;137;364;279;599;-1.0;-1.0;737.0;0.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;15346.1796875;11759.9521484375;0.0;1235.189453125;797.0;317470;474.0;0.0;Calculated values ==>;1565056365.11;361.26;356.96000000000004;294.76000000000005;294.66;292.96000000000004;277.66;274.27422755570615;293.66;276.66;279.56;277.36;339.76;296.36;279.96000000000004;281.16;296.56;293.16;299.86;336.26000000000005;296.36;293.56;320.56;352.86;274.96000000000004;241.92719264551067;264.9883086891361;274.27422755570615;293.06;5980000.0;3590000.0;3279999.9999999995;1370000.0;3640000.0;2790000.0;5990000.0;0.0;0.0;0.12283333333333334;0.0;0.0;0.0;0.0;11759.9521484375;0.0;1235.189453125;15346.1796875;520387.6553808164;514986.79515993426;261186.45836499598;260726.38658408012;253586.95122622157;430214.79039162316;465102.94352786045;454864.1114221241;473273.90776018414;521794.19119068776;475040.2825565796;455373.0634216505;456889.23809861357;463561.2209818517;459762.3043333631;422352.90619397885;487917.5343652974;468486.9729327314;464976.33617849177;199022.72361097817;334235.48183727637;470923.7305949869;202758.08115945454;191102.41814392692;274.27422755570615;3718398.2563635814;1789957.5889883921;218127.1594216457;1219829.1671792683;0;187;200;99;221;248;207;7;127;129;1325400188364.9287;530386806699.5613;1047299704469.6558;30967.02405059791;0.0;-0.0;0.0;4885249.373475882;946855.6840189599;0.0;4688412.391526421;2.382969343471757;0.17369547731474563
6370;2019-08-06 03:53:45.131;856;831;219;219;202;44;205;35;63;42;673;233;72;86;235;200;267;574;198;232;205;18;596;354;329;137;359;286;598;-2.0;-1.0;24.0;62.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;15493.333984375;11673.49609375;0.0;1252.49401855469;792.0;317471;476.0;0.0;Calculated values ==>;1565056425.131;358.76;356.26;295.06;295.06;293.36;277.56;273.7412296467126;293.66;276.66;279.46000000000004;277.36;340.46000000000004;296.46000000000004;280.36;281.76000000000005;296.66;293.16;299.86;330.56;296.36;293.66;320.76000000000005;352.36;274.96000000000004;241.92719264551067;265.87368984753493;273.7412296467126;292.96000000000004;5960000.0;3540000.0;3290000.0;1370000.0;3590000.0;2860000.0;5980000.0;0.0;0.0;0.004;0.010333333333333333;0.0;0.0;0.0;11673.49609375;0.0;1252.49401855469;15493.333984375;517468.28784814465;514196.4990209584;404084.0171924788;404084.0171924788;255227.15706159492;430542.39183029096;464957.04804954806;453545.4122989743;473273.90776018414;521952.9784390526;474251.64943572343;454709.70337243663;456501.56511809496;464432.8555123943;460542.747743898;422960.2968956897;479961.30180497793;468347.4352693821;464957.04804954806;199858.6285646581;332137.8522128359;470923.7305949869;199752.6347710225;191102.41814392692;273.07611238215816;3718655.3422600576;1790152.936071779;218147.8973730372;1219829.1671792683;0;187;200;99;221;248;207;7;127;129;1325597357350.4111;530469035469.7625;1047469263795.0707;1015.1711101118071;2802.101323514298;-0.0;0.0;4885515.985050943;946879.0430361752;0.0;4688412.391526421;0.29531760433518467;0.04178419997842866
6371;2019-08-06 03:54:45.111;822;825;220;220;202;41;206;32;61;42;685;232;72;87;235;201;267;595;197;233;205;18;600;350;329;136;355;285;601;-2.0;80.0;380.0;43.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;15638.4697265625;11769.7294921875;0.0;1251.36193847656;776.0;317472;493.0;0.0;Calculated values ==>;1565056485.111;355.36;355.66;295.16;295.16;293.36;277.26000000000005;273.3108153835814;293.76000000000005;276.36;279.26000000000005;277.36;341.66;296.36;280.36;281.86;296.66;293.26000000000005;299.86;332.66;296.46000000000004;293.66;322.46000000000004;350.76;274.96000000000004;241.71165711629368;265.74818594083865;273.3108153835814;292.86;6000000.0;3500000.0;3290000.0;1360000.0;3550000.0;2850000.0;6010000.0;0.0;0.013333333333333334;0.06333333333333332;0.007166666666666667;0.0;0.0;0.0;11769.7294921875;0.0;1251.36193847656;15638.4697265625;512901.2361876232;513193.3061639138;262917.6631565186;262917.6631565186;255057.8350532495;430799.1582183253;465083.8079913935;453457.53786824364;473403.85947104497;523282.3290641928;474265.74480735924;454878.2288214866;456792.45829556504;465018.71783975384;461293.85537773714;421736.7803512635;482633.4513876351;468471.7793989507;464957.04804954806;206964.23671620517;325426.6669566859;471057.33072014985;200154.27543840779;191102.41814392692;273.2171040281482;3718914.6874804986;1790348.2311649863;218168.755884197;1219829.1671792683;0;187;200;99;221;248;207;7;127;129;1325794691550.4739;530550908169.7886;1047640506695.1251;16042.539953889602;1941.4718961858182;0.0;0.0;4885658.085260658;946918.5596364263;0.0;4688412.391526421;1.381144733207534;0.11366420965969573
6372;2019-08-06 03:55:45.132;794;812;221;223;205;40;206;28;60;40;693;231;67;85;236;201;267;632;195;233;206;19;609;346;329;136;351;278;612;-1.0;81.0;357.0;37.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;16052.60546875;12015.5537109375;0.0;1189.40759277344;756.0;317473;572.0;13.0;Calculated values ==>;1565056545.132;352.56000000000006;354.36;295.26000000000005;295.46000000000004;293.66;277.16;272.8767566201714;293.76000000000005;275.96000000000004;279.16;277.16;342.46000000000004;296.26000000000005;279.86;281.66;296.76000000000005;293.26000000000005;299.86;336.36;296.46000000000004;293.76000000000005;330.36;348.76;275.06;241.71165711629368;264.86050150153983;272.8767566201714;292.66;6090000.0;3460000.0;3290000.0;1360000.0;3510000.0;2780000.0;6120000.0;0.0;0.013500000000000002;0.0595;0.006166666666666667;0.0;0.0;0.03248257897646557;12015.5537109375;0.0;1189.40759277344;16052.60546875;508579.32405196846;510613.8275889413;262498.77806614176;263442.9368843385;255641.5477697369;431051.2098666511;465083.8079913935;454522.6512896496;473208.68934220774;524670.9633591576;475054.33457943605;455413.0699727434;457677.99134573;465729.30284213927;461905.5720509341;418846.05899051984;486651.63208818465;468471.7793989507;465083.8079913935;239996.17471937067;317040.2365367038;471155.3045861351;199141.02306911585;191102.41814392692;272.8006114533175;3719178.8722056923;1790546.5112317859;218189.10274917082;1219829.1671792683;0;187;200;99;221;248;207;7;127;129;1325992160640.1726;530632536729.66406;1047809465809.8674;15195.206879121757;1677.4214026882855;0.0;0.0;4885918.490927297;946948.727635643;0.0;4688412.391526421;1.2777491651617634;0.10318666460043492
6373;2019-08-06 03:56:45.132;780;799;224;226;208;41;207;25;59;39;695;229;62;80;236;202;267;668;196;234;206;19;625;345;329;136;350;269;627;-2.0;75.0;500.0;42.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;17022.240234375;12357.6611328125;0.0;1150.16931152344;743.0;317474;680.0;14.0;Calculated values ==>;1565056605.132;351.16;353.06000000000006;295.56;295.76000000000005;293.96000000000004;277.26000000000005;272.7676641592781;293.86;275.66;279.06;277.06;342.66;296.06;279.36;281.16;296.76000000000005;293.36;299.86;339.96000000000004;296.56;293.76000000000005;341.16;347.46000000000004;275.06;241.71165711629368;263.6948088759802;272.7676641592781;292.76000000000005;6250000.0;3450000.0;3290000.0;1360000.0;3500000.0;2690000.0;6270000.0;0.0;0.0125;0.08333333333333333;0.007;0.0;0.0;0.035009115785621915;12357.6611328125;0.0;1150.16931152344;17022.240234375;505350.09339820436;507639.4445470781;262728.7015119045;263647.58932144276;256004.88022031978;431113.4868728058;465210.47252750135;455902.093392346;473111.07959547755;525589.7904614136;475976.8256590317;456276.2067687335;458501.98490670754;465873.6840018209;462189.07052532554;413119.179656408;490091.4629534919;468596.04005163326;465083.8079913935;285195.4229665811;311590.51834565785;471155.3045861351;198916.78755336636;191102.41814392692;272.70774736564425;3719454.495919885;1790749.6213554838;218208.59922337328;1219829.1671792683;0;187;200;99;221;248;207;7;127;129;1326189560640.1726;530714136729.66406;1047973565809.8674;21415.442153248303;1905.669619229381;0.0;0.0;4886223.579669233;946978.5867274923;0.0;4688412.391526421;1.7264883408613276;0.13719345443573333
6374;2019-08-06 03:57:45.093;783;792;227;230;212;44;207;24;57;38;688;228;58;75;237;203;267;698;194;234;207;19;659;346;329;136;350;258;661;-1.0;-2.0;915.0;131.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;18601.650390625;13000.7724609375;0.0;1082.90637207031;729.0;317475;723.0;0.0;Calculated values ==>;1565056665.093;351.46000000000004;352.36;295.86;296.16;294.36;277.56;272.8767566201714;293.86;275.56;278.86;276.96000000000004;341.96000000000004;295.96000000000004;278.96000000000004;280.66;296.86;293.46000000000004;299.86;342.96000000000004;296.56;293.86;345.46000000000004;346.06000000000006;275.06;241.71165711629368;262.23063862743834;272.8767566201714;292.56;6590000.000000001;3460000.0;3290000.0;1360000.0;3500000.0;2580000.0;6609999.999999999;0.0;0.0;0.1525;0.021833333333333333;0.0;0.0;0.0;13000.7724609375;0.0;1082.90637207031;18601.650390625;502657.31347836135;503678.4187585082;261697.09641044532;262963.9388842119;255792.65834041257;431051.2098666511;465210.47252750135;457454.4531147289;473013.45329280203;525740.1483256351;477251.71644692734;457576.2050488785;459632.41957090213;466002.60233539104;462168.7801209382;396165.0522772157;490777.73313065944;468596.04005163326;465210.47252750135;303208.48990285693;305722.83045113535;471155.3045861351;199101.1409207421;191102.41814392692;272.7848515567352;3719751.168712183;1790960.8042771288;218227.19609156597;1219829.1671792683;0;187;200;99;221;248;207;7;127;129;1326386832330.0596;530795683689.6174;1048131563044.777;39398.88010958299;5939.849240027747;-0.0;0.0;4886730.036276888;947043.9235547215;0.0;4688412.391526421;3.2192390842760985;0.2683283507956477
6375;2019-08-06 03:58:45.113;802;794;230;233;221;48;207;25;57;37;676;227;56;71;238;204;267;723;192;234;207;20;674;351;329;135;356;253;677;-2.0;-1.0;1210.0;377.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;20270.845703125;13233.478515625;0.0;1023.75506591797;711.0;317476;738.0;0.0;Calculated values ==>;1565056725.113;353.36;352.56000000000006;296.16;296.46000000000004;295.26000000000005;277.96000000000004;273.4187578820637;293.86;275.66;278.86;276.86;340.76;295.86;278.76000000000005;280.26000000000005;296.96000000000004;293.56;299.86;345.46000000000004;296.56;293.86;346.96000000000004;344.26;275.16;241.49495122638035;261.54996906429363;273.4187578820637;292.36;6740000.000000001;3510000.0;3290000.0;1350000.0;3560000.0;2530000.0;6770000.0;0.0;0.0;0.20166666666666666;0.06283333333333334;0.0;0.0;0.0;13233.478515625;0.0;1023.75506591797;20270.845703125;503840.21504144795;502489.7371357141;261943.32319632583;263183.0479309234;258389.9512247484;430735.4089219946;465210.47252750135;458257.6768054468;473046.2935902154;524911.406230514;477764.7275807915;458137.239072846;459934.9768010966;465263.9689877527;461538.98635599064;281649.31789798685;492684.6687589888;468596.04005163326;465210.47252750135;309494.7701623936;298180.4796168596;471386.32401312795;200262.4571474994;191102.41814392692;273.26396992198926;3720075.2141586835;1791179.4959081167;218244.75745538095;1219829.1671792683;0;187;200;99;221;248;207;7;127;129;1326584298129.9968;530877010789.59155;1048284914144.7283;52029.035964352726;17035.616301390328;-0.0;0.0;4887492.189543695;947235.4495882434;0.0;4688412.391526421;4.844183261130848;0.45270864763495205
6376;2019-08-06 03:59:45.114;830;802;221;224;223;53;208;29;59;37;663;228;58;72;238;204;267;734;195;235;208;20;653;360;330;136;365;256;655;-1.0;-1.0;1263.0;236.0;0.0;0;76;64;1;0;0;0;0;0;0;1;0;0;0;0;16735.494140625;10386.439453125;0.0;1039.15771484375;693.0;317477;746.0;0.0;Calculated values ==>;1565056785.114;356.16;353.36;295.26000000000005;295.56;295.46000000000004;278.46000000000004;274.38016830617;293.96000000000004;276.06;279.06;276.86;339.46000000000004;295.96000000000004;278.96000000000004;280.36;296.96000000000004;293.56;299.86;346.56000000000006;296.66;293.96000000000004;347.76;342.46000000000004;275.16;241.71165711629368;261.9595390733887;274.38016830617;292.66;6530000.0;3600000.0;3300000.0;1360000.0;3650000.0;2560000.0;6550000.0;0.0;0.0;0.21050000000000002;0.03933333333333333;0.0;0.0;0.0;10386.439453125;0.0;1039.15771484375;16735.494140625;509395.73369296954;505547.045479589;259602.1068082589;260827.05383803244;260415.3984899239;430148.3826014536;465191.60334878025;458019.1887586412;472915.8103579757;523344.99183428386;477501.6164365059;457898.09175766754;459585.5695105795;463943.7019641529;460147.9425315409;399979.4774245425;496393.15318286483;468581.0993524609;465191.60334878025;312848.0458788934;290640.09048841946;471253.26030847814;202757.71103743315;191102.41814392692;274.27870878926694;3720383.6054646703;1791376.3318389447;218261.94868178383;1219829.1671792683;0;187;200;99;221;248;207;7;127;129;1326782001425.5437;530958312144.8164;1048437616690.1506;53732.541060314295;10560.824937994437;-0.0;0.0;4888373.550710446;947465.42376538;0.0;4688412.391526421;5.627133974104467;0.48867364855873163
6377;2019-08-06 04:00:45.134;850;809;209;211;214;58;208;31;63;37;654;229;63;78;238;205;267;716;197;235;208;20;646;363;330;138;367;268;649;-1.0;-2.0;1304.0;232.0;0.0;0;84;76;1;0;0;0;0;0;0;1;0;0;0;0;16000.68359375;10951.029296875;0.0;1136.22302246094;668.0;317478;753.0;0.0;Calculated values ==>;1565056845.134;358.16;354.06000000000006;294.06;294.26000000000005;294.56;278.96000000000004;274.69669130483857;293.96000000000004;276.26000000000005;279.46000000000004;276.86;338.56000000000006;296.06;279.46000000000004;280.96000000000004;296.96000000000004;293.66;299.86;344.76;296.66;293.96000000000004;348.46000000000004;339.96000000000004;275.16;242.14157278889297;263.56353331371673;274.69669130483857;292.86;6459999.999999999;3629999.9999999995;3300000.0;1380000.0;3670000.0000000005;2680000.0;6490000.000000001;0.0;0.0;0.21733333333333332;0.03866666666666666;0.0;0.0;0.0;10951.029296875;0.0;1136.22302246094;16000.68359375;512577.9393346503;507001.19909015944;255255.3814944044;256012.00022567323;257166.07703246307;429947.3805835815;465191.60334878025;456564.7940334029;472654.2065195329;521449.2990372879;476103.77460347326;456564.7940334029;458415.94071865344;463647.0999656759;459814.3699412001;403830.024341422;494505.86453266646;468581.0993524609;465191.60334878025;315782.5089487807;280170.41352433193;470986.4579689568;203550.0450212875;191102.41814392692;274.59945658085354;3720656.4978795303;1791554.203349218;218280.0828973132;1219829.1671792683;0;187;200;99;221;248;207;7;127;129;1326980067425.4807;531040539544.7903;1048594869090.1007;54988.53878529975;10340.874633976544;-0.0;0.0;4889279.861711871;947639.6626553677;0.0;4688412.391526421;5.4048192007019695;0.470350329545469
6378;2019-08-06 04:01:45.105;855;817;203;204;203;61;209;32;66;38;655;230;67;84;239;206;267;720;198;235;208;20;655;363;330;138;368;275;657;-1.0;-1.0;1202.0;101.0;0.0;0;85;93;1;0;0;0;0;0;0;1;0;0;0;0;16176.138671875;12335.5751953125;0.0;1172.55883789062;642.0;317479;758.0;0.0;Calculated values ==>;1565056905.105;358.66;354.86;293.46000000000004;293.56;293.46000000000004;279.26000000000005;274.69669130483857;294.06;276.36;279.76000000000005;276.96000000000004;338.66;296.16;279.86;281.56;297.06;293.76000000000005;299.86;345.16;296.66;293.96000000000004;348.96000000000004;337.36;275.16;242.14157278889297;264.4750485637546;274.69669130483857;292.96000000000004;6550000.0;3629999.9999999995;3300000.0;1380000.0;3679999.9999999995;2750000.0;6570000.0;0.0;0.0;0.20033333333333334;0.016833333333333332;0.0;0.0;0.0;12335.5751953125;0.0;1172.55883789062;16176.138671875;512465.37691118737;507346.86018593475;252688.98022711065;253047.29327616014;252688.98022711065;429947.3805835815;465318.3245286269;455785.79566519;472752.1489716358;520980.4397853957;475324.9694203692;455911.71313070867;458036.2765567328;463631.7240545723;459950.50744786946;398770.9101158507;494264.1700363086;468581.0993524609;465191.60334878025;317878.7554427003;269285.52512055053;470986.4579689568;203665.07977504752;191102.41814392692;274.64388094433446;3720924.5084637916;1791748.164593243;218299.31344687514;1219829.1671792683;0;187;200;99;221;248;207;7;127;129;1327177971725.336;531123299524.72974;1048757690354.9816;50508.18341665854;4499.90986626414;-0.0;0.0;4890158.576145558;947763.276084064;0.0;4688412.391526421;4.072219978548649;0.3266318867398489
6379;2019-08-06 04:02:45.125;852;823;202;202;194;61;209;34;68;39;661;230;70;85;240;207;267;737;197;236;209;21;661;364;330;138;368;279;663;-1.0;-1.0;1143.0;222.0;0.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;16271.359375;12931.3779296875;0.0;1193.6455078125;630.0;317480;758.0;0.0;Calculated values ==>;1565056965.125;358.36;355.46000000000004;293.36;293.36;292.56;279.26000000000005;274.8017692304317;294.06;276.56;279.96000000000004;277.06;339.26;296.16;280.16;281.66;297.16;293.86;299.86;346.86;296.76000000000005;294.06;348.96000000000004;336.16;275.26000000000005;242.14157278889297;264.9883086891361;274.8017692304317;292.86;6609999.999999999;3640000.0;3300000.0;1380000.0;3679999.9999999995;2790000.0;6630000.0;0.0;0.0;0.1905;0.037000000000000005;0.0;0.0;0.0;12931.3779296875;0.0;1193.6455078125;16271.359375;511571.8513282883;507610.1035689389;252079.74572443942;252079.74572443942;249319.7167419012;429879.7862731237;465318.3245286269;455373.0634216505;472850.0741107318;521275.38952232135;474811.20889040385;455626.85928223166;457516.43018749484;463764.977612162;459930.11272889783;394747.4661739939;496026.19066204183;468705.41624074656;465318.3245286269;317878.7554427003;264262.8888514036;471084.70712553355;203775.11515679795;191102.41814392692;274.6910822905792;3721194.994412702;1791958.7927218652;218319.03838920625;1219829.1671792683;0;187;200;99;221;248;207;7;127;129;1327376037725.273;531206127124.7034;1048923945754.9287;47929.40914445441;9890.454902843217;-0.0;0.0;4890979.162854397;947883.2357636706;0.0;4688412.391526421;4.093434910259605;0.3611367750718668
6380;2019-08-06 04:03:45.126;847;826;203;203;190;59;210;36;70;40;669;230;72;86;240;207;267;751;197;236;209;21;666;363;330;140;367;282;668;-2.0;0.0;964.0;155.0;0.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;16209.0234375;13037.515625;0.0;1252.09045410156;627.0;317481;754.0;0.0;Calculated values ==>;1565057025.126;357.86;355.76;293.46000000000004;293.46000000000004;292.16;279.06;274.69669130483857;294.16;276.76000000000005;280.16;277.16;340.06000000000006;296.16;280.36;281.76000000000005;297.16;293.86;299.86;348.26;296.76000000000005;294.06;348.56000000000006;335.86;275.26000000000005;242.56692532238324;265.3697278774862;274.69669130483857;292.86;6659999.999999999;3629999.9999999995;3300000.0;1400000.0;3670000.0000000005;2820000.0;6680000.0;0.0;0.0;0.16066666666666668;0.025833333333333333;0.0;0.0;0.0;13037.515625;0.0;1252.09045410156;16209.0234375;510496.9196852376;507568.2134961404;252223.56469405684;252223.56469405684;247801.55909841583;429947.3805835815;465444.9507755462;455125.90863566275;472686.4266018815;521861.7743577673;474423.7862305673;455381.1646659965;457155.3952375277;463913.1838744076;460086.50895382016;390741.7030262599;497471.0554935669;468705.41624074656;465318.3245286269;316201.74473053816;263007.33956846996;470817.3119576869;203543.0412623673;191102.41814392692;274.596750756494;3721465.66878031;1792175.2037746836;218339.41986188313;1219829.1671792683;0;187;200;99;221;248;207;7;127;129;1327574041025.0337;531289528514.60266;1049092248559.7255;40420.98069130947;6904.585326295757;-0.0;0.0;4891715.428373027;948023.1967647222;0.0;4688412.391526421;3.311887378534424;0.2843598081619266
6381;2019-08-06 04:04:45.096;843;825;207;206;188;56;210;37;71;41;676;230;74;87;241;208;267;759;193;237;210;21;659;363;330;138;368;285;661;-2.0;-1.0;902.0;182.0;0.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;16151.6357421875;12862.1015625;0.0;1271.69799804688;612.0;317482;749.0;0.0;Calculated values ==>;1565057085.096;357.46000000000004;355.66;293.86;293.76000000000005;291.96000000000004;278.76000000000005;274.69669130483857;294.16;276.86;280.26000000000005;277.26000000000005;340.76;296.16;280.56;281.86;297.26000000000005;293.96000000000004;299.86;349.06000000000006;296.86;294.16;348.06000000000006;334.36;275.26000000000005;242.14157278889297;265.74818594083865;274.69669130483857;292.46000000000004;6590000.000000001;3629999.9999999995;3300000.0;1380000.0;3679999.9999999995;2850000.0;6609999.999999999;0.0;0.0;0.15033333333333332;0.030333333333333334;0.0;0.0;0.0;12862.1015625;0.0;1271.69799804688;16151.6357421875;510572.66859437566;508047.8214848591;253952.27250185842;253590.55963631708;247384.76522023347;429947.3805835815;465444.9507755462;454749.68505742337;473045.8727645816;522346.3282018264;474034.5350147828;455134.9595124173;456792.45829556504;463898.11279319227;460222.37524275546;396165.0522772157;499232.51372465014;468829.6500331512;465444.9507755462;314105.63291466556;256730.23209357203;471084.70712553355;203472.67134424747;191102.41814392692;274.56955713567277;3721735.2061041896;1792390.9260029441;218360.44091654252;1219829.1671792683;0;187;200;99;221;248;207;7;127;129;1327771942025.1282;531372886814.64246;1049262263509.8065;37775.311061547436;8117.565085365678;-0.0;0.0;4892366.738320062;948148.3187592524;0.0;4688412.391526421;3.247030350919833;0.2834116329200688
6382;2019-08-06 04:05:45.107;838;822;210;209;189;54;210;38;72;42;684;229;77;88;241;209;267;752;193;237;210;21;650;362;330;139;366;288;652;-1.0;-1.0;721.0;217.0;0.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;15928.728515625;12662.982421875;0.0;1285.45617675781;601.0;317483;743.0;0.0;Calculated values ==>;1565057145.107;356.96000000000004;355.36;294.16;294.06;292.06;278.56;274.5913991737795;294.16;276.96000000000004;280.36;277.36;341.56000000000006;296.06;280.86;281.96000000000004;297.26000000000005;294.06;299.86;348.36;296.86;294.16;347.46000000000004;333.26000000000005;275.26000000000005;242.35481222062532;266.1237361191953;274.5913991737795;292.46000000000004;6500000.0;3620000.0000000005;3300000.0;1390000.0;3660000.0;2880000.0;6520000.0;0.0;0.0;0.12016666666666667;0.036166666666666666;0.0;0.0;0.0;12662.982421875;0.0;1285.45617675781;15928.728515625;510691.9509162568;508439.15625730046;255483.69890947625;255108.98086645897;248039.17710915316;430014.67791919125;465444.9507755462;454371.3120180624;473013.37450241524;522936.99253708817;473527.19617629796;455017.1699190894;456427.59036433545;464193.69253965805;460513.55173570686;401695.2752150212;499135.6141344623;468829.6500331512;465444.9507755462;311590.51834565785;252127.67657613798;470951.1231468757;203064.30140719458;191102.41814392692;274.4068474770252;3722002.591485369;1792603.6740333578;218381.75444148475;1219829.1671792683;0;187;200;99;221;248;207;7;127;129;1327969978325.6443;531456002049.8591;1049434195025.2546;30198.725775072617;9688.573386251801;-0.0;0.0;4892933.292477733;948296.7304507254;0.0;4688412.391526421;2.8596246726306744;0.2673038024630354
6383;2019-08-06 04:06:45.137;828;817;215;214;191;50;211;38;73;43;692;229;79;89;242;209;267;740;193;237;210;21;655;360;330;139;365;282;658;-2.0;-2.0;389.0;86.0;0.0;0;97;0;1;1;0;0;0;0;0;1;0;0;0;0;29138.017578125;25552.5546875;0.0;1279.27905273438;593.0;317484;736.0;0.0;Calculated values ==>;1565057205.137;355.96000000000004;354.86;294.66;294.56;292.26000000000005;278.16;274.38016830617;294.26000000000005;276.96000000000004;280.46000000000004;277.46000000000004;342.36;296.06;281.06;282.06;297.36;294.06;299.86;347.16;296.86;294.16;346.76;332.46000000000004;275.26000000000005;242.35481222062532;265.3697278774862;274.38016830617;292.46000000000004;6550000.0;3600000.0;3300000.0;1390000.0;3650000.0;2820000.0;6580000.0;0.0;0.0;0.06483333333333334;0.014333333333333333;0.0;0.0;0.0;25552.5546875;0.0;1279.27905273438;29138.017578125;508962.0591367371;507259.0005620173;257078.64836255438;256696.524134288;248492.4172697615;430148.3826014536;465571.4825693321;455508.6203074874;473111.3802909942;524249.0978374033;474308.63980831637;456270.98158487154;457532.8270815435;464473.26053001377;460823.4196012535;398770.9101158507;496925.0471494005;468829.6500331512;465444.9507755462;308656.51637580903;248780.69988749037;470951.1231468757;202628.33983708455;191102.41814392692;274.2284974924387;3722378.335480747;1792922.2960738554;218403.13792145046;1219829.1671792683;0;188;200;99;221;248;207;7;127;129;1328168077325.5498;531539443749.8193;1049605280525.1731;16395.07151716445;3845.959894107006;-0.0;0.0;4893321.768262472;948409.5746218966;0.0;4688412.391526421;0.754366310078912;0.06677239076741916
6384;2019-08-06 04:07:45.118;817;812;221;220;200;48;211;39;69;43;693;227;71;77;242;210;267;745;194;238;211;21;671;359;331;137;364;264;672;-2.0;-1.0;0.0;43.0;0.0;0;90;0;1;1;0;0;0;0;0;1;0;0;0;0;26055.705078125;22684.734375;0.0;1156.49145507812;587.0;317485;729.0;0.0;Calculated values ==>;1565057265.118;354.86;354.36;295.26000000000005;295.16;293.16;277.96000000000004;274.27422755570615;294.26000000000005;277.06;280.06;277.46000000000004;342.46000000000004;295.86;280.26000000000005;280.86;297.36;294.16;299.86;347.66;296.96000000000004;294.26000000000005;346.06000000000006;331.86;275.26000000000005;241.92719264551067;263.0348170998261;274.27422755570615;292.56;6709999.999999999;3590000.0;3310000.0;1370000.0;3640000.0;2640000.0;6720000.0;0.0;0.0;0.0;0.007166666666666667;0.0;0.0;0.0;22684.734375;0.0;1156.49145507812;26055.705078125;506112.2146679588;505357.7499770686;258653.24291207883;258267.7012503985;251021.5039886925;430214.79039162316;465426.49870606;457953.16244400444;473371.616014766;525778.7760490039;476385.41212935344;458197.77561315906;458929.42582458106;464620.0566218266;461112.25666892657;282268.8249638639;496256.40025307087;468815.10073000914;465426.49870606;305722.83045113535;246270.64818160105;471218.06502558704;200604.5301702756;191102.41814392692;273.4332239993298;3722838.137519038;1793324.1461895057;218423.42958126977;1219829.1671792683;0;188;200;99;221;248;207;7;127;129;1328366314530.3733;531622217529.7456;1049769028655.0273;0.0;1939.3969997963986;-0.0;0.0;4893458.350593555;948457.7706623889;0.0;4688412.391526421;0.08134636254104237;0.013412513927232986
6385;2019-08-06 04:08:45.108;833;819;224;224;201;43;211;36;65;44;683;226;65;70;242;211;267;761;193;238;211;21;708;354;331;137;359;251;709;-2.0;-1.0;787.0;131.0;0.0;0;89;0;1;1;0;0;0;0;0;1;0;0;0;0;27283.099609375;23706.859375;0.0;1082.32287597656;578.0;317486;722.0;0.0;Calculated values ==>;1565057325.108;356.46000000000004;355.06000000000006;295.56;295.56;293.26000000000005;277.46000000000004;273.7412296467126;294.26000000000005;276.76000000000005;279.66;277.56;341.46000000000004;295.76000000000005;279.66;280.16;297.36;294.26000000000005;299.86;349.26;296.96000000000004;294.26000000000005;345.36;330.96000000000004;275.26000000000005;241.92719264551067;261.27494424493943;273.7412296467126;292.46000000000004;7080000.0;3540000.0;3310000.0;1370000.0;3590000.0;2510000.0;7090000.000000001;0.0;0.0;0.13116666666666668;0.021833333333333333;0.0;0.0;0.0;23706.859375;0.0;1082.32287597656;27283.099609375;504982.9120058828;502984.26569480717;257931.65411543034;257931.65411543034;249994.94812467793;430542.39183029096;465426.49870606;459532.41606910643;473469.3076824459;525782.417843522;477903.0301547928;459532.41606910643;460127.3715214526;465349.75327765616;462010.81260629336;276662.59745876264;494899.3918025092;468815.10073000914;465426.49870606;302789.4550866088;242505.85365607988;471218.06502558704;201125.6927808796;191102.41814392692;273.61566061776165;3723282.553476498;1793710.6783713815;218442.0832579005;1219829.1671792683;0;188;200;99;221;248;207;7;127;129;1328564881430.4048;531704403829.75867;1049923502905.0519;33894.34853797242;5897.016794009445;-0.0;0.0;4893740.756422599;948523.0632267729;0.0;4688412.391526421;1.605190721061979;0.13578826734522506
6386;2019-08-06 04:09:45.109;865;822;213;212;201;44;212;35;65;43;668;227;66;76;243;211;267;722;196;238;212;21;610;360;331;136;364;273;612;-2.0;-1.0;913.0;189.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;15576.8642578125;11976.2763671875;0.0;1156.0126953125;596.0;317487;717.0;0.0;Calculated values ==>;1565057385.109;359.66;355.36;294.46000000000004;294.36;293.26000000000005;277.56;274.38016830617;294.36;276.66;279.66;277.46000000000004;339.96000000000004;295.86;279.76000000000005;280.76000000000005;297.46000000000004;294.26000000000005;299.86;345.36;296.96000000000004;294.36;344.86;332.76000000000005;275.26000000000005;241.71165711629368;264.2163659402789;274.38016830617;292.76000000000005;6100000.0;3600000.0;3310000.0;1360000.0;3640000.0;2730000.0;6120000.0;0.0;0.0;0.15216666666666667;0.0315;0.0;0.0;0.0;11976.2763671875;0.0;1156.0126953125;15576.8642578125;517446.9133694241;511883.01117202017;258936.1617030872;258511.3480270987;254073.02920295083;430148.3826014536;465553.18104723236;455991.3195128801;473501.42000396166;522487.86675473396;475239.8079041242;456116.7254362966;457365.06229053467;464751.8981387732;461092.6986229182;418511.8769204105;498930.47796509217;468815.10073000914;465553.18104723236;300694.37409284414;250035.78352995744;471351.1979698544;202650.68334066737;191102.41814392692;274.23717243883544;3723639.725794399;1794008.0427915317;218460.73636518532;1219829.1671792683;0;188;200;99;221;248;207;7;127;129;1328763484740.1648;531786305194.6597;1050080705524.8619;38550.00013753837;8464.066210819392;-0.0;0.0;4894344.469389214;948642.7409129301;0.0;4688412.391526421;3.580035904220926;0.3175297387967052
