;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6387;2019-08-06 04:10:45.109;864;810;211;210;193;46;212;35;65;43;669;229;71;85;243;211;267;627;196;239;212;22;604;356;331;137;361;282;606;-1.0;-2.0;0.0;0.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;15155.9697265625;11846.1396484375;0.0;1194.91088867188;693.0;317488;713.0;13.0;Calculated values ==>;1565057445.109;359.56000000000006;354.16;294.26000000000005;294.16;292.46000000000004;277.76000000000005;273.955091788801;294.36;276.66;279.66;277.46000000000004;340.06000000000006;296.06;280.26000000000005;281.66;297.46000000000004;294.26000000000005;299.86;335.86;297.06;294.36;344.46000000000004;342.46000000000004;275.36;241.92719264551067;265.3697278774862;273.955091788801;292.76000000000005;6040000.0;3560000.0;3310000.0;1370000.0;3610000.0;2820000.0;6060000.0;0.0;0.0;0.0;0.0;0.0;0.0;0.03260524348731433;11846.1396484375;0.0;1194.91088867188;15155.9697265625;517809.247422944;510876.22253093316;258472.75492975663;258047.90511662708;251340.42499561192;430412.23801567365;465553.18104723236;454485.7265476367;473371.616014766;521861.7743577673;474308.63980831637;455253.5943273464;457029.3733068713;465189.78860520123;461706.0807142488;420476.88647761807;486602.581310348;468939.39024958696;465553.18104723236;299018.4200587347;290640.09048841946;471316.13971061294;430412.23801567365;191102.41814392692;273.955091788801;3723895.832744269;1794206.562924995;218480.32739505186;1219829.1671792683;0;188;200;99;221;248;207;7;127;129;1328962084740.1648;531868205194.6597;1050247205524.8619;0.0;0.0;-0.0;0.0;4894665.719390361;948713.2747980203;0.0;4688412.391526421;0.0;0.0
6388;2019-08-06 04:11:45.130;840;810;219;218;196;44;213;33;61;43;678;230;71;88;244;212;267;617;193;239;212;22;605;352;331;137;357;284;607;-1.0;-1.0;613.0;106.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;15437.0087890625;11872.4970703125;0.0;1206.08776855469;777.0;317489;706.0;0.0;Calculated values ==>;1565057505.13;357.16;354.16;295.06;294.96000000000004;292.76000000000005;277.56;273.5264737036516;294.46000000000004;276.46000000000004;279.26000000000005;277.46000000000004;340.96000000000004;296.16;280.26000000000005;281.96000000000004;297.56;294.36;299.86;334.86;297.06;294.36;343.76;350.86;275.36;241.92719264551067;265.62235894841564;273.5264737036516;292.46000000000004;6050000.0;3520000.0000000005;3310000.0;1370000.0;3570000.0000000005;2840000.0;6070000.0;0.0;0.0;0.10216666666666667;0.017666666666666667;0.0;0.0;0.0;11872.4970703125;0.0;1206.08776855469;15437.0087890625;514737.96902181074;510790.2028925501;261958.84384737047;261497.26999971413;252415.0691564861;430671.36484660726;465679.76892613;453629.3038944689;473371.616014766;522635.17122463795;474164.4900958155;454918.09519905306;457082.2238000115;465899.65062480443;462446.4246215312;420155.87221090746;485085.399152767;468939.39024958696;465553.18104723236;296085.73418796173;325846.0620002231;471316.13971061294;200617.43997219435;191102.41814392692;273.40771664146354;3724150.863462044;1794404.2874108255;218500.34272015715;1219829.1671792683;0;188;200;99;221;248;207;7;127;129;1329160754250.651;531950433964.86096;1050417064955.2776;25849.37876405905;4782.343695378729;-0.0;0.0;4894881.20627461;948753.1416107484;0.0;4688412.391526421;2.3421282070523284;0.1998691599792638
6389;2019-08-06 04:12:45.110;812;803;222;222;203;42;213;30;53;42;686;230;62;86;244;212;266;639;194;239;213;22;610;350;331;143;355;284;612;-2.0;-1.0;463.0;128.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16037.83203125;11985.333984375;0.0;1282.4296875;810.0;317490;697.0;0.0;Calculated values ==>;1565057565.11;354.36;353.46000000000004;295.36;295.36;293.46000000000004;277.36;273.3108153835814;294.46000000000004;276.16;278.46000000000004;277.36;341.76;296.16;279.36;281.76000000000005;297.56;294.36;299.76000000000005;337.06;297.06;294.46000000000004;342.86;354.16;275.36;243.1966462407574;265.62235894841564;273.3108153835814;292.56;6100000.0;3500000.0;3310000.0;1430000.0;3550000.0;2840000.0;6120000.0;0.0;0.0;0.07716666666666666;0.021333333333333333;0.0;0.0;0.0;11985.333984375;0.0;1282.4296875;16037.83203125;510785.92198414344;509467.06413698406;262967.7924584401;262967.7924584401;254851.40807744756;430799.1582183253;465679.76892613;452589.2707968985;472489.7604950056;523466.5058865448;474164.4900958155;453758.7355770381;456829.2915610567;466187.4538382608;462748.0482769476;418181.6515830424;487633.2459719335;468939.39024958696;465679.76892613;292315.56762988004;339690.1980837097;470513.52464679367;199964.79421845725;191102.41814392692;273.1425652600673;3724413.066371141;1794603.036397135;218521.07345299996;1219829.1671792683;0;188;200;99;221;248;207;7;127;129;1329359288049.9248;532034405964.5539;1050587408154.6547;19494.188775969717;5771.706249137844;-0.0;0.0;4895258.943381708;948841.0627098257;0.0;4688412.391526421;1.904306984203087;0.17613383625822612
6390;2019-08-06 04:13:45.081;792;793;223;225;208;42;213;27;50;41;688;229;56;83;244;213;266;667;193;240;213;22;621;349;331;146;354;281;623;-3.0;-2.0;457.0;112.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16815.611328125;12224.873046875;0.0;1262.99047851562;817.0;317491;688.0;0.0;Calculated values ==>;1565057625.081;352.36;352.46000000000004;295.46000000000004;295.66;293.96000000000004;277.36;273.20264511476705;294.46000000000004;275.86;278.16;277.26000000000005;341.96000000000004;296.06;278.76000000000005;281.46000000000004;297.56;294.46000000000004;299.76000000000005;339.86;297.16;294.46000000000004;341.96000000000004;354.86;275.36;243.81672145450628;265.2429198363724;273.20264511476705;292.46000000000004;6210000.0;3490000.0;3310000.0;1460000.0;3540000.0;2810000.0;6230000.0;0.0;0.0;0.07616666666666667;0.018666666666666668;0.0;0.0;0.0;12224.873046875;0.0;1262.99047851562;16815.611328125;507264.5208553119;507216.65217341855;262574.3624740603;263497.4717494803;256223.44805325498;430862.6128555636;465679.76892613;452721.0725275842;471995.6991225075;523914.2322216616;474438.16106626025;453497.8866936353;456940.36389414547;466330.9479421416;463029.6163375073;414264.78458572144;490369.8698665683;469063.59705268446;465679.76892613;288545.87390705565;342627.88924589846;470109.113730285;199757.18121992797;191102.41814392692;273.0565034152858;3724686.712740321;1794804.6906097156;218542.27503539875;1219829.1671792683;0;188;200;99;221;248;207;7;127;129;1329557792060.5688;532121064059.835;1050756826230.2042;19267.416387933154;5046.569406859999;-0.0;0.0;4895581.80063599;948931.171433641;0.0;4688412.391526421;1.8026565696652095;0.1625285459829135
6391;2019-08-06 04:14:45.111;782;786;224;227;213;44;214;27;55;39;681;228;57;79;245;214;266;692;193;240;213;22;637;351;331;149;356;278;640;-2.0;76.0;939.0;169.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17620.826171875;12566.1005859375;0.0;1232.69226074219;819.0;317492;682.0;0.0;Calculated values ==>;1565057685.111;351.36;351.76;295.56;295.86;294.46000000000004;277.56;273.4187578820637;294.56;275.86;278.66;277.06;341.26;295.96000000000004;278.86;281.06;297.66;294.56;299.76000000000005;342.36;297.16;294.46000000000004;341.36;355.06000000000006;275.36;244.42749628697553;264.86050150153983;273.4187578820637;292.46000000000004;6370000.0;3510000.0;3310000.0;1490000.0;3560000.0;2780000.0;6400000.0;0.0;0.012666666666666666;0.1565;0.028166666666666666;0.0;0.0;0.0;12566.1005859375;0.0;1232.69226074219;17620.826171875;504528.5074328109;504783.60818807525;261800.37334435206;263119.62654675747;257262.43883056796;430735.4089219946;465806.26281874;453883.1501370634;471399.1107851406;523429.38121800474;474711.0209899557;454139.30610915436;456926.83554156334;466173.27820480464;462860.8226217181;407682.9925400651;492088.50777208665;469063.59705268446;465679.76892613;286033.001929769;343467.2996937194;469702.5915994716;200398.0263348205;191102.41814392692;273.31722790257624;3724973.8265378405;1795011.3853522807;218563.0827902274;1219829.1671792683;0;188;200;99;221;248;207;7;127;129;1329756491360.474;532209608309.79285;1050924610080.1243;39670.42187505102;7585.411921621006;0.0;0.0;4896073.1948622735;949036.490577917;0.0;4688412.391526421;3.424635351928113;0.2936579608028943
6392;2019-08-06 04:15:45.122;784;783;224;228;219;47;214;29;60;38;668;228;61;78;245;215;267;712;193;240;214;22;664;353;331;143;358;277;666;-2.0;0.0;896.0;268.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19547.810546875;13075.5517578125;0.0;2114.83325195312;815.0;317493;675.0;0.0;Calculated values ==>;1565057745.122;351.56000000000006;351.46000000000004;295.56;295.96000000000004;295.06;277.86;273.6339639331285;294.56;276.06;279.16;276.96000000000004;339.96000000000004;295.96000000000004;279.26000000000005;280.96000000000004;297.66;294.66;299.86;344.36;297.16;294.56;340.66;354.66;275.36;243.1966462407574;264.73235714968143;273.6339639331285;292.46000000000004;6640000.000000001;3529999.9999999995;3310000.0;1430000.0;3579999.9999999995;2770000.0;6659999.999999999;0.0;0.0;0.14933333333333335;0.04466666666666667;0.0;0.0;0.0;13075.5517578125;0.0;2114.83325195312;19547.810546875;502332.75820663647;502014.27192927874;260168.30583895138;261798.44577043722;258199.08318510398;430607.02586249536;465806.26281874;454691.5424637614;472095.1348084983;522163.9145664382;474839.91082488385;454818.76414995047;456964.5262146582;465885.42676947766;462691.76546004;392436.85259608825;492243.004099021;469063.59705268446;465806.26281874;283101.5729112263;341788.5100793522;470513.52464679367;200819.70672469353;191102.41814392692;273.491418160623;3725283.621962157;1795225.104962933;218590.9839504035;1219829.1671792683;0;188;200;99;221;248;207;7;128;129;1329955127770.2026;532297224369.6731;1051091140604.8967;37911.52747036747;12046.323867187139;-0.0;0.0;4896719.829633913;949200.1183688631;0.0;4688412.391526421;3.2887811142007015;0.30687361573968663
6393;2019-08-06 04:16:45.112;796;786;221;223;218;50;214;31;63;37;638;228;63;87;246;215;267;727;191;241;214;21;670;361;332;139;366;278;673;-1.0;-1.0;1159.0;299.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19821.5703125;13198.1171875;0.0;2188.55908203125;810.0;317494;667.0;0.0;Calculated values ==>;1565057805.112;352.76;351.76;295.26000000000005;295.46000000000004;294.96000000000004;278.16;274.4858918419099;294.56;276.26000000000005;279.46000000000004;276.86;336.96000000000004;295.96000000000004;279.46000000000004;281.86;297.76000000000005;294.66;299.86;345.86;297.26000000000005;294.56;339.86;354.16;275.26000000000005;242.35481222062532;264.86050150153983;274.4858918419099;292.26000000000005;6700000.0;3610000.0;3320000.0000000005;1390000.0;3660000.0;2780000.0;6730000.0;0.0;0.0;0.19316666666666665;0.049833333333333334;0.0;0.0;0.0;13198.1171875;0.0;2188.55908203125;19821.5703125;503396.9544186701;501774.7172177479;258600.04906527238;259377.30604523973;257453.60209597103;430081.6785162784;465661.73213237483;454904.9462215527;472523.0838727012;518968.79760486406;474711.0209899557;454904.9462215527;457927.5588463067;464854.9636409364;461476.7180717267;282486.99267068785;493648.2475916989;469049.4375076108;465661.73213237483;279751.69817897916;339690.1980837097;470951.1231468757;202958.19149145595;191102.41814392692;274.36108105464626;3725611.6454563416;1795444.015712972;218626.8395762586;1219829.1671792683;0;188;200;99;221;248;207;7;128;129;1330153994620.2341;532381810269.6865;1051257612854.9232;48667.71478869701;13354.98109416175;-0.0;0.0;4897441.203070573;949411.7606306511;0.0;4688412.391526421;4.0309352582972275;0.363360250742801
6394;2019-08-06 04:17:45.103;811;794;210;210;207;56;215;33;56;37;637;229;60;87;247;214;267;733;191;241;215;21;674;369;332;139;374;271;675;-1.0;-1.0;1078.0;215.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;28059.4375;22750.359375;0.0;2123.30932617188;805.0;317495;658.0;0.0;Calculated values ==>;1565057865.103;354.26;352.56000000000006;294.16;294.16;293.86;278.76000000000005;275.3239800832674;294.66;276.46000000000004;278.76000000000005;276.86;336.86;296.06;279.16;281.86;297.86;294.56;299.86;346.46000000000004;297.26000000000005;294.66;338.96000000000004;353.66;275.26000000000005;242.35481222062532;263.95629194202945;275.3239800832674;292.26000000000005;6740000.000000001;3690000.0;3320000.0000000005;1390000.0;3740000.0;2710000.0;6750000.0;0.0;0.0;0.17966666666666667;0.035833333333333335;0.0;0.0;0.0;22750.359375;0.0;2123.30932617188;28059.4375;505045.77248041594;502672.46751364565;254409.47966159214;254409.47966159214;253339.32474736622;429537.3511455088;465788.37556198565;455193.29537137283;472523.0838727012;519446.7594557056;475722.3486214766;455695.6443231327;459043.7009511341;463810.3356066726;460103.9485977768;281649.31789798685;494290.7529939005;469049.4375076108;465788.37556198565;275983.5004908252;337592.078488485;470951.1231468757;205098.30345388368;191102.41814392692;275.22392669960374;3726010.594003101;1795743.541415083;218662.7664231204;1219829.1671792683;0;189;200;99;221;248;207;7;128;129;1330353164740.0251;532465197759.59906;1051422288149.7505;44933.73354784222;9526.392705665548;-0.0;0.0;4898221.098137415;949602.4101437324;0.0;4688412.391526421;2.189468988583175;0.18907468591005194
6395;2019-08-06 04:18:45.143;832;812;205;206;196;58;215;36;33;38;649;229;42;73;247;214;267;755;193;241;215;21;717;366;332;137;371;264;718;-1.0;-1.0;1074.0;221.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;28488.5;24009.1328125;0.0;2076.25561523438;799.0;317496;648.0;0.0;Calculated values ==>;1565057925.143;356.36;354.36;293.66;293.76000000000005;292.76000000000005;278.96000000000004;275.0112864084945;294.66;276.76000000000005;276.46000000000004;276.96000000000004;338.06000000000006;296.06;277.36;280.46000000000004;297.86;294.56;299.86;348.66;297.26000000000005;294.66;337.96000000000004;353.06000000000006;275.26000000000005;241.92719264551067;263.0348170998261;275.0112864084945;292.46000000000004;7170000.0;3660000.0;3320000.0000000005;1370000.0;3710000.0;2640000.0;7180000.0;0.0;0.0;0.179;0.036833333333333336;0.0;0.0;0.0;24009.1328125;0.0;2076.25561523438;28488.5;504046.0241437162;501201.53706547787;250994.21849409808;251324.17906311713;248081.2689940284;429743.705733735;465788.37556198565;453482.5372081749;472882.9073446267;521261.0838692114;476609.6589924645;454612.8488999558;458442.02134100883;464253.7144485734;460570.8917965219;275690.3425203741;493157.7171696099;469049.4375076108;465788.37556198565;271797.11229066993;335074.5858427641;471218.06502558704;204297.88399167403;191102.41814392692;274.9020624562076;3726482.1409705095;1796133.4636246876;218697.7861285262;1219829.1671792683;0;189;200;99;221;248;207;7;128;129;1330552497539.8984;532548052959.5464;1051582895149.6484;44604.052925753655;9831.560001415797;-0.0;0.0;4898967.743789701;949763.8339603706;0.0;4688412.391526421;2.0868239350920565;0.18287465114527968
6396;2019-08-06 04:19:45.114;868;838;201;200;187;57;216;38;23;40;658;231;34;64;247;215;267;757;192;241;215;23;677;366;332;138;370;264;677;-2.0;-1.0;1057.0;165.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26746.982421875;22829.029296875;0.0;2067.02661132812;795.0;317497;637.0;0.0;Calculated values ==>;1565057985.114;359.96000000000004;356.96000000000004;293.26000000000005;293.16;291.86;278.86;275.0112864084945;294.76000000000005;276.96000000000004;275.46000000000004;277.16;338.96000000000004;296.26000000000005;276.56;279.56;297.86;294.66;299.86;348.86;297.26000000000005;294.66;336.86;352.66;275.46000000000004;242.14157278889297;263.0348170998261;275.0112864084945;292.36;6770000.0;3660000.0;3320000.0000000005;1380000.0;3700000.0;2640000.0;6770000.0;0.0;0.0;0.17616666666666667;0.0275;0.0;0.0;0.0;22829.029296875;0.0;2067.02661132812;26746.982421875;512306.82530100754;508369.7727511953;251169.55038805338;250827.82467876107;246518.03117491148;429743.705733735;465914.92499779194;452215.85512865015;472947.9820155742;522186.48517471325;476833.7294332427;453608.57175709575;457339.9961729728;464400.92303500493;460706.7239573471;281074.9114483664;497433.9915425469;469049.4375076108;465788.37556198565;267192.67376467976;333396.4077044029;471281.1494085178;204356.93661699977;191102.41814392692;274.92478160404414;3726942.2141826022;1796523.5929898228;218732.2967923061;1219829.1671792683;0;189;200;99;221;248;207;7;128;129;1330751601260.5444;532630513084.8139;1051741218590.1621;43664.47947780241;7340.415851766747;-0.0;0.0;4899702.959369415;949906.8645947084;0.0;4688412.391526421;2.0487138813326373;0.17172496286651126
6397;2019-08-06 04:20:45.104;887;855;205;204;186;53;216;40;27;41;664;231;36;60;248;215;267;731;192;242;216;24;662;362;332;136;367;262;663;-2.0;-1.0;644.0;95.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26175.3125;22362.126953125;0.0;2059.79956054688;795.0;317498;624.0;0.0;Calculated values ==>;1565058045.104;361.86;358.66;293.66;293.56;291.76000000000005;278.46000000000004;274.5913991737795;294.76000000000005;277.16;275.86;277.26000000000005;339.56000000000006;296.26000000000005;276.76000000000005;279.16;297.96000000000004;294.66;299.86;346.26;297.36;294.76000000000005;335.56;352.66;275.56;241.71165711629368;262.7682575881327;274.5913991737795;292.36;6620000.0;3620000.0000000005;3320000.0000000005;1360000.0;3670000.0000000005;2620000.0;6630000.0;0.0;0.0;0.10733333333333334;0.01583333333333333;0.0;0.0;0.0;22362.126953125;0.0;2059.79956054688;26175.3125;515997.5123903824;511792.2306351392;253143.6142444987;252787.1161838066;246658.3306473591;430014.67791919125;465914.92499779194;453070.1784375037;473306.2826088756;522964.360585008;477084.88090631727;454200.5832515131;457173.2343506725;464972.8808765168;461323.382721853;394004.1265538234;495196.22086585016;469173.6995342962;465914.92499779194;261751.83340796042;333396.4077044029;471644.9034095714;203327.8156266613;191102.41814392692;274.50885454368796;3727383.159803834;1796900.1231931378;218766.6812787075;1219829.1671792683;0;189;200;99;221;248;207;7;128;129;1330950768060.5762;532712699384.82697;1051898992290.1871;26805.68027503042;4248.353889896076;-0.0;0.0;4900290.11282556;950003.4215803908;0.0;4688412.391526421;1.2715636560261465;0.10573583400895074
6398;2019-08-06 04:21:45.135;889;861;218;217;194;48;216;40;35;42;668;232;41;59;248;216;267;718;192;242;216;25;645;360;332;135;364;258;645;-2.0;-1.0;378.0;0.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26148.07421875;21806.75;0.0;2029.576171875;807.0;317499;613.0;0.0;Calculated values ==>;1565058105.135;362.06000000000006;359.26;294.96000000000004;294.86;292.56;277.96000000000004;274.38016830617;294.76000000000005;277.16;276.66;277.36;339.96000000000004;296.36;277.26000000000005;279.06;297.96000000000004;294.76000000000005;299.86;344.96000000000004;297.36;294.76000000000005;334.46000000000004;353.86;275.66;241.49495122638035;262.23063862743834;274.38016830617;292.36;6450000.0;3600000.0;3320000.0000000005;1350000.0;3640000.0;2580000.0;6450000.0;0.0;0.0;0.063;0.0;0.0;0.0;0.0;21806.75;0.0;2029.576171875;26148.07421875;517627.29210304323;514070.2457012468;258975.46888460327;258572.46565727692;250015.90135728725;430148.3826014536;465914.92499779194;454751.82338565396;473533.6025564079;523695.69800363836;477695.9609410087;455493.6157926646;457697.8658057291;465409.4377871421;461763.66765822354;404339.9648898041;495177.6045319094;469173.6995342962;465914.92499779194;257148.6733736563;338431.30337983277;471875.0639052514;203019.46007791444;191102.41814392692;274.38016830617;3727819.4133070037;1797268.3873386807;218800.777016788;1219829.1671792683;0;189;200;99;221;248;207;7;128;129;1331150070980.2405;532794041389.69;1052055072889.9243;15859.13888838759;0.0;-0.0;0.0;4900645.836680406;950038.8428209373;0.0;4688412.391526421;0.6653348663729955;0.04679144346705205
6399;2019-08-06 04:22:45.125;882;856;226;226;205;44;217;37;42;42;670;232;45;59;248;217;267;684;192;242;216;26;628;357;332;134;362;255;628;-2.0;-1.0;518.0;8.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26472.78515625;21312.82421875;0.0;2013.7810058593802;827.0;317500;602.0;0.0;Calculated values ==>;1565058165.125;361.36;358.76;295.76000000000005;295.76000000000005;293.66;277.56;274.0616903277293;294.86;276.86;277.36;277.36;340.16;296.36;277.66;279.06;297.96000000000004;294.86;299.86;341.56000000000006;297.36;294.76000000000005;333.36;355.86;275.76000000000005;241.2770596917726;261.82340779136865;274.0616903277293;292.36;6280000.0;3570000.0000000005;3320000.0000000005;1340000.0;3620000.0000000005;2550000.0;6280000.0;0.0;0.0;0.08633333333333333;0.0013333333333333333;0.0;0.0;0.0;21312.82421875;0.0;2013.7810058593802;26472.78515625;518114.69651074207;514843.17351326835;263569.2336323126;263569.2336323126;254789.4773391695;430346.717906069;466041.3809119981;456113.1101176497;473663.1379967309;524140.1397198615;478068.6253177049;456479.6629458928;458179.2719030573;465699.07969398145;462352.8576263787;411939.70149829553;492206.34404729126;469173.6995342962;465914.92499779194;252546.06836287308;346825.2571629905;472104.6820821746;202210.78017066975;191102.41814392692;274.0524719953128;3728257.847384005;1797627.6572355966;218834.4660441673;1219829.1671792683;0;189;200;99;221;248;207;7;128;129;1331349237780.2722;532874727939.7028;1052208947239.9487;21920.234485422603;359.8585358820064;-0.0;0.0;4900960.612320553;950041.8411422666;0.0;4688412.391526421;0.9551365407341524;0.06861891042107031
6400;2019-08-06 04:23:45.106;870;835;223;218;206;42;217;35;50;41;672;234;58;76;248;217;267;610;192;243;217;27;589;357;332;132;362;281;590;228.0;-1.0;388.0;144.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17239.392578125;11505.587890625;0.0;2243.84106445312;843.0;317501;591.0;0.0;Calculated values ==>;1565058225.106;360.16;356.66;295.46000000000004;294.96000000000004;293.76000000000005;277.36;274.0616903277293;294.86;276.66;278.16;277.26000000000005;340.36;296.56;278.96000000000004;280.76000000000005;297.96000000000004;294.86;299.86;334.16;297.46000000000004;294.86;332.26000000000005;357.46000000000004;275.86;240.83765695389522;265.2429198363724;274.0616903277293;292.36;5890000.0;3570000.0000000005;3320000.0000000005;1320000.0;3620000.0000000005;2810000.0;5900000.0;0.038;0.0;0.06466666666666666;0.024;0.0;0.038;0.0;11505.587890625;0.0;2243.84106445312;17239.392578125;519755.45888635324;515360.72231082426;409947.761060855;407747.49415909057;257374.3244928018;430346.717906069;466041.3809119981;452721.0725275842;473824.5983165287;522254.49865499936;475012.4795154156;453755.8230418441;456055.8180146661;465699.07969398145;462352.8576263787;425021.9845861118;485979.0107580391;469297.87922228203;466041.3809119981;247943.99896000302;353542.7174425113;472465.0996282349;201976.89369707153;201976.89369707153;273.96143445044015;3728622.000179887;1797901.0573987882;218869.93499266342;1219829.1671792683;0;189;200;99;221;248;207;7;128;129;1331548374700.095;532954502669.6318;1052369696319.8057;16214.79023103982;6491.716942347922;-0.0;10034.450514167209;4901278.303558814;950098.919523988;0.0;4688495.985467497;2.3812594540853733;0.14384485258279553
6401;2019-08-06 04:24:45.126;841;816;215;213;203;40;217;33;56;40;686;234;69;90;248;218;266;545;193;243;217;27;587;353;333;131;358;289;589;187.0;75.0;353.0;0.0;9.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16672.154296875;11448.529296875;0.0;2321.08837890625;851.0;317502;581.0;0.0;Calculated values ==>;1565058285.126;357.26;354.76;294.66;294.46000000000004;293.46000000000004;277.16;273.6339639331285;294.86;276.46000000000004;278.76000000000005;277.16;341.76;296.56;280.06;282.16;297.96000000000004;294.96000000000004;299.76000000000005;327.66;297.46000000000004;294.86;331.26000000000005;358.26;275.86;240.61611355647437;266.24828229547654;273.6339639331285;292.46000000000004;5870000.0;3529999.9999999995;3329999.9999999995;1310000.0;3579999.9999999995;2890000.0;5890000.0;0.03116666666666667;0.0125;0.05883333333333333;0.0;0.0015;0.03266666666666667;0.0;11448.529296875;0.0;2321.08837890625;16672.154296875;516351.10939802346;513080.71406201425;406842.38281117857;405873.0598215714;256169.0845783018;430607.02586249536;465897.3016537198;452107.82247569715;473856.7996405058;523064.8899584959;473977.7562883211;453811.42685550766;456518.4755188973;466275.0664382286;463087.3425671512;425319.3178631922;476811.52688187733;469159.7910364863;465897.3016537198;243760.74795305103;356902.238983675;472596.2217928923;201183.85751793825;210627.36123038293;273.6339639331285;3728904.6906024967;1798092.4054700597;218907.98875170556;1219829.1671792683;0;189;200;99;221;248;207;7;128;129;1331747941200.0315;533033428969.6067;1052540753319.7513;14762.69327168148;0.0;0.0;8338.818053829005;4901536.535303154;950153.0351977041;0.0;4688649.147075705;1.6777162496052942;0.062249095937868704
6402;2019-08-06 04:25:45.107;805;805;216;217;200;39;218;30;58;39;705;233;66;88;248;219;266;575;194;243;217;27;615;349;333;131;354;268;615;845.0;79.0;0.0;0.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24541.666015625;20803.578125;0.0;830.153076171875;853.0;317503;571.0;0.0;Calculated values ==>;1565058345.107;353.66;353.66;294.76000000000005;294.86;293.16;277.06;273.20264511476705;294.96000000000004;276.16;278.96000000000004;277.06;343.66;296.46000000000004;279.76000000000005;281.96000000000004;297.96000000000004;295.06;299.76000000000005;330.66;297.46000000000004;294.86;330.26000000000005;358.46000000000004;275.86;240.61611355647437;263.56353331371673;273.20264511476705;292.56;6150000.0;3490000.0;3329999.9999999995;1310000.0;3540000.0;2680000.0;6150000.0;0.1408333333333333;0.013166666666666667;0.0;0.0;0.0;0.1408333333333333;0.0;20803.578125;0.0;830.153076171875;24541.666015625;509461.70001327526;509461.70001327526;260029.54838873222;260467.18773059;253536.5757575554;430862.6128555636;466023.9061025426;455942.7901435855;473759.9231585776;526695.6875899945;476554.3888691218;456936.7813661786;459638.2961607305;466846.7340063354;463814.61642210756;416450.73384368303;478094.59961537254;469159.7910364863;465897.3016537198;239577.9089402584;357742.2034104033;472596.2217928923;200128.53018992607;200128.53018992607;273.20264511476705;3729248.0303474674;1798361.0879230094;218934.24078146945;1219829.1671792683;0;189;201;99;221;248;207;7;128;129;1331947677930.6477;533112004079.84906;1052707800405.2666;0.0;0.0;0.0;37429.10198115094;4901659.518790357;950153.0351977041;0.0;4689030.425634051;1.730126977778269;-0.03811310975617174
6403;2019-08-06 04:26:45.087;787;793;225;224;206;38;218;28;50;38;708;231;54;65;249;220;266;647;193;244;218;29;612;350;333;142;355;252;614;359.0;75.0;664.0;50.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17024.986328125;11911.77734375;0.0;1120.25561523438;852.0;317504;561.0;0.0;Calculated values ==>;1565058405.087;351.86;352.46000000000004;295.66;295.56;293.76000000000005;276.96000000000004;273.3108153835814;294.96000000000004;275.96000000000004;278.16;276.96000000000004;343.96000000000004;296.26000000000005;278.56;279.66;298.06;295.16;299.76000000000005;337.86;297.56;294.96000000000004;329.26000000000005;358.36;276.06;242.98782864720522;261.41265627149306;273.3108153835814;292.46000000000004;6120000.0;3500000.0;3329999.9999999995;1420000.0;3550000.0;2520000.0;6140000.0;0.05983333333333333;0.0125;0.11066666666666666;0.008333333333333333;0.0;0.05983333333333333;0.0;11911.77734375;0.0;1120.25561523438;17024.986328125;507417.42617018614;508011.63749664824;264239.6479977727;263756.0247402343;255928.6164033264;430799.1582183253;466023.9061025426;457574.2241985461;472226.9707426428;528246.5050913765;478329.61793435575;458056.425068471;459375.44999954134;466833.15677505854;463796.86937508755;417498.4521486579;488536.2172588734;469284.1078029827;466023.9061025426;235395.46725036926;357322.216966979;471339.3356437985;200351.4491514392;200351.4491514392;273.294575761766;3729594.303652809;1798633.625008265;218950.4887693698;1219829.1671792683;0;189;201;99;221;248;207;7;128;129;1332147411329.9172;533193876779.5497;1052863748404.6963;28465.98710521316;2258.232387436328;0.0;15896.06867424102;4901896.656276513;950171.8475279962;0.0;4689474.653929081;3.5773611311157816;0.15564108427085177
6404;2019-08-06 04:27:45.098;798;789;223;223;210;40;218;28;51;38;685;232;54;68;249;220;266;648;192;244;218;30;603;348;333;147;353;257;606;620.0;-2.0;413.0;0.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16197.404296875;10483.232421875;0.0;1135.14294433594;850.0;317505;553.0;0.0;Calculated values ==>;1565058465.098;352.96000000000004;352.06000000000006;295.46000000000004;295.46000000000004;294.16;277.16;273.0942459734351;294.96000000000004;275.96000000000004;278.26000000000005;276.96000000000004;341.66;296.36;278.56;279.96000000000004;298.06;295.16;299.76000000000005;337.96000000000004;297.56;294.96000000000004;328.46000000000004;358.16;276.16;244.02132995426717;262.0952818180154;273.0942459734351;292.36;6030000.0;3479999.9999999995;3329999.9999999995;1470000.0;3529999.9999999995;2570000.0;6060000.0;0.10333333333333333;0.0;0.06883333333333333;0.0;0.0;0.10333333333333333;0.0;10483.232421875;0.0;1135.14294433594;16197.404296875;509613.32396263647;508203.8405574444;263953.1228345733;263953.1228345733;258047.90511662708;430925.7729439634;466023.9061025426;456885.1506218106;471565.593789997;525512.693579819;477820.36335760675;457250.92665609595;458947.1479239041;467117.4438674654;464092.9599811011;420485.1228711072;489523.2245258439;469284.1078029827;466023.9061025426;232049.79005350024;356482.2694418079;470770.3993600183;199863.94513942164;199863.94513942164;273.0942459734351;3729871.207665169;1798820.28430473;218969.28720316302;1219829.1671792683;0;189;201;99;221;248;207;7;128;129;1332347247960.438;533280592674.7757;1053016476400.0944;17691.626310704436;0.0;-0.0;27503.19596618916;4902281.373574558;950190.6695813511;0.0;4689836.380773126;3.889943374383576;0.05335969160060771
6405;2019-08-06 04:28:45.128;806;791;223;224;213;43;219;25;55;37;663;231;56;76;249;221;266;653;192;244;218;31;615;346;333;142;351;261;617;382.0;81.0;0.0;97.0;0.0;0;0;62;1;0;0;0;0;0;0;1;0;1;0;0;16564.716796875;9678.2060546875;0.0;2056.08862304688;849.0;317506;546.0;0.0;Calculated values ==>;1565058525.128;353.76;352.26;295.46000000000004;295.56;294.46000000000004;277.46000000000004;272.8767566201714;295.06;275.66;278.66;276.86;339.46000000000004;296.26000000000005;278.76000000000005;280.76000000000005;298.06;295.26000000000005;299.76000000000005;338.46000000000004;297.56;294.96000000000004;327.76000000000005;358.06000000000006;276.26000000000005;242.98782864720522;262.63441904999945;272.8767566201714;292.36;6150000.0;3460000.0;3329999.9999999995;1420000.0;3510000.0;2610000.0;6170000.0;0.06366666666666666;0.013500000000000002;0.0;0.016166666666666666;0.0;0.06366666666666666;0.0;9678.2060546875;0.0;2056.08862304688;16564.716796875;509589.52208993427;507489.5561804929;263038.2096768201;263508.8472270599;258615.7786410151;431051.2098666511;466150.4170238265;456722.2913988086;472128.42060986464;522942.42096739466;477210.17769883864;456845.09893422684;459281.79709090025;467400.68435629964;464517.4248774829;416450.73384368303;489053.6475392339;469284.1078029827;466023.9061025426;229122.51738040973;356062.3083226806;471536.72207099956;199214.0315749578;199214.0315749578;272.82945169241816;3730144.361849658;1798988.3802979481;218995.8940963434;1219829.1671792683;0;189;201;99;221;248;207;7;128;130;1332547147860.3428;533367336024.7344;1053171954100.0203;0.0;4402.550163019342;0.0;16986.895344922894;4902428.877508853;950227.3758433178;0.0;4690207.316909255;1.822814757543829;0.028704824360513928
6406;2019-08-06 04:29:45.119;810;796;225;230;216;45;219;24;60;34;631;230;59;90;249;222;266;685;193;244;219;28;643;346;333;135;351;264;646;-2.0;78.0;134.0;2.0;0.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;19352.56640625;9946.1259765625;0.0;2074.48071289062;846.0;317507;540.0;0.0;Calculated values ==>;1565058585.119;354.16;352.76;295.66;296.16;294.76000000000005;277.66;272.8767566201714;295.06;275.56;279.16;276.56;336.26000000000005;296.16;279.06;282.16;298.06;295.36;299.76000000000005;341.66;297.56;295.06;327.16;357.76;275.96000000000004;241.49495122638035;263.0348170998261;272.8767566201714;292.46000000000004;6430000.0;3460000.0;3329999.9999999995;1350000.0;3510000.0;2640000.0;6459999.999999999;0.0;0.013000000000000001;0.022333333333333334;0.0003333333333333333;0.0;0.0;0.0;9946.1259765625;0.0;2074.48071289062;19352.56640625;507660.2843780428;505560.37496449053;261826.37904012215;264024.1042708818;258116.2555077018;431051.2098666511;466150.4170238265;456847.7499277304;472753.7123474745;519408.059011563;476721.71617426694;456724.4461298918;460503.80454279925;467400.68435629964;464646.87672115554;404830.5101823728;490493.57601577294;469284.1078029827;466150.4170238265;226613.5671989835;354802.47531532554;472168.09959432366;199325.24166502274;199214.0315749578;272.87335783628555;3730443.6276461;1799151.891867622;219030.31034422843;1219829.1671792683;0;189;201;99;221;248;207;7;128;130;1332746917890.133;533450423559.6472;1053329430474.855;5751.336017867138;90.94761930976698;0.0;0.0;4902476.798119782;950264.8160412591;0.0;4690348.853136696;0.486022360443997;0.03506835711943672
6407;2019-08-06 04:30:45.109;817;801;226;235;223;48;219;25;64;33;626;230;62;96;250;222;266;719;194;244;219;26;671;350;333;133;355;266;673;-2.0;-1.0;970.0;160.0;0.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;21385.302734375;10263.57421875;0.0;2120.59741210938;845.0;317508;535.0;0.0;Calculated values ==>;1565058645.109;354.86;353.26;295.76000000000005;296.66;295.46000000000004;277.96000000000004;273.3108153835814;295.06;275.66;279.56;276.46000000000004;335.76000000000005;296.16;279.36;282.76000000000005;298.16;295.36;299.76000000000005;345.06000000000006;297.56;295.06;326.66;357.66;275.76000000000005;241.05796691057077;263.299902668528;273.3108153835814;292.56;6709999.999999999;3500000.0;3329999.9999999995;1330000.0;3550000.0;2660000.0;6730000.0;0.0;0.0;0.16166666666666665;0.02666666666666667;0.0;0.0;0.0;10263.57421875;0.0;2120.59741210938;21385.302734375;506112.2146679588;503796.3410504106;260564.10921384793;264298.1380401878;259377.30604523973;430799.1582183253;466150.4170238265;457015.24715422577;472917.67418972735;518725.96611779695;476469.4856029076;456768.14427255985;460918.399752575;466961.99702802964;464057.96313179616;281471.4785841572;492522.5027991016;469284.1078029827;466150.4170238265;224522.8720964353;354382.54770086217;472236.3865531139;200296.34595193315;199214.0315749578;273.2729346887845;3730783.0533086183;1799320.277966915;219065.2635021116;1219829.1671792683;0;189;201;99;221;248;207;7;128;130;1332946684590.1648;533530810159.66;1053488403974.8802;41502.88902770397;7251.734416031487;-0.0;0.0;4902870.517697689;950325.9948600605;0.0;4690348.853136696;3.9368497867266883;0.33469065721962454
6408;2019-08-06 04:31:45.130;829;808;219;224;225;53;219;29;67;33;639;230;65;99;251;222;267;738;192;245;219;24;666;358;333;133;363;270;668;-2.0;-2.0;983.0;252.0;0.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;20402.806640625;10349.1826171875;0.0;2134.61596679688;843.0;317509;530.0;0.0;Calculated values ==>;1565058705.13;356.06000000000006;353.96000000000004;295.06;295.56;295.66;278.46000000000004;274.1680685717883;295.06;276.06;279.86;276.46000000000004;337.06;296.16;279.66;283.06;298.26000000000005;295.36;299.86;346.96000000000004;297.66;295.06;326.16;357.46000000000004;275.56;241.05796691057077;263.82572766246335;274.1680685717883;292.36;6659999.999999999;3579999.9999999995;3329999.9999999995;1330000.0;3629999.9999999995;2700000.0;6680000.0;0.0;0.0;0.16383333333333333;0.042;0.0;0.0;0.0;10349.1826171875;0.0;2134.61596679688;20402.806640625;508138.0890769311;505181.67355117196;258093.23604459292;260052.94216608882;260453.5428393083;430280.9020939914;466150.4170238265;456734.38130492053;472917.67418972735;519736.45293305314;475962.7429691182;456485.49683021253;460664.2892717585;465946.8475650451;462865.82500516507;390741.7030262599;495676.1088571984;469408.3422157468;466150.4170238265;222432.26289678228;353542.7174425113;472041.5853210863;202317.6582119773;199214.0315749578;274.0986043186423;3731131.409436248;1799492.111061509;219100.7360247283;1219829.1671792683;0;189;201;99;221;248;207;7;128;130;1333146554520.6538;533610638089.8553;1053649260255.2738;41681.93980006053;11328.404938582578;-0.0;0.0;4903563.967228701;950480.8835471345;0.0;4690348.853136696;4.246331305493084;0.3837146914147396
6409;2019-08-06 04:32:45.110;840;813;206;210;215;58;220;30;70;34;656;230;70;100;252;221;267;739;194;245;219;23;657;364;334;135;368;276;659;-2.0;-1.0;958.0;211.0;0.0;0;0;76;1;0;0;0;0;0;0;1;0;1;0;0;19211.556640625;11059.384765625;0.0;2177.48046875;840.0;317510;527.0;0.0;Calculated values ==>;1565058765.11;357.16;354.46000000000004;293.76000000000005;294.16;294.66;278.96000000000004;274.8017692304317;295.16;276.16;280.16;276.56;338.76;296.16;280.16;283.16;298.36;295.26000000000005;299.86;347.06000000000006;297.66;295.06;325.86;357.16;275.46000000000004;241.49495122638035;264.60387354146746;274.8017692304317;292.56;6570000.0;3640000.0;3340000.0;1350000.0;3679999.9999999995;2760000.0;6590000.000000001;0.0;0.0;0.15966666666666668;0.035166666666666666;0.0;0.0;0.0;11059.384765625;0.0;2177.48046875;19211.556640625;510353.3537761203;506644.05031194695;253679.8439364126;255144.75827992277;257026.93692005018;429879.7862731237;466133.20531081717;456123.9607488607;472753.7123474745;521002.16170846956;475196.8269922219;456123.9607488607;459853.63458953885;465354.9656912107;461824.42280746065;397502.4121486436;496690.84891951515;469270.4500642636;466006.54637693596;221177.93781777218;352283.03420395456;471679.62040862173;203868.3603270515;199214.0315749578;274.7270530205876;3731461.4190891534;1799670.456320804;219136.65818351417;1219829.1671792683;0;189;201;99;221;248;207;7;128;130;1333346587819.9224;533691011289.56134;1053813005654.675;40276.81086734888;9418.029312868553;-0.0;0.0;4904246.729151904;950653.7128696138;0.0;4690348.853136696;3.7542756007792697;0.33353241680335033
6410;2019-08-06 04:33:45.111;844;820;199;201;200;61;220;32;73;35;672;231;74;101;252;221;267;742;197;245;220;21;660;364;334;136;369;279;662;-2.0;-1.0;706.0;174.0;0.0;0;0;93;1;0;0;0;0;0;0;1;0;1;0;0;18463.322265625;12436.666015625;0.0;2208.431640625;837.0;317511;524.0;0.0;Calculated values ==>;1565058825.111;357.56000000000006;355.16;293.06;293.26000000000005;293.16;279.26000000000005;274.8017692304317;295.16;276.36;280.46000000000004;276.66;340.36;296.26000000000005;280.56;283.26000000000005;298.36;295.26000000000005;299.86;347.36;297.66;295.16;325.56;356.86;275.26000000000005;241.71165711629368;264.9883086891361;274.8017692304317;292.86;6600000.0;3640000.0;3340000.0;1360000.0;3690000.0;2790000.0;6620000.0;0.0;0.0;0.11766666666666666;0.029;0.0;0.0;0.0;12436.666015625;0.0;2208.431640625;18463.322265625;510617.4639452083;507302.6095947474;251072.18478967482;251769.9290791513;251420.18366967348;429879.7862731237;466133.20531081717;456006.7172219452;472720.47428543336;522416.4212771006;474925.7712793294;456133.1161372138;459506.51806318836;465209.63808539876;461824.42280746065;395467.1178193159;496812.31939968804;469270.4500642636;466133.20531081717;219923.6425635755;351023.42510137823;471351.1979698544;203791.4865158682;199214.0315749578;274.6973994109234;3731775.3816468627;1799866.2600078632;219173.20806034782;1219829.1671792683;0;189;201;99;221;248;207;7;128;130;1333546991160.4766;533772312644.7862;1053979508430.1355;29677.32547974839;7759.231632165602;-0.0;0.0;4904829.690005594;950796.859096949;0.0;4690348.853136696;2.5562517909149904;0.23421377379150796
6411;2019-08-06 04:34:45.111;845;826;197;198;189;61;220;34;76;36;685;232;77;100;253;222;267;753;198;245;220;20;654;366;334;136;371;284;656;-1.0;-2.0;1054.0;199.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17791.98828125;12765.2314453125;0.0;2237.29760742188;832.0;317512;521.0;-1.0;Calculated values ==>;1565058885.111;357.66;355.76;292.86;292.96000000000004;292.06;279.26000000000005;275.0112864084945;295.16;276.56;280.76000000000005;276.76000000000005;341.66;296.36;280.86;283.16;298.46000000000004;295.36;299.86;348.46000000000004;297.66;295.16;325.26000000000005;356.36;275.16;241.71165711629368;265.62235894841564;275.0112864084945;292.96000000000004;6540000.000000001;3660000.0;3340000.0;1360000.0;3710000.0;2840000.0;6559999.999999999;0.0;0.0;0.17566666666666667;0.033166666666666664;0.0;0.0;-0.002486573859328543;12765.2314453125;0.0;2237.29760742188;17791.98828125;511257.6195501167;508614.0244337666;250618.21526720957;250966.0658360573;247894.32325174284;429743.705733735;466133.20531081717;455558.0091537114;472818.15071447083;523362.6239899177;474395.3397082607;455685.6443021136;458590.9492055885;465050.680074861;461653.8592145803;399382.2018062918;498891.2888821701;469270.4500642636;466133.20531081717;218669.37671819705;348924.2399968048;471253.26030847814;204333.4658686925;199214.0315749578;274.91575285449056;3732077.5092347534;1800076.2758200376;219210.25580408153;1219829.1671792683;0;189;201;99;221;248;207;7;128;130;1333747391160.4766;533853912644.7862;1054148408430.1355;44131.778103734985;8852.839848919557;-0.0;0.0;4905444.7658687895;950935.293025958;0.0;4690348.853136696;3.5317124043827466;0.31157372651252796
6412;2019-08-06 04:35:45.101;842;828;197;196;183;60;221;35;78;38;697;234;82;103;253;222;267;748;197;246;220;17;647;364;334;138;369;290;649;-1.0;-1.0;650.0;158.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17115.861328125;12630.8046875;0.0;2276.02563476562;827.0;317513;520.0;0.0;Calculated values ==>;1565058945.101;357.36;355.96000000000004;292.86;292.76000000000005;291.46000000000004;279.16;274.8017692304317;295.26000000000005;276.66;280.96000000000004;276.96000000000004;342.86;296.56;281.36;283.46000000000004;298.46000000000004;295.36;299.86;347.96000000000004;297.76000000000005;295.16;325.16;355.86;274.86;242.14157278889297;266.37251300914875;274.8017692304317;292.86;6470000.0;3640000.0;3340000.0;1380000.0;3690000.0;2900000.0;6490000.000000001;0.0;0.0;0.10833333333333334;0.026333333333333334;0.0;0.0;0.0;12630.8046875;0.0;2276.02563476562;17115.861328125;511464.08901834936;509480.8300029497;250901.7837549721;250551.77089539912;246150.14772417222;429879.7862731237;466259.770713164;454809.7747329351;472752.1489716358;524130.9212999182;473847.49772275164;455326.4210121363;458008.3341775619;465341.65850063233;461958.7606167715;403311.0546598799;498879.25699826947;469394.82108861476;466133.20531081717;218251.29456621417;346825.2571629905;470691.5974162874;203659.3001515346;199214.0315749578;274.6463737323509;3732368.35949842;1800287.874182239;219247.86056260124;1219829.1671792683;0;189;201;99;221;248;207;7;128;130;1333947757760.5083;533936098944.79926;1054320579730.1628;27207.968079651724;7031.85049463849;-0.0;0.0;4906039.1646707645;951067.6433834388;0.0;4690348.853136696;2.2969214671443487;0.21004456762145
6413;2019-08-06 04:36:45.082;832;827;200;199;181;55;221;37;79;39;708;235;84;104;253;222;267;743;198;246;221;15;644;363;334;136;367;294;646;-2.0;-1.0;503.0;194.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16910.669921875;12574.9560546875;0.0;2318.59106445312;821.0;317514;522.0;0.0;Calculated values ==>;1565059005.082;356.36;355.86;293.16;293.06;291.26000000000005;278.66;274.69669130483857;295.26000000000005;276.86;281.06;277.06;343.96000000000004;296.66;281.56;283.56;298.46000000000004;295.36;299.86;347.46000000000004;297.76000000000005;295.26000000000005;325.36;355.26;274.66;241.71165711629368;266.86631818009863;274.69669130483857;292.96000000000004;6440000.000000001;3629999.9999999995;3340000.0;1360000.0;3670000.0000000005;2940000.0;6459999.999999999;0.0;0.0;0.08383333333333334;0.03233333333333333;0.0;0.0;0.0;12574.9560546875;0.0;2318.59106445312;16910.669921875;510429.11984557763;509609.8991943315;252092.25416937316;251734.84239898025;245595.55231095603;429947.3805835815;466259.770713164;454262.70252852736;473111.07959547755;524959.769437906;473441.44127241476;454914.2225315677;457490.0217802664;465631.5214710507;462110.72912221303;404841.2924065023;498488.69190915476;469394.82108861476;466259.770713164;219087.46209138638;344306.74156575615;470763.29942817445;203148.47344803522;199214.0315749578;274.44411101217094;3732651.8241330157;1800497.855673035;219286.13691037768;1219829.1671792683;0;189;201;99;221;248;207;7;128;130;1334148094300.3298;534018272914.7261;1054495724250.0068;21051.742871247927;8652.879373357833;-0.0;0.0;4906441.201576316;951198.3080752965;0.0;4690348.853136696;1.9944625687208193;0.19923012679291843
6414;2019-08-06 04:37:45.113;821;823;208;208;188;52;221;38;76;40;716;235;78;90;254;223;267;753;199;246;221;12;705;356;334;137;361;274;706;-3.0;-1.0;7.0;112.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;28116.599609375;23791.134765625;0.0;2146.65576171875;808.0;317515;530.0;0.0;Calculated values ==>;1565059065.113;355.26;355.46000000000004;293.96000000000004;293.96000000000004;291.96000000000004;278.36;273.955091788801;295.26000000000005;276.96000000000004;280.76000000000005;277.16;344.76;296.66;280.96000000000004;282.16;298.56;295.46000000000004;299.86;348.46000000000004;297.76000000000005;295.26000000000005;326.16;353.96000000000004;274.36;241.92719264551067;264.3458800820626;273.955091788801;293.06;7050000.0;3560000.0;3340000.0;1370000.0;3610000.0;2740000.0;7059999.999999999;0.0;0.0;0.0011666666666666668;0.018666666666666668;0.0;0.0;0.0;23791.134765625;0.0;2146.65576171875;28116.599609375;503617.8691256002;503800.7670042888;252436.86100906023;252436.86100906023;245925.69532612106;430412.23801567365;466259.770713164;457202.82351932646;473078.44118532055;527358.5898203308;476020.8981894789;457451.8592797401;458937.798030907;466624.4334453391;463297.66702555475;277009.0782667784;494055.6285410389;469394.82108861476;466259.770713164;222432.26289678228;338850.9272812574;470334.5574354778;199389.77998859188;199214.0315749578;272.9412007854599;3733027.245245888;1800801.0630055845;219323.36652590137;1219829.1671792683;0;189;202;99;221;248;207;7;128;130;1334348597839.9922;534100215229.5881;1054666212289.7197;300.78188411919035;5057.635845675205;-0.0;0.0;4906619.231216792;951312.6213999809;0.0;4690348.853136696;0.2065872852256064;0.033383871426011624
6415;2019-08-06 04:38:45.123;839;831;215;214;191;46;221;36;72;41;715;236;72;82;253;224;267;773;199;246;221;8;698;360;334;135;364;265;697;-2.0;-1.0;825.0;282.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;28103.796875;23456.283203125;0.0;2078.09936523438;783.0;317516;566.0;0.0;Calculated values ==>;1565059125.123;357.06000000000006;356.26;294.66;294.56;292.26000000000005;277.76000000000005;274.38016830617;295.26000000000005;276.76000000000005;280.36;277.26000000000005;344.66;296.76000000000005;280.36;281.36;298.46000000000004;295.56;299.86;350.46000000000004;297.76000000000005;295.26000000000005;329.76000000000005;351.46000000000004;273.96000000000004;241.49495122638035;263.1675429290057;274.38016830617;293.06;6980000.0;3600000.0;3340000.0;1350000.0;3640000.0;2650000.0;6970000.0;0.0;0.0;0.1375;0.047;0.0;0.0;0.0;23456.283203125;0.0;2078.09936523438;28103.796875;506674.11427704187;505685.99889940635;255231.44293947873;254876.95095509986;247156.25091615765;430148.3826014536;466259.770713164;458160.0575274389;473436.17305719486;527954.5112375488;477268.1033272218;458160.0575274389;459379.55228457076;466064.25039095;462830.7780603107;277869.23957257776;497743.08462287264;469394.82108861476;466259.770713164;237486.63934987856;328362.5824867039;470211.52306949627;202198.00452549258;199214.0315749578;274.0611723491428;3733495.8266337337;1801194.8571100086;219358.57868633582;1219829.1671792683;0;189;202;99;221;248;207;7;128;130;1334549031239.9604;534181828829.5751;1054827939239.694;35194.78228776762;12596.635371568174;-0.0;0.0;4906915.076884239;951459.764846589;0.0;4690348.853136696;1.8716496289421134;0.182788470218353
