;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6416;2019-08-06 04:39:45.094;871;851;212;211;195;46;222;35;68;41;709;237;68;80;254;224;267;764;197;247;222;5;671;359;334;134;363;263;671;-2.0;-2.0;832.0;229.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;27169.224609375;22716.21484375;0.0;2060.669921875;762.0;317517;644.0;-1.0;Calculated values ==>;1565059185.094;360.26;358.26;294.36;294.26000000000005;292.66;277.76000000000005;274.27422755570615;295.36;276.66;279.96000000000004;277.26000000000005;344.06000000000006;296.86;279.96000000000004;281.16;298.56;295.56;299.86;349.56000000000006;297.86;295.36;337.56000000000006;349.36;273.66;241.2770596917726;262.9017227912062;274.27422755570615;292.86;6709999.999999999;3590000.0;3340000.0;1340000.0;3629999.9999999995;2630000.0;6709999.999999999;0.0;0.0;0.13866666666666666;0.03816666666666667;0.0;0.0;-0.002497733285269716;22716.21484375;0.0;2060.669921875;27169.224609375;513197.2333061271;510593.7152561985;255316.97417989545;254951.68031838283;249360.45361441738;430214.79039162316;466386.2430520115;457991.3500410911;473565.85517348704;527495.5606675299;477629.5916923453;457991.3500410911;459451.35042570473;466338.3406344101;462980.92809904646;282268.8249638639;498968.0605065605;469519.1097458027;466386.2430520115;270122.7006405761;319555.8750819185;470052.5991512875;201999.80064193928;199214.0315749578;273.9794233323533;3733956.2125201495;1801579.441955752;219393.05176046395;1219829.1671792683;0;189;202;99;221;248;207;7;128;130;1334749334380.6104;534262489824.83673;1054986262680.2075;35497.49485001572;10230.681809773458;-0.0;0.0;4907503.894462848;951649.9005470227;0.0;4690348.853136696;1.8455983103748224;0.1719548279105915
6417;2019-08-06 04:40:45.104;889;867;211;211;193;44;222;34;63;41;702;237;63;77;254;225;267;747;198;247;222;3;659;357;335;134;362;257;660;128.0;0.0;568.0;191.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;26675.2109375;22297.841796875;0.0;2021.4553222656198;743.0;317518;708.0;0.0;Calculated values ==>;1565059245.104;362.06000000000006;359.86;294.26000000000005;294.26000000000005;292.46000000000004;277.56;274.0616903277293;295.36;276.56;279.46000000000004;277.26000000000005;343.36;296.86;279.46000000000004;280.86;298.56;295.66;299.86;347.86;297.86;295.36;343.96000000000004;347.46000000000004;273.46000000000004;241.2770596917726;262.0952818180154;274.0616903277293;292.96000000000004;6590000.000000001;3570000.0000000005;3350000.0;1340000.0;3620000.0000000005;2570000.0;6600000.0;0.021333333333333333;0.0;0.09466666666666666;0.03183333333333333;0.0;0.021333333333333333;0.0;22297.841796875;0.0;2021.4553222656198;26675.2109375;516496.57035889995;513594.56127628253;255468.20482646706;255468.20482646706;249093.27304923945;430346.717906069;466242.8217992449;458343.34167825495;473565.85517348704;527247.4929827491;478373.960747468;458343.34167825495;460028.6525289285;466481.5206930663;463412.3307658889;396165.0522772157;497691.0612796205;469381.41381780506;466242.8217992449;296923.61432157;311590.51834565785;469856.7474154118;201435.79117273787;201435.79117273787;273.7502916921122;3734404.990933574;1801954.6216138874;219427.07514044477;1219829.1671792683;0;189;202;99;221;248;207;7;128;130;1334950067830.5784;534342903224.824;1055142288680.1827;24320.581447855617;8544.733773725118;-0.0;5649.216653365483;4908002.46151258;951806.3884204931;0.0;4690395.937788268;1.5837025094213422;0.12621320932952024
6418;2019-08-06 04:41:45.104;896;873;213;212;194;43;222;33;58;40;696;237;60;78;254;226;267;728;200;247;222;0;618;356;335;132;361;269;620;-2.0;-1.0;461.0;170.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16831.751953125;12193.9873046875;0.0;2134.81079101562;727.0;317519;742.0;0.0;Calculated values ==>;1565059305.104;362.76;360.46000000000004;294.46000000000004;294.36;292.56;277.46000000000004;273.955091788801;295.36;276.46000000000004;278.96000000000004;277.16;342.76;296.86;279.16;280.96000000000004;298.56;295.76000000000005;299.86;345.96000000000004;297.86;295.36;347.36;345.86;273.16;240.83765695389522;263.6948088759802;273.955091788801;293.16;6180000.0;3560000.0;3350000.0;1320000.0;3610000.0;2690000.0;6200000.0;0.0;0.0;0.07683333333333334;0.028333333333333332;0.0;0.0;0.0;12193.9873046875;0.0;2134.81079101562;16831.751953125;520654.35762579116;517634.20040203916;258428.45591350668;258013.94200976516;251069.95124094523;430412.23801567365;466242.8217992449;455777.18079776154;473727.59171134117;525692.5914419697;476878.6617815061;456026.9015359807;458256.2224366309;466624.4334453391;463692.9327583057;415731.21520139015;498961.85422341595;469381.41381780506;466242.8217992449;311171.3556482807;304884.691753025;469834.1033386381;200923.29997939084;201435.79117273787;273.5452401571571;3734767.548957662;1802242.0535230672;219461.71069138878;1219829.1671792683;0;189;202;99;221;248;207;7;128;130;1335151067830.5784;534422703224.824;1055300088680.1827;19581.27317621148;7619.139428512006;-0.0;0.0;4908368.310301114;951941.0873638451;0.0;4690443.014593712;1.8983038509615313;0.18905369971874117
6419;2019-08-06 04:42:45.115;886;853;218;217;200;43;223;33;61;39;695;238;67;92;255;226;267;631;201;247;222;-2;593;358;335;132;363;284;594;-2.0;-1.0;680.0;244.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16467.90234375;11588.337890625;0.0;2270.34545898438;713.0;317520;759.0;-1.0;Calculated values ==>;1565059365.115;361.76;358.46000000000004;294.96000000000004;294.86;293.16;277.46000000000004;274.1680685717883;295.46000000000004;276.46000000000004;279.26000000000005;277.06;342.66;296.96000000000004;279.86;282.36;298.66;295.76000000000005;299.86;336.26000000000005;297.86;295.36;349.06000000000006;344.46000000000004;272.96000000000004;240.83765695389522;265.62235894841564;274.1680685717883;293.26000000000005;5930000.0;3579999.9999999995;3350000.0;1320000.0;3629999.9999999995;2840000.0;5940000.0;0.0;0.0;0.11333333333333333;0.04066666666666666;0.0;0.0;-0.0025051590241931977;11588.337890625;0.0;2270.34545898438;16467.90234375;521395.38653586304;517260.3427255057;405730.06298551505;405227.81811992533;254648.96398523398;430280.9020939914;466369.44115884305;453629.3038944689;473630.5699406402;524401.0031877145;475086.61042799166;454404.03783975996;457586.8028828374;466468.62817080156;463395.24800137134;423855.7240965513;488454.0003063484;469381.41381780506;466242.8217992449;318298.0250993184;299018.4200587347;469638.70506418415;201442.29408401236;201435.79117273787;273.75729745283184;3735045.096950895;1802440.2759001984;219498.4270568551;1219829.1671792683;0;189;202;99;221;248;207;7;128;130;1335352104680.3037;534501917744.7157;1055466019094.9559;28581.19444518507;10906.654046526985;-0.0;0.0;4908769.737778958;952095.4972792217;0.0;4690443.014593712;2.8493217930998513;0.283787798052492
6420;2019-08-06 04:43:45.115;855;840;217;216;201;42;223;32;65;39;705;238;75;99;255;226;266;577;201;248;223;2;591;354;335;134;359;290;592;730.0;-1.0;3.0;41.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15491.837890625;11477.388671875;0.0;1141.41967773438;698.0;317521;768.0;0.0;Calculated values ==>;1565059425.115;358.66;357.16;294.86;294.76000000000005;293.26000000000005;277.36;273.7412296467126;295.46000000000004;276.36;279.66;277.06;343.66;296.96000000000004;280.66;283.06;298.66;295.76000000000005;299.76000000000005;330.86;297.96000000000004;295.46000000000004;349.96000000000004;342.96000000000004;273.36;241.2770596917726;266.37251300914875;273.7412296467126;293.26000000000005;5910000.0;3540000.0;3350000.0;1340000.0;3590000.0;2900000.0;5920000.0;0.12166666666666666;0.0;0.0005;0.006833333333333333;0.0;0.12166666666666666;0.0;11477.388671875;0.0;1141.41967773438;15491.837890625;517751.36046575307;515815.22735553415;406276.0289933232;405784.98336864193;255166.60258917726;430542.39183029096;466369.44115884305;453116.87431395537;473371.24222306634;524963.9675765358;474312.4400021285;454421.00437702815;457501.28772509174;467038.77096222027;463989.4189834076;424160.2024919865;481093.6040550283;469505.83861987776;466369.44115884305;322071.7610967587;292734.4514702754;469758.79346066975;201255.59143629618;201255.59143629618;273.666464896163;3735311.428119515;1802632.4902882192;219526.8584329944;1219829.1671792683;0;189;202;99;221;248;207;7;128;130;1335553104680.3037;534581717744.7157;1055638219094.9559;125.9306414388296;1834.771880499886;-0.0;32255.518382909868;4909008.963821347;952201.6758286136;0.0;4690711.810580236;2.7115255226067174;-0.025214548124514694
6421;2019-08-06 04:44:45.116;816;825;223;224;204;40;223;30;64;40;719;237;69;83;255;226;266;616;202;248;223;0;618;351;335;142;356;262;619;147.0;86.0;446.0;195.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25108.859375;20941.66796875;0.0;1179.00549316406;675.0;317522;771.0;0.0;Calculated values ==>;1565059485.116;354.76;355.66;295.46000000000004;295.56;293.56;277.16;273.4187578820637;295.46000000000004;276.16;279.56;277.16;345.06000000000006;296.86;280.06;281.46000000000004;298.66;295.76000000000005;299.76000000000005;334.76000000000005;297.96000000000004;295.46000000000004;350.26;340.66;273.16;242.98782864720522;262.7682575881327;273.4187578820637;293.36;6180000.0;3510000.0;3350000.0;1420000.0;3560000.0;2620000.0;6190000.0;0.0245;0.014333333333333333;0.07433333333333333;0.0325;0.0;0.0245;0.0;20941.66796875;0.0;1179.00549316406;25108.859375;510606.9935593402;511667.6505414888;262881.0682309612;263347.6086537081;254869.99476920647;430735.4089219946;466369.44115884305;457663.1597208959;472424.0149512065;528595.4960674923;477754.10444692185;458273.4786486601;459970.51618106745;467463.62394289;464431.93050373014;415373.6339416972;483606.0511549168;469505.83861987776;466369.44115884305;323329.7980282076;283101.5729112263;468468.1067229894;199677.85476442947;199677.85476442947;273.0337972406176;3735649.7729019723;1802902.653595878;219546.19563167647;1219829.1671792683;0;190;202;99;221;248;207;7;128;130;1335754108030.0608;534664519124.61566;1055803821854.7559;19176.907668430675;8735.6831886532;0.0;6533.943866663134;4909169.823488018;952289.7644222022;0.0;4691035.061486017;1.5572100362610937;0.1247967982511519
6422;2019-08-06 04:45:45.096;804;809;228;229;212;39;224;28;64;39;712;235;65;70;255;227;266;675;200;248;223;0;608;351;335;145;356;257;610;81.0;-1.0;640.0;137.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17701.4140625;12076.0478515625;0.0;1128.49963378906;666.0;317523;771.0;0.0;Calculated values ==>;1565059545.096;353.56000000000006;354.06000000000006;295.96000000000004;296.06;294.36;277.06;273.4187578820637;295.56;275.96000000000004;279.56;277.06;344.36;296.66;279.66;280.16;298.66;295.86;299.76000000000005;340.66;297.96000000000004;295.46000000000004;350.26;339.76;273.16;243.61107973660833;262.0952818180154;273.4187578820637;293.16;6080000.0;3510000.0;3350000.0;1450000.0;3560000.0;2570000.0;6100000.0;0.013500000000000002;0.0;0.10666666666666667;0.022833333333333334;0.0;0.013500000000000002;0.0;12076.0478515625;0.0;1128.49963378906;17701.4140625;509941.82019311335;510404.73243329005;402179.44144529046;402748.7016002726;258639.7505374488;430735.4089219946;466495.96745244553;458464.27648857265;471929.7997510953;528267.0581458746;478152.6418084086;458585.12406732683;459188.06921582686;467463.62394289;464562.14285730536;418853.2890071668;492810.2904198108;469505.83861987776;466369.44115884305;323329.7980282076;279332.9882161641;468053.524328251;200037.8523626014;200037.8523626014;273.1756357055292;3736006.4062633053;1803177.709511924;219565.4184313374;1219829.1671792683;0;190;202;99;221;248;207;7;128;130;1335955041030.1248;534750590424.643;1055959469954.8053;27565.4852401036;6119.691176548999;-0.0;3595.476448749263;4909559.213589066;952413.5179436895;0.0;4691119.445184727;2.823319232011478;0.22499825486941263
6423;2019-08-06 04:46:45.117;812;803;226;224;213;40;224;27;67;39;691;235;68;79;255;228;266;668;199;248;224;-1;607;348;335;147;353;262;609;119.0;-2.0;426.0;74.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17724.220703125;12005.58984375;0.0;1150.4443359375;660.0;317524;765.0;-1.0;Calculated values ==>;1565059605.117;354.36;353.46000000000004;295.76000000000005;295.56;294.46000000000004;277.16;273.0942459734351;295.56;275.86;279.86;277.06;342.26;296.66;279.96000000000004;281.06;298.66;295.96000000000004;299.76000000000005;339.96000000000004;297.96000000000004;295.56;349.66;339.16;273.06;244.02132995426717;262.7682575881327;273.0942459734351;293.06;6070000.0;3479999.9999999995;3350000.0;1470000.0;3529999.9999999995;2620000.0;6090000.0;0.01983333333333333;0.0;0.071;0.012333333333333333;0.0;0.01983333333333333;-0.002512818467270214;12005.58984375;0.0;1150.4443359375;17724.220703125;511043.6956515494;509727.7792753145;265182.8038045402;264183.2154863024;259133.57424865416;430925.7729439634;466495.96745244553;458029.626017564;471664.89969118324;525731.5474392785;477531.1989111412;458151.5978344243;459487.3850727605;467886.156361153;465130.5988891297;419184.9360447698;491957.66625956475;469505.83861987776;466495.96745244553;320813.78693149507;276820.84063482966;467675.6978963523;199387.04540950648;199387.04540950648;272.90625710435296;3736301.723211843;1803378.4600646528;219584.4162780515;1219829.1671792683;0;190;202;99;221;248;207;7;128;130;1336156111380.6167;534838221084.8574;1056115224450.1864;18363.623223172082;3308.893380671099;-0.0;5297.660287184957;4909942.090120429;952492.1169818969;0.0;4691193.580596023;2.050023321820586;0.1355154466344524
6424;2019-08-06 04:47:45.127;817;804;225;228;215;43;224;26;68;37;676;234;69;85;255;228;266;681;199;249;224;-2;621;348;335;141;353;262;623;-2.0;-1.0;549.0;168.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19497.939453125;12274.421875;0.0;2015.4296875;641.0;317525;759.0;0.0;Calculated values ==>;1565059665.127;354.86;353.56000000000006;295.66;295.96000000000004;294.66;277.46000000000004;273.0942459734351;295.56;275.76000000000005;279.96000000000004;276.86;340.76;296.56;280.06;281.66;298.66;295.96000000000004;299.76000000000005;341.26;298.06;295.56;349.06000000000006;337.26;272.96000000000004;242.77792619122317;262.7682575881327;273.0942459734351;293.06;6210000.0;3479999.9999999995;3350000.0;1410000.0;3529999.9999999995;2620000.0;6230000.0;0.0;0.0;0.0915;0.028;0.0;0.0;0.0;12274.421875;0.0;2015.4296875;19497.939453125;510476.5875879862;508635.9215507531;263497.4717494803;264926.5231149595;259077.3259585837;430925.7729439634;466495.96745244553;458151.5978344243;472260.1919623333;524194.9308467164;477419.68303714896;458273.4786486601;460211.5748914335;467886.156361153;465130.5988891297;414264.78458572144;492304.1669199736;469630.18104294484;466495.96745244553;318298.0250993184;268866.9448851554;468407.4610327971;198961.2132061412;199387.04540950648;272.73793452170565;3736611.959577207;1803580.8272178487;219610.80295862322;1219829.1671792683;0;190;202;99;221;248;207;7;129;130;1336357144880.5847;534924635484.8437;1056272450650.1614;23715.920193487902;7544.494939146366;-0.0;0.0;4910292.8114259895;952582.5769586981;0.0;4691237.735122938;2.187595511115672;0.20907352799895346
6425;2019-08-06 04:48:45.138;823;808;226;232;220;46;225;26;69;35;654;232;68;94;255;229;266;712;198;249;224;-5;647;349;335;134;354;261;649;293.0;74.0;576.0;213.0;0.0;0;1;86;1;0;0;0;0;0;0;1;1;0;0;0;20232.990234375;11745.111328125;0.0;2072.45581054688;629.0;317526;752.0;0.0;Calculated values ==>;1565059725.138;355.46000000000004;353.96000000000004;295.76000000000005;296.36;295.16;277.76000000000005;273.20264511476705;295.66;275.76000000000005;280.06;276.66;338.56000000000006;296.36;279.96000000000004;282.56;298.66;296.06;299.76000000000005;344.36;298.06;295.56;348.36;336.06;272.66;241.2770596917726;262.63441904999945;273.20264511476705;292.96000000000004;6470000.0;3490000.0;3350000.0;1340000.0;3540000.0;2610000.0;6490000.000000001;0.04883333333333333;0.012333333333333333;0.096;0.0355;0.0;0.04883333333333333;0.0;11745.111328125;0.0;2072.45581054688;20232.990234375;509003.94891965564;506870.07867369696;262054.4643557639;264704.68903778295;259550.73663162882;430862.6128555636;466622.40114434186;458433.0642989305;472981.82504853373;522019.24331270566;477321.65896643035;458311.462890867;461445.2123172294;467745.5678757242;465114.2551547031;402766.8258745533;493953.03131394053;469630.18104294484;466495.96745244553;315363.2798926983;263844.3676079864;469072.58341095806;199358.9659858562;199358.9659858562;272.89941679925295;3736943.111357515;1803781.026690777;219644.87491644098;1219829.1671792683;0;190;202;99;221;248;207;7;129;130;1336558181730.31;535007150609.7309;1056429379414.9469;24871.113438055138;9574.833418591115;0.0;13045.190238285113;4910697.777602556;952725.2641826803;0.0;4691346.464971594;3.437011495461865;0.2263633871546521
6426;2019-08-06 04:49:45.148;834;813;226;231;228;49;225;27;69;34;652;232;68;98;256;229;266;738;198;249;225;-6;667;354;336;130;359;263;669;-3.0;-2.0;929.0;352.0;0.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;20919.064453125;11454.2978515625;0.0;2092.83935546875;621.0;317527;744.0;0.0;Calculated values ==>;1565059785.148;356.56000000000006;354.46000000000004;295.76000000000005;296.26000000000005;295.96000000000004;278.06;273.7412296467126;295.66;275.86;280.06;276.56;338.36;296.36;279.96000000000004;282.96000000000004;298.76000000000005;296.06;299.76000000000005;346.96000000000004;298.06;295.66;347.56000000000006;335.26000000000005;272.56;240.39332010688793;262.9017227912062;273.7412296467126;292.96000000000004;6670000.0;3540000.0;3360000.0;1300000.0;3590000.0;2630000.0;6690000.000000001;0.0;0.0;0.15483333333333332;0.058666666666666666;0.0;0.0;0.0;11454.2978515625;0.0;2092.83935546875;20919.064453125;508708.75781955867;505757.9134880402;260797.9395297378;262860.37482633017;261612.7403465895;430542.39183029096;466479.42753852264;458113.51224297343;473405.19094569265;521651.13787360175;477071.20446199295;457991.3500410911;461618.2050258951;467167.9790832604;464382.07984468475;388790.1677503611;495578.2780483796;469492.68152281054;466479.42753852264;312009.6876057385;260496.36997498586;469519.9348596685;200379.33718899335;199358.9659858562;273.322948903122;3737286.1023021545;1803974.3873219786;219679.59149461778;1219829.1671792683;0;190;202;99;221;248;207;7;129;130;1336759515280.278;535086363809.7183;1056586605614.9219;39905.84143752458;15789.581730012942;-0.0;0.0;4911237.67552776;952936.6695372395;0.0;4691455.193008549;4.111231938998183;0.40766544100380203
6427;2019-08-06 04:50:45.099;848;818;220;223;226;53;225;30;69;35;663;232;69;101;257;228;267;753;196;249;225;-6;666;361;336;130;366;267;668;-3.0;-1.0;962.0;291.0;0.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;20284.77734375;11418.228515625;0.0;2130.55029296875;613.0;317528;737.0;0.0;Calculated values ==>;1565059845.099;357.96000000000004;354.96000000000004;295.16;295.46000000000004;295.76000000000005;278.46000000000004;274.4858918419099;295.66;276.16;280.06;276.66;339.46000000000004;296.36;280.06;283.26000000000005;298.86;295.96000000000004;299.86;348.46000000000004;298.06;295.66;346.86;334.46000000000004;272.56;240.39332010688793;263.43189868330234;274.4858918419099;292.76000000000005;6659999.999999999;3610000.0;3360000.0;1300000.0;3660000.0;2670000.0;6680000.0;0.0;0.0;0.16033333333333333;0.0485;0.0;0.0;0.0;11418.228515625;0.0;2130.55029296875;20284.77734375;510627.39383948507;506510.16956769465;258479.6738642509;259655.33970409044;260857.232939119;430081.6785162784;466479.42753852264;457469.7858516945;473501.9964771252;522457.71561978105;476568.06003002805;457469.7858516945;461367.3984325696;466299.9704243525;463212.09266578907;390741.7030262599;497745.91642752994;469492.68152281054;466479.42753852264;309075.640036128;257148.6733736563;469519.9348596685;202355.7576241597;199358.9659858562;274.1271318953289;3737629.1872352855;1804164.836048044;219714.75766582732;1219829.1671792683;0;190;202;99;221;248;207;7;129;130;1336960950640.1948;535164300109.6861;1056745475764.8562;40903.28252581475;12957.462595922178;-0.0;0.0;4911910.53494286;953176.0326002494;0.0;4691455.193008549;3.9753210147304205;0.3751847869629784
6428;2019-08-06 04:51:45.129;860;824;209;212;215;58;225;31;70;36;678;233;71;100;258;227;267;758;198;249;225;-5;663;364;336;135;368;273;665;-1.0;0.0;1303.0;137.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;18654.56640625;12144.5634765625;0.0;1265.12353515625;602.0;317529;729.0;0.0;Calculated values ==>;1565059905.129;359.16;355.56000000000006;294.06;294.36;294.66;278.96000000000004;274.8017692304317;295.66;276.26000000000005;280.16;276.76000000000005;340.96000000000004;296.46000000000004;280.26000000000005;283.16;298.96000000000004;295.86;299.86;348.96000000000004;298.06;295.66;346.06000000000006;333.36;272.66;241.49495122638035;264.2163659402789;274.8017692304317;292.96000000000004;6630000.0;3640000.0;3360000.0;1350000.0;3679999.9999999995;2730000.0;6650000.0;0.0;0.0;0.21716666666666665;0.022833333333333334;0.0;0.0;0.0;12144.5634765625;0.0;1265.12353515625;18654.56640625;512440.2727785706;507566.8291720055;254497.64418613882;255599.7514394439;256721.99960890954;429879.7862731237;466479.42753852264;456617.29726040433;472948.7829819323;523520.4491160509;475921.0858663621;456742.1801358189;460321.19472302566;466143.89801963745;462628.5810937282;393234.8136664704;498716.9449131479;469492.68152281054;466479.42753852264;305722.83045113535;252546.06836287308;468935.7777164408;203680.43692529356;199358.9659858562;274.6545358243087;3737953.8440136462;1804361.2908261854;219743.06909635582;1219829.1671792683;0;190;202;99;221;248;207;7;129;130;1337162651440.0986;535243839859.6482;1056907556764.7789;54929.45483610822;6056.663614731195;-0.0;0.0;4912709.540390234;953334.5628774551;0.0;4691455.193008549;4.547915130125225;0.37226790429982876
6429;2019-08-06 04:52:45.140;865;830;203;204;202;60;226;33;71;38;695;234;73;96;258;227;267;763;199;250;225;-3;663;365;336;139;370;281;665;-2.0;-1.0;1148.0;187.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17861.08203125;12960.6298828125;0.0;1297.50244140625;638.0;317530;724.0;0.0;Calculated values ==>;1565059965.14;359.66;356.16;293.46000000000004;293.56;293.36;279.16;274.9066339382667;295.76000000000005;276.46000000000004;280.26000000000005;276.96000000000004;342.66;296.56;280.46000000000004;282.76000000000005;298.96000000000004;295.86;299.86;349.46000000000004;298.16;295.66;345.56000000000006;336.96000000000004;272.86;242.35481222062532;265.2429198363724;274.9066339382667;293.06;6630000.0;3650000.0;3360000.0;1390000.0;3700000.0;2810000.0;6650000.0;0.0;0.0;0.19133333333333333;0.03116666666666667;0.0;0.0;0.0;12960.6298828125;0.0;1297.50244140625;17861.08203125;513086.91957106534;508356.5680655458;252348.41988861014;252701.83391157453;251996.8255946789;429811.8947417682;466606.0072671624;455420.6899255907;472621.17715536855;524639.5939252861;475012.4795154156;455675.0783523902;458569.3957366286;465856.02846295026;462477.71070036455;393234.8136664704;499398.7200562943;469617.15962429665;466479.42753852264;303627.53096179874;267611.2341011182;468583.909348124;203756.72756834814;199358.9659858562;274.6887181586952;3738258.196872548;1804570.5391265487;219764.42822800585;1219829.1671792683;0;190;202;99;221;248;207;7;129;130;1337364288400.624;535326054929.8625;1057073787235.2122;48151.70479768574;8253.780498803015;-0.0;0.0;4913568.707541194;953453.8384418907;0.0;4691455.193008549;3.956022010027137;0.3427603781937667
6430;2019-08-06 04:53:45.110;863;831;200;200;190;60;226;35;72;39;709;234;76;95;259;227;267;764;199;250;225;-1;654;366;336;139;370;289;656;-2.0;-1.0;813.0;128.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16696.419921875;12664.3193359375;0.0;1332.69921875;735.0;317531;719.0;0.0;Calculated values ==>;1565060025.11;359.46000000000004;356.26;293.16;293.16;292.16;279.16;275.0112864084945;295.76000000000005;276.66;280.36;277.06;344.06000000000006;296.56;280.76000000000005;282.66;299.06;295.86;299.86;349.56000000000006;298.16;295.66;345.06000000000006;346.66;273.06;242.35481222062532;266.24828229547654;275.0112864084945;293.06;6540000.000000001;3660000.0;3360000.0;1390000.0;3700000.0;2890000.0;6559999.999999999;0.0;0.0;0.1355;0.021333333333333333;0.0;0.0;0.0;12664.3193359375;0.0;1332.69921875;16696.419921875;513578.7405356267;509267.08209240326;251667.05760321746;251667.05760321746;248229.3802928716;429743.705733735;466606.0072671624;454201.4392279;472719.2527797885;525459.1812643042;473977.7562883211;454719.70281003485;457155.42826937104;465987.64080860076;462326.5264458912;399382.2018062918;500380.76937302435;469617.15962429665;466479.42753852264;301532.38793589;308237.3991652946;468781.62705904327;204046.38241324894;199358.9659858562;274.8052017466762;3738546.0320648924;1804783.9735986697;219786.3356159236;1219829.1671792683;0;190;202;99;221;248;207;7;129;130;1337565787599.919;535409413229.57086;1057244701734.6143;33896.01019838522;5647.685219110279;-0.0;0.0;4914252.096631625;953569.626066361;0.0;4691455.193008549;2.8251513179749703;0.24384727780782942
6431;2019-08-06 04:54:45.111;851;828;201;200;184;58;226;37;72;41;720;234;78;95;259;228;267;758;199;250;226;0;649;365;336;140;369;295;651;-1.0;-1.0;956.0;182.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16142.453125;12603.3896484375;0.0;1358.52954101562;797.0;317532;712.0;0.0;Calculated values ==>;1565060085.111;358.26;355.96000000000004;293.26000000000005;293.16;291.56;278.96000000000004;274.9066339382667;295.76000000000005;276.86;280.36;277.26000000000005;345.16;296.56;280.96000000000004;282.66;299.06;295.96000000000004;299.86;348.96000000000004;298.16;295.76000000000005;344.36;352.86;273.16;242.56692532238324;266.98899913490544;274.9066339382667;293.06;6490000.000000001;3650000.0;3360000.0;1400000.0;3690000.0;2950000.0;6509999.999999999;0.0;0.0;0.15933333333333335;0.030333333333333334;0.0;0.0;0.0;12603.3896484375;0.0;1358.52954101562;16142.453125;512454.2737333345;509308.09895742487;252233.6811384052;251877.44064620952;246410.7910358373;429811.8947417682;466606.0072671624;453172.49896965723;472784.61766108364;526132.5379141604;473193.08012560685;453961.4418844535;456171.75291553076;466131.45889241673;462611.58588635;402244.1895115084;500040.89939589496;469617.15962429665;466606.0072671624;298599.4468028795;334235.48183727637;468743.2512102924;203675.91294938966;199358.9659858562;274.65750992627085;3738819.6939019943;1804994.5413501926;219808.76289609878;1219829.1671792683;0;190;202;99;221;248;207;7;129;130;1337767390960.4766;535493114624.80237;1057419904655.0988;39753.12270589597;8040.375927247383;-0.0;0.0;4914865.849636571;953683.6951440157;0.0;4691455.193008549;3.4231324493875257;0.30363561228474517
6432;2019-08-06 04:55:45.121;836;824;207;208;190;54;226;38;53;42;727;232;63;84;259;228;267;762;200;250;226;1;716;358;336;142;363;277;717;-1.0;-1.0;27.0;69.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;27585.931640625;24276.69140625;0.0;1249.46862792969;819.0;317533;701.0;0.0;Calculated values ==>;1565060145.121;356.76;355.56000000000006;293.86;293.96000000000004;292.16;278.56;274.1680685717883;295.76000000000005;276.96000000000004;278.46000000000004;277.36;345.86;296.36;279.46000000000004;281.56;299.06;295.96000000000004;299.86;349.36;298.16;295.76000000000005;343.26;355.06000000000006;273.26000000000005;242.98782864720522;264.73235714968143;274.1680685717883;293.16;7159999.999999999;3579999.9999999995;3360000.0;1420000.0;3629999.9999999995;2770000.0;7170000.0;0.0;0.0;0.0045000000000000005;0.0115;0.0;0.0;0.0;24276.69140625;0.0;1249.46862792969;27585.931640625;504681.61585072207;502948.6648471024;251691.70143878175;252024.80728465153;246221.1569421896;430280.9020939914;466606.0072671624;453797.7280035201;472620.9849758201;528259.1883602444;475296.8613730419;455072.8645904201;457714.5187214496;466988.7418083223;463659.26402989647;275793.83783025865;494260.2107862531;469617.15962429665;466606.0072671624;293991.1381695566;343467.2996937194;468567.4118928903;199582.91725084622;199358.9659858562;273.02605561609454;3739184.1578421844;1805301.9265812677;219830.49983638956;1219829.1671792683;0;190;203;99;221;248;207;7;129;130;1337969024560.4446;535577728724.78894;1057591533255.0715;1143.9666483870326;3093.3216883835066;-0.0;0.0;4915206.715515981;953776.4914209335;0.0;4691455.193008549;0.16599787555577428;0.023553271413262515
6433;2019-08-06 04:56:45.132;848;831;215;214;191;50;227;39;43;43;719;231;50;69;259;229;267;777;201;250;226;2;700;362;336;142;367;268;700;-1.0;-1.0;767.0;173.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;27366.501953125;23668.458984375;0.0;1212.8330078125;829.0;317534;690.0;0.0;Calculated values ==>;1565060205.132;357.96000000000004;356.26;294.66;294.56;292.26000000000005;278.16;274.5913991737795;295.86;277.06;277.46000000000004;277.46000000000004;345.06000000000006;296.26000000000005;278.16;280.06;299.06;296.06;299.86;350.86;298.16;295.76000000000005;342.16;356.06000000000006;273.36;242.98782864720522;263.56353331371673;274.5913991737795;293.26000000000005;7000000.0;3620000.0000000005;3360000.0;1420000.0;3670000.0000000005;2680000.0;7000000.0;0.0;0.0;0.12783333333333333;0.028833333333333332;0.0;0.0;0.0;23668.458984375;0.0;1212.8330078125;27366.501953125;507706.58574627404;505420.7372320386;255101.9969884677;254749.27458734883;247060.40823601512;430014.67791919125;466732.49439305643;454060.9296701385;472719.4423773052;528132.23623301;476329.1729675122;454942.16164491663;457307.8754880707;466418.2858072211;463195.3492027865;277615.5019183413;498015.4594910703;469617.15962429665;466606.0072671624;289383.54333396035;347664.82616959437;468666.69496225734;202795.5114256511;199358.9659858562;274.30261598884;3739642.17874328;1805701.5427501788;219851.02277850907;1219829.1671792683;0;190;203;99;221;248;207;7;129;130;1338170661520.169;535662944344.6725;1057755063229.848;32120.095965586974;7665.952458638813;-0.0;0.0;4915483.966857482;953866.1684764827;0.0;4691455.193008549;1.5990346657528172;0.1467007377808553
6434;2019-08-06 04:57:45.122;872;847;214;213;195;47;227;38;52;44;705;231;56;65;259;229;267;764;201;251;226;4;677;359;337;141;364;264;677;-2.0;-1.0;172.0;0.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26596.208984375;22996.408203125;0.0;1189.7333984375;830.0;317535;679.0;0.0;Calculated values ==>;1565060265.122;360.36;357.86;294.56;294.46000000000004;292.66;277.86;274.27422755570615;295.86;276.96000000000004;278.36;277.56;343.66;296.26000000000005;278.76000000000005;279.66;299.06;296.06;299.86;349.56000000000006;298.26000000000005;295.76000000000005;341.06000000000006;356.16;273.56;242.77792619122317;263.0348170998261;274.27422755570615;293.26000000000005;6770000.0;3590000.0;3370000.0000000005;1410000.0;3640000.0;2640000.0;6770000.0;0.0;0.0;0.028666666666666667;0.0;0.0;0.0;0.0;22996.408203125;0.0;1189.7333984375;26596.208984375;512827.7354408994;509556.64996153757;255770.3415841571;255404.98900769214;249142.13751970022;430214.79039162316;466589.7290287132;455858.54699093295;472948.58913472976;527008.2129343983;476833.7294332427;456353.9449326525;457462.81808978063;466846.5240827089;463642.6141334031;281074.9114483664;498399.0117125392;469604.2524038448;466463.00331724307;284776.6418597092;348084.6227182084;469002.22466039064;202758.08115945454;199358.9659858562;274.27422755570615;3740091.793052954;1806090.3518311542;219871.0408283332;1219829.1671792683;0;190;203;99;221;248;207;7;129;130;1338372527870.201;535747830194.686;1057914636629.8734;7255.546687169048;0.0;-0.0;0.0;4915812.042524581;953930.040766492;0.0;4691455.193008549;0.2999877701328068;0.022085865119424376
6435;2019-08-06 04:58:45.103;885;858;215;214;195;44;227;36;57;44;692;231;58;65;259;230;267;742;202;251;227;6;656;358;337;141;363;260;656;137.0;-2.0;718.0;25.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25977.587890625;22390.802734375;0.0;1173.02685546875;832.0;317536;666.0;0.0;Calculated values ==>;1565060325.103;361.66;358.96000000000004;294.66;294.56;292.66;277.56;274.1680685717883;295.86;276.76000000000005;278.86;277.56;342.36;296.26000000000005;278.96000000000004;279.66;299.06;296.16;299.86;347.36;298.26000000000005;295.86;339.76;356.36;273.76000000000005;242.77792619122317;262.5002047102346;274.1680685717883;293.36;6559999.999999999;3579999.9999999995;3370000.0000000005;1410000.0;3629999.9999999995;2600000.0;6559999.999999999;0.022833333333333334;0.0;0.11966666666666666;0.004166666666666667;0.0;0.022833333333333334;0.0;22390.802734375;0.0;1173.02685546875;25977.587890625;516229.86907492357;512768.3884381166;257182.85783924145;256799.02769846484;249927.6229368786;430280.9020939914;466589.7290287132;457130.4236791988;472948.58913472976;525991.3987757012;477335.2895604794;457252.749892262;458106.44168678863;466988.7418083223;463922.8230274349;398144.66286605556;497392.210098047;469604.2524038448;466589.7290287132;279332.9882161641;348924.2399968048;469200.3069803008;202389.93761572396;202389.93761572396;274.1267003191104;3740529.7692901143;1806468.4588168233;219890.72426203644;1219829.1671792683;0;190;203;99;221;248;207;7;129;130;1338574663840.021;535832403404.61066;1058071786849.7335;30483.944832262485;1111.7098723524036;-0.0;6032.561903929922;4916126.438696638;953939.3020817412;0.0;4691505.448438442;1.5968633818656945;0.09869144167970942
6436;2019-08-06 04:59:45.113;887;859;219;218;199;42;227;34;56;44;679;232;56;64;259;230;267;717;202;251;227;7;642;357;337;141;362;254;643;-2.0;-1.0;887.0;72.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25527.9296875;21855.048828125;0.0;1133.76379394531;847.0;317537;651.0;0.0;Calculated values ==>;1565060385.113;361.86;359.06000000000006;295.06;294.96000000000004;293.06;277.36;274.0616903277293;295.86;276.56;278.76000000000005;277.56;341.06000000000006;296.36;278.76000000000005;279.56;299.06;296.16;299.86;344.86;298.26000000000005;295.86;338.26;357.86;273.86;242.77792619122317;261.6868853414304;274.0616903277293;293.36;6420000.0;3570000.0000000005;3370000.0000000005;1410000.0;3620000.0000000005;2540000.0;6430000.0;0.0;0.0;0.14783333333333332;0.012;0.0;0.0;0.0;21855.048828125;0.0;1133.76379394531;25527.9296875;517616.3141462094;513980.9059926892;259501.8408115138;259093.3596034505;251864.03552576678;430346.717906069;466589.7290287132;457977.089092597;472948.58913472976;525137.8842950314;478192.48634010134;457977.089092597;458940.39535430796;467130.69761941896;464070.7449757509;405819.6232065601;495238.00161401334;469604.2524038448;466589.7290287132;273052.9745269728;355222.41127806646;469299.3162826378;201960.50206158523;202389.93761572396;273.95504904662357;3740959.0534719713;1806837.2356990238;219909.95072132107;1219829.1671792683;0;190;203;99;221;248;207;7;129;130;1338776897539.9888;535917017504.5972;1058226012549.709;37847.785449417905;3208.065770652631;-0.0;0.0;4916695.964687409;953975.3062117822;0.0;4691555.728166192;1.7859056879107817;0.14526527686016738
6437;2019-08-06 05:00:45.134;883;846;223;222;202;41;228;33;58;43;668;233;62;72;259;231;267;660;201;251;227;9;599;357;337;141;362;276;600;-2.0;-1.0;818.0;176.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16031.2744140625;11778.365234375;0.0;1268.75805664062;860.0;317538;638.0;0.0;Calculated values ==>;1565060445.134;361.46000000000004;357.76;295.46000000000004;295.36;293.36;277.26000000000005;274.0616903277293;295.96000000000004;276.46000000000004;278.96000000000004;277.46000000000004;339.96000000000004;296.46000000000004;279.36;280.36;299.06;296.26000000000005;299.86;339.16;298.26000000000005;295.86;336.96000000000004;359.16;274.06;242.77792619122317;264.60387354146746;274.0616903277293;293.26000000000005;5990000.0;3570000.0000000005;3370000.0000000005;1410000.0;3620000.0000000005;2760000.0;6000000.0;0.0;0.0;0.13633333333333333;0.029333333333333333;0.0;0.0;0.0;11778.365234375;0.0;1268.75805664062;16031.2744140625;520553.9143814595;515900.5060988413;405078.8960030528;404563.2788910404;255113.95087508048;430346.717906069;466716.361674855;454605.8491356589;472850.300935316;522244.9768455874;475538.7942857516;455113.6716874928;456375.44611769775;467130.69761941896;464202.0896790568;422045.9567091198;491794.3479000506;469604.2524038448;466589.7290287132;267611.2341011182;360682.3469749009;469497.271648461;201640.78759577678;202389.93761572396;273.83036896272955;3741305.5013880106;1807117.6122476885;219929.97874414703;1219829.1671792683;0;190;203;99;221;248;207;7;129;130;1338979168310.4836;536001647114.8043;1058385068200.0981;34487.57005660392;7857.12353221207;-0.0;0.0;4917298.970296222;954067.5483963338;0.0;4691555.728166192;3.2455195405392523;0.2955790866549776
6438;2019-08-06 05:01:45.124;862;826;220;217;204;40;228;33;60;42;674;235;70;83;260;231;266;583;201;251;228;10;593;354;337;140;359;285;594;1093.0;-1.0;80.0;49.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15827.3779296875;11577.17578125;0.0;1311.02185058594;866.0;317539;624.0;0.0;Calculated values ==>;1565060505.124;359.36;355.76;295.16;294.86;293.56;277.16;273.7412296467126;295.96000000000004;276.46000000000004;279.16;277.36;340.56000000000006;296.66;280.16;281.46000000000004;299.16;296.26000000000005;299.76000000000005;331.46000000000004;298.26000000000005;295.96000000000004;335.56;359.76;274.16;242.56692532238324;265.74818594083865;273.7412296467126;293.26000000000005;5930000.0;3540000.0;3370000.0000000005;1400000.0;3590000.0;2850000.0;5940000.0;0.18216666666666667;0.0;0.013333333333333334;0.008166666666666666;0.0;0.18216666666666667;0.0;11577.17578125;0.0;1311.02185058594;15827.3779296875;518451.739293341;513907.3554953814;406704.4674167597;405227.81811992533;256280.2218584014;430542.39183029096;466716.361674855;453327.6362687263;472882.7909566239;522138.2150740545;474612.1542837762;454621.02142792806;456284.49280454684;467683.8190644365;464643.3069250969;423569.0598997257;481720.8552814939;469604.2524038448;466716.361674855;261751.83340796042;363202.8056056646;469732.021654708;201320.60836469027;201320.60836469027;273.69187774590637;3741570.945909456;1807312.2093179314;219951.47332701634;1219829.1671792683;0;190;203;99;221;248;207;7;129;130;1339181334610.5159;536085933064.81775;1058553340150.1249;3360.0937053871476;2192.026541868478;-0.0;48346.25972800168;4917614.314928089;954151.2773564783;0.0;4691958.546516406;4.181995148966335;-0.026146581029956702
6439;2019-08-06 05:02:45.145;829;817;219;218;204;39;228;31;60;41;686;234;72;87;259;232;266;585;201;252;228;11;596;350;337;139;355;285;598;154.0;76.0;246.0;61.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15844.5771484375;11682.4306640625;0.0;1309.17724609375;868.0;317540;609.0;0.0;Calculated values ==>;1565060565.145;356.06000000000006;354.86;295.06;294.96000000000004;293.56;277.06;273.3108153835814;295.96000000000004;276.26000000000005;279.16;277.26000000000005;341.76;296.56;280.36;281.86;299.06;296.36;299.76000000000005;331.66;298.36;295.96000000000004;334.06;359.96000000000004;274.26000000000005;242.35481222062532;265.74818594083865;273.3108153835814;293.26000000000005;5960000.0;3500000.0;3370000.0000000005;1390000.0;3550000.0;2850000.0;5980000.0;0.025666666666666667;0.012666666666666666;0.041;0.010166666666666666;0.0;0.025666666666666667;0.0;11682.4306640625;0.0;1309.17724609375;15844.5771484375;514114.132736219;512442.9388376446;404084.0171924788;262205.63976428437;256040.49931962302;430799.1582183253;466716.361674855;453327.6362687263;472915.35137376806;523386.27858228993;474496.73817779;454878.2288214866;456792.45829556504;468117.1661838917;465356.9937963372;422667.04237913777;481546.20267898485;469728.7833282649;466716.361674855;255474.93562877487;364043.02807740064;469966.18980854325;200002.57532898124;200002.57532898124;273.15743470797105;3741834.971244573;1807506.1072118655;219973.31596170273;1219829.1671792683;0;190;203;99;221;248;207;7;129;130;1339383605380.2073;536169662359.69006;1058724399999.864;10386.327498529548;2744.630080542214;0.0;6845.653849544093;4917728.908531676;954192.4305601841;0.0;4692418.640105265;1.5376550436839342;0.08390583132934092
6440;2019-08-06 05:03:45.105;799;806;220;222;205;38;228;27;60;40;696;233;68;86;259;232;266;624;201;252;228;12;606;347;337;138;352;279;608;183.0;75.0;225.0;19.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16166.34765625;11901.720703125;0.0;1281.71459960938;866.0;317541;595.0;0.0;Calculated values ==>;1565060625.105;353.06000000000006;353.76;295.16;295.36;293.66;276.96000000000004;272.9856168485579;295.96000000000004;275.86;279.16;277.16;342.76;296.46000000000004;279.96000000000004;281.76000000000005;299.06;296.36;299.76000000000005;335.56;298.36;295.96000000000004;332.66;359.76;274.36;242.14157278889297;264.9883086891361;272.9856168485579;293.26000000000005;6060000.0;3470000.0000000005;3370000.0000000005;1380000.0;3520000.0000000005;2790000.0;6080000.0;0.030500000000000003;0.0125;0.0375;0.0031666666666666666;0.0;0.030500000000000003;0.0;11901.720703125;0.0;1281.71459960938;16166.34765625;509479.3462777907;510196.1354420289;262346.77237162495;263295.68059438467;255866.48661069447;430988.63858405815;466716.361674855;454353.31086258846;472947.9820155742;524901.8757491806;475154.74293890456;455373.0634216505;457641.55812229845;468536.14063987497;465791.4666108235;419513.88470471336;485962.73351072776;469728.7833282649;466716.361674855;249617.41799618208;363202.8056056646;470199.78104355885;199476.7685022838;199476.7685022838;272.9374024118494;3742101.5511129773;1807702.510783654;219994.89233325372;1219829.1671792683;0;190;203;99;221;248;207;7;129;130;1339585670580.336;536252706959.7429;1058893487199.9716;9557.870338511424;857.2895397140375;0.0;8150.807591763421;4917894.999379325;954222.4265463741;0.0;4692543.527303681;1.4082799394584287;0.05210578339954044
6441;2019-08-06 05:04:45.106;783;796;223;225;208;40;229;24;58;38;700;232;62;81;259;233;266;662;200;252;228;13;619;345;338;137;350;271;622;333.0;79.0;239.0;183.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16978.044921875;12239.720703125;0.0;1244.1435546875;864.0;317542;582.0;0.0;Calculated values ==>;1565060685.106;351.46000000000004;352.76;295.46000000000004;295.66;293.96000000000004;277.16;272.7676641592781;296.06;275.56;278.96000000000004;276.96000000000004;343.16;296.36;279.36;281.26000000000005;299.06;296.46000000000004;299.76000000000005;339.36;298.36;295.96000000000004;331.36;359.56000000000006;274.46000000000004;241.92719264551067;263.95629194202945;272.7676641592781;293.16;6190000.0;3450000.0;3379999.9999999995;1370000.0;3500000.0;2710000.0;6220000.0;0.0555;0.013166666666666667;0.03983333333333334;0.030500000000000003;0.0;0.0555;0.0;12239.720703125;0.0;1244.1435546875;16978.044921875;506278.2720949411;507692.6564436801;262650.12133060733;263577.1034402883;256278.84461444756;431113.4868728058;466700.3448048009;455444.685413733;472882.9073446267;525946.456130994;476061.8929626201;455946.17688706075;458305.8445173434;468814.2162213776;466207.81771921174;415007.6709952651;489779.55161145504;469591.4596144127;466573.56669430935;244179.05427248686;362362.6180328724;470432.8002255166;198474.47505081314;198474.47505081314;272.53256528199944;3742377.7589875157;1807903.6928147743;220015.9415019944;1219829.1671792683;0;190;203;99;221;248;207;7;129;130;1339788173955.0913;536335208334.64325;1059058489949.7722;10235.980046122977;8294.728917828457;0.0;14879.499586214039;4918059.9508814765;954298.6946378752;0.0;4692735.449728586;2.4777918192707795;0.13641321936085057
6442;2019-08-06 05:05:45.096;782;790;226;231;212;42;229;23;57;37;697;231;58;76;259;234;266;693;200;252;229;13;646;345;338;136;350;262;649;184.0;76.0;738.0;39.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18734.1015625;12761.748046875;0.0;1196.91906738281;861.0;317543;572.0;0.0;Calculated values ==>;1565060745.096;351.36;352.16;295.76000000000005;296.26000000000005;294.36;277.36;272.7676641592781;296.06;275.46000000000004;278.86;276.86;342.86;296.26000000000005;278.96000000000004;280.76000000000005;299.06;296.56;299.76000000000005;342.46000000000004;298.36;296.06;330.36;359.26;274.46000000000004;241.71165711629368;262.7682575881327;272.7676641592781;293.16;6459999.999999999;3450000.0;3379999.9999999995;1360000.0;3500000.0;2620000.0;6490000.000000001;0.03066666666666667;0.012666666666666666;0.123;0.006500000000000001;0.0;0.03066666666666667;0.0;12761.748046875;0.0;1196.91906738281;18734.1015625;503711.55851703265;504498.9432580934;262054.4643557639;264251.3197847636;256394.06988217897;431113.4868728058;466700.3448048009;456804.7950512398;472915.8103579757;526345.7193566858;477084.88090631727;456927.7039580028;459124.1359766521;468814.2162213776;466335.80645214516;403296.64597586915;491306.96250760154;469591.4596144127;466700.3448048009;239996.17471937067;361102.401775943;470567.18631662737;198973.0285076711;198973.0285076711;272.72998856279025;3742675.310608063;1808112.003663462;220036.28030015016;1219829.1671792683;0;190;203;99;221;248;207;7;129;130;1339990940155.1235;536417094684.65625;1059218363299.7976;31713.307284858947;1765.362025758216;0.0;8210.304366445314;4918409.470013058;954382.5147567366;0.0;4692927.832692383;2.986601323451584;0.17581186296497248
6443;2019-08-06 05:06:45.117;797;793;232;236;221;46;229;23;57;36;689;230;56;73;259;234;267;721;199;252;229;14;679;348;338;135;353;255;681;0.0;-1.0;1467.0;106.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20857.720703125;13345.5869140625;0.0;1165.74108886719;859.0;317544;564.0;0.0;Calculated values ==>;1565060805.117;352.86;352.46000000000004;296.36;296.76000000000005;295.26000000000005;277.76000000000005;273.0942459734351;296.06;275.46000000000004;278.86;276.76000000000005;342.06000000000006;296.16;278.76000000000005;280.46000000000004;299.06;296.56;299.86;345.26;298.36;296.06;329.56;359.06000000000006;274.56;241.49495122638035;261.82340779136865;273.0942459734351;293.06;6790000.000000001;3479999.9999999995;3379999.9999999995;1350000.0;3529999.9999999995;2550000.0;6809999.999999999;0.0;0.0;0.2445;0.017666666666666667;0.0;0.0;0.0;13345.5869140625;0.0;1165.74108886719;20857.720703125;502712.7220319413;501987.9047976919;262517.2163039334;264185.7425200072;258184.00086208922;430925.7729439634;466700.3448048009;457937.54792035033;472948.7829819323;526078.4608231486;477847.5380927083;457816.55385891977;459861.7630027801;468396.73186948214;465904.4719766947;280713.3134132536;491998.0563927343;469591.4596144127;466700.3448048009;236650.15891445865;360262.30078455864;470799.25106629904;199719.09429196003;198973.0285076711;273.0372056264218;3743005.357937232;1808329.6409350624;220055.9760259259;1219829.1671792683;0;190;203;99;221;248;207;7;129;130;1340193811135.6199;536498423139.8552;1059373517585.1772;63134.411912141426;4789.08276967999;-0.0;0.0;4919200.144314148;954437.1542472963;0.0;4692996.275842325;4.680722168784852;0.3721957949737266
6444;2019-08-06 05:07:45.117;825;803;227;230;228;50;229;27;58;35;678;230;57;72;260;233;267;739;197;252;229;15;674;357;338;135;362;255;676;-2.0;-2.0;1426.0;242.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;20840.10546875;12796.84375;0.0;1170.404296875;857.0;317545;558.0;0.0;Calculated values ==>;1565060865.117;355.66;353.46000000000004;295.86;296.16;295.96000000000004;278.16;274.0616903277293;296.06;275.86;278.96000000000004;276.66;340.96000000000004;296.16;278.86;280.36;299.16;296.46000000000004;299.86;347.06000000000006;298.36;296.06;328.96000000000004;358.86;274.66;241.49495122638035;261.82340779136865;274.0616903277293;292.86;6740000.000000001;3570000.0000000005;3379999.9999999995;1350000.0;3620000.0000000005;2550000.0;6759999.999999999;0.0;0.0;0.23766666666666666;0.04033333333333333;0.0;0.0;0.0;12796.84375;0.0;1170.404296875;20840.10546875;506909.99784492;503793.87184914056;260790.56642229654;262004.23328468253;261191.9994493182;430346.717906069;466700.3448048009;458058.45378164854;472851.2559263234;524956.5882146272;477847.5380927083;457937.54792035033;459742.12670257915;467260.227616787;464464.4457187545;281649.31789798685;495031.1596550372;469591.4596144127;466700.3448048009;234140.81001818314;359422.2341604596;470897.14156183373;201950.97232497582;198973.0285076711;273.9513364033966;3743352.8398219976;1808547.4945239297;220075.4439041404;1219829.1671792683;0;190;203;99;221;248;207;7;129;130;1340396611135.6199;536579423139.8552;1059526517585.1772;60868.21142620255;10847.49549255327;-0.0;0.0;4920233.499508634;954567.4590661483;0.0;4692996.275842325;5.134562419030091;0.44344075590170284
