;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6445;2019-08-06 05:08:45.118;852;817;214;217;221;56;230;29;60;36;671;231;61;76;261;231;267;746;198;253;229;17;668;361;338;137;366;265;671;-2.0;-1.0;1478.0;113.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;18858.736328125;12675.8544921875;0.0;1212.73278808594;854.0;317546;553.0;0.0;Calculated values ==>;1565060925.118;358.36;354.86;294.56;294.86;295.26000000000005;278.76000000000005;274.4858918419099;296.16;276.06;279.16;276.76000000000005;340.26;296.26000000000005;279.26000000000005;280.76000000000005;299.26000000000005;296.26000000000005;299.86;347.76;298.46000000000004;296.06;328.46000000000004;358.56000000000006;274.86;241.92719264551067;263.1675429290057;274.4858918419099;292.96000000000004;6680000.0;3610000.0;3379999.9999999995;1370000.0;3660000.0;2650000.0;6709999.999999999;0.0;0.0;0.24633333333333332;0.01883333333333333;0.0;0.0;0.0;12675.8544921875;0.0;1212.73278808594;18858.736328125;510979.1334510436;506112.2146679588;256053.97997697917;257176.33068540035;258706.71046255468;430081.6785162784;466827.02985309117;456684.40183009306;472687.3056196521;523441.6628984281;476707.8731916911;456807.9033684444;458648.9389275073;466822.20430220634;463609.68473376584;388884.6537960813;496491.8878992662;469716.1256843643;466700.3448048009;232049.79005350024;358162.1983326704;470825.5820460267;203148.33402816695;198973.0285076711;274.4347297968769;3743683.6690169666;1808759.7705468996;220095.3037108157;1219829.1671792683;0;190;203;99;221;248;207;7;129;130;1340599414515.375;536661024499.75665;1059682520184.9888;62454.384701874464;5041.254837669691;-0.0;0.0;4921261.204936598;954699.8675255111;0.0;4692996.275842325;4.8597915812079115;0.3865545512713541
6446;2019-08-06 05:09:45.118;867;831;205;206;206;59;230;31;62;37;670;231;64;81;262;230;267;751;198;253;229;18;656;365;338;139;370;274;658;-1.0;-1.0;1272.0;132.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17293.103515625;12814.5341796875;0.0;1250.41076660156;851.0;317547;548.0;0.0;Calculated values ==>;1565060985.118;359.86;356.26;293.66;293.76000000000005;293.76000000000005;279.06;274.9066339382667;296.16;276.26000000000005;279.36;276.86;340.16;296.26000000000005;279.56;281.26000000000005;299.36;296.16;299.86;348.26;298.46000000000004;296.06;327.96000000000004;358.26;274.96000000000004;242.35481222062532;264.3458800820626;274.9066339382667;292.96000000000004;6559999.999999999;3650000.0;3379999.9999999995;1390000.0;3700000.0;2740000.0;6580000.0;0.0;0.0;0.21200000000000002;0.022000000000000002;0.0;0.0;0.0;12814.5341796875;0.0;1250.41076660156;17293.103515625;513926.4650904489;509094.2820550868;253363.11872867378;253724.77856888354;253724.77856888354;429811.8947417682;466827.02985309117;455447.963381487;472523.0838727012;522613.67890805553;475566.60817924124;455699.93398979405;457824.66206795804;466381.8252309652;462878.96902001434;398144.66286605556;498428.71316018497;469716.1256843643;466700.3448048009;229958.8627652946;356902.238983675;470655.8473927239;204146.6953307364;198973.0285076711;274.8390757538742;3743984.9343489977;1808972.1904524986;220115.82990710475;1219829.1671792683;0;190;203;99;221;248;207;7;129;130;1340802214515.375;536743824499.75665;1059844220184.9888;53275.868826759135;5863.2013453637255;-0.0;0.0;4922225.623716003;954790.737993703;0.0;4692996.275842325;4.204713946479137;0.3441083152232549
6447;2019-08-06 05:10:45.109;868;840;201;201;194;61;230;33;61;38;674;231;67;85;262;230;267;743;199;253;230;19;652;365;338;142;370;282;654;-3.0;-1.0;1164.0;169.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16304.5009765625;12704.30859375;0.0;1291.44384765625;848.0;317548;545.0;0.0;Calculated values ==>;1565061045.109;359.96000000000004;357.16;293.26000000000005;293.26000000000005;292.56;279.26000000000005;274.9066339382667;296.16;276.46000000000004;279.26000000000005;276.96000000000004;340.56000000000006;296.26000000000005;279.86;281.66;299.36;296.16;299.86;347.46000000000004;298.46000000000004;296.16;327.66;357.96000000000004;275.06;242.98782864720522;265.3697278774862;274.9066339382667;293.06;6520000.0;3650000.0;3379999.9999999995;1420000.0;3700000.0;2820000.0;6540000.000000001;0.0;0.0;0.194;0.028166666666666666;0.0;0.0;0.0;12704.30859375;0.0;1291.44384765625;16304.5009765625;514385.740920653;510609.65918038593;252105.10367774768;252105.10367774768;249661.8416278721;429811.8947417682;466827.02985309117;453971.4356033254;472226.9707426428;522381.2049925884;474538.8797228383;454742.152802931;457029.3733068713;466381.8252309652;462878.96902001434;400563.58310459333;497721.39446263434;469716.1256843643;466827.02985309117;228704.35009887922;355642.35560766177;470351.2200979448;204084.43663149938;198973.0285076711;274.81509738366344;3744264.872389133;1809184.8155768341;220137.00885154973;1219829.1671792683;0;190;203;99;221;248;207;7;129;130;1341004984095.1624;536828111854.6682;1060010995164.8138;48478.07780053424;7499.847734304879;-0.0;0.0;4923073.446077907;954902.0800321054;0.0;4692996.275842325;3.9996367304432425;0.3418967098221679
6448;2019-08-06 05:11:45.099;857;843;203;203;188;59;230;36;59;39;680;231;67;88;262;230;267;744;200;253;230;20;650;364;339;142;369;290;652;-2.0;-2.0;1222.0;94.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15995.857421875;12656.333984375;0.0;1319.97668457031;845.0;317549;542.0;0.0;Calculated values ==>;1565061105.099;358.86;357.46000000000004;293.46000000000004;293.46000000000004;291.96000000000004;279.06;274.8017692304317;296.16;276.76000000000005;279.06;277.06;341.16;296.26000000000005;279.86;281.96000000000004;299.36;296.16;299.86;347.56000000000006;298.46000000000004;296.16;327.36;357.66;275.16;242.98782864720522;266.37251300914875;274.8017692304317;293.16;6500000.0;3640000.0;3390000.0;1420000.0;3690000.0;2900000.0;6520000.0;0.0;0.0;0.2036666666666667;0.015666666666666666;0.0;0.0;0.0;12656.333984375;0.0;1319.97668457031;15995.857421875;513141.6006626777;511168.6618487158;252907.72155510655;252907.72155510655;247703.7471714493;429879.7862731237;466684.4440465707;452328.0853799315;472325.50216173066;522358.5262269014;473498.1994295359;453378.73531709635;456097.80799579265;466524.8919948971;463029.0030910028;401695.2752150212;498049.7182103811;469578.7814885435;466684.4440465707;227449.86971758792;354382.54770086217;470450.12188174675;203928.2740530731;198973.0285076711;274.7501538079225;3744533.9971808875;1809396.119041904;220158.76706234878;1219829.1671792683;0;190;203;99;221;248;207;7;129;130;1341208050245.1946;536913297654.68176;1060182566564.8411;50590.76157357016;4175.508949315888;-0.0;0.0;4923898.882143879;954999.3584553779;0.0;4692996.275842325;3.918506952236978;0.31514321108271687
6449;2019-08-06 05:12:45.130;840;839;209;209;189;56;231;37;59;40;687;231;68;87;263;231;267;748;201;253;230;21;681;363;339;143;368;280;683;-2.0;-1.0;892.0;197.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26251.69921875;23037.087890625;0.0;1272.34216308594;841.0;317550;539.0;0.0;Calculated values ==>;1565061165.13;357.16;357.06000000000006;294.06;294.06;292.06;278.76000000000005;274.69669130483857;296.26000000000005;276.86;279.06;277.16;341.86;296.26000000000005;279.96000000000004;281.86;299.46000000000004;296.26000000000005;299.86;347.96000000000004;298.46000000000004;296.16;327.06;357.26;275.26000000000005;243.1966462407574;265.11578078379944;274.69669130483857;293.26000000000005;6809999.999999999;3629999.9999999995;3390000.0;1430000.0;3679999.9999999995;2800000.0;6830000.0;0.0;0.0;0.14866666666666667;0.03283333333333333;0.0;0.0;0.0;23037.087890625;0.0;1272.34216308594;26251.69921875;508287.8389859517;507981.8145148243;253706.79010581115;253706.79010581115;246967.42704371223;429947.3805835815;466811.274041071;454055.1912390764;472292.48545527144;523890.54099025717;474797.0082884179;455205.8753272548;457605.2194222044;466798.37643660326;463311.6885489323;280366.7432580468;495603.27127183223;469578.7814885435;466684.4440465707;226195.42121513622;352702.9203549205;470414.5036688096;203462.2178092266;198973.0285076711;274.565516407592;3744886.2420529006;1809693.7179048874;220180.38088083485;1219829.1671792683;0;191;203;99;221;248;207;7;129;130;1341411555335.6602;536998841829.87744;1060353654915.2324;37254.82204990433;8764.933385722976;-0.0;0.0;4924631.306899791;955107.2511908767;0.0;4692996.275842325;1.893082451293513;0.17328255944942464
6450;2019-08-06 05:13:45.140;826;831;217;217;198;51;231;38;59;42;688;230;65;75;262;231;267;763;201;253;230;21;716;356;339;144;361;270;717;-2.0;-2.0;286.0;0.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27732.677734375;24194.548828125;0.0;1210.12133789062;836.0;317551;538.0;0.0;Calculated values ==>;1565061225.14;355.76;356.26;294.86;294.86;292.96000000000004;278.26000000000005;273.955091788801;296.26000000000005;276.96000000000004;279.06;277.36;341.96000000000004;296.16;279.66;280.66;299.36;296.26000000000005;299.86;349.46000000000004;298.46000000000004;296.16;326.96000000000004;356.76;275.26000000000005;243.40439225979637;263.82572766246335;273.955091788801;293.26000000000005;7159999.999999999;3560000.0;3390000.0;1440000.0;3610000.0;2700000.0;7170000.0;0.0;0.0;0.04766666666666666;0.0;0.0;0.0;0.0;24194.548828125;0.0;1210.12133789062;27732.677734375;503313.35540318553;503909.1257249257;255088.6953449406;255088.6953449406;248752.73886515686;430412.23801567365;466811.274041071;455736.36858304456;472358.32031004626;524790.5713766406;475962.7429691182;456485.49683021253;457725.9129000417;467659.9626277319;464349.45330830896;275793.83783025865;494403.1725991444;469578.7814885435;466684.4440465707;225777.27872811773;350603.57178935205;470279.77213233593;201972.2588119733;198973.0285076711;273.955091788801;3745336.186839073;1810087.3804769765;220201.071524539;1219829.1671792683;0;191;203;99;221;248;207;7;129;130;1341614989235.628;537084956179.8638;1060518682415.2062;12096.089232421062;0.0;-0.0;0.0;4925042.633036677;955180.3044759313;0.0;4692996.275842325;0.4761364407951363;0.035054379734176196
6451;2019-08-06 05:14:45.071;845;838;223;223;200;47;231;37;59;42;675;230;61;69;262;232;267;778;202;254;231;22;694;360;339;144;365;260;695;-1.0;-2.0;843.0;246.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27349.267578125;23399.861328125;0.0;1155.47595214844;829.0;317552;540.0;0.0;Calculated values ==>;1565061285.071;357.66;356.96000000000004;295.46000000000004;295.46000000000004;293.16;277.86;274.38016830617;296.26000000000005;276.86;279.06;277.36;340.66;296.16;279.26000000000005;280.06;299.36;296.36;299.86;350.96000000000004;298.56;296.26000000000005;327.16;356.06000000000006;275.36;243.40439225979637;262.5002047102346;274.38016830617;293.36;6940000.000000001;3600000.0;3390000.0;1440000.0;3650000.0;2600000.0;6950000.0;0.0;0.0;0.14049999999999999;0.041;0.0;0.0;0.0;23399.861328125;0.0;1155.47595214844;27349.267578125;507825.81844486564;506802.5157895414;258234.9495948131;258234.9495948131;250159.30401418422;430148.3826014536;466811.274041071;457374.9825595147;472358.32031004626;524252.10678940255;477223.92769174394;457619.169241473;458592.2718018564;467094.51228587364;463890.26140234835;278398.1738395837;498627.5346995421;469703.5826360875;466811.274041071;226613.5671989835;347664.82616959437;470378.9536012187;202572.33040815173;198973.0285076711;274.2067460753137;3745794.675181324;1810483.5444484768;220220.7621649801;1219829.1671792683;0;191;203;99;221;248;207;7;129;130;1341818155325.6086;537171256819.8555;1060677499565.191;35799.772627266495;10980.071550915747;-0.0;0.0;4925441.306216793;955271.6998464946;0.0;4692996.275842325;1.9050784619343382;0.18302185514862035
6452;2019-08-06 05:15:45.101;875;856;217;216;201;46;231;37;58;43;658;230;59;66;262;232;267;760;202;254;231;22;671;359;339;143;363;252;672;-2.0;-1.0;635.0;213.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26356.16015625;22649.810546875;0.0;1114.94580078125;822.0;317553;547.0;0.0;Calculated values ==>;1565061345.101;360.66;358.76;294.86;294.76000000000005;293.26000000000005;277.76000000000005;274.27422755570615;296.26000000000005;276.86;278.96000000000004;277.46000000000004;338.96000000000004;296.16;279.06;279.76000000000005;299.36;296.36;299.86;349.16;298.56;296.26000000000005;327.86;355.36;275.36;243.1966462407574;261.41265627149306;274.27422755570615;293.36;6709999.999999999;3590000.0;3390000.0;1430000.0;3629999.9999999995;2520000.0;6720000.0;0.0;0.0;0.10583333333333332;0.0355;0.0;0.0;0.0;22649.810546875;0.0;1114.94580078125;26356.16015625;513715.2200851156;511162.16627537506;257126.2299327063;256750.5763554398;251365.80493687236;430214.79039162316;466811.274041071;458537.2466056057;472588.3698738022;523156.38151633175;478219.52525787026;458657.2398049888;459494.864156644;467377.75337343523;464038.2431886511;282268.8249638639;498324.9612218559;469703.5826360875;466811.274041071;229540.68826423294;344726.4743306794;470513.52464679367;202236.92310125547;198973.0285076711;274.07176747828504;3746242.4441848462;1810867.4835875516;220239.6918063361;1219829.1671792683;0;191;203;99;221;248;207;7;129;130;1342021657025.5117;537257399869.81445;1060831176365.1178;27125.117570877064;9523.819354866604;-0.0;0.0;4925965.94248857;955442.65103684;0.0;4692996.275842325;1.5421549621466284;0.15180418954080038
6453;2019-08-06 05:16:45.112;890;859;213;212;194;44;232;36;61;43;644;232;64;75;262;233;267;700;202;254;231;23;612;359;339;143;364;274;614;-1.0;-1.0;894.0;301.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15646.6328125;12021.330078125;0.0;1233.19299316406;806.0;317554;566.0;0.0;Calculated values ==>;1565061405.112;362.16;359.06000000000006;294.46000000000004;294.36;292.56;277.56;274.27422755570615;296.36;276.76000000000005;279.26000000000005;277.46000000000004;337.56000000000006;296.36;279.56;280.66;299.36;296.46000000000004;299.86;343.16;298.56;296.26000000000005;329.76000000000005;353.76;275.46000000000004;243.1966462407574;264.3458800820626;274.27422755570615;293.36;6120000.0;3590000.0;3390000.0;1430000.0;3640000.0;2740000.0;6140000.0;0.0;0.0;0.149;0.050166666666666665;0.0;0.0;0.0;12021.330078125;0.0;1233.19299316406;15646.6328125;520386.47916631715;516372.3528107582;258806.74528789066;258384.6131394293;251340.27515474384;430214.79039162316;466938.01097833767;455321.8140548362;472588.3698738022;519923.20857471204;475680.2529965488;455699.93398979405;457078.1538310574;467236.2624677158;464169.8927984072;417835.002108712;495794.34507512767;469703.5826360875;466811.274041071;237486.63934987856;338011.6871214325;470612.52513297374;202260.39976448435;198973.0285076711;274.0809024649931;3746592.531630041;1811156.4627288298;220259.2632170265;1219829.1671792683;0;191;203;99;221;248;207;7;129;130;1342225094315.2336;537343215599.69714;1060989005294.9021;37706.15072926243;13462.331622652551;-0.0;0.0;4926506.30210477;955634.2374124549;0.0;4692996.275842325;3.8604544333060353;0.381183044890103
6454;2019-08-06 05:17:45.112;875;846;218;218;199;45;232;36;64;43;647;234;72;85;263;232;267;610;200;254;231;24;597;357;340;144;362;287;599;-2.0;-1.0;356.0;126.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15506.25390625;11652.091796875;0.0;1301.30517578125;784.0;317555;619.0;0.0;Calculated values ==>;1565061465.112;360.66;357.76;294.96000000000004;294.96000000000004;293.06;277.66;274.0616903277293;296.36;276.76000000000005;279.56;277.46000000000004;337.86;296.56;280.36;281.66;299.46000000000004;296.36;299.86;334.16;298.56;296.26000000000005;335.06;351.56000000000006;275.56;243.40439225979637;265.9988726020314;274.0616903277293;293.16;5970000.0;3570000.0000000005;3400000.0;1440000.0;3620000.0000000005;2870000.0;5990000.0;0.0;0.0;0.059333333333333335;0.021;0.0;0.0;0.0;11652.091796875;0.0;1301.30517578125;15506.25390625;519730.09751986986;515982.88511773606;262124.2037054722;262124.2037054722;253978.2236231355;430346.717906069;466795.63454504084;453503.6041321419;472457.08239583095;519158.4208863609;474237.65588613314;454540.7322448394;456209.52976755734;467648.2160412544;464333.32306390855;422657.6722335873;484984.5880485184;469566.21825849183;466668.6596636365;259659.41789560125;328782.02776382567;470577.2540004748;201743.0754993695;198973.0285076711;273.87028629998633;3746852.139019364;1811353.7412444549;220280.38403510104;1219829.1671792683;0;191;203;99;221;248;207;7;129;130;1342428794315.2336;537429315599.69714;1061157305294.9021;14937.791365544497;5645.517748523212;-0.0;0.0;4926945.001622227;955793.469490548;0.0;4692996.275842325;1.5890278941900484;0.15738099414984513
6455;2019-08-06 05:18:45.113;841;838;220;220;202;41;232;35;66;42;660;234;77;91;263;233;266;599;201;254;232;24;600;353;340;143;358;288;601;438.0;-1.0;89.0;65.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15649.951171875;11707.19140625;0.0;1314.91625976562;763.0;317556;691.0;-1.0;Calculated values ==>;1565061525.113;357.26;356.96000000000004;295.16;295.16;293.36;277.26000000000005;273.6339639331285;296.36;276.66;279.76000000000005;277.36;339.16;296.56;280.86;282.26000000000005;299.46000000000004;296.46000000000004;299.76000000000005;333.06;298.56;296.36;342.26;349.46000000000004;275.56;243.1966462407574;266.1237361191953;273.6339639331285;293.26000000000005;6000000.0;3529999.9999999995;3400000.0;1430000.0;3579999.9999999995;2880000.0;6010000.0;0.073;0.0;0.014833333333333334;0.010833333333333334;0.0;0.073;-0.002497578380304119;11707.19140625;0.0;1314.91625976562;15649.951171875;515277.8460942926;514820.5743740693;262917.6631565186;262917.6631565186;255057.8350532495;430607.02586249536;466795.63454504084;453592.187135189;472489.7604950056;520433.86517193203;474107.80870420893;455017.1699190894;456809.8415868218;468209.6509167154;465050.0807944103;421434.08963071014;483203.6553804417;469566.21825849183;466795.63454504084;289802.386634966;319975.17213553557;470711.50521904713;200988.60989473335;200988.60989473335;273.5575756105782;3747111.778388619;1811548.4051819239;220302.18624373502;1219829.1671792683;0;191;203;99;221;248;207;7;129;130;1342632797714.9873;537515417034.59314;1061329808169.6937;3746.953062400092;2921.998032680066;-0.0;19403.912799472444;4927100.710420708;955864.8666452379;0.0;4693157.977810446;2.0021999942909496;0.02946849966516016
6456;2019-08-06 05:19:48.113;813;824;226;226;206;39;232;31;62;41;667;231;66;77;262;233;267;655;201;255;232;25;631;351;340;142;356;257;632;167.0;-1.0;340.0;169.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;25472.37109375;21458.091796875;0.0;1146.25415039062;746.0;317557;741.0;0.0;Calculated values ==>;1565061588.113;354.46000000000004;355.56000000000006;295.76000000000005;295.76000000000005;293.76000000000005;277.06;273.4187578820637;296.36;276.26000000000005;279.36;277.26000000000005;339.86;296.26000000000005;279.76000000000005;280.86;299.36;296.46000000000004;299.86;338.66;298.66;296.36;347.26;347.76;275.66;242.98782864720522;262.0952818180154;273.4187578820637;293.26000000000005;6310000.0;3510000.0;3400000.0;1420000.0;3560000.0;2570000.0;6320000.0;0.02783333333333333;0.0;0.056666666666666664;0.028166666666666666;0.0;0.02783333333333333;0.0;21458.091796875;0.0;1146.25415039062;25472.37109375;509098.0951481142;510427.82963924314;263262.04305080534;263262.04305080534;254968.30988897628;430735.4089219946;466795.63454504084;458222.31918054936;472522.5091947854;523673.5957694048;477709.52320687094;458705.8848670923;460028.6525289285;468361.03954115114;465341.18827288446;410719.31948044826;487738.3443179351;469691.1544144204;466795.63454504084;310752.19949742197;312848.0458788934;470944.3282388252;200262.24620627996;200262.24620627996;273.2638870192668;3747471.5987084433;1811838.6014099512;220323.72148482388;1219829.1671792683;0;192;203;99;221;248;207;7;129;130;1342846997714.9873;537605192034.59314;1061501483169.6937;14617.73746854193;7624.211977250024;-0.0;7418.51264209551;4927261.401462854;955957.1459828247;0.0;4693392.67403306;1.3121575009108104;0.09770125847016296
6457;2019-08-06 05:20:45.114;819;818;230;230;213;39;232;29;58;40;654;230;61;70;262;234;267;695;201;255;232;25;610;350;340;141;355;259;612;265.0;-2.0;221.0;110.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17298.244140625;12082.111328125;0.0;1167.99084472656;737.0;317558;757.0;0.0;Calculated values ==>;1565061645.114;355.06000000000006;354.96000000000004;296.16;296.16;294.46000000000004;277.06;273.3108153835814;296.36;276.06;278.96000000000004;277.16;338.56000000000006;296.16;279.26000000000005;280.16;299.36;296.56;299.86;342.66;298.66;296.36;348.86;346.86;275.66;242.77792619122317;262.3656120759269;273.3108153835814;293.26000000000005;6100000.0;3500000.0;3400000.0;1410000.0;3550000.0;2590000.0;6120000.0;0.04416666666666667;0.0;0.036833333333333336;0.018333333333333333;0.0;0.04416666666666667;0.0;12082.111328125;0.0;1167.99084472656;17298.244140625;511673.5455945441;511375.95851032546;402150.92188164743;402150.92188164743;258936.1617030872;430799.1582183253;466795.63454504084;457414.67490995815;472555.3283204977;522181.63126749237;477349.01645894186;457780.2368423411;458872.0650174507;468500.50287146907;465615.5433184189;418511.8769204105;495318.9140872212;469691.1544144204;466795.63454504084;317459.4925940039;309075.640036128;471077.96398673364;200120.14354405255;200120.14354405255;273.2036835750464;3747810.2053537313;1812104.1326771588;220342.04291251148;1219829.1671792683;0;192;203;99;221;248;207;7;129;130;1343040801115.5515;537685848449.82794;1061648545750.1218;9477.01523864419;4967.560041449154;-0.0;11778.167519210316;4927452.1549355015;956056.8325937869;0.0;4693544.650417651;1.979059667406342;0.09801620670787672
6458;2019-08-06 05:21:45.134;828;816;228;227;215;40;233;27;57;39;643;231;61;78;262;235;267;677;199;255;232;25;614;347;340;139;352;262;616;844.0;-1.0;105.0;100.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17473.05078125;12149.5029296875;0.0;1187.65356445312;724.0;317559;756.0;0.0;Calculated values ==>;1565061705.134;355.96000000000004;354.76;295.96000000000004;295.86;294.66;277.16;272.9856168485579;296.46000000000004;275.86;278.86;277.06;337.46000000000004;296.26000000000005;279.26000000000005;280.96000000000004;299.36;296.66;299.86;340.86;298.66;296.36;348.76;345.56000000000006;275.66;242.35481222062532;262.7682575881327;272.9856168485579;293.06;6140000.0;3470000.0000000005;3400000.0;1390000.0;3520000.0000000005;2620000.0;6160000.0;0.14066666666666666;0.0;0.0175;0.016666666666666666;0.0;0.14066666666666666;0.0;12149.5029296875;0.0;1187.65356445312;17473.05078125;512472.83262848144;510778.8979381994;265547.94510961155;265047.88341316144;259529.9576575132;430988.63858405815;466922.5159107346;456804.7950512398;472719.2527797885;520807.9489061214;477084.88090631727;457295.856861425;459366.3885664259;468917.41110181727;466176.9023191933;417146.32811562123;492470.829966199;469691.1544144204;466795.63454504084;317040.2365367038;303627.53096179874;471344.5575217925;199468.0056257555;199468.0056257555;272.93394600900075;3748100.062731585;1812306.1301059492;220361.67982603842;1219829.1671792683;0;192;203;99;221;248;207;7;129;130;1343244869115.4866;537769876449.8013;1061804897850.0721;4503.3938149459755;4531.275864933949;-0.0;37604.086467979476;4927568.697178714;956136.0159453035;0.0;4693956.306373674;3.4969040191100023;0.02390815640466584
6459;2019-08-06 05:22:45.135;829;819;228;230;217;42;233;26;55;37;642;231;57;79;262;236;267;697;198;255;233;25;633;348;340;137;352;262;635;196.0;-2.0;613.0;186.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18172.068359375;12209.4072265625;0.0;1196.50598144531;724.0;317560;754.0;-1.0;Calculated values ==>;1565061765.135;356.06000000000006;355.06000000000006;295.96000000000004;296.16;294.86;277.36;273.0942459734351;296.46000000000004;275.76000000000005;278.66;276.86;337.36;296.26000000000005;278.86;281.06;299.36;296.76000000000005;299.86;342.86;298.66;296.46000000000004;348.56000000000006;345.56000000000006;275.66;241.92719264551067;262.7682575881327;273.0942459734351;292.96000000000004;6330000.0;3479999.9999999995;3400000.0;1370000.0;3520000.0000000005;2620000.0;6350000.0;0.03266666666666666;0.0;0.10216666666666667;0.031000000000000003;0.0;0.03266666666666666;-0.002503520363847499;12209.4072265625;0.0;1196.50598144531;18172.068359375;510984.12450093817;509525.33052783884;263948.54963704065;264880.94370832725;259164.83734742732;430925.7729439634;466922.5159107346;456558.6872258107;472785.1150065333;520705.1658796523;477084.88090631727;456804.7950512398;459487.3850727605;468917.41110181727;466161.6225134967;409881.00212797034;493287.77258985944;469691.1544144204;466922.5159107346;316201.74473053816;303627.53096179874;471610.25455702154;199644.32298504055;199644.32298504055;273.0077417249396;3748397.1103414423;1812509.1244068549;220381.54815336352;1219829.1671792683;0;192;203;99;221;248;207;7;129;130;1343448872515.2402;537852677829.70123;1061962100469.8822;26248.084213265352;8430.943878731412;-0.0;8731.08763557267;4927824.963766345;956244.0362433451;0.0;4694342.439259511;3.238131938795418;0.23321754759756858
6460;2019-08-06 05:23:45.075;832;822;229;232;224;46;233;26;53;37;645;230;54;79;262;236;267;729;197;255;233;26;664;350;340;137;355;263;667;292.0;-1.0;821.0;253.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;18789.28515625;12027.8447265625;0.0;1205.55676269531;714.0;317561;755.0;0.0;Calculated values ==>;1565061825.075;356.36;355.36;296.06;296.36;295.56;277.76000000000005;273.3108153835814;296.46000000000004;275.76000000000005;278.46000000000004;276.86;337.66;296.16;278.56;281.06;299.36;296.76000000000005;299.86;346.06000000000006;298.66;296.46000000000004;348.66;344.56000000000006;275.76000000000005;241.92719264551067;262.9017227912062;273.3108153835814;292.86;6640000.000000001;3500000.0;3400000.0;1370000.0;3550000.0;2630000.0;6670000.0;0.048666666666666664;0.0;0.13683333333333333;0.042166666666666665;0.0;0.048666666666666664;0.0;12027.8447265625;0.0;1205.55676269531;18789.28515625;508705.9713648657;507127.5492090332;262150.9181669132;263416.9487571939;260110.46285327457;430799.1582183253;466922.5159107346;456147.5771645451;472785.1150065333;520931.5502354614;476847.54907622526;456271.17482691904;459330.17067076813;468500.50287146907;465873.6840018209;392436.85259608825;494523.6776332861;469691.1544144204;466922.5159107346;316620.98725437425;299437.39939995663;471708.256711685;200193.3640578584;200193.3640578584;273.2324699390893;3748704.8136097537;1812710.8995295572;220401.54532572758;1219829.1671792683;0;192;203;99;221;248;207;7;129;130;1343652668515.4348;537934795629.7796;1062119442970.0323;35023.06816009829;11448.877973569688;-0.0;12980.81872350664;4928335.04611034;956409.5357604235;0.0;4694523.1908801235;4.492629117724214;0.31402709190018446
6461;2019-08-06 05:24:45.116;841;826;227;229;227;50;233;29;55;36;648;229;54;79;263;235;267;753;198;255;233;26;674;357;341;137;362;265;677;-2.0;-1.0;987.0;311.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;19344.27734375;12007.900390625;0.0;1212.78466796875;700.0;317562;759.0;0.0;Calculated values ==>;1565061885.116;357.26;355.76;295.86;296.06;295.86;278.16;274.0616903277293;296.46000000000004;276.06;278.66;276.76000000000005;337.96000000000004;296.06;278.56;281.06;299.46000000000004;296.66;299.86;348.46000000000004;298.66;296.46000000000004;349.06000000000006;343.16;275.76000000000005;241.92719264551067;263.1675429290057;274.0616903277293;292.96000000000004;6740000.000000001;3570000.0000000005;3410000.0;1370000.0;3620000.0000000005;2650000.0;6770000.0;0.0;0.0;0.16449999999999998;0.05183333333333333;0.0;0.0;0.0;12007.900390625;0.0;1212.78466796875;19344.27734375;509024.7596944859;506779.20829547686;260732.8656346301;261536.71867508575;260732.8656346301;430346.717906069;466780.11162681173;456065.4032244539;472687.3056196521;521076.38367511274;476483.47298287996;455941.3015012075;459014.646969787;467648.2160412544;464726.3611697759;281649.31789798685;496880.66905471194;469553.7701562167;466780.11162681173;318298.0250993184;293572.2367247113;471708.256711685;201999.903407293;200193.3640578584;273.970396804992;3749022.810446121;1812911.3342753798;220421.7119420569;1219829.1671792683;0;192;203;99;221;248;207;7;129;130;1343857108120.058;538017051799.62805;1062277951209.7402;41793.77471992296;13979.882979610982;-0.0;0.0;4928975.623895738;956621.5869039758;0.0;4694631.438287837;4.218666237970761;0.4053006639047851
6462;2019-08-06 05:25:45.116;852;830;218;220;222;55;234;31;58;37;652;229;57;79;264;233;267;762;197;255;233;26;668;363;341;138;367;270;670;-1.0;-2.0;896.0;264.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;18597.1796875;12218.17578125;0.0;1233.8046875;683.0;317563;759.0;-1.0;Calculated values ==>;1565061945.116;358.36;356.16;294.96000000000004;295.16;295.36;278.66;274.69669130483857;296.56;276.26000000000005;278.96000000000004;276.86;338.36;296.06;278.86;281.06;299.56;296.46000000000004;299.86;349.36;298.66;296.46000000000004;349.06000000000006;341.46000000000004;275.76000000000005;242.14157278889297;263.82572766246335;274.69669130483857;292.86;6680000.0;3629999.9999999995;3410000.0;1380000.0;3670000.0000000005;2700000.0;6700000.0;0.0;0.0;0.14933333333333335;0.044000000000000004;0.0;0.0;-0.00250954306213751;12218.17578125;0.0;1233.8046875;18597.1796875;510979.1334510436;507921.53180676757;257606.32396798203;258373.14630376978;259150.45726799278;429947.3805835815;466907.1373596842;455611.1469425823;472654.2065195329;521079.5219167905;475849.6839408603;455485.8189051035;458219.33475495793;467071.00097845966;463577.2511321169;388884.6537960813;498789.1349575129;469553.7701562167;466780.11162681173;318298.0250993184;286451.7998164319;471575.67402331997;203556.48542211964;200193.3640578584;274.60194464693393;3749338.9892547145;1813113.2182434788;220442.1001866858;1219829.1671792683;0;192;203;99;221;248;207;7;129;130;1344061708120.058;538099551799.62805;1062438451209.7402;37640.16278705576;11792.844298452817;-0.0;0.0;4929637.573374963;956836.359631293;0.0;4694631.438287837;3.674775413207394;0.347499292579986
6463;2019-08-06 05:26:45.126;859;834;208;209;210;59;234;33;61;38;657;229;62;81;265;232;267;768;197;256;233;27;662;365;341;141;370;276;664;-2.0;-1.0;848.0;214.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17951.390625;12919.3291015625;0.0;1260.77307128906;668.0;317564;756.0;0.0;Calculated values ==>;1565062005.126;359.06000000000006;356.56000000000006;293.96000000000004;294.06;294.16;279.06;274.9066339382667;296.56;276.46000000000004;279.26000000000005;276.96000000000004;338.86;296.06;279.36;281.26000000000005;299.66;296.36;299.86;349.96000000000004;298.76000000000005;296.46000000000004;348.76;339.96000000000004;275.86;242.77792619122317;264.60387354146746;274.9066339382667;292.86;6620000.0;3650000.0;3410000.0;1410000.0;3700000.0;2760000.0;6640000.000000001;0.0;0.0;0.14133333333333334;0.035666666666666666;0.0;0.0;0.0;12919.3291015625;0.0;1260.77307128906;17951.390625;512394.6925318491;508968.2660234005;254179.5899543332;254543.40315926922;254909.3155658053;429811.8947417682;466907.1373596842;454986.8862788728;472358.58907936385;521105.7843630786;475082.73863267165;455113.6716874928;457501.9359703019;466775.0424682118;463145.86696068436;394004.1265538234;500172.2628538295;469678.84125005006;466780.11162681173;317040.2365367038;280170.41352433193;471275.1926151781;204103.93594986186;200193.3640578584;274.822608447699;3749643.61143584;1813322.7323640035;220462.89179936374;1219829.1671792683;0;192;203;99;221;248;207;7;129;130;1344266342220.0256;538183265749.61475;1062602278509.7142;35458.123646500215;9529.108154396281;-0.0;0.0;4930246.827287211;957014.0721821947;0.0;4694631.438287837;3.172560483169618;0.2920394628025953
6464;2019-08-06 05:27:45.097;859;837;202;203;196;60;234;35;65;39;662;229;69;84;265;232;267;761;198;256;234;27;653;366;341;142;370;285;655;-2.0;0.0;890.0;133.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16647.876953125;12728.5234375;0.0;1300.32629394531;657.0;317565;751.0;0.0;Calculated values ==>;1565062065.097;359.06000000000006;356.86;293.36;293.46000000000004;292.76000000000005;279.16;275.0112864084945;296.56;276.66;279.66;277.06;339.36;296.06;280.06;281.56;299.66;296.36;299.86;349.26;298.76000000000005;296.56;348.26;338.86;275.86;242.98782864720522;265.74818594083865;275.0112864084945;292.96000000000004;6530000.0;3660000.0;3410000.0;1420000.0;3700000.0;2850000.0;6550000.0;0.0;0.0;0.14833333333333334;0.022166666666666668;0.0;0.0;0.0;12728.5234375;0.0;1300.32629394531;16647.876953125;513147.9909126006;510134.51050583535;252418.29671162303;252775.91678829124;250311.56751829298;429743.705733735;466907.1373596842;453975.8807005082;472325.50216173066;520888.64905457257;473918.84837610304;454492.2372360504;456411.65051503043;466775.0424682118;462996.0789934827;399979.4774245425;500069.5199272083;469678.84125005006;466907.1373596842;314944.0575458753;275564.83829863765;471141.87126780767;204428.116353152;200193.3640578584;274.9521543364697;3749931.799307286;1813536.361164489;220484.22397851932;1219829.1671792683;0;192;203;99;221;248;207;7;129;130;1344470843329.876;538268124714.5527;1062770497164.5912;37016.25171152451;5912.154900608201;-0.0;0.0;4930850.4885040745;957142.6871802495;0.0;4694631.438287837;3.060009012421722;0.26151804898273245
6465;2019-08-06 05:28:45.097;849;836;203;203;189;59;234;37;67;40;669;230;73;87;266;232;267;756;198;256;234;27;652;365;341;143;369;291;654;-3.0;-1.0;790.0;139.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16204.2998046875;12746.0419921875;0.0;1328.30773925781;648.0;317566;745.0;-1.0;Calculated values ==>;1565062125.097;358.06000000000006;356.76;293.46000000000004;293.46000000000004;292.06;279.06;274.9066339382667;296.56;276.86;279.86;277.16;340.06000000000006;296.16;280.46000000000004;281.86;299.76000000000005;296.36;299.86;348.76;298.76000000000005;296.56;347.66;337.96000000000004;275.86;243.1966462407574;266.49643012054327;274.9066339382667;292.96000000000004;6520000.0;3650000.0;3410000.0;1430000.0;3690000.0;2910000.0;6540000.000000001;0.0;0.0;0.13166666666666668;0.023166666666666665;0.0;0.0;-0.0025144973265133663;12746.0419921875;0.0;1328.30773925781;16204.2998046875;511943.86915976537;510090.2569279936;252819.66337141747;252819.66337141747;247966.49010612734;429811.8947417682;466907.1373596842;453206.2157102576;472292.48545527144;521128.3441949044;473250.4482695304;453990.7538466692;455803.70082585106;467047.9817599802;463145.86696068436;400563.58310459333;499487.68898327404;469678.84125005006;466907.1373596842;312428.86344474956;271797.11229066993;471008.3239875013;204130.10706505732;200193.3640578584;274.8326879155753;3750205.567446934;1813748.6492097364;220506.12926212934;1219829.1671792683;0;192;203;99;221;248;207;7;129;130;1344675443329.876;538353624714.5527;1062943297164.5912;32795.02097161804;6182.678692036619;-0.0;0.0;4931432.249109767;957243.4774601882;0.0;4694631.438287837;2.769413891752994;0.2421206735920515
6466;2019-08-06 05:29:45.088;834;831;208;208;188;56;234;39;65;42;677;230;73;87;266;233;267;759;198;256;234;27;682;365;341;140;370;280;680;-2.0;-2.0;872.0;85.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;27486.2265625;23061.5859375;0.0;2585.63818359375;640.0;317567;740.0;0.0;Calculated values ==>;1565062185.088;356.56000000000006;356.26;293.96000000000004;293.96000000000004;291.96000000000004;278.76000000000005;274.9066339382667;296.56;277.06;279.66;277.36;340.86;296.16;280.46000000000004;281.86;299.76000000000005;296.46000000000004;299.86;349.06000000000006;298.76000000000005;296.56;347.16;337.16;275.86;242.56692532238324;265.11578078379944;274.9066339382667;292.96000000000004;6820000.0;3650000.0;3410000.0;1400000.0;3700000.0;2800000.0;6800000.0;0.0;0.0;0.14533333333333334;0.014166666666666666;0.0;0.0;0.0;23061.5859375;0.0;2585.63818359375;27486.2265625;507404.75545690564;507180.7701334307;253480.8041103042;253480.8041103042;246742.78770762324;429811.8947417682;466907.1373596842;454823.36731481174;472882.7909566239;522854.0794744263;474682.2696846404;455841.109608983;457605.2194222044;466905.902519901;463279.1356354856;280198.635253543;497422.848496747;469678.84125005006;466907.1373596842;310333.04987691523;268448.3696465944;471408.2891495208;204191.28336807783;200193.3640578584;274.85624225874193;3750569.6005545673;1814047.0013504883;220538.7405858161;1219829.1671792683;0;192;204;99;221;248;207;7;130;130;1344880012640.4744;538438511979.80096;1063114571470.0922;36425.196200258666;3785.574248570442;-0.0;0.0;4932008.997729282;957326.53377462;0.0;4694631.438287837;1.5678410364791666;0.12757367750189388
6467;2019-08-06 05:30:45.128;823;824;214;214;194;52;235;39;62;42;657;229;67;80;266;233;267;768;198;256;234;24;680;363;342;131;367;274;680;-1.0;-1.0;642.0;75.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;27343.943359375;23132.009765625;0.0;2226.5009765625;631.0;317568;733.0;0.0;Calculated values ==>;1565062245.128;355.46000000000004;355.56000000000006;294.56;294.56;292.56;278.36;274.69669130483857;296.66;277.06;279.36;277.36;338.86;296.06;279.86;281.16;299.76000000000005;296.46000000000004;299.86;349.96000000000004;298.76000000000005;296.56;346.46000000000004;336.26000000000005;275.56;240.61611355647437;264.3458800820626;274.69669130483857;292.96000000000004;6800000.0;3629999.9999999995;3420000.0000000005;1310000.0;3670000.0000000005;2740000.0;6800000.0;0.0;0.0;0.107;0.0125;0.0;0.0;0.0;23132.009765625;0.0;2226.5009765625;27343.943359375;506115.2361637995;506248.66356780275;255631.36836977667;255631.36836977667;248703.28362596274;429947.3805835815;466891.87558532873;455447.963381487;474050.5081408163;521269.2763436694;475339.1726933292;456077.0789174574;457700.4938646047;467331.35969250975;463577.2511321169;280538.2453445097;498664.72736463096;469541.4374133741;466764.705547968;307399.1840295507;264681.4149301396;472304.9464017478;203619.3544018775;200193.3640578584;274.62622669663006;3751026.823249014;1814432.2046121901;220578.86847956502;1219829.1671792683;0;192;204;99;221;248;207;7;130;130;1345085049240.344;538519866179.74927;1063280882269.9865;26945.661160818217;3358.5698999983792;-0.0;0.0;4932537.440267274;957386.1079988433;0.0;4694631.438287837;1.1950319704856005;0.09911186431402112
6468;2019-08-06 05:31:45.099;835;828;219;219;198;47;235;40;61;42;652;231;64;75;266;233;267;771;199;256;234;23;667;360;342;127;364;266;668;-1.0;-1.0;-1.0;0.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26121.75390625;22673.177734375;0.0;864.8981323242191;623.0;317569;727.0;0.0;Calculated values ==>;1565062305.099;356.66;355.96000000000004;295.06;295.06;292.96000000000004;277.86;274.38016830617;296.66;277.16;279.26000000000005;277.36;338.36;296.26000000000005;279.56;280.66;299.76000000000005;296.46000000000004;299.86;350.26;298.76000000000005;296.56;345.86;335.46000000000004;275.46000000000004;239.71726792356844;263.299902668528;274.38016830617;293.06;6670000.0;3600000.0;3420000.0000000005;1270000.0;3640000.0;2660000.0;6680000.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;22673.177734375;0.0;864.8981323242191;26121.75390625;508840.1170102311;507832.0797406728;258093.23604459292;258093.23604459292;250491.24217360938;430148.3826014536;466891.87558532873;456644.4447987977;474564.1528323558;521406.46507941745;476581.82889715966;457015.24715422577;458367.43110393017;467754.4950057721;464022.1768390251;389836.1224357943;500204.89201016165;469541.4374133741;466764.705547968;304884.691753025;261333.34086894934;472732.55357896426;430148.3826014536;200193.3640578584;274.38016830617;3751472.1553779547;1814813.730014628;220604.61768731827;1219829.1671792683;0;192;204;99;221;248;207;7;130;130;1345290150060.1938;538597228769.6927;1063442803969.868;0.0;0.0;-0.0;0.0;4932761.878912315;957414.0825537497;0.0;4694631.438287837;0.0;0.0
6469;2019-08-06 05:32:45.119;850;837;221;220;201;43;235;39;60;44;665;232;61;69;265;234;267;762;199;257;235;24;654;357;342;134;362;255;655;-3.0;-1.0;66.0;47.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;26081.76953125;22230.45703125;0.0;1194.94396972656;652.0;317570;721.0;0.0;Calculated values ==>;1565062365.119;358.16;356.86;295.26000000000005;295.16;293.26000000000005;277.46000000000004;274.0616903277293;296.66;277.06;279.16;277.56;339.66;296.36;279.26000000000005;280.06;299.66;296.56;299.86;349.36;298.86;296.66;345.26;338.36;275.56;241.2770596917726;261.82340779136865;274.0616903277293;293.06;6540000.000000001;3570000.0000000005;3420000.0000000005;1340000.0;3620000.0000000005;2550000.0;6550000.0;0.0;0.0;0.011000000000000001;0.007833333333333333;0.0;0.0;0.0;22230.45703125;0.0;1194.94396972656;26081.76953125;511904.16637016385;510134.51050583535;259602.1068082589;259200.2629364457;252062.60155035826;430346.717906069;466891.87558532873;458300.0027415247;473857.65670332924;523629.62007785187;478068.6253177049;458420.64675073535;459382.7263614821;467906.3786984534;464595.45822754485;399382.2018062918;500204.57310691476;469666.64337335736;466891.87558532873;302370.42649719206;273471.60554148915;471909.57779161324;201424.22001203918;200193.3640578584;273.74576856224564;3751907.329749583;1815188.0517032081;220621.78875994685;1219829.1671792683;0;192;204;99;221;248;207;7;130;130;1345495418460.1287;538675554869.6678;1063599156069.8184;2825.633610024341;2118.80196927333;-0.0;0.0;4932785.43370804;957431.7451223824;0.0;4694631.438287837;0.2110715449051031;0.023885651916998662
6470;2019-08-06 05:33:45.110;862;841;221;220;201;41;235;36;60;44;668;233;60;68;265;235;267;740;198;257;235;24;618;355;342;136;360;265;620;-3.0;0.0;182.0;52.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16392.15234375;12231.375;0.0;1232.56726074219;726.0;317571;715.0;0.0;Calculated values ==>;1565062425.11;359.36;357.26;295.26000000000005;295.16;293.26000000000005;277.26000000000005;273.8482719121499;296.66;276.76000000000005;279.16;277.56;339.96000000000004;296.46000000000004;279.16;279.96000000000004;299.66;296.66;299.86;347.16;298.86;296.66;344.66;345.76;275.56;241.71165711629368;263.1675429290057;273.8482719121499;292.96000000000004;6180000.0;3550000.0;3420000.0000000005;1360000.0;3600000.0;2650000.0;6200000.0;0.0;0.0;0.030333333333333334;0.008666666666666666;0.0;0.0;0.0;12231.375;0.0;1232.56726074219;16392.15234375;516420.62950971624;513612.1680292441;261890.83690885472;261442.27558842886;253667.34190825766;430477.46260093397;466891.87558532873;456684.40183009306;473598.9642825547;523133.40863804176;476932.09658397746;456684.40183009306;457669.69556869747;468186.6588226815;465018.71783975384;415731.21520139015;500556.1700546782;469666.64337335736;466891.87558532873;299856.38484229014;304465.6318710359;471644.9034095714;201275.51241055684;200193.3640578584;273.67870974241947;3752261.2260057675;1815475.1905592105;220642.0149857905;1219829.1671792683;0;192;204;99;221;248;207;7;130;130;1345700587679.9133;538756542719.5828;1063755132669.6547;7747.402979059266;2343.201388658126;-0.0;0.0;4932873.529129894;957468.9229061553;0.0;4694631.438287837;0.7494539245863606;0.0707041982065015
6471;2019-08-06 05:34:45.110;861;828;222;221;202;38;235;32;62;43;670;234;67;80;265;235;267;655;198;257;235;25;610;350;342;137;355;274;612;-2.0;-2.0;199.0;51.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16305.9609375;12088.14453125;0.0;1280.109375;791.0;317572;706.0;0.0;Calculated values ==>;1565062485.11;359.26;355.96000000000004;295.36;295.26000000000005;293.36;276.96000000000004;273.3108153835814;296.66;276.36;279.36;277.46000000000004;340.16;296.56;279.86;281.16;299.66;296.66;299.86;338.66;298.86;296.66;343.76;352.26;275.66;241.92719264551067;264.3458800820626;273.3108153835814;292.96000000000004;6100000.0;3500000.0;3420000.0000000005;1370000.0;3550000.0;2740000.0;6120000.0;0.0;0.0;0.033166666666666664;0.0085;0.0;0.0;0.0;12088.14453125;0.0;1280.109375;16305.9609375;516948.77337831724;512642.0656239599;262967.7924584401;262498.77806614176;254460.7927066729;430799.1582183253;466891.87558532873;455447.963381487;473371.616014766;522613.67890805553;475907.3977994358;456077.0789174574;457700.4938646047;468883.0007636323;465744.66450271517;418511.8769204105;489858.5098183145;469666.64337335736;466891.87558532873;296085.73418796173;331718.34850182006;471610.25455702154;200033.49372062244;200193.3640578584;273.16960062019933;3752533.7102831113;1815677.8532219708;220662.95395775503;1219829.1671792683;0;192;204;99;221;248;207;7;130;130;1345905787679.9133;538838442719.5828;1063916832669.6547;8471.246577085341;2308.4024671093925;-0.0;0.0;4933008.684542863;957507.6862716201;0.0;4694631.438287837;0.8063617821587734;0.07470387254666108
6472;2019-08-06 05:35:45.111;845;822;223;223;204;37;236;28;62;41;676;234;68;84;264;236;267;642;198;257;235;25;615;348;342;137;353;269;617;86.0;-2.0;0.0;67.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16665.244140625;12200.3359375;0.0;1257.13830566406;821.0;317573;695.0;0.0;Calculated values ==>;1565062545.111;357.66;355.36;295.46000000000004;295.46000000000004;293.56;276.86;273.0942459734351;296.76000000000005;275.96000000000004;279.36;277.26000000000005;340.76;296.56;279.96000000000004;281.56;299.56;296.76000000000005;299.86;337.36;298.86;296.66;342.66;355.26;275.66;241.92719264551067;263.6948088759802;273.0942459734351;292.96000000000004;6150000.0;3479999.9999999995;3420000.0000000005;1370000.0;3529999.9999999995;2690000.0;6170000.0;0.014333333333333333;0.0;0.0;0.011166666666666667;0.0;0.014333333333333333;0.0;12200.3359375;0.0;1257.13830566406;16665.244140625;514533.8475350921;511456.73949720844;263038.2096768201;263038.2096768201;254975.69496440177;430925.7729439634;467018.9516594431;456276.2067687335;473176.1828425327;523635.0132923029;476540.815603852;457021.67461100663;458992.39490682975;469032.86646908184;466161.6225134967;416797.38701742474;487515.7556783045;469666.64337335736;466891.87558532873;291477.81744585035;344306.74156575615;471610.25455702154;199178.2118379233;199178.2118379233;272.82376401098276;3752808.474905523;1815880.260599837;220684.09804088122;1219829.1671792683;0;192;204;99;221;248;207;7;130;130;1346110991100.481;538920644089.8102;1064079735385.1052;0.0;3042.157810363264;-0.0;3837.2291803794774;4933079.279441096;957552.2750171891;0.0;4694663.415730711;0.5111945129107147;0.03173262989506766
6473;2019-08-06 05:36:45.141;830;818;223;224;208;38;236;26;62;40;678;232;65;82;264;237;267;670;197;257;235;25;625;347;342;136;352;263;627;253.0;-1.0;769.0;107.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17085.923828125;12427.9248046875;0.0;1221.94885253906;834.0;317574;685.0;0.0;Calculated values ==>;1565062605.141;356.16;354.96000000000004;295.46000000000004;295.56;293.96000000000004;276.96000000000004;272.9856168485579;296.76000000000005;275.76000000000005;279.36;277.16;340.96000000000004;296.36;279.66;281.36;299.56;296.86;299.86;340.16;298.86;296.66;341.66;356.56000000000006;275.66;241.71165711629368;262.9017227912062;272.9856168485579;292.86;6250000.0;3470000.0000000005;3420000.0000000005;1360000.0;3520000.0000000005;2630000.0;6270000.0;0.042166666666666665;0.0;0.12816666666666668;0.017833333333333333;0.0;0.042166666666666665;0.0;12427.9248046875;0.0;1221.94885253906;17085.923828125;511793.78890872723;510087.7621119886;262277.15249908157;262728.7015119045;256004.88022031978;430988.63858405815;467018.9516594431;457256.42423688935;473208.68934220774;524320.2000606158;477071.20446199295;457624.3085206216;459693.450715454;469171.13772201655;466433.3650414461;413119.179656408;490369.91690213175;469666.64337335736;466891.87558532873;287289.4124756198;349763.88963852916;471742.7696466962;199460.12251825715;199460.12251825715;272.9308364608439;3753089.8752683285;1816085.598723677;220704.7674300529;1219829.1671792683;0;192;204;99;221;248;207;7;130;130;1346316293700.383;539002585039.7711;1064239415185.0292;33040.892670271365;4855.70720712383;-0.0;11276.705587661516;4933354.757883603;957618.1234667411;0.0;4694789.428161779;3.6024733048736475;0.21637414882823208
