;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6474;2019-08-06 05:37:45.122;826;813;224;225;213;42;236;26;63;38;675;230;64;80;264;238;267;698;196;257;236;25;635;349;343;134;353;258;638;290.0;-2.0;711.0;43.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;17177.15234375;12180.9833984375;0.0;1206.88623046875;836.0;317575;678.0;0.0;Calculated values ==>;1565062665.122;355.76;354.46000000000004;295.56;295.66;294.46000000000004;277.36;273.20264511476705;296.76000000000005;275.76000000000005;279.46000000000004;276.96000000000004;340.66;296.16;279.56;281.16;299.56;296.96000000000004;299.86;342.96000000000004;298.86;296.76000000000005;340.96000000000004;356.76;275.66;241.2770596917726;262.23063862743834;273.20264511476705;292.76000000000005;6350000.0;3490000.0;3429999.9999999995;1340000.0;3529999.9999999995;2580000.0;6380000.0;0.04833333333333333;0.0;0.11850000000000001;0.007166666666666667;0.0;0.04833333333333333;0.0;12180.9833984375;0.0;1206.88623046875;17177.15234375;510427.3661265808;508488.2960234169;261937.6099711294;262375.9049893263;257373.13138926376;430862.6128555636;466876.7308475693;458183.606619823;473273.9119493556;524411.5959173968;477473.9211233316;458304.8186297473;460232.5010792103;469032.86646908184;466275.0335842283;409021.29964694445;493122.78170710173;469529.22026130935;466876.7308475693;284357.86631585273;350603.57178935205;472007.13841251616;200076.35465153135;200076.35465153135;273.18213211151544;3753375.310486389;1816290.6080183461;220725.00131296736;1219829.1671792683;0;192;204;99;221;248;207;7;130;130;1346521728625.2002;539083559389.69904;1064395665689.89;30585.709358242566;1948.837283620391;-0.0;12895.351516141835;4933884.8116631685;957674.8100476766;0.0;4694990.798183425;3.3933627542888076;0.16755755847832027
6475;2019-08-06 05:38:45.122;830;812;223;224;218;45;236;27;64;37;670;229;64;80;265;238;267;721;196;257;236;25;646;352;343;134;356;259;648;-1.0;-3.0;917.0;126.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;15898.279296875;10692.9951171875;0.0;1209.99035644531;836.0;317576;668.0;0.0;Calculated values ==>;1565062725.122;356.16;354.36;295.46000000000004;295.56;294.96000000000004;277.66;273.5264737036516;296.76000000000005;275.86;279.56;276.86;340.16;296.06;279.56;281.16;299.66;296.96000000000004;299.86;345.26;298.86;296.76000000000005;339.96000000000004;356.76;275.66;241.2770596917726;262.3656120759269;273.5264737036516;292.76000000000005;6459999.999999999;3520000.0000000005;3429999.9999999995;1340000.0;3560000.0;2590000.0;6480000.0;0.0;0.0;0.15283333333333332;0.021;0.0;0.0;0.0;10692.9951171875;0.0;1209.99035644531;15898.279296875;509998.72748719645;507482.1095754069;260849.37121807804;261269.58033749028;258801.165002596;430671.36484660726;466876.7308475693;458144.9806715737;473176.5657117748;523820.2290160612;477237.7740029013;458144.9806715737;460076.9813459398;468744.2255440732;465843.3745391188;403830.024341422;495293.5831376278;469529.22026130935;466876.7308475693;280170.41352433193;350603.57178935205;472007.13841251616;200779.1995435676;200076.35465153135;273.4711376290498;3753650.939083394;1816481.2245059763;220745.14195119165;1219829.1671792683;0;192;204;99;221;248;207;7;130;130;1346727528625.2002;539163959389.69904;1064550765689.89;39334.070215730266;5695.78671624792;-0.0;0.0;4934467.476492952;957738.5152476755;0.0;4695098.25944606;3.7830724931763693;0.31652056067052103
6476;2019-08-06 05:39:45.133;838;814;220;222;220;49;236;30;65;37;667;229;65;83;266;237;267;737;196;258;236;25;653;357;343;135;361;262;656;-1.0;-1.0;1110.0;196.0;0.0;0;97;60;1;0;0;0;0;0;0;1;0;0;0;0;15214.8154296875;10136.9111328125;0.0;1197.50500488281;832.0;317577;658.0;0.0;Calculated values ==>;1565062785.133;356.96000000000004;354.56000000000006;295.16;295.36;295.16;278.06;274.0616903277293;296.76000000000005;276.16;279.66;276.86;339.86;296.06;279.66;281.46000000000004;299.76000000000005;296.86;299.86;346.86;298.96000000000004;296.76000000000005;338.96000000000004;356.36;275.66;241.49495122638035;262.7682575881327;274.0616903277293;292.76000000000005;6530000.0;3570000.0000000005;3429999.9999999995;1350000.0;3610000.0;2620000.0;6559999.999999999;0.0;0.0;0.185;0.03266666666666666;0.0;0.0;0.0;10136.9111328125;0.0;1197.50500488281;15214.8154296875;510435.6127334482;507040.4287857487;259143.00313897576;259947.72887536368;259143.00313897576;430346.717906069;466876.7308475693;457785.4074473757;473046.2935902154;523272.11305435165;476861.4656395455;457785.4074473757;459970.51618106745;468175.34348450357;464987.84065055486;399979.4774245425;496707.5261339786;469654.5610144102;466876.7308475693;275983.5004908252;348924.2399968048;471875.0639052514;202058.70878879703;200076.35465153135;273.9932956468409;3753910.2624063226;1816654.8388812903;220765.20809062655;1219829.1671792683;0;192;204;99;221;248;207;7;130;130;1346933366354.919;539244674184.58875;1064707094344.6764;47309.43925183706;8814.000933804175;-0.0;0.0;4935189.638109556;957859.4523123251;0.0;4695098.25944606;4.951595168540646;0.42849378748764805
6477;2019-08-06 05:40:45.103;845;816;217;219;219;53;237;30;67;38;666;229;67;87;266;236;267;749;196;258;236;25;668;359;343;137;364;268;670;-1.0;-1.0;1019.0;144.0;0.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;15696.77734375;10624.2314453125;0.0;1241.67114257812;827.0;317578;646.0;0.0;Calculated values ==>;1565062845.103;357.66;354.76;294.86;295.06;295.06;278.46000000000004;274.27422755570615;296.86;276.16;279.86;276.96000000000004;339.76;296.06;279.86;281.86;299.76000000000005;296.76000000000005;299.86;348.06000000000006;298.96000000000004;296.76000000000005;337.76;355.86;275.66;241.92719264551067;263.56353331371673;274.27422755570615;292.76000000000005;6680000.0;3590000.0;3429999.9999999995;1370000.0;3640000.0;2680000.0;6700000.0;0.0;0.0;0.16983333333333334;0.024;0.0;0.0;0.0;10624.2314453125;0.0;1241.67114257812;15696.77734375;510064.85129095113;506067.90514967026;257226.67423830472;257988.45917779027;257988.45917779027;430214.79039162316;467003.9507049201;457060.57793600933;472882.9073446267;522685.7488122288;476103.77460347326;457060.57793600933;459516.4657358558;467754.4950057721;464564.1698029545;388884.6537960813;497003.01554946764;469654.5610144102;466876.7308475693;270959.89632461156;346825.2571629905;471610.25455702154;202600.50420208983;200076.35465153135;274.2130843451824;3754167.7302145874;1816827.7618980964;220785.5243952978;1219829.1671792683;0;192;204;99;221;248;207;7;130;130;1347139063455.017;539326233384.6277;1064866014844.7522;43215.80252247733;6456.2340085183605;-0.0;0.0;4935943.637936194;957986.6406442595;0.0;4695098.25944606;4.186115313443324;0.3516130731057499
6478;2019-08-06 05:41:45.124;851;819;213;214;213;57;237;31;68;38;666;230;69;90;267;235;267;759;196;258;236;25;666;363;343;140;368;273;669;-2.0;-2.0;1096.0;142.0;0.0;0;99;77;1;0;0;0;0;0;0;1;0;0;0;0;16292.0625;11287.263671875;0.0;1256.93786621094;825.0;317579;635.0;0.0;Calculated values ==>;1565062905.124;358.26;355.06000000000006;294.46000000000004;294.56;294.46000000000004;278.86;274.69669130483857;296.86;276.26000000000005;279.96000000000004;276.96000000000004;339.76;296.16;280.06;282.16;299.86;296.66;299.86;349.06000000000006;298.96000000000004;296.76000000000005;336.66;355.66;275.66;242.56692532238324;264.2163659402789;274.69669130483857;292.76000000000005;6659999.999999999;3629999.9999999995;3429999.9999999995;1400000.0;3679999.9999999995;2730000.0;6690000.000000001;0.0;0.0;0.18266666666666667;0.023666666666666666;0.0;0.0;0.0;11287.263671875;0.0;1256.93786621094;16292.0625;511018.4640314923;506554.4481555405;255779.21980543813;256150.27324166519;255779.21980543813;429947.3805835815;467003.9507049201;456367.22056082176;472489.9908694221;522281.23935648444;475580.6640220545;456492.3109256235;459096.02552019706;467320.0677087885;463842.3458870584;390741.7030262599;498473.3835943756;469654.5610144102;466876.7308475693;266355.56789118156;345985.720156464;471211.3733730803;203655.28566918446;200076.35465153135;274.6400999609716;3754434.3971813875;1817010.421599714;220806.3534246983;1219829.1671792683;0;192;204;99;221;248;207;7;130;130;1347344935485.5208;539409362469.8311;1065028371650.1494;46162.04677353908;6332.160742325534;-0.0;0.0;4936688.714034212;958093.2479002621;0.0;4695098.25944606;4.184738849777317;0.3478234303038532
6479;2019-08-06 05:42:45.134;855;823;206;208;203;59;237;32;71;39;668;230;72;91;268;234;267;760;196;258;237;25;665;365;344;141;369;278;667;519.0;-1.0;1134.0;98.0;0.0;0;99;95;1;0;0;0;0;0;0;1;0;0;0;0;16705.46484375;12718.8955078125;0.0;1276.12145996094;824.0;317580;624.0;0.0;Calculated values ==>;1565062965.134;358.66;355.46000000000004;293.76000000000005;293.96000000000004;293.46000000000004;279.06;274.9066339382667;296.86;276.36;280.26000000000005;277.06;339.96000000000004;296.16;280.36;282.26000000000005;299.96000000000004;296.56;299.86;349.16;298.96000000000004;296.86;335.56;355.56000000000006;275.66;242.77792619122317;264.86050150153983;274.9066339382667;292.76000000000005;6650000.0;3650000.0;3440000.0;1410000.0;3690000.0;2780000.0;6670000.0;0.08650000000000001;0.0;0.189;0.01633333333333333;0.0;0.08650000000000001;0.0;12718.8955078125;0.0;1276.12145996094;16705.46484375;511623.5051518788;507259.6668370497;253327.26091431323;254044.9213991923;252265.0149488282;429811.8947417682;466861.7034060588;455919.39967626095;472456.96783784614;522082.8026758937;474939.9475939333;456045.70649317815;458425.4935518264;467308.8987836218;463412.2849837685;391607.07888803794;498800.2345596319;469517.11893104936;466861.7034060588;261751.83340796042;345565.9636080181;471077.96398673364;204245.06736568586;204245.06736568586;274.87694237048356;3754709.4224057742;1817210.5062680675;220827.46577055097;1219829.1671792683;0;192;204;99;221;248;207;7;130;130;1347551069835.488;539493676519.8177;1065193699200.1232;47566.44880669869;4358.270644810446;-0.0;22716.339017492257;4937469.915009055;958182.3496762954;0.0;4695287.593821647;5.333402498966497;0.2609306833352771
6480;2019-08-06 05:43:45.115;855;828;204;204;194;59;237;34;73;39;670;230;75;91;268;234;267;765;196;258;237;25;662;365;344;142;370;283;664;-3.0;-2.0;1216.0;81.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16452.2734375;12972.2412109375;0.0;1294.25427246094;823.0;317581;613.0;0.0;Calculated values ==>;1565063025.115;358.66;355.96000000000004;293.56;293.56;292.56;279.06;274.9066339382667;296.86;276.56;280.46000000000004;277.06;340.16;296.16;280.66;282.26000000000005;299.96000000000004;296.56;299.86;349.66;298.96000000000004;296.86;334.46000000000004;355.46000000000004;275.66;242.98782864720522;265.49620691782997;274.9066339382667;292.76000000000005;6620000.0;3650000.0;3440000.0;1420000.0;3700000.0;2830000.0;6640000.000000001;0.0;0.0;0.20266666666666666;0.013500000000000002;0.0;0.0;0.0;12972.2412109375;0.0;1294.25427246094;16452.2734375;511876.5274223831;508180.64053969405;252744.3866682605;252744.3866682605;249282.4040285854;429811.8947417682;466861.7034060588;455341.7322908774;472325.50216173066;521884.45819983067;474294.24019831547;455596.93870313885;457622.56751673645;467167.30733048194;463412.2849837685;394004.1265538234;499764.9916388384;469517.11893104936;466861.7034060588;257148.6733736563;345146.215005415;470944.3282388252;204235.99066442862;204245.06736568586;274.8734495023201;3754985.649391618;1817424.5312778114;220848.87878536613;1219829.1671792683;0;192;204;99;221;248;207;7;130;130;1347757404475.3042;539578549634.7421;1065361945904.9734;50890.76363629361;3600.562557254354;-0.0;0.0;4938290.131961039;958248.6522837771;0.0;4695476.836700729;3.8195313107523954;0.29790680671490166
6481;2019-08-06 05:44:45.115;850;831;204;203;188;58;237;36;75;40;673;230;79;93;268;234;267;763;196;258;237;25;655;364;344;144;369;290;657;-1.0;-1.0;1267.0;73.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16005.337890625;12788.01171875;0.0;1329.03088378906;822.0;317582;603.0;0.0;Calculated values ==>;1565063085.115;358.16;356.26;293.56;293.46000000000004;291.96000000000004;278.96000000000004;274.8017692304317;296.86;276.76000000000005;280.66;277.16;340.46000000000004;296.16;281.06;282.46000000000004;299.96000000000004;296.56;299.86;349.46000000000004;298.96000000000004;296.86;333.46000000000004;355.36;275.66;243.40439225979637;266.37251300914875;274.8017692304317;292.76000000000005;6550000.0;3640000.0;3440000.0;1440000.0;3690000.0;2900000.0;6570000.0;0.0;0.0;0.21116666666666667;0.012166666666666666;0.0;0.0;0.0;12788.01171875;0.0;1329.03088378906;16005.337890625;511819.74504045205;509180.70598911826;253047.29327616014;252688.98022711065;247525.2894776969;429879.7862731237;466861.7034060588;454421.00437702815;472160.7387857882;521627.8237289495;473381.6526726721;454939.118542804;456737.4391788255;467308.8987836218;463561.2209818517;398770.9101158507;500151.88414034504;469517.11893104936;466861.7034060588;252964.46457616048;344726.4743306794;470676.3731168869;203981.36509046977;204245.06736568586;274.7706162393974;3755256.1294860193;1817639.2000522255;220870.73949500156;1219829.1671792683;0;192;204;99;221;248;207;7;130;130;1347963804475.3042;539664349634.7421;1065533845904.9734;52884.50382934491;3244.789264321408;-0.0;0.0;4939154.925856587;958305.6968822903;0.0;4695476.836700729;3.9759951622991507;0.3070244367629374
6482;2019-08-06 05:45:45.126;840;830;208;207;187;54;238;38;77;41;678;231;82;96;268;235;267;760;196;258;237;25;655;363;344;144;368;292;662;140.0;-1.0;1207.0;57.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;30330.552734375;27548.33984375;0.0;1341.08959960938;823.0;317583;595.0;-1.0;Calculated values ==>;1565063145.126;357.16;356.16;293.96000000000004;293.86;291.86;278.56;274.69669130483857;296.96000000000004;276.96000000000004;280.86;277.26000000000005;340.96000000000004;296.26000000000005;281.36;282.76000000000005;299.96000000000004;296.66;299.86;349.16;298.96000000000004;296.86;332.66;355.46000000000004;275.66;243.40439225979637;266.62003547228215;274.69669130483857;292.76000000000005;6550000.0;3629999.9999999995;3440000.0;1440000.0;3679999.9999999995;2920000.0;6620000.0;0.02333333333333333;0.0;0.20116666666666666;0.0095;0.0;0.02333333333333333;-0.0024880441252709763;27548.33984375;0.0;1341.08959960938;30330.552734375;510524.27023011446;508617.0093218417;254270.3555748731;253907.2622540768;247020.38875221836;429947.3805835815;466989.0669805944;454341.66128842504;472259.5391352755;521987.62760488497;473235.95110203675;454991.087528425;456793.4076568854;467450.23226231895;463842.3458870584;398770.9101158507;499273.9101135417;469517.11893104936;466861.7034060588;249617.41799618208;345146.215005415;470676.3731168869;203737.67070786754;203737.67070786754;274.6718967451061;3755642.3326983103;1817975.3979397684;220892.9945783502;1219829.1671792683;0;193;204;99;221;248;207;7;130;130;1348170242315.022;539750765474.624;1065708477914.7347;50413.16943845548;2535.9176728856837;-0.0;6139.560762957795;4940015.897615198;958353.8782716701;0.0;4695528.009086901;2.045338001228033;0.13528361029472624
6483;2019-08-06 05:46:45.096;827;827;216;217;197;51;238;38;71;42;681;229;75;85;268;235;267;767;197;258;237;25;714;356;345;151;360;277;715;816.0;-1.0;210.0;93.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27489.298828125;24124.857421875;0.0;1231.01025390625;822.0;317584;587.0;0.0;Calculated values ==>;1565063205.096;355.86;355.86;294.76000000000005;294.86;292.86;278.26000000000005;273.955091788801;296.96000000000004;276.96000000000004;280.26000000000005;277.36;341.26;296.06;280.66;281.66;299.96000000000004;296.66;299.86;349.86;298.96000000000004;296.86;331.86;355.36;275.66;244.82967444194236;264.73235714968143;273.955091788801;292.86;7140000.000000001;3560000.0;3450000.0;1510000.0;3600000.0;2770000.0;7150000.0;0.136;0.0;0.035;0.015500000000000002;0.0;0.136;0.0;24124.857421875;0.0;1231.01025390625;27489.298828125;503629.9132423012;503540.24624667375;254823.65949944226;255171.3641599991;248497.09543233027;430412.23801567365;466846.7935201921;456084.78779867635;471432.11063731875;523509.6101306015;474954.2239979569;456588.13183887437;457839.1615416674;468571.767609146;464872.6823385499;276004.06279625086;495168.3480060616;469379.43752523203;466719.1909599914;246270.64818160105;344726.4743306794;469731.23018818995;201830.89877464625;201830.89877464625;273.9000191602862;3756123.923878846;1818405.7926121987;220914.41802672364;1219829.1671792683;0;193;204;99;221;248;207;7;130;130;1348376838965.1206;539839221224.6662;1065879092564.8162;8898.886115841055;4152.455136909927;-0.0;36024.80773720695;4940509.917611488;958409.5868435582;0.0;4695879.203139702;1.9354947587470333;0.02264896896327726
6484;2019-08-06 05:47:45.117;842;834;224;224;199;46;238;37;62;42;657;229;66;86;268;235;267;780;196;258;237;23;699;360;345;156;365;271;699;-2.0;-1.0;1368.0;396.0;0.0;0;82;1;1;1;0;0;0;0;0;1;1;0;0;0;28460.02734375;23561.564453125;0.0;2447.36181640625;820.0;317585;579.0;0.0;Calculated values ==>;1565063265.117;357.36;356.56000000000006;295.56;295.56;293.06;277.76000000000005;274.38016830617;296.96000000000004;276.86;279.36;277.36;338.86;296.06;279.76000000000005;281.76000000000005;299.96000000000004;296.66;299.86;351.16;298.96000000000004;296.86;331.06;355.16;275.46000000000004;245.81826849250206;263.95629194202945;274.38016830617;292.76000000000005;6990000.000000001;3600000.0;3450000.0;1560000.0;3650000.0;2710000.0;6990000.000000001;0.0;0.0;0.228;0.066;0.0;0.0;0.0;23561.564453125;0.0;2447.36181640625;28460.02734375;506989.4018097;505913.74113548046;258411.03590689276;258411.03590689276;249686.4156103365;430148.3826014536;466846.7935201921;455946.17688706075;470763.82509032515;521514.1332006836;475722.3486214766;456445.9817565722;458920.95799419814;467872.6978674129;464285.6678292783;277741.5237672265;498527.5513567507;469379.43752523203;466719.1909599914;242924.1476594651;343887.0166927713;468846.791237924;202589.1055396203;201830.89877464625;274.2132615766292;3756590.3314502877;1818803.3185475268;220945.08185596982;1219829.1671792683;0;193;204;99;221;248;207;7;131;130;1348583911415.6272;539931353459.89166;1066043550105.2186;57765.41226721642;17573.007256088047;-0.0;0.0;4941065.6478702435;958590.695729875;0.0;4696179.514943936;2.8966370523169727;0.2713897619946611
6485;2019-08-06 05:48:45.107;868;851;219;218;201;46;238;36;55;41;634;233;61;91;268;235;267;772;198;258;238;18;677;360;345;152;364;271;677;126.0;-1.0;1297.0;189.0;0.0;0;99;1;1;1;0;0;0;0;0;1;1;0;0;0;27813.310546875;22894.548828125;0.0;2571.12817382812;820.0;317586;573.0;0.0;Calculated values ==>;1565063325.107;359.96000000000004;358.26;295.06;294.96000000000004;293.26000000000005;277.76000000000005;274.38016830617;296.96000000000004;276.76000000000005;278.66;277.26000000000005;336.56;296.46000000000004;279.26000000000005;282.26000000000005;299.96000000000004;296.66;299.86;350.36;298.96000000000004;296.96000000000004;330.46000000000004;355.16;274.96000000000004;245.02929689885198;263.95629194202945;274.38016830617;292.96000000000004;6770000.0;3600000.0;3450000.0;1520000.0;3640000.0;2710000.0;6770000.0;0.021;0.0;0.21616666666666667;0.0315;0.0;0.021;0.0;22894.548828125;0.0;2571.12817382812;27813.310546875;512306.82530100754;510082.5349996972;257629.841962393;257253.3983277506;251169.55038805338;430148.3826014536;466846.7935201921;455067.43715841207;471198.87375816196;519136.3064642012;476174.9804139011;455820.9636019995;459533.7565437192;468013.0124104906;464285.6678292783;281074.9114483664;499496.88253374904;469379.43752523203;466846.7935201921;240414.4444865203;343887.0166927713;468891.79905463033;202748.96558723983;202748.96558723983;274.2753158595817;3757059.1977753704;1819190.3883025525;220986.8956357701;1219829.1671792683;0;193;204;99;221;248;207;7;131;130;1348790876915.6602;540023738059.9064;1066206123005.2445;54542.8429379684;8383.499254222801;-0.0;5546.054386591998;4942001.394013414;958806.9639001251;0.0;4696225.724360978;2.6888111623159134;0.2056319471702506
6486;2019-08-06 05:49:45.128;881;864;215;214;197;45;238;36;53;40;631;239;59;91;268;235;267;753;198;259;238;14;662;358;345;151;363;271;662;156.0;-1.0;1199.0;205.0;0.0;0;99;1;1;1;0;0;0;0;0;1;1;0;0;0;27172.6875;22494.037109375;0.0;2578.02661132812;818.0;317587;568.0;0.0;Calculated values ==>;1565063385.128;361.26;359.56000000000006;294.66;294.56;292.86;277.66;274.1680685717883;296.96000000000004;276.76000000000005;278.46000000000004;277.16;336.26000000000005;297.06;279.06;282.26000000000005;299.96000000000004;296.66;299.86;348.46000000000004;299.06;296.96000000000004;329.96000000000004;354.96000000000004;274.56;244.82967444194236;263.95629194202945;274.1680685717883;292.96000000000004;6620000.0;3579999.9999999995;3450000.0;1510000.0;3629999.9999999995;2710000.0;6620000.0;0.026000000000000002;0.0;0.19983333333333334;0.034166666666666665;0.0;0.026000000000000002;0.0;22494.037109375;0.0;2578.02661132812;27172.6875;515228.96319932444;513041.1454872963;256873.34204593004;256494.52882432519;250381.2835993591;430280.9020939914;466846.7935201921;454815.3912725971;471232.34154236614;518825.75995918375;476852.5317974636;455570.218459065;459533.7565437192;468153.07540711993;464579.7527577276;394004.1265538234;498319.7795754821;469505.13365329563;466846.7935201921;238323.1353838712;343047.5905507172;468627.0916115599;202154.066342782;202154.066342782;274.03496526866803;3757517.5748008895;1819568.7589014969;221029.8202772824;1219829.1671792683;0;193;204;99;221;248;207;7;131;130;1348997949365.3442;540114669874.7677;1066368779914.9963;50490.15476514138;9104.495030016578;-0.0;6882.010906612663;4942876.975339181;958952.7481922547;0.0;4696329.32782012;2.651423570165781;0.20082200915149775
6487;2019-08-06 05:50:45.128;880;869;218;217;198;43;239;34;55;38;627;243;61;95;268;236;267;740;198;259;238;10;654;357;345;138;362;271;654;64.0;0.0;1168.0;280.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;27947.064453125;22239.31640625;0.0;3553.13793945312;818.0;317588;564.0;0.0;Calculated values ==>;1565063445.128;361.16;360.06000000000006;294.96000000000004;294.86;292.96000000000004;277.46000000000004;274.0616903277293;297.06;276.56;278.66;276.96000000000004;335.86;297.46000000000004;279.26000000000005;282.66;299.96000000000004;296.76000000000005;299.86;347.16;299.06;296.96000000000004;329.56;354.96000000000004;274.16;242.14157278889297;263.95629194202945;274.0616903277293;292.96000000000004;6540000.000000001;3570000.0000000005;3450000.0;1380000.0;3620000.0000000005;2710000.0;6540000.000000001;0.010666666666666666;0.0;0.19466666666666665;0.04666666666666666;0.0;0.010666666666666666;0.0;22239.31640625;0.0;3553.13793945312;27947.064453125;515755.04855821433;514348.5624193531;258461.26565305097;258067.4078971277;251047.39495408913;430346.717906069;466974.3007444151;455067.43715841207;472752.1489716358;518411.55064279283;477303.3197561923;455820.9636019995;460022.3689399047;468292.88811147213;464857.1551205372;399382.2018062918;497311.85292851814;469505.13365329563;466846.7935201921;236650.15891445865;343047.5905507172;470002.91871598386;201725.36620821233;201725.36620821233;273.86337720758587;3757976.9060671655;1819941.5368474603;221080.91331520557;1219829.1671792683;0;193;204;99;221;248;207;7;131;131;1349204949365.3442;540201369874.7677;1066531379914.9963;49317.25647830554;12519.619117029337;-0.0;2827.961891327784;4943708.703766209;959132.94914348;0.0;4696410.244260103;2.507122300962237;0.21720984353099063
6488;2019-08-06 05:51:45.109;874;867;224;223;204;41;239;33;59;37;635;246;63;96;268;237;267;736;199;259;238;5;646;356;345;132;361;271;646;234.0;-1.0;890.0;342.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;28009.685546875;21857.5703125;0.0;3583.56372070312;816.0;317589;560.0;0.0;Calculated values ==>;1565063505.109;360.56000000000006;359.86;295.56;295.46000000000004;293.56;277.26000000000005;273.955091788801;297.06;276.46000000000004;279.06;276.86;336.66;297.76000000000005;279.46000000000004;282.76000000000005;299.96000000000004;296.86;299.86;346.76;299.06;296.96000000000004;329.16;354.76;273.66;240.83765695389522;263.95629194202945;273.955091788801;293.06;6459999.999999999;3560000.0;3450000.0;1320000.0;3610000.0;2710000.0;6459999.999999999;0.039;0.0;0.14833333333333334;0.057;0.0;0.039;0.0;21857.5703125;0.0;3583.56372070312;28009.685546875;515644.7186454632;514753.2990373759;261399.66383027344;260976.86264101407;253542.14970927153;430412.23801567365;466974.3007444151;455570.218459065;473436.4806182908;519239.80113273667;477640.93995011464;456071.28476509376;460144.3000353852;468432.45176751877;465133.64708331646;403830.024341422;497539.0760241144;469505.13365329563;466846.7935201921;234977.24436692704;342208.19576138764;470322.2810237028;201245.75385880203;201245.75385880203;273.67152093993974;3758443.0646531046;1820308.8945363385;221140.36699602456;1219829.1671792683;0;193;204;99;221;248;207;7;131;131;1349411883815.16;540282344224.6956;1066693928424.8516;37724.795582372346;15337.362048399345;-0.0;10358.440546794212;4944433.824505098;959365.0171415072;0.0;4696520.096149539;2.492836918935922;0.2003952366140369
6489;2019-08-06 05:52:45.119;866;863;227;226;209;41;239;32;61;36;654;247;65;95;268;237;267;726;199;259;239;-1;638;355;346;129;360;268;638;-1.0;-1.0;843.0;342.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;28360.1640625;21669.169921875;0.0;3577.53515625;814.0;317590;557.0;0.0;Calculated values ==>;1565063565.119;359.76;359.46000000000004;295.86;295.76000000000005;294.06;277.26000000000005;273.8482719121499;297.06;276.36;279.26000000000005;276.76000000000005;338.56000000000006;297.86;279.66;282.66;299.96000000000004;296.86;299.86;345.76;299.06;297.06;328.86;354.56000000000006;273.06;240.16925963744896;263.56353331371673;273.8482719121499;293.06;6380000.0;3550000.0;3460000.0;1290000.0;3600000.0;2680000.0;6380000.0;0.0;0.0;0.14049999999999999;0.057;0.0;0.0;0.0;21669.169921875;0.0;3577.53515625;28360.1640625;515284.94536812376;514904.1656931693;263266.3403315278;262818.75200048357;255810.90344481304;430477.46260093397;466832.0014490976;456316.2990030532;473728.1634681915;521449.2990372879;478125.9162519765;456812.8855534163;460488.66158711794;468571.767609146;465279.17082256265;407688.1931131367;496955.8975732155;469367.4335596971;466832.0014490976;233722.59852315116;341368.83218197053;470142.0355805553;200674.76441532254;201245.75385880203;273.4433566559707;3758912.8916912326;1820671.6778253731;221200.05276596034;1219829.1671792683;0;193;204;99;221;248;207;7;131;131;1349619218365.127;540360657274.68317;1066855655374.8258;35917.63560957616;15359.634456418267;-0.0;0.0;4945047.613712755;959620.8680803907;0.0;4696606.430874138;2.031048008336882;0.20522076042122414
6490;2019-08-06 05:53:45.140;859;857;226;226;210;40;239;31;61;36;674;246;64;89;268;238;267;715;199;259;239;-11;631;355;346;134;360;262;631;160.0;-1.0;874.0;271.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;1;0;0;27615.171875;21393.427734375;0.0;2606.16088867188;813.0;317591;554.0;0.0;Calculated values ==>;1565063625.14;359.06000000000006;358.86;295.76000000000005;295.76000000000005;294.16;277.16;273.8482719121499;297.06;276.26000000000005;279.26000000000005;276.76000000000005;340.56000000000006;297.76000000000005;279.56;282.06;299.96000000000004;296.96000000000004;299.86;344.66;299.06;297.06;328.56;354.46000000000004;272.06;241.2770596917726;262.7682575881327;273.8482719121499;293.06;6310000.0;3550000.0;3460000.0;1340000.0;3600000.0;2620000.0;6310000.0;0.02666666666666667;0.0;0.14566666666666667;0.04516666666666667;0.0;0.02666666666666667;0.0;21393.427734375;0.0;2606.16088867188;27615.171875;514974.7754920802;514721.5405989305;263337.9288825251;263337.9288825251;256573.78108767158;430477.46260093397;466832.0014490976;457295.856861425;473079.2034362849;523989.9164501171;478755.13058022637;457663.1597208959;460692.69573925534;468571.767609146;465409.2384259755;410719.31948044826;496147.0833013093;469367.4335596971;466832.0014490976;232467.98657752166;340949.162051476;468483.64582059236;200755.42163608366;200755.42163608366;273.4750071396268;3759379.5160865835;1821030.6584059633;221251.60160224096;1219829.1671792683;0;193;204;99;221;248;207;7;131;131;1349826891025.635;540439584889.8763;1067014711025.215;37369.39006449139;12092.391459000308;-0.0;7095.375461680371;4945658.552682025;959849.7150319881;0.0;4696665.579697975;2.3565886013087765;0.19155782042055006
6491;2019-08-06 05:54:45.120;855;853;224;223;209;41;239;30;54;36;680;244;58;86;268;238;267;711;199;259;239;-15;626;355;346;138;360;256;627;275.0;-1.0;1226.0;282.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;1;0;0;27456.318359375;21283.03515625;0.0;2508.63012695312;809.0;317592;552.0;0.0;Calculated values ==>;1565063685.12;358.66;358.46000000000004;295.56;295.46000000000004;294.06;277.26000000000005;273.8482719121499;297.06;276.16;278.56;276.76000000000005;341.16;297.56;278.96000000000004;281.76000000000005;299.96000000000004;296.96000000000004;299.86;344.26;299.06;297.06;328.36;354.06000000000006;271.66;242.14157278889297;261.9595390733887;273.8482719121499;293.06;6260000.0;3550000.0;3460000.0;1380000.0;3600000.0;2560000.0;6270000.0;0.04583333333333333;0.0;0.20433333333333334;0.047;0.0;0.04583333333333333;0.0;21283.03515625;0.0;2508.63012695312;27456.318359375;514882.2204713967;514546.57841495634;262728.7015119045;262277.15249908157;256398.65758573217;430477.46260093397;466832.0014490976;457412.81034958904;472556.2466753328;525081.3737176392;479269.68885479664;457898.09175766754;461256.83705468464;468571.767609146;465409.2384259755;412730.3362183465;495997.86284427246;469367.4335596971;466832.0014490976;231631.59724164338;339270.558843327;467535.2663083479;200915.62787772523;200915.62787772523;273.53782582425765;3759838.2921938305;1821386.177049688;221294.21065279585;1219829.1671792683;0;193;204;99;221;248;207;7;131;131;1350034421824.876;540521157689.578;1067170059224.6469;52410.92428508418;12531.123006239266;-0.0;12187.833788687898;4946406.472575774;960054.8425864637;0.0;4696826.219543337;3.241886608688334;0.23803433288694187
6492;2019-08-06 05:55:45.111;855;852;222;221;206;41;240;29;47;35;675;243;54;86;269;239;267;706;200;260;239;-32;605;354;346;138;359;270;605;948.0;-2.0;826.0;178.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;18556.64453125;11914.4453125;0.0;2657.72631835938;803.0;317593;551.0;-1.0;Calculated values ==>;1565063745.111;358.66;358.36;295.36;295.26000000000005;293.76000000000005;277.26000000000005;273.7412296467126;297.16;276.06;277.86;276.66;340.66;297.46000000000004;278.56;281.76000000000005;300.06;297.06;299.86;343.76;299.16;297.06;328.26000000000005;353.46000000000004;269.96000000000004;242.14157278889297;263.82572766246335;273.7412296467126;293.16;6050000.0;3540000.0;3460000.0;1380000.0;3590000.0;2700000.0;6050000.0;0.158;0.0;0.13766666666666666;0.029666666666666668;0.0;0.158;-0.002491274207780164;11914.4453125;0.0;2657.72631835938;18556.64453125;516609.88509459404;516236.3154316038;263549.4657861337;263064.9733137243;256445.9677002048;430542.39183029096;466959.65225406125;454226.55341083976;472458.26935960614;523451.79943037324;477428.32413936575;455109.19043650426;459079.1881861292;468838.78631807904;465683.9387588076;420155.87221090746;497480.9179067151;469493.2646584162;466832.0014490976;231213.40812182956;336752.88402864704;465849.48968202324;200844.30367314076;200844.30367314076;273.5054641598632;3760221.67603617;1821662.7812242194;221337.2571653538;1219829.1671792683;0;193;204;99;221;248;207;7;131;131;1350241990685.4832;540603945269.8202;1067327835555.1084;34882.28971388989;7861.820518263514;-0.0;42026.05624860118;4947133.806911376;960224.7582918188;0.0;4697277.934194273;5.817263797609783;0.20785504328800392
6493;2019-08-06 05:56:45.121;850;836;218;216;204;42;240;29;50;35;675;244;63;104;269;238;267;614;199;260;239;-46;588;356;346;140;361;287;590;-2.0;-1.0;610.0;301.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17893.40625;11481.3017578125;0.0;2831.982421875;792.0;317594;558.0;0.0;Calculated values ==>;1565063805.121;358.16;356.76;294.96000000000004;294.76000000000005;293.56;277.36;273.955091788801;297.16;276.06;278.16;276.66;340.66;297.56;279.46000000000004;283.56;300.06;296.96000000000004;299.86;334.56;299.16;297.06;328.96000000000004;352.36;268.56;242.56692532238324;265.9988726020314;273.955091788801;293.06;5880000.0;3560000.0;3460000.0;1400000.0;3610000.0;2870000.0;5900000.0;0.0;0.0;0.10166666666666666;0.050166666666666665;0.0;0.0;0.0;11481.3017578125;0.0;2831.982421875;17893.40625;517379.3846743804;515484.7260787672;407747.49415909057;406813.35142273625;256526.04358670686;430412.23801567365;466959.65225406125;451668.64444184664;472195.2020149266;522080.1746454653;475392.9806235408;453373.39424177306;458614.3981926419;468560.8620501192;465263.9689877527;425308.84733305045;486535.1910339526;469493.2646584162;466832.0014490976;234140.81001818314;332137.8522128359;464165.7934012016;199319.29284849227;200844.30367314076;272.913300173485;3760525.4770843694;1821857.7782772009;221383.01236277728;1219829.1671792683;0;193;204;99;221;248;207;7;131;131;1350449625285.4502;540687359169.80695;1067494963405.0818;25655.517411991026;13286.466111060918;-0.0;0.0;4947638.372717633;960401.0233863221;0.0;4697628.2096991455;2.720688210628552;0.2855517987058466
6494;2019-08-06 05:57:45.132;828;827;216;215;203;42;240;27;52;35;686;244;65;111;269;238;267;584;200;260;240;-57;608;353;347;141;358;280;608;-3.0;79.0;787.0;305.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;1;0;0;26539.341796875;20491.65625;0.0;2753.431640625;765.0;317595;599.0;0.0;Calculated values ==>;1565063865.132;355.96000000000004;355.86;294.76000000000005;294.66;293.46000000000004;277.36;273.6339639331285;297.16;275.86;278.36;276.66;341.76;297.56;279.66;284.26000000000005;300.06;296.96000000000004;299.86;331.56;299.16;297.16;333.06;349.66;267.46000000000004;242.77792619122317;265.11578078379944;273.6339639331285;293.16;6080000.0;3529999.9999999995;3470000.0000000005;1410000.0;3579999.9999999995;2800000.0;6080000.0;0.0;0.013166666666666667;0.13116666666666668;0.05083333333333333;0.0;0.0;0.0;20491.65625;0.0;2753.431640625;26539.341796875;512979.9748911053;512853.9650546214;260518.49766711358;260074.40812986754;255068.22244878332;430607.02586249536;466817.3274516289;453153.49301004433;472063.34231996303;523786.93776528863;476283.98975210247;454823.36731481174;460583.27429189155;468977.3815912387;465698.93970120384;419177.4895158906;480241.5559949344;469355.54618491995;466817.3274516289;251290.9062238717;320813.78693149507;462915.68476166093;198628.879903211;200844.30367314076;272.627004901417;3760895.817867619;1822124.2684411432;221429.56601317265;1219829.1671792683;0;193;205;99;221;248;207;7;131;131;1350657563400.166;540771674624.6917;1067665094589.8492;33385.14508584631;13434.579246971205;0.0;0.0;4948130.468438787;960623.7395878206;0.0;4697628.2096991455;2.0141771265016564;0.20188724818045917
6495;2019-08-06 05:58:45.132;802;816;221;220;205;41;240;25;49;34;692;243;55;89;269;239;266;653;201;260;240;-65;630;352;347;140;357;265;631;179.0;76.0;701.0;455.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;1;0;0;27535.173828125;21497.76171875;0.0;2602.09228515625;740.0;317596;689.0;0.0;Calculated values ==>;1565063925.132;353.36;354.76;295.26000000000005;295.16;293.66;277.26000000000005;273.5264737036516;297.16;275.66;278.06;276.56;342.36;297.46000000000004;278.66;282.06;300.06;297.06;299.76000000000005;338.46000000000004;299.16;297.16;342.06000000000006;347.16;266.66;242.56692532238324;263.1675429290057;273.5264737036516;293.26000000000005;6300000.0;3520000.0000000005;3470000.0000000005;1400000.0;3570000.0000000005;2650000.0;6310000.0;0.029833333333333333;0.012666666666666666;0.11683333333333333;0.07583333333333334;0.0;0.029833333333333333;0.0;21497.76171875;0.0;2602.09228515625;27535.173828125;507763.6103169033;509484.8443607375;261113.02255204323;260681.68628870373;254637.47574818085;430671.36484660726;466817.3274516289;455319.25216532074;472096.9026672395;525597.3791849727;478050.611800243;456065.4032244539;460227.9456237871;469115.7338860559;465972.58579758817;410718.73466147744;487562.53311597445;469355.54618491995;466817.3274516289;288964.7057630673;310333.04987691523;462259.4691533598;197567.63949494238;197567.63949494238;272.200159927212;3761346.438831161;1822474.1802575495;221474.19537922082;1219829.1671792683;0;193;205;99;221;248;207;7;131;131;1350865763400.166;540855974624.6917;1067828594589.8492;30113.980080322537;20072.463749096656;0.0;8032.615690707815;4948659.627815172;960902.9649461212;0.0;4697695.148163235;2.4157432451951992;0.22508174983037632
6496;2019-08-06 05:59:45.133;805;810;224;224;211;41;240;26;51;34;684;244;54;81;269;240;267;701;201;260;240;-70;639;354;347;141;359;255;640;275.0;77.0;1172.0;448.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;1;0;0;28586.71875;21806.98046875;0.0;2487.27563476562;725.0;317597;741.0;0.0;Calculated values ==>;1565063985.133;353.66;354.16;295.56;295.56;294.26000000000005;277.26000000000005;273.7412296467126;297.16;275.76000000000005;278.26000000000005;276.56;341.56000000000006;297.56;278.56;281.26000000000005;300.06;297.16;299.86;343.26;299.16;297.16;347.26;345.66;266.16;242.77792619122317;261.82340779136865;273.7412296467126;293.26000000000005;6390000.0;3540000.0;3470000.0000000005;1410000.0;3590000.0;2550000.0;6400000.0;0.04583333333333333;0.012833333333333334;0.19533333333333333;0.07466666666666667;0.0;0.04583333333333333;0.0;21806.98046875;0.0;2487.27563476562;28586.71875;507360.58046584716;507923.6076642597;261800.37334435206;261800.37334435206;256479.49026049257;430542.39183029096;466817.3274516289;457210.2442064382;471964.88962738856;525568.6234298173;479391.8680000661;457574.29927801486;460815.9638762273;468838.78631807904;465813.54573049117;407231.3217654451;493335.35061674943;469355.54618491995;466817.3274516289;310752.19949742197;304046.57827927166;461605.90756916034;198997.96492012733;198997.96492012733;272.7776174053656;3761814.129063454;1822835.0591232236;221516.60748535892;1219829.1671792683;0;193;205;99;221;248;207;7;131;131;1351073966869.9146;540940276029.5899;1067984597189.6608;50437.46522059272;19608.05971779447;0.0;12275.054116027155;4949330.901046236;961233.6414857963;0.0;4697864.381565263;3.3884790999013847;0.2782265984902959
6497;2019-08-06 06:00:45.103;826;819;221;221;211;43;240;26;56;34;670;245;59;85;270;240;267;726;200;260;240;-74;615;355;347;140;360;269;617;263.0;-1.0;910.0;326.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19517.03125;12127.650390625;0.0;2659.66015625;718.0;317598;748.0;0.0;Calculated values ==>;1565064045.103;355.76;355.06000000000006;295.26000000000005;295.26000000000005;294.26000000000005;277.46000000000004;273.8482719121499;297.16;275.76000000000005;278.76000000000005;276.56;340.16;297.66;279.06;281.66;300.16;297.16;299.86;345.76;299.16;297.16;347.96000000000004;344.96000000000004;265.76000000000005;242.56692532238324;263.6948088759802;273.8482719121499;293.16;6150000.0;3550000.0;3470000.0000000005;1400000.0;3600000.0;2690000.0;6170000.0;0.04383333333333333;0.0;0.15166666666666667;0.05433333333333333;0.0;0.04383333333333333;0.0;12127.650390625;0.0;2659.66015625;19517.03125;512134.76537170704;511075.09149637667;262114.29186776344;262114.29186776344;257783.01112833308;430477.46260093397;466817.3274516289;455527.0399303971;472096.9026672395;523017.07850121765;477777.6202503005;455902.093392346;459114.7679678765;468828.0317483648;465669.0585932454;416797.38701742474;498982.7968450102;469355.54618491995;466817.3274516289;313686.43059754226;301113.3779324612;461352.91039242136;199373.16278212957;199373.16278212957;272.93040953806127;3762214.7932146867;1823117.706319558;221559.47717140536;1219829.1671792683;0;193;205;99;221;248;207;7;131;131;1351282062770.014;541024533879.6301;1068141718589.7357;38850.00470082058;14234.23295349252;-0.0;11722.969218013055;4950074.591264811;961515.519581972;0.0;4698064.265101378;4.38262297034276;0.3376035055898887
6498;2019-08-06 06:01:45.124;836;822;216;216;206;44;240;23;60;34;667;245;65;104;270;240;267;696;200;260;240;-75;617;354;347;140;359;280;619;155.0;-1.0;650.0;299.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19111.23046875;12151.9267578125;0.0;2759.34008789062;712.0;317599;747.0;0.0;Calculated values ==>;1565064105.124;356.76;355.36;294.76000000000005;294.76000000000005;293.76000000000005;277.56;273.7412296467126;297.16;275.46000000000004;279.16;276.56;339.86;297.66;279.66;283.56;300.16;297.16;299.86;342.76;299.16;297.16;347.86;344.36;265.66;242.56692532238324;265.11578078379944;273.7412296467126;293.16;6170000.0;3540000.0;3470000.0000000005;1400000.0;3590000.0;2800000.0;6190000.0;0.025833333333333333;0.0;0.10833333333333334;0.049833333333333334;0.0;0.025833333333333333;0.0;12151.9267578125;0.0;2759.34008789062;19111.23046875;513231.64169342717;511285.8975326916;259760.86076747824;259760.86076747824;255652.47821126913;430542.39183029096;466817.3274516289;454183.5177084397;472096.9026672395;521816.6408787548;476398.0249539214;454823.36731481174;459720.36626510863;468966.6422690117;465813.54573049117;416089.9122264749;494756.9337964923;469355.54618491995;466817.3274516289;313267.23492439475;298599.4468028795;461252.033917883;198509.7965883303;198509.7965883303;272.58380929378336;3762536.8080622274;1823320.106945057;221604.6513123011;1219829.1671792683;0;193;205;99;221;248;207;7;131;131;1351490335640.5234;541108563279.83575;1068306476235.1389;27697.986454678517;13093.321493589377;-0.0;6931.277880635214;4950629.3519574385;961743.328908289;0.0;4698219.771569135;3.200438052830837;0.2736451357978493
6499;2019-08-06 06:02:45.124;832;824;215;215;205;45;241;23;62;34;674;244;67;110;271;240;267;706;200;260;240;-76;623;357;347;140;362;282;626;131.0;-1.0;503.0;304.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19045.0;12239.0078125;0.0;2787.69946289062;710.0;317600;746.0;0.0;Calculated values ==>;1565064165.124;356.36;355.56000000000006;294.66;294.66;293.66;277.66;274.0616903277293;297.26000000000005;275.46000000000004;279.36;276.56;340.56000000000006;297.56;279.86;284.16;300.26000000000005;297.16;299.86;343.76;299.16;297.16;347.76;344.16;265.56;242.56692532238324;265.3697278774862;274.0616903277293;293.16;6230000.0;3570000.0000000005;3470000.0000000005;1400000.0;3620000.0000000005;2820000.0;6260000.0;0.021833333333333333;0.0;0.08383333333333334;0.050666666666666665;0.0;0.021833333333333333;0.0;12239.0078125;0.0;2787.69946289062;19045.0;512218.1508314708;510942.3493915913;258889.53535170222;258889.53535170222;254892.1018074952;430346.717906069;466945.12176693295;454100.1898912975;472096.9026672395;522381.2049925884;476030.379666186;454742.152802931;460149.39269840595;468678.5276441959;465379.25235888857;413884.54082144104;495418.3594913888;469355.54618491995;466817.3274516289;312848.0458788934;297761.5184850505;461151.12740067847;198687.02484009555;198687.02484009555;272.6666311427279;3762854.776649467;1823523.3647331428;221650.87664189097;1219829.1671792683;0;193;205;99;221;248;207;7;131;131;1351698535640.5234;541192563279.83575;1068475076235.1389;21412.1370034591;13298.181196402867;-0.0;5854.1782736851455;4951038.602986257;961963.2580973723;0.0;4698326.317037087;2.699493357402388;0.24461452093001632
6500;2019-08-06 06:03:45.115;822;822;215;215;204;47;241;24;62;34;681;244;68;111;271;240;267;725;199;261;241;-77;630;359;348;141;363;285;633;-1.0;-1.0;670.0;467.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19205.427734375;12396.1337890625;0.0;2810.39599609375;701.0;317601;748.0;0.0;Calculated values ==>;1565064225.115;355.36;355.36;294.66;294.66;293.56;277.86;274.27422755570615;297.26000000000005;275.56;279.36;276.56;341.26;297.56;279.96000000000004;284.26000000000005;300.26000000000005;297.16;299.86;345.66;299.26000000000005;297.26000000000005;347.96000000000004;343.26;265.46000000000004;242.77792619122317;265.74818594083865;274.27422755570615;293.06;6300000.0;3590000.0;3479999.9999999995;1410000.0;3629999.9999999995;2850000.0;6330000.0;0.0;0.0;0.11166666666666666;0.07783333333333334;0.0;0.0;0.0;12396.1337890625;0.0;2810.39599609375;19205.427734375;510342.8427297048;510084.63519332453;258464.6870844107;258464.6870844107;254159.75018188896;430214.79039162316;466802.7717863549;453587.31236249546;471964.88962738856;522866.43046368496;475648.52273068426;454363.33177901705;459804.77729740145;468539.4126624423;465088.32681886124;411130.8991429569;497306.17098019336;469343.77563187736;466802.7717863549;313686.43059754226;293991.1381695566;460898.5674942955;198212.81076705834;198687.02484009555;272.4859807905786;3763173.4824005514;1823728.6267856802;221697.52043971425;1219829.1671792683;0;193;205;99;221;248;207;7;131;131;1351907004365.3047;541276850634.7473;1068645150719.9604;28516.819344823813;20445.70806526996;-0.0;0.0;4951454.61521086;962244.4149943963;0.0;4698375.09453826;3.2198356957080505;0.3610570737282223
6501;2019-08-06 06:04:45.105;815;818;215;215;204;49;241;25;61;35;688;244;67;109;272;240;267;740;199;261;241;-78;673;360;348;140;365;274;675;-1.0;-1.0;808.0;454.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;1;0;0;29291.90625;22915.017578125;0.0;2698.74438476562;689.0;317602;749.0;0.0;Calculated values ==>;1565064285.105;354.66;354.96000000000004;294.66;294.66;293.56;278.06;274.38016830617;297.26000000000005;275.66;279.26000000000005;276.66;341.96000000000004;297.56;279.86;284.06;300.36;297.16;299.86;347.16;299.26000000000005;297.26000000000005;348.06000000000006;342.06000000000006;265.36;242.56692532238324;264.3458800820626;274.38016830617;293.06;6730000.0;3600000.0;3479999.9999999995;1400000.0;3650000.0;2740000.0;6750000.0;0.0;0.0;0.13466666666666666;0.07566666666666667;0.0;0.0;0.0;22915.017578125;0.0;2698.74438476562;29291.90625;505668.65272876713;505890.9235520804;256232.92075406792;256232.92075406792;252285.7032258028;430148.3826014536;466802.7717863549;455321.8140548362;472195.2020149266;524472.5598065507;477040.277117424;456077.0789174574;461263.15337291086;468389.4931519048;464942.4404991662;281850.3782376161;495268.7930738884;469343.77563187736;466802.7717863549;314105.63291466556;288964.7057630673;460949.22368635854;198973.7594747687;198687.02484009555;272.7929776730573;3763577.559493077;1824022.8373371877;221743.42229131152;1219829.1671792683;0;193;206;99;221;248;207;7;131;131;1352115769565.338;541361136584.76074;1068812822769.987;34521.538016782426;19822.810125343633;-0.0;0.0;4951979.847302349;962579.9300508739;0.0;4698375.09453826;2.1216855306479574;0.22738427699543076
6502;2019-08-06 06:05:45.105;823;821;216;217;205;50;241;26;56;36;686;243;61;90;272;239;267;761;198;261;241;-78;725;358;348;141;363;262;727;212.0;-2.0;932.0;495.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;1;0;0;30761.96875;24471.462890625;0.0;2577.21801757812;675.0;317603;749.0;0.0;Calculated values ==>;1565064345.105;355.46000000000004;355.26;294.76000000000005;294.86;293.66;278.16;274.1680685717883;297.26000000000005;275.76000000000005;278.76000000000005;276.76000000000005;341.76;297.46000000000004;279.26000000000005;282.16;300.36;297.06;299.86;349.26;299.26000000000005;297.26000000000005;348.06000000000006;340.66;265.36;242.77792619122317;262.7682575881327;274.1680685717883;292.96000000000004;7250000.0;3579999.9999999995;3479999.9999999995;1410000.0;3629999.9999999995;2620000.0;7270000.0;0.035333333333333335;0.0;0.15533333333333335;0.0825;0.0;0.035333333333333335;0.0;24471.462890625;0.0;2577.21801757812;30761.96875;502087.47296927706;501628.43009783677;254343.2969120715;254684.748824282;250681.26633835834;430280.9020939914;466802.7717863549;456681.78964787815;472161.77640367835;525219.5331368754;478421.8236676965;457295.856861425;460812.77078038413;468667.9988650251;465103.311480244;274898.09422147955;493133.261267512;469343.77563187736;466802.7717863549;314105.63291466556;283101.5729112263;460797.3964791109;199064.22762497026;199064.22762497026;272.82058063164027;3764078.00845141;1824417.7246744274;221787.38864466437;1219829.1671792683;0;193;206;99;221;248;207;7;131;131;1352324569565.338;541445436584.76074;1068973622769.987;40016.59463422503;21592.9864304666;-0.0;9460.09522703559;4952600.998407775;962925.061688839;0.0;4698453.928665152;2.627472908306362;0.23295410684228024
