;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6503;2019-08-06 06:06:45.126;858;841;209;209;199;50;241;28;53;36;676;243;58;85;273;239;267;778;198;261;241;-79;693;363;348;142;367;260;693;-2.0;-1.0;922.0;485.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;29213.021484375;23422.74609375;0.0;2532.45141601562;664.0;317604;746.0;0.0;Calculated values ==>;1565064405.126;358.96000000000004;357.26;294.06;294.06;293.06;278.16;274.69669130483857;297.26000000000005;275.96000000000004;278.46000000000004;276.76000000000005;340.76;297.46000000000004;278.96000000000004;281.66;300.46000000000004;297.06;299.86;350.96000000000004;299.26000000000005;297.26000000000005;347.76;339.56000000000006;265.26000000000005;242.98782864720522;262.5002047102346;274.69669130483857;292.96000000000004;6930000.0;3629999.9999999995;3479999.9999999995;1420000.0;3670000.0000000005;2600000.0;6930000.0;0.0;0.0;0.15366666666666667;0.08083333333333333;0.0;0.0;0.0;23422.74609375;0.0;2532.45141601562;29213.021484375;509640.54308786534;507378.5790717835;253292.1117068743;253292.1117068743;249898.82035561922;429947.3805835815;466802.7717863549;456640.1732961197;472029.85167895287;524354.4785167438;478668.4100670433;457252.749892262;460521.75456632016;468239.4185495704;464371.1518808695;278535.23569735116;498816.21159803425;469343.77563187736;466802.7717863549;312848.0458788934;278495.58437821403;460543.8308528409;199842.65520245608;199064.22762497026;273.14995314557177;3764577.974962989;1824816.9827734644;221829.9841264152;1219829.1671792683;0;193;206;99;221;248;207;7;131;131;1352533442645.0193;541530366299.6312;1069130277579.748;39461.21861372631;21073.345031739438;-0.0;0.0;4953263.545327452;963280.7388939483;0.0;4698532.790383868;2.3322713542322178;0.24542537538772247
6504;2019-08-06 06:07:45.126;891;863;203;202;189;50;241;29;38;37;664;243;48;84;273;238;267;763;199;261;241;-79;672;362;348;140;367;261;673;-2.0;-1.0;673.0;314.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;27563.857421875;22773.84375;0.0;2556.31201171875;656.0;317605;737.0;0.0;Calculated values ==>;1565064465.126;362.26;359.46000000000004;293.46000000000004;293.36;292.06;278.16;274.5913991737795;297.26000000000005;276.06;276.96000000000004;276.86;339.56000000000006;297.46000000000004;277.96000000000004;281.56;300.46000000000004;296.96000000000004;299.86;349.46000000000004;299.26000000000005;297.26000000000005;346.86;338.76;265.26000000000005;242.56692532238324;262.63441904999945;274.5913991737795;293.06;6720000.0;3620000.0000000005;3479999.9999999995;1400000.0;3670000.0000000005;2610000.0;6730000.0;0.0;0.0;0.11216666666666668;0.052333333333333336;0.0;0.0;0.0;22773.84375;0.0;2556.31201171875;27563.857421875;515697.16050998523;511990.6888960141;252018.78012023517;251671.67720275116;247300.88556192417;430014.67791919125;466802.7717863549;454619.3928120343;472391.7460337592;523044.95464353537;478545.2052074901;455859.91297266266;460246.61376299994;468239.4185495704;464386.3924891542;282056.7578371087;498641.5257305675;469343.77563187736;466802.7717863549;309075.640036128;275146.1813398168;460848.2262115993;199868.98289858445;199064.22762497026;273.15612218132384;3765051.115620541;1825201.9543554957;221872.390488313;1219829.1671792683;0;193;206;99;221;248;207;7;131;131;1352742242645.0193;541614966299.6312;1069286577579.748;28574.504311958626;13657.913733381112;-0.0;0.0;4953830.509685166;963570.1660503242;0.0;4698532.790383868;1.6672782608453296;0.17220321981810752
6505;2019-08-06 06:08:45.117;904;878;207;206;188;48;242;29;23;38;657;243;36;78;273;238;267;748;201;261;241;-80;657;361;348;140;365;261;657;172.0;-1.0;787.0;233.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;26885.86328125;22331.05859375;0.0;2552.17700195312;645.0;317606;726.0;0.0;Calculated values ==>;1565064525.117;363.56000000000006;360.96000000000004;293.86;293.76000000000005;291.96000000000004;277.96000000000004;274.4858918419099;297.36;276.06;275.46000000000004;276.96000000000004;338.86;297.46000000000004;276.76000000000005;280.96000000000004;300.46000000000004;296.96000000000004;299.86;347.96000000000004;299.26000000000005;297.26000000000005;345.76;337.66;265.16;242.56692532238324;262.63441904999945;274.4858918419099;293.26000000000005;6570000.0;3610000.0;3479999.9999999995;1400000.0;3650000.0;2610000.0;6570000.0;0.028666666666666667;0.0;0.13116666666666668;0.03883333333333334;0.0;0.028666666666666667;0.0;22331.05859375;0.0;2552.17700195312;26885.86328125;518564.0454834595;515254.16326547577;254134.30869743897;253769.91060207738;247525.2894776969;430081.6785162784;466930.7095401421;452738.59310404025;472489.9908694221;522327.04481569875;478545.2052074901;454370.03874577465;459523.5096497764;468518.44712403516;464533.37255708285;397502.4121486436;498115.3889746809;469343.77563187736;466802.7717863549;304465.6318710359;270541.29595472733;460747.1981388801;200985.2007073918;200985.2007073918;273.59150658034173;3765504.795232243;1825577.772161665;221914.9548446068;1219829.1671792683;0;193;206;99;221;248;207;7;131;131;1352951011325.63;541698953699.8769;1069443154090.206;33021.653302693725;10087.424233589461;-0.0;7620.103704263609;4954343.734004926;963768.0141856219;0.0;4698596.281723126;2.0386891023652405;0.1596436597263891
6506;2019-08-06 06:09:45.117;901;881;217;216;195;45;242;28;33;39;653;243;40;75;273;239;267;734;202;261;241;-81;641;359;348;139;364;260;641;188.0;-1.0;736.0;384.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;26945.12109375;21714.1015625;0.0;2555.62084960938;658.0;317607;717.0;17.0;Calculated values ==>;1565064585.117;363.26;361.26;294.86;294.76000000000005;292.66;277.66;274.27422755570615;297.36;275.96000000000004;276.46000000000004;277.06;338.46000000000004;297.46000000000004;277.16;280.66;300.46000000000004;297.06;299.86;346.56000000000006;299.26000000000005;297.26000000000005;344.86;338.96000000000004;265.06;242.35481222062532;262.5002047102346;274.27422755570615;293.36;6409999.999999999;3590000.0;3479999.9999999995;1390000.0;3640000.0;2600000.0;6409999.999999999;0.03133333333333333;0.0;0.12266666666666667;0.064;0.0;0.03133333333333333;0.04272269520545971;21714.1015625;0.0;2555.62084960938;26945.12109375;519457.85162345454;516939.35499821405;258805.2548884236;258401.1515060762;250528.31357470833;430214.79039162316;466930.7095401421;454165.1702643625;472719.2527797885;521997.9128165984;478668.4100670433;455036.06532937;459318.3777915035;468657.5909490478;464957.45143190527;406297.31787446415;497750.0948980577;469343.77563187736;466802.7717863549;300694.37409284414;275983.5004908252;460798.24970661505;199258.3371379724;199258.3371379724;272.901737702278;3765953.386768701;1825944.815162967;221957.51982670315;1219829.1671792683;0;193;206;99;221;248;207;7;131;131;1353159811325.63;541782653699.8769;1069599454090.206;31268.571530170517;16738.55440439313;-0.0;8383.058952315983;4954879.485878533;963991.5640076051;0.0;4698729.64141193;2.3234787744726635;0.20455378128767318
6507;2019-08-06 06:10:45.118;891;870;224;223;203;43;242;27;45;38;650;244;52;79;273;240;267;705;201;261;242;-82;610;356;349;138;360;278;612;303.0;-1.0;678.0;337.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18278.33203125;12013.076171875;0.0;2760.6767578125;790.0;317608;709.0;18.0;Calculated values ==>;1565064645.118;362.26;360.16;295.56;295.46000000000004;293.46000000000004;277.46000000000004;273.955091788801;297.36;275.86;277.66;276.96000000000004;338.16;297.56;278.36;281.06;300.46000000000004;297.16;299.86;343.66;299.26000000000005;297.36;344.06000000000006;352.16;264.96000000000004;242.14157278889297;264.86050150153983;273.955091788801;293.26000000000005;6100000.0;3560000.0;3490000.0;1380000.0;3600000.0;2780000.0;6120000.0;0.050499999999999996;0.0;0.113;0.05616666666666667;0.0;0.050499999999999996;0.04488022861278052;12013.076171875;0.0;2760.6767578125;18278.33203125;520668.09835492756;517907.03318904986;263924.533613627;263442.9368843385;254851.40807744756;430412.23801567365;466788.33471155196;452595.04869517934;472752.1489716358;520215.5334777368;476536.8384448208;453498.0135181044;456926.83554156334;469211.7246618552;465524.29463401274;418511.8769204105;496663.0525003699;469205.79853751947;466788.33471155196;297342.5633918147;331298.85215519386;460849.3489538047;198928.82663745957;198928.82663745957;272.75852930020557;3766330.255158656;1826225.8796614108;222001.82304508614;1219829.1671792683;0;193;206;99;221;248;207;7;131;131;1353368914810.3772;541865755084.7765;1069760856780.0111;28664.283092522335;14711.202670101386;-0.0;13526.905157741665;4955378.934657126;964253.6496842644;0.0;4698912.22748901;3.8515867424600967;0.2917751105893339
6508;2019-08-06 06:11:45.109;871;841;221;217;206;42;242;28;54;37;658;245;67;102;273;240;267;620;202;262;242;-82;591;356;349;141;361;296;592;208.0;0.0;903.0;414.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17882.470703125;11408.755859375;0.0;2938.6962890625;849.0;317609;696.0;13.0;Calculated values ==>;1565064705.109;360.26;357.26;295.26000000000005;294.86;293.76000000000005;277.36;273.955091788801;297.36;275.96000000000004;278.56;276.86;338.96000000000004;297.66;279.86;283.36;300.46000000000004;297.16;299.86;335.16;299.36;297.36;342.76;358.06000000000006;264.96000000000004;242.77792619122317;267.1113755279542;273.955091788801;293.36;5910000.0;3560000.0;3490000.0;1410000.0;3610000.0;2960000.0;5920000.0;0.034666666666666665;0.0;0.1505;0.06899999999999999;0.0;0.034666666666666665;0.03228899191526538;11408.755859375;0.0;2938.6962890625;17882.470703125;519718.1821211258;515939.1874891001;408149.285054904;406276.0289933232;257245.25235782372;430412.23801567365;466788.33471155196;450595.78634427796;472260.1919623333;519564.5729110972;474350.08152805635;452336.38039690844;456908.54509068775;469073.5550868863;465524.29463401274;424442.6838009253;487149.5007786147;469332.1221311936;466788.33471155196;291896.6896268761;356062.3083226806;460392.4006851617;198750.44531115427;198750.44531115427;272.68770311440784;3766631.5499801226;1826421.0323175099;222049.31069621062;1219829.1671792683;0;193;206;99;221;248;207;7;131;131;1353578283400.1575;541949442529.68866;1069933030949.8304;37902.72382548512;18053.29492080651;-0.0;9291.980165880452;4955933.576505436;964526.6462082802;0.0;4699102.3563429015;4.5477063270274;0.3944036710694251
6509;2019-08-06 06:12:45.129;832;822;223;223;207;40;242;26;58;36;675;244;66;94;272;240;267;627;202;262;242;-82;618;353;349;138;358;277;618;177.0;-1.0;1250.0;213.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;1;0;0;27244.3359375;20909.86328125;0.0;2751.64624023438;862.0;317610;681.0;0.0;Calculated values ==>;1565064765.129;356.36;355.36;295.46000000000004;295.46000000000004;293.86;277.16;273.6339639331285;297.36;275.76000000000005;278.96000000000004;276.76000000000005;340.66;297.56;279.76000000000005;282.56;300.36;297.16;299.86;335.86;299.36;297.36;341.26;359.36;264.96000000000004;242.14157278889297;264.73235714968143;273.6339639331285;293.36;6180000.0;3529999.9999999995;3490000.0;1380000.0;3579999.9999999995;2770000.0;6180000.0;0.029500000000000002;0.0;0.20833333333333334;0.0355;0.0;0.029500000000000002;0.0;20909.86328125;0.0;2751.64624023438;27244.3359375;512641.0910734495;511371.34236748103;262959.3130684454;262959.3130684454;256103.77246742861;430607.02586249536;466788.33471155196;454436.7528742885;472556.2466753328;522888.72001806635;476662.97926857404;455453.16761822085;458956.50054518564;469359.9901508219;465957.757526552;415731.21520139015;485288.36111491534;469332.1221311936;466788.33471155196;285614.20965156396;361522.46520663094;460849.3489538047;199663.38848459345;199663.38848459345;273.03662433204124;3767007.732054249;1826690.4439175383;222096.74602378006;1219829.1671792683;0;194;206;99;221;248;207;7;131;131;1353787753200.0908;542033170429.66205;1070104988249.7758;53077.78424785313;9272.101596656998;-0.0;7880.185913695277;4956692.000129439;964754.4337497326;0.0;4699245.505427314;2.9681145953277963;0.2253857565067298
6510;2019-08-06 06:13:45.109;806;808;228;228;213;39;242;26;61;35;681;243;65;85;272;241;267;681;201;262;242;-81;626;352;349;139;357;271;626;-2.0;-1.0;1354.0;145.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;1;0;0;28634.43359375;21280.83984375;0.0;2674.7724609375;861.0;317611;672.0;0.0;Calculated values ==>;1565064825.109;353.76;353.96000000000004;295.96000000000004;295.96000000000004;294.46000000000004;277.06;273.5264737036516;297.36;275.76000000000005;279.26000000000005;276.66;341.26;297.46000000000004;279.66;281.66;300.36;297.26000000000005;299.86;341.26;299.36;297.36;340.36;359.26;265.06;242.35481222062532;263.95629194202945;273.5264737036516;293.26000000000005;6260000.0;3520000.0000000005;3490000.0;1390000.0;3570000.0000000005;2710000.0;6260000.0;0.0;0.0;0.22566666666666665;0.024166666666666666;0.0;0.0;0.0;21280.83984375;0.0;2674.7724609375;28634.43359375;508631.2747322025;508888.9556823881;264672.4172596712;264672.4172596712;258064.13918994225;430671.36484660726;466788.33471155196;455820.9636019995;472326.8440106818;523989.9791606371;477303.3197561923;456321.1866243943;458798.122447285;469497.6653810156;466230.7040123309;412730.3362183465;491997.1379384614;469332.1221311936;466788.33471155196;281845.32903042674;361102.401775943;460798.24970661505;199805.29840790774;199663.38848459345;273.0883323394597;3767473.233248353;1827041.915913961;222141.95110625224;1219829.1671792683;0;194;206;99;221;248;207;7;131;131;1353997083400.1575;542116242729.6885;1070269333449.828;57774.20177880004;6307.3296563854265;-0.0;0.0;4957615.458757771;964884.2190673513;0.0;4699311.151753877;2.6750112090704667;0.221702789518209
6511;2019-08-06 06:14:45.120;805;804;227;228;215;39;243;26;62;34;679;243;65;84;272;242;267;712;201;262;242;-80;630;354;349;137;359;267;631;215.0;0.0;1457.0;228.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;1;0;0;29531.41015625;21420.927734375;0.0;2645.91455078125;857.0;317612;662.0;0.0;Calculated values ==>;1565064885.12;353.66;353.56000000000006;295.86;295.96000000000004;294.66;277.06;273.7412296467126;297.46000000000004;275.76000000000005;279.36;276.56;341.06000000000006;297.46000000000004;279.66;281.56;300.36;297.36;299.86;344.36;299.36;297.36;339.36;358.86;265.16;241.92719264551067;263.43189868330234;273.7412296467126;293.26000000000005;6300000.0;3540000.0;3490000.0;1370000.0;3590000.0;2670000.0;6310000.0;0.035833333333333335;0.0;0.24283333333333335;0.038;0.0;0.035833333333333335;0.0;21420.927734375;0.0;2645.91455078125;29531.41015625;508151.9618322205;507934.74249771977;263797.95167505275;264263.52543416776;258584.23717063398;430542.39183029096;466916.4158305052;456604.5754085982;472491.6353866644;524103.68069191725;477802.2405981804;456975.9699685958;459308.11796279013;469222.07547389006;466072.45092096843;411130.8991429569;495739.6026974918;469332.1221311936;466788.33471155196;277658.20189090865;359422.2341604596;461201.9316245727;200092.18408983;200092.18408983;273.2099675167981;3767958.037476757;1827397.8292154372;222186.29829345;1219829.1671792683;0;194;206;99;221;248;207;7;131;131;1354206521789.8713;542199057909.5753;1070430763039.6074;62289.75902524088;9922.170406320223;-0.0;9556.612063945038;4958616.175194155;965019.4896960919;0.0;4699390.804788014;3.3975600341195853;0.25185719461520395
6512;2019-08-06 06:15:45.110;814;810;224;224;214;41;243;25;60;34;674;243;63;84;272;242;267;732;200;262;242;-80;637;355;349;137;360;264;638;235.0;-1.0;1341.0;342.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;1;0;0;29739.67578125;21746.166015625;0.0;2611.32592773438;851.0;317613;650.0;0.0;Calculated values ==>;1565064945.11;354.56000000000006;354.16;295.56;295.56;294.56;277.26000000000005;273.8482719121499;297.46000000000004;275.66;279.16;276.56;340.56000000000006;297.46000000000004;279.46000000000004;281.56;300.36;297.36;299.86;346.36;299.36;297.36;338.16;358.26;265.16;241.92719264551067;263.0348170998261;273.8482719121499;293.16;6370000.0;3550000.0;3490000.0;1370000.0;3600000.0;2640000.0;6380000.0;0.03916666666666667;0.0;0.2235;0.057;0.0;0.03916666666666667;0.0;21746.166015625;0.0;2611.32592773438;29739.67578125;508705.13914486463;508098.90171694785;261937.6099711294;261937.6099711294;257770.97006859782;430477.46260093397;466916.4158305052;456847.7499277304;472491.6353866644;523829.9144946356;478174.5276854945;457217.078912893;459778.9742043369;469083.92018553516;465928.4623088799;408138.65609303105;497768.7800310621;469332.1221311936;466788.33471155196;272634.34865687083;356902.238983675;461201.9316245727;199696.67272390673;199696.67272390673;273.0582837147341;3768451.880872029;1827757.4950424475;222230.10132905503;1219829.1671792683;0;194;206;99;221;248;207;7;131;131;1354415886889.9045;542281244209.5884;1070590036489.6327;57473.2657550546;14905.799757337962;-0.0;10461.090094516105;4959614.034063282;965226.3549641967;0.0;4699557.5911703305;3.401013363754535;0.2666170390217828
6513;2019-08-06 06:16:45.101;826;820;219;219;209;43;243;26;51;34;668;244;57;84;273;242;267;750;201;262;242;-80;641;357;350;138;362;262;642;95.0;-1.0;1071.0;404.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;1;0;0;29259.083984375;21867.205078125;0.0;2588.46020507812;844.0;317614;638.0;0.0;Calculated values ==>;1565065005.101;355.76;355.16;295.06;295.06;294.06;277.46000000000004;274.0616903277293;297.46000000000004;275.76000000000005;278.26000000000005;276.56;339.96000000000004;297.56;278.86;281.56;300.46000000000004;297.36;299.86;348.16;299.36;297.36;336.96000000000004;357.56000000000006;265.16;242.14157278889297;262.7682575881327;274.0616903277293;293.26000000000005;6409999.999999999;3570000.0000000005;3500000.0;1380000.0;3620000.0000000005;2620000.0;6420000.0;0.01583333333333333;0.0;0.17850000000000002;0.06733333333333333;0.0;0.01583333333333333;0.0;21867.205078125;0.0;2588.46020507812;29259.083984375;509911.43612796895;509048.10409870464;259562.44788815363;259562.44788815363;255605.37039626113;430346.717906069;466774.01648519514;456065.2967693373;472360.27449258295;523374.6807534785;478532.96652429196;456804.7950512398;460091.0874135667;468935.14373327745;465639.66166502296;406297.31787446415;499813.0444674423;469194.1272601169;466645.69444314425;267611.2341011182;353962.6284160805;461050.68122579856;199324.2436357373;199324.2436357373;272.9194644463705;3768943.4634563974;1828120.8852859112;222273.42638055587;1219829.1671792683;0;194;206;99;221;248;207;7;131;131;1354625555435.5178;542363731834.82965;1070747812820.0942;45828.27798434761;17622.913464397458;-0.0;4232.589637783943;4960474.751136699;965497.3869142791;0.0;4699680.020134691;2.7676115248852478;0.2553792809599863
6514;2019-08-06 06:17:45.101;838;830;215;215;205;45;243;27;28;35;662;243;38;80;274;242;267;763;201;262;243;-80;643;360;350;139;365;261;643;-2.0;-1.0;928.0;434.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;28701.1875;21773.9296875;0.0;2561.41674804688;839.0;317615;627.0;0.0;Calculated values ==>;1565065065.101;356.96000000000004;356.16;294.66;294.66;293.66;277.66;274.38016830617;297.46000000000004;275.86;275.96000000000004;276.66;339.36;297.46000000000004;276.96000000000004;281.16;300.56;297.36;299.86;349.46000000000004;299.36;297.46000000000004;335.86;357.06000000000006;265.16;242.35481222062532;262.63441904999945;274.38016830617;293.26000000000005;6430000.0;3600000.0;3500000.0;1390000.0;3650000.0;2610000.0;6430000.0;0.0;0.0;0.15466666666666665;0.07233333333333333;0.0;0.0;0.0;21773.9296875;0.0;2561.41674804688;28701.1875;511288.4540246938;510256.43936982995;257887.37914400618;257887.37914400618;254051.3314326677;430148.3826014536;466774.01648519514;453368.29725579347;472326.8440106818;522839.8790565719;478545.2052074901;454619.3928120343;459764.8809640404;468647.30412562937;465204.3799370688;405334.3924772927;501460.34018151596;469194.1272601169;466774.01648519514;263007.33956846996;351863.15629032685;460899.1040995481;199378.0216627661;199324.2436357373;272.953362985714;3769426.465718767;1828484.561408958;222316.34202183192;1219829.1671792683;0;194;206;99;221;248;207;7;131;131;1354835555435.5178;542446831834.82965;1070904712820.0942;39283.82929172156;18916.691629593894;-0.0;0.0;4961184.018697333;965801.8836233957;0.0;4699715.291715006;2.391604371668257;0.2491813015646449
6515;2019-08-06 06:18:45.112;846;838;213;213;200;47;243;27;31;35;656;242;39;74;274;241;267;774;201;262;243;-80;643;360;350;138;364;259;643;-3.0;-1.0;898.0;365.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;1;0;0;28324.048828125;21733.298828125;0.0;2558.62158203125;832.0;317616;617.0;0.0;Calculated values ==>;1565065125.112;357.76;356.96000000000004;294.46000000000004;294.46000000000004;293.16;277.86;274.38016830617;297.46000000000004;275.86;276.26000000000005;276.66;338.76;297.36;277.06;280.56;300.56;297.26000000000005;299.86;350.56000000000006;299.36;297.46000000000004;334.86;356.36;265.16;242.14157278889297;262.3656120759269;274.38016830617;293.26000000000005;6430000.0;3600000.0;3500000.0;1380000.0;3640000.0;2590000.0;6430000.0;0.0;0.0;0.14966666666666667;0.06083333333333333;0.0;0.0;0.0;21733.298828125;0.0;2558.62158203125;28324.048828125;512316.9320818181;511288.4540246938;257098.63528911417;257098.63528911417;252223.35186624643;430148.3826014536;466774.01648519514;454085.5402716301;472458.26935960614;522386.56973892223;478680.72495898907;455079.5801925144;459355.04744456254;468786.216530776;465073.4646152595;405334.3924772927;502924.6833053996;469194.1272601169;466774.01648519514;258822.4845140824;348924.2399968048;461050.68122579856;199722.7303321981;199324.2436357373;273.0898144230635;3769901.763142741;1828847.1881154694;222359.01683013837;1219829.1671792683;0;194;206;99;221;248;207;7;131;131;1355045593935.2307;542529947069.71606;1071060741419.881;38069.63388760166;15897.45034602736;-0.0;0.0;4961828.749068514;966092.0546610685;0.0;4699715.291715006;2.2216063333990603;0.22510730767709705
6516;2019-08-06 06:19:45.102;852;844;213;213;198;46;243;27;44;36;652;241;48;74;274;242;267;781;201;262;243;-81;622;359;350;137;364;268;625;89.0;-2.0;1084.0;265.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17778.30078125;10714.337890625;0.0;2672.1484375;827.0;317617;607.0;0.0;Calculated values ==>;1565065185.102;358.36;357.56000000000006;294.46000000000004;294.46000000000004;292.96000000000004;277.76000000000005;274.27422755570615;297.46000000000004;275.86;277.56;276.76000000000005;338.36;297.26000000000005;277.96000000000004;280.56;300.56;297.36;299.86;351.26;299.36;297.46000000000004;333.86;355.86;265.06;241.92719264551067;263.56353331371673;274.27422755570615;293.26000000000005;6220000.0;3590000.0;3500000.0;1370000.0;3640000.0;2680000.0;6250000.0;0.014833333333333334;0.0;0.18066666666666667;0.04416666666666667;0.0;0.014833333333333334;0.0;10714.337890625;0.0;2672.1484375;17778.30078125;514834.6612000232;513573.49278619123;258123.93717568627;258123.93717568627;252306.2899250983;430214.79039162316;466774.01648519514;454187.15326228563;472687.3056196521;521243.0955837806;477453.45785608696;454690.93240954535;457924.41966874636;468786.216530776;465349.75327765616;414261.2902429559;505480.4084216554;469194.1272601169;466774.01648519514;254638.09398592086;346825.2571629905;461101.48220809177;200623.00243618368;200623.00243618368;273.4404865166028;3770285.8853585054;1829117.5400220065;222402.59931534968;1219829.1671792683;0;194;206;99;221;248;207;7;131;131;1355255558935.2642;542612433319.7292;1071218815069.9061;45810.589915915756;11504.46618992594;-0.0;3947.90670839367;4962527.634433344;966320.3659073537;0.0;4699748.185454378;4.576478196935212;0.39023689683672136
6517;2019-08-06 06:20:45.123;851;839;213;212;196;45;243;27;54;37;655;242;63;96;274;242;267;733;201;263;243;-81;608;355;350;139;360;289;610;141.0;-1.0;973.0;279.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18509.47265625;11910.81640625;0.0;2871.16015625;822.0;317618;599.0;0.0;Calculated values ==>;1565065245.123;358.26;357.06000000000006;294.46000000000004;294.36;292.76000000000005;277.66;273.8482719121499;297.46000000000004;275.86;278.56;276.86;338.66;297.36;279.46000000000004;282.76000000000005;300.56;297.36;299.86;346.46000000000004;299.46000000000004;297.46000000000004;333.06;355.36;265.06;242.35481222062532;266.24828229547654;273.8482719121499;293.26000000000005;6080000.0;3550000.0;3500000.0;1390000.0;3600000.0;2890000.0;6100000.0;0.0235;0.0;0.16216666666666668;0.0465;0.0;0.0235;0.0;11910.81640625;0.0;2871.16015625;18509.47265625;515864.9841900574;514196.0411439538;259067.32262379222;258639.7505374488;252269.8601402869;430477.46260093397;466774.01648519514;451843.7030155032;472523.0838727012;519828.99363727204;474905.30997420824;453027.9335602433;457282.4864166548;469339.4365814483;465928.4623088799;419177.4895158906;500575.45281352114;469320.585913132;466774.01648519514;251290.9062238717;344726.4743306794;460798.24970661505;199361.4145403398;199361.4145403398;272.9257610755637;3770588.3893093625;1829306.148964226;222448.80972154383;1219829.1671792683;0;194;206;99;221;248;207;7;131;131;1355465632434.9438;542695262299.60284;1071385973554.6511;40944.211114389;12156.812835231798;-0.0;6284.1961457041;4963250.84414233;966517.6122443263;0.0;4699833.482821666;4.017407269199551;0.33344690318113857
6518;2019-08-06 06:21:45.103;834;833;218;217;198;42;244;24;59;36;669;242;68;105;274;243;267;716;201;263;243;-82;643;354;350;138;359;279;645;88.0;-1.0;769.0;335.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28353.8125;21725.69921875;0.0;2763.80883789062;817.0;317619;592.0;0.0;Calculated values ==>;1565065305.103;356.56000000000006;356.46000000000004;294.96000000000004;294.86;292.96000000000004;277.36;273.7412296467126;297.56;275.56;279.06;276.76000000000005;340.06000000000006;297.36;279.96000000000004;283.66;300.56;297.46000000000004;299.86;344.76;299.46000000000004;297.46000000000004;332.36;354.86;264.96000000000004;242.14157278889297;264.9883086891361;273.7412296467126;293.26000000000005;6430000.0;3540000.0;3500000.0;1380000.0;3590000.0;2790000.0;6450000.0;0.014666666666666666;0.0;0.12816666666666668;0.05583333333333333;0.0;0.014666666666666666;0.0;21725.69921875;0.0;2763.80883789062;28353.8125;510772.8947551194;510472.6942419067;258975.46888460327;258572.46565727692;251421.6319982547;430542.39183029096;466902.2408945324;454225.31687248964;472556.2466753328;522105.3510429139;476182.63127751346;455373.0634216505;460000.18611216475;469477.1400903877;466201.75019206293;405334.3924772927;494902.80600942473;469320.585913132;466774.01648519514;248362.34728340767;342627.88924589846;460849.3489538047;198156.83886283144;198156.83886283144;272.44333120924233;3770978.7865099967;1829586.3598264244;222495.75214381827;1219829.1671792683;0;194;207;99;221;248;207;7;131;131;1355675562435.0105;542778334599.6293;1071556316754.7053;32819.44326490453;14666.998480079339;-0.0;3939.7186051280005;4963865.336363313;966741.0694947713;0.0;4699918.65371152;2.0999262309055267;0.19591567445378114
6519;2019-08-06 06:22:45.144;820;827;224;224;206;42;244;26;59;35;677;242;63;87;274;243;267;747;202;263;243;-82;676;356;350;138;361;268;677;158.0;-1.0;1485.0;477.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;30171.962890625;22895.55859375;0.0;2647.86694335938;814.0;317620;586.0;0.0;Calculated values ==>;1565065365.144;355.16;355.86;295.56;295.56;293.76000000000005;277.36;273.955091788801;297.56;275.76000000000005;279.06;276.66;340.86;297.36;279.46000000000004;281.86;300.56;297.46000000000004;299.86;347.86;299.46000000000004;297.46000000000004;331.76000000000005;354.56000000000006;264.96000000000004;242.14157278889297;263.56353331371673;273.955091788801;293.36;6759999.999999999;3560000.0;3500000.0;1380000.0;3610000.0;2680000.0;6770000.0;0.026333333333333334;0.0;0.2475;0.07949999999999999;0.0;0.026333333333333334;0.0;22895.55859375;0.0;2647.86694335938;30171.962890625;506068.864162408;506912.1155015332;259549.138246523;259549.138246523;252902.82864329134;430412.23801567365;466902.2408945324;456067.3960220159;472458.26935960614;523818.0371360321;477565.6426254108;456564.7940334029;459516.4657358558;469201.49363940477;465913.9958927326;281261.8675570905;496048.0608206387;469320.585913132;466774.01648519514;245852.32104278926;341368.83218197053;460849.3489538047;199360.25172066796;199360.25172066796;272.92951418655304;3771466.834577734;1829958.4577355941;222540.8802585785;1219829.1671792683;0;194;207;99;221;248;207;7;131;131;1355885705935.4578;542861191179.8056;1071720528890.0548;63535.018214583615;20788.383230034367;-0.0;7041.895805465883;4964668.838895814;967036.732908353;0.0;4700010.2296993295;3.576861573141345;0.31547900575200527
6520;2019-08-06 06:23:45.094;834;832;223;225;211;42;244;26;57;35;674;243;60;84;274;243;267;770;202;263;243;-82;721;355;351;138;360;265;722;-3.0;-1.0;1727.0;499.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;31859.857421875;24311.7421875;0.0;2617.12939453125;812.0;317621;580.0;0.0;Calculated values ==>;1565065425.094;356.56000000000006;356.36;295.46000000000004;295.66;294.26000000000005;277.36;273.8482719121499;297.56;275.76000000000005;278.86;276.66;340.56000000000006;297.46000000000004;279.16;281.56;300.56;297.46000000000004;299.86;350.16;299.46000000000004;297.46000000000004;331.16;354.36;264.96000000000004;242.14157278889297;263.1675429290057;273.8482719121499;293.36;7209999.999999999;3550000.0;3510000.0;1380000.0;3600000.0;2650000.0;7220000.0;0.0;0.0;0.28783333333333333;0.08316666666666667;0.0;0.0;0.0;24311.7421875;0.0;2617.12939453125;31859.857421875;503963.1583995242;503599.2390190741;256983.26298921078;257696.70085335182;252843.69850370908;430477.46260093397;466759.817364949;456313.30301945616;472458.26935960614;523749.8416850896;478050.611800243;456684.40183009306;459622.3826831553;469339.4365814483;466058.0093327334;275286.57521760755;494916.19141400733;469182.5735780045;466631.3516481654;243342.44575359824;340529.4996700694;460849.3489538047;199107.3890933994;199360.25172066796;272.82516944586956;3771983.3356375527;1830351.5240806062;222584.7186656212;1219829.1671792683;0;194;207;99;221;248;207;7;131;131;1356095830685.625;542943922179.8714;1071880295640.1819;74032.43555838334;21768.206328390374;-0.0;0.0;4965814.279015292;967391.075623083;0.0;4700068.863262367;3.5575438649534177;0.33926690140878857
6521;2019-08-06 06:24:45.155;865;852;214;214;206;46;244;28;53;35;668;243;57;83;275;241;267;789;202;263;244;-82;694;363;351;142;368;268;694;-2.0;-1.0;1430.0;405.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;30268.1796875;23365.90625;0.0;2639.09228515625;811.0;317622;575.0;0.0;Calculated values ==>;1565065485.155;359.66;358.36;294.56;294.56;293.76000000000005;277.76000000000005;274.69669130483857;297.56;275.96000000000004;278.46000000000004;276.66;339.96000000000004;297.46000000000004;278.86;281.46000000000004;300.66;297.26000000000005;299.86;352.06000000000006;299.46000000000004;297.56;330.66;354.26;264.96000000000004;242.98782864720522;263.56353331371673;274.69669130483857;293.36;6940000.000000001;3629999.9999999995;3510000.0;1420000.0;3679999.9999999995;2680000.0;6940000.000000001;0.0;0.0;0.23833333333333334;0.06749999999999999;0.0;0.0;0.0;23365.90625;0.0;2639.09228515625;30268.1796875;510481.86485136196;508758.37617300166;255006.1981333865;255006.1981333865;252218.95564329842;429947.3805835815;466759.817364949;455318.1939291041;471931.263865096;522891.69792520796;477677.78380941594;455818.0805810593;459028.25162606797;468358.5493902575;464634.8729112105;278398.1738395837;500240.4465204575;469182.5735780045;466759.817364949;241250.99604349316;340109.845020078;460239.41597243433;201221.45495255888;199360.25172066796;273.69299611483797;3772501.5956415483;1830749.241752359;222628.56504473538;1219829.1671792683;0;194;207;99;221;248;207;7;131;131;1356306644795.1697;543028007579.6898;1072040358204.8362;60559.72278940994;17483.712368841592;-0.0;0.0;4966937.0206271075;967718.5074958308;0.0;4700068.863262367;3.0010936187035098;0.28529766625953423
6522;2019-08-06 06:25:45.115;888;870;205;204;192;50;244;29;51;36;662;243;57;85;275;240;267;773;202;263;244;-82;672;363;351;140;368;274;672;-2.0;-1.0;1341.0;153.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28154.5546875;22734.630859375;0.0;2709.38427734375;809.0;317623;570.0;0.0;Calculated values ==>;1565065545.115;361.96000000000004;360.16;293.66;293.56;292.36;278.16;274.69669130483857;297.56;276.06;278.26000000000005;276.76000000000005;339.36;297.46000000000004;278.86;281.66;300.66;297.16;299.86;350.46000000000004;299.46000000000004;297.56;330.16;354.06000000000006;264.96000000000004;242.56692532238324;264.3458800820626;274.69669130483857;293.36;6720000.0;3629999.9999999995;3510000.0;1400000.0;3679999.9999999995;2740000.0;6720000.0;0.0;0.0;0.2235;0.025500000000000002;0.0;0.0;0.0;22734.630859375;0.0;2709.38427734375;28154.5546875;515311.0626290905;512984.3356234057;252759.92720618303;252408.7885606255;248323.01469001354;429947.3805835815;466759.817364949;454054.15687377716;472293.48310962116;521786.5468463078;476927.199295504;454816.10878090456;458320.3533582858;468358.5493902575;464503.06872351485;282056.7578371087;500102.56197324814;469182.5735780045;466759.817364949;239159.6471344744;339270.558843327;460545.04963677423;202598.7917164149;199360.25172066796;274.2308045674904;3772988.127190903;1831133.1567810865;222673.10596902587;1219829.1671792683;0;194;207;99;221;248;207;7;131;131;1356517104395.3035;543112551179.7436;1072202849804.9396;56200.274112670464;6577.629576969163;-0.0;0.0;4967909.3719352605;967918.8850047181;0.0;4700068.863262367;2.4672954858859373;0.20687239009120406
6523;2019-08-06 06:26:45.106;888;877;207;206;189;50;244;30;31;38;663;244;45;82;275;240;267;762;203;263;244;-82;663;362;351;135;367;276;663;-2.0;-1.0;1110.0;98.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;27609.51171875;22474.939453125;0.0;2760.85327148438;806.0;317624;567.0;0.0;Calculated values ==>;1565065605.106;361.96000000000004;360.86;293.86;293.76000000000005;292.06;278.16;274.5913991737795;297.56;276.16;276.26000000000005;276.96000000000004;339.46000000000004;297.56;277.66;281.36;300.66;297.16;299.86;349.36;299.46000000000004;297.56;329.86;353.76;264.96000000000004;241.49495122638035;264.60387354146746;274.5913991737795;293.46000000000004;6630000.0;3620000.0000000005;3510000.0;1350000.0;3670000.0000000005;2760000.0;6630000.0;0.0;0.0;0.185;0.01633333333333333;0.0;0.0;0.0;22474.939453125;0.0;2760.85327148438;27609.51171875;516044.16449904366;514633.31600164983;253862.44785073618;253502.04349433462;247645.72819001318;430014.67791919125;466759.817364949;451127.67557942745;473143.78782676667;521727.3100216526;476788.93213286175;452942.4924149058;457626.58823324984;468497.967278903;464649.81302044657;393234.8136664704;499451.4382556696;469182.5735780045;466759.817364949;237904.88540968279;338011.6871214325;461303.33348606294;202580.8227472665;199360.25172066796;274.2192324167275;3773452.758038718;1831509.846687999;222718.68444408802;1219829.1671792683;0;194;207;99;221;248;207;7;131;131;1356727672805.0825;543195038804.65704;1072367825054.7665;45981.167773949775;4225.801008733674;-0.0;0.0;4968760.7562232865;968008.9000885496;0.0;4700068.863262367;1.9895142320503663;0.16368885691291551
6524;2019-08-06 06:27:45.096;876;873;214;213;193;47;244;30;22;38;671;245;37;74;275;240;267;756;202;263;244;-84;653;360;351;131;365;276;653;-2.0;-2.0;1080.0;185.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;27427.255859375;22126.703125;0.0;2783.03295898438;804.0;317625;564.0;0.0;Calculated values ==>;1565065665.096;360.76;360.46000000000004;294.56;294.46000000000004;292.46000000000004;277.86;274.38016830617;297.56;276.16;275.36;276.96000000000004;340.26;297.66;276.86;280.56;300.66;297.16;299.86;348.76;299.46000000000004;297.56;329.56;353.56000000000006;264.76000000000005;240.61611355647437;264.60387354146746;274.38016830617;293.36;6530000.0;3600000.0;3510000.0;1310000.0;3650000.0;2760000.0;6530000.0;0.0;0.0;0.18000000000000002;0.030833333333333334;0.0;0.0;0.0;22126.703125;0.0;2783.03295898438;27427.255859375;515326.2875080124;514942.97270562226;256954.72707666052;256570.90940716318;249357.84968003596;430148.3826014536;466759.817364949;449947.1712724714;473663.03176242136;522555.4606641588;476902.2954736792;451908.56543700636;456626.50634140265;468776.0646351771;464942.4404991662;399979.4774245425;499582.2146231063;469182.5735780045;466759.817364949;236650.15891445865;337172.47746341303;461705.4741913122;201270.72636198148;199360.25172066796;273.6990484303169;3773911.3213286535;1831881.46509615;222764.87579617396;1219829.1671792683;0;194;207;99;221;248;207;7;131;131;1356938237705.116;543274825504.66974;1072533397454.7928;44761.760083888184;8030.0713914043645;-0.0;0.0;4969516.821257045;968111.015336522;0.0;4700068.863262367;2.1193252026959395;0.18713371227844883
6525;2019-08-06 06:28:45.107;860;863;222;221;200;43;244;28;35;39;680;244;46;70;275;241;267;748;203;263;244;-89;645;357;351;132;362;273;645;132.0;-2.0;1032.0;296.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;27874.779296875;21943.099609375;0.0;2753.228515625;801.0;317626;562.0;0.0;Calculated values ==>;1565065725.107;359.16;359.46000000000004;295.36;295.26000000000005;293.16;277.46000000000004;274.0616903277293;297.56;275.96000000000004;276.66;277.06;341.16;297.56;277.76000000000005;280.16;300.66;297.26000000000005;299.86;347.96000000000004;299.46000000000004;297.56;329.36;353.26;264.26000000000005;240.83765695389522;264.2163659402789;274.0616903277293;293.46000000000004;6450000.0;3570000.0000000005;3510000.0;1320000.0;3620000.0000000005;2730000.0;6450000.0;0.022000000000000002;0.0;0.17200000000000001;0.04933333333333333;0.0;0.022000000000000002;0.0;21943.099609375;0.0;2753.228515625;27874.779296875;513942.48141173914;514325.61960028525;260620.92219413788;260204.31983405654;252135.76595087204;430346.717906069;466759.817364949;452176.86183855485;473630.5699406402;523726.8566409107;477165.6707915553;453587.6991209416;456617.29726040433;469191.38263189426;465509.5098274704;404339.9648898041;499259.6128947435;469182.5735780045;466759.817364949;235813.6939595721;335913.7198600519;461057.261520503;199685.37381786536;199685.37381786536;273.0623232933828;3774372.2561120437;1832248.7807820924;222811.01976675988;1219829.1671792683;0;194;207;99;221;248;207;7;131;131;1357148876315.665;543353739969.8754;1072698127650.2222;43428.5359395586;12894.346459996788;-0.0;5875.637758035841;4970251.875127664;968285.4174535988;0.0;4700117.835887147;2.5185331132132105;0.2141859656607535
6526;2019-08-06 06:29:45.107;847;851;226;225;207;40;245;26;46;38;687;244;52;71;274;242;267;737;204;264;244;-93;636;356;351;135;361;269;636;-2.0;-1.0;1121.0;446.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28091.14453125;21600.921875;0.0;2685.22729492188;799.0;317627;560.0;0.0;Calculated values ==>;1565065785.107;357.86;358.26;295.76000000000005;295.66;293.86;277.16;273.955091788801;297.66;275.76000000000005;277.76000000000005;276.96000000000004;341.86;297.56;278.36;280.26000000000005;300.56;297.36;299.86;346.86;299.56;297.56;329.16;353.06000000000006;263.86;241.49495122638035;263.6948088759802;273.955091788801;293.56;6360000.0;3560000.0;3510000.0;1350000.0;3610000.0;2690000.0;6360000.0;0.0;0.0;0.18683333333333335;0.07433333333333333;0.0;0.0;0.0;21600.921875;0.0;2685.22729492188;28091.14453125;513033.5187334653;513543.6326496461;262964.2919211086;262518.1888865928;255147.03123466676;430412.23801567365;466888.18498842104;454269.86663963663;473143.78782676667;524767.0916303833;477665.4045840362;455025.47894782707;457393.05887810484;469201.49363940477;465784.1997128528;408582.9499421953;498635.5837097961;469309.1672075875;466759.817364949;234977.24436692704;335074.5858427641;460200.589355374;198288.36186351054;199685.37381786536;272.5038844146811;3774838.6388106113;1832611.6476277956;222856.34023184777;1219829.1671792683;0;194;207;99;221;248;207;7;131;131;1357359476315.665;543433839969.8754;1072860727650.2222;47825.87780900623;19468.808910228516;-0.0;0.0;4971012.328575568;968555.1104150173;0.0;4700166.799535131;2.7709080697971853;0.28251313549165996
6527;2019-08-06 06:30:45.098;837;842;225;225;209;39;245;26;51;37;686;244;56;73;274;242;267;726;203;264;245;-95;633;355;352;140;360;264;633;202.0;-1.0;1195.0;368.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28222.14453125;21575.48046875;0.0;2590.23803710938;796.0;317628;559.0;0.0;Calculated values ==>;1565065845.098;356.86;357.36;295.66;295.66;294.06;277.06;273.8482719121499;297.66;275.76000000000005;278.26000000000005;276.86;341.76;297.56;278.76000000000005;280.46000000000004;300.56;297.36;299.86;345.76;299.56;297.66;329.06;352.76;263.66;242.56692532238324;263.0348170998261;273.8482719121499;293.46000000000004;6330000.0;3550000.0;3520000.0000000005;1400000.0;3600000.0;2640000.0;6330000.0;0.033666666666666664;0.0;0.19916666666666666;0.06133333333333334;0.0;0.033666666666666664;0.0;21575.48046875;0.0;2590.23803710938;28222.14453125;512008.84229931486;512647.55891458865;262735.5596206215;262735.5596206215;256073.8254598839;430477.46260093397;466745.737608159;455734.44449998223;472391.7460337592;525061.1040996358;478285.98612226563;456353.9449326525;458442.02134100883;469339.4365814483;465928.4623088799;409881.00212797034;497441.2896730706;469171.13772201655;466745.737608159;234559.02529450474;333815.9410454577;459228.0080760923;198965.12744145634;198965.12744145634;272.7687680633967;3775307.845827362;1832971.3970097797;222900.29584857024;1219829.1671792683;0;194;207;99;221;248;207;7;131;131;1357570344680.4438;543516327594.7889;1073020603665.0544;51139.888980823074;15962.790012257672;-0.0;9015.280542278988;4971836.919590743;968850.329449563;0.0;4700241.9156038035;3.1498322517041513;0.26153538061332626
6528;2019-08-06 06:31:45.118;834;838;223;223;208;39;245;24;54;36;675;244;58;77;274;243;267;724;202;264;245;-93;631;354;352;142;359;259;632;-2.0;-2.0;1031.0;237.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28098.107421875;21572.4375;0.0;2524.91430664062;790.0;317629;561.0;0.0;Calculated values ==>;1565065905.118;356.56000000000006;356.96000000000004;295.46000000000004;295.46000000000004;293.96000000000004;277.06;273.7412296467126;297.66;275.56;278.56;276.76000000000005;340.66;297.56;278.96000000000004;280.86;300.56;297.46000000000004;299.86;345.56000000000006;299.56;297.66;329.26000000000005;352.16;263.86;242.98782864720522;262.3656120759269;273.7412296467126;293.36;6310000.0;3540000.0;3520000.0000000005;1420000.0;3590000.0;2590000.0;6320000.0;0.0;0.0;0.17183333333333334;0.0395;0.0;0.0;0.0;21572.4375;0.0;2524.91430664062;28098.107421875;511794.83565833344;512221.26315166365;261918.00234299616;261918.00234299616;255738.19810061125;430542.39183029096;466745.737608159;456925.96370842314;472029.85167895287;524331.8750738994;478902.1134494643;457414.67490995815;459716.39080517646;469477.1400903877;466201.75019206293;410719.31948044826;497268.09596301644;469171.13772201655;466745.737608159;235395.46725036926;331298.85215519386;459120.7182997156;199034.12156109235;198965.12744145634;272.79194950628454;3775777.3377052997;1833331.082848066;222942.93632684444;1219829.1671792683;0;194;207;99;221;248;207;7;131;131;1357781615080.3767;543600955794.76196;1073177555965.0045;44314.41487564967;10273.420571175619;-0.0;0.0;4972632.637273472;969069.0374160516;0.0;4700317.067984078;2.2653043323948263;0.20771517476105772
6529;2019-08-06 06:32:48.099;835;838;223;222;207;39;245;24;55;35;658;244;58;80;274;243;267;729;203;264;245;-88;631;354;352;145;359;255;632;191.0;-1.0;1098.0;255.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28009.763671875;21533.5625;0.0;2454.28344726562;775.0;317630;576.0;0.0;Calculated values ==>;1565065968.099;356.66;356.96000000000004;295.46000000000004;295.36;293.86;277.06;273.7412296467126;297.66;275.56;278.66;276.66;338.96000000000004;297.56;278.96000000000004;281.16;300.56;297.46000000000004;299.86;346.06000000000006;299.56;297.66;330.76000000000005;350.66;264.36;243.61107973660833;261.82340779136865;273.7412296467126;293.46000000000004;6310000.0;3540000.0;3520000.0000000005;1450000.0;3590000.0;2550000.0;6320000.0;0.03183333333333333;0.0;0.183;0.042499999999999996;0.0;0.03183333333333333;0.0;21533.5625;0.0;2454.28344726562;28009.763671875;511922.6534689831;512221.26315166365;261918.00234299616;261479.43771246416;255351.9134793411;430542.39183029096;466745.737608159;457695.4711337854;471533.705207396;522914.57455529104;479391.8680000661;458058.45378164854;460696.965933693;469477.1400903877;466201.75019206293;410719.31948044826;497942.65897625464;469171.13772201655;466745.737608159;241669.27786274583;325007.27902157017;459164.89765773364;199404.17268301424;199404.17268301424;272.93845453098015;3776268.133514516;1833708.146595802;222986.49116760457;1219829.1671792683;0;194;207;99;221;248;207;7;131;131;1358003308200.1887;543691333529.6853;1073339417134.8673;47267.30761649112;11039.830811425574;-0.0;8510.373150117108;4973433.7356706085;969255.472122189;0.0;4700391.511291149;2.78547359879349;0.21729765059861095
6530;2019-08-06 06:33:45.149;840;833;221;220;205;40;245;25;60;35;643;245;65;96;275;244;267;697;204;264;245;-84;594;357;352;140;362;282;595;-2.0;-2.0;1122.0;301.0;15.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20116.91015625;11629.923828125;0.0;4191.41845703125;760.0;317631;618.0;0.0;Calculated values ==>;1565066025.149;357.16;356.46000000000004;295.26000000000005;295.16;293.66;277.16;274.0616903277293;297.66;275.66;279.16;276.66;337.46000000000004;297.66;279.66;282.76000000000005;300.66;297.56;299.86;342.86;299.56;297.66;334.96000000000004;349.16;264.76000000000005;242.56692532238324;265.3697278774862;274.0616903277293;293.56;5940000.0;3570000.0000000005;3520000.0000000005;1400000.0;3620000.0000000005;2820000.0;5950000.0;0.0;0.0;0.187;0.050166666666666665;0.0025;0.0025;0.0;11629.923828125;0.0;4191.41845703125;20116.91015625;515649.97812604305;514696.46390897373;406679.0628252188;406196.2188220484;256635.36636593723;430346.717906069;466745.737608159;453842.55909850844;472195.2020149266;519156.47760909965;476144.75531261245;454485.7265476367;458409.8766563556;469191.38263189426;465899.65062480443;423559.2839049245;497262.6348200207;469171.13772201655;466745.737608159;259240.94887492666;318717.3015803363;460342.7770475667;199727.39935568973;406679.0628252188;273.0789278057011;3776649.4705616827;1833970.921164335;223039.1491250106;1219829.1671792683;0;194;207;99;221;248;207;7;132;131;1358204124200.021;543772629779.6174;1073492596384.7393;47519.5348719071;13074.204780875829;-0.0;150.1666869573506;4974184.789748309;969446.5423623822;0.0;4700460.134040773;3.8393649062716286;0.3637900175600844
6531;2019-08-06 06:34:45.090;831;822;218;217;205;42;245;23;64;34;639;247;74;117;275;243;267;618;204;264;245;-83;607;355;352;136;360;286;607;262.0;-2.0;813.0;377.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;28602.736328125;21036.37890625;0.0;3767.94604492188;745.0;317632;680.0;0.0;Calculated values ==>;1565066085.09;356.26;355.36;294.96000000000004;294.86;293.66;277.36;273.8482719121499;297.66;275.46000000000004;279.56;276.56;337.06;297.86;280.56;284.86;300.66;297.46000000000004;299.86;334.96000000000004;299.56;297.66;341.16;347.66;264.86;241.71165711629368;265.87368984753493;273.8482719121499;293.56;6070000.0;3550000.0;3520000.0000000005;1360000.0;3600000.0;2860000.0;6070000.0;0.043666666666666666;0.0;0.1355;0.06283333333333334;0.0;0.043666666666666666;0.0;21036.37890625;0.0;3767.94604492188;28602.736328125;513441.79480935825;512308.09708700236;261497.26999971413;261041.2148191792;255923.53237116113;430477.46260093397;466745.737608159;453675.27712054906;472622.7809936826;518405.6162755136;475865.8917663256;454967.0885796612;460393.8009467818;469467.0563939442;466058.0093327334;419506.2296131195;485226.7041896681;469171.13772201655;466745.737608159;285195.4229665811;312428.86344474956;461052.02487360046;198705.49536584492;198705.49536584492;272.66570998280946;3777055.0683851796;1834242.872671516;223105.41193993978;1219829.1671792683;0;195;207;99;221;248;207;7;132;131;1358415116519.9673;543855348359.5963;1073662828824.6959;34548.40542776241;16484.106937403973;-0.0;11704.423911247715;4974868.016749455;969692.6194126953;0.0;4700558.825153949;2.5292740842540082;0.20747726930206797
