;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6532;2019-08-06 06:35:45.110;807;815;222;221;206;42;245;23;62;34;656;249;68;102;275;243;267;658;204;264;245;-85;624;354;352;135;359;273;625;-3.0;-1.0;1113.0;362.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;28885.67578125;21162.640625;0.0;3595.72705078125;735.0;317633;718.0;0.0;Calculated values ==>;1565066145.11;353.86;354.66;295.36;295.26000000000005;293.76000000000005;277.36;273.7412296467126;297.66;275.46000000000004;279.36;276.56;338.76;298.06;279.96000000000004;283.36;300.66;297.46000000000004;299.86;338.96000000000004;299.56;297.66;344.96000000000004;346.66;264.66;241.49495122638035;264.2163659402789;273.7412296467126;293.56;6240000.0;3540000.0;3520000.0000000005;1350000.0;3590000.0;2730000.0;6250000.0;0.0;0.0;0.18550000000000003;0.060333333333333336;0.0;0.0;0.0;21162.640625;0.0;3595.72705078125;28885.67578125;508934.6254236603;509875.5259908045;261974.63419707172;261529.56232852506;255330.90168146486;430542.39183029096;466745.737608159;455614.4612195893;472753.7123474745;521247.5318992828;477729.55526568997;456367.22056082176;460565.15543432627;469604.5352940741;466201.75019206293;413503.8750048548;488905.1368651769;469171.13772201655;466745.737608159;301113.3779324612;308237.3991652946;461002.93096994614;198563.02795913507;198705.49536584492;272.6049700924948;3777534.2981759724;1834594.6483869965;223166.79633703196;1219829.1671792683;0;195;207;99;221;248;207;7;132;131;1358626386919.9001;543936675459.5705;1073830584724.6426;47683.040869814264;15833.874148318935;-0.0;0.0;4975553.507222401;969962.0256938271;0.0;4700656.394532134;2.5654726454468864;0.25190176160392463
6533;2019-08-06 06:36:45.121;800;807;227;226;210;41;246;21;61;33;671;250;64;94;275;243;267;704;204;264;245;-86;664;346;351;129;351;263;666;439.0;81.0;268.0;41.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;30901.771484375;22539.30859375;0.0;3517.26342773438;730.0;317634;729.0;-1.0;Calculated values ==>;1565066205.121;353.16;353.86;295.86;295.76000000000005;294.16;277.26000000000005;272.8767566201714;297.76000000000005;275.26000000000005;279.26000000000005;276.46000000000004;340.26;298.16;279.56;282.56;300.66;297.46000000000004;299.86;343.56000000000006;299.56;297.66;346.06000000000006;346.16;264.56;240.16925963744896;262.9017227912062;272.8767566201714;293.56;6640000.000000001;3460000.0;3510000.0;1290000.0;3510000.0;2630000.0;6659999.999999999;0.07316666666666666;0.013500000000000002;0.04466666666666667;0.006833333333333333;0.0;0.07316666666666666;-0.0025026195799816766;22539.30859375;0.0;3517.26342773438;30901.771484375;504474.51320154953;505227.28832173353;261385.96646724464;260976.85263683967;254816.62223544656;431051.2098666511;467016.45501159295;457133.60651810706;473438.18344108673;523602.15916351625;479076.5109601759;457501.7747322531;461138.9772455001;470695.9243423109;467342.03467306704;392436.85259608825;491113.5380065541;469309.1672075875;466888.18498842104;305722.83045113535;306141.9092990094;461806.76794483344;198696.3027678814;198696.3027678814;272.62465895785346;3778032.618246418;1834958.8980649689;223226.08212490956;1219829.1671792683;0;195;207;99;221;248;207;7;132;131;1358837325585.45;544015889979.777;1073991414205.0618;11543.532900843413;1797.9215120425056;0.0;19622.706049136144;4976047.152490153;970108.9842621787;0.0;4700819.947062104;1.2650996621828143;0.03068208965860503
6534;2019-08-06 06:37:45.111;821;817;233;234;216;41;246;22;57;31;681;250;59;87;273;244;267;744;203;264;246;-86;706;353;350;133;358;250;708;-3.0;137.0;1663.0;436.0;0.0;0;100;1;1;1;0;0;0;0;0;1;1;0;0;0;33256.69140625;23695.76953125;0.0;2493.09033203125;728.0;317635;726.0;0.0;Calculated values ==>;1565066265.111;355.26;354.86;296.46000000000004;296.56;294.76000000000005;277.26000000000005;273.6339639331285;297.76000000000005;275.36;278.86;276.26000000000005;341.26;298.16;279.06;281.86;300.46000000000004;297.56;299.86;347.56000000000006;299.56;297.76000000000005;345.76;345.96000000000004;264.56;241.05796691057077;261.13683023647616;273.6339639331285;293.46000000000004;7059999.999999999;3529999.9999999995;3500000.0;1330000.0;3579999.9999999995;2500000.0;7080000.0;0.0;0.022833333333333334;0.2771666666666667;0.07266666666666667;0.0;0.0;0.0;23695.76953125;0.0;2493.09033203125;33256.69140625;503527.987705023;502800.6814355917;261359.41104307337;261746.94828735307;255114.2798185392;430607.02586249536;467158.39877215767;458735.02181396144;472723.10170879104;525657.891786289;480655.27997680724;458974.00969911716;462286.9042160422;469487.34316061536;466474.1722881754;276892.21746739716;492570.5343150739;469446.95610292925;467158.39877215767;304465.6318710359;305303.7579410727;461205.3725585615;198791.41830426504;198696.3027678814;272.6915317054896;3778567.1829949487;1835344.126167352;223276.16005853534;1219829.1671792683;0;195;207;99;221;248;207;7;132;131;1359047590535.4834;544094476879.7895;1074145288555.0862;72047.70210610419;19068.74734247888;0.0;0.0;4976743.630016384;970282.8441878428;0.0;4700983.442358781;3.479206423046128;0.3272195357766717
6535;2019-08-06 06:38:45.122;856;831;223;225;218;44;246;24;59;32;686;249;62;99;274;241;267;737;203;265;246;-85;660;357;350;137;361;275;662;-1.0;-1.0;1148.0;203.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;22292.771484375;12997.2431640625;0.0;2733.11279296875;724.0;317636;710.0;0.0;Calculated values ==>;1565066325.122;358.76;356.26;295.46000000000004;295.66;294.96000000000004;277.56;274.0616903277293;297.76000000000005;275.56;279.06;276.36;341.76;298.06;279.36;283.06;300.56;297.26000000000005;299.86;346.86;299.66;297.76000000000005;344.16;345.56000000000006;264.66;241.92719264551067;264.4750485637546;274.0616903277293;293.46000000000004;6600000.0;3570000.0000000005;3500000.0;1370000.0;3610000.0;2750000.0;6620000.0;0.0;0.0;0.19133333333333333;0.03383333333333333;0.0;0.0;0.0;12997.2431640625;0.0;2733.11279296875;22292.771484375;512174.4241381394;508748.10717659;259999.16158445727;260810.01047602313;258024.93639377604;430346.717906069;467158.39877215767;454901.30074959534;472295.8960165899;524186.4087364415;477480.22321864177;455281.0346179339;459887.191587458;469201.49363940477;465509.5098274704;395467.1178193159;496123.73359622783;469573.23825511144;467158.39877215767;297761.5184850505;303627.53096179874;460699.3913920448;200492.00295273072;198696.3027678814;273.3802824279039;3779030.180052306;1835649.9573314977;223319.71973566114;1219829.1671792683;0;195;207;99;221;248;207;7;132;131;1359257629035.1963;544175491729.6788;1074302817429.8708;48676.97897846676;8803.68330886346;-0.0;0.0;4977749.853464532;970515.1570258333;0.0;4700983.442358781;3.6541234314304987;0.3243714043415855
6536;2019-08-06 06:39:45.112;873;842;213;215;211;48;246;24;61;33;694;247;65;109;275;240;267;732;204;265;246;-84;664;361;351;136;365;285;667;-2.0;-1.0;1104.0;280.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21052.849609375;13075.16015625;0.0;2836.52856445312;719.0;317637;690.0;0.0;Calculated values ==>;1565066385.112;360.46000000000004;357.36;294.46000000000004;294.66;294.26000000000005;277.96000000000004;274.4858918419099;297.76000000000005;275.56;279.26000000000005;276.46000000000004;342.56000000000006;297.86;279.66;284.06;300.66;297.16;299.86;346.36;299.66;297.76000000000005;342.16;345.06000000000006;264.76000000000005;241.71165711629368;265.74818594083865;274.4858918419099;293.56;6640000.000000001;3610000.0;3510000.0;1360000.0;3650000.0;2850000.0;6670000.0;0.0;0.0;0.184;0.04666666666666666;0.0;0.0;0.0;13075.16015625;0.0;2836.52856445312;21052.849609375;514036.057362196;509757.91320910794;255874.9246913747;256622.32135204496;255136.5360300284;430081.6785162784;467016.45501159295;453457.53786824364;472525.0707617092;524217.51861678006;475993.0456144015;453975.8807005082;459555.96610150207;468776.0646351771;464796.26975366054;392436.85259608825;494941.22029766755;469435.67196576315;467016.45501159295;289383.54333396035;301532.38793589;460951.6897639394;200939.12657613363;198696.3027678814;273.57341981052446;3779391.3333592266;1835867.1911475302;223366.12567803403;1219829.1671792683;0;195;207;99;221;248;207;7;132;131;1359467893985.2297;544257378079.6918;1074470789429.8976;46463.387677748244;12133.919615430936;-0.0;0.0;4978542.557714062;970689.6079702261;0.0;4700983.442358781;3.682657970611044;0.34696233293222684
6537;2019-08-06 06:40:45.123;873;850;208;210;202;51;246;25;63;34;707;246;70;112;275;239;267;752;203;265;246;-84;702;363;351;137;368;281;704;-1.0;-1.0;1116.0;178.0;0.0;0;100;1;1;1;0;0;0;0;0;1;1;0;0;0;30232.142578125;23721.970703125;0.0;2788.35034179688;712.0;317638;674.0;0.0;Calculated values ==>;1565066445.123;360.46000000000004;358.16;293.96000000000004;294.16;293.36;278.26000000000005;274.69669130483857;297.76000000000005;275.66;279.46000000000004;276.56;343.86;297.76000000000005;280.16;284.36;300.66;297.06;299.86;348.36;299.66;297.76000000000005;340.56000000000006;344.36;264.76000000000005;241.92719264551067;265.2429198363724;274.69669130483857;293.46000000000004;7020000.0;3629999.9999999995;3510000.0;1370000.0;3679999.9999999995;2810000.0;7040000.000000001;0.0;0.0;0.186;0.029666666666666668;0.0;0.0;0.0;23721.970703125;0.0;2788.35034179688;30232.142578125;510864.5020385667;507627.9081516737;252513.55716464308;253196.44675013964;250500.490661303;429947.3805835815;467016.45501159295;454398.5279080716;472491.6353866644;525882.0255858229;476385.64120324206;455293.32519833976;460551.4491701609;468358.5493902575;464371.1518808695;277368.33596450614;494110.1340043373;469435.67196576315;467016.45501159295;282682.81946839223;298599.4468028795;460799.95833816804;202193.6613003459;198696.3027678814;274.0731040081364;3779818.7866456094;1836173.8901221114;223413.00826242036;1219829.1671792683;0;196;207;99;221;248;207;7;132;131;1359678532594.942;544339293094.57983;1074640620559.6655;46910.10518903698;7671.986812122057;-0.0;0.0;4979320.812807502;970854.6874492537;0.0;4700983.442358781;2.058899698297482;0.18032414116361142
6538;2019-08-06 06:41:45.143;871;855;204;204;193;56;247;28;62;35;716;245;67;91;276;238;267;776;202;265;246;-86;684;367;351;125;372;276;684;-2.0;0.0;1281.0;193.0;0.0;0;29;1;1;1;0;0;0;0;0;1;1;0;0;0;28115.130859375;23109.01953125;0.0;2351.00537109375;749.0;317639;661.0;15.0;Calculated values ==>;1565066505.143;360.26;358.66;293.56;293.56;292.46000000000004;278.76000000000005;275.1157276137837;297.86;275.96000000000004;279.36;276.66;344.76;297.66;279.86;282.26000000000005;300.76000000000005;296.96000000000004;299.86;350.76;299.66;297.76000000000005;339.26;348.06000000000006;264.56;239.25999513918347;264.60387354146746;275.1157276137837;293.36;6840000.000000001;3670000.0000000005;3510000.0;1250000.0;3720000.0000000005;2760000.0;6840000.000000001;0.0;0.0;0.2135;0.03216666666666666;0.0;0.0;0.03749602386224433;23109.01953125;0.0;2351.00537109375;28115.130859375;512112.7756405617;510011.79259220464;251925.00934662102;251925.00934662102;248235.14946787007;429675.2189834977;467144.6279239212;455113.6716874928;474147.5482803409;527202.9296585715;476902.2954736792;455745.92513786;458743.9951969625;467928.6941042058;463647.0999656759;279871.97883627424;499387.5249077331;469435.67196576315;467016.45501159295;277239.5186164033;314105.63291466556;462403.11065936665;203303.71712340196;198696.3027678814;274.52289004058014;3780305.1759998603;1836564.2784600244;223455.85050266894;1219829.1671792683;0;196;207;99;221;248;207;7;132;131;1359889202794.875;544417919294.5549;1074807776259.6124;53761.425299433395;8334.363825406863;-0.0;0.0;4980160.021871113;970988.1181666092;0.0;4700983.442358781;2.438952411202236;0.21125140205886314
6539;2019-08-06 06:42:45.124;873;856;204;203;186;55;247;33;64;38;726;244;68;82;276;237;267;768;203;265;246;-85;670;364;351;123;369;277;671;-2.0;-2.0;1412.0;198.0;0.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;27055.150390625;22731.376953125;0.0;2272.3154296875;810.0;317640;649.0;0.0;Calculated values ==>;1565066565.124;360.46000000000004;358.76;293.56;293.46000000000004;291.76000000000005;278.66;274.8017692304317;297.86;276.46000000000004;279.56;276.96000000000004;345.76;297.56;279.96000000000004;281.36;300.76000000000005;296.86;299.86;349.96000000000004;299.66;297.76000000000005;338.06000000000006;354.16;264.66;238.79729159403252;264.73235714968143;274.8017692304317;293.46000000000004;6700000.0;3640000.0;3510000.0;1230000.0;3690000.0;2770000.0;6709999.999999999;0.0;0.0;0.2353333333333333;0.033;0.0;0.0;0.0;22731.376953125;0.0;2272.3154296875;27055.150390625;513539.2782337326;511246.76282517216;252450.14548702643;252100.2060432447;246391.44178115975;429879.7862731237;467144.6279239212;455199.74464283476;474691.6694266985;528156.1229251593;476662.97926857404;455706.1453028069;457464.93021143845;468348.4789305311;463959.1484052212;282486.99267068785;499514.674765459;469435.67196576315;467016.45501159295;272215.72791638016;339690.1980837097;462797.28785269125;202599.44248819404;198696.3027678814;274.235641252423;3780764.782756786;1836946.160797526;223494.3659756977;1219829.1671792683;0;196;207;99;221;248;207;7;132;131;1360099736105.5244;544492295734.7843;1074973623725.124;59445.271107058776;8586.52889702841;-0.0;0.0;4981103.11227085;971129.0809540418;0.0;4700983.442358781;2.7208701403978295;0.23462808221313525
6540;2019-08-06 06:43:45.134;870;855;211;210;190;49;247;35;66;40;735;243;68;78;276;238;267;760;203;265;246;-82;662;361;351;128;365;276;662;-2.0;0.0;1304.0;154.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26007.1171875;22472.62109375;0.0;1306.34106445312;831.0;317641;640.0;0.0;Calculated values ==>;1565066625.134;360.16;358.66;294.26000000000005;294.16;292.16;278.06;274.4858918419099;297.86;276.66;279.76000000000005;277.16;346.66;297.46000000000004;279.96000000000004;280.96000000000004;300.76000000000005;296.96000000000004;299.86;349.16;299.66;297.76000000000005;337.16;356.26;264.96000000000004;239.943914813709;264.60387354146746;274.4858918419099;293.46000000000004;6620000.0;3610000.0;3510000.0;1280000.0;3650000.0;2760000.0;6620000.0;0.0;0.0;0.21733333333333332;0.025666666666666667;0.0;0.0;0.0;22472.62109375;0.0;1306.34106445312;26007.1171875;513815.08107181743;511876.5274223831;255372.3499794756;255002.84855795937;248013.20692015273;430081.6785162784;467144.6279239212;455619.69550148444;474243.19645526423;529160.1400480076;476675.52185969835;455872.0454851437;457127.3699855043;468904.7291277699;464533.37255708285;394004.1265538234;499273.9101135417;469435.67196576315;467016.45501159295;268448.3696465944;348504.4273212152;462351.41901909775;202024.50324169753;198696.3027678814;273.9981030068845;3781207.0420174603;1837322.9235645207;223524.19308350037;1219829.1671792683;0;196;207;99;221;248;207;7;132;131;1360310371205.491;544567608284.77234;1075139551375.0977;55114.68845112702;6681.72417161994;-0.0;0.0;4982057.937711405;971256.3376021674;0.0;4700983.442358781;2.5987851030507993;0.2196763644357279
6541;2019-08-06 06:44:45.145;862;852;221;220;198;44;247;34;65;42;735;242;68;75;275;239;267;749;203;265;247;-78;648;358;351;133;363;274;649;-1.0;-2.0;1094.0;143.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;26260.078125;22027.689453125;0.0;1264.72375488281;840.0;317642;631.0;0.0;Calculated values ==>;1565066685.145;359.36;358.36;295.26000000000005;295.16;292.96000000000004;277.56;274.1680685717883;297.86;276.56;279.66;277.36;346.66;297.36;279.96000000000004;280.66;300.66;297.06;299.86;348.06000000000006;299.66;297.86;336.26000000000005;357.16;265.36;241.05796691057077;264.3458800820626;274.1680685717883;293.46000000000004;6480000.0;3579999.9999999995;3510000.0;1330000.0;3629999.9999999995;2740000.0;6490000.000000001;0.0;0.0;0.18233333333333332;0.02383333333333333;0.0;0.0;0.0;22027.689453125;0.0;1264.72375488281;26260.078125;513949.10436074954;512582.8864170343;259959.1290863666;259550.73663162882;251253.6033748884;430280.9020939914;467144.6279239212;455825.75649328245;473792.46676502546;529313.4262550707;476814.0752993951;456202.5800313555;457078.1538310574;469053.1854526702;465103.311480244;402782.60574895865;499014.5806838296;469435.67196576315;467144.6279239212;264681.4149301396;352283.03420395456;462002.9358462422;201133.52644390616;198696.3027678814;273.6364530922662;3781642.681830462;1837693.8274718232;223545.62255164792;1219829.1671792683;0;196;207;99;221;248;207;7;132;131;1360521009815.2031;544645922639.6653;1075304581624.8721;46438.88327900294;6217.387590755675;-0.0;0.0;4982904.372625955;971363.8499070165;0.0;4700983.442358781;2.2606618901838673;0.1932115878537826
6542;2019-08-06 06:45:45.105;852;846;226;226;206;41;247;32;64;42;729;240;67;73;274;240;267;731;203;265;247;-73;640;356;351;135;361;270;640;-1.0;-1.0;1041.0;74.0;0.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;26606.244140625;21740.90234375;0.0;1242.02172851562;844.0;317643;620.0;0.0;Calculated values ==>;1565066745.105;358.36;357.76;295.76000000000005;295.76000000000005;293.76000000000005;277.26000000000005;273.955091788801;297.86;276.36;279.56;277.36;346.06000000000006;297.16;279.86;280.46000000000004;300.56;297.16;299.86;346.26;299.66;297.86;335.16;357.56000000000006;265.86;241.49495122638035;263.82572766246335;273.955091788801;293.46000000000004;6400000.0;3560000.0;3510000.0;1350000.0;3610000.0;2700000.0;6400000.0;0.0;0.0;0.17350000000000002;0.012333333333333333;0.0;0.0;0.0;21740.90234375;0.0;1242.02172851562;26606.244140625;513337.00491153984;512569.59756850835;262675.33610781346;262675.33610781346;254569.2612065749;430412.23801567365;467144.6279239212;456360.901333339;473533.6025564079;529003.9534033847;477090.7926787112;456734.38130492053;457478.62230173027;469201.49363940477;465524.29463401274;406767.7872727452;497440.1323588975;469435.67196576315;467144.6279239212;260077.89159075968;353962.6284160805;462203.0314703883;201220.27472195943;198696.3027678814;273.6615520391363;3782082.940814499;1838058.3225781857;223566.4981709924;1219829.1671792683;0;196;207;99;221;248;207;7;132;131;1360731469415.337;544726269039.71643;1075467672824.9758;44266.89871707436;3218.7873332306226;-0.0;0.0;4983659.750222059;971442.4322749057;0.0;4700983.442358781;2.066129005212517;0.16680677293045681
6543;2019-08-06 06:46:45.095;843;840;226;226;209;39;247;31;61;42;718;238;64;72;274;241;267;720;204;265;247;-67;635;354;352;136;359;267;635;211.0;-2.0;1173.0;56.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;26832.125;21474.693359375;0.0;1223.60620117188;844.0;317644;609.0;0.0;Calculated values ==>;1565066805.095;357.46000000000004;357.16;295.76000000000005;295.76000000000005;294.06;277.06;273.7412296467126;297.86;276.26000000000005;279.26000000000005;277.36;344.96000000000004;296.96000000000004;279.56;280.36;300.56;297.26000000000005;299.86;345.16;299.66;297.86;334.06;357.56000000000006;266.46000000000004;241.71165711629368;263.43189868330234;273.7412296467126;293.56;6350000.0;3540000.0;3520000.0000000005;1360000.0;3590000.0;2670000.0;6350000.0;0.035166666666666666;0.0;0.1955;0.009333333333333334;0.0;0.035166666666666666;0.0;21474.693359375;0.0;1223.60620117188;26832.125;512606.80795118836;512223.32820362167;263037.881262245;263037.881262245;255967.8347669992;430542.39183029096;467002.66106950067;456480.5776664727;473403.85947104497;528107.0524895544;477241.90813496505;456852.27101820137;457839.13350445917;469477.1400903877;465943.0496085122;409021.29964694445;496433.88649783033;469297.86624407995;467002.66106950067;255474.93562877487;353962.6284160805;462653.54582731245;201028.8807884692;201028.8807884692;273.5777695767539;3782528.186337451;1838418.3925207749;223587.04164592648;1219829.1671792683;0;196;207;99;221;248;207;7;132;131;1360942334265.3704;544807555489.7294;1075628745975.0015;49940.806739649684;2441.830207029204;-0.0;9353.411273216274;4984444.683590287;971489.59622578;0.0;4701061.374461887;2.719853443435995;0.17486659644741012
6544;2019-08-06 06:47:45.106;837;836;224;223;209;38;247;30;59;41;706;236;62;71;274;241;267;718;204;265;247;-61;632;354;352;138;359;266;633;133.0;-2.0;1069.0;117.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26739.431640625;21438.66015625;0.0;1218.88061523438;845.0;317645;600.0;0.0;Calculated values ==>;1565066865.106;356.86;356.76;295.56;295.46000000000004;294.06;276.96000000000004;273.7412296467126;297.86;276.16;279.06;277.26000000000005;343.76;296.76000000000005;279.36;280.26000000000005;300.56;297.26000000000005;299.86;344.96000000000004;299.66;297.86;333.16;357.66;267.06;242.14157278889297;263.299902668528;273.7412296467126;293.56;6320000.0;3540000.0;3520000.0000000005;1380000.0;3590000.0;2660000.0;6330000.0;0.022166666666666668;0.0;0.17816666666666667;0.0195;0.0;0.022166666666666668;0.0;21438.66015625;0.0;1218.88061523438;26739.431640625;512093.50915590115;511880.94034633617;262289.28756142664;261847.7288830583;256073.8254598839;430542.39183029096;467002.66106950067;456396.7470934617;473045.8727645816;526954.571019006;477142.8789977139;456768.14427255985;457877.0538169731;469477.1400903877;465943.0496085122;410302.7434459045;496358.1016762362;469297.86624407995;467002.66106950067;251709.28920128586;354382.54770086217;462957.5817192692;200552.0811778985;200552.0811778985;273.390818709871;3782974.6978209466;1838776.0693616509;223607.39943427913;1219829.1671792683;0;196;207;99;221;248;207;7;132;131;1361153572985.0818;544889770559.617;1075788675289.7828;45582.99131062284;5116.907260556729;-0.0;5906.321187597182;4985240.861178754;971552.5972526616;0.0;4701188.562212368;2.4983390885041876;0.1835896575648367
6545;2019-08-06 06:48:45.107;833;834;222;221;207;38;247;30;58;41;695;235;62;70;274;242;267;724;203;265;247;-55;632;354;352;138;359;262;632;-2.0;-1.0;1183.0;94.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26692.818359375;21445.95703125;0.0;1195.85375976562;843.0;317646;592.0;0.0;Calculated values ==>;1565066925.107;356.46000000000004;356.56000000000006;295.36;295.26000000000005;293.86;276.96000000000004;273.7412296467126;297.86;276.16;278.96000000000004;277.26000000000005;342.66;296.66;279.36;280.16;300.56;297.36;299.86;345.56000000000006;299.66;297.86;332.36;357.46000000000004;267.66;242.14157278889297;262.7682575881327;273.7412296467126;293.46000000000004;6320000.0;3540000.0;3520000.0000000005;1380000.0;3590000.0;2620000.0;6320000.0;0.0;0.0;0.19716666666666666;0.015666666666666666;0.0;0.0;0.0;21445.95703125;0.0;1195.85375976562;26692.818359375;511581.9625671517;511709.92916062014;261479.43771246416;261045.2859608909;255351.9134793411;430542.39183029096;467002.66106950067;456927.7039580028;473045.8727645816;526141.0247433856;477531.1989111412;457418.38492534845;458395.2689380471;469477.1400903877;466072.45092096843;410302.7434459045;497268.09596301644;469297.86624407995;467002.66106950067;248362.34728340767;353542.7174425113;463557.6839773774;200748.52274175306;200552.0811778985;273.4679102678458;3783419.9739933237;1839133.447128732;223627.5225561729;1219829.1671792683;0;196;207;99;221;248;207;7;132;131;1361364776505.666;544972571939.846;1075947077930.221;50509.995229803906;4117.343526024781;-0.0;0.0;4986041.649415053;971629.5506252975;0.0;4701237.782376056;2.4126753491600184;0.19650754274622023
6546;2019-08-06 06:49:45.107;832;833;221;220;206;39;247;30;58;40;684;234;61;68;275;243;267;731;203;265;247;-48;629;356;352;133;361;257;630;221.0;-1.0;1534.0;77.0;0.0;0;92;0;1;1;0;0;0;0;0;1;0;0;0;0;26512.5078125;21384.068359375;0.0;1136.56262207031;842.0;317647;586.0;0.0;Calculated values ==>;1565066985.107;356.36;356.46000000000004;295.26000000000005;295.16;293.76000000000005;277.06;273.955091788801;297.86;276.16;278.96000000000004;277.16;341.56000000000006;296.56;279.26000000000005;279.96000000000004;300.66;297.46000000000004;299.86;346.26;299.66;297.86;331.76000000000005;357.36;268.36;241.05796691057077;262.0952818180154;273.955091788801;293.46000000000004;6290000.0;3560000.0;3520000.0000000005;1330000.0;3610000.0;2570000.0;6300000.0;0.036833333333333336;0.0;0.25566666666666665;0.012833333333333334;0.0;0.036833333333333336;0.0;21384.068359375;0.0;1136.56262207031;26512.5078125;511709.09649185726;511751.92035942024;261181.22825554915;260748.4424808321;255070.58201091684;430412.23801567365;467002.66106950067;457737.34308384603;473598.1776897576;525410.5837682236;478041.92249376775;458101.2085363509;458947.1479239041;469329.3392245732;465913.9958927326;411537.6425192761;498404.1996467371;469297.86624407995;467002.66106950067;245852.32104278926;353122.8147616358;464979.10633562016;201609.9943500363;201609.9943500363;273.8138565612083;3783863.3517114227;1839490.3640069873;223646.95935935486;1219829.1671792683;0;196;207;99;221;248;207;7;132;131;1361575976505.666;545053871939.846;1076102777930.221;65483.225492944024;3379.9036038149934;-0.0;9775.29655750027;4987008.259587743;971692.0276847128;0.0;4701319.2431807015;3.4918393591657932;0.23322849800783618
6547;2019-08-06 06:50:45.128;835;834;222;221;206;41;248;31;59;40;678;233;60;66;275;243;267;735;203;266;247;-42;613;355;352;133;360;263;616;254.0;0.0;1338.0;82.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;17189.033203125;11734.4365234375;0.0;1084.05773925781;839.0;317648;580.0;0.0;Calculated values ==>;1565067045.128;356.66;356.56000000000006;295.36;295.26000000000005;293.76000000000005;277.26000000000005;273.8482719121499;297.96000000000004;276.26000000000005;279.06;277.16;340.96000000000004;296.46000000000004;279.16;279.76000000000005;300.66;297.46000000000004;299.86;346.66;299.76000000000005;297.86;331.16;357.06000000000006;268.96000000000004;241.05796691057077;262.9017227912062;273.8482719121499;293.46000000000004;6130000.0;3550000.0;3520000.0000000005;1330000.0;3600000.0;2630000.0;6160000.0;0.042333333333333334;0.0;0.223;0.013666666666666666;0.0;0.042333333333333334;0.0;11734.4365234375;0.0;1084.05773925781;17189.033203125;513441.4169966582;513062.9087682775;262651.01120590646;262189.9530014176;255817.23854987536;430477.46260093397;467130.97620481695;456887.68358046416;473598.1776897576;524320.2000606158;477182.96740941977;457010.69313776627;457746.7486710818;469467.0563939442;466058.0093327334;417492.1751925783;500272.1804191758;469424.5054862671;467002.66106950067;243342.44575359824;351863.15629032685;465571.73792779417;201316.57727571143;201316.57727571143;273.6947650119853;3784227.6586821587;1839766.4481428955;223665.47100581374;1219829.1671792683;0;196;207;99;221;248;207;7;132;131;1361787250425.3438;545133699869.72424;1076258832529.9829;56992.35670595986;3611.4871955784643;-0.0;11247.377547270413;4988029.246658292;971750.3096661753;0.0;4701494.49344744;5.6052778100398175;0.3613630710124178
6548;2019-08-06 06:51:45.108;837;824;220;218;206;42;248;32;65;41;676;235;70;80;276;243;267;662;202;266;247;-34;591;357;352;138;362;288;593;-3.0;-1.0;1613.0;100.0;0.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;17037.861328125;11518.5615234375;0.0;1284.14331054688;837.0;317649;576.0;-1.0;Calculated values ==>;1565067105.108;356.86;355.56000000000006;295.16;294.96000000000004;293.76000000000005;277.36;274.0616903277293;297.96000000000004;276.36;279.66;277.26000000000005;340.76;296.66;280.16;281.16;300.76000000000005;297.46000000000004;299.86;339.36;299.76000000000005;297.86;330.76000000000005;356.86;269.76000000000005;242.14157278889297;266.1237361191953;274.0616903277293;293.36;5910000.0;3570000.0000000005;3520000.0000000005;1380000.0;3620000.0000000005;2880000.0;5930000.0;0.0;0.0;0.2688333333333333;0.016666666666666666;0.0;0.0;-0.0024857525876282958;11518.5615234375;0.0;1284.14331054688;17037.861328125;515525.9064163447;513741.7598504249;407203.44336310704;406248.68188918865;257181.36360528736;430346.717906069;467130.97620481695;453461.8882917676;473045.8727645816;522103.3077376941;474223.7643631448;454112.1069533939;455403.23548049753;469319.3617850966;465769.70841700374;424442.6838009253;492785.00997529266;469424.5054862671;467002.66106950067;241669.27786274583;351023.42510137823;465650.7211455895;201802.77529706186;201316.57727571143;273.89357177145564;3784512.787728636;1839960.1585350197;223685.19943623213;1219829.1671792683;0;196;207;99;221;248;207;7;132;131;1361998380025.411;545214972769.75006;1076424077430.0354;67654.35821007672;4397.465764142126;-0.0;0.0;4989067.623042047;971817.0286937692;0.0;4701588.190350981;5.627859495983968;0.44871167246045496
6549;2019-08-06 06:52:45.098;820;817;219;218;205;42;248;31;69;41;687;235;74;88;276;243;267;618;203;266;248;-28;614;354;353;140;359;280;614;535.0;-1.0;1284.0;27.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;26004.306640625;20750.478515625;0.0;1270.88452148438;834.0;317650;572.0;0.0;Calculated values ==>;1565067165.098;355.16;354.86;295.06;294.96000000000004;293.66;277.36;273.7412296467126;297.96000000000004;276.26000000000005;280.06;277.26000000000005;341.86;296.66;280.56;281.96000000000004;300.76000000000005;297.46000000000004;299.86;334.96000000000004;299.76000000000005;297.96000000000004;330.36;356.56000000000006;270.36;242.56692532238324;265.11578078379944;273.7412296467126;293.46000000000004;6140000.0;3540000.0;3529999.9999999995;1400000.0;3590000.0;2800000.0;6140000.0;0.08916666666666666;0.0;0.214;0.0045000000000000005;0.0;0.08916666666666666;0.0;20750.478515625;0.0;1270.88452148438;26004.306640625;511458.8400166201;511077.7439693709;261429.81572639258;260980.99475366512;255530.9683409756;430542.39183029096;466988.98658911174;455333.14836353564;472784.61766108364;523890.54099025717;475255.44851395895;455967.82037582516;457730.4368575545;469731.8396837668;466201.75019206293;417146.32811562123;484450.5758112048;469286.68325174577;466988.98658911174;239996.17471937067;349763.88963852916;465963.0004943113;201347.17407567817;201347.17407567817;273.7022583318817;3784871.412680977;1840229.0223839434;223706.48778618602;1219829.1671792683;0;196;208;99;221;248;207;7;132;131;1362209844775.4446;545298358869.7633;1076594449030.0625;54352.9984976015;1190.771218883849;-0.0;23686.394949114492;4990084.18156011;971863.5895738616;0.0;4701785.544077818;3.597877412587261;0.17217274457455115
6550;2019-08-06 06:53:45.099;795;806;224;224;209;42;248;32;66;41;692;233;69;78;276;243;267;671;203;266;248;-21;627;354;353;143;359;273;628;93.0;83.0;1354.0;54.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;27007.4296875;21333.72265625;0.0;1226.62707519531;829.0;317651;569.0;0.0;Calculated values ==>;1565067225.099;352.66;353.76;295.56;295.56;294.06;277.36;273.7412296467126;297.96000000000004;276.36;279.76000000000005;277.26000000000005;342.36;296.46000000000004;280.06;280.96000000000004;300.76000000000005;297.46000000000004;299.86;340.26;299.76000000000005;297.96000000000004;330.06;356.06000000000006;271.06;243.1966462407574;264.2163659402789;273.7412296467126;293.46000000000004;6270000.0;3540000.0;3529999.9999999995;1430000.0;3590000.0;2730000.0;6280000.0;0.015500000000000002;0.013833333333333333;0.22566666666666665;0.009000000000000001;0.0;0.015500000000000002;0.0;21333.72265625;0.0;1226.62707519531;27007.4296875;507121.3469237336;508456.38714340713;262654.0709807709;262654.0709807709;256343.78449927305;430542.39183029096;466988.98658911174;456116.7254362966;472391.1323836129;524964.5624356009;475921.0858663621;456492.3109256235;457613.5104259591;469731.8396837668;466201.75019206293;412337.2203441835;490404.9330229621;469286.68325174577;466988.98658911174;238741.38928724395;347664.82616959437;466235.8399549283;201225.5056424476;201225.5056424476;273.6547018551857;3785313.1845125854;1840579.72990498;223727.30072967647;1219829.1671792683;0;196;208;99;221;248;207;7;132;131;1362421648305.1887;545383260284.66077;1076760351794.862;57520.45193347859;2385.0930088123273;0.0;4119.333954673294;4991016.475850556;971893.3889390376;0.0;4702017.262346976;2.8379382260960417;0.20391402142184922
6551;2019-08-06 06:54:45.099;792;800;228;227;212;41;248;29;62;40;684;231;65;73;275;243;267;710;203;266;248;-15;680;346;351;145;351;266;683;200.0;-1.0;1063.0;91.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;29547.625;23126.65625;0.0;1181.93933105469;822.0;317652;569.0;0.0;Calculated values ==>;1565067285.099;352.36;353.16;295.96000000000004;295.86;294.36;277.26000000000005;272.8767566201714;297.96000000000004;276.06;279.36;277.16;341.56000000000006;296.26000000000005;279.66;280.46000000000004;300.66;297.46000000000004;299.86;344.16;299.76000000000005;297.96000000000004;330.06;355.36;271.66;243.61107973660833;263.299902668528;272.8767566201714;293.46000000000004;6800000.0;3460000.0;3510000.0;1450000.0;3510000.0;2660000.0;6830000.0;0.03333333333333333;0.0;0.17716666666666667;0.015166666666666667;0.0;0.03333333333333333;0.0;23126.65625;0.0;1181.93933105469;29547.625;501943.9842079846;502754.1692811728;260787.6401602394;260393.21061151827;254773.52329187767;431051.2098666511;467272.7042113409;456768.14427255985;472028.77388759464;524697.1093370207;476581.82889715966;457138.6516267367;458122.42887004314;470695.9243423109;467342.03467306704;280538.2453445097;490223.5359073313;469562.0882805143;467272.7042113409;238741.38928724395;344726.4743306794;466553.4681375254;198965.86778030577;198965.86778030577;272.7313683106683;3785784.476634981;1840950.233062532;223747.3721163952;1219829.1671792683;0;196;208;99;221;248;207;7;132;131;1362632848305.1887;545469660284.66077;1076922051794.862;45673.96998521101;4058.4119387511637;-0.0;8943.561214367839;4991876.429366545;971947.0848136006;0.0;4702126.119806718;2.413794040164957;0.16083470143955633
6552;2019-08-06 06:55:45.110;815;814;234;235;218;42;248;28;55;39;668;231;57;68;274;243;268;746;202;266;248;-10;706;356;351;143;361;258;707;-2.0;130.0;2207.0;210.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;32578.84375;23836.21875;0.0;1149.34765625;814.0;317653;571.0;0.0;Calculated values ==>;1565067345.11;354.66;354.56000000000006;296.56;296.66;294.96000000000004;277.36;273.955091788801;297.96000000000004;275.96000000000004;278.66;277.06;339.96000000000004;296.26000000000005;278.86;279.96000000000004;300.56;297.46000000000004;299.96000000000004;347.76;299.76000000000005;297.96000000000004;330.26000000000005;354.56000000000006;272.16;243.1966462407574;262.23063862743834;273.955091788801;293.36;7059999.999999999;3560000.0;3510000.0;1430000.0;3610000.0;2580000.0;7070000.0;0.0;0.021666666666666667;0.36783333333333335;0.035;0.0;0.0;0.0;23836.21875;0.0;1149.34765625;32578.84375;502707.8079346334;502480.1070888967;261802.00881761516;262193.06671295693;255862.6128011196;430412.23801567365;467272.7042113409;457210.67377449246;472193.81962526246;523695.69800363836;477584.961555002;457454.4531147289;458788.78780023096;469201.49363940477;465913.9958927326;277453.4451033777;492956.9983267683;469562.0882805143;467272.7042113409;239577.9089402584;341368.83218197053;467334.16942907963;201550.03020576792;198965.86778030577;273.79044683951287;3786302.2921226285;1841341.6621025004;223766.80306961798;1219829.1671792683;0;196;208;99;221;248;207;7;132;131;1362843486914.901;545556076124.54266;1077079280614.6472;94040.50672602918;9302.44487281591;0.0;0.0;4993040.930123553;972058.4456992983;0.0;4702200.663147177;4.136106018913161;0.3410514329304206
6553;2019-08-06 06:56:45.120;852;839;217;217;215;47;248;31;52;39;653;231;55;66;275;240;268;764;201;266;248;-5;686;363;352;142;368;261;686;-3.0;104.0;1945.0;99.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;29990.32421875;23289.474609375;0.0;1165.85791015625;805.0;317654;577.0;0.0;Calculated values ==>;1565067405.12;358.36;357.06000000000006;294.86;294.86;294.66;277.86;274.69669130483857;297.96000000000004;276.26000000000005;278.36;277.06;338.46000000000004;296.26000000000005;278.66;279.76000000000005;300.66;297.16;299.96000000000004;349.56000000000006;299.76000000000005;297.96000000000004;330.86;353.66;272.66;242.98782864720522;262.63441904999945;274.69669130483857;293.26000000000005;6859999.999999999;3629999.9999999995;3520000.0000000005;1420000.0;3679999.9999999995;2610000.0;6859999.999999999;0.0;0.017333333333333333;0.32416666666666666;0.0165;0.0;0.0;0.0;23289.474609375;0.0;1165.85791015625;29990.32421875;509444.93435974384;507721.1320873671;256448.98659252413;256448.98659252413;255720.21018681524;429947.3805835815;467130.97620481695;456353.2889422472;472325.50216173066;521916.62578223745;477210.17769883864;456722.2913988086;458067.99001765647;468358.5493902575;464503.06872351485;280226.03598784585;497541.1391089188;469424.5054862671;467130.97620481695;242087.5637286956;337592.078488485;467971.24586402735;203591.04856666728;198965.86778030577;274.6152953170726;3786823.788757241;1841734.441666118;223786.09966489824;1219829.1671792683;0;196;208;99;221;248;207;7;132;131;1363054422064.8674;545641590374.52905;1077235006564.6224;81937.0929217505;4362.273255406441;0.0;0.0;4994507.654533717;972172.3373291239;0.0;4702200.663147177;3.5288567885238917;0.27657913239281723
6554;2019-08-06 06:57:45.101;877;860;205;204;196;53;248;34;51;39;644;232;55;67;276;239;268;753;201;266;248;-1;663;364;352;142;369;266;664;-1.0;127.0;1411.0;87.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26949.400390625;22514.07421875;0.0;1194.27514648438;794.0;317655;588.0;0.0;Calculated values ==>;1565067465.101;360.86;359.16;293.66;293.56;292.76000000000005;278.46000000000004;274.8017692304317;297.96000000000004;276.56;278.26000000000005;277.06;337.56000000000006;296.36;278.66;279.86;300.76000000000005;297.06;299.96000000000004;348.46000000000004;299.76000000000005;297.96000000000004;331.96000000000004;352.56000000000006;273.06;242.98782864720522;263.299902668528;274.8017692304317;293.26000000000005;6630000.0;3640000.0;3520000.0000000005;1420000.0;3690000.0;2660000.0;6640000.000000001;0.0;0.021166666666666667;0.23516666666666666;0.0145;0.0;0.0;0.0;22514.07421875;0.0;1194.27514648438;26949.400390625;514633.31600164983;512356.40848235873;253100.26998399303;252744.3866682605;249961.56701061997;429879.7862731237;467130.97620481695;455401.8918781268;472325.50216173066;520582.3846705564;476694.127521012;455900.14131549967;457385.16926669824;468348.4789305311;464223.8542375998;394056.86118269834;498128.7542807196;469424.5054862671;467130.97620481695;246688.97952812296;332976.8817968329;468368.779352971;203832.43346935895;198965.86778030577;274.7131963480466;3787298.1362061757;1842116.0170370534;223805.761212302;1219829.1671792683;0;196;208;99;221;248;207;7;132;131;1363265555185.5188;545726763394.79175;1077393056500.11;59160.75096912857;3835.777015312375;0.0;0.0;4995683.097561567;972240.6327811801;0.0;4702200.663147177;2.657145253512176;0.2108415566059936
6555;2019-08-06 06:58:45.131;880;870;206;205;190;53;248;36;51;40;643;232;56;68;276;239;268;740;201;266;248;1;653;362;352;142;367;267;654;-2.0;92.0;1495.0;39.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26040.0390625;22152.17578125;0.0;1203.58581542969;783.0;317656;609.0;0.0;Calculated values ==>;1565067525.131;361.16;360.16;293.76000000000005;293.66;292.16;278.46000000000004;274.5913991737795;297.96000000000004;276.76000000000005;278.26000000000005;277.16;337.46000000000004;296.36;278.76000000000005;279.96000000000004;300.76000000000005;297.06;299.96000000000004;347.16;299.76000000000005;297.96000000000004;334.06;351.46000000000004;273.26000000000005;242.98782864720522;263.43189868330234;274.5913991737795;293.26000000000005;6530000.0;3620000.0000000005;3520000.0000000005;1420000.0;3670000.0000000005;2670000.0;6540000.000000001;0.0;0.015333333333333334;0.24916666666666665;0.006500000000000001;0.0;0.0;0.0;22152.17578125;0.0;1203.58581542969;26040.0390625;515836.6634531007;514476.6823766692;253906.50968496842;253542.16440422903;248302.47820164732;430014.67791919125;467130.97620481695;455234.9699716218;472424.0149512065;520397.04838091024;476568.06003002805;455859.0675481126;457346.4778140661;468627.09467156144;464518.1588243853;400586.6830732339;497311.85292851814;469424.5054862671;467130.97620481695;255474.93562877487;328362.5824867039;468567.4118928903;203443.34017706054;198965.86778030577;274.55351842462875;3787739.9356574058;1842488.421896251;223825.75337806242;1219829.1671792683;0;196;208;99;221;248;207;7;132;131;1363476860785.4182;545812005994.7511;1077553036450.0337;62738.08109047818;1723.3064661528938;0.0;0.0;4996699.429073379;972286.9816396848;0.0;4702200.663147177;2.759977973306383;0.21013582430468575
6556;2019-08-06 06:59:45.122;872;868;211;211;192;49;249;37;51;42;643;232;56;67;276;239;268;737;200;266;248;3;645;361;352;142;365;267;645;-2.0;81.0;1479.0;36.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25695.630859375;21902.28515625;0.0;1203.09802246094;764.0;317657;643.0;0.0;Calculated values ==>;1565067585.122;360.36;359.96000000000004;294.26000000000005;294.26000000000005;292.36;278.06;274.4858918419099;298.06;276.86;278.26000000000005;277.36;337.46000000000004;296.36;278.76000000000005;279.86;300.76000000000005;297.06;299.96000000000004;346.86;299.76000000000005;297.96000000000004;337.46000000000004;349.56000000000006;273.46000000000004;242.98782864720522;263.43189868330234;274.4858918419099;293.16;6450000.0;3610000.0;3520000.0000000005;1420000.0;3650000.0;2670000.0;6450000.0;0.0;0.013500000000000002;0.2465;0.006;0.0;0.0;0.0;21902.28515625;0.0;1203.09802246094;25695.630859375;515472.2831357189;514963.1599087516;256217.12931254884;256217.12931254884;249323.66741211768;430081.6785162784;467259.1942627392;455234.9699716218;472620.9849758201;520397.04838091024;476568.06003002805;455859.0675481126;457223.07283723226;468904.7291277699;464664.8766729168;404852.7899776782;497771.3426001588;469424.5054862671;467130.97620481695;269704.110367413;320394.4760798638;468765.9560302198;203188.95738989787;198965.86778030577;274.45045266291334;3788171.0015700483;1842855.487335602;223845.80606833566;1219829.1671792683;0;196;208;99;221;248;207;7;132;131;1363688029105.1968;545897193214.66174;1077713212419.8656;62129.34210139495;1593.4619918419314;0.0;0.0;4997739.834847941;972314.6172308451;0.0;4702200.663147177;2.7579202474317936;0.20851913312205084
6557;2019-08-06 07:00:45.132;860;860;220;219;200;46;249;37;49;42;644;232;54;66;275;240;268;733;202;266;248;5;638;358;352;141;363;267;638;-1.0;-2.0;1372.0;0.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26223.974609375;21666.93359375;0.0;1208.15698242188;752.0;317658;673.0;0.0;Calculated values ==>;1565067645.132;359.16;359.16;295.16;295.06;293.16;277.76000000000005;274.1680685717883;298.06;276.86;278.06;277.36;337.56000000000006;296.36;278.56;279.76000000000005;300.66;297.16;299.96000000000004;346.46000000000004;299.76000000000005;297.96000000000004;340.46000000000004;348.36;273.66;242.77792619122317;263.43189868330234;274.1680685717883;293.36;6380000.0;3579999.9999999995;3520000.0000000005;1410000.0;3629999.9999999995;2670000.0;6380000.0;0.0;0.0;0.22866666666666668;0.0;0.0;0.0;0.0;21666.93359375;0.0;1208.15698242188;26223.974609375;514522.9378888062;514522.9378888062;260226.5734615183;259808.59488601182;252445.6784721476;430280.9020939914;467259.1942627392;454984.5902320973;472751.9947874012;520500.1703994049;476568.06003002805;455609.74302807474;457099.57039784227;469053.1854526702;465233.93026070396;408143.73931749817;497903.98191796435;469424.5054862671;467130.97620481695;282264.0715131367;315363.2798926983;469101.2764714543;202496.42290420205;198965.86778030577;274.1680685717883;3788603.737059449;1843218.6246712648;223865.9032090051;1219829.1671792683;0;196;208;99;221;248;207;7;132;131;1363899264305.1633;545982107364.64825;1077873439119.8401;57735.62759564539;0.0;-0.0;0.0;4998738.876074382;972327.8982939167;0.0;4702200.663147177;2.523951868229384;0.18674379372841252
6558;2019-08-06 07:01:48.113;848;851;225;224;206;43;249;35;44;43;645;232;51;64;275;241;268;728;204;266;248;7;633;357;352;141;362;265;633;-2.0;-1.0;1055.0;0.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26748.810546875;21565.689453125;0.0;1205.84631347656;742.0;317659;700.0;0.0;Calculated values ==>;1565067708.113;357.96000000000004;358.26;295.66;295.56;293.76000000000005;277.46000000000004;274.0616903277293;298.06;276.66;277.56;277.46000000000004;337.66;296.36;278.26000000000005;279.56;300.66;297.26000000000005;299.96000000000004;345.96000000000004;299.76000000000005;297.96000000000004;343.16;347.36;273.86;242.77792619122317;263.1675429290057;274.0616903277293;293.56;6330000.0;3570000.0000000005;3520000.0000000005;1410000.0;3620000.0000000005;2650000.0;6330000.0;0.0;0.0;0.17583333333333334;0.0;0.0;0.0;0.0;21565.689453125;0.0;1205.84631347656;26748.810546875;513412.2969659002;513793.97240159067;262735.5596206215;262289.28756142664;254917.55984519215;430346.717906069;467259.1942627392;454694.582168557;472850.300935316;520767.5200494297;476820.0068983902;455568.38231598947;457177.8212541745;469191.38263189426;465509.5098274704;410304.4963697282;497711.2903048499;469424.5054862671;467130.97620481695;293572.2367247113;311171.3556482807;469299.3162826378;202234.48292222194;198965.86778030577;274.0616903277293;3789067.109139879;1843596.7960365156;223887.01936753985;1219829.1671792683;0;196;208;99;221;248;207;7;132;131;1364120957424.9753;546070910574.57294;1078040968579.698;44390.90078414725;0.0;-0.0;0.0;4999632.213696387;972327.8982939167;0.0;4702200.663147177;1.9494030283743211;0.1456610500059308
6559;2019-08-06 07:02:45.103;839;842;226;225;209;41;249;34;40;42;644;231;47;60;275;241;268;728;203;266;248;8;633;355;353;140;360;259;633;-1.0;-1.0;829.0;0.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26952.626953125;21553.701171875;0.0;1174.10437011719;732.0;317660;716.0;0.0;Calculated values ==>;1565067765.103;357.06000000000006;357.36;295.76000000000005;295.66;294.06;277.26000000000005;273.8482719121499;298.06;276.56;277.16;277.36;337.56000000000006;296.26000000000005;277.86;279.16;300.66;297.26000000000005;299.96000000000004;345.96000000000004;299.76000000000005;297.96000000000004;344.76;346.36;273.96000000000004;242.56692532238324;262.3656120759269;273.8482719121499;293.46000000000004;6330000.0;3550000.0;3529999.9999999995;1400000.0;3600000.0;2590000.0;6330000.0;0.0;0.0;0.13816666666666666;0.0;0.0;0.0;0.0;21553.701171875;0.0;1174.10437011719;26952.626953125;512264.4870464746;512647.55891458865;263186.74678397086;262735.5596206215;256073.8254598839;430477.46260093397;467117.4438674654;455203.3684747658;472882.7909566239;521156.43404874136;477460.21725851065;456067.0669192615;457658.47440630756;469467.0563939442;465798.81223944406;410304.4963697282;497711.2903048499;469286.68325174577;466988.98658911174;300275.376401361;306980.0860723078;469534.43403505563;201709.7481601087;198965.86778030577;273.8482719121499;3789492.1709348285;1843938.097990978;223905.85733830105;1219829.1671792683;0;196;208;99;221;248;207;7;132;131;1364321847175.009;546150981524.58636;1078190282379.723;35024.36854014179;0.0;-0.0;0.0;5000260.807612991;972327.8982939167;0.0;4702200.663147177;1.5410360879509597;0.1145833532721365
6560;2019-08-06 07:03:45.114;833;824;221;219;206;41;249;34;43;42;645;232;57;71;275;242;268;667;202;266;249;10;593;356;354;139;361;285;594;-1.0;-1.0;771.0;45.0;23.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17243.572265625;11583.2880859375;0.0;1315.64758300781;721.0;317661;717.0;-1.0;Calculated values ==>;1565067825.114;356.46000000000004;355.56000000000006;295.26000000000005;295.06;293.76000000000005;277.26000000000005;273.955091788801;298.06;276.56;277.46000000000004;277.36;337.66;296.36;278.86;280.26000000000005;300.66;297.36;299.96000000000004;339.86;299.76000000000005;298.06;344.86;345.26;274.16;242.35481222062532;265.74818594083865;273.955091788801;293.36;5930000.0;3560000.0;3540000.0;1390000.0;3610000.0;2850000.0;5940000.0;0.0;0.0;0.1285;0.007500000000000001;0.0038333333333333336;0.0038333333333333336;-0.002503968914629217;11583.2880859375;0.0;1315.64758300781;17243.572265625;514863.0455149872;513657.6771672474;407177.77763138735;406222.0781376417;257117.89765579134;430412.23801567365;466975.4318241603;451099.1007955171;473013.37450241524;519115.7255088929;474265.74480735924;452937.16122229607;454749.68505742337;469329.3392245732;465784.1997128528;424140.5330339861;493356.8215363499;469148.6204098384;466975.4318241603;300694.37409284414;302370.42649719206;469867.5881872505;201798.77794900467;407177.77763138735;273.8874981848546;3789860.5401179157;1844214.2901948022;223926.60907508555;1219829.1671792683;0;196;208;99;221;248;207;7;132;131;1364533986060.562;546234696869.80457;1078353512300.1484;32035.091485776848;2010.5160767868438;-0.0;229.22434107229623;5000819.73889995;972344.6556662221;0.0;4702202.573700228;2.657182947749245;0.20960626980778246
