;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6561;2019-08-06 07:04:45.104;816;812;218;217;202;40;249;33;45;42;659;232;63;80;275;242;267;608;203;266;249;11;592;354;354;139;358;291;594;-2.0;-1.0;572.0;1.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16905.19140625;11536.9990234375;0.0;1340.9814453125;712.0;317662;713.0;-1.0;Calculated values ==>;1565067885.104;354.76;354.36;294.96000000000004;294.86;293.36;277.16;273.7412296467126;298.06;276.46000000000004;277.66;277.36;339.06000000000006;296.36;279.46000000000004;281.16;300.66;297.36;299.86;333.96000000000004;299.76000000000005;298.06;344.46000000000004;344.36;274.26000000000005;242.35481222062532;266.49643012054327;273.7412296467126;293.46000000000004;5920000.0;3540000.0;3540000.0;1390000.0;3579999.9999999995;2910000.0;5940000.0;0.0;0.0;0.09533333333333333;0.00016666666666666666;0.0;0.0;-0.0025053071697746093;11536.9990234375;0.0;1340.9814453125;16905.19140625;512826.67902438337;512155.6439127054;405730.06298551505;405227.81811992533;255457.58829240056;430542.39183029096;466975.4318241603;450287.3381097227;473013.37450241524;520082.38091735553;473483.85515815497;452680.54794146837;454900.23659583414;469741.7770699598;466072.45092096843;424150.1787012538;485258.09604672657;469148.6204098384;466975.4318241603;299018.4200587347;298599.4468028795;469966.18980854325;201441.63059242608;407177.77763138735;273.73915311300266;3790145.0657197214;1844406.9271425677;223948.74396056254;1219829.1671792683;0;196;208;99;221;248;207;7;132;131;1364746350660.5957;546318082969.8178;1078526283500.1759;23723.29078331561;44.754093202686185;-0.0;0.0;5001284.314643402;972361.7800630995;0.0;4702204.483584703;1.8456344870373405;0.13755874719295053
6562;2019-08-06 07:05:45.115;790;803;219;220;204;38;249;30;43;41;674;229;53;70;274;243;267;635;204;266;249;12;628;351;354;138;356;264;629;140.0;98.0;589.0;33.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26352.13671875;21409.8125;0.0;1209.3740234375;703.0;317663;709.0;0.0;Calculated values ==>;1565067945.115;352.16;353.46000000000004;295.06;295.16;293.56;276.96000000000004;273.4187578820637;298.06;276.16;277.46000000000004;277.26000000000005;340.56000000000006;296.06;278.46000000000004;280.16;300.56;297.46000000000004;299.86;336.66;299.76000000000005;298.06;344.06000000000006;343.46000000000004;274.36;242.14157278889297;263.0348170998261;273.4187578820637;293.56;6280000.0;3510000.0;3540000.0;1380000.0;3560000.0;2640000.0;6290000.0;0.02333333333333333;0.01633333333333333;0.09816666666666667;0.0055000000000000005;0.0;0.02333333333333333;0.0;21409.8125;0.0;1209.3740234375;26352.13671875;506383.2522224866;507980.9981518482;260385.65807776732;260815.6537703478;254357.61244780337;430735.4089219946;466975.4318241603;454737.8930060271;473045.8727645816;523829.9144946356;476609.6589924645;455982.54772463517;458075.515201686;469888.8255188759;466631.3516481654;411939.70149829553;485218.7431540209;469148.6204098384;466975.4318241603;297342.5633918147;294828.9587717387;470199.78104355885;200533.53550459578;200533.53550459578;273.37041727768496;3790505.6095411885;1844681.5342402942;223970.00081914949;1219829.1671792683;0;197;208;99;221;248;207;7;132;131;1364958789600.3054;546401198204.7042;1078692814024.9484;24954.394428057174;1483.164350464297;0.0;6216.977580789838;5001690.036388295;972374.5150510991;0.0;4702256.301229299;1.4436653734419405;0.08837158206885189
6563;2019-08-06 07:06:45.125;786;794;225;225;207;39;250;30;42;40;668;227;47;57;274;244;267;684;203;266;249;12;640;352;346;137;357;248;641;259.0;-2.0;1050.0;137.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;13718.0693359375;8284.314453125;0.0;1134.21362304688;696.0;317664;703.0;0.0;Calculated values ==>;1565068005.125;351.76;352.56000000000006;295.66;295.66;293.86;277.06;273.5264737036516;298.16;276.16;277.36;277.16;339.96000000000004;295.86;277.86;278.86;300.56;297.56;299.86;341.56000000000006;299.76000000000005;298.06;343.46000000000004;342.76;274.36;241.92719264551067;260.85938512811435;273.5264737036516;293.46000000000004;6400000.0;3520000.0000000005;3460000.0;1370000.0;3570000.0000000005;2480000.0;6409999.999999999;0.043166666666666666;0.0;0.175;0.022833333333333334;0.0;0.043166666666666666;0.0;8284.314453125;0.0;1134.21362304688;13718.0693359375;504783.60818807525;505744.89424266736;262166.2535915148;262166.2535915148;254896.62227683133;430671.36484660726;468230.99527489167;457256.47041669366;473078.44118532055;524494.8748521898;478384.36191109935;457856.87895712245;459051.3830798311;469751.83341811056;466617.12829396635;406767.7872727452;490870.5859167763;470246.45085559646;468104.27663486067;294828.9587717387;291896.6896268761;470334.5574354778;200660.50578415522;200660.50578415522;273.4246077239536;3790839.583577988;1844929.0265400405;223989.53397118326;1219829.1671792683;0;197;208;99;221;248;207;7;132;131;1365168824600.272;546483711954.6911;1078846439624.924;44904.293810694224;6157.557512705199;-0.0;11544.656108388785;5002272.289149481;972438.1983453957;0.0;4702404.339512288;6.6471647082708865;0.4413210863811451
6564;2019-08-06 07:07:45.126;801;794;221;221;209;40;250;29;47;39;655;228;52;64;274;244;267;679;204;266;250;13;615;351;352;137;356;268;617;172.0;-1.0;867.0;89.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17950.087890625;12170.37890625;0.0;1228.45776367188;689.0;317665;698.0;0.0;Calculated values ==>;1565068065.126;353.26;352.56000000000006;295.26000000000005;295.26000000000005;294.06;277.16;273.4187578820637;298.16;276.06;277.86;277.06;338.66;295.96000000000004;278.36;279.56;300.56;297.56;299.86;341.06000000000006;299.76000000000005;298.16;342.96000000000004;342.06000000000006;274.46000000000004;241.92719264551067;263.56353331371673;273.4187578820637;293.56;6150000.0;3510000.0;3520000.0000000005;1370000.0;3560000.0;2680000.0;6170000.0;0.028666666666666667;0.0;0.1445;0.014833333333333334;0.0;0.028666666666666667;0.0;12170.37890625;0.0;1228.45776367188;17950.087890625;508949.86326400196;507875.8155179899;262114.29186776344;262114.29186776344;256964.63523230745;430735.4089219946;467387.31572849915;454565.1536419974;472980.6827117325;521552.3868006113;475991.006520935;455192.9572356003;456688.88995733054;469888.8255188759;466759.817364949;416797.38701742474;492642.453969945;469424.5054862671;467387.31572849915;292734.4514702754;288964.7057630673;470432.8002255166;200455.7617100987;200455.7617100987;273.3398954115781;3791103.489286246;1845099.485158759;224009.22322753095;1219829.1671792683;0;197;208;99;221;248;207;7;132;131;1365378228090.019;546565913324.5918;1079001242204.7369;36718.80713415936;4004.6594046453656;-0.0;7652.037881860812;5002952.4929930745;972522.8848976904;0.0;4702564.314628221;3.610425711753048;0.24456690906205153
6565;2019-08-06 07:08:45.116;810;798;221;221;210;41;251;29;49;39;655;229;54;72;274;244;267;682;205;266;251;14;627;351;347;136;356;273;629;296.0;95.0;934.0;168.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18094.5546875;12376.9716796875;0.0;1260.57165527344;683.0;317666;686.0;0.0;Calculated values ==>;1565068125.116;354.16;352.96000000000004;295.26000000000005;295.26000000000005;294.16;277.26000000000005;273.4187578820637;298.26000000000005;276.06;278.06;277.06;338.66;296.06;278.56;280.36;300.56;297.56;299.86;341.36;299.76000000000005;298.26000000000005;341.76;341.46000000000004;274.56;241.71165711629368;264.2163659402789;273.4187578820637;293.66;6270000.0;3510000.0;3470000.0000000005;1360000.0;3560000.0;2730000.0;6290000.0;0.04933333333333333;0.01583333333333333;0.15566666666666668;0.028;0.0;0.04933333333333333;0.0;12376.9716796875;0.0;1260.57165527344;18094.5546875;509059.3945485404;507333.37609552295;261249.91054882348;261249.91054882348;256683.99447874082;430735.4089219946;468217.875259961;453969.9451753486;473111.07959547755;521144.10798769107;475467.0938399006;454604.701866729;456866.96011813096;469888.8255188759;466759.817364949;412337.2203441835;491827.692512256;470110.04807581933;468217.875259961;287708.2272785495;286451.7998164319;470665.25215363293;200362.8722677093;200362.8722677093;273.3034220467578;3791403.8112457744;1845304.0123201318;224029.96168237348;1219829.1671792683;0;197;208;99;221;248;207;7;132;131;1365587893140.0525;546647799674.6048;1079163515154.7627;39478.16768262252;7568.466636805862;0.0;13214.180147617752;5003587.361954183;972619.3115409316;0.0;4702738.170797636;4.418744123258819;0.29351604534027637
6566;2019-08-06 07:09:45.097;812;804;222;222;212;43;252;29;49;38;662;229;53;74;275;245;267;709;205;266;252;15;640;354;351;136;359;275;642;92.0;89.0;1358.0;300.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18537.8828125;12614.8740234375;0.0;1265.18835449219;677.0;317667;674.0;0.0;Calculated values ==>;1565068185.097;354.36;353.56000000000006;295.36;295.36;294.36;277.46000000000004;273.7412296467126;298.36;276.06;278.06;276.96000000000004;339.36;296.06;278.46000000000004;280.56;300.66;297.66;299.86;344.06000000000006;299.76000000000005;298.36;340.56000000000006;340.86;274.66;241.71165711629368;264.4750485637546;273.7412296467126;293.66;6400000.0;3540000.0;3510000.0;1360000.0;3590000.0;2750000.0;6420000.0;0.015333333333333334;0.014833333333333334;0.22633333333333333;0.05;0.0;0.015333333333333334;0.0;12614.8740234375;0.0;1265.18835449219;18537.8828125;508183.6728732516;506965.22013793566;260812.58409015197;260812.58409015197;256761.94260381974;430542.39183029096;467784.0527092802;453628.0846117082;473013.45329280203;521705.17217634787;475211.05457666906;454138.7677080995;456790.14739767695;469604.5352940741;466460.0446877315;406767.7872727452;494238.0358962963;469562.0882805143;467784.0527092802;282682.81946839223;283939.0963198885;470763.29942817445;201061.20787877342;201061.20787877342;273.5904245874336;3791708.9848890705;1845512.2117501018;224051.0030172361;1219829.1671792683;0;197;208;99;221;248;207;7;132;131;1365797226829.8662;546729373834.53217;1079327863094.6163;57164.303100554236;13485.104577470054;0.0;4089.750287401105;5004392.460847917;972794.7024095259;0.0;4702882.324554649;5.384641360421125;0.4682792822118872
6567;2019-08-06 07:10:45.127;813;806;222;222;214;47;256;32;51;38;669;230;54;74;276;243;267;729;204;267;255;16;651;364;350;137;369;280;653;-1.0;131.0;1458.0;370.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18810.830078125;12809.431640625;0.0;1294.73522949219;683.0;317668;664.0;0.0;Calculated values ==>;1565068245.127;354.46000000000004;353.76;295.36;295.36;294.56;277.86;274.8017692304317;298.76000000000005;276.36;278.26000000000005;276.96000000000004;340.06000000000006;296.16;278.56;280.56;300.76000000000005;297.46000000000004;299.86;346.06000000000006;299.86;298.66;339.56000000000006;341.46000000000004;274.76000000000005;241.92719264551067;265.11578078379944;274.8017692304317;293.56;6509999.999999999;3640000.0;3500000.0;1370000.0;3690000.0;2800000.0;6530000.0;0.0;0.021833333333333333;0.243;0.06166666666666667;0.0;0.0;0.0;12809.431640625;0.0;1294.73522949219;18810.830078125;507349.263381737;506252.91384892416;260126.94499159447;260126.94499159447;256954.72707666052;429879.7862731237;468433.49340595084;453024.1827406078;472882.9073446267;522024.20854232565;474682.2696846404;453411.7377115292;455967.82037582516;468348.4789305311;464751.8981387732;401135.28410410945;495901.7370039662;469825.54013447074;468306.40334251605;278495.58437821403;286451.7998164319;470727.4148199725;203625.94300720337;201061.20787877342;274.6334903357279;3792020.3797838846;1845724.1868993167;224072.34638019218;1219829.1671792683;0;197;208;99;221;248;207;7;132;131;1366007631980.6016;546811314784.81854;1079494446345.1986;60603.77225521728;16471.257428454093;0.0;0.0;5005374.352179628;973044.4635786231;0.0;4702916.42284779;5.464699219276251;0.518269183958984
6568;2019-08-06 07:11:45.138;815;807;217;218;206;54;254;33;56;39;676;230;64;78;276;240;267;741;203;266;254;17;659;368;351;139;373;294;662;-2.0;80.0;1269.0;246.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18631.97265625;12921.380859375;0.0;1361.49658203125;728.0;317669;655.0;0.0;Calculated values ==>;1565068305.138;354.66;353.86;294.86;294.96000000000004;293.76000000000005;278.56;275.2199585193972;298.56;276.46000000000004;278.76000000000005;277.06;340.76;296.16;279.56;280.96000000000004;300.76000000000005;297.16;299.86;347.26;299.76000000000005;298.56;338.66;345.96000000000004;274.86;242.35481222062532;266.86631818009863;275.2199585193972;293.46000000000004;6590000.000000001;3679999.9999999995;3510000.0;1390000.0;3729999.9999999995;2940000.0;6620000.0;0.0;0.013333333333333334;0.2115;0.041;0.0;0.0;0.0;12921.380859375;0.0;1361.49658203125;18631.97265625;506907.6984690285;505584.3257109352;257638.47771678574;258024.93639377604;253546.20641710615;429606.4342157736;468039.15958992945;451222.83775306976;472719.2527797885;521615.93177690386;472855.5620405601;452288.49791047815;454132.0165425193;467788.26455553714;463764.977612162;396165.0522772157;496674.77372053865;469562.0882805143;468039.15958992945;274727.5295995403;305303.7579410727;470557.3835890923;204749.68223313344;201061.20787877342;275.0853569316429;3792332.4603438596;1845938.649647487;224094.4857033899;1219829.1671792683;0;197;208;99;221;248;207;7;132;131;1366217970535.3142;546894129964.7054;1079666677914.9633;52129.07239246653;10898.115755594312;0.0;0.0;5006313.964781143;973272.5835024986;0.0;4702916.42284779;4.412779456144054;0.3999191275406814
6569;2019-08-06 07:12:45.138;814;809;213;213;197;61;247;36;61;40;685;229;67;74;277;238;267;753;204;264;246;18;681;374;347;141;379;286;681;-2.0;89.0;1464.0;251.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27932.947265625;23051.216796875;0.0;1306.74682617188;762.0;317670;647.0;0.0;Calculated values ==>;1565068365.138;354.56000000000006;354.06000000000006;294.46000000000004;294.46000000000004;292.86;279.26000000000005;275.84098080016133;297.86;276.76000000000005;279.26000000000005;277.16;341.66;296.06;279.86;280.56;300.86;296.96000000000004;299.86;348.46000000000004;299.56;297.76000000000005;337.86;349.36;274.96000000000004;242.77792619122317;265.87368984753493;275.84098080016133;293.56;6809999.999999999;3740000.0;3470000.0000000005;1410000.0;3790000.0;2860000.0;6809999.999999999;0.0;0.014833333333333334;0.24400000000000002;0.04183333333333333;0.0;0.0;0.0;23051.216796875;0.0;1306.74682617188;27932.947265625;504821.93712923845;504150.08139325737;255222.80324251682;255222.80324251682;249665.31817556618;429187.4505931623;467709.89306910813;453285.3001210337;472555.3283204977;523201.9861405399;473788.50563015067;454064.1155280061;454967.0885796612;467072.23698130593;462599.4878831673;280366.7432580468;496494.38586618716;469858.8908792591;467582.6662795434;271378.50176498963;319555.8750819185;470387.0459242999;206333.40652901016;201061.20787877342;275.720351846575;3792720.5013432084;1846238.4212946226;224116.7210651249;1219829.1671792683;0;198;208;99;221;248;207;7;132;131;1366427370535.3142;546978129964.7054;1079840677914.9633;60256.26203645374;11046.243914702953;0.0;0.0;5007250.509234717;973455.4531664177;0.0;4702916.42284779;2.9272769700539376;0.26142183287341075
6570;2019-08-06 07:13:45.129;820;815;211;211;188;55;239;41;66;42;686;229;69;74;276;237;267;759;205;262;238;19;726;364;340;143;369;281;727;-2.0;74.0;1287.0;244.0;0.0;0;100;21;1;1;0;0;0;0;0;1;0;0;0;0;29926.525390625;25831.01171875;0.0;1281.10083007812;776.0;317671;642.0;0.0;Calculated values ==>;1565068425.129;355.16;354.66;294.26000000000005;294.26000000000005;291.96000000000004;278.66;274.8017692304317;297.06;277.26000000000005;279.76000000000005;277.36;341.76;296.06;280.06;280.56;300.76000000000005;296.86;299.86;349.06000000000006;299.36;296.96000000000004;337.36;350.76;275.06;243.1966462407574;265.2429198363724;274.8017692304317;293.66;7259999.999999999;3640000.0;3400000.0;1430000.0;3690000.0;2810000.0;7270000.0;0.0;0.012333333333333333;0.2145;0.04066666666666666;0.0;0.0;0.0;25831.01171875;0.0;1281.10083007812;29926.525390625;501580.600698483;500793.61105710285;252658.1338560292;252658.1338560292;245310.96249718798;429879.7862731237;467681.8661008159;454782.71430586115;472489.7604950056;523706.9012590156;474438.16106626025;455165.8459305233;455802.1033359119;468348.4789305311;463959.1484052212;274803.2114351524;492844.03028457786;470563.38882234093;467555.5361731182;269285.52512055053;325426.6669566859;470216.3998685916;203699.91757779202;201061.20787877342;274.66205737809446;3793202.591290497;1846645.7120957065;224138.28322742812;1219829.1671792683;0;198;208;99;221;248;207;7;132;131;1366633439620.098;547063317184.616;1080010752399.7848;53857.25989817083;10838.336946492514;0.0;0.0;5008201.312607939;973637.797317677;0.0;4702916.42284779;2.3862248553353584;0.21682151665772856
6571;2019-08-06 07:14:45.139;837;830;213;213;191;49;234;41;66;44;682;228;66;71;275;231;268;773;206;259;233;20;708;368;347;144;373;269;707;860.0;-1.0;1767.0;288.0;0.0;0;100;1;1;1;0;1;0;0;0;1;0;0;0;0;31515.572265625;23862.9921875;3728.3212890625;1205.22924804688;783.0;317672;634.0;0.0;Calculated values ==>;1565068485.139;356.86;356.16;294.46000000000004;294.46000000000004;292.26000000000005;278.06;275.2199585193972;296.56;277.26000000000005;279.76000000000005;277.56;341.36;295.96000000000004;279.76000000000005;280.26000000000005;300.66;296.26000000000005;299.96000000000004;350.46000000000004;299.06;296.46000000000004;336.56;351.46000000000004;275.16;243.40439225979637;263.6948088759802;275.2199585193972;293.76000000000005;7080000.0;3679999.9999999995;3470000.0000000005;1440000.0;3729999.9999999995;2690000.0;7070000.0;0.14333333333333334;0.0;0.29450000000000004;0.048;0.0;0.14333333333333334;0.0;23862.9921875;3728.3212890625;1205.22924804688;31515.572265625;505525.4781147289;504664.1928100841;254110.1752133159;254110.1752133159;246840.23820255254;429606.4342157736;466048.52313610894;456773.58885773347;472555.8254779879;524252.63722875464;475863.889000518;456773.58885773347;457393.05887810484;467657.71872407506;462561.3558710226;277216.2219863112;496788.3853663953;469229.4929530001;465920.0447355602;265937.0223246507;328362.5824867039;470180.5696925624;204866.04477663143;204866.04477663143;275.13001084488974;3793714.694107131;1847059.8978143092;224159.00609797877;1219860.241701563;0;198;208;100;221;248;207;7;132;131;1366839573970.0652;547149431534.60236;1080175779899.7585;74186.77173188455;12735.097195964685;-0.0;37417.73999411312;5009268.52404362;973834.275343047;0.0;4703228.289316774;4.317865867130722;0.24600407478927136
6572;2019-08-06 07:15:45.100;845;837;213;211;196;54;231;42;49;45;668;228;51;65;276;213;268;760;207;254;230;20;679;373;354;144;378;261;677;1226.0;-2.0;1780.0;283.0;0.0;0;100;1;1;1;0;1;0;0;0;1;0;0;0;0;29899.53515625;23051.23828125;3442.66625976562;1161.64392089844;785.0;317673;625.0;0.0;Calculated values ==>;1565068545.1;357.66;356.86;294.46000000000004;294.26000000000005;292.76000000000005;278.56;275.73799182748917;296.26000000000005;277.36;278.06;277.66;339.96000000000004;295.96000000000004;278.26000000000005;279.66;300.76000000000005;294.46000000000004;299.96000000000004;349.16;298.56;296.16;335.66;351.66;275.16;243.40439225979637;262.63441904999945;275.73799182748917;293.86;6790000.000000001;3729999.9999999995;3540000.0;1440000.0;3779999.9999999995;2610000.0;6770000.0;0.20433333333333334;0.0;0.2966666666666667;0.04716666666666667;0.0;0.20433333333333334;0.0;23051.23828125;3442.66625976562;1161.64392089844;29899.53515625;509121.3835538808;508237.58169381757;255404.98900769214;254680.43106256533;249476.31184789323;429258.0297950786;464643.3069250969;455983.40564438805;472654.5496415061;523455.0076623031;476875.4789354259;456230.09309013357;457946.1176024118;467082.30031863716;459338.37557024823;281443.8753023062;497848.0803354427;467617.4535800144;464512.7476837228;262170.3306944222;329201.48028520535;470180.5696925624;206180.1617780417;206180.1617780417;275.65698684407784;3794226.154003522;1847450.5956159101;224178.71722047904;1219919.961088253;0;198;208;100;221;248;207;7;132;131;1367049737274.9448;547235775374.5529;1080334676549.6676;74108.29568034943;12452.019239968227;-0.0;52785.958386727514;5010503.513006399;974044.031549679;0.0;4703979.498199485;5.038637129144135;0.24598871418017348
6573;2019-08-06 07:16:48.110;849;840;218;217;198;59;227;44;15;46;650;228;22;55;276;201;267;739;208;249;226;21;674;377;366;138;382;257;672;376.0;0.0;1864.0;274.0;0.0;94;1;1;1;1;0;1;0;0;0;1;1;0;0;0;33926.48046875;22816.369140625;6708.33642578125;1977.5729980468802;789.0;317674;615.0;0.0;Calculated values ==>;1565068608.11;358.06000000000006;357.16;294.96000000000004;294.86;292.96000000000004;279.06;276.14872888175563;295.86;277.56;274.66;277.76000000000005;338.16;295.96000000000004;275.36;278.66;300.76000000000005;293.26000000000005;299.86;347.06000000000006;298.06;295.76000000000005;334.66;352.06000000000006;275.26000000000005;242.14157278889297;262.0952818180154;276.14872888175563;293.96000000000004;6740000.000000001;3770000.0000000005;3660000.0;1380000.0;3820000.0000000005;2570000.0;6720000.0;0.06266666666666666;0.0;0.3106666666666667;0.04566666666666667;0.0;0.06266666666666666;0.0;22816.369140625;6708.33642578125;1977.5729980468802;33926.48046875;510076.1022959608;509065.56242031703;257504.2604482332;257126.2299327063;250337.74328625822;428973.91024759493;462326.5264458912;452426.1204590945;473535.07189352607;521934.3842877313;477376.75843066274;453303.8437703498;457372.66746323043;466512.8711484783;457019.03457239567;281649.31789798685;495423.49454831186;465250.37265374704;462192.24494232045;257985.5697089033;330879.36315565393;471084.70712553355;207155.36231736792;207155.36231736792;276.04767064558877;3794784.7202874;1847852.0008858012;224206.18972853915;1220008.7964603528;0;198;208;100;221;248;207;7;133;131;1367276573274.9104;547324619474.5395;1080497872449.643;76197.4488626964;12052.77341290623;-0.0;15982.31131116369;5011818.8970289305;974258.4825197934;0.0;4704581.316070736;3.3087299819760125;0.24069078522977505
6574;2019-08-06 07:17:45.101;842;840;226;226;204;63;222;47;-7;47;622;229;-1;44;276;189;267;750;208;246;221;20;662;383;365;131;388;256;659;550.0;77.0;1704.0;309.0;0.0;98;1;1;1;1;0;1;0;0;0;1;1;0;0;0;33964.1640625;22441.98828125;6460.513671875;2050.77172851562;792.0;317675;607.0;0.0;Calculated values ==>;1565068665.101;357.36;357.16;295.76000000000005;295.76000000000005;293.56;279.46000000000004;276.758820704277;295.36;277.86;272.46000000000004;277.86;335.36;296.06;273.06;277.56;300.76000000000005;292.06;299.86;348.16;297.76000000000005;295.26000000000005;333.86;352.36;275.16;240.61611355647437;261.9595390733887;276.758820704277;293.96000000000004;6620000.0;3829999.9999999995;3650000.0;1310000.0;3879999.9999999995;2560000.0;6590000.000000001;0.09166666666666666;0.012833333333333334;0.284;0.0515;0.0;0.09166666666666666;0.0;22441.98828125;6460.513671875;2050.77172851562;33964.1640625;510186.1810029518;510182.2523269644;261406.84942526495;261406.84942526495;252959.83305873038;428538.6833535345;461806.47128588706;449811.936920635;474534.5232474069;519147.75675312575;477612.41906477197;450578.1797118519;456193.1846104779;465650.76282340847;454297.0512355424;394004.1265538234;498196.83087877586;465000.999999308;461671.84584197105;254638.09398592086;332137.8522128359;471916.3548916846;208643.7660142986;208643.7660142986;276.6404103140046;3795322.1030282876;1848210.2396435472;224238.07575562503;1220113.0333962175;0;198;208;100;221;248;207;7;133;131;1367484875380.5518;547401272369.7755;1080644054365.093;68491.76053739953;13558.538327185379;0.0;23194.24065086997;5012964.1724120295;974461.2067242203;0.0;4704891.414804034;3.400110133678002;0.23024362807216023
6575;2019-08-06 07:18:45.111;826;828;232;231;211;69;220;52;-14;49;623;231;-10;32;276;185;267;736;208;242;220;19;651;382;365;129;387;269;644;156.0;97.0;1420.0;130.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;35618.22265625;12859.265625;17477.744140625;1112.22253417969;795.0;317676;600.0;0.0;Calculated values ==>;1565068725.111;355.76;355.96000000000004;296.36;296.26000000000005;294.26000000000005;280.06;276.6576332772354;295.16;278.36;271.76000000000005;278.06;335.46000000000004;296.26000000000005;272.16;276.36;300.76000000000005;291.66;299.86;346.76;297.36;295.16;333.16;352.66;275.06;240.16925963744896;263.6948088759802;276.6576332772354;293.96000000000004;6509999.999999999;3820000.0000000005;3650000.0;1290000.0;3870000.0000000005;2690000.0;6440000.000000001;0.026000000000000002;0.016166666666666666;0.23666666666666666;0.021666666666666667;0.0;0.026000000000000002;0.0;12859.265625;17477.744140625;1112.22253417969;35618.22265625;509047.7050943025;509911.8178596349;265094.13907531276;264631.6011096865;256269.06285521944;428611.97810654406;461537.0928964145;446465.1774562429;474983.2608063853;518164.96806863055;476202.55972775037;447001.44215633936;452490.7919998196;465795.1216389075;453884.47235729394;401135.28410410945;497731.9963490032;464473.26053001377;461537.0928964145;251709.28920128586;333396.4077044029;472083.1644897155;208482.83512942016;208482.83512942016;276.57463760722607;3795902.0528930556;1848504.4657889053;224264.4384341909;1220312.5521255368;0;198;208;100;222;248;207;7;133;131;1367703911880.5168;547479285369.7631;1080801580615.068;56322.48768401472;5711.340469473065;0.0;6579.410701941853;5014004.464500166;974621.8158112208;0.0;4705139.5699175615;2.1817142689316373;0.16376638436572488
6576;2019-08-06 07:19:45.141;786;793;233;233;204;44;217;48;-16;51;644;233;-13;36;273;167;267;721;207;243;216;20;666;359;346;134;362;277;660;1867.0;123.0;170.0;109.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;37937.75390625;13180.5927734375;18599.111328125;1273.55200195312;795.0;317677;595.0;0.0;Calculated values ==>;1565068785.141;351.76;352.46000000000004;296.46000000000004;296.46000000000004;293.56;277.56;274.27422755570615;294.86;277.96000000000004;271.56;278.26000000000005;337.56000000000006;296.46000000000004;271.86;276.76000000000005;300.46000000000004;289.86;299.86;345.26;297.46000000000004;294.76000000000005;332.66;352.66;275.16;241.2770596917726;264.73235714968143;274.27422755570615;293.86;6659999.999999999;3590000.0;3460000.0;1340000.0;3620000.0000000005;2770000.0;6600000.0;0.3111666666666667;0.0205;0.028333333333333332;0.018166666666666668;0.0;0.3111666666666667;0.0;13180.5927734375;18599.111328125;1273.55200195312;37937.75390625;502418.1575597875;503902.51524924906;264338.2947838006;264338.2947838006;252916.38083962642;430214.79039162316;463998.5616000187;444628.333522801;474537.9868576211;519675.1515175673;475410.9738257068;445042.8229017928;451602.07058080134;468935.14373327745;455207.12558952876;390741.7030262599;494104.6607281578;467342.03467306704;463868.5790207297;249617.41799618208;333396.4077044029;471519.16422574193;202604.7486026629;202604.7486026629;274.21473208800575;3796515.3258473533;1848721.5731081988;224284.32982937642;1220613.3429078641;0;198;208;100;222;248;207;7;133;131;1367917318530.415;547558224819.7255;1080965462514.9899;6857.334906070579;4885.278550485937;0.0;81296.59523175513;5014531.2262707595;974710.1651222575;0.0;4705872.236116684;2.814827331895322;-0.002629286681806856
6577;2019-08-06 07:20:45.122;769;774;231;230;197;31;214;34;-16;50;669;233;-16;31;270;155;267;725;206;243;213;21;673;345;345;133;349;272;670;3058.0;91.0;-1.0;0.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;38727.70703125;13360.0986328125;19219.333984375;1253.41149902344;795.0;317678;589.0;0.0;Calculated values ==>;1565068845.122;350.06000000000006;350.56000000000006;296.26000000000005;296.16;292.86;276.26000000000005;272.7676641592781;294.56;276.56;271.56;278.16;340.06000000000006;296.46000000000004;271.56;276.26000000000005;300.16;288.66;299.86;345.66;297.46000000000004;294.46000000000004;332.06;352.66;275.26000000000005;241.05796691057077;264.08650396036035;272.7676641592781;293.76000000000005;6730000.0;3450000.0;3450000.0;1330000.0;3490000.0;2720000.0;6700000.0;0.5096666666666666;0.015166666666666667;0.0;0.0;0.0;0.5096666666666666;0.0;13360.0986328125;19219.333984375;1253.41149902344;38727.70703125;499462.9322602066;500425.59603374935;262795.5918540103;262377.4233535189;250073.69337512675;431113.4868728058;463756.871075528;445613.3718994371;474569.0148898081;522671.96307615197;476048.1292404931;445613.3718994371;451836.53000453924;470339.57607848913;455877.7665408579;281850.3782376161;493666.86424391513;467483.3857502722;463626.8282235099;247107.31509690773;333396.4077044029;471749.2581616372;199068.34207438552;199068.34207438552;272.7676641592781;3797154.0023762975;1848942.6754984518;224305.3811901566;1220928.396819846;0;198;208;100;222;248;207;7;133;131;1368124552885.2305;547638299454.65424;1081130110359.8433;0.0;0.0;0.0;134836.64177400368;5014588.352632514;974750.8628851013;0.0;4707672.776071864;3.985377088336389;-0.07180739597570755
6578;2019-08-06 07:21:45.122;773;778;230;229;192;18;212;21;-1;47;682;232;-11;22;266;146;267;732;206;240;212;21;678;331;333;131;334;258;674;2149.0;-1.0;284.0;20.0;0.0;94;87;100;1;0;0;1;0;0;0;1;0;0;0;0;23835.5;13225.9677734375;3899.34497070312;1111.72973632812;793.0;317679;582.0;0.0;Calculated values ==>;1565068905.122;350.46000000000004;350.96000000000004;296.16;296.06;292.36;274.96000000000004;271.215330690691;294.36;275.26000000000005;273.06;277.86;341.36;296.36;272.06;275.36;299.76000000000005;287.76000000000005;299.86;346.36;297.16;294.36;331.36;352.46000000000004;275.26000000000005;240.61611355647437;262.23063862743834;271.215330690691;293.76000000000005;6780000.0;3310000.0;3329999.9999999995;1310000.0;3340000.0;2580000.0;6740000.000000001;0.35816666666666663;0.0;0.04733333333333333;0.0033333333333333335;0.0;0.35816666666666663;0.0;13225.9677734375;3899.34497070312;1111.72973632812;23835.5;499539.8020161477;500596.52658258524;262127.13821829902;261717.1767188969;248252.67632866633;431954.4880088244;465262.85986390477;450218.3082484786;474534.5232474069;525127.1243201571;477695.9609410087;448931.1423813086;453131.67985456734;471865.44911672466;456963.5341661547;280892.1342565747;494249.7347827088;468786.34266298177;465262.85986390477;244179.05427248686;332557.3633054275;472013.52702826465;195296.47370316068;195296.47370316068;271.2070612677761;3797675.362434891;1849164.2260518372;224325.0907004512;1221121.052477805;0;198;208;100;222;248;207;7;133;131;1368327952885.2305;547717499454.65424;1081289110359.8433;12066.300168478383;922.3901777503465;-0.0;96692.96064323984;5014688.905133918;974758.5494699159;0.0;4709602.189425341;6.014223584056127;-0.03702655998365874
6579;2019-08-06 07:22:45.113;782;776;221;220;199;24;212;15;5;43;681;230;-2;18;265;149;267;680;205;237;212;22;613;337;338;130;342;255;614;199.0;-1.0;1189.0;221.0;0.0;9;64;62;1;0;0;1;0;0;0;1;0;0;0;0;18546.6953125;9665.5;3377.67749023438;976.2293090820309;791.0;317680;578.0;0.0;Calculated values ==>;1565068965.113;351.36;350.76;295.26000000000005;295.16;293.06;275.56;271.8864255623528;294.36;274.66;273.66;277.46000000000004;341.26;296.16;272.96000000000004;274.96000000000004;299.66;288.06;299.86;341.16;296.86;294.36;330.96000000000004;352.26;275.36;240.39332010688793;261.82340779136865;271.8864255623528;293.66;6130000.0;3370000.0000000005;3379999.9999999995;1300000.0;3420000.0000000005;2550000.0;6140000.0;0.033166666666666664;0.0;0.19816666666666669;0.036833333333333336;0.0;0.033166666666666664;0.0;9665.5;3377.67749023438;976.2293090820309;18546.6953125;506684.78875535517;505820.201384562;262343.10587080807;261883.77360433523;253206.2000226916;431601.1154718507;464532.0695134284;451516.9522019146;474275.9111487288;525262.6375902538;477847.5380927083;450630.2777926138;453148.51209923427;470665.2860964757;456382.87381276704;417492.1751925783;493084.45783465734;467711.25792742596;464532.0695134284;242505.85365607988;331718.34850182006;472242.3386847302;196653.41456469597;196653.41456469597;271.77481343121366;3798028.494417714;1849354.9596687476;224342.4877491959;1221181.6852353043;0;198;208;100;222;248;207;7;133;131;1368529222690.0193;547795787709.5721;1081442987274.6818;50505.45770844217;10150.858705087927;-0.0;8884.642055799624;5015210.258234315;974850.8127022816;0.0;4710481.87080824;4.960335302683459;0.38142828618759606
6580;2019-08-06 07:23:45.083;778;764;217;214;202;31;213;15;9;40;675;230;5;23;263;156;267;582;206;235;213;23;591;344;345;132;349;260;592;87.0;-1.0;1163.0;372.0;0.0;1;57;33;1;0;0;1;0;0;0;1;0;0;0;0;15077.634765625;7493.33935546875;2881.9912109375;943.966064453125;789.0;317681;574.0;0.0;Calculated values ==>;1565069025.083;350.96000000000004;349.56000000000006;294.86;294.56;293.36;276.26000000000005;272.6583383277491;294.46000000000004;274.66;274.06;277.16;340.66;296.16;273.66;275.46000000000004;299.46000000000004;288.76000000000005;299.86;331.36;296.66;294.46000000000004;330.56;352.06000000000006;275.46000000000004;240.83765695389522;262.5002047102346;272.6583383277491;293.76000000000005;5910000.0;3440000.0;3450000.0;1320000.0;3490000.0;2600000.0;5920000.0;0.0145;0.0;0.19383333333333336;0.062000000000000006;0.0;0.0145;0.0;7493.33935546875;2881.9912109375;943.966064453125;15077.634765625;508126.3677400496;506254.56107579725;406276.0289933232;404771.5572380392;255574.88579557097;431175.4696738307;463626.8282235099;451137.9901429202;473727.59171134117;524252.10678940255;477223.92769174394;450626.8163636772;452911.8615402216;469458.3576695528;456180.8839655506;424442.6838009253;481808.3715901444;466463.69791058137;463626.8282235099;240832.718256323;330879.36315565393;472076.1002201579;198423.75283628667;198423.75283628667;272.5082966835161;3798308.5570671232;1849497.878501614;224358.48137650226;1221233.8230592194;0;198;208;100;222;248;207;7;133;131;1368734020240.117;547874348409.60956;1081597410024.7555;48984.4429979358;16966.445537800017;-0.0;3845.444593114737;5016038.926199343;975076.6772489791;0.0;4710587.90182167;6.1661369434004785;0.5747052475517526
6581;2019-08-06 07:24:45.104;761;759;215;214;202;34;214;16;12;37;669;230;11;30;262;161;267;546;206;234;214;24;595;339;344;132;344;269;597;-2.0;0.0;821.0;181.0;0.0;1;43;46;1;0;0;1;0;0;0;1;0;0;0;0;15264.138671875;8262.0947265625;2960.6455078125;898.5719604492191;785.0;317682;572.0;0.0;Calculated values ==>;1565069085.104;349.26;349.06000000000006;294.66;294.56;293.36;276.56;272.10816812424576;294.56;274.76000000000005;274.36;276.86;340.06000000000006;296.16;274.26000000000005;276.16;299.36;289.26000000000005;299.86;327.76000000000005;296.56;294.56;330.36;351.66;275.56;240.83765695389522;263.6948088759802;272.10816812424576;293.76000000000005;5950000.0;3390000.0;3440000.0;1320000.0;3440000.0;2690000.0;5970000.0;0.0;0.0;0.13683333333333333;0.030166666666666668;0.0;0.0;0.0;8262.0947265625;2960.6455078125;898.5719604492191;15264.138671875;505600.0859075747;505162.12212874583;260877.60820232524;260419.32234327274;255284.25590564954;431480.97241316177;463905.15235710976;449907.27500738925;473436.4806182908;522914.0586297741;476089.71583678585;449776.70904639055;452234.73324238294;470018.5112375547;457678.10463056795;423260.8209463189;475979.1973183876;466479.0415051233;463905.15235710976;239996.17471937067;329201.48028520535;472173.3745042847;197240.42401629168;198423.75283628667;272.0172406083921;3798561.4936765605;1849629.2197393018;224373.84123414994;1221282.5287396852;0;198;208;100;222;248;207;7;133;131;1368940792585.6228;547953576129.8034;1081756165570.1439;34573.247443948516;8293.810673054457;-0.0;0.0;5016735.483997993;975287.2530603322;0.0;4710619.958409238;3.536503097025019;0.33129921462789375
6582;2019-08-06 07:25:45.104;743;755;218;220;202;31;214;17;13;36;669;231;15;35;261;164;266;579;206;236;214;26;609;333;338;135;338;273;610;158.0;97.0;274.0;0.0;0.0;1;47;56;1;0;0;1;0;0;0;1;0;0;0;0;16411.81640625;9114.130859375;3146.67211914062;923.3651733398441;778.0;317683;570.0;0.0;Calculated values ==>;1565069145.104;347.46000000000004;348.66;294.96000000000004;295.16;293.36;276.26000000000005;271.4400167685773;294.56;274.86;274.46000000000004;276.76000000000005;340.06000000000006;296.26000000000005;274.66;276.66;299.26000000000005;289.56;299.76000000000005;331.06;296.76000000000005;294.56;330.16;350.96000000000004;275.76000000000005;241.49495122638035;264.2163659402789;271.4400167685773;293.76000000000005;6090000.0;3329999.9999999995;3379999.9999999995;1350000.0;3379999.9999999995;2730000.0;6100000.0;0.026333333333333334;0.016166666666666666;0.04566666666666667;0.0;0.0;0.026333333333333334;0.0;9114.130859375;3146.67211914062;923.3651733398441;16411.81640625;501982.59544046514;503457.227240664;261272.56908948472;262189.8982594801;254566.69763744168;431837.87352777255;464788.6342995954;449308.2132420199;472948.7829819323;522591.16642777255;475694.18595233123;449571.7551823648;452176.86183855485;470710.5061540044;459039.7677255177;418518.8821156652;479277.11311682477;467585.2115335836;464788.6342995954;239159.6471344744;326265.46416910045;471972.7596631712;195856.97145362291;195856.97145362291;271.4400167685773;3798825.459968878;1849774.0216191846;224389.02404359818;1221333.4230532432;0;198;208;100;222;248;207;7;133;131;1369145392585.6228;548033676129.8034;1081918765570.1439;11574.273375003462;0.0;0.0;7081.867121610609;5017120.046671485;975356.3681492743;0.0;4710678.973968584;1.4150411525196234;0.05656140885629074
6583;2019-08-06 07:26:45.105;732;749;222;224;203;26;214;15;20;35;671;231;22;38;260;166;266;627;206;237;214;27;634;328;332;137;332;275;636;221.0;85.0;378.0;5.0;0.0;1;52;66;1;0;0;1;0;0;0;1;0;0;0;0;18171.03515625;10211.767578125;3381.30346679688;962.9695434570309;770.0;317684;573.0;0.0;Calculated values ==>;1565069205.105;346.36;348.06000000000006;295.36;295.56;293.46000000000004;275.76000000000005;270.87642091645444;294.56;274.66;275.16;276.66;340.26;296.26000000000005;275.36;276.96000000000004;299.16;289.76000000000005;299.76000000000005;335.86;296.86;294.56;330.46000000000004;350.16;275.86;241.92719264551067;264.4750485637546;270.87642091645444;293.76000000000005;6340000.0;3279999.9999999995;3320000.0000000005;1370000.0;3320000.0000000005;2750000.0;6360000.0;0.036833333333333336;0.014166666666666666;0.063;0.0008333333333333334;0.0;0.036833333333333336;0.0;10211.767578125;3381.30346679688;962.9695434570309;18171.03515625;498154.17597164155;500245.3376555648;261207.2954833831;262076.77733416832;253640.970235692;432127.2027000197;465661.73213237483;449865.45682452543;472589.4791058512;522636.2687939959;475438.8350040046;450128.5616412365;452213.70399271353;471396.70553689095;460089.80292649654;409018.2770877979;483288.3324319821;468551.55809100147;465661.73213237483;240414.4444865203;322910.4453824919;471806.2409394271;194497.98737683508;194497.98737683508;270.8738027489427;3799113.6552013913;1849935.0734567884;224404.74376154345;1221387.8237563903;0;198;208;100;222;248;207;7;133;131;1369346395935.38;548115277489.70483;1082083168309.9453;16088.150575204492;231.09021130216004;0.0;9987.864598495715;5017350.570712795;975358.2939331287;0.0;4710821.224103543;1.8072981608752272;0.07372527824453214
6584;2019-08-06 07:27:45.095;734;747;229;231;201;22;214;7;34;32;671;230;31;40;260;165;266;662;206;238;214;27;669;325;330;140;330;274;672;130.0;74.0;592.0;45.0;0.0;1;62;67;1;0;0;1;0;0;0;1;0;0;0;0;19905.546875;10808.86328125;3670.01733398438;1011.49139404297;760.0;317685;582.0;0.0;Calculated values ==>;1565069265.095;346.56000000000006;347.86;296.06;296.26000000000005;293.26000000000005;275.36;270.5352231155435;294.56;273.86;276.56;276.36;340.26;296.16;276.26000000000005;277.16;299.16;289.66;299.76000000000005;339.36;296.96000000000004;294.56;331.36;349.16;275.86;242.56692532238324;264.3458800820626;270.5352231155435;293.76000000000005;6690000.000000001;3250000.0;3300000.0;1400000.0;3300000.0;2740000.0;6720000.0;0.021666666666666667;0.012333333333333333;0.09866666666666667;0.007500000000000001;0.0;0.021666666666666667;0.0;10808.86328125;3670.01733398438;1011.49139404297;19905.546875;495022.4639626781;496533.32755678927;261839.25284932682;262667.2386791953;251365.80493687236;432297.2667888766;465950.515978478;451871.98752024537;471900.24888135743;522717.0278486438;475452.9148131825;451483.13556196244;452646.2307552403;471664.9741382647;460427.0125812382;281883.7911922424;484415.81853857957;468953.80112706515;465950.515978478;244179.05427248686;318717.3015803363;471408.2891495208;193659.81291714776;193659.81291714776;270.5235242075669;3799430.9071675604;1850110.2161853237;224421.19486038503;1221446.5749695715;0;198;208;100;222;248;207;7;133;131;1369544962835.4114;548198363639.718;1082247840859.9714;25476.934560838963;2083.113571742798;0.0;5899.631899662156;5017696.888693032;975377.5757504852;0.0;4710953.597841748;2.1600307605398084;0.14005051696853502
6585;2019-08-06 07:28:45.086;748;752;235;236;200;21;214;5;41;29;669;228;38;44;260;163;266;687;206;239;214;28;685;328;331;141;333;270;688;-2.0;144.0;1686.0;202.0;0.0;0;69;59;1;0;0;1;0;0;0;1;0;0;0;0;21321.958984375;10466.5947265625;3692.60571289062;1043.02209472656;744.0;317686;601.0;0.0;Calculated values ==>;1565069325.086;347.96000000000004;348.36;296.66;296.76000000000005;293.16;275.26000000000005;270.87642091645444;294.56;273.66;277.26000000000005;276.06;340.06000000000006;295.96000000000004;276.96000000000004;277.56;299.16;289.46000000000004;299.76000000000005;341.86;297.06;294.56;333.26000000000005;347.56000000000006;275.96000000000004;242.77792619122317;263.82572766246335;270.87642091645444;293.76000000000005;6850000.0;3279999.9999999995;3310000.0;1410000.0;3329999.9999999995;2700000.0;6880000.0;0.0;0.024;0.28099999999999997;0.033666666666666664;0.0;0.0;0.0;10466.5947265625;3692.60571289062;1043.02209472656;21321.958984375;495408.1305396204;495675.81267389836;263316.91058670694;263730.7425788879;250414.15141128344;432127.2027000197;465806.26281874;453465.59988136275;471472.3440730569;522833.4091043075;475736.57794448506;453083.5500602595;453846.5949541808;471262.23586460284;459697.2770465589;279055.5508119006;486360.01808012446;468939.39024958696;465806.26281874;252127.67657613798;312009.6876057385;471373.7779470034;194493.92539630932;193659.81291714776;270.87216245707356;3799774.4181816457;1850287.4850742137;224438.31323796496;1221507.9209582857;0;198;208;100;222;248;207;7;133;131;1369743233090.2034;548282650994.6296;1082411016379.8003;72771.0405303;9321.621702540031;0.0;0.0;5018515.499007964;975472.6009550854;0.0;4711002.75406632;5.400043450769666;0.4652148114772675
6586;2019-08-06 07:29:45.106;768;763;223;224;205;25;215;8;45;26;663;227;42;49;260;164;266;699;206;237;215;28;669;334;336;141;339;269;671;-2.0;96.0;1618.0;322.0;0.0;0;75;53;1;0;0;1;0;0;0;1;0;0;0;0;19535.146484375;9824.2490234375;3542.400390625;1067.86779785156;731.0;317687;625.0;0.0;Calculated values ==>;1565069385.106;349.96000000000004;349.46000000000004;295.46000000000004;295.56;293.66;275.66;271.55198750734434;294.66;273.96000000000004;277.66;275.76000000000005;339.46000000000004;295.86;277.36;278.06;299.16;289.56;299.76000000000005;343.06000000000006;296.86;294.66;335.66;346.26;275.96000000000004;242.77792619122317;263.6948088759802;271.55198750734434;293.76000000000005;6690000.000000001;3340000.0;3360000.0;1410000.0;3390000.0;2690000.0;6709999.999999999;0.0;0.016;0.26966666666666667;0.05366666666666667;0.0;0.0;0.0;9824.2490234375;3542.400390625;1067.86779785156;19535.146484375;499702.8666448187;498831.2042746414;259487.62656273495;259882.27514673313;252801.86096393043;431779.12508338504;465208.4333863484;454143.5416770994;471176.58799080667;522295.75181251834;475750.9056662149;453763.8861497668;454648.16989598307;470450.65609879995;458880.9836667614;281883.7911922424;489887.48737961205;467992.372238695;465208.4333863484;262170.3306944222;306560.99450073834;471373.7779470034;196159.15254658167;193659.81291714776;271.5519875073444;3800115.0075524035;1850456.6318021982;224455.90985064724;1221568.232773035;0;198;208;100;222;248;207;7;133;131;1369943399790.1396;548367279194.60266;1082572770279.7489;69569.79026886295;14769.851563155964;0.0;0.0;5019702.067988777;975673.4301529947;0.0;4711002.75406632;5.8429139398168495;0.5372607341903166
6587;2019-08-06 07:30:45.087;782;771;212;212;197;30;216;10;48;25;658;227;46;55;259;167;266;693;206;236;216;27;665;338;340;141;343;272;667;-2.0;129.0;1382.0;227.0;0.0;0;81;57;1;0;0;1;0;0;0;1;0;0;0;0;18082.169921875;10052.732421875;3538.33349609375;1105.80895996094;721.0;317688;644.0;0.0;Calculated values ==>;1565069445.087;351.36;350.26;294.36;294.36;292.86;276.16;271.99741764416325;294.76000000000005;274.16;277.96000000000004;275.66;338.96000000000004;295.86;277.76000000000005;278.66;299.06;289.86;299.76000000000005;342.46000000000004;296.76000000000005;294.76000000000005;337.56000000000006;345.26;275.86;242.77792619122317;264.08650396036035;271.99741764416325;293.76000000000005;6650000.0;3379999.9999999995;3400000.0;1410000.0;3429999.9999999995;2720000.0;6670000.0;0.0;0.021500000000000002;0.23033333333333333;0.03783333333333334;0.0;0.0;0.0;10052.732421875;3538.33349609375;1105.80895996094;18082.169921875;501971.64887216804;500298.4693112138;255504.63174024515;255504.63174024515;250187.95730393546;431541.1909327263;464752.48771095223;454013.21601284284;471077.96398673364;521535.90022698283;475367.87674923317;453758.9345247691;454899.59490120475;469779.81696856086;458643.3644864748;390665.5639621817;489445.78659967554;467302.603549764;464752.48771095223;270122.7006405761;302370.42649719206;471275.1926151781;197228.65166116267;193659.81291714776;271.99741764416325;3800428.385920925;1850622.2208609495;224474.01808752143;1221627.2202034353;0;198;208;100;222;248;207;7;133;131;1370146135569.9592;548451852404.52734;1082735018884.6045;59146.04465567033;10368.094132760252;0.0;0.0;5020774.36027874;975882.8466973619;0.0;4711002.75406632;4.72985851521537;0.4233414066333245
6588;2019-08-06 07:31:45.118;787;777;209;209;190;36;217;12;42;24;656;227;43;59;258;169;266;698;207;235;217;27;667;342;344;140;347;273;669;-2.0;131.0;1103.0;206.0;0.0;0;81;64;1;0;0;1;0;0;0;1;0;0;0;0;17755.630859375;10558.328125;3461.26831054688;1112.30236816406;710.0;317689;651.0;0.0;Calculated values ==>;1565069505.118;351.86;350.86;294.06;294.06;292.16;276.76000000000005;272.43898195401505;294.86;274.36;277.36;275.56;338.76;295.86;277.46000000000004;279.06;298.96000000000004;290.06;299.76000000000005;342.96000000000004;296.66;294.86;338.26;344.16;275.86;242.56692532238324;264.2163659402789;272.43898195401505;293.86;6670000.0;3420000.0000000005;3440000.0;1400000.0;3470000.0000000005;2730000.0;6690000.000000001;0.0;0.021833333333333333;0.18383333333333332;0.034333333333333334;0.0;0.0;0.0;10558.328125;3461.26831054688;1112.30236816406;17755.630859375;502461.0072297924;500925.9148985141;254316.6084665027;254316.6084665027;247766.71105121743;431298.55289687274;464293.8524665779;453076.37563387153;471112.8868819084;521247.5318992828;475239.8079041242;453204.3866702287;455236.62953312014;469103.35205930343;458271.59438514727;388790.1677503611;489951.88188602077;466606.69114660256;464293.8524665779;273052.9745269728;297761.5184850505;471408.2891495208;198316.401652935;193659.81291714776;272.43898195401505;3800727.1885630945;1850794.0684412995;224492.511898833;1221685.5803557986;0;198;208;100;222;248;207;7;133;131;1370351441590.429;548536195959.7203;1082898603359.9788;46833.375216828834;9376.154804049447;0.0;0.0;5021657.978413312;976047.467115506;0.0;4711002.75406632;3.7146382453399354;0.3400336117665244
