;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6589;2019-08-06 07:32:45.088;788;781;211;211;190;40;218;14;23;24;658;227;27;59;258;171;266;707;208;234;218;27;667;346;348;141;351;273;669;-1.0;126.0;961.0;167.0;0.0;0;89;67;1;0;0;1;0;0;0;1;0;0;0;0;17641.9765625;10743.8896484375;3472.37524414062;1154.00830078125;700.0;317690;657.0;0.0;Calculated values ==>;1565069565.088;351.96000000000004;351.26;294.26000000000005;294.26000000000005;292.16;277.16;272.8767566201714;294.96000000000004;274.56;275.46000000000004;275.56;338.96000000000004;295.86;275.86;279.06;298.96000000000004;290.26000000000005;299.76000000000005;343.86;296.56;294.96000000000004;338.86;343.16;275.86;242.77792619122317;264.2163659402789;272.8767566201714;293.96000000000004;6670000.0;3460000.0;3479999.9999999995;1410000.0;3510000.0;2730000.0;6690000.000000001;0.0;0.021;0.16016666666666665;0.02783333333333333;0.0;0.0;0.0;10743.8896484375;3472.37524414062;1154.00830078125;17641.9765625;502595.530821644;501467.48298191774;255043.69580355939;255043.69580355939;247766.71105121743;431051.2098666511;463832.4839081923;450620.2750973937;470979.3205154194;521454.3504275298;475239.8079041242;451141.2435561192;455236.62953312014;468548.2571702812;457898.2943310054;388790.1677503611;491231.5439012701;465904.4719766947;463832.4839081923;275564.83829863765;293572.2367247113;471275.1926151781;199377.65737672505;193659.81291714776;272.8767566201714;3801022.021135053;1850971.4981635888;224511.3883781221;1221743.3318286005;0;198;208;100;222;248;207;7;133;131;1370558937790.5278;548620453809.7605;1083062321460.0569;40240.69260492709;7567.81473080361;0.0;0.0;5022383.23283689;976188.596261824;0.0;4711002.75406632;3.1104526727856774;0.2833863595757841
6590;2019-08-06 07:33:45.138;788;783;216;215;193;42;219;17;25;24;658;228;24;55;258;173;266;715;209;233;218;27;669;348;349;142;352;275;671;-3.0;94.0;1259.0;149.0;0.0;0;97;72;1;0;0;1;0;0;0;1;0;0;0;0;18284.892578125;11264.7421875;3500.19287109375;1209.15100097656;692.0;317691;657.0;0.0;Calculated values ==>;1565069625.138;351.96000000000004;351.46000000000004;294.76000000000005;294.66;292.46000000000004;277.36;273.0942459734351;295.06;274.86;275.66;275.56;338.96000000000004;295.96000000000004;275.56;278.66;298.96000000000004;290.46000000000004;299.76000000000005;344.66;296.46000000000004;294.96000000000004;338.86;342.36;275.86;242.98782864720522;264.4750485637546;273.0942459734351;294.06;6690000.000000001;3479999.9999999995;3490000.0;1420000.0;3520000.0000000005;2750000.0;6709999.999999999;0.0;0.015666666666666666;0.20983333333333334;0.024833333333333332;0.0;0.0;0.0;11264.7421875;3500.19287109375;1209.15100097656;18284.892578125;502412.3256900639;501553.2139772113;256799.8937289598;256425.79600790006;248690.95750780535;430925.7729439634;463814.61642210756;450522.1654167245;470845.5270076962;521291.09886235645;475097.09026418295;450391.10344963806;454393.4055857452;468408.8672314647;457847.04229374346;281883.7911922424;492159.85807395144;465631.17221794353;463684.06007594336;275564.83829863765;290221.2356813373;471141.87126780767;199895.3054339931;193659.81291714776;273.0942459734351;3801321.661203134;1851155.0562664636;224531.09778311625;1221801.4849834598;0;198;208;100;222;248;207;7;133;131;1370768212040.3616;548705424559.69305;1083226858459.9263;52589.86945304314;6735.956384873061;0.0;0.0;5023157.465510106;976307.8936861038;0.0;4711002.75406632;3.713879192629817;0.3240680446299941
6591;2019-08-06 07:34:45.119;788;783;220;220;196;43;219;19;39;24;658;228;35;54;258;174;266;721;210;233;219;27;668;350;352;141;355;276;670;-1.0;90.0;965.0;109.0;0.0;0;99;80;1;0;0;1;0;0;0;1;0;0;0;0;18819.970703125;11622.2490234375;3477.4873046875;1230.38427734375;685.0;317692;654.0;0.0;Calculated values ==>;1565069685.119;351.96000000000004;351.46000000000004;295.16;295.16;292.76000000000005;277.46000000000004;273.3108153835814;295.06;275.06;277.06;275.56;338.96000000000004;295.96000000000004;276.66;278.56;298.96000000000004;290.56;299.76000000000005;345.26;296.46000000000004;295.06;338.56000000000006;341.66;275.86;242.77792619122317;264.60387354146746;273.3108153835814;294.16;6680000.0;3500000.0;3520000.0000000005;1410000.0;3550000.0;2760000.0;6700000.0;0.0;0.015000000000000001;0.16083333333333333;0.018166666666666668;0.0;0.0;0.0;11622.2490234375;3477.4873046875;1230.38427734375;18819.970703125;502503.9568053174;501645.54220527573;258373.14630376978;258373.14630376978;249734.73435303307;430799.1582183253;463368.3371447518;452167.8125044171;470979.3205154194;521209.3969418474;474968.6002910931;451648.7978452298;454096.1863580534;467989.19873683446;457659.9347955617;282098.63274526416;493105.6855984458;465195.77574039256;463368.3371447518;274308.8830629234;287289.4124756198;471275.1926151781;200422.83944578044;193659.81291714776;273.3108153835814;3801630.7704812577;1851345.720796825;224551.42080608828;1221859.6139048836;0;198;208;100;222;248;207;7;133;131;1370978445445.1743;548790297674.6175;1083392106114.7792;40488.983166930724;4920.484415910725;0.0;0.0;5023932.876989832;976404.9999326384;0.0;4711002.75406632;2.780718445375988;0.2423100963541956
6592;2019-08-06 07:35:45.109;788;784;223;223;201;44;220;20;47;25;660;229;44;55;258;176;266;725;209;232;220;27;673;352;354;140;356;276;675;-2.0;89.0;1064.0;120.0;0.0;0;99;85;1;0;0;1;0;0;0;1;0;0;0;0;19468.951171875;12132.6142578125;3494.16528320312;1231.56420898438;679.0;317693;645.0;0.0;Calculated values ==>;1565069745.109;351.96000000000004;351.56000000000006;295.46000000000004;295.46000000000004;293.26000000000005;277.56;273.5264737036516;295.16;275.16;277.86;275.66;339.16;296.06;277.56;278.66;298.96000000000004;290.76000000000005;299.76000000000005;345.66;296.36;295.16;337.66;341.06000000000006;275.86;242.56692532238324;264.60387354146746;273.5264737036516;294.06;6730000.0;3520000.0000000005;3540000.0;1400000.0;3560000.0;2760000.0;6750000.0;0.0;0.014833333333333334;0.17733333333333334;0.02;0.0;0.0;0.0;12132.6142578125;3494.16528320312;1231.56420898438;19468.951171875;502045.22902147024;501319.0730867641;259268.14433314314;259268.14433314314;251247.60352207106;430671.36484660726;463201.08628054545;453199.718711981;471211.3733730803;521416.5920234834;475082.73863267165;452813.69355796;454223.7768936869;467848.8054865576;457609.2955309491;281079.89223479654;493167.3662054859;464773.75813807436;463201.08628054545;270541.29595472733;284776.6418597092;471408.2891495208;200940.43032016698;193659.81291714776;273.5264737036516;3801949.7916512084;1851543.6449980012;224571.9336241047;1221917.7013269411;0;198;208;100;222;248;207;7;133;131;1371190210145.208;548874583624.6309;1083557678514.8055;44733.98047481503;5409.3571765870765;0.0;0.0;5024642.949988399;976491.0675989207;0.0;4711002.75406632;2.974392881946194;0.2579528067627036
6593;2019-08-06 07:36:45.100;789;785;224;224;203;45;221;22;43;26;662;229;43;57;258;178;266;729;209;232;221;28;671;355;356;141;359;276;672;195.0;76.0;1014.0;126.0;0.0;0;99;91;1;0;0;1;0;0;0;1;0;0;0;0;19849.703125;12489.8525390625;3480.82055664062;1236.84252929688;673.0;317694;635.0;0.0;Calculated values ==>;1565069805.1;352.06000000000006;351.66;295.56;295.56;293.46000000000004;277.66;273.8482719121499;295.26000000000005;275.36;277.46000000000004;275.76000000000005;339.36;296.06;277.46000000000004;278.86;298.96000000000004;290.96000000000004;299.76000000000005;346.06000000000006;296.36;295.26000000000005;336.66;340.46000000000004;275.96000000000004;242.77792619122317;264.60387354146746;273.8482719121499;294.06;6709999.999999999;3550000.0;3560000.0;1410000.0;3590000.0;2760000.0;6720000.0;0.0325;0.012666666666666666;0.169;0.021;0.0;0.0325;0.0;12489.8525390625;3480.82055664062;1236.84252929688;19849.703125;502363.80335661693;501731.55828632205;259826.0052821769;259826.0052821769;252059.41265446928;430477.46260093397;463033.5824654418;452684.7699143947;471176.58799080667;521623.7472554329;475082.73863267165;452684.7699143947;454478.6076128289;467426.0965774196;457396.8574222039;281471.4785841572;494028.06709441374;464480.4244350529;463033.5824654418;266355.56789118156;282264.0715131367;471373.7779470034;201728.35934698567;201728.35934698567;273.84827191215;3802277.397955021;1851748.8014430096;224592.50059472705;1221975.8174901465;0;198;208;100;222;248;207;7;133;131;1371403178194.9846;548958870979.5425;1083723253674.6318;42411.63338589213;5662.553790600371;0.0;8492.419751349824;5025369.054504459;976583.3196836617;0.0;4711073.513615316;3.2873198061002675;0.2365036644413994
6594;2019-08-06 07:37:45.130;789;785;223;223;204;48;221;25;37;27;663;230;37;57;256;179;266;729;209;231;221;28;661;366;365;139;370;280;662;730.0;77.0;1260.0;159.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;20253.88671875;13006.4755859375;3282.20751953125;1257.24108886719;667.0;317695;625.0;0.0;Calculated values ==>;1565069865.13;352.06000000000006;351.66;295.46000000000004;295.46000000000004;293.56;277.96000000000004;275.0112864084945;295.26000000000005;275.66;276.86;275.86;339.46000000000004;296.16;276.86;278.86;298.76000000000005;291.06;299.76000000000005;346.06000000000006;296.26000000000005;295.26000000000005;335.66;339.86;275.96000000000004;242.35481222062532;265.11578078379944;275.0112864084945;294.06;6609999.999999999;3660000.0;3650000.0;1390000.0;3700000.0;2800000.0;6620000.0;0.12166666666666666;0.012833333333333334;0.21;0.026500000000000003;0.0;0.12166666666666666;0.0;13006.4755859375;3282.20751953125;1257.24108886719;20253.88671875;503277.545229126;502650.4781248536;259999.16158445727;259999.16158445727;252830.0240027392;429743.705733735;461671.84584197105;451200.22795054875;471541.1619817675;521401.38352171076;474682.2696846404;451200.22795054875;453798.1761961078;465592.4740536194;455726.3878962193;393952.14228059776;495017.466559189;463012.4783077877;461671.84584197105;262170.3306944222;279751.69817897916;471639.4363266047;204589.27105208745;204589.27105208745;275.0112864084945;3802611.761636512;1851961.3770794948;224613.29501696618;1222032.2042369286;0;198;208;100;222;248;207;7;133;131;1371619586345.741;549042912979.8362;1083890137075.2151;51788.30094867687;7076.829379774708;0.0;31278.37993276917;5026154.446459718;976689.5342912159;0.0;4711405.102658841;5.137575499745991;0.26452704539212846
6595;2019-08-06 07:38:45.111;784;783;223;223;201;65;220;32;36;30;667;230;36;57;251;177;266;725;209;229;220;28;662;384;375;140;388;287;662;1305.0;92.0;1225.0;134.0;0.0;98;99;98;1;0;0;1;0;0;0;1;0;0;0;0;23486.89453125;13002.556640625;6508.19091796875;1297.59716796875;669.0;317696;616.0;0.0;Calculated values ==>;1565069925.111;351.56000000000006;351.46000000000004;295.46000000000004;295.46000000000004;293.26000000000005;279.66;276.8598123268743;295.16;276.36;276.76000000000005;276.16;339.86;296.16;276.76000000000005;278.86;298.26000000000005;290.86;299.76000000000005;345.66;296.06;295.16;334.76000000000005;340.06000000000006;275.96000000000004;242.56692532238324;265.9988726020314;276.8598123268743;294.06;6620000.0;3840000.0;3750000.0;1400000.0;3879999.9999999995;2870000.0;6620000.0;0.2175;0.015333333333333334;0.20416666666666666;0.022333333333333334;0.0;0.2175;0.0;13002.556640625;6508.19091796875;1297.59716796875;23486.89453125;502516.3111336619;502382.0716088697;259999.16158445727;259999.16158445727;251769.9290791513;428465.0848360747;459990.1502417857;449806.31186103594;471703.5210853088;521246.2756142529;473774.0062506865;449806.31186103594;452589.4000005097;462256.0050777059;452359.9395613152;393177.8820516233;494462.1947498148;461224.8453445671;459990.1502417857;258404.02479325983;280589.13426710566;471506.718606615;209204.88301185617;209204.88301185617;276.85610860012247;3802976.1527195424;1852178.050379577;224634.5785938199;1222113.7650547281;0;198;208;100;222;248;207;7;133;131;1371841516045.5435;549126586474.76166;1084060183210.0637;49122.7917233742;5858.074328282946;0.0;54545.79562250967;5026995.105938075;976797.2910215801;0.0;4712120.077640702;5.263593193664877;0.1842146396369191
6596;2019-08-06 07:39:45.111;762;771;227;227;203;82;216;45;39;34;675;231;42;59;245;168;266;722;210;226;216;29;645;401;388;141;404;300;646;1844.0;-2.0;1111.0;102.0;0.0;0;100;98;1;0;0;1;0;1;0;1;0;0;0;0;39795.921875;12790.322265625;23910.365234375;1372.61560058594;692.0;317697;608.0;0.0;Calculated values ==>;1565069985.111;349.36;350.26;295.86;295.86;293.46000000000004;281.36;278.54751220026105;294.76000000000005;277.66;277.06;276.56;340.66;296.26000000000005;277.36;279.06;297.66;289.96000000000004;299.76000000000005;345.36;295.76000000000005;294.76000000000005;333.96000000000004;342.36;276.06;242.77792619122317;267.5978703862781;278.54751220026105;294.16;6450000.0;4010000.0;3879999.9999999995;1410000.0;4040000.0;3000000.0;6459999.999999999;0.30733333333333335;0.0;0.18516666666666665;0.017;0.0;0.30733333333333335;0.0;12790.322265625;23910.365234375;1372.61560058594;39795.921875;501140.3741470229;502249.59032867436;262692.14303226426;262692.14303226426;253176.54244281736;427166.96342816413;457357.45456028805;447805.08668736095;471964.88962738856;521021.6645661682;472178.4160016385;448221.35771391523;450551.2222606441;458935.85732364835;447887.42481849453;403816.9009049966;495627.8504055745;458776.14519530884;457357.45456028805;255056.51255035817;290221.2356813373;471472.3440730569;213507.2047056799;213507.2047056799;278.5415238253678;3803503.509522928;1852392.9910371292;224656.8303668912;1222367.2530226642;0;198;208;100;222;249;207;7;133;131;1372070416045.5435;549210886474.76166;1084236283210.0637;43384.15781360793;4385.4073692454085;-0.0;74943.31012198291;5027765.997184217;976882.6533690596;0.0;4713199.153521907;3.2230687991698765;0.07453806614217916
6597;2019-08-06 07:40:45.132;734;740;231;230;206;65;193;58;15;40;685;230;22;48;243;160;266;707;210;226;192;29;704;383;367;139;386;278;688;1486.0;-1.0;708.0;69.0;0.0;98;100;1;1;0;1;1;0;1;0;1;0;0;0;0;51217.34375;23948.078125;23121.0390625;1260.01403808594;712.0;317698;604.0;0.0;Calculated values ==>;1565070045.132;346.56000000000006;347.16;296.26000000000005;296.16;293.76000000000005;279.66;276.758820704277;292.46000000000004;278.96000000000004;274.66;277.16;341.66;296.16;275.36;277.96000000000004;297.46000000000004;289.16;299.76000000000005;343.86;295.76000000000005;292.36;333.56;344.36;276.06;242.35481222062532;264.86050150153983;276.758820704277;294.16;7040000.000000001;3829999.9999999995;3670000.0000000005;1390000.0;3860000.0;2780000.0;6880000.0;0.24766666666666665;0.0;0.11800000000000001;0.0115;0.0;0.24766666666666665;0.0;23948.078125;23121.0390625;1260.01403808594;51217.34375;491533.8268925436;493988.57052816974;261693.94006820297;261295.81280778328;252455.2112845414;428538.6833535345;457524.2444007144;448650.99662376865;472817.310826017;523843.38945808297;474939.9475939333;449582.7187164099;452982.78316289413;461459.1322389365;449988.21654569847;276568.4762034462;489274.73216226575;462040.460215655;457384.9394250161;253382.8652305231;298599.4468028795;471737.69219339563;208926.49910165975;208926.49910165975;276.7464850425374;3804262.2188573373;1852699.2515269185;224678.7766256831;1222759.318566136;0;198;209;100;222;249;207;7;133;131;1372296995320.1978;549294915874.6335;1084409743899.7991;28287.490707608853;3022.3287205549627;-0.0;61534.873720084586;5028363.469963291;976944.406108944;0.0;4714336.869780225;1.921091705846669;0.034491490169472054
6598;2019-08-06 07:41:45.092;738;742;242;241;214;56;159;56;-13;45;683;229;-7;26;244;152;266;706;210;223;158;29;694;375;358;140;377;268;676;2987.0;0.0;1682.0;56.0;0.0;3;100;1;1;0;1;1;0;0;1;1;0;0;0;0;57452.15234375;23627.6640625;27903.392578125;1193.44067382812;723.0;317699;600.0;0.0;Calculated values ==>;1565070105.092;346.96000000000004;347.36;297.36;297.26000000000005;294.56;278.76000000000005;275.94376602880345;289.06;278.76000000000005;271.86;277.66;341.46000000000004;296.06;272.46000000000004;275.76000000000005;297.56;288.36;299.76000000000005;343.76;295.46000000000004;288.96000000000004;333.16;345.46000000000004;276.06;242.56692532238324;263.56353331371673;275.94376602880345;294.16;6940000.000000001;3750000.0;3579999.9999999995;1400000.0;3770000.0000000005;2680000.0;6759999.999999999;0.49783333333333335;0.0;0.2803333333333333;0.009333333333333334;0.0;0.49783333333333335;0.0;23627.6640625;27903.392578125;1193.44067382812;57452.15234375;493109.41530204634;495449.62238618545;267188.27299406094;266732.5761593256;255817.08091433838;429116.5711722346;454247.80245584727;446791.05266855954;473177.20506292465;524435.212722327;476103.77460347326;447590.9630677198;451897.32525555027;462959.3014052059;450238.3930083804;277794.840034938;490371.2240688678;462998.3561934723;454106.1615174019;251709.28920128586;303208.48990285693;471605.12922355125;206889.58333597297;206889.58333597297;275.9367012809402;3805167.194272605;1853095.451735721;224699.20845132475;1223184.238694347;0;198;209;100;222;249;208;7;133;131;1372514350320.336;549378560074.6867;1084573434699.9032;67252.37856956843;2470.678428284064;-0.0;123072.65317132138;5029159.104764055;976990.1506518404;0.0;4715874.240241259;3.6566628415501974;0.06719960197030934
6599;2019-08-06 07:42:45.123;743;745;247;246;220;44;151;47;-17;48;672;228;-20;9;245;146;266;705;210;223;150;29;682;362;345;138;365;261;664;4090.0;-1.0;974.0;102.0;0.0;1;100;1;1;0;1;1;0;0;1;1;0;0;0;0;59273.15625;23159.32421875;27648.126953125;1171.83984375;727.0;317700;596.0;0.0;Calculated values ==>;1565070165.123;347.46000000000004;347.66;297.86;297.76000000000005;295.16;277.56;274.5913991737795;288.26000000000005;277.86;271.46000000000004;277.96000000000004;340.36;295.96000000000004;271.16;274.06;297.66;287.76000000000005;299.76000000000005;343.66;295.46000000000004;288.16;332.76000000000005;345.86;276.06;242.14157278889297;262.63441904999945;274.5913991737795;294.16;6820000.0;3620000.0000000005;3450000.0;1380000.0;3650000.0;2610000.0;6640000.000000001;0.6816666666666666;0.0;0.16233333333333333;0.017;0.0;0.6816666666666666;0.0;23159.32421875;27648.126953125;1171.83984375;59273.15625;495001.55359548994;497031.3816037573;270671.0607178085;270157.08136899123;258696.07490039067;430014.67791919125;455326.4658631642;447589.67162258807;473730.63416192174;523864.93155827845;476875.4789354259;447194.7091084911;450959.83145702747;464869.23356765806;451686.7665824193;279518.42472624517;491459.45025419415;464922.46992362896;455188.25626037497;250035.78352995744;304884.691753025;471870.034071972;203504.65282021483;203504.65282021483;274.57720909937507;3806140.4077432146;1853485.5447480518;224718.92930611802;1223647.4072031477;0;198;209;100;222;249;208;7;133;131;1372725359284.9807;549462003164.5462;1084732216694.6359;39623.13471891859;4562.211481279872;-0.0;171564.32301170914;5030050.194198419;977048.7883481529;0.0;4718330.81694785;4.150685109326581;0.018607491446095994
6600;2019-08-06 07:43:45.123;750;753;242;241;215;33;163;36;-9;47;661;228;-20;0;245;141;266;704;209;223;163;29;676;350;334;135;352;253;661;3251.0;-2.0;860.0;71.0;0.0;1;100;0;1;0;1;1;0;0;1;1;0;0;0;0;59775.59375;22990.0;27737.62109375;1135.76599121094;727.0;317701;591.0;0.0;Calculated values ==>;1565070225.123;348.16;348.46000000000004;297.36;297.26000000000005;294.66;276.46000000000004;273.3108153835814;289.46000000000004;276.76000000000005;272.26000000000005;277.86;339.26;295.96000000000004;271.16;273.16;297.66;287.26000000000005;299.76000000000005;343.56000000000006;295.46000000000004;289.46000000000004;332.26000000000005;345.86;276.06;241.49495122638035;261.54996906429363;273.3108153835814;294.06;6759999.999999999;3500000.0;3340000.0;1350000.0;3520000.0000000005;2530000.0;6609999.999999999;0.5418333333333333;0.0;0.14333333333333334;0.011833333333333333;0.0;0.5418333333333333;0.0;22990.0;27737.62109375;1135.76599121094;59775.59375;496561.5572987965;498415.19410495216;268436.77679262793;267950.72463685664;256924.28651094588;430799.1582183253;458748.22081825446;450100.0991729621;474020.51154441346;523381.9233315597;477875.09417564585;448692.95794333454;451240.1647536638;466745.737608159;453075.1943286226;280526.197439684;491624.61592190334;466512.62279206933;458748.22081825446;247943.99896000302;304884.691753025;472265.74392498133;200363.0198508814;200363.0198508814;273.2991190594636;3807132.480659881;1853870.1224498746;224738.1593547427;1224108.9551035382;0;198;209;100;222;249;208;7;133;131;1372929059284.9807;549543903164.5462;1084886416694.6359;35795.6480361649;3217.515568210182;-0.0;140001.71472415497;5030678.684054712;977113.6194068986;0.0;4720927.200595649;3.4516619216418247;0.017504042047761632
6601;2019-08-06 07:44:45.124;752;755;239;237;209;23;174;24;4;44;654;229;-2;6;244;137;266;684;207;219;174;29;641;340;329;133;343;266;634;3540.0;-1.0;1594.0;0.0;0.0;59;96;100;1;0;0;1;1;0;0;1;0;0;0;0;42434.5625;12729.5908203125;20007.73828125;1194.36413574219;725.0;317702;586.0;0.0;Calculated values ==>;1565070285.124;348.36;348.66;297.06;296.86;294.06;275.46000000000004;272.21867820750657;290.56;275.56;273.56;277.56;338.56000000000006;296.06;272.96000000000004;273.76000000000005;297.56;286.86;299.76000000000005;341.56000000000006;295.06;290.56;331.76000000000005;345.66;276.06;241.05796691057077;263.299902668528;272.21867820750657;293.86;6409999.999999999;3400000.0;3290000.0;1330000.0;3429999.9999999995;2660000.0;6340000.0;0.59;0.0;0.26566666666666666;0.0;0.0;0.59;0.0;12729.5908203125;20007.73828125;1194.36413574219;42434.5625;500175.8388308764;501233.16920115746;269519.7254501077;268449.84965020843;256020.69104493945;431420.45991060114;460977.35739362997;449410.527526896;473986.6944556456;521612.39297284395;476357.097452253;448625.3481962321;449671.1363189335;467891.8850283536;454234.95293196256;405810.9165986583;491591.60960545565;466723.1779411314;460977.35739362997;245852.32104278926;304046.57827927166;472528.46462518856;197736.0238429311;197736.0238429311;272.21867820750657;3807984.246160175;1854167.7906685881;224757.57742948353;1224506.8397307303;0;198;209;100;223;249;208;7;133;131;1373127962600.5308;549624304504.76855;1085042119290.0665;66861.52647870667;0.0;-0.0;155312.3867949123;5031534.174769309;977140.432483585;0.0;4723388.192464295;6.547681299598682;0.06845892343872216
6602;2019-08-06 07:45:45.114;747;749;240;239;204;14;181;15;12;40;658;230;10;16;244;137;265;654;208;217;181;29;646;325;329;130;329;262;642;1713.0;-1.0;606.0;27.0;0.0;1;75;100;1;0;0;1;1;0;0;1;0;0;0;0;42041.9140625;12845.6416015625;18564.490234375;1049.33471679688;724.0;317703;582.0;0.0;Calculated values ==>;1565070345.114;347.86;348.06000000000006;297.16;297.06;293.56;274.56;270.5352231155435;291.26000000000005;274.66;274.36;277.16;338.96000000000004;296.16;274.16;274.76000000000005;297.56;286.86;299.66;338.56000000000006;294.86;291.26000000000005;331.36;345.56000000000006;276.06;240.39332010688793;262.7682575881327;270.5352231155435;293.96000000000004;6459999.999999999;3250000.0;3290000.0;1300000.0;3290000.0;2620000.0;6420000.0;0.2855;0.0;0.10099999999999999;0.0045000000000000005;0.0;0.2855;0.0;12845.6416015625;18564.490234375;1049.33471679688;42041.9140625;499029.5916358284;499678.6569285494;269221.23355701286;268699.03512587503;253728.21423315234;432297.2667888766;461884.86592475267;451165.38839771587;473985.80243904516;522348.63047429116;476973.1947753634;450909.3518193919;451675.97251198156;469834.1421110587;456742.48876606475;402751.8062178364;486520.92737368966;466471.975277094;461884.86592475267;244179.05427248686;303627.53096179874;472920.9377354816;193676.4207890415;193676.4207890415;270.53025594575064;3808688.0994698685;1854380.8820843147;224776.27180367592;1224828.221395872;0;198;209;100;223;249;208;7;133;131;1373325329700.5623;549703191354.78107;1085200492890.0917;26006.38572847611;1256.6003262589807;-0.0;76573.51108624553;5032307.945054614;977150.9024076939;0.0;4725320.252883198;3.1989588298466183;0.026710607101733962
6603;2019-08-06 07:46:45.125;753;749;234;229;200;5;185;5;20;36;660;230;22;21;240;135;265;645;208;216;184;30;606;328;332;129;333;259;608;-3.0;0.0;2454.0;200.0;0.0;0;45;81;1;0;0;0;0;0;0;1;0;0;0;0;21392.578125;10810.6767578125;0.0;873.781982421875;721.0;317704;578.0;0.0;Calculated values ==>;1565070405.125;348.46000000000004;348.06000000000006;296.56;296.06;293.16;273.66;270.87642091645444;291.66;273.66;275.16;276.76000000000005;339.16;296.16;275.36;275.26000000000005;297.16;286.66;299.66;337.66;294.76000000000005;291.56;330.96000000000004;345.26;276.16;240.16925963744896;262.3656120759269;270.87642091645444;293.96000000000004;6060000.0;3279999.9999999995;3320000.0000000005;1290000.0;3329999.9999999995;2590000.0;6080000.0;0.0;0.0;0.409;0.03333333333333333;0.0;0.0;0.0;10810.6767578125;0.0;873.781982421875;21392.578125;503564.7005765211;502859.5450731905;406415.34806704323;403877.1773050358;253893.63640226962;432127.2027000197;461945.9337683183;452707.4819948718;473728.1634681915;522796.3478610435;477349.01645894186;452959.0387539847;452833.31703712314;468786.34266298177;455979.6430790489;419192.8282943563;488896.3584034756;465914.92499779194;461816.23285256804;242505.85365607988;302370.42649719206;473148.0712050766;194460.7565725787;193676.4207890415;270.8587669720747;3809216.8171511823;1854578.054211971;224792.30071424245;1224982.9538433626;0;198;209;100;223;249;208;7;133;131;1373523666055.2913;549780905599.6748;1085356821544.878;105622.91069771787;9289.577154416595;-0.0;0.0;5033405.05695698;977238.8033321283;0.0;4725958.48246202;9.83464364133905;0.8242034082253866
6604;2019-08-06 07:47:45.115;765;739;222;221;210;8;186;2;34;33;659;230;36;28;236;136;265;568;207;215;186;31;609;326;330;131;330;264;611;-2.0;-1.0;1386.0;0.0;0.0;0;27;74;1;0;0;0;0;0;0;1;0;0;0;0;18539.39453125;10320.6123046875;0.0;784.8374633789059;717.0;317705;575.0;0.0;Calculated values ==>;1565070465.115;349.66;347.06000000000006;295.36;295.26000000000005;294.16;273.96000000000004;270.64921214262944;291.76000000000005;273.36;276.56;276.46000000000004;339.06000000000006;296.16;276.76000000000005;275.96000000000004;296.76000000000005;286.76000000000005;299.66;329.96000000000004;294.66;291.76000000000005;330.66;344.86;276.26000000000005;240.61611355647437;263.0348170998261;270.64921214262944;293.86;6090000.0;3260000.0;3300000.0;1310000.0;3300000.0;2640000.0;6110000.0;0.0;0.0;0.23099999999999998;0.0;0.0;0.0;0.0;10320.6123046875;0.0;784.8374633789059;18539.39453125;504847.5922708697;501270.7928990941;263048.68752203963;262577.58981101454;257734.9237838185;432240.87345082423;462378.70253183524;453608.57175709575;473178.34860283375;522289.2634709022;476721.71617426694;453860.3037835336;452850.65303800703;468705.41624074656;456444.52100799227;418188.8844139598;477537.5694306683;466076.6746894288;462378.70253183524;241250.99604349316;300694.37409284414;472984.3684616349;193960.97240464555;193676.4207890415;270.64921214262944;3809549.5281289644;1854754.118938507;224806.12023932152;1224982.9538433626;0;198;209;100;223;249;208;7;133;131;1373722232955.3228;549858892599.6873;1085513695394.903;59978.59545041599;0.0;-0.0;0.0;5034784.839506342;977316.2035729036;0.0;4725958.48246202;5.400825423827836;0.4094859766702348
6605;2019-08-06 07:48:45.106;769;748;231;222;213;11;187;2;51;30;656;231;47;38;236;137;265;591;208;217;187;33;640;324;328;132;328;270;642;160.0;93.0;1164.0;64.0;0.0;0;23;84;1;0;0;0;0;0;0;1;0;0;0;0;19558.431640625;11465.6748046875;0.0;780.4481811523441;713.0;317706;573.0;0.0;Calculated values ==>;1565070525.106;350.06000000000006;347.96000000000004;296.26000000000005;295.36;294.46000000000004;274.26000000000005;270.42097587401844;291.86;273.36;278.26000000000005;276.16;338.76;296.26000000000005;277.86;276.96000000000004;296.76000000000005;286.86;299.66;332.26000000000005;294.86;291.86;330.46000000000004;344.46000000000004;276.46000000000004;240.83765695389522;263.82572766246335;270.42097587401844;293.96000000000004;6400000.0;3240000.0;3279999.9999999995;1320000.0;3279999.9999999995;2700000.0;6420000.0;0.02666666666666667;0.015500000000000002;0.194;0.010666666666666666;0.0;0.02666666666666667;0.0;11465.6748046875;0.0;780.4481811523441;19558.431640625;502536.85476696386;499544.1938870476;264787.94588196423;260812.58409015197;257152.94312151065;432353.3652672049;462809.007156312;454731.5826876494;472756.67973813636;521492.4440120837;476075.75522560923;454226.55341083976;453083.5500602595;468982.962041941;456906.29863126413;405802.9078235558;477259.02043289813;466614.96380043926;462809.007156312;240414.4444865203;299018.4200587347;473048.1168422736;193429.44979064973;193429.44979064973;270.42097587401844;3809866.9623911143;1854935.6440980358;224819.16232973855;1224982.9538433626;0;198;209;100;223;249;208;7;133;131;1373919603345.1157;549937780764.6045;1085673871364.7349;50692.61378201794;2982.599115217322;0.0;7183.454863084328;5035706.9612433;977341.0548372555;0.0;4726018.335606498;4.969627353137829;0.34670597485385085
6606;2019-08-06 07:49:45.136;772;760;241;235;220;16;189;2;59;29;656;231;55;47;237;138;265;648;208;217;188;34;687;327;332;132;332;273;690;-2.0;76.0;1773.0;312.0;0.0;0;12;92;1;0;0;0;0;0;0;1;0;0;0;0;23564.388671875;12948.224609375;0.0;723.8196411132809;707.0;317707;572.0;0.0;Calculated values ==>;1565070585.136;350.36;349.16;297.26000000000005;296.66;295.16;274.76000000000005;270.7629442988711;292.06;273.36;279.06;276.06;338.76;296.26000000000005;278.66;277.86;296.86;286.96000000000004;299.66;337.96000000000004;294.86;291.96000000000004;330.36;343.86;276.56;240.83765695389522;264.2163659402789;270.7629442988711;293.96000000000004;6870000.0;3270000.0000000005;3320000.0000000005;1320000.0;3320000.0000000005;2730000.0;6900000.0;0.0;0.012666666666666666;0.2955;0.052000000000000005;0.0;0.0;0.0;12948.224609375;0.0;723.8196411132809;23564.388671875;498553.4114249677;496600.59645736986;265714.4996698939;263192.8078191496;257363.78398337972;432184.1853817459;462463.6443240184;455236.62953312014;472659.50235634967;521247.5318992828;475694.18595233123;454731.31114620477;453715.23204408324;468551.55809100147;456547.59459829907;278132.00938396086;480304.2534633383;466041.3809119981;462334.379480256;239996.17471937067;296504.67125881097;473145.2311080622;194305.5876629355;193429.44979064973;270.7629442988711;3810226.4989052983;1855139.1949843036;224831.7041627007;1224982.9538433626;0;198;209;100;223;249;208;7;133;131;1374117702345.0212;550017020364.5668;1085836852814.6572;77105.12287263956;14499.66145914659;0.0;0.0;5036772.47487215;977486.8131847248;0.0;4726078.22766139;6.700152709680895;0.6104299767872112
6607;2019-08-06 07:50:45.127;786;771;238;241;232;26;190;3;62;27;656;231;60;52;232;141;265;687;206;216;190;36;694;342;343;137;347;274;697;84.0;-1.0;2009.0;293.0;0.0;0;18;97;1;0;0;0;0;0;0;1;0;0;0;0;27094.240234375;13411.02734375;0.0;749.2285766601559;702.0;317708;570.0;0.0;Calculated values ==>;1565070645.127;351.76;350.26;296.96000000000004;297.26000000000005;296.36;275.76000000000005;272.43898195401505;292.16;273.46000000000004;279.36;275.86;338.76;296.26000000000005;279.16;278.36;296.36;287.26000000000005;299.66;341.86;294.76000000000005;292.16;330.16;343.36;276.76000000000005;241.92719264551067;264.3458800820626;272.43898195401505;293.76000000000005;6940000.000000001;3420000.0000000005;3429999.9999999995;1370000.0;3470000.0000000005;2740000.0;6970000.0;0.014;0.0;0.3348333333333333;0.04883333333333333;0.0;0.014;0.0;13411.02734375;0.0;749.2285766601559;27094.240234375;499827.2980801351;497464.2585432088;263990.35608507704;265240.7204130191;261576.02428351954;431298.55289687274;460914.20479724783;455447.963381487;471806.2409394271;521165.79283727123;475566.60817924124;455195.55455716455;454181.43656811543;465791.4666108235;454448.9403047005;277204.3159148729;485393.55303992174;464311.85428078606;460914.20479724783;239159.6471344744;294410.04551340896;472687.3056196521;198378.1080428616;198378.1080428616;272.43898195401505;3810648.5908241323;1855358.8224688238;224843.9777232411;1224982.9538433626;0;198;209;100;223;249;208;7;133;131;1374320171970.6135;550097708259.8027;1086000928200.1372;86075.55656254974;13395.432481666601;-0.0;3675.505354561407;5038132.109895571;977719.2374327106;0.0;4726108.852278385;7.2842252978002735;0.614473507888756
6608;2019-08-06 07:51:45.117;804;781;219;223;227;40;193;6;64;26;656;231;62;58;225;145;265;703;205;215;192;37;680;356;358;140;361;280;683;170.0;-1.0;1834.0;193.0;0.0;0;33;98;1;0;0;0;0;0;0;1;0;0;0;0;23801.302734375;13332.0244140625;0.0;862.3482055664059;699.0;317709;568.0;0.0;Calculated values ==>;1565070705.117;353.56000000000006;351.26;295.06;295.46000000000004;295.86;277.16;273.955091788801;292.46000000000004;273.76000000000005;279.56;275.76000000000005;338.76;296.26000000000005;279.36;278.96000000000004;295.66;287.66;299.66;343.46000000000004;294.66;292.36;329.96000000000004;343.06000000000006;276.86;242.56692532238324;265.11578078379944;273.955091788801;293.66;6800000.0;3560000.0;3579999.9999999995;1400000.0;3610000.0;2800000.0;6830000.0;0.028333333333333332;0.0;0.30566666666666664;0.03216666666666666;0.0;0.028333333333333332;0.0;13332.0244140625;0.0;862.3482055664059;23801.302734375;503566.9030495829;500167.03665075236;257331.97418279765;258842.57710318436;260393.21061151827;430412.23801567365;458968.31293219293;454695.63281060004;471309.8407669174;520674.28523456695;474797.0082884179;454439.8120370909;453926.7443031921;462813.44064817444;452599.498735461;279165.38381193404;489216.3809287288;461934.76558694645;458831.93800034054;238323.1353838712;293153.3411634106;472391.7460337592;202067.30101338454;202067.30101338454;273.955091788801;3811072.649660685;1855581.6440903803;224857.40529146072;1224982.9538433626;0;198;209;100;223;249;208;7;133;131;1374530436920.647;550180794409.8159;1086167100500.1636;77220.06008601554;8695.436314822051;-0.0;7274.998047963753;5039492.679901725;977903.2973242817;0.0;4726200.0912643885;6.565312673272466;0.5027703463457818
6609;2019-08-06 07:52:45.128;815;789;207;208;206;56;196;14;58;25;658;231;61;65;219;150;265;689;208;213;196;37;650;370;367;144;375;294;652;1227.0;-1.0;1784.0;203.0;0.0;0;53;98;1;0;0;0;0;0;0;1;0;0;0;0;19290.61328125;12679.546875;0.0;1035.744140625;695.0;317710;566.0;0.0;Calculated values ==>;1565070765.128;354.66;352.06000000000006;293.86;293.96000000000004;293.76000000000005;278.76000000000005;275.4277932560699;292.76000000000005;274.56;278.96000000000004;275.66;338.96000000000004;296.26000000000005;279.26000000000005;279.66;295.06;288.16;299.66;342.06000000000006;294.46000000000004;292.76000000000005;329.76000000000005;342.66;276.86;243.40439225979637;266.86631818009863;275.4277932560699;293.96000000000004;6500000.0;3700000.0;3670000.0000000005;1440000.0;3750000.0;2940000.0;6520000.0;0.2045;0.0;0.29733333333333334;0.03383333333333333;0.0;0.2045;0.0;12679.546875;0.0;1035.744140625;19290.61328125;507698.9499646351;504095.0848433187;254366.48695001221;254736.59623177545;253998.59731002492;429467.9694778635;457941.242533051;451490.120762389;470676.3731168869;519729.9888467449;472972.856392012;451889.9535519791;452421.0638339417;459852.2615219454;450844.4425072212;400519.76700480346;490435.4128221802;460279.31821408216;457941.242533051;237486.63934987856;291477.81744585035;471864.221826097;205693.42953213674;205693.42953213674;275.4277932560699;3811431.814795196;1855798.4469240601;224873.22562752067;1224982.9538433626;0;198;209;100;223;249;208;7;133;131;1374747976795.3496;550266010029.6995;1086339332069.9282;73083.549525795;9005.445139278987;-0.0;51584.677758686965;5040745.439610626;978050.8317125442;0.0;4726690.678486612;9.746324177261323;0.45263121795631583
6610;2019-08-06 07:53:45.098;805;788;206;206;188;77;201;29;32;27;665;230;49;68;214;156;265;653;210;211;201;37;672;385;376;146;389;298;672;1453.0;-1.0;1546.0;238.0;0.0;0;78;28;1;0;1;0;0;0;0;1;0;0;0;0;28941.228515625;24293.98828125;0.0;1188.42553710938;692.0;317711;564.0;0.0;Calculated values ==>;1565070825.098;353.66;351.96000000000004;293.76000000000005;293.76000000000005;291.96000000000004;280.86;276.9606089950914;293.26000000000005;276.06;276.36;275.86;339.66;296.16;278.06;279.96000000000004;294.56;288.76000000000005;299.66;338.46000000000004;294.26000000000005;293.26000000000005;329.56;342.36;276.86;243.81672145450628;267.35522164206344;276.9606089950914;294.16;6720000.0;3850000.0;3760000.0;1460000.0;3890000.0;2980000.0;6720000.0;0.24216666666666667;0.0;0.25766666666666665;0.03966666666666666;0.0;0.24216666666666667;0.0;24293.98828125;0.0;1188.42553710938;28941.228515625;504422.61741334695;502137.08914157306;253112.86617154427;253112.86617154427;247008.12995711467;428391.1821097931;457182.18766726565;447209.85830160003;470606.31521307136;520134.83562051406;472326.04024722177;449554.17300267;452118.6082165216;456908.38507022435;449009.81268640596;280521.0278859876;483085.16088169994;458584.4999600995;457182.18766726565;236650.15891445865;290221.2356813373;471599.1411268027;209542.9218534105;209542.9218534105;276.9606089950914;3811833.545844354;1856106.4056607792;224891.7511074703;1224982.9538433626;0;198;210;100;223;249;208;7;133;131;1374970765345.4558;550352966529.741;1086516843270.013;61238.8472914835;10394.896697844557;-0.0;59969.97553792193;5041864.233241317;978212.420393173;0.0;4727619.835786805;5.164491890969651;0.21544858938390693
6611;2019-08-06 07:54:45.109;785;784;213;213;191;83;204;49;-2;33;674;228;18;50;212;161;265;689;212;211;203;36;693;397;382;152;401;290;688;1621.0;0.0;1649.0;180.0;0.0;75;99;89;1;0;1;1;0;0;0;1;0;0;0;0;40474.92578125;29629.046875;6176.8837890625;1272.61437988281;691.0;317712;563.0;0.0;Calculated values ==>;1565070885.109;351.66;351.56000000000006;294.46000000000004;294.46000000000004;292.26000000000005;281.46000000000004;278.1552637130107;293.56;278.06;272.96000000000004;276.46000000000004;340.56000000000006;295.96000000000004;274.96000000000004;278.16;294.36;289.26000000000005;299.66;342.06000000000006;294.26000000000005;293.46000000000004;329.46000000000004;342.26;276.76000000000005;245.02929689885198;266.37251300914875;278.1552637130107;294.36;6930000.0;3970000.0000000005;3820000.0000000005;1520000.0;4010000.0;2900000.0;6880000.0;0.27016666666666667;0.0;0.2748333333333333;0.030000000000000002;0.0;0.27016666666666667;0.0;29629.046875;6176.8837890625;1272.61437988281;40474.92578125;499782.86024916166;500111.9547576802;254911.4365461372;254911.4365461372;247449.33795273805;427480.44529683504;456625.8970207494;443991.2283004166;470397.8051255672;521732.242585937;473148.3866749891;446795.16630897304;451135.56656441774;454620.58441228326;447536.8156410755;277331.3159770999;486653.60292816686;457620.10249704565;456483.199972135;236231.924509345;289802.386634966;470698.37529750436;212530.71279840788;212530.71279840788;278.1552637130107;3812412.1198484953;1856555.8466688818;224912.2635333393;1225034.4373117737;0;198;210;101;223;249;208;7;133;131;1375198207035.145;550442382919.6188;1086693275609.7719;63613.06501046873;7745.0298749728945;-0.0;65907.83028476861;5042904.856588388;978363.6141615165;0.0;4728669.009813874;3.7020310534710394;0.14069415951896574
6612;2019-08-06 07:55:45.129;773;777;222;222;194;79;166;61;-14;41;672;227;2;29;211;161;265;713;213;207;165;34;715;397;377;149;401;292;708;1836.0;-1.0;1526.0;234.0;0.0;98;0;98;1;0;1;1;0;0;0;1;1;0;0;0;44741.76953125;31154.58984375;7207.1748046875;2188.0751953125;688.0;317713;562.0;0.0;Calculated values ==>;1565070945.129;350.46000000000004;350.86;295.36;295.36;292.56;281.06;278.1552637130107;289.76000000000005;279.26000000000005;271.76000000000005;277.26000000000005;340.36;295.86;273.36;276.06;294.26000000000005;289.26000000000005;299.66;344.46000000000004;293.86;289.66;329.36;341.96000000000004;276.56;244.42749628697553;266.62003547228215;278.1552637130107;294.46000000000004;7150000.0;3970000.0000000005;3770000.0000000005;1490000.0;4010000.0;2920000.0;7080000.0;0.306;0.0;0.25433333333333336;0.039;0.0;0.306;0.0;31154.58984375;7207.1748046875;2188.0751953125;44741.76953125;496020.06616063893;497254.8086290832;257251.12763609536;257251.12763609536;247762.83331043238;427480.44529683504;451963.4810680139;441852.4495109267;471598.2893264998;521360.37745314604;472767.9235296467;444158.0439782486;447930.95704444684;454472.30496521504;447536.8156410755;274862.28389139054;488066.9665178435;457864.328372652;451815.60826079047;235813.6939595721;288545.87390705565;470900.7917309485;212469.64310182232;212469.64310182232;278.138617309364;3813122.495688916;1857062.5458181456;224941.11222615003;1225146.0083112933;0;198;210;101;223;249;208;7;134;131;1375425982935.0728;550532713019.5901;1086867933809.7163;58339.69376338221;10078.81479653592;-0.0;73239.86533864425;5043921.46833551;978512.1957110782;0.0;4729828.960465077;3.493438554736891;0.12678809021512324
6613;2019-08-06 07:56:45.120;769;773;223;223;197;61;47;61;-15;49;642;229;-1;21;213;152;265;722;213;196;48;30;738;381;358;146;383;285;721;3711.0;-1.0;1230.0;75.0;0.0;38;8;98;1;0;1;1;0;1;0;1;1;0;0;0;60715.10546875;32311.75390625;22277.412109375;2203.67407226562;687.0;317714;561.0;0.0;Calculated values ==>;1565071005.12;350.06000000000006;350.46000000000004;295.46000000000004;295.46000000000004;292.86;279.26000000000005;276.55624918942954;277.86;279.26000000000005;271.66;278.06;337.36;296.06;273.06;275.26000000000005;294.46000000000004;288.36;299.66;345.36;292.76000000000005;277.96000000000004;329.26000000000005;341.86;276.16;243.81672145450628;265.74818594083865;276.55624918942954;294.46000000000004;7380000.0;3810000.0;3579999.9999999995;1460000.0;3829999.9999999995;2850000.0;7209999.999999999;0.6184999999999999;0.0;0.20500000000000002;0.0125;0.0;0.6184999999999999;0.0;32311.75390625;22277.412109375;2203.67407226562;60715.10546875;493208.24267850554;495441.14356923645;257027.09198950976;257027.09198950976;248304.08005514945;428684.9695293014;436957.42395210196;443156.5017261495;472787.8654963541;518802.514355826;473918.84837610304;445128.61071846634;448153.5191184827;457741.3083985173;449138.2418007362;272796.88808079396;488038.74606106186;459376.6067587312;437128.95628557174;235395.46725036926;288127.0477506168;470904.38115382055;208419.8479680358;208419.8479680358;276.5456643779422;3814001.171158567;1857591.3526825777;224977.7046469882;1225391.6763462524;0;198;210;101;223;250;208;7;134;131;1375646449859.8416;550621199744.4972;1087041007844.5347;48121.01402041331;3281.056664822309;-0.0;141456.58349439595;5044808.507823559;978623.5112733002;0.0;4731617.829166248;3.3958269014398685;0.037016685553210055
6614;2019-08-06 07:57:45.120;773;776;227;226;198;51;59;52;-19;52;639;232;-12;9;216;142;265;728;214;199;59;28;718;371;348;141;374;270;700;2865.0;-2.0;533.0;53.0;0.0;79;7;98;1;0;1;1;0;1;0;1;1;0;0;0;60956.515625;31398.91796875;23271.818359375;2066.17114257812;683.0;317715;562.0;0.0;Calculated values ==>;1565071065.12;350.46000000000004;350.76;295.86;295.76000000000005;292.96000000000004;278.26000000000005;275.5313989812953;279.06;278.36;271.26000000000005;278.36;337.06;296.36;271.96000000000004;274.06;294.76000000000005;287.36;299.66;345.96000000000004;293.06;279.06;329.36;341.46000000000004;275.96000000000004;242.77792619122317;263.82572766246335;275.5313989812953;294.56;7180000.0;3710000.0;3479999.9999999995;1410000.0;3740000.0;2700000.0;7000000.0;0.4775;0.0;0.08883333333333333;0.008833333333333334;0.0;0.4775;0.0;31398.91796875;23271.818359375;2066.17114257812;60956.515625;495730.89349115797;497876.06143994327;259486.54616774947;259109.4556271608;249323.14681950517;429398.2889081932;441167.9743996037;445596.2598915012;473734.2582267236;519736.45293305314;476188.72090561356;446541.8491619799;449332.07961580367;459595.2020035206;449468.92755582504;274568.4553366142;491074.31674525724;461335.5593377295;441167.9743996037;235813.6939595721;286451.7998164319;471373.7779470034;205840.61250057394;205840.61250057394;275.51757273685007;3815015.1013343483;1858122.2749482028;225013.2866904452;1225771.2532668253;0;198;210;101;223;250;208;7;134;131;1375858249859.8416;550707299744.4972;1087207507844.5347;21298.29334322737;2345.5429614434597;-0.0;112368.81530678672;5045387.00205159;978670.399603519;0.0;4733733.040822925;2.397251765646366;0.006180927636456841
6615;2019-08-06 07:58:48.091;776;779;234;233;205;46;109;46;3;51;646;234;-5;1;217;141;265;722;213;194;109;27;699;367;345;142;370;251;682;2476.0;-1.0;1162.0;47.0;0.0;89;13;85;1;0;1;1;0;1;0;1;1;0;0;0;59025.6796875;29053.4453125;22786.8359375;1926.2229003906198;679.0;317716;564.0;0.0;Calculated values ==>;1565071128.091;350.76;351.06000000000006;296.56;296.46000000000004;293.66;277.76000000000005;275.1157276137837;284.06;277.76000000000005;273.46000000000004;278.26000000000005;337.76;296.56;272.66;273.26000000000005;294.86;287.26000000000005;299.66;345.36;292.56;284.06;329.56;341.06000000000006;275.86;242.98782864720522;261.27494424493943;275.1157276137837;294.46000000000004;6990000.000000001;3670000.0000000005;3450000.0;1420000.0;3700000.0;2510000.0;6820000.0;0.4126666666666667;0.0;0.19366666666666665;0.007833333333333333;0.0;0.4126666666666667;0.0;29053.4453125;22786.8359375;1926.2229003906198;59025.6796875;497970.99074019;499986.57090762217;263280.72717149806;262866.60515312443;252349.68961448473;429675.2189834977;449375.27778246085;451969.8232999104;473506.44976773835;522013.424960175;478782.68279732915;450965.4187052804;451719.41024123173;460358.3377583031;450052.0597042389;276593.6243108257;492039.05776263104;461134.73013587133;449375.27778246085;236650.15891445865;284776.6418597092;471141.87126780767;204811.33068178006;204811.33068178006;275.10415983060506;3816064.4622849547;1858650.9896398617;225048.20405795306;1226174.0809791433;0;198;210;101;223;250;208;7;134;131;1376076444375.5156;550796403709.7725;1087371547300.0415;47866.36140371124;2086.255901257216;-0.0;100923.38883688094;5045991.914202635;978709.1599933864;0.0;4735598.488521346;2.806133828597693;0.04671766869189088
6616;2019-08-06 07:59:45.121;772;775;239;238;211;44;143;43;7;49;645;235;3;8;218;143;264;705;214;187;143;26;677;365;345;141;368;244;663;2079.0;-1.0;1241.0;41.0;0.0;96;16;1;1;0;1;1;0;1;0;1;1;0;0;0;53626.8828125;22944.525390625;22383.806640625;1898.7531738281198;674.0;317717;568.0;0.0;Calculated values ==>;1565071185.121;350.36;350.66;297.06;296.96000000000004;294.26000000000005;277.56;274.9066339382667;287.46000000000004;277.46000000000004;273.86;278.06;337.66;296.66;273.46000000000004;273.96000000000004;294.96000000000004;287.46000000000004;299.56;343.66;291.86;287.46000000000004;329.96000000000004;340.56000000000006;275.76000000000005;242.77792619122317;260.2995467637923;274.9066339382667;294.56;6770000.0;3650000.0;3450000.0;1410000.0;3679999.9999999995;2440000.0;6630000.0;0.3465;0.0;0.20683333333333334;0.006833333333333333;0.0;0.3465;0.0;22944.525390625;22383.806640625;1898.7531738281198;53626.8828125;499496.88253374904;501212.7144221891;266834.29420622566;266370.1684257079;255324.75453832903;429811.8947417682;454216.3742429134;453675.69765124307;473439.7637257255;522479.6351652931;479747.6531192075;453185.444838669;453798.0102560261;460804.8696675609;450710.7449111921;278969.07640106225;491561.51895739324;460205.8817066485;454216.3742429134;238323.1353838712;282682.81946839223;471176.58799080667;204294.63956258853;204294.63956258853;274.8960148155718;3816956.7644566423;1859062.8568992661;225078.50105592574;1226531.8701103847;0;198;210;101;223;250;208;7;134;131;1376273197875.417;550877101159.7319;1087512696549.9707;51580.31551467005;1823.6933142594905;-0.0;86597.88106673256;5046779.614755664;978740.1300494487;0.0;4737083.813245962;2.964440623166139;0.06414674860519161
