;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6617;2019-08-06 08:00:45.122;759;761;243;242;215;40;156;40;9;47;638;236;6;22;219;145;264;683;214;188;156;25;652;359;342;137;363;252;643;3060.0;0.0;703.0;0.0;0.0;86;9;98;1;0;0;1;0;1;0;1;1;0;0;0;44216.08984375;12827.40625;20936.748046875;1951.05944824219;666.0;317718;577.0;0.0;Calculated values ==>;1565071245.122;349.06000000000006;349.26;297.46000000000004;297.36;294.66;277.16;274.27422755570615;288.76000000000005;277.16;274.06;277.86;336.96000000000004;296.76000000000005;273.76000000000005;275.36;295.06;287.66;299.56;341.46000000000004;291.96000000000004;288.76000000000005;330.86;339.76;275.66;241.92719264551067;261.41265627149306;274.27422755570615;294.56;6520000.0;3590000.0;3420000.0000000005;1370000.0;3629999.9999999995;2520000.0;6430000.0;0.51;0.0;0.11716666666666667;0.0;0.0;0.51;0.0;12827.40625;20936.748046875;1951.05944824219;44216.08984375;500081.6636909954;501193.1704508018;270732.4654684806;270185.45926383964;257887.37914400618;430214.79039162316;456510.98759261303;452544.7809574897;473762.2839209553;521115.31650750194;478879.507213894;452169.987868462;454157.6373402291;461708.1977795224;452072.5685621261;398687.43610735994;490523.6035048303;460804.44620873925;456510.98759261303;242087.5637286956;279332.9882161641;471610.25455702154;202758.08115945454;202758.08115945454;274.27422755570615;3817772.136150428;1859360.9612975684;225110.58336243377;1226892.880749088;0;198;210;101;223;250;208;7;134;131;1376479301310.168;550960502549.6312;1087661499029.791;29266.67499300312;0.0;-0.0;129413.98228091083;5047453.350904496;978755.3277470066;0.0;4738883.942106666;4.442942954404353;0.008632621287212348
6618;2019-08-06 08:01:45.112;735;738;242;240;215;35;162;35;11;45;636;238;10;45;220;144;264;645;213;195;162;25;644;353;338;136;356;261;637;3470.0;-2.0;470.0;51.0;0.0;52;3;98;1;0;0;1;0;1;0;1;1;0;0;0;43657.0234375;12686.537109375;19594.162109375;2057.68701171875;655.0;317719;594.0;0.0;Calculated values ==>;1565071305.112;346.66;346.96000000000004;297.36;297.16;294.66;276.66;273.6339639331285;289.36;276.66;274.26000000000005;277.66;336.76000000000005;296.96000000000004;274.16;277.66;295.16;287.56;299.56;337.66;292.66;289.36;332.56;338.66;275.66;241.71165711629368;262.63441904999945;273.6339639331285;294.46000000000004;6440000.000000001;3529999.9999999995;3379999.9999999995;1360000.0;3560000.0;2610000.0;6370000.0;0.5783333333333334;0.0;0.07833333333333334;0.0085;0.0;0.5783333333333334;0.0;12686.537109375;19594.162109375;2057.68701171875;43657.0234375;497596.2712040164;498674.5144182631;270850.8974503094;269742.06743861485;258229.78035075834;430607.02586249536;457973.9859292704;451215.39434274647;473696.4923814395;520170.78802876774;477989.6663508223;451087.67505689716;455488.8326064018;462901.36609670473;452979.8712078796;403270.0822181785;485774.74411896634;462334.44376887265;457973.9859292704;249199.05678690012;274727.5295995403;471742.7696466962;201158.89137925825;201158.89137925825;273.62420149707805;3818504.2900485643;1859573.5420562313;225143.98401523533;1227230.5820408463;0;198;210;101;223;250;208;7;134;131;1376683267310.2004;551042388899.6443;1087815373379.8154;19587.75939880658;2299.962965273223;-0.0;148524.7296814237;5047860.4033377785;978774.4909106606;0.0;4741199.712014065;4.962739101999355;-0.011758252185647605
6619;2019-08-06 08:02:45.133;718;722;239;238;213;28;168;29;12;41;644;239;13;54;221;144;264;640;212;199;168;25;640;346;333;133;349;265;635;2759.0;-1.0;418.0;17.0;0.0;1;1;98;1;0;0;1;0;1;0;1;1;0;0;0;41876.28125;12590.919921875;17926.498046875;2078.41870117188;638.0;317720;622.0;0.0;Calculated values ==>;1565071365.133;344.96000000000004;345.36;297.06;296.96000000000004;294.46000000000004;275.96000000000004;272.8767566201714;289.96000000000004;276.06;274.36;277.26000000000005;337.56000000000006;297.06;274.46000000000004;278.56;295.26000000000005;287.56;299.56;337.16;293.06;289.96000000000004;335.36;336.96000000000004;275.66;241.05796691057077;263.1675429290057;272.8767566201714;294.36;6400000.0;3460000.0;3329999.9999999995;1330000.0;3490000.0;2650000.0;6350000.0;0.4598333333333333;0.0;0.06966666666666667;0.0028333333333333335;0.0;0.4598333333333333;0.0;12590.919921875;17926.498046875;2078.41870117188;41876.28125;495670.7621670664;496705.36240909004;269412.97751838586;268876.7932094146;257541.4783760783;431051.2098666511;459568.3553849726;450629.4271721715;473695.32993624324;520664.54697533016;477603.7203674624;450758.35166519665;455941.3015012075;464075.4014005335;454185.32831308246;405307.3780570464;485276.3677428539;463601.87355233065;459568.3553849726;260914.8530628454;267611.2341011182;472138.9942397944;199325.57005220305;199325.57005220305;272.87348744050416;3819217.317058678;1859784.2612570866;225178.46362643183;1227543.3636435969;0;198;210;101;223;250;208;7;134;131;1376884637764.8933;551123117144.5211;1087973228609.5747;17507.502046024467;772.9713685315087;-0.0;119668.30745551852;5048169.638710527;978800.1076594617;0.0;4743435.436216488;4.2320981745919735;-0.01299838121215345
6620;2019-08-06 08:03:45.143;713;718;239;239;204;16;173;20;14;37;656;238;15;55;222;141;264;647;212;202;173;24;647;332;323;129;336;263;643;3030.0;-1.0;484.0;0.0;0.0;1;1;88;1;0;0;1;0;1;0;1;1;0;0;0;42358.7265625;11932.19921875;18450.181640625;2095.78125;626.0;317721;651.0;0.0;Calculated values ==>;1565071425.143;344.46000000000004;344.96000000000004;297.06;297.06;293.56;274.76000000000005;271.32779825182536;290.46000000000004;275.16;274.56;276.86;338.76;296.96000000000004;274.66;278.66;295.36;287.26000000000005;299.56;337.86;293.36;290.46000000000004;338.26;335.76000000000005;275.56;240.16925963744896;262.9017227912062;271.32779825182536;294.36;6470000.0;3320000.0000000005;3229999.9999999995;1290000.0;3360000.0;2630000.0;6430000.0;0.505;0.0;0.08066666666666666;0.0;0.0;0.505;0.0;11932.19921875;18450.181640625;2095.78125;42358.7265625;494290.81588454376;495375.0887668668;268601.4296886921;268601.4296886921;253681.37843612407;431896.3278553544;461768.488224614;451243.52280556504;473824.7944200122;522062.1359548143;477741.1417619693;451371.4647171396;456394.67313711334;466099.1280809809;456125.94083358574;401641.1779657376;485406.87244877784;465451.7366557606;461768.488224614;273052.9745269728;262588.8327430989;472567.4425401675;195587.17404549243;195587.17404549243;271.32779825182536;3819919.39245007;1859988.6546431137;225213.25442351933;1227846.5531641108;0;198;210;101;223;250;208;7;134;131;1377081470564.862;551201730244.5087;1088131655009.5496;20622.945466645855;0.0;-0.0;134421.5636604564;5048487.445398703;978806.5501611031;0.0;4745553.204711383;4.773807969951224;-0.01696519355383535
6621;2019-08-06 08:04:45.124;721;724;232;230;197;10;177;9;22;31;668;236;22;56;222;137;264;656;211;202;177;24;613;335;331;127;339;262;614;3505.0;0.0;2824.0;519.0;0.0;65;100;70;1;0;0;1;0;0;0;1;0;0;0;0;25964.3671875;10220.2900390625;5099.1875;1242.30163574219;620.0;317722;668.0;0.0;Calculated values ==>;1565071485.124;345.26;345.56000000000006;296.36;296.16;292.86;274.16;271.6637117239857;290.86;274.06;275.36;276.26000000000005;339.96000000000004;296.76000000000005;275.36;278.76000000000005;295.36;286.86;299.56;338.76;293.36;290.86;339.96000000000004;335.16;275.56;239.71726792356844;262.7682575881327;271.6637117239857;294.26000000000005;6130000.0;3350000.0;3310000.0;1270000.0;3390000.0;2620000.0;6140000.0;0.5841666666666666;0.0;0.4706666666666666;0.08650000000000001;0.0;0.5841666666666666;0.0;10220.2900390625;5099.1875;1242.30163574219;25964.3671875;498701.59733395226;499004.3065486844;402125.9639910675;400940.8178288989;252452.60797289226;431720.082569444;461059.4534827745;452438.2134286634;473504.37459156296;523374.6807534785;477642.6726568784;452438.2134286634;456681.78964787815;465666.3974303391;455081.57861841284;416463.1190873189;489786.7315275028;464282.02656970127;461059.4534827745;280170.41352433193;260077.89159075968;472829.0820560985;196344.35222319374;196344.35222319374;271.64322259860984;3820488.571269356;1860173.2002628737;225241.06297215645;1228042.735763386;0;198;210;101;223;250;208;7;134;131;1377277608435.467;551278505924.7455;1088289105135.0353;120534.84400737437;23915.929130546265;-0.0;154637.7383191384;5049663.3878148915;979005.7864596592;0.0;4747961.269439927;18.0589602300736;0.6577060150946703
6622;2019-08-06 08:05:45.124;730;719;222;220;203;25;182;9;33;29;677;236;30;50;216;147;264;579;211;199;182;25;604;347;345;136;351;267;605;864.0;-1.0;1584.0;314.0;0.0;52;100;73;1;0;0;1;0;0;0;1;0;0;0;0;23345.099609375;10135.4248046875;4515.98095703125;1213.02038574219;617.0;317723;675.0;0.0;Calculated values ==>;1565071545.124;346.16;345.06000000000006;295.36;295.16;293.46000000000004;275.66;272.9856168485579;291.36;274.06;276.46000000000004;276.06;340.86;296.76000000000005;276.16;278.16;294.76000000000005;287.86;299.56;331.06;293.06;291.36;340.66;334.86;275.66;241.71165711629368;263.43189868330234;272.9856168485579;294.26000000000005;6040000.0;3470000.0000000005;3450000.0;1360000.0;3510000.0;2670000.0;6050000.0;0.14400000000000002;0.0;0.264;0.052333333333333336;0.0;0.14400000000000002;0.0;10135.4248046875;4515.98095703125;1213.02038574219;23345.099609375;500747.73472624976;499204.35939668474;263549.4657861337;262587.13778702955;255234.01385208624;430988.63858405815;459538.6817761182;452965.6386944178;472134.0588697756;523898.05444890703;477017.4694491988;452583.806937409;455109.83360149694;463123.7929140055;454433.70090310305;419530.51707477355;479865.39532300807;461794.573190275;459538.6817761182;283101.5729112263;258822.4845140824;471742.7696466962;199554.56978852328;199554.56978852328;272.96808196492424;3820899.4834926636;1860342.8312199048;225261.52398900216;1228122.8621671945;0;198;210;101;223;250;208;7;134;131;1377480408435.467;551357405924.7455;1088447805135.0353;66900.52219115615;14244.515792577717;-0.0;37437.71212621367;5051225.349199879;979323.790167352;0.0;4749561.898193639;7.474758242605984;0.4414542136708207
6623;2019-08-06 08:06:45.085;723;722;222;222;205;37;188;13;40;27;680;236;37;50;214;154;263;573;212;199;188;26;614;351;350;144;356;274;615;756.0;86.0;1189.0;215.0;0.0;59;100;89;1;0;0;1;0;0;0;1;0;0;0;0;24112.27734375;11394.927734375;4871.94384765625;1223.75463867188;611.0;317724;674.0;0.0;Calculated values ==>;1565071605.085;345.46000000000004;345.36;295.36;295.36;293.66;276.86;273.4187578820637;291.96000000000004;274.46000000000004;277.16;275.86;341.16;296.76000000000005;276.86;278.16;294.56;288.56;299.46000000000004;330.46000000000004;293.06;291.96000000000004;340.56000000000006;334.26000000000005;275.76000000000005;243.40439225979637;264.3458800820626;273.4187578820637;294.36;6140000.0;3510000.0;3500000.0;1440000.0;3560000.0;2740000.0;6150000.0;0.126;0.014333333333333333;0.19816666666666669;0.035833333333333335;0.0;0.126;0.0;11394.927734375;4871.94384765625;1223.75463867188;24112.27734375;498871.4211858438;498642.351111937;262729.21356176765;262729.21356176765;255476.13756793813;430735.4089219946;459556.16276525194;452646.2307552403;470874.54964527197;523646.7523224724;476134.3508397133;452259.67901063577;453926.760543954;462105.5904936287;454733.0192483894;415753.6502790193;477798.29506265715;461027.8975196058;459556.16276525194;282682.81946839223;256311.7953858065;470775.47163449007;200646.92951364125;200646.92951364125;273.41489143899713;3821294.7045729216;1860522.1342015513;225281.8172483293;1228201.044022596;0;198;210;101;223;250;208;7;134;131;1377688772910.3477;551441351324.6974;1088609999639.9424;49937.86152937688;9679.60609266375;0.0;32622.563389702947;5052198.369522414;979523.0282606214;0.0;4750145.354329445;5.273683734808868;0.2870489547783684
6624;2019-08-06 08:07:45.145;714;719;228;229;201;41;192;16;43;27;674;235;41;54;214;157;263;608;212;199;192;26;630;353;351;145;358;280;631;680.0;123.0;1289.0;181.0;0.0;59;1;98;1;0;0;1;0;0;0;1;1;0;0;0;27038.373046875;12392.9638671875;4955.79150390625;2425.9150390625;604.0;317725;675.0;0.0;Calculated values ==>;1565071665.145;344.56000000000006;345.06000000000006;295.96000000000004;296.06;293.26000000000005;277.26000000000005;273.6339639331285;292.36;274.76000000000005;277.46000000000004;275.86;340.56000000000006;296.66;277.26000000000005;278.56;294.56;288.86;299.46000000000004;333.96000000000004;293.06;292.36;340.66;333.56;275.76000000000005;243.61107973660833;265.11578078379944;273.6339639331285;294.36;6300000.0;3529999.9999999995;3510000.0;1450000.0;3579999.9999999995;2800000.0;6310000.0;0.11333333333333333;0.0205;0.21483333333333335;0.030166666666666668;0.0;0.11333333333333333;0.0;12392.9638671875;4955.79150390625;2425.9150390625;27038.373046875;496109.6165684584;496689.24864913325;264263.52543416776;264734.9172201956;253135.0556033134;430607.02586249536;459936.72070397437;451985.09054802015;470740.5471029485;522542.95216803445;475255.44851395895;451724.0083656932;453411.7377115292;461801.27186994074;454814.6796413608;409448.1778526218;481082.29014687083;460873.564739189;459936.72070397437;283101.5729112263;253382.8652305231;470641.3097209141;201175.5031150786;201175.5031150786;273.6306973077137;3821721.386247857;1860720.5648638052;225312.2615761954;1228283.0237149089;0;198;210;101;223;250;208;7;135;131;1377899283210.1472;551528138024.6147;1088776365839.7839;53882.259700176946;8128.885165942705;0.0;29326.271326741517;5053064.402366179;979671.5807583954;0.0;4750662.110858546;4.618909660610594;0.2585594597474403
6625;2019-08-06 08:08:45.136;711;718;235;235;201;41;195;19;29;26;664;234;31;66;214;157;263;638;212;200;195;23;657;356;354;143;361;284;658;815.0;92.0;1413.0;215.0;0.0;63;1;98;1;0;0;1;0;0;0;1;1;0;0;0;28775.59765625;12873.5556640625;5483.9033203125;2191.34204101562;598.0;317726;671.0;0.0;Calculated values ==>;1565071725.136;344.26;344.96000000000004;296.66;296.66;293.26000000000005;277.26000000000005;273.955091788801;292.66;275.06;276.06;275.76000000000005;339.56000000000006;296.56;276.26000000000005;279.76000000000005;294.56;288.86;299.46000000000004;336.96000000000004;293.16;292.66;340.26;332.96000000000004;275.46000000000004;243.1966462407574;265.62235894841564;273.955091788801;294.36;6570000.0;3560000.0;3540000.0;1430000.0;3610000.0;2840000.0;6580000.0;0.13583333333333333;0.015333333333333334;0.23550000000000001;0.035833333333333335;0.0;0.13583333333333333;0.0;12873.5556640625;5483.9033203125;2191.34204101562;28775.59765625;493011.54546515585;493886.7039556654;265383.62244652957;265383.62244652957;251936.14468444927;430412.23801567365;459870.38503119553;449416.9072524327;470909.40455562726;521178.7576321864;474625.9750859884;449684.45581596275;454275.222463958;461342.3614177066;454305.82633570756;394561.9574537782;482429.6452137497;460542.747743898;459870.38503119553;281426.5920051367;250872.52762923925;470612.52513297374;201946.13147842008;201946.13147842008;273.94491658624264;3822186.4329024316;1860931.087609862;225350.73294691768;1228370.0081220677;0;198;210;101;223;250;208;7;135;131;1378110751484.9253;551614525064.5242;1088945540459.6064;58279.36769477998;9627.212439288174;0.0;35034.71110758533;5053998.942391455;979819.5260431617;0.0;4751198.371927041;5.009600857707299;0.27353144835111365
6626;2019-08-06 08:09:45.076;718;723;234;236;203;46;197;22;14;26;666;235;17;66;213;155;263;662;213;201;197;20;694;364;359;141;369;286;695;1130.0;-1.0;1280.0;232.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;0;0;0;32020.97265625;13616.8876953125;7176.70947265625;2221.23999023438;592.0;317727;665.0;0.0;Calculated values ==>;1565071785.076;344.96000000000004;345.46000000000004;296.56;296.76000000000005;293.46000000000004;277.76000000000005;274.8017692304317;292.86;275.36;274.56;275.76000000000005;339.76;296.66;274.86;279.76000000000005;294.46000000000004;288.66;299.46000000000004;339.36;293.26000000000005;292.86;339.66;332.36;275.16;242.77792619122317;265.87368984753493;274.8017692304317;294.46000000000004;6940000.000000001;3640000.0;3590000.0;1410000.0;3690000.0;2860000.0;6950000.0;0.18833333333333335;0.0;0.21333333333333335;0.03866666666666666;0.0;0.18833333333333335;0.0;13616.8876953125;7176.70947265625;2221.23999023438;32020.97265625;490244.60539233056;490862.8854194445;262485.9803019799;263294.7406052724;251163.08094251069;429879.7862731237;459354.7222566133;447009.56657607143;471176.58799080667;521223.6910776875;474482.8938620039;447420.44990724145;453934.62799201923;459967.0695638515;452640.01661940204;276058.24519236124;481866.02956939576;459897.8941259199;459354.7222566133;278914.2836208781;248362.34728340767;470584.5501933917;204010.24160832653;204010.24160832653;274.78174281266854;3822692.564350766;1861151.6205510392;225387.4676923629;1228475.4077236697;0;198;210;101;223;250;208;7;135;131;1378324437585.1294;551699639864.6055;1089116369459.7695;51839.855993118916;10307.539931955853;-0.0;48089.877188760685;5054915.684929532;979985.4828568108;0.0;4751890.384125268;4.789835024947974;0.2202007892763408
6627;2019-08-06 08:10:45.117;732;733;223;223;198;61;199;30;18;28;674;237;17;62;209;158;263;678;211;201;198;16;687;383;372;141;387;289;687;1489.0;-1.0;1596.0;242.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;0;0;0;29906.451171875;13471.021484375;6934.36474609375;2246.7158203125;587.0;317728;660.0;0.0;Calculated values ==>;1565071845.117;346.36;346.46000000000004;295.46000000000004;295.46000000000004;292.96000000000004;279.26000000000005;276.758820704277;293.06;276.16;274.96000000000004;275.96000000000004;340.56000000000006;296.86;274.86;279.36;294.06;288.96000000000004;299.46000000000004;340.96000000000004;293.26000000000005;292.96000000000004;339.16;331.86;274.76000000000005;242.77792619122317;266.24828229547654;276.758820704277;294.26000000000005;6870000.0;3829999.9999999995;3720000.0000000005;1410000.0;3870000.0000000005;2890000.0;6870000.0;0.24816666666666667;0.0;0.266;0.04033333333333333;0.0;0.24816666666666667;0.0;13471.021484375;6934.36474609375;2246.7158203125;29906.451171875;492956.0793088382;493097.8474524089;258636.11010486106;258636.11010486106;249781.76906605467;428538.6833535345;457551.25985115726;446986.6019227431;471373.7779470034;521813.5363556147;474326.0012797825;446848.65147888154;452896.8926825474;456519.201748803;449684.33619262784;276919.5603312029;485141.260492082;457830.9065929275;457411.20259979833;276820.84063482966;246270.64818160105;470189.461290968;208873.2721480107;208873.2721480107;276.7265325113338;3823208.9788593743;1861377.5073786112;225424.72610005623;1228593.0803638045;0;198;210;101;223;250;208;7;135;131;1378543887440.5964;551784297674.7856;1089288987335.137;63338.14572007881;10539.752962099277;-0.0;61678.82974045197;5055876.157487252;980159.3290117158;0.0;4752805.74842343;5.984289145384405;0.2514525006867678
6628;2019-08-06 08:11:45.097;733;737;216;215;194;74;195;46;35;34;683;238;31;53;205;159;263;683;212;202;195;14;725;388;371;140;391;279;711;1636.0;-1.0;1662.0;204.0;0.0;47;1;0;1;1;0;1;1;0;0;1;1;0;0;0;52941.84375;24444.369140625;21831.287109375;2160.78295898438;582.0;317729;653.0;0.0;Calculated values ==>;1565071905.097;346.46000000000004;346.86;294.76000000000005;294.66;292.56;280.56;277.2618376815202;292.66;277.76000000000005;276.66;276.56;341.46000000000004;296.96000000000004;276.26000000000005;278.46000000000004;293.66;289.06;299.46000000000004;341.46000000000004;293.36;292.66;338.46000000000004;331.36;274.56;242.56692532238324;264.9883086891361;277.2618376815202;294.36;7250000.0;3879999.9999999995;3710000.0;1400000.0;3910000.0;2790000.0;7109999.999999999;0.27266666666666667;0.0;0.277;0.034;0.0;0.27266666666666667;0.0;24444.369140625;21831.287109375;2160.78295898438;52941.84375;489249.5427194346;491260.0148697967;254988.7488120719;254640.5225453831;247667.03013595514;428167.64408090734;457153.3272778203;451116.1208748812;472096.9026672395;523556.26156843017;475726.28892836464;450590.53490397916;453454.8315084036;455276.49882865284;448914.96550154925;272953.30150888447;483270.74171906064;458131.38596755697;457153.3272778203;273890.2417152289;244179.05427248686;470126.95240123506;210119.2814583215;210119.2814583215;277.2191458306946;3823899.15118038;1861693.3636454684;225461.44301336393;1228832.7142238019;0;199;210;101;224;250;208;7;135;131;1378766713139.7815;551868569574.4774;1089459330534.514;66756.12451838705;8840.260812059061;-0.0;67357.94982678336;5056959.91502897;980320.7752925385;0.0;4753880.696480394;2.951379942287606;0.11615233968626369
6629;2019-08-06 08:12:45.118;737;739;218;217;192;59;159;55;47;43;687;237;42;44;206;146;263;690;213;203;158;12;700;379;362;139;382;268;684;1910.0;-1.0;1597.0;185.0;0.0;98;1;0;1;1;0;1;1;0;0;1;1;0;0;0;52471.86328125;23666.9140625;23128.630859375;2068.810546875;578.0;317730;644.0;0.0;Calculated values ==>;1565071965.118;346.86;347.06000000000006;294.96000000000004;294.86;292.36;279.06;276.35288757459654;289.06;278.66;277.86;277.46000000000004;341.86;296.86;277.36;277.56;293.76000000000005;287.76000000000005;299.46000000000004;342.16;293.46000000000004;288.96000000000004;337.56000000000006;330.96000000000004;274.36;242.35481222062532;263.56353331371673;276.35288757459654;294.46000000000004;7000000.0;3790000.0;3620000.0000000005;1390000.0;3820000.0000000005;2680000.0;6840000.000000001;0.31833333333333336;0.0;0.26616666666666666;0.030833333333333334;0.0;0.31833333333333336;0.0;23666.9140625;23128.630859375;2068.810546875;52471.86328125;492367.0686206518;494243.0925386109;256912.02385117172;256543.09005482408;247908.11153142195;428830.04407018964;453562.39847631933;454565.1536419974;473111.3802909942;524846.4967281502;477004.2793182275;453934.5932790833;454187.15326228563;456910.78509696526;448592.6373276487;275377.1189148699;487225.40943293547;459698.9584401166;453419.23222524277;270122.7006405761;242505.85365607988;470064.77147337084;207783.0252684723;207783.0252684723;276.2953133358997;3824777.9061977696;1862094.4313310517;225496.7019623134;1229207.511340886;0;199;210;101;224;250;208;7;135;131;1378986690105.3198;551952298869.6823;1089623487969.9158;65685.1765020866;8087.020507984373;-0.0;78194.19254790527;5058063.978827303;980461.885341788;0.0;4755094.055530234;3.1099640648112636;0.10832331310978398
6630;2019-08-06 08:13:45.138;740;742;237;238;209;50;124;51;47;47;684;237;44;47;208;143;263;687;215;202;124;10;694;370;353;137;372;260;676;3573.0;0.0;1270.0;45.0;0.0;0;1;0;1;1;0;1;0;0;1;1;1;0;0;0;59304.66796875;23411.046875;27970.1015625;2025.5061035156198;577.0;317731;636.0;0.0;Calculated values ==>;1565072025.138;347.16;347.36;296.86;296.96000000000004;294.06;278.16;275.4277932560699;285.56;278.26000000000005;277.86;277.86;341.56000000000006;296.86;277.56;277.86;293.96000000000004;287.46000000000004;299.46000000000004;341.86;293.36;285.56;336.76000000000005;330.86;274.16;241.92719264551067;262.5002047102346;275.4277932560699;294.66;6940000.000000001;3700000.0;3529999.9999999995;1370000.0;3720000.0000000005;2600000.0;6759999.999999999;0.5954999999999999;0.0;0.21166666666666664;0.007500000000000001;0.0;0.5954999999999999;0.0;23411.046875;27970.1015625;2025.5061035156198;59304.66796875;493393.63695596217;495449.62238618545;264956.60104662424;265393.93309264147;254007.22051400403;429467.9694778635;450097.3028080135;455901.90446988266;473762.2839209553;525173.1773956352;478002.5862482891;455531.43715521536;455901.90446988266;458804.85714063374;449802.42746497714;276058.24519236124;487637.1771002337;460965.25863777025;450097.3028080135;266774.11836628895;242087.5637286956;470138.0144479632;205585.03779840414;205585.03779840414;275.41504966513554;3825709.687781588;1862486.8784441866;225530.8326408243;1229633.4760518563;0;199;210;101;224;250;209;7;135;131;1379201261605.2517;552035126469.6559;1089781940769.8655;52983.73677879628;1984.1473248716934;-0.0;145607.05381322236;5059053.2160735335;980545.8397158346;0.0;4756959.687586113;3.7556169664746815;0.04363979822116036
6631;2019-08-06 08:14:45.129;744;744;245;245;217;38;125;42;39;47;676;238;38;49;211;143;263;689;213;203;126;9;680;357;339;134;359;253;664;4154.0;-1.0;785.0;86.0;0.0;0;0;0;1;1;0;1;0;0;1;1;1;0;0;0;61736.88671875;22999.544921875;27593.70703125;1973.10437011719;602.0;317732;629.0;0.0;Calculated values ==>;1565072085.129;347.56000000000006;347.56000000000006;297.66;297.66;294.86;276.96000000000004;274.0616903277293;285.66;277.36;277.06;277.86;340.76;296.96000000000004;276.96000000000004;278.06;294.26000000000005;287.46000000000004;299.46000000000004;342.06000000000006;293.46000000000004;285.76000000000005;336.06;333.36;274.06;241.2770596917726;261.54996906429363;274.0616903277293;294.46000000000004;6800000.0;3570000.0000000005;3390000.0;1340000.0;3590000.0;2530000.0;6640000.000000001;0.6923333333333334;0.0;0.13083333333333333;0.014333333333333333;0.0;0.6923333333333334;0.0;22999.544921875;27593.70703125;1973.10437011719;61736.88671875;495337.375491561;496893.83162747533;269650.7900322751;269650.7900322751;257533.97971944063;430346.717906069;452735.5236452224;456076.197443198;474149.3184965571;524911.406230514;478976.62050857476;455954.1324085096;457291.72980010055;461246.53888341883;452136.64181641565;277869.2603295727;489187.3745882275;463223.07351651293;452875.56931874005;263844.3676079864;252546.06836287308;470444.08031532593;202171.06989066256;202171.06989066256;274.037024937735;3826718.2161009824;1862873.5753621818;225564.1493964732;1230096.438334891;0;199;210;101;224;250;209;7;135;131;1379408830465.034;552116414274.5706;1089935817684.704;33219.254188123385;3845.246482753508;-0.0;173571.08177070564;5059771.466577099;980594.4107107716;0.0;4759619.106407186;4.00704171212358;0.01014946425219898
6632;2019-08-06 08:15:45.139;747;748;240;239;210;25;147;29;37;43;671;239;36;59;212;139;263;672;213;203;147;8;655;342;329;132;345;270;648;3528.0;-1.0;531.0;0.0;0.0;96;0;100;1;0;0;1;1;0;0;1;1;0;0;0;46490.04296875;12990.7421875;21956.04296875;2138.078125;657.0;317733;621.0;0.0;Calculated values ==>;1565072145.139;347.86;347.96000000000004;297.16;297.06;294.16;275.66;272.43898195401505;287.86;276.06;276.86;277.46000000000004;340.26;297.06;276.76000000000005;279.06;294.36;287.06;299.46000000000004;340.36;293.46000000000004;287.86;335.26000000000005;338.86;273.96000000000004;240.83765695389522;263.82572766246335;272.43898195401505;294.46000000000004;6550000.0;3420000.0000000005;3290000.0;1320000.0;3450000.0;2700000.0;6480000.0;0.588;0.0;0.0885;0.0;0.0;0.588;0.0;12990.7421875;21956.04296875;2138.078125;46490.04296875;498170.59991184424;498974.4442188188;268632.84593894397;268128.1299345183;255682.5310733916;431298.55289687274;457423.12617423973;452955.962531982;474018.5663130017;523039.5747667083;476978.1927064027;452828.2550479268;455736.36858304456;463496.67692964146;454171.36958106473;396009.88116418547;488447.0616035847;464703.239996587;457423.12617423973;260496.36997498586;275564.83829863765;470614.97290035227;198269.91359554144;198269.91359554144;272.43898195401505;3827620.257496748;1863173.5444078888;225598.4149605694;1230509.421737256;0;199;210;101;225;250;209;7;135;131;1379609263865.0022;552196227574.5579;1090092743834.6791;22539.715330874988;0.0;-0.0;152382.0889962746;5060236.202099363;980626.4597720762;0.0;4762335.835542549;4.716797875201809;-0.017003061948153278
6633;2019-08-06 08:16:45.120;745;744;241;241;202;15;162;16;36;37;675;239;35;67;214;136;263;658;212;200;162;7;655;330;323;124;333;269;651;2959.0;-1.0;847.0;0.0;0.0;1;0;100;1;0;0;1;1;0;0;1;1;0;0;0;44197.58203125;13028.455078125;18843.76953125;2157.2392578125;694.0;317734;613.0;0.0;Calculated values ==>;1565072205.12;347.66;347.56000000000006;297.26000000000005;297.26000000000005;293.36;274.66;271.1026128081217;289.36;274.76000000000005;276.76000000000005;276.86;340.66;297.06;276.66;279.86;294.56;286.76000000000005;299.46000000000004;338.96000000000004;293.16;289.36;334.46000000000004;342.56000000000006;273.86;239.02933182858504;263.6948088759802;271.1026128081217;294.36;6550000.0;3300000.0;3229999.9999999995;1240000.0;3329999.9999999995;2690000.0;6509999.999999999;0.49316666666666664;0.0;0.1411666666666667;0.0;0.0;0.49316666666666664;0.0;13028.455078125;18843.76953125;2157.2392578125;44197.58203125;497898.0526189512;498145.6044999423;268856.0576326597;268856.0576326597;252591.8648698536;432012.3539207929;460348.69746380363;453001.45274356584;474467.8922815439;523532.0459457583;477103.66746330203;452873.9678736973;456897.6817181035;465516.9224069682;455782.20454477053;396009.88116418547;486121.8526361375;465200.32568445057;460348.69746380363;257148.6733736563;291058.95107146574;471584.51484915224;195046.530826614;195046.530826614;271.1026128081217;3828375.748389843;1863390.3023898054;225634.19793719568;1230849.3125082816;0;199;210;101;225;250;209;7;135;131;1379804801924.8281;552273003254.4895;1090254392629.5352;36414.63647727637;0.0;-0.0;130838.18517990735;5060727.33279001;980626.4597720762;0.0;4764695.257105082;4.91494142575826;0.021528345112793945
6634;2019-08-06 08:17:45.090;753;750;236;235;193;5;170;4;37;32;685;238;35;59;214;133;263;671;212;200;170;8;633;323;326;128;327;261;634;-3.0;-1.0;2590.0;170.0;0.0;2;84;100;1;0;0;1;0;0;0;1;0;0;0;0;27248.314453125;12537.455078125;3371.35034179688;1117.97277832031;715.0;317735;603.0;0.0;Calculated values ==>;1565072265.09;348.46000000000004;348.16;296.76000000000005;296.66;292.46000000000004;273.66;270.30646906291605;290.16;273.56;276.86;276.36;341.66;296.96000000000004;276.66;279.06;294.56;286.46000000000004;299.46000000000004;340.26;293.16;290.16;333.46000000000004;344.66;273.96000000000004;239.943914813709;262.63441904999945;270.30646906291605;294.36;6330000.0;3229999.9999999995;3260000.0;1280000.0;3270000.0000000005;2610000.0;6340000.0;0.0;0.0;0.43166666666666664;0.028333333333333332;0.0;0.0;0.0;12537.455078125;3371.35034179688;1117.97277832031;27248.314453125;501060.5894445148;500567.1386320799;267928.6585366849;267415.8894971374;250112.91881577802;432409.1687467413;460920.97120391816;454494.7689335821;473471.244710016;525196.3174210887;477989.6663508223;454245.20164998027;457212.9489298796;466381.6252218725;456537.81604774966;408124.8075056209;489778.6753077346;464762.3664895202;460920.97120391816;252964.46457616048;299856.38484229014;471149.70092277275;192999.9823709415;195046.530826614;270.2483513466332;3828970.8331695944;1863603.2451165835;225661.4777241263;1231034.3459443124;0;199;210;101;225;250;209;7;135;131;1379999404574.921;552348565454.5255;1090413313129.611;112878.58286620653;7880.908692301885;-0.0;0.0;5061970.820896718;980692.1011740905;0.0;4765785.03015633;7.092327752937745;0.5944096218613357
6635;2019-08-06 08:18:45.071;768;747;229;230;205;9;172;1;40;29;694;237;38;52;214;135;263;611;211;200;172;10;631;319;324;130;324;260;633;241.0;-1.0;1431.0;49.0;0.0;1;59;87;1;0;0;1;0;0;0;1;0;0;0;0;24967.232421875;11590.48046875;3408.61791992188;963.297119140625;724.0;317736;595.0;0.0;Calculated values ==>;1565072325.071;349.96000000000004;347.86;296.06;296.16;293.66;274.06;269.84581860846123;290.36;273.26000000000005;277.16;276.06;342.56000000000006;296.86;276.96000000000004;278.36;294.56;286.66;299.46000000000004;334.26000000000005;293.16;290.36;332.66;345.56000000000006;274.16;240.39332010688793;262.5002047102346;269.84581860846123;294.26000000000005;6310000.0;3190000.0;3240000.0;1300000.0;3240000.0;2600000.0;6330000.0;0.04016666666666667;0.0;0.23850000000000002;0.008166666666666666;0.0;0.04016666666666667;0.0;11590.48046875;3408.61791992188;963.297119140625;24967.232421875;503232.06402902305;500260.985648754;264572.0499287387;265045.238706119;254537.3989771527;432629.4295301525;461486.9784229066;455036.06532937;472920.9377354816;526195.881352054;478002.5862482891;454787.762694457;456517.3717664219;466810.2899035548;457456.22198330093;409012.9947842031;481292.77070588875;465054.62628545315;461486.9784229066;249617.41799618208;303627.53096179874;471077.2095911244;191994.567286229;191994.567286229;269.8243850861265;3829405.8249372016;1863804.2475758197;225678.81614775196;1231090.827788418;0;199;210;101;225;250;209;7;135;131;1380194342825.5222;552425940944.7642;1090569563635.0929;62735.39728328913;2279.1749121566454;-0.0;10824.611847323218;5063433.807310029;980776.7417263903;0.0;4765875.206690388;4.751115457930539;0.3171637125166985
6636;2019-08-06 08:19:45.131;776;754;228;231;208;10;174;-2;45;26;694;236;43;53;215;139;262;628;213;202;174;12;655;318;322;134;322;263;658;85.0;-1.0;1197.0;257.0;0.0;1;65;79;1;0;0;1;0;0;0;1;0;0;0;0;24940.041015625;11386.7119140625;3564.14990234375;1005.3408203125;731.0;317737;585.0;0.0;Calculated values ==>;1565072385.131;350.76;348.56000000000006;295.96000000000004;296.26000000000005;293.96000000000004;274.16;269.7299932089509;290.56;272.96000000000004;277.66;275.76000000000005;342.56000000000006;296.76000000000005;277.46000000000004;278.46000000000004;294.66;287.06;299.36;335.96000000000004;293.36;290.56;331.66;346.26;274.36;241.2770596917726;262.9017227912062;269.7299932089509;294.46000000000004;6550000.0;3180000.0;3220000.0000000005;1340000.0;3220000.0000000005;2630000.0;6580000.0;0.014166666666666666;0.0;0.1995;0.04283333333333333;0.0;0.014166666666666666;0.0;11386.7119140625;3564.14990234375;1005.3408203125;24940.041015625;502087.434586071;498837.09253383684;262310.7892844373;263601.54303819843;254454.32183827905;432683.7555635325;462049.0173941948;455155.1530933704;472104.6820821746;525959.9909892435;477517.999396471;454906.01452564285;456147.5771645451;467219.00109600223;458142.8130997502;395257.2481774303;480944.52682772186;465596.664592444;462049.0173941948;245433.99809710225;306560.99450073834;470737.49932489695;191543.817283077;191543.817283077;269.6366195877528;3829822.134776063;1863995.9156554304;225695.2378692146;1231148.9922932799;0;199;210;101;225;250;209;7;135;131;1380388336625.3374;552505220144.6886;1090726620534.9432;52590.46149415353;11958.796047457954;-0.0;3832.1570015741686;5064395.817181081;980895.510134032;0.0;4765997.46857042;4.285569449075866;0.382613574633103
6637;2019-08-06 08:20:45.122;785;761;230;232;206;13;176;-1;50;23;689;235;47;56;215;142;262;666;213;202;176;13;669;324;325;136;328;266;672;-2.0;-1.0;1608.0;508.0;0.0;1;66;79;1;0;0;0;0;0;0;1;0;0;0;0;21825.392578125;11649.189453125;0.0;1019.85723876953;740.0;317738;575.0;0.0;Calculated values ==>;1565072445.122;351.66;349.26;296.16;296.36;293.76000000000005;274.46000000000004;270.42097587401844;290.76000000000005;273.06;278.16;275.46000000000004;342.06000000000006;296.66;277.86;278.76000000000005;294.66;287.36;299.36;339.76;293.36;290.76000000000005;330.66;347.16;274.46000000000004;241.71165711629368;263.299902668528;270.42097587401844;294.46000000000004;6690000.000000001;3240000.0;3250000.0;1360000.0;3279999.9999999995;2660000.0;6720000.0;0.0;0.0;0.26799999999999996;0.08466666666666667;0.0;0.0;0.0;11649.189453125;0.0;1019.85723876953;21825.392578125;502007.8408034617;498462.18898445374;262251.5215773413;263086.5193719597;253112.86617154427;432353.3652672049;461849.33569222136;455277.06841111724;471547.0194386176;525210.4992257287;477030.7572152786;454901.9619922797;456024.44544099725;466363.87517361535;457569.8327098488;278901.28201699804;485003.9346802957;465161.0330691892;461849.33569222136;241250.99604349316;310333.04987691523;470567.18631662737;193180.77772981828;191543.817283077;270.3254604856056;3830211.7882654765;1864187.852705079;225712.11198819167;1231178.6890872475;0;199;210;101;225;250;209;7;135;131;1380582407510.1338;552586207994.6036;1090885296729.7767;70241.80590258811;23485.382593683167;-0.0;0.0;5065419.265867978;981190.8339838417;0.0;4766029.39842187;7.398124797837911;0.7522226920539954
6638;2019-08-06 08:21:45.082;803;764;228;231;216;20;177;0;53;20;684;234;51;60;212;145;262;686;213;201;177;13;683;334;335;142;339;270;685;326.0;-1.0;1526.0;400.0;0.0;1;87;84;1;0;0;0;0;0;0;1;0;0;0;0;22436.107421875;12210.689453125;0.0;1139.31018066406;750.0;317739;563.0;0.0;Calculated values ==>;1565072505.082;353.46000000000004;349.56000000000006;295.96000000000004;296.26000000000005;294.76000000000005;275.16;271.55198750734434;290.86;273.16;278.46000000000004;275.16;341.56000000000006;296.56;278.26000000000005;279.16;294.36;287.66;299.36;341.76;293.26000000000005;290.86;329.46000000000004;348.16;274.46000000000004;242.98782864720522;263.82572766246335;271.55198750734434;294.46000000000004;6830000.0;3340000.0;3350000.0;1420000.0;3390000.0;2700000.0;6850000.0;0.05433333333333333;0.0;0.25433333333333336;0.06666666666666667;0.0;0.05433333333333333;0.0;12210.689453125;0.0;1139.31018066406;22436.107421875;503160.1420374964;497636.7144783739;260674.9266088874;261869.64459230093;256129.82943066338;431779.12508338504;460440.39358456293;454983.4308131345;470450.12188174675;524378.7949953531;476414.5133119813;454731.5826876494;455861.48441687645;464385.04372788686;456336.0506087102;276843.3945801246;486534.049959744;463561.4580653385;460440.39358456293;236231.924509345;314524.84189198195;469757.3781218893;196003.37800682648;196003.37800682648;271.5026554096244;3830580.388201822;1864386.5524745414;225730.09305465716;1231178.6890872475;0;199;210;101;225;250;209;7;135;131;1380780275510.2598;552669552394.6566;1091045989529.8789;65867.260097071;18250.26667433752;-0.0;14367.744513057012;5066552.751923885;981538.3991965782;0.0;4766149.049805419;7.377174081353362;0.6037923994559223
6639;2019-08-06 08:22:45.113;821;768;221;223;220;30;179;2;55;18;679;232;54;64;208;148;262;701;212;201;179;12;687;347;348;147;352;275;690;368.0;-2.0;1302.0;328.0;0.0;1;99;97;1;0;0;0;0;0;0;1;0;0;0;0;22103.984375;13257.876953125;0.0;1205.57543945312;762.0;317740;550.0;0.0;Calculated values ==>;1565072565.113;355.26;349.96000000000004;295.26000000000005;295.46000000000004;295.16;276.16;272.9856168485579;291.06;273.36;278.66;274.96000000000004;341.06000000000006;296.36;278.56;279.56;293.96000000000004;287.96000000000004;299.36;343.26;293.26000000000005;291.06;328.16;349.36;274.36;244.02132995426717;264.4750485637546;272.9856168485579;294.36;6870000.0;3470000.0000000005;3479999.9999999995;1470000.0;3520000.0000000005;2750000.0;6900000.0;0.06133333333333334;0.0;0.217;0.05466666666666666;0.0;0.06133333333333334;0.0;13257.876953125;0.0;1205.57543945312;22103.984375;505226.91569389706;497714.3742149137;257734.90347549648;258483.87936009394;257363.78398337972;430988.63858405815;458659.98869954434;454393.4055857452;469575.0378571016;523463.2669693338;475552.6515351385;454266.14472312725;455533.634604728;461917.0532126514;454573.1053150792;276332.86205238005;488195.5766731227;461600.3687944173;458659.98869954434;230795.22267914342;319555.8750819185;468976.15522503597;199500.73872471123;199500.73872471123;272.9468562051769;3830951.747402677;1864598.9001838968;225749.64386416052;1231178.6890872475;0;199;210;101;225;250;209;7;135;131;1380985281374.9146;552756297189.5105;1091209574004.6034;55311.708708844366;14731.322768684417;-0.0;15895.100665123098;5067563.098405016;981813.3877788726;0.0;4766401.37047984;5.941744046307423;0.45458888228391164
6640;2019-08-06 08:23:45.133;834;775;213;215;211;44;182;7;57;18;670;232;56;68;205;152;262;708;214;200;181;11;673;360;362;153;365;281;675;319.0;-1.0;1263.0;273.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19678.37109375;13130.1435546875;0.0;1220.32397460938;775.0;317741;537.0;0.0;Calculated values ==>;1565072625.133;356.56000000000006;350.66;294.46000000000004;294.66;294.26000000000005;277.56;274.38016830617;291.36;273.86;278.86;274.96000000000004;340.16;296.36;278.76000000000005;279.96000000000004;293.66;288.36;299.36;343.96000000000004;293.16;291.26000000000005;326.86;350.66;274.26000000000005;245.2279566241654;265.2429198363724;274.38016830617;294.56;6730000.0;3600000.0;3620000.0000000005;1530000.0;3650000.0;2810000.0;6750000.0;0.05316666666666667;0.0;0.21050000000000002;0.0455;0.0;0.05316666666666667;0.0;13130.1435546875;0.0;1220.32397460938;19678.37109375;508188.45239673054;500094.45965598663;255497.29107767186;256232.92075406792;254770.06262059926;430148.3826014536;456807.87835961964;453626.9166139574;468754.4200784738;522046.85390590667;474782.90819815197;453497.8866936353;455038.25146704144;459499.9958173634;452905.4805194307;278262.02538544766;490759.34693710494;459289.8238943861;456668.5671208292;225359.1397227605;325007.27902157017;468048.55257968744;202915.5776913006;202915.5776913006;274.3399221400452;3831300.049760238;1864818.8736547823;225769.8664312141;1231178.6890872475;0;199;210;101;225;250;209;7;135;131;1381198352374.847;552846327189.4819;1091376429604.5504;52774.73684321926;12063.550357421602;-0.0;13491.200604669937;5068464.1190244565;982036.752818389;0.0;4766646.337952292;5.45832305779578;0.41912937591104965
6641;2019-08-06 08:24:45.114;837;778;208;208;198;62;188;17;60;19;655;232;61;80;203;157;262;683;216;200;187;7;643;376;373;145;381;299;645;1225.0;-1.0;1058.0;258.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17884.123046875;12441.9765625;0.0;2281.41284179688;790.0;317742;523.0;0.0;Calculated values ==>;1565072685.114;356.86;350.96000000000004;293.96000000000004;293.96000000000004;292.96000000000004;279.36;276.0463484220469;291.96000000000004;274.86;279.16;275.06;338.66;296.36;279.26000000000005;281.16;293.46000000000004;288.86;299.36;341.46000000000004;293.16;291.86;325.46000000000004;352.16;273.86;243.61107973660833;267.47669482898436;276.0463484220469;294.76000000000005;6430000.0;3760000.0;3729999.9999999995;1450000.0;3810000.0;2990000.0;6450000.0;0.20416666666666666;0.0;0.17633333333333334;0.043000000000000003;0.0;0.20416666666666666;0.0;12441.9765625;0.0;2281.41284179688;17884.123046875;511159.64755712985;503272.3538883832;255076.05956301195;255076.05956301195;251421.6319982547;429045.3911783415;455835.72132086084;450866.4600432827;469946.05786256643;519000.26774077147;472429.5524293582;451001.4982258487;453539.20878795366;456647.6437219274;450805.3379590095;402711.3510504604;490316.1902857586;457529.2244627817;455693.5210280179;219505.55070137876;331298.85215519386;468751.72169904737;207044.17447086042;207044.17447086042;276.0004175352583;3831612.97142246;1865031.9071744324;225799.0383307464;1231178.6890872475;0;199;210;101;225;250;209;7;136;131;1381418782550.5269;552935698879.7576;1091550374505.0869;42993.99635593713;11253.424530812039;-0.0;50765.90825541965;5069261.939080531;982230.9994121508;0.0;4767181.644293739;7.132415387418992;0.3131413611954763
6642;2019-08-06 08:25:45.105;820;777;213;213;190;81;196;35;61;24;654;235;61;79;202;162;262;663;214;200;196;4;682;388;377;142;392;301;680;1440.0;-1.0;1330.0;310.0;0.0;0;1;61;1;1;0;0;0;0;0;1;1;0;0;0;31796.72265625;26942.212890625;0.0;2343.84057617188;802.0;317743;510.0;0.0;Calculated values ==>;1565072745.105;355.16;350.86;294.46000000000004;294.46000000000004;292.16;281.26000000000005;277.2618376815202;292.76000000000005;276.66;279.26000000000005;275.56;338.56000000000006;296.66;279.26000000000005;281.06;293.36;289.36;299.36;339.46000000000004;293.16;292.76000000000005;324.16;353.36;273.56;242.98782864720522;267.7187500070086;277.2618376815202;294.56;6820000.0;3879999.9999999995;3770000.0000000005;1420000.0;3920000.0000000005;3010000.0;6800000.0;0.24000000000000002;0.0;0.22166666666666668;0.051666666666666666;0.0;0.24000000000000002;0.0;26942.212890625;0.0;2343.84057617188;31796.72265625;505537.0796440637;499899.84870443644;255268.05202494824;255268.05202494824;247391.100027578;428167.64408090734;456310.1486580713;450642.4416611791;470845.5270076962;518728.4527535343;472519.1631752819;450642.4416611791;453061.3228847238;454669.5497168375;449376.7568442222;276975.5729491354;483683.6704307506;456877.58755018783;456310.1486580713;214070.64678622372;336333.2981666971;468865.19519545574;210034.7167317767;210034.7167317767;277.18766151875707;3832026.9163684947;1865360.0595226274;225837.5763276223;1231178.6890872475;0;200;210;101;225;250;209;7;136;131;1381643748800.2908;553021785964.6672;1091730347504.8981;53334.71235935087;13372.908053956751;-0.0;59106.103662310714;5070064.557908097;982436.1880672262;0.0;4768097.1070520785;4.296028627355335;0.19070576355812124
6643;2019-08-06 08:26:45.125;803;782;223;223;199;83;197;53;58;34;669;236;51;64;201;164;262;700;215;201;197;2;725;394;377;143;399;290;720;1639.0;-1.0;1276.0;337.0;0.0;98;2;98;1;1;0;1;0;0;0;1;1;0;0;0;44348.0859375;31725.576171875;7420.82666015625;2252.27709960938;808.0;317744;498.0;0.0;Calculated values ==>;1565072805.125;353.46000000000004;351.36;295.46000000000004;295.46000000000004;293.06;281.46000000000004;277.85914330198534;292.86;278.46000000000004;278.96000000000004;276.56;340.06000000000006;296.76000000000005;278.26000000000005;279.56;293.26000000000005;289.56;299.36;343.16;293.26000000000005;292.86;322.96000000000004;353.96000000000004;273.36;243.1966462407574;266.37251300914875;277.85914330198534;294.66;7250000.0;3940000.0;3770000.0000000005;1430000.0;3990000.0;2900000.0;7200000.0;0.27316666666666667;0.0;0.21266666666666667;0.05616666666666667;0.0;0.27316666666666667;0.0;31725.576171875;7420.82666015625;2252.27709960938;44348.0859375;499300.94620887435;496814.86596869654;257071.1014632683;257071.1014632683;248975.73519768918;427712.28976936906;456452.25808433857;452196.1444332289;471700.2039591064;521210.0375459871;474080.08073352923;451268.63798622554;452985.74546125706;453324.7260532464;448573.2922734629;272481.3466221418;484859.5173742903;457019.03457239567;456452.25808433857;209054.2704885073;338850.9272812574;468529.08662627725;211427.91367972427;211427.91367972427;277.73791430480014;3832661.667953265;1865849.1207307403;225875.89007523516;1231240.5499228032;0;200;210;102;225;250;209;7;136;131;1381870024200.2188;553107314464.64;1091907706604.8417;51203.377073578646;14440.51588049806;-0.0;66932.48341319381;5070935.999036676;982668.0438594506;0.0;4769147.778717893;3.2024300433295605;0.13356168462665444
6644;2019-08-06 08:27:45.135;798;788;230;230;203;80;86;63;58;45;681;238;45;56;201;163;262;725;216;191;87;1;712;399;377;142;402;295;705;1758.0;0.0;1232.0;303.0;0.0;98;6;98;1;1;0;1;1;0;0;1;1;0;0;0;41266.9453125;31643.521484375;10032.7890625;2337.66479492188;809.0;317745;487.0;0.0;Calculated values ==>;1565072865.135;352.96000000000004;351.96000000000004;296.16;296.16;293.46000000000004;281.16;278.3517537891185;281.76000000000005;279.46000000000004;278.96000000000004;277.66;341.26;296.96000000000004;277.66;278.76000000000005;293.26000000000005;289.46000000000004;299.36;345.66;292.26000000000005;281.86;321.86;354.06000000000006;273.26000000000005;242.98782864720522;266.98899913490544;278.3517537891185;294.76000000000005;7120000.0;3990000.0;3770000.0000000005;1420000.0;4020000.0000000005;2950000.0;7050000.0;0.293;0.0;0.20533333333333334;0.050499999999999996;0.0;0.293;0.0;31643.521484375;10032.7890625;2337.66479492188;41266.9453125;499811.9081417885;499075.0644937475;260367.49093214536;260367.49093214536;250796.35465275604;427324.32861471217;439328.3323099268;451312.33273542335;472916.3023718174;522058.08585443057;473661.7052745522;449559.12148998346;451044.28712939325;452804.3992196492;447473.5679146726;273640.4846240922;490130.5334205817;455597.0565178243;439498.75544533244;204456.2876039246;339270.558843327;468567.4118928903;212619.56108096708;212619.56108096708;278.2052492197679;3833375.245456667;1866377.284557094;225914.14596593613;1231386.0209616018;0;200;210;102;226;250;209;7;136;131;1382096261900.1829;553192828714.6265;1092083235854.8137;49011.58244638169;12925.366466002122;-0.0;66475.60394875905;5071771.262886654;982896.1308871384;0.0;4770259.698068077;2.917540437189248;0.1169255307609041
