;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6645;2019-08-06 08:28:45.106;791;787;230;229;202;57;46;59;32;51;691;239;30;48;204;150;262;735;217;189;46;1;740;377;354;138;380;279;723;3680.0;-1.0;723.0;188.0;0.0;62;1;98;1;1;0;1;1;0;0;1;1;0;0;0;61471.9140625;32281.771484375;23502.12109375;2169.44458007812;805.0;317746;478.0;0.0;Calculated values ==>;1565072925.106;352.26;351.86;296.16;296.06;293.36;278.86;276.14872888175563;277.76000000000005;279.06;276.36;278.26000000000005;342.26;297.06;276.16;277.96000000000004;293.56;288.16;299.36;346.66;292.06;277.76000000000005;320.96000000000004;353.66;273.26000000000005;242.14157278889297;264.9883086891361;276.14872888175563;294.86;7400000.0;3770000.0000000005;3540000.0;1380000.0;3800000.0;2790000.0;7230000.0;0.6133333333333333;0.0;0.12050000000000001;0.03133333333333333;0.0;0.6133333333333333;0.0;32281.771484375;23502.12109375;2169.44458007812;61471.9140625;496186.9122348588;497236.42687781435;259465.49033421744;259098.81232530743;249843.17673476666;428973.91024759493;437708.14831564703;450722.14029082085;474023.85370002396;524384.515760273;475840.44842547126;450458.7888020466;452809.3800945537;456953.682054251;449571.8504359863;271285.3412788767;489748.6495337814;459059.1975581312;437708.14831564703;200694.54348549087;337592.078488485;469116.05455528694;207221.45391027944;207221.45391027944;276.07269798474266;3834230.988808205;1866909.7378545697;225951.68705706534;1231665.3434748668;0;200;210;102;226;250;209;7;136;131;1382315455905.0225;553276788114.5651;1092255352624.6879;29341.832708855243;8206.030820210235;-0.0;141365.17256862545;5072423.892422326;983072.1407518224;0.0;4771990.867401328;3.0871912623303754;0.029903366682091977
6646;2019-08-06 08:29:45.127;793;790;235;234;207;49;79;50;-3;52;694;239;1;28;206;143;262;738;217;189;79;5;717;370;346;136;372;263;701;3046.0;-2.0;738.0;84.0;0.0;81;1;98;1;1;0;1;1;0;0;1;1;0;0;0;60788.8046875;31242.1875;23383.322265625;2044.041015625;801.0;317747;469.0;0.0;Calculated values ==>;1565072985.127;352.46000000000004;352.16;296.66;296.56;293.86;278.06;275.4277932560699;281.06;278.16;272.86;278.36;342.56000000000006;297.06;273.26000000000005;275.96000000000004;293.76000000000005;287.46000000000004;299.36;346.96000000000004;292.06;281.06;320.06;353.26;273.66;241.71165711629368;262.9017227912062;275.4277932560699;294.86;7170000.0;3700000.0;3460000.0;1360000.0;3720000.0000000005;2630000.0;7009999.999999999;0.5076666666666667;0.0;0.123;0.014;0.0;0.5076666666666667;0.0;31242.1875;23383.322265625;2044.041015625;60788.8046875;498647.21540047915;499726.5085018108;262535.2413781285;262138.48522947638;252289.04430175226;429467.9694778635;444708.48533211823;449048.77593926684;474378.74224424444;525959.9909892435;477852.6497781621;449568.63731546584;453023.67980688816;458527.3387883445;449802.42746497714;273179.2080756439;492410.057562796;460316.3211732597;444708.48533211823;196933.003932529;335913.7198600519;469781.98110882204;205518.5773679234;205518.5773679234;275.38965728452894;3835250.1847273787;1867439.289458949;225986.81172644848;1232056.1922530278;0;200;210;102;226;250;209;7;136;131;1382525529405.5364;553359016884.7662;1092418009535.0858;29954.214424275244;3699.687652372581;-0.0;121428.7432764896;5072918.199096449;983171.3897976823;0.0;4774181.583187652;2.736613282003445;0.022645171951192273
6647;2019-08-06 08:30:45.087;792;789;244;243;216;46;125;45;-7;51;689;239;-6;13;208;144;262;726;218;181;125;2;696;366;345;133;369;246;681;2302.0;-1.0;993.0;97.0;0.0;94;1;47;1;1;0;1;1;0;0;1;1;0;0;0;57030.42578125;26275.84375;22979.6875;1929.54821777344;797.0;317748;461.0;0.0;Calculated values ==>;1565073045.087;352.36;352.06000000000006;297.56;297.46000000000004;294.76000000000005;277.76000000000005;275.0112864084945;285.66;277.66;272.46000000000004;278.26000000000005;342.06000000000006;297.06;272.56;274.46000000000004;293.96000000000004;287.56;299.36;345.76;291.26000000000005;285.66;319.26000000000005;352.86;273.36;241.05796691057077;260.58029834229245;275.0112864084945;294.96000000000004;6959999.999999999;3660000.0;3450000.0;1330000.0;3690000.0;2460000.0;6809999.999999999;0.38366666666666666;0.0;0.1655;0.016166666666666666;0.0;0.38366666666666666;0.0;26275.84375;22979.6875;1929.54821777344;57030.42578125;500467.49222110654;501444.35624809633;267713.10007131886;267256.3374597211;256316.92753044958;429743.705733735;451679.73308589304;451601.04402097786;474666.01614662335;526784.5108368875;479939.9246531822;451725.4842455532;454069.5807677372;459280.5708841072;450677.8943745114;275276.2638942914;492707.101789756;459404.8588603953;451679.73308589304;193589.57483703562;334235.48183727637;469894.2286541028;204445.54257317248;204445.54257317248;274.95885371956945;3836231.357093394;1867918.2868398142;226019.90289445387;1232442.2930941752;0;200;210;102;226;250;209;7;136;131;1382732691204.8445;553439663084.4968;1092570607734.5762;40904.23548961179;4291.420424975039;-0.0;94855.51776004712;5073508.292519039;983237.9379697264;0.0;4775982.750444379;2.736171851854042;0.05247729769116773
6648;2019-08-06 08:31:45.118;782;779;247;246;219;43;149;42;-8;49;677;239;-8;11;209;147;261;698;217;180;149;0;675;363;344;125;366;234;662;2318.0;-2.0;855.0;18.0;0.0;96;1;1;1;1;0;1;1;0;0;1;1;0;0;0;54190.7421875;22789.837890625;22272.84375;1875.27038574219;794.0;317749;455.0;0.0;Calculated values ==>;1565073105.118;351.36;351.06000000000006;297.86;297.76000000000005;295.06;277.46000000000004;274.69669130483857;288.06;277.36;272.36;278.06;340.86;297.06;272.36;274.26000000000005;294.06;287.86;299.26000000000005;342.96000000000004;291.16;288.06;318.66;352.56000000000006;273.16;239.25999513918347;258.8699701197239;274.69669130483857;294.86;6750000.0;3629999.9999999995;3440000.0;1250000.0;3660000.0;2340000.0;6620000.0;0.3863333333333333;0.0;0.14250000000000002;0.003;0.0;0.3863333333333333;0.0;22789.837890625;22272.84375;1875.27038574219;54190.7421875;501047.48176624597;501844.38280254154;270871.7628940213;270351.87291229924;258414.0850232954;429947.3805835815;455218.0067134962;453560.26755494834;475491.36408039456;526512.2469070851;481383.6936667106;453560.26755494834;455836.50248476013;459889.70471773524;451654.8667034098;277321.1967900556;490674.7928695097;459428.8147547613;455218.0067134962;191082.09718829524;332976.8817968329;470776.20304768067;203775.34695542633;203775.34695542633;274.68643219371756;3837158.679030839;1868327.3787761068;226051.62609808028;1232819.592359409;0;200;210;102;226;250;209;7;136;131;1382939498000.3176;553517103074.674;1092714682134.9058;35594.35118543189;801.002568276763;-0.0;97140.6808865343;5074146.110111704;983280.3967538107;0.0;4777583.545420395;2.8449480404519925;0.03356327238236065
6649;2019-08-06 08:32:45.098;758;757;246;245;219;37;160;38;0;48;669;240;-2;19;210;147;261;653;216;185;160;0;648;355;339;131;358;253;642;3438.0;-1.0;441.0;131.0;0.0;62;100;60;1;0;0;1;1;0;0;1;0;0;0;0;39919.19140625;9978.6279296875;20117.83203125;1166.88305664062;790.0;317750;449.0;0.0;Calculated values ==>;1565073165.098;348.96000000000004;348.86;297.76000000000005;297.66;295.06;276.86;273.8482719121499;289.16;276.96000000000004;273.16;277.96000000000004;340.06000000000006;297.16;272.96000000000004;275.06;294.16;287.86;299.26000000000005;338.46000000000004;291.66;289.16;318.06;352.16;273.16;240.61611355647437;261.54996906429363;273.8482719121499;294.76000000000005;6480000.0;3550000.0;3390000.0;1310000.0;3579999.9999999995;2530000.0;6420000.0;0.5730000000000001;0.0;0.0735;0.021833333333333333;0.0;0.5730000000000001;0.0;9978.6279296875;20117.83203125;1166.88305664062;39919.19140625;500322.98552368063;500751.666854664;272565.1187311593;271978.97102469834;259562.44788815363;430477.46260093397;457543.37589031697;451240.1647536638;474631.2829063033;524197.8501369929;479196.4670968707;450987.6593076136;453616.22754005145;461266.0568022734;453059.54249247717;399236.35390622605;486377.72894625465;460872.5798820607;457543.37589031697;188574.69595719432;331298.85215519386;469969.38643410977;201557.45179156572;201557.45179156572;273.7888561122467;3837942.6670612204;1868600.35830118;226076.96892634864;1233172.7302391545;0;200;210;102;226;250;209;7;136;131;1383144329700.3828;553593877474.6984;1092860733434.9521;18351.67940271421;5860.327239695544;-0.0;146679.93450858447;5074595.510516663;983335.8893318676;0.0;4779614.70660318;5.4662081740557475;0.0101382272914704
6650;2019-08-06 08:33:45.099;728;730;241;239;219;28;167;30;9;46;674;241;6;32;211;145;261;625;213;190;166;0;640;345;331;128;349;263;635;4240.0;-1.0;296.0;274.0;0.0;1;76;57;1;0;0;1;1;0;0;1;0;0;0;0;37157.8046875;9753.142578125;17937.30859375;1084.44177246094;788.0;317751;444.0;0.0;Calculated values ==>;1565073225.099;345.96000000000004;346.16;297.26000000000005;297.06;295.06;275.96000000000004;272.7676641592781;289.86;276.16;274.06;277.76000000000005;340.56000000000006;297.26000000000005;273.76000000000005;276.36;294.26000000000005;287.66;299.26000000000005;335.66;292.16;289.76000000000005;317.56;351.96000000000004;273.16;239.943914813709;262.9017227912062;272.7676641592781;294.46000000000004;6400000.0;3450000.0;3310000.0;1280000.0;3490000.0;2630000.0;6350000.0;0.7066666666666667;0.0;0.04933333333333333;0.04566666666666667;0.0;0.7066666666666667;0.0;9753.142578125;17937.30859375;1084.44177246094;37157.8046875;497033.0433055368;497788.05000464094;270515.97967466933;269412.97751838586;259997.25601887997;431113.4868728058;459751.06519915897;450601.9255316073;474821.5746274813;523909.9393929929;478075.54033699917;450215.42933890613;453528.07508904516;462767.05208785826;454494.85314754205;403762.44783743477;483109.9642837571;462743.46785534796;459619.5772034101;186485.25045852014;330459.8814860452;470373.8337784468;198814.97804265257;198814.97804265257;272.6674661997972;3838584.986066364;1868764.7924624034;226095.7302792525;1233489.8616960826;0;200;210;102;226;250;209;7;136;131;1383345333050.14;553671578769.6045;1093015536014.7651;12421.4894094551;12401.187745267935;-0.0;184301.91674026864;5074851.957863839;983488.0711595466;0.0;4782372.93466329;7.26760632262077;0.007582170055556856
6651;2019-08-06 08:34:45.139;714;718;240;239;208;19;172;21;15;44;684;240;12;37;212;142;261;626;214;194;172;0;645;333;329;130;337;263;641;943.0;-1.0;259.0;19.0;0.0;1;56;51;1;0;0;1;1;0;0;1;0;0;0;0;36857.4140625;9430.900390625;18458.65234375;962.706420898438;785.0;317752;440.0;0.0;Calculated values ==>;1565073285.139;344.56000000000006;344.96000000000004;297.16;297.06;293.96000000000004;275.06;271.4400167685773;290.36;275.26000000000005;274.66;277.56;341.56000000000006;297.16;274.36;276.86;294.36;287.36;299.26000000000005;335.76000000000005;292.56;290.36;317.16;351.66;273.16;240.39332010688793;262.9017227912062;271.4400167685773;294.56;6450000.0;3329999.9999999995;3290000.0;1300000.0;3370000.0000000005;2630000.0;6409999.999999999;0.15716666666666665;0.0;0.043166666666666666;0.0031666666666666666;0.0;0.15716666666666665;0.0;9430.900390625;18458.65234375;962.706420898438;36857.4140625;494627.6593351462;495572.2779473679;269323.0429370282;268797.68021767103;255275.23307034883;431837.87352777255;460717.06194661895;451371.4647171396;474372.5853179056;524935.353182678;477964.1159128352;450987.26371381566;454156.0461158545;464678.8039090411;456095.56094896584;401024.2504460855;482580.27867035614;463556.25001609663;460717.06194661895;184813.72873217988;329201.48028520535;470104.43507593067;195790.5547012908;195790.5547012908;271.4133593417586;3839202.190751215;1868924.7660650578;226112.80122056516;1233793.3635701519;0;200;210;102;226;250;209;7;136;131;1383543465050.014;553749030369.5553;1093173441214.6648;11032.575949017473;868.6606211863595;-0.0;41637.61605539074;5075047.538708732;983598.7269505765;0.0;4784257.019321684;1.8556208142130552;0.01303300174812356
6652;2019-08-06 08:35:45.099;716;719;238;235;202;10;177;10;19;41;689;238;16;37;213;139;261;639;213;195;177;2;615;333;332;130;337;261;616;2354.0;-2.0;1969.0;330.0;0.0;70;40;29;1;0;0;1;0;0;0;1;0;0;0;0;22526.294921875;7602.265625;5232.6103515625;857.7233276367191;780.0;317753;436.0;0.0;Calculated values ==>;1565073345.099;344.76;345.06000000000006;296.96000000000004;296.66;293.36;274.16;271.4400167685773;290.86;274.16;275.06;277.26000000000005;342.06000000000006;296.96000000000004;274.76000000000005;276.86;294.46000000000004;287.06;299.26000000000005;337.06;292.66;290.86;316.76000000000005;351.16;273.36;240.39332010688793;262.63441904999945;271.4400167685773;294.46000000000004;6150000.0;3329999.9999999995;3320000.0000000005;1300000.0;3370000.0000000005;2610000.0;6160000.0;0.3923333333333333;0.0;0.32816666666666666;0.055;0.0;0.3923333333333333;0.0;7602.265625;5232.6103515625;857.7233276367191;22526.294921875;497842.30362128536;498146.10686445236;404301.21222037065;402673.6900964375;254252.3094636433;431837.87352777255;460905.19875679514;452232.76103068545;474082.51977729687;525605.7154380324;477989.6663508223;451852.1518050079;454494.7689335821;464806.88310618926;455688.94796812034;414665.18341138354;487202.2049032842;463236.9943859562;460905.19875679514;183142.23651711168;327104.2899505934;470299.12750842277;195588.64576079496;195588.64576079496;271.3322578573261;3839696.725083572;1869066.6144865782;226127.96135498065;1233990.6591412788;0;200;210;102;226;250;209;7;136;131;1383741632850.14;553826978369.6049;1093330536414.7648;84222.04382773573;15109.076496119531;-0.0;104092.52762543072;5075840.798015045;983731.7859947658;0.0;4785470.627574554;14.856466871626077;0.5509705757619254
6653;2019-08-06 08:36:45.120;722;710;222;219;210;20;181;8;26;38;687;237;23;38;211;145;261;553;213;195;181;3;601;338;338;132;342;268;602;389.0;-1.0;1599.0;189.0;0.0;1;29;36;1;0;0;1;0;0;0;1;0;0;0;0;17631.748046875;7794.953125;3047.19116210938;812.988159179688;775.0;317754;434.0;0.0;Calculated values ==>;1565073405.12;345.36;344.16;295.36;295.06;294.16;275.16;271.99741764416325;291.26000000000005;273.96000000000004;275.76000000000005;276.96000000000004;341.86;296.86;275.46000000000004;276.96000000000004;294.26000000000005;287.66;299.26000000000005;328.46000000000004;292.66;291.26000000000005;316.56;350.66;273.46000000000004;240.83765695389522;263.56353331371673;271.99741764416325;294.46000000000004;6010000.0;3379999.9999999995;3379999.9999999995;1320000.0;3420000.0000000005;2680000.0;6020000.0;0.06483333333333334;0.0;0.2665;0.0315;0.0;0.06483333333333334;0.0;7794.953125;3047.19116210938;812.988159179688;17631.748046875;499981.62824101635;498303.0035411927;403451.04113719426;262355.84339631954;258305.76052196507;431541.1909327263;460500.6573134185;451897.32525555027;473533.532933398;524846.4967281502;477004.2793182275;451511.875877206;453428.1066959028;463812.7331925523;455672.51347622107;419558.7678219285;476404.7969673579;462334.44376887265;460500.6573134185;182306.50109390085;325007.27902157017;470127.0640464409;196905.08791035909;196905.08791035909;271.8793876649857;3840031.4925687592;1869194.969551187;226141.88882359138;1234059.6816365418;0;200;210;102;226;250;209;7;136;131;1383942703199.8333;553905605879.4849;1093489291959.5226;67955.43125249345;8606.492248286577;-0.0;17089.779416298355;5077109.387489747;983929.4849044099;0.0;4786480.83358009;8.035232834003237;0.5592236435492618
6654;2019-08-06 08:37:45.100;722;712;221;220;208;23;183;9;35;36;686;236;31;41;210;150;261;530;213;196;183;5;611;330;334;134;334;273;613;-1.0;124.0;718.0;55.0;0.0;1;27;48;1;0;0;1;0;0;0;1;0;0;0;0;17292.64453125;8655.1962890625;3184.62719726562;816.4636840820309;770.0;317755;434.0;0.0;Calculated values ==>;1565073465.1;345.36;344.36;295.26000000000005;295.16;293.96000000000004;275.46000000000004;271.1026128081217;291.46000000000004;274.06;276.66;276.76000000000005;341.76;296.76000000000005;276.26000000000005;277.26000000000005;294.16;288.16;299.26000000000005;326.16;292.76000000000005;291.46000000000004;316.56;350.16;273.66;241.2770596917726;264.2163659402789;271.1026128081217;294.46000000000004;6110000.0;3300000.0;3340000.0;1340000.0;3340000.0;2730000.0;6130000.0;0.0;0.020666666666666667;0.11966666666666666;0.009166666666666667;0.0;0.0;0.0;8655.1962890625;3184.62719726562;816.4636840820309;17292.64453125;499026.38152296445;497502.10150010866;262420.62097324774;261959.3819332355;256791.80940561125;432012.3539207929;461380.2885765868;452176.86183855485;473079.2034362849;524345.866331334;476261.0788761979;451660.0887990883;452948.24331024045;464862.32813997846;457660.8920257083;416128.32437740156;471540.7099272129;463066.44733724516;461380.2885765868;182306.50109390085;322910.4453824919;470052.5991512875;194831.18382056634;196905.08791035909;271.0158191162492;3840322.432161468;1869332.0084348216;226155.46306270108;1234111.5961456134;0;200;210;102;226;250;209;7;136;131;1384144235999.8975;553985379279.5103;1093651537859.5742;30795.699469485957;2522.8629738649443;0.0;0.0;5077932.039270662;984022.198616415;0.0;4786623.2009369945;2.6325700416507813;0.22420547371963798
6655;2019-08-06 08:38:48.111;721;720;230;226;208;19;184;9;42;34;686;235;39;45;211;152;260;574;213;199;184;6;637;322;327;131;327;277;639;-1.0;93.0;161.0;71.0;0.0;1;10;64;1;0;0;1;0;0;0;1;0;0;0;0;19430.46484375;10168.8193359375;3398.20874023438;725.953735351562;762.0;317756;440.0;0.0;Calculated values ==>;1565073528.111;345.26;345.16;296.16;295.76000000000005;293.96000000000004;275.06;270.1917013154234;291.56;274.06;277.36;276.56;341.76;296.66;277.06;277.66;294.26000000000005;288.36;299.16;330.56;293.06;291.56;317.16;349.36;273.76000000000005;240.61611355647437;264.73235714968143;270.1917013154234;294.46000000000004;6370000.0;3220000.0000000005;3270000.0000000005;1310000.0;3270000.0000000005;2770000.0;6390000.0;0.0;0.015500000000000002;0.026833333333333334;0.011833333333333333;0.0;0.0;0.0;10168.8193359375;3398.20874023438;725.953735351562;19430.46484375;496374.1424595062;496042.0283512143;264560.55341451394;262746.7829974951;255376.30177291628;432464.67707800725;462574.4990507337;452381.1917525838;473275.31562819314;524026.762387775;475639.0499863016;451992.21766540984;452769.0138386148;466004.75905706384;459204.51090912055;404781.013352996;475034.46470714593;464488.96565803787;462574.4990507337;184813.72873217988;319555.8750819185;470554.1986138099;192036.81042741993;196905.08791035909;269.8522015205186;3840643.8154740473;1869496.747330862;226168.9615716257;1234169.20601732;0;200;210;102;226;250;209;7;136;131;1384352487355.4143;554068868854.7175;1093824818110.0043;6985.907565558564;3295.7890935389473;0.0;0.0;5078262.6860549385;984073.1207117386;0.0;4786623.2009369945;0.7193528120778891;0.07789549305456216
6656;2019-08-06 08:39:45.122;726;727;237;233;210;18;185;3;48;32;687;235;45;46;212;152;260;624;214;201;185;8;679;318;323;132;323;275;682;252.0;0.0;1034.0;65.0;0.0;1;1;68;1;0;0;1;0;0;0;1;0;0;0;0;21840.78125;11001.806640625;3753.29174804688;718.6284790039059;752.0;317757;457.0;0.0;Calculated values ==>;1565073585.122;345.76;345.86;296.86;296.46000000000004;294.16;274.96000000000004;269.7299932089509;291.66;273.46000000000004;277.96000000000004;276.36;341.86;296.66;277.66;277.76000000000005;294.36;288.36;299.16;335.56;293.26000000000005;291.66;318.86;348.36;273.96000000000004;240.83765695389522;264.4750485637546;269.7299932089509;294.56;6790000.000000001;3180000.0;3229999.9999999995;1320000.0;3229999.9999999995;2750000.0;6820000.0;0.042;0.0;0.17233333333333334;0.010833333333333334;0.0;0.042;0.0;11001.806640625;3753.29174804688;718.6284790039059;21840.78125;492907.74262446776;492748.3212066245;264544.40730689385;262866.60515312443;254103.49984088904;432683.7555635325;463302.69256641495;453500.11665119574;472950.9869074988;524289.6787545244;475893.808871977;453115.48834718956;453243.81922765734;466703.373126175;459834.36377556896;276169.4921355272;477548.72040959913;465326.0771564783;463302.69256641495;191917.91438739494;315363.2798926983;470614.97290035227;191659.7337593575;191659.7337593575;269.6840412970274;3840970.609225112;1869664.380463614;226180.4000544735;1234225.8329886743;0;200;210;102;226;250;209;7;136;131;1384537773105.1477;554143838319.6096;1093982168469.778;45123.82598502679;3022.01509069411;-0.0;11409.004269896415;5078675.301057046;984123.1463136593;0.0;4786713.539651091;3.848771912216303;0.25101740480391926
6657;2019-08-06 08:40:45.112;744;739;242;243;201;19;186;0;52;31;687;234;49;47;213;150;260;662;214;202;186;10;702;322;325;133;326;269;704;-2.0;-1.0;2494.0;109.0;0.0;1;1;53;1;0;0;1;0;0;0;1;0;0;0;0;22662.080078125;10249.8173828125;3855.28100585938;689.6650390625;746.0;317758;490.0;0.0;Calculated values ==>;1565073645.112;347.56000000000006;347.06000000000006;297.36;297.46000000000004;293.26000000000005;275.06;270.1917013154234;291.76000000000005;273.16;278.36;276.26000000000005;341.86;296.56;278.06;277.86;294.46000000000004;288.16;299.16;339.36;293.36;291.76000000000005;322.16;347.76;274.16;241.05796691057077;263.6948088759802;270.1917013154234;294.56;7020000.0;3220000.0000000005;3250000.0;1330000.0;3260000.0;2690000.0;7040000.000000001;0.0;0.0;0.4156666666666667;0.018166666666666668;0.0;0.0;0.0;10249.8173828125;3855.28100585938;689.6650390625;22662.080078125;493168.11667896097;492252.8230282706;265202.58400642936;265621.19219954975;250169.895682619;432464.67707800725;463131.1011440237;455025.47894782707;472723.10170879104;524767.0916303833;476540.815603852;454648.16989598307;454396.0792389939;466399.48863520887;458943.18861960014;273596.28167243174;480853.3866467559;465161.0330691892;463131.1011440237;205710.24989127388;312848.0458788934;470676.0732030181;192783.8472382702;191659.7337593575;270.15682529162876;3841341.4045933755;1869841.4478143596;226192.13387782936;1234289.2271941714;0;200;210;102;226;250;209;7;136;131;1384732140705.1787;554223325069.6223;1094145341269.804;109005.10491393915;5048.375438359588;-0.0;0.0;5079959.494746782;984190.388359203;0.0;4786808.5988408495;7.709043872813348;0.6364824226634044
6658;2019-08-06 08:41:45.123;769;754;229;231;210;21;187;7;55;29;685;233;52;49;213;152;260;679;213;202;187;11;690;327;329;138;332;270;692;-2.0;-1.0;1972.0;232.0;0.0;0;6;50;1;0;0;1;0;0;0;1;0;0;0;0;21338.666015625;10023.1318359375;3736.95385742188;713.248779296875;740.0;317759;520.0;0.0;Calculated values ==>;1565073705.123;350.06000000000006;348.56000000000006;296.06;296.26000000000005;294.16;275.26000000000005;270.7629442988711;291.86;273.86;278.66;276.06;341.66;296.46000000000004;278.36;278.06;294.46000000000004;288.36;299.16;341.06000000000006;293.36;291.86;325.16;347.16;274.26000000000005;242.14157278889297;263.82572766246335;270.7629442988711;294.46000000000004;6900000.0;3270000.0000000005;3290000.0;1380000.0;3320000.0000000005;2700000.0;6920000.0;0.0;0.0;0.32866666666666666;0.03866666666666666;0.0;0.0;0.0;10023.1318359375;3736.95385742188;713.248779296875;21338.666015625;497853.20047555096;495567.00460437516;260678.47440791986;261464.14940989963;253681.4156468073;432184.1853817459;462658.4816925321;455234.8412542021;471870.034071972;524481.7517105743;476301.6402033497;454857.56176989106;454479.2919047325;465534.9942333593;458408.9666293157;274852.8380855713;484746.74455119966;464576.19090055936;462658.4816925321;218251.29456621417;310333.04987691523;470101.35966640816;194046.7268195339;191659.7337593575;270.68763534992485;3841708.144700351;1870010.4200301794;226203.82696964027;1234352.5074171934;0;200;210;102;226;250;209;7;136;131;1384928376674.9104;554304639974.5112;1094307070914.5829;85843.82694419428;10674.112470079135;-0.0;0.0;5081583.533529248;984321.4331120618;0.0;4786808.5988408495;6.668673317584135;0.5899045479181723
6659;2019-08-06 08:42:45.123;787;766;217;217;201;27;188;7;56;28;680;233;54;55;212;156;260;679;214;202;188;12;683;334;336;144;339;276;685;157.0;-1.0;1707.0;291.0;0.0;0;33;66;1;0;0;1;0;0;0;1;0;0;0;0;19819.412109375;11004.3583984375;3645.77661132812;832.39697265625;735.0;317760;538.0;0.0;Calculated values ==>;1565073765.123;351.86;349.76;294.86;294.86;293.26000000000005;275.86;271.55198750734434;291.96000000000004;273.86;278.76000000000005;275.96000000000004;341.16;296.46000000000004;278.56;278.66;294.36;288.76000000000005;299.16;341.06000000000006;293.36;291.96000000000004;326.96000000000004;346.66;274.36;243.40439225979637;264.60387354146746;271.55198750734434;294.56;6830000.0;3340000.0;3360000.0;1440000.0;3390000.0;2760000.0;6850000.0;0.026166666666666668;0.0;0.28450000000000003;0.0485;0.0;0.026166666666666668;0.0;11004.3583984375;3645.77661132812;832.39697265625;19819.412109375;500987.0659553343;497913.6992337144;256495.93267433715;256495.93267433715;250863.1231605882;431779.12508338504;461726.3464402373;454351.2504211416;470973.6072408108;523486.4000273164;475538.7942857516;454096.1863580534;454223.7768936869;464385.04372788686;457815.2852395828;275669.0547325627;485505.31523008586;463541.42486092186;461726.3464402373;225777.27872811773;308237.3991652946;469386.1838448776;195912.0656744204;195912.0656744204;271.46602330276886;3842051.128684726;1870185.6491154658;226216.70735090654;1234414.0301710996;0;200;210;102;226;250;209;7;136;131;1385127876674.9104;554389239974.5112;1094470870914.5829;73525.9480604422;13263.494731267174;-0.0;6955.473680038876;5082911.61498762;984520.9131720731;0.0;4786866.561121517;6.0548827916636485;0.5134112229742572
6660;2019-08-06 08:43:45.104;795;777;215;215;194;33;188;8;60;26;676;232;57;61;212;160;260;690;216;202;188;13;692;340;341;150;345;280;693;177.0;-1.0;1788.0;228.0;0.0;0;87;86;1;0;0;1;0;0;0;1;0;0;0;0;20376.111328125;12469.1357421875;3668.697265625;1154.12341308594;730.0;317761;549.0;0.0;Calculated values ==>;1565073825.104;352.66;350.86;294.66;294.66;292.56;276.46000000000004;272.21867820750657;291.96000000000004;273.96000000000004;279.16;275.76000000000005;340.76;296.36;278.86;279.26000000000005;294.36;289.16;299.16;342.16;293.36;291.96000000000004;328.06;346.16;274.46000000000004;244.62907804385475;265.11578078379944;272.21867820750657;294.76000000000005;6920000.0;3400000.0;3410000.0;1500000.0;3450000.0;2800000.0;6930000.0;0.029500000000000002;0.0;0.298;0.038;0.0;0.029500000000000002;0.0;12469.1357421875;3668.697265625;1154.12341308594;20376.111328125;501248.96305878734;498677.78162274946;255406.55441317704;255406.55441317704;248255.8384708868;431420.45991060114;460958.93229944515;454183.5177084397;469967.024534216;522750.38019135373;474911.6952544353;453798.1761961078;454311.7244101019;463496.67692964146;457381.056203577;274631.88819929183;486266.6994019605;462793.23543968034;460958.93229944515;230377.04089860234;306141.9092990094;468664.3038552767;197600.5836629046;197600.5836629046;272.16478710576285;3842385.9853095515;1870381.199623298;226233.25644529887;1234474.9648181782;0;200;210;102;226;250;209;7;136;131;1385330912360.5366;554477412044.7832;1094637618095.0972;76461.71434556945;10300.42136731014;-0.0;7769.071284777948;5084161.116377415;984717.2169576103;0.0;4786989.226806831;5.466773376979513;0.4466679499331943
6661;2019-08-06 08:44:45.114;800;786;217;216;194;40;189;10;65;24;674;231;62;67;211;164;260;707;217;203;189;13;687;349;350;154;353;284;688;255.0;-1.0;1896.0;203.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;20902.880859375;13447.1826171875;3586.81225585938;1229.96569824219;725.0;317762;541.0;0.0;Calculated values ==>;1565073885.114;353.16;351.76;294.86;294.76000000000005;292.56;277.16;273.20264511476705;292.06;274.16;279.66;275.56;340.56000000000006;296.26000000000005;279.36;279.86;294.26000000000005;289.56;299.16;343.86;293.46000000000004;292.06;327.26000000000005;345.66;274.46000000000004;245.4256646245625;265.62235894841564;273.20264511476705;294.86;6870000.0;3490000.0;3500000.0;1540000.0;3529999.9999999995;2840000.0;6880000.0;0.042499999999999996;0.0;0.316;0.03383333333333333;0.0;0.042499999999999996;0.0;13447.1826171875;3586.81225585938;1229.96569824219;20902.880859375;502389.4620643175;500386.34103948285;256355.72038281194;255991.66788969206;248425.61688448148;430862.6128555636;459690.5981947787;454146.28526668745;469221.8635155692;522219.26103149075;474279.94179643743;453758.7355770381;454404.03783975996;462162.69559092796;456453.517005182;275194.0883826717;489274.73216226575;461559.3255376969;459690.5981947787;227031.71669481136;304046.57827927166;468111.87271482195;200032.80880821336;200032.80880821336;273.1650068137013;3842730.0342429928;1870597.2049378117;226253.12716579167;1234535.4374746107;0;200;210;102;226;250;209;7;136;131;1385538246910.5037;554568627244.7687;1094806846295.0703;80299.85856087781;9070.008328840258;-0.0;11035.456048929027;5085467.680542502;984878.6641084271;0.0;4787145.957318652;5.497456181354452;0.4272089541686399
6662;2019-08-06 08:45:45.115;802;790;220;219;201;50;191;13;67;23;664;230;65;76;210;170;260;707;218;204;191;13;652;364;365;148;369;291;653;164.0;-2.0;1742.0;173.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;20503.5078125;12754.154296875;3282.1103515625;2206.4560546875;722.0;317763;534.0;0.0;Calculated values ==>;1565073945.115;353.36;352.16;295.16;295.06;293.26000000000005;278.16;274.8017692304317;292.26000000000005;274.46000000000004;279.86;275.46000000000004;339.56000000000006;296.16;279.66;280.76000000000005;294.16;290.16;299.16;343.86;293.56;292.26000000000005;326.56;345.36;274.46000000000004;244.22491754036054;266.49643012054327;274.8017692304317;294.96000000000004;6520000.0;3640000.0;3650000.0;1480000.0;3690000.0;2910000.0;6530000.0;0.02733333333333333;0.0;0.2903333333333334;0.028833333333333332;0.0;0.02733333333333333;0.0;12754.154296875;3282.1103515625;2206.4560546875;20503.5078125;505814.7760856006;504137.2688320257;259315.75385108526;258914.92102982773;252147.7832731392;429879.7862731237;457570.36885009304;453206.2157102576;469938.1447158781;520605.50654519774;473250.4482695304;452943.6503242668;454381.28500320925;459555.5943475005;454788.45466149546;395902.3423281712;492856.80424236564;459363.1010175157;457570.36885009304;224104.74344509715;302789.4550866088;468939.0304431381;203979.0904082408;203979.0904082408;274.76973967717964;3843075.0932323956;1870815.5530509064;226281.76449097897;1234592.6794502873;0;200;210;102;226;250;209;7;137;131;1385752750485.2446;554659228754.6592;1094979349169.8619;72358.94204601888;7639.678271006205;-0.0;6931.494944077294;5086739.8584153;985017.9138173808;0.0;4787295.68440549;4.76519465905166;0.38443560785006997
6663;2019-08-06 08:46:45.095;791;783;227;226;204;59;195;20;67;25;644;233;66;86;209;170;260;674;220;204;195;14;660;371;369;143;375;296;661;1256.0;0.0;1849.0;153.0;0.0;33;3;98;1;0;0;1;0;0;0;1;1;0;0;0;22025.24609375;12856.0380859375;4331.59912109375;2314.130859375;721.0;317764;522.0;0.0;Calculated values ==>;1565074005.095;352.26;351.46000000000004;295.86;295.76000000000005;293.56;279.06;275.5313989812953;292.66;275.16;279.86;275.66;337.56000000000006;296.46000000000004;279.76000000000005;281.76000000000005;294.06;290.16;299.16;340.56000000000006;293.56;292.66;325.36;345.26;274.56;243.1966462407574;267.1113755279542;275.5313989812953;295.16;6600000.0;3710000.0;3690000.0;1430000.0;3750000.0;2960000.0;6609999.999999999;0.20933333333333334;0.0;0.30816666666666664;0.025500000000000002;0.0;0.20933333333333334;0.0;12856.0380859375;4331.59912109375;2314.130859375;22025.24609375;503635.70176563226;502473.87668689934;261697.09641044532;261282.13916157722;252873.11169164832;429398.2889081932;457478.6371371813;452336.38039690844;470810.46499630326;518092.9788243308;472944.07283037517;452203.3635802515;454837.74872484856;458465.36263032205;453594.3991694253;279033.49574074923;487352.7872828918;458728.7977386057;457478.6371371813;219087.46209138638;302370.42649719206;469720.77526323247;205825.69116868093;205825.69116868093;275.51188082734285;3843429.3813796327;1871028.9001814078;226319.42349142226;1234656.1058800532;0;200;210;102;226;250;209;7;137;131;1385972877085.3147;554746499654.6869;1095155390469.918;75966.37739716544;6729.324644411064;-0.0;52679.35002273941;5087975.4907296095;985137.6155944837;0.0;4787792.275861357;6.941680959559407;0.3383196717281082
6664;2019-08-06 08:47:45.126;771;775;240;241;214;68;201;31;42;29;648;236;47;72;208;169;260;693;221;205;201;14;730;382;372;139;387;279;728;1400.0;-1.0;1991.0;192.0;0.0;98;1;1;1;0;1;1;0;0;0;1;1;0;0;0;37998.5546875;24686.560546875;7587.19140625;2180.85668945312;719.0;317765;510.0;0.0;Calculated values ==>;1565074065.126;350.26;350.66;297.16;297.26000000000005;294.56;279.96000000000004;276.6576332772354;293.26000000000005;276.26000000000005;277.36;276.06;337.96000000000004;296.76000000000005;277.86;280.36;293.96000000000004;290.06;299.16;342.46000000000004;293.66;293.26000000000005;324.16;345.06000000000006;274.56;242.35481222062532;264.9883086891361;276.6576332772354;295.26000000000005;7300000.0;3820000.0000000005;3720000.0000000005;1390000.0;3870000.0000000005;2790000.0;7280000.0;0.23333333333333334;0.0;0.3318333333333333;0.032;0.0;0.23333333333333334;0.0;24686.560546875;7587.19140625;2180.85668945312;37998.5546875;494280.8412816802;495049.4245991526;262977.33487433306;263365.079639933;253626.7919721595;428611.97810654406;457830.9065929275;452030.6435628596;471737.69219339563;519925.29253494204;475497.82086566376;452679.91226199997;455880.20852032345;456375.5862814013;451522.5987126744;271157.05010367266;482927.3878946941;458388.35545943934;457830.9065929275;214070.64678622372;301532.38793589;470261.8752935162;208624.7435431834;208624.7435431834;276.6279481844353;3843929.8381544426;1871341.9168112315;226356.90107435134;1234755.4804512952;0;200;211;102;226;250;209;7;137;131;1386195291939.9402;554831143364.5443;1095327979594.6273;80770.19115652922;8372.38821601065;-0.0;58148.10471160696;5089282.303636693;985263.5282227056;0.0;4788716.315156351;4.274919666396349;0.21048668180238095
6665;2019-08-06 08:48:45.106;777;777;237;236;217;83;204;49;-10;35;659;239;0;50;206;173;260;714;222;206;204;15;753;393;378;140;396;284;741;1040.0;-2.0;2096.0;128.0;0.0;9;1;1;1;0;1;1;0;1;0;1;1;0;0;0;52788.89453125;25488.265625;21603.341796875;2207.12719726562;721.0;317766;499.0;0.0;Calculated values ==>;1565074125.106;350.86;350.86;296.86;296.76000000000005;294.86;281.46000000000004;277.76006397333236;293.56;278.06;272.16;276.66;339.06000000000006;297.06;273.16;278.16;293.76000000000005;290.46000000000004;299.16;344.56000000000006;293.76000000000005;293.56;323.06;345.26;274.66;242.56692532238324;265.62235894841564;277.76006397333236;295.36;7530000.0;3929999.9999999995;3779999.9999999995;1400000.0;3960000.0;2840000.0;7409999.999999999;0.17333333333333334;0.0;0.34933333333333333;0.021333333333333333;0.0;0.17333333333333334;0.0;25488.265625;21603.341796875;2207.12719726562;52788.89453125;492900.79837742983;494074.5573143439;261171.37759225772;260802.93392104775;254143.85078777734;427788.9520696689;457279.8858885515;444066.7119638021;472195.2020149266;520658.1067311505;475201.6381977879;445464.4299922298;452197.10850303137;454580.46062913665;450148.91856400453;269502.7724691195;484725.2380829724;457562.00806214305;457279.8858885515;209472.28574929133;302370.42649719206;470225.6346856305;211426.0607529716;211426.0607529716;277.73155413152296;3844686.148044147;1871759.9009882796;226393.45541790815;1234998.6538099174;0;200;211;102;226;251;209;7;137;131;1386420216940.0117;554914815464.5709;1095496823294.681;81269.1341563168;5521.057577230056;-0.0;42614.663023500514;5090632.181238826;985379.2683447811;0.0;4789555.724991167;2.624912297582683;0.14280332412880928
6666;2019-08-06 08:49:45.097;776;779;229;227;203;64;162;59;-28;44;669;241;-30;27;206;157;260;726;223;206;161;16;740;383;365;141;386;279;725;2064.0;-1.0;1749.0;215.0;0.0;98;6;6;1;0;1;1;0;1;0;1;1;0;0;0;55030.921875;25324.107421875;24675.541015625;2178.85717773438;732.0;317767;490.0;0.0;Calculated values ==>;1565074185.097;350.76;351.06000000000006;296.06;295.86;293.46000000000004;279.56;276.758820704277;289.36;279.06;270.36;277.56;340.06000000000006;297.26000000000005;270.16;275.86;293.76000000000005;288.86;299.16;345.76;293.76000000000005;289.26000000000005;322.16;346.36;274.76000000000005;242.77792619122317;264.9883086891361;276.758820704277;295.46000000000004;7400000.0;3829999.9999999995;3650000.0;1410000.0;3860000.0;2790000.0;7250000.0;0.34400000000000003;0.0;0.2915;0.035833333333333335;0.0;0.34400000000000003;0.0;25324.107421875;24675.541015625;2178.85717773438;55030.921875;494027.25377265265;495910.15093775553;259004.48249207457;258279.7716009907;250099.67544238505;428538.6833535345;453475.3951927411;442541.88471729675;472948.58913472976;522105.3510429139;476068.61939334584;442257.7668995627;450062.6973310686;456253.23045137635;449532.04524658254;270406.6659061415;488215.26798317436;459636.7508791465;453331.6078540995;205710.24989127388;306980.0860723078;470189.461290968;208812.14499677252;208812.14499677252;276.70360881730574;3845584.511738486;1872183.2739144263;226429.999805181;1235384.2533176802;0;200;211;102;226;251;209;7;137;131;1386643083504.7778;554999102819.4825;1095665697959.5039;68132.21912853282;9366.020500542005;-0.0;84114.69522292048;5091877.005763202;985503.3087197848;0.0;4790611.6445637485;3.0973086129321747;0.11843380526233879
6667;2019-08-06 08:50:45.097;771;772;239;239;213;57;115;56;-50;49;675;241;-51;1;208;149;260;719;223;202;115;16;717;377;360;137;379;272;695;2438.0;0.0;1059.0;0.0;0.0;47;1;1;1;0;1;1;0;0;1;1;1;0;0;0;60197.21484375;24284.34375;30689.80078125;2125.01733398438;740.0;317768;485.0;0.0;Calculated values ==>;1565074245.097;350.26;350.36;297.06;297.06;294.46000000000004;278.86;276.14872888175563;284.66;278.76000000000005;268.16;278.06;340.66;297.26000000000005;268.06;273.26000000000005;293.96000000000004;288.06;299.16;345.06000000000006;293.36;284.66;321.66;347.16;274.76000000000005;241.92719264551067;264.08650396036035;276.14872888175563;295.46000000000004;7170000.0;3770000.0000000005;3600000.0;1370000.0;3790000.0;2720000.0;6950000.0;0.4063333333333333;0.0;0.1765;0.0;0.0;0.4063333333333333;0.0;24284.34375;30689.80078125;2125.01733398438;60197.21484375;495543.29528057243;497794.1562911559;264531.9058365357;264531.9058365357;254609.06980670552;428973.91024759493;447456.16685381945;440878.2146241561;473957.519860846;523291.16170357814;476952.49886918423;440735.3640242974;447902.6365248319;457681.9466780125;449420.4841643599;272218.88588628336;490286.38553709025;459876.824148246;447456.16685381945;203620.32615720207;310333.04987691523;470727.4148199725;207422.42673520005;207422.42673520005;276.14872888175563;3846544.7462111423;1872596.677674192;226465.865426112;1235845.6311659876;0;200;211;102;226;251;210;7;137;131;1386860583504.7778;555082502819.4825;1095830997959.5039;41204.94656240074;0.0;-0.0;97533.70973486568;5092788.148810626;985581.3588906227;0.0;4792125.38127173;2.4297844620682496;0.03787117127416851
6668;2019-08-06 08:51:45.138;758;755;262;264;242;47;114;49;-52;51;677;242;-52;-16;210;151;260;694;222;200;115;15;690;368;353;141;370;265;668;3473.0;-3.0;736.0;36.0;0.0;62;7;1;1;0;1;1;0;0;1;1;1;0;0;0;64237.390625;23442.03515625;30106.669921875;2072.3310546875;743.0;317769;481.0;0.0;Calculated values ==>;1565074305.138;348.96000000000004;348.66;299.36;299.56;297.36;277.86;275.2199585193972;284.56;278.06;267.96000000000004;278.26000000000005;340.86;297.36;267.96000000000004;271.56;294.16;288.26000000000005;299.16;342.56000000000006;293.16;284.66;321.26000000000005;347.46000000000004;274.66;242.77792619122317;263.1675429290057;275.2199585193972;295.36;6900000.0;3679999.9999999995;3529999.9999999995;1410000.0;3700000.0;2650000.0;6680000.0;0.5788333333333333;0.0;0.12266666666666667;0.006;0.0;0.5788333333333333;0.0;23442.03515625;30106.669921875;2072.3310546875;64237.390625;496321.25932345696;498020.4423028687;279069.0211998283;280523.4636121159;267834.52624488587;429606.4342157736;448626.04989826377;442067.5479196027;473636.11072967097;524057.9458960741;477938.95248447265;442067.5479196027;446963.68647296086;459398.01492848864;451350.37249910977;274852.8380855713;489484.55983360857;460697.8025867657;448774.137180926;201948.4348523538;311590.51834565785;470090.63861072535;205070.65081047756;205070.65081047756;275.2084420307461;3847582.4098448716;1872994.669274471;226500.86723099265;1236352.614625051;0;200;211;102;226;251;210;7;137;131;1387074629670.2334;555165959809.6602;1095992208044.847;29071.619378719355;1590.1199268014868;-0.0;141063.70136076122;5093374.187047383;985594.6189448906;0.0;4794115.0517147975;3.08741894444818;0.015400156453282975
6669;2019-08-06 08:52:45.108;748;745;257;255;247;40;140;41;-40;49;673;242;-42;-15;211;154;259;664;220;200;140;14;673;359;344;143;361;256;653;3690.0;-1.0;817.0;23.0;0.0;32;24;1;1;0;1;1;0;0;1;1;1;0;0;0;63514.9375;22916.53125;28320.037109375;2031.7790527343802;741.0;317770;476.0;0.0;Calculated values ==>;1565074365.108;347.96000000000004;347.66;298.86;298.66;297.86;277.16;274.27422755570615;287.16;277.26000000000005;269.16;278.06;340.46000000000004;297.36;268.96000000000004;271.66;294.26000000000005;288.56;299.06;339.56000000000006;293.16;287.16;320.76000000000005;347.26;274.56;243.1966462407574;261.9595390733887;274.27422755570615;295.16;6730000.0;3590000.0;3440000.0;1430000.0;3610000.0;2560000.0;6530000.0;0.615;0.0;0.13616666666666666;0.0038333333333333336;0.0;0.615;0.0;22916.53125;28320.037109375;2031.7790527343802;63514.9375;496574.8736689891;498089.9070909655;392699.23379872716;276701.9490146742;271832.371306946;430214.79039162316;453968.8239142745;445510.1917062851;473179.6374401198;524366.6531232714;479049.22653089644;445244.2943410042;448783.0682696854;460938.52517989284;453365.2895126709;276357.04542861314;486770.0876112684;462078.26035560475;453968.8239142745;199858.6285646581;310752.19949742197;469720.77526323247;202740.51960756307;202740.51960756307;274.26741642042316;3848646.480278387;1873380.7975006807;226535.051048112;1236839.260405931;0;200;211;102;226;251;210;7;137;131;1387283625120.333;555251117209.7008;1096148429894.9216;33057.13701744265;1023.4243133467327;-0.0;154505.40714862754;5093891.667814446;985616.3875904678;0.0;4796576.896082264;3.5403007159284625;0.01468546301206617
6670;2019-08-06 08:53:45.108;742;741;252;250;245;33;160;34;-17;45;661;242;-22;-8;212;151;259;656;219;201;160;11;653;352;339;141;354;258;640;3715.0;-2.0;1096.0;71.0;0.0;1;29;100;1;0;0;1;0;0;1;1;1;0;0;0;52276.9296875;12965.1708984375;26381.828125;2100.880859375;740.0;317771;470.0;0.0;Calculated values ==>;1565074425.108;347.36;347.26;298.36;298.16;297.66;276.46000000000004;273.5264737036516;289.16;276.56;271.46000000000004;277.66;339.26;297.36;270.96000000000004;272.36;294.36;288.26000000000005;299.06;338.76;293.26000000000005;289.16;320.16;347.16;274.26000000000005;242.77792619122317;262.23063862743834;273.5264737036516;295.06;6530000.0;3520000.0000000005;3390000.0;1410000.0;3540000.0;2580000.0;6400000.0;0.6191666666666666;0.0;0.18266666666666667;0.011833333333333333;0.0;0.6191666666666666;0.0;12965.1708984375;26381.828125;2100.880859375;52276.9296875;497681.23736172466;498791.93402772356;398430.4906496668;397045.1024725627;272223.76070896763;430671.36484660726;457543.37589031697;448152.39816772623;473046.85946660035;522979.4197468768;478803.7338025765;447499.5872715591;449318.6757454253;462143.5377314872;454142.3701868646;394389.54998668865;487022.30356767843;462963.6901103717;457543.37589031697;197350.94305643384;310333.04987691523;469695.1433260035;200871.72789493957;200871.72789493957;273.5073861640524;3849611.4125049496;1873679.811685251;226569.48988071294;1237295.109282884;0;200;211;102;226;251;210;7;137;131;1387488525120.333;555336317209.7008;1096302629894.9216;45169.93576982903;3181.0770826009234;-0.0;158922.52871713784;5094543.560087673;985651.4251021007;0.0;4799188.795547812;5.000823737078997;0.048411452661076895
6671;2019-08-06 08:54:45.119;731;732;244;242;239;24;171;26;2;40;650;244;-3;20;213;146;259;633;219;202;171;8;648;340;332;139;343;267;636;2887.0;-2.0;161.0;22.0;0.0;1;28;100;1;0;0;1;0;0;1;1;1;0;0;0;51080.14453125;12860.6123046875;26397.78125;2183.77026367188;735.0;317772;466.0;0.0;Calculated values ==>;1565074485.119;346.26;346.36;297.56;297.36;297.06;275.56;272.21867820750657;290.26000000000005;275.76000000000005;273.36;277.16;338.16;297.56;272.86;275.16;294.46000000000004;287.76000000000005;299.06;336.46000000000004;293.36;290.26000000000005;319.76000000000005;346.66;273.96000000000004;242.35481222062532;263.43189868330234;272.21867820750657;295.06;6480000.0;3400000.0;3320000.0000000005;1390000.0;3429999.9999999995;2670000.0;6360000.0;0.4811666666666667;0.0;0.026833333333333334;0.0036666666666666666;0.0;0.4811666666666667;0.0;12860.6123046875;26397.78125;2183.77026367188;51080.14453125;496663.8756402331;497961.6157481916;272132.0605942162;270966.8334163684;269307.4852858354;431420.45991060114;460119.84322618606;448965.25287427864;472817.310826017;521118.70323784254;477914.1775059338;448307.8741719957;451303.1250926751;463923.61762232496;455475.4252253496;397919.1344180815;484157.70960680785;464134.5028424019;460119.84322618606;195679.20071851107;308237.3991652946;469670.3247129736;197713.47215091583;197713.47215091583;272.2097079824598;3850472.8793622362;1873895.0660010406;226605.2018526843;1237735.0199959222;0;200;211;102;226;251;210;7;137;131;1387689862025.0579;555420332609.5859;1096460158769.7063;6741.922782743569;997.1751260608785;-0.0;126261.1988823842;5094976.238218137;985686.2502538995;0.0;4801565.762305255;3.2334290597979076;-0.024398455902670313
6672;2019-08-06 08:55:45.100;726;727;241;239;235;16;177;18;9;34;650;243;5;34;213;147;259;628;221;201;177;7;640;331;328;135;335;265;634;3255.0;-1.0;306.0;91.0;0.0;1;13;100;1;0;0;1;0;1;0;1;1;0;0;0;41923.8515625;12713.9404296875;18205.744140625;2107.86791992188;730.0;317773;465.0;0.0;Calculated values ==>;1565074545.1;345.76;345.86;297.26000000000005;297.06;296.66;274.76000000000005;271.215330690691;290.86;274.96000000000004;274.06;276.56;338.16;297.46000000000004;273.66;276.56;294.46000000000004;287.86;299.06;335.96000000000004;293.26000000000005;290.86;319.66;346.16;273.86;241.49495122638035;263.1675429290057;271.215330690691;295.26000000000005;6400000.0;3310000.0;3279999.9999999995;1350000.0;3350000.0;2650000.0;6340000.0;0.5425;0.0;0.051000000000000004;0.015166666666666667;0.0;0.5425;0.0;12713.9404296875;18205.744140625;2107.86791992188;41923.8515625;496761.2458088462;497479.5195883553;270630.6407865115;269519.7254501077;267415.8894971374;431954.4880088244;461520.2060763786;450241.87065580185;472753.7123474745;521282.24678839854;478050.611800243;449723.27138322534;453437.080001802;465098.98131620587;457097.57176579855;402677.88861393806;483657.1355089854;464595.93981772;461520.2060763786;195261.2709748474;306141.9092990094;470113.5034453777;195251.2397575677;195251.2397575677;271.1888594016614;3851247.6672351155;1874108.1197852343;226640.9541790261;1238106.5983367658;0;200;211;102;226;252;210;7;137;131;1387887799324.8816;555502506579.5128;1096619708229.5642;13004.522175809941;4168.744332598451;-0.0;144450.9142279549;5095140.739817305;985729.2859503959;0.0;4803820.982199979;4.89361664883138;-0.0028327438734332975
