;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6673;2019-08-06 08:56:45.130;732;734;239;238;220;3;180;6;12;28;654;242;9;39;214;140;259;639;222;201;180;8;615;326;329;132;331;257;616;-3.0;-1.0;2120.0;189.0;0.0;1;1;82;1;0;0;0;0;0;0;1;1;0;0;0;22242.193359375;10871.3115234375;0.0;2032.45751953125;724.0;317774;474.0;0.0;Calculated values ==>;1565074605.13;346.36;346.56000000000006;297.06;296.96000000000004;295.16;273.46000000000004;270.64921214262944;291.16;273.76000000000005;274.36;275.96000000000004;338.56000000000006;297.36;274.06;277.06;294.56;287.16;299.06;337.06;293.26000000000005;291.16;320.56;345.56000000000006;273.96000000000004;240.83765695389522;262.0952818180154;270.64921214262944;295.36;6150000.0;3260000.0;3290000.0;1320000.0;3310000.0;2570000.0;6160000.0;0.0;0.0;0.35333333333333333;0.0315;0.0;0.0;0.0;10871.3115234375;0.0;2032.45751953125;22242.193359375;499969.9051860926;500139.8403740804;404819.9566296536;404301.21222037065;261734.33480725362;432240.87345082423;461755.55278005864;452048.2544113777;472562.30901117553;522343.81889498164;478926.567426469;451669.34311051725;455413.50032756815;465806.26281874;456978.723938273;413924.44980374066;487202.2049032842;464449.0444289018;461755.55278005864;199022.72361097817;303627.53096179874;470614.97290035227;193801.57590185406;195251.2397575677;270.58466132413963;3851782.6516365213;1874304.7618240807;226675.4741424982;1238258.3887290687;0;200;211;102;226;252;210;7;137;131;1388084997875.5708;555582646629.793;1096776386530.1118;91247.1597400317;8719.622005452695;-0.0;0.0;5096009.938218316;985836.7427051149;0.0;4805025.341701563;7.74709942595851;0.6939276286572159
6674;2019-08-06 08:57:45.130;750;728;223;220;217;9;182;3;15;22;655;242;12;46;209;142;259;560;224;201;182;6;601;334;336;133;339;261;603;-1.0;77.0;1416.0;387.0;0.0;1;1;69;1;0;0;0;0;0;0;1;1;0;0;0;17951.662109375;9941.515625;0.0;2064.32446289062;715.0;317775;496.0;0.0;Calculated values ==>;1565074665.13;348.16;345.96000000000004;295.46000000000004;295.16;294.86;274.06;271.55198750734434;291.36;273.46000000000004;274.66;275.36;338.66;297.36;274.36;277.76000000000005;294.06;287.36;299.06;329.16;293.26000000000005;291.36;322.76000000000005;344.66;273.76000000000005;241.05796691057077;262.63441904999945;271.55198750734434;295.56;6010000.0;3340000.0;3360000.0;1330000.0;3390000.0;2610000.0;6030000.0;0.0;0.012833333333333334;0.23600000000000002;0.0645;0.0;0.0;0.0;9941.515625;0.0;2064.32446289062;17951.662109375;503635.048539716;500579.78994954034;403429.664816981;262750.9155478964;261341.7754383054;431779.12508338504;460941.77894127165;451725.04308763775;471846.71735943656;522121.85230575514;478434.178788706;451342.99005638866;455612.62700522714;463998.6624437944;455929.70656195533;418916.5101772673;477319.3227261962;463412.47546262783;460941.77894127165;208218.24852204052;299856.38484229014;470285.29593420913;195791.27605158146;195251.2397575677;271.41753626377965;3852117.600432094;1874478.2020503178;226709.61399235172;1238258.3887290687;0;200;211;102;226;252;210;7;137;131;1388284497875.5708;555662146629.793;1096931786530.1118;60400.369020509286;17704.864282429484;0.0;0.0;5097273.667624654;986056.9467575139;0.0;4805025.341701563;6.505603333973904;0.6735145794997723
6675;2019-08-06 08:58:45.141;763;733;223;220;218;12;183;2;22;18;657;242;19;54;208;143;259;532;224;201;183;5;608;329;334;136;334;269;610;-2.0;-1.0;1342.0;230.0;0.0;1;1;76;1;0;0;0;0;0;0;1;1;0;0;0;17247.185546875;10363.01953125;0.0;2114.72924804688;705.0;317776;529.0;0.0;Calculated values ==>;1565074725.141;349.46000000000004;346.46000000000004;295.46000000000004;295.16;294.96000000000004;274.36;270.9896433162861;291.46000000000004;273.36;275.36;274.96000000000004;338.86;297.36;275.06;278.56;293.96000000000004;287.46000000000004;299.06;326.36;293.26000000000005;291.46000000000004;326.06;343.66;273.66;241.71165711629368;263.6948088759802;270.9896433162861;295.56;6080000.0;3290000.0;3340000.0;1360000.0;3340000.0;2690000.0;6100000.0;0.0;0.0;0.22366666666666665;0.03833333333333333;0.0;0.0;0.0;10363.01953125;0.0;2114.72924804688;17247.185546875;504679.35436451767;500575.45281352114;263609.87772168336;262189.8982594801;261272.56908948472;432069.9255137471;461380.2885765868;451205.50563251827;471057.33072014985;521677.11793376185;477440.84203615854;450817.431538563;455276.47423739;464606.9877398129;456888.76290652785;416502.64468165295;472234.97740993404;463710.13735341455;461380.2885765868;222014.15119762826;295666.80309349706;469781.98110882204;194589.0824910521;195251.2397575677;270.91434994517334;3852410.9779381794;1874647.4375305395;226744.44582456065;1238258.3887290687;0;200;211;102;226;252;210;7;137;131;1388485534725.2961;555742861424.6826;1097090815679.8945;57396.53997597459;10549.06111368118;-0.0;0.0;5098255.488499116;986292.4393012123;0.0;4805025.341701563;5.445341326505252;0.5268842545515362
6676;2019-08-06 08:59:45.121;766;745;229;222;220;14;184;2;36;15;659;242;31;61;209;144;259;569;228;203;184;3;624;328;333;139;333;273;626;-3.0;96.0;978.0;232.0;0.0;1;5;89;1;0;0;0;0;0;0;1;1;0;0;0;17978.912109375;11554.05078125;0.0;2152.80810546875;697.0;317777;562.0;0.0;Calculated values ==>;1565074785.121;349.76;347.66;296.06;295.36;295.16;274.56;270.87642091645444;291.56;273.36;276.76000000000005;274.66;339.06000000000006;297.36;276.26000000000005;279.26000000000005;294.06;287.56;299.06;330.06;293.46000000000004;291.56;329.36;342.86;273.46000000000004;242.35481222062532;264.2163659402789;270.87642091645444;295.96000000000004;6240000.0;3279999.9999999995;3329999.9999999995;1390000.0;3329999.9999999995;2730000.0;6260000.0;0.0;0.016;0.16299999999999998;0.03866666666666666;0.0;0.0;0.0;11554.05078125;0.0;2152.80810546875;17978.912109375;503610.6030493557;500654.07374428713;265154.74512212357;261902.33292678348;261020.09041875423;432127.2027000197;461663.60909830674;452305.7371264461;470360.39762778033;521557.7451184299;476939.79970636533;451660.0887990883;455488.6262873726;464881.0417343727;457185.70240082504;410310.4969013191;475867.7614356084;464114.74844822293;461663.60909830674;235813.6939595721;292315.56762988004;469176.81040622573;194277.5354047548;195251.2397575677;270.7847271167807;3852704.4309018035;1874830.0189024508;226779.99678158082;1238258.3887290687;0;200;211;102;226;252;210;7;137;131;1388685568025.3599;555825333924.7089;1097253361479.9462;42058.596880635676;10629.438633390208;0.0;0.0;5099084.005042249;986468.8679699947;0.0;4805025.341701563;3.843917556127897;0.39459760132215654
6677;2019-08-06 09:00:45.112;767;755;240;226;223;17;185;2;45;13;660;242;39;66;210;145;258;622;229;204;185;1;659;328;333;141;333;276;662;-2.0;76.0;1234.0;234.0;0.0;1;14;98;1;0;0;0;0;0;0;1;1;0;0;0;19462.21875;12939.4716796875;0.0;2187.48779296875;689.0;317778;592.0;0.0;Calculated values ==>;1565074845.112;349.86;348.66;297.16;295.76000000000005;295.46000000000004;274.86;270.87642091645444;291.66;273.36;277.66;274.46000000000004;339.16;297.36;277.06;279.76000000000005;294.16;287.66;298.96000000000004;335.36;293.56;291.66;332.36;342.06000000000006;273.26000000000005;242.77792619122317;264.60387354146746;270.87642091645444;296.06;6590000.000000001;3279999.9999999995;3329999.9999999995;1410000.0;3329999.9999999995;2760000.0;6620000.0;0.0;0.012666666666666666;0.20566666666666666;0.039;0.0;0.0;0.0;12939.4716796875;0.0;2187.48779296875;19462.21875;500505.04161485186;498592.7911841561;267387.10332422156;261220.35014991128;259999.16158445727;432127.2027000197;461793.5865594023;452942.4924149058;469892.93206556124;521416.5920234834;476562.06445861084;452167.8125044171;455619.69550148444;465008.4116776196;457319.0367799689;277785.33305053384;479583.8341104252;464242.71341123927;461793.5865594023;248362.34728340767;288964.7057630673;468704.9404502916;194315.10462561005;195251.2397575677;270.79991502141235;3853016.393523891;1875034.100972508;226816.16048865998;1238258.3887290687;0;200;211;102;226;252;210;7;137;131;1388885338055.1501;555909321324.6207;1097418036774.7734;53191.03275533183;10701.203597162581;0.0;0.0;5099877.632893013;986646.5966584267;0.0;4805025.341701563;4.223732896752127;0.4214244684928843
6678;2019-08-06 09:01:45.133;775;763;246;244;229;22;186;2;49;11;661;244;44;70;211;146;258;668;229;204;186;-1;703;333;335;141;338;276;705;-1.0;-2.0;1378.0;299.0;0.0;0;19;98;1;0;0;0;0;0;0;1;1;0;0;0;22393.69140625;13762.3232421875;0.0;2212.54467773438;679.0;317779;622.0;0.0;Calculated values ==>;1565074905.133;350.66;349.46000000000004;297.76000000000005;297.56;296.06;275.36;271.4400167685773;291.76000000000005;273.36;278.06;274.26000000000005;339.26;297.56;277.56;280.16;294.26000000000005;287.76000000000005;298.96000000000004;339.96000000000004;293.56;291.76000000000005;335.36;341.06000000000006;273.06;242.77792619122317;264.60387354146746;271.4400167685773;296.06;7030000.0;3329999.9999999995;3350000.0;1410000.0;3379999.9999999995;2760000.0;7050000.0;0.0;0.0;0.22966666666666666;0.049833333333333334;0.0;0.0;0.0;13762.3232421875;0.0;2212.54467773438;22393.69140625;497451.0309509193;495571.66601190343;266829.19543442497;265976.47072009946;259987.32699686894;431837.87352777255;461618.3335251143;453456.4546296186;469695.1433260035;521520.1746018643;476788.93213286175;452813.69355796;456123.9607488607;464403.6351846422;456635.7278150002;272498.00033270835;481657.48879231204;463947.2092130976;461618.3335251143;260914.8530628454;284776.6418597092;468506.6426915133;195645.06823972156;195251.2397575677;271.3549306721146;3853365.314854399;1875256.693810086;226852.84025928794;1238258.3887290687;0;200;211;102;226;252;210;7;137;131;1389085808194.8442;555993950934.4917;1097583694734.5208;59210.68174087969;13597.601793514286;-0.0;0.0;5100814.641684053;986849.1575745557;0.0;4805025.341701563;4.557676714409419;0.46308272510817566
6679;2019-08-06 09:02:45.123;796;774;244;246;241;31;187;3;41;10;661;245;40;74;208;149;258;697;231;204;187;-5;708;349;350;140;354;275;711;391.0;-1.0;1337.0;302.0;0.0;0;21;98;1;0;0;0;0;0;0;1;1;0;0;0;23874.42578125;13825.32421875;0.0;2228.58520507812;669.0;317780;651.0;0.0;Calculated values ==>;1565074965.123;352.76;350.56000000000006;297.56;297.76000000000005;297.26000000000005;276.26000000000005;273.20264511476705;291.86;273.46000000000004;277.26000000000005;274.16;339.26;297.66;277.16;280.56;293.96000000000004;288.06;298.96000000000004;342.86;293.56;291.86;338.26;340.06000000000006;272.66;242.56692532238324;264.4750485637546;273.20264511476705;296.26000000000005;7080000.0;3490000.0;3500000.0;1400000.0;3540000.0;2750000.0;7109999.999999999;0.06516666666666666;0.0;0.22283333333333333;0.050333333333333334;0.0;0.06516666666666666;0.0;13825.32421875;0.0;2228.58520507812;23874.42578125;499905.9390908671;496545.82522370236;265583.8772406478;266421.2772677406;264352.6968449693;430862.6128555636;459421.59611363866;452600.93354861334;469732.021654708;521601.66860565887;477027.8950477282;452471.9833640825;456790.14739767695;461611.91280062776;454373.0355399536;272046.51740353677;485377.00957284454;461691.87941572437;459421.59611363866;273052.9745269728;280589.13426710566;468248.0702149028;199907.76500035898;199907.76500035898;273.11580505678523;3853750.8182364153;1875486.55255612;226889.84350674797;1238258.3887290687;0;200;211;102;226;252;210;7;137;131;1389291273944.877;556078236884.5051;1097748967184.547;56308.46105816934;13506.462029132039;-0.0;16911.651327548727;5101777.140764277;987074.9871285806;0.0;4805166.248640911;5.402209027423913;0.43768624031033154
6680;2019-08-06 09:03:45.104;820;787;229;230;233;45;190;7;20;11;661;247;25;74;205;153;258;709;233;204;190;-8;690;362;361;140;367;282;692;860.0;-1.0;1383.0;165.0;0.0;0;26;98;1;0;0;0;0;0;0;1;1;0;0;0;21546.859375;13519.8642578125;0.0;2315.52612304688;660.0;317781;669.0;0.0;Calculated values ==>;1565075025.104;355.16;351.86;296.06;296.16;296.46000000000004;277.66;274.5913991737795;292.16;273.86;275.16;274.26000000000005;339.26;297.86;275.66;280.56;293.66;288.46000000000004;298.96000000000004;344.06000000000006;293.56;292.16;340.06000000000006;339.16;272.36;242.56692532238324;265.3697278774862;274.5913991737795;296.46000000000004;6900000.0;3620000.0000000005;3610000.0;1400000.0;3670000.0000000005;2820000.0;6920000.0;0.14333333333333334;0.0;0.2305;0.0275;0.0;0.14333333333333334;0.0;13519.8642578125;0.0;2315.52612304688;21546.859375;504825.17582457955;500151.43710489955;260678.47440791986;261069.9350178916;262261.15419458377;430014.67791919125;458077.9016770889;448578.2863786157;469830.78476507135;521030.1482246579;476373.35780815425;449248.86760463647;455635.961902395;459184.1982711204;452700.66189737874;273776.45438037615;489149.18833658856;459991.67660371546;458077.9016770889;280589.13426710566;276820.84063482966;467950.7000000316;203412.56300111435;203412.56300111435;274.5416227540336;3854129.2090854933;1875714.3569665467;226927.6991098609;1238258.3887290687;0;200;211;102;226;252;210;7;137;131;1389504506400.5347;556162210284.7642;1097916014270.0623;56510.69923851407;7274.798767470224;-0.0;36502.03187688969;5102717.002719087;987248.1094629813;0.0;4805611.221716212;6.333126463626306;0.3666919593982935
6681;2019-08-06 09:04:45.114;831;796;220;219;209;66;195;18;13;15;665;249;29;71;202;159;258;691;233;204;195;-12;655;380;374;136;385;300;656;1375.0;-1.0;1311.0;147.0;0.0;0;17;98;1;0;0;0;0;0;0;1;1;0;0;0;18385.4453125;12704.0185546875;0.0;2421.498046875;650.0;317782;681.0;0.0;Calculated values ==>;1565075085.114;356.26;352.76;295.16;295.06;294.06;279.76000000000005;276.4546675782219;292.66;274.96000000000004;274.46000000000004;274.66;339.66;298.06;276.06;280.26000000000005;293.36;289.06;298.96000000000004;342.26;293.56;292.66;341.26;338.16;271.96000000000004;241.71165711629368;267.5978703862781;276.4546675782219;296.46000000000004;6550000.0;3800000.0;3740000.0;1360000.0;3850000.0;3000000.0;6559999.999999999;0.22916666666666666;0.0;0.2185;0.0245;0.0;0.22916666666666666;0.0;12704.0185546875;0.0;2421.498046875;18385.4453125;509353.41040673916;504662.7790755702;259143.00313897576;258745.24379485205;254916.9772773876;428757.65804586536;456662.40594016435;444125.8159805091;470763.29942817445;519970.01180668676;474299.8515182151;446405.6445215277;452168.1568254739;455843.49241731403;450382.60077653447;391899.0434764293;490303.7950902421;457927.6349424833;456662.40594016435;285614.20965156396;272634.34865687083;468109.25262937037;208054.24930002083;208054.24930002083;276.40280960656554;3854462.033752704;1875932.9257453424;226967.1808904709;1238258.3887290687;0;200;211;102;226;252;210;7;137;131;1389725043150.4995;556245024084.751;1098090643370.0345;51581.637319686684;6371.347581569064;-0.0;56972.70256336622;5103617.922318507;987361.8463021863;0.0;4806390.307662444;7.598133041799702;0.33314620342224033
6682;2019-08-06 09:05:45.114;815;797;224;224;200;80;202;37;18;22;677;251;43;60;202;164;258;682;231;204;202;-15;707;388;375;132;393;295;704;1621.0;-1.0;1488.0;158.0;0.0;0;1;65;1;1;0;1;0;0;0;1;1;0;0;0;36751.62109375;28288.81640625;3555.88012695312;2347.56274414062;632.0;317783;693.0;0.0;Calculated values ==>;1565075145.114;354.66;352.86;295.56;295.56;293.16;281.16;277.2618376815202;293.36;276.86;274.96000000000004;275.36;340.86;298.26000000000005;277.46000000000004;279.16;293.36;289.56;298.96000000000004;341.36;293.56;293.36;342.46000000000004;336.36;271.66;240.83765695389522;266.98899913490544;277.2618376815202;296.26000000000005;7070000.0;3879999.9999999995;3750000.0;1320000.0;3929999.9999999995;2950000.0;7040000.000000001;0.27016666666666667;0.0;0.24800000000000003;0.026333333333333334;0.0;0.27016666666666667;0.0;28288.81640625;3555.88012695312;2347.56274414062;36751.62109375;502617.19046958233;500415.4582377816;258168.64082503927;258168.64082503927;249840.64006710093;428167.64408090734;457485.5485273952;445828.09891910193;471978.8095216074;521639.26280418545;475178.3774265644;449287.0417092382;451579.786977874;454500.125118772;449683.4024810922;272135.2331614959;483886.9064936845;457766.27349474904;457485.5485273952;290640.09048841946;265099.94585879904;468366.78916821175;210059.34982627005;210059.34982627005;277.19683475900547;3854921.5093060895;1876274.5327033503;227006.92306372937;1238288.02106346;0;201;211;103;226;252;210;7;137;131;1389949743150.4995;556325424084.751;1098269143370.0345;58470.64977502231;6802.095902671132;-0.0;66846.31134908731;5104535.024710963;987471.6249978882;0.0;4807422.132778381;3.864004889385143;0.1615250918419726
6683;2019-08-06 09:06:45.105;795;791;236;236;208;82;194;56;31;32;693;249;33;45;201;169;258;713;230;205;194;-16;738;396;376;129;400;288;733;1919.0;-2.0;1415.0;151.0;0.0;98;1;91;1;1;0;1;0;0;0;1;1;0;0;0;44555.7890625;31588.1484375;7590.56396484375;2313.65234375;605.0;317784;706.0;0.0;Calculated values ==>;1565075205.105;352.66;352.26;296.76000000000005;296.76000000000005;293.96000000000004;281.36;278.0567423895505;292.56;278.76000000000005;276.26000000000005;276.36;342.46000000000004;298.06;276.46000000000004;277.66;293.26000000000005;290.06;298.96000000000004;344.46000000000004;293.66;292.56;343.76;333.66;271.56;240.16925963744896;266.1237361191953;278.0567423895505;296.16;7380000.0;3960000.0;3760000.0;1290000.0;4000000.0;2880000.0;7330000.0;0.31983333333333336;0.0;0.23583333333333334;0.025166666666666667;0.0;0.31983333333333336;0.0;31588.1484375;7590.56396484375;2313.65234375;44555.7890625;496948.7940955302;496853.74202796165;261196.9831160687;261196.9831160687;251453.02600225527;427558.0369473;456191.0313506626;448949.4807365208;473341.49414492835;523874.0947657228;475841.46837184514;449219.65406299283;450827.73373691516;453151.75071715843;448980.17761882057;269683.9423725099;485428.4211477222;457744.99276624026;456191.0313506626;296085.73418796173;253801.27034056993;468681.69951493083;212060.4937780242;212060.4937780242;277.98252961445115;3855598.969422418;1876773.432563652;227045.76069623552;1238380.8941644058;0;201;211;103;226;252;210;7;137;131;1390175009355.2632;556403712339.6688;1098444017134.8511;55866.31942437878;6458.3003443788175;-0.0;78081.08360031551;5105487.689865413;987582.1117243357;0.0;4808629.679909116;3.383892536091027;0.12250821991497264
6684;2019-08-06 09:07:45.065;795;794;241;241;212;74;61;64;36;42;705;248;31;40;202;166;259;732;230;190;63;-17;763;387;363;131;390;286;748;1600.0;-1.0;1241.0;151.0;0.0;8;1;98;1;1;0;1;0;1;0;1;1;0;0;0;61055.640625;33217.24609375;21956.814453125;2274.95703125;597.0;317785;715.0;0.0;Calculated values ==>;1565075265.065;352.66;352.56000000000006;297.26000000000005;297.26000000000005;294.36;280.56;277.16162083772156;279.26000000000005;279.56;276.76000000000005;277.36;343.66;297.96000000000004;276.26000000000005;277.16;293.36;289.76000000000005;299.06;346.36;292.16;279.46000000000004;344.66;332.86;271.46000000000004;240.61611355647437;265.87368984753493;277.16162083772156;296.16;7630000.0;3870000.0000000005;3629999.9999999995;1310000.0;3900000.0;2860000.0;7480000.0;0.26666666666666666;0.0;0.20683333333333334;0.025166666666666667;0.0;0.26666666666666666;0.0;33217.24609375;21956.814453125;2274.95703125;61055.640625;494559.3189166025;495853.5803031341;262307.7729321805;262307.7729321805;252237.9428555325;428242.4622021849;438203.4745120459;449988.32914538257;474050.5081408163;525280.457132682;475980.80308444955;449318.1154513019;450521.78846833046;455007.09454796347;450171.2204973956;268449.13423145533;486715.2556180815;457755.4332411191;438542.5783408282;299856.38484229014;250454.15340279948;468308.8621005006;209689.7802158543;209689.7802158543;277.05358279905477;3856478.4779402087;1877313.117488453;227083.97361544386;1238626.9581659432;0;201;211;103;226;253;210;7;137;131;1390396561555.404;556481660339.7184;1098616102334.9606;49701.74987025743;6508.580227430266;-0.0;61027.41283332637;5106366.837287487;987690.0970242774;0.0;4809788.144555152;2.0407266803402218;0.08256569499993881
6685;2019-08-06 09:08:45.106;797;796;238;237;208;55;34;57;21;49;712;246;20;32;204;152;259;744;230;191;35;-17;747;375;351;134;378;268;730;2810.0;-1.0;708.0;82.0;0.0;82;1;98;1;1;0;1;0;1;0;1;1;0;0;0;62292.4609375;32423.349609375;24461.236328125;2119.45458984375;585.0;317786;718.0;0.0;Calculated values ==>;1565075325.106;352.86;352.76;296.96000000000004;296.86;293.96000000000004;278.66;275.94376602880345;276.56;278.86;275.26000000000005;278.06;344.36;297.76000000000005;275.16;276.36;293.56;288.36;299.06;347.56000000000006;292.26000000000005;276.66;344.96000000000004;331.66;271.46000000000004;241.2770596917726;263.56353331371673;275.94376602880345;296.16;7470000.0;3750000.0;3510000.0;1340000.0;3779999.9999999995;2680000.0;7300000.0;0.4683333333333334;0.0;0.11800000000000001;0.013666666666666666;0.0;0.4683333333333334;0.0;32423.349609375;24461.236328125;2119.45458984375;62292.4609375;496380.20458113705;497847.0320804515;262103.89593830187;261725.06625797643;251557.88207446208;429116.5711722346;436360.98980129673;451254.27673283155;474343.6830163247;527414.1427489102;478013.94763173605;451125.2849947226;452664.88030591793;457279.8858885515;450238.3930083804;269486.6250821401;490357.05247599207;459802.3731094622;436532.23248102295;301113.3779324612;245433.99809710225;467893.9884116318;206761.30563548088;206761.30563548088;275.88803646873146;3857507.0811835793;1877860.4962383625;227120.61873595163;1239014.039580085;0;201;211;103;226;253;210;7;137;131;1390610907925.009;556561214664.5718;1098782415904.6542;28850.17058948738;3568.813331274062;-0.0;107609.38407266221;5107021.883932992;987774.1326889362;0.0;4811194.411486316;2.373199644328281;0.03380030693816423
6686;2019-08-06 09:09:45.096;804;803;243;242;214;48;68;48;9;50;706;245;9;23;206;146;259;744;230;188;69;-18;722;368;345;136;371;255;707;2373.0;-1.0;1042.0;0.0;0.0;95;1;54;1;1;0;1;0;1;0;1;1;0;0;0;57618.9375;27911.560546875;24087.984375;1993.32580566406;569.0;317787;719.0;0.0;Calculated values ==>;1565075385.096;353.56000000000006;353.46000000000004;297.46000000000004;297.36;294.56;277.96000000000004;275.2199585193972;279.96000000000004;277.96000000000004;274.06;278.16;343.76;297.66;274.06;275.46000000000004;293.76000000000005;287.76000000000005;299.06;347.56000000000006;291.96000000000004;280.06;345.06000000000006;330.06;271.36;241.71165711629368;261.82340779136865;275.2199585193972;296.16;7220000.0;3679999.9999999995;3450000.0;1360000.0;3710000.0;2550000.0;7070000.0;0.3955;0.0;0.17366666666666666;0.0;0.0;0.3955;0.0;27911.560546875;24087.984375;1993.32580566406;57618.9375;499719.6557361369;500966.9308231973;265425.58630153467;265010.6001708713;254457.2547905574;429606.4342157736;443214.61474839994;452021.0196084868;474183.892769976;527810.6537493366;479501.88945937186;452021.0196084868;453771.04785241163;458686.9175220289;450612.58500815433;271335.50687978114;492670.3110018731;460338.9438065274;443369.9084475445;301532.38793589;238741.38928724395;467517.45956333395;205100.7184185534;205100.7184185534;275.2199585193972;3858506.176293775;1878363.203357925;227154.88619372464;1239418.548989869;0;201;211;103;226;253;210;7;137;131;1390819673125.0422;556642201164.5846;1098939289754.6791;42881.825639985094;0.0;-0.0;94235.46465646598;5107619.55094056;987803.8678433497;0.0;4812876.171552591;2.5395443592613867;0.04945946261124657
6687;2019-08-06 09:10:45.117;800;798;251;250;221;45;119;44;8;49;689;245;6;21;207;149;259;726;230;177;119;-18;700;366;345;131;369;244;687;1947.0;-2.0;987.0;33.0;0.0;98;1;1;1;1;0;1;0;1;0;1;1;0;0;0;53607.23046875;23539.02734375;23364.5546875;1926.61633300781;554.0;317788;717.0;0.0;Calculated values ==>;1565075445.117;353.16;352.96000000000004;298.26000000000005;298.16;295.26000000000005;277.66;275.0112864084945;285.06;277.56;273.96000000000004;278.06;342.06000000000006;297.66;273.76000000000005;275.26000000000005;293.86;288.06;299.06;345.76;290.86;285.06;344.86;328.56;271.36;240.61611355647437;260.2995467637923;275.0112864084945;296.16;7000000.0;3660000.0;3450000.0;1310000.0;3690000.0;2440000.0;6870000.0;0.32449999999999996;0.0;0.16449999999999998;0.0055000000000000005;0.0;0.32449999999999996;0.0;23539.02734375;23364.5546875;1926.61633300781;53607.23046875;501198.01504370914;502117.51582148415;270517.9435820158;270034.52068642166;257882.4784411298;429743.705733735;450821.3401088019;453798.0102560261;474728.02826942276;526940.9148172893;480833.0286171662;453553.2853635616;455379.2476138297;459142.8446520546;451413.44454563194;273283.2762535012;492103.3685489483;458868.26619600336;450821.3401088019;300694.37409284414;232467.98657752166;468211.01432788745;204509.51545689025;204509.51545689025;274.98344084871917;3859433.3854387733;1878792.1083222777;227187.5638114581;1239814.1252195965;0;201;211;103;226;253;210;7;137;131;1391026745575.5488;556722329199.7806;1099089042150.0455;41007.957394457844;1450.358243790485;-0.0;79928.18709954532;5108318.877146092;987815.9583922891;0.0;4814328.0432980945;2.5063691493700087;0.05970757335768784
6688;2019-08-06 09:11:45.098;786;783;255;254;226;43;141;42;10;48;672;246;9;27;208;151;258;702;231;176;141;-20;674;362;344;131;365;255;665;1753.0;-1.0;1068.0;83.0;0.0;98;100;98;1;0;0;1;0;1;0;1;0;0;0;0;43278.546875;13237.9736328125;22294.419921875;873.1179809570309;540.0;317789;714.0;0.0;Calculated values ==>;1565075505.098;351.76;351.46000000000004;298.66;298.56;295.76000000000005;277.46000000000004;274.5913991737795;287.26000000000005;277.36;274.16;277.96000000000004;340.36;297.76000000000005;274.06;275.86;293.96000000000004;288.26000000000005;298.96000000000004;343.36;290.76000000000005;287.26000000000005;344.56000000000006;327.16;271.16;240.61611355647437;261.82340779136865;274.5913991737795;296.26000000000005;6740000.000000001;3620000.0000000005;3440000.0;1310000.0;3650000.0;2550000.0;6650000.0;0.2921666666666667;0.0;0.178;0.013833333333333333;0.0;0.2921666666666667;0.0;13237.9736328125;22294.419921875;873.1179809570309;43278.546875;501682.5661937142;502106.3088816404;274994.50830871577;274403.21475726384;261037.1878238295;430014.67791919125;454108.26385526825;452146.74747471017;474631.2829063033;524344.2955960328;479611.8733642913;452021.0196084868;454267.16347038187;459909.8450383343;452411.93249857856;275624.12630994775;490932.8422721791;458892.92983290495;454108.26385526825;299437.39939995663;226613.5671989835;468015.26040264795;203352.29510026186;203352.29510026186;274.5183216058676;3860240.511245118;1879098.4862797237;227210.88754253258;1240194.4961853751;0;201;211;103;226;253;210;7;137;131;1391233380120.3647;556800904309.7107;1099238694744.9122;44285.41252265179;3661.1710200163407;-0.0;73262.53553792104;5109029.430148376;987858.5409806918;0.0;4815604.228398975;3.329416727517032;0.10154011147450585
6689;2019-08-06 09:12:45.118;760;759;256;255;225;35;151;36;12;47;672;248;12;37;209;152;258;669;231;184;151;-18;667;354;337;138;357;266;660;3951.0;-1.0;561.0;97.0;0.0;67;100;98;1;0;0;1;0;1;0;1;0;0;0;0;43075.07421875;13087.5390625;20973.8203125;1210.64123535156;528.0;317790;710.0;0.0;Calculated values ==>;1565075565.118;349.16;349.06000000000006;298.76000000000005;298.66;295.66;276.66;273.7412296467126;288.26000000000005;276.76000000000005;274.36;277.86;340.36;297.96000000000004;274.36;276.86;294.06;288.36;298.96000000000004;340.06000000000006;291.56;288.26000000000005;344.16;325.96000000000004;271.36;242.14157278889297;263.299902668528;273.7412296467126;296.26000000000005;6670000.0;3540000.0;3370000.0000000005;1380000.0;3570000.0000000005;2660000.0;6600000.0;0.6585;0.0;0.0935;0.016166666666666666;0.0;0.6585;0.0;13087.5390625;20973.8203125;1210.64123535156;43075.07421875;498800.2345596319;499327.1174943583;276299.3564944165;275665.0756310297;260931.63711735068;430542.39183029096;456653.93792121264;450449.7061022253;473632.86133578786;523464.14358912414;478484.9783191581;450449.7061022253;453644.53318076074;461285.69911667117;453941.36259033;276566.03815084574;486738.7254987665;461049.8128703123;456653.93792121264;297761.5184850505;221596.04284303306;467238.253010327;201312.36902130494;201312.36902130494;273.6886578552486;3860960.3646251736;1879317.9386785391;227228.25799088302;1240555.1850434365;0;201;211;103;226;253;210;7;137;131;1391437748220.2998;556881631209.685;1099395046844.8625;23294.341017066054;4299.135124489189;-0.0;168142.4231205892;5109592.782482565;987924.8989771698;0.0;4817616.606956486;5.549327961984107;0.03171466025438119
6690;2019-08-06 09:13:45.128;745;745;252;251;221;28;160;29;8;45;683;247;8;39;210;151;258;665;229;189;160;-16;665;346;332;140;350;268;660;3821.0;0.0;770.0;0.0;0.0;10;100;98;1;0;0;1;0;1;0;1;0;0;0;0;41300.9296875;13090.630859375;19124.77734375;1222.12353515625;519.0;317791;707.0;0.0;Calculated values ==>;1565075625.128;347.66;347.66;298.36;298.26000000000005;295.26000000000005;275.96000000000004;272.8767566201714;289.16;276.06;273.96000000000004;277.66;341.46000000000004;297.86;273.96000000000004;277.06;294.16;288.26000000000005;298.96000000000004;339.66;292.06;289.16;343.86;325.06;271.56;242.56692532238324;263.56353331371673;272.8767566201714;296.06;6650000.0;3460000.0;3320000.0000000005;1400000.0;3500000.0;2680000.0;6600000.0;0.6368333333333334;0.0;0.12833333333333333;0.0;0.0;0.6368333333333334;0.0;13090.630859375;19124.77734375;1222.12353515625;41300.9296875;496934.7471032919;497417.2426846975;273853.7621974019;273276.55927815824;259313.8383780246;431051.2098666511;458668.82322395616;449567.08063528803;473177.20506292465;524435.212722327;478125.9162519765;449567.08063528803;453554.9008109037;462484.7073916963;455158.6267552323;276854.8027171303;486160.1596813426;462463.6443240184;458668.82322395616;296504.67125881097;217833.21561994078;467156.7300956298;199333.85361727496;199333.85361727496;272.8767566201714;3861663.6151798414;1879536.1264530895;227248.534409474;1240889.395716349;0;201;211;103;226;253;210;7;137;131;1391638481670.2678;556965045109.6718;1099555273544.8372;32113.264133978344;0.0;-0.0;165153.1531445215;5110054.589480424;987960.7310742225;0.0;4820394.533002109;5.899550804841784;0.029533743869383133
6691;2019-08-06 09:14:45.099;742;743;248;248;212;21;168;22;11;42;689;245;10;37;211;148;258;674;230;191;168;-15;672;337;332;140;341;264;668;3597.0;-1.0;672.0;45.0;0.0;1;100;98;1;0;0;1;0;1;0;1;0;0;0;0;41070.5;13173.9013671875;19227.986328125;1193.53234863281;513.0;317792;701.0;0.0;Calculated values ==>;1565075685.099;347.36;347.46000000000004;297.96000000000004;297.96000000000004;294.36;275.26000000000005;271.8864255623528;289.96000000000004;275.36;274.26000000000005;277.36;342.06000000000006;297.66;274.16;276.86;294.26000000000005;287.96000000000004;298.96000000000004;340.56000000000006;292.26000000000005;289.96000000000004;343.26;324.46000000000004;271.66;242.56692532238324;263.0348170998261;271.8864255623528;296.16;6720000.0;3370000.0000000005;3320000.0000000005;1400000.0;3410000.0;2640000.0;6680000.0;0.5995;0.0;0.112;0.007500000000000001;0.0;0.5995;0.0;13173.9013671875;19227.986328125;1193.53234863281;41070.5;495840.3482496521;496368.208397753;270792.2777787855;270792.2777787855;255457.39774390295;431601.1154718507;459725.5723209079;450679.92654098396;472882.7909566239;525368.7239365975;478397.40309212444;450551.11265846086;453986.0025407328;463960.90387154784;456247.12823609886;275883.25271857955;486604.14304904744;462721.8518872203;459725.5723209079;293991.1381695566;215324.80838970217;467256.05568369554;196874.03726424574;196874.03726424574;271.8629873160626;3862349.711986255;1879754.8917671184;227268.65514543242;1241208.8476036382;0;201;211;103;226;253;210;7;137;131;1391837585390.122;557049004509.6104;1099714796404.7205;28426.259598994682;2027.8651381458737;-0.0;157579.49526646896;5110558.841671416;987977.6217825712;0.0;4823082.6718415115;5.597001607887251;0.03521408989769842
6692;2019-08-06 09:15:45.089;750;752;245;244;203;10;174;13;15;38;686;243;13;35;211;144;258;691;230;192;174;-13;677;326;325;139;331;258;679;162.0;-1.0;0.0;114.0;0.0;85;100;76;1;0;0;1;0;0;0;1;0;0;0;0;25373.072265625;11359.525390625;5230.431640625;1163.30749511719;508.0;317793;695.0;0.0;Calculated values ==>;1565075745.089;348.16;348.36;297.66;297.56;293.46000000000004;274.16;270.64921214262944;290.56;274.46000000000004;274.66;276.96000000000004;341.76;297.46000000000004;274.46000000000004;276.66;294.26000000000005;287.56;298.96000000000004;342.26;292.36;290.56;342.66;323.96000000000004;271.86;242.35481222062532;262.23063862743834;270.64921214262944;296.16;6770000.0;3260000.0;3250000.0;1390000.0;3310000.0;2580000.0;6790000.000000001;0.027000000000000003;0.0;0.0;0.019;0.0;0.027000000000000003;0.0;11359.525390625;5230.431640625;1163.30749511719;25373.072265625;496464.7622405625;496548.85240573843;268337.6302299755;267871.9845414346;251778.29072852925;432240.87345082423;461591.71700719075;452251.6005123059;472621.17715536855;525535.8358814964;478914.29257913854;451999.11770714255;454751.82338565396;465426.49870606;457510.8090511853;275248.7684612972;487899.93143916683;463895.2557912401;461591.71700719075;291477.81744585035;213234.55432191002;467594.02958560036;191884.5418866978;191884.5418866978;269.80393307628253;3862903.3161391504;1879959.302915929;227288.2922040781;1241412.6337833852;0;201;211;103;226;253;210;7;137;131;1392034652540.1533;557132690559.6237;1099871370304.7454;0.0;5238.480266279148;-0.0;7282.09372825331;5110795.687687196;988038.1645688047;0.0;4824456.289442257;0.7052547420750066;0.0487816199850343
6693;2019-08-06 09:16:45.130;767;751;236;234;214;17;179;9;23;33;680;242;19;37;209;148;258;629;231;192;179;-11;629;340;340;136;345;265;630;393.0;0.0;1681.0;349.0;0.0;15;100;72;1;0;0;1;0;0;0;1;0;0;0;0;21301.25390625;10651.7216796875;3655.38549804688;1215.56506347656;499.0;317794;689.0;0.0;Calculated values ==>;1565075805.13;349.86;348.26;296.76000000000005;296.56;294.56;274.86;272.21867820750657;291.06;274.06;275.46000000000004;276.46000000000004;341.16;297.36;275.06;276.86;294.06;287.96000000000004;298.96000000000004;336.06;292.36;291.06;342.06000000000006;323.06;272.06;241.71165711629368;263.1675429290057;272.21867820750657;296.26000000000005;6290000.0;3400000.0;3400000.0;1360000.0;3450000.0;2650000.0;6300000.0;0.0655;0.0;0.2801666666666666;0.05816666666666667;0.0;0.0655;0.0;10651.7216796875;3655.38549804688;1215.56506347656;21301.25390625;503283.81506594975;501075.5256563817;268326.5810916256;267285.177606785;258234.8150385102;431420.45991060114;459924.3028570762;452040.6181146384;472525.0707617092;524365.9764213148;477938.95248447265;451529.2128335606;453815.4994363159;463105.56660502503;455749.4062795369;407665.23051393835;484247.05974706705;461638.33557601745;459924.3028570762;288964.7057630673;209472.28574929133;468207.8111126352;197114.1816565808;197114.1816565808;271.9708943603254;3863292.534642435;1880142.8553170625;227308.12968846623;1241486.7328594904;0;201;211;103;226;253;210;7;137;131;1392234288865.5781;557215246934.7993;1100028377520.0796;71421.88994766578;15768.612780027166;-0.0;17214.06293863245;5111391.276812678;988213.343301621;0.0;4824660.563573586;6.725940227555863;0.561027552823802
6694;2019-08-06 09:17:48.120;770;752;236;235;216;27;181;10;34;30;680;242;29;42;208;155;258;583;230;193;181;-9;630;339;341;134;344;270;632;-1.0;-1.0;1381.0;191.0;0.0;1;100;80;1;0;0;1;0;0;0;1;0;0;0;0;20729.19140625;11132.2587890625;3245.94165039062;1247.36938476562;516.0;317795;683.0;0.0;Calculated values ==>;1565075868.12;350.16;348.36;296.76000000000005;296.66;294.76000000000005;275.86;272.10816812424576;291.26000000000005;274.16;276.56;276.16;341.16;297.36;276.06;277.36;293.96000000000004;288.66;298.96000000000004;331.46000000000004;292.46000000000004;291.26000000000005;341.46000000000004;324.76000000000005;272.26000000000005;241.2770596917726;263.82572766246335;272.10816812424576;296.16;6300000.0;3390000.0;3410000.0;1340000.0;3440000.0;2700000.0;6320000.0;0.0;0.0;0.23016666666666669;0.03183333333333333;0.0;0.0;0.0;11132.2587890625;3245.94165039062;1247.36938476562;20729.19140625;503586.97499987646;501021.17444648274;268125.4438708091;267606.68305532134;258935.16304878486;431480.97241316177;460033.1377473271;452572.47738288756;472494.68880147435;523966.88311205566;477315.85821069847;451930.88384033827;453592.71452856576;463124.853902195;456867.6655628911;407201.47174575634;477251.8043113106;461616.6283632891;460033.1377473271;286451.7998164319;216578.99785978085;468680.0373576287;197005.10488750366;197114.1816565808;271.9233347228858;3863660.242661965;1880333.434889943;227329.67694406776;1241547.1098866432;0;201;211;103;226;253;210;7;137;131;1392448769814.7988;557300283434.4904;1100196875769.4673;58823.090236020864;8648.318683632313;-0.0;0.0;5112530.739489339;988426.957538747;0.0;4824811.162715331;4.318012698332214;0.41631359961530906
6695;2019-08-06 09:18:45.111;765;755;238;237;217;27;182;11;42;28;687;241;38;46;208;159;258;610;229;195;182;-7;647;333;338;134;338;274;650;-2.0;-1.0;1163.0;69.0;0.0;1;100;93;1;0;0;1;0;0;0;1;0;0;0;0;21963.96875;12289.77734375;3448.94482421875;1266.61694335938;596.0;317796;678.0;0.0;Calculated values ==>;1565075925.111;349.66;348.66;296.96000000000004;296.86;294.86;275.86;271.4400167685773;291.36;274.26000000000005;277.36;275.96000000000004;341.86;297.26000000000005;276.96000000000004;277.76000000000005;293.96000000000004;289.06;298.96000000000004;334.16;292.66;291.36;340.96000000000004;332.76000000000005;272.46000000000004;241.2770596917726;264.3458800820626;271.4400167685773;296.06;6470000.0;3329999.9999999995;3379999.9999999995;1340000.0;3379999.9999999995;2740000.0;6500000.0;0.0;0.0;0.19383333333333336;0.0115;0.0;0.0;0.0;12289.77734375;3448.94482421875;1266.61694335938;21963.96875;501355.55281266203;499730.5032358324;267452.9126123092;266967.25515312015;258288.7949249545;431837.87352777255;460632.399937131;452903.30871905416;472299.7188790419;524369.364840323;476700.90493710723;452388.655222715;453415.99526627373;464017.7181123073;458376.2193970578;397894.80894749984;479175.80362754135;462334.44376887265;460632.399937131;284357.86631585273;250035.78352995744;468876.34964723146;195665.24054697118;197114.1816565808;271.36303494690037;3863998.1768144593;1880518.830065687;227349.57619341044;1241600.102702789;0;201;211;103;226;253;210;7;137;131;1392642254260.3945;557376651374.7255;1100351891289.9446;49861.31221402209;3141.9277546529934;-0.0;0.0;5113391.021822548;988520.2822521961;0.0;4824811.162715331;3.1168587478133207;0.27896331400492363
6696;2019-08-06 09:19:45.121;765;757;245;244;216;22;184;11;45;26;695;241;43;50;209;161;258;654;228;197;183;-5;685;331;336;136;336;276;688;-2.0;-1.0;1043.0;94.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;24145.58203125;13490.9931640625;3727.24609375;1273.79992675781;683.0;317797;672.0;0.0;Calculated values ==>;1565075985.121;349.66;348.86;297.66;297.56;294.76000000000005;275.36;271.215330690691;291.56;274.26000000000005;277.66;275.76000000000005;342.66;297.26000000000005;277.46000000000004;278.16;294.06;289.26000000000005;298.96000000000004;338.56000000000006;292.86;291.46000000000004;340.36;341.46000000000004;272.66;241.71165711629368;264.60387354146746;271.215330690691;295.96000000000004;6850000.0;3310000.0;3360000.0;1360000.0;3360000.0;2760000.0;6880000.0;0.0;0.0;0.17383333333333334;0.015666666666666666;0.0;0.0;0.0;13490.9931640625;3727.24609375;1273.79992675781;24145.58203125;497775.2499977752;496374.8805984274;267625.2841515549;267175.7662100346;255991.66788969206;431954.4880088244;461203.7611688854;452942.4924149058;471840.61823089625;525036.3162504926;476448.55973295076;452684.7699143947;453584.6404893664;464441.16897660936;458960.3132817426;274316.12716508383;481442.3540718951;462895.6195607132;461072.8280474078;281845.32903042674;286451.7998164319;468798.72847877484;195065.54380639602;197114.1816565808;271.1140877063748;3864382.487111951;1880733.7056265103;227370.74986234814;1241659.9142606943;0;201;211;103;226;253;210;7;137;131;1392844487960.3623;557457664874.7126;1100516918789.9185;44827.60956644595;4288.486559867268;-0.0;0.0;5114180.227682984;988582.2126914938;0.0;4824811.162715331;2.656067058699265;0.2438118438547882
6697;2019-08-06 09:20:45.102;778;764;251;253;218;22;185;10;47;25;699;240;45;53;210;162;258;689;226;198;185;-2;721;335;339;136;339;275;723;-1.0;-1.0;1667.0;161.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;26545.728515625;14064.037109375;3947.23779296875;1262.6904296875;723.0;317798;665.0;0.0;Calculated values ==>;1565076045.102;350.96000000000004;349.56000000000006;298.26000000000005;298.46000000000004;294.96000000000004;275.36;271.6637117239857;291.66;274.16;277.86;275.66;343.06000000000006;297.16;277.66;278.46000000000004;294.16;289.36;298.96000000000004;342.06000000000006;292.96000000000004;291.66;339.66;345.46000000000004;272.96000000000004;241.71165711629368;264.4750485637546;271.6637117239857;295.76000000000005;7209999.999999999;3350000.0;3390000.0;1360000.0;3390000.0;2750000.0;7230000.0;0.0;0.0;0.2778333333333334;0.026833333333333334;0.0;0.0;0.0;14064.037109375;3947.23779296875;1262.6904296875;26545.728515625;496152.2506827648;493959.0087565305;267730.4003351111;268587.2762378831;255189.54338459717;431720.082569444;460872.5798820607;453372.0284250931;471742.7696466962;525528.2358091768;476461.44242633414;453115.48834718956;454138.7677080995;464127.55960852746;458455.5609425139;270957.408288125;482864.7467037965;462573.79888257565;460872.5798820607;278914.2836208781;303208.48990285693;469093.9126544294;196162.2351805863;197114.1816565808;271.5702649519661;3864804.7809307296;1880963.2581639213;227391.88058845015;1241723.8480409165;0;201;211;103;226;253;210;7;137;131;1393046923835.1821;557539239034.64;1100682166444.7712;71461.45422309882;7323.666678881456;-0.0;0.0;5115148.996339783;988678.9499918817;0.0;4824811.162715331;4.087644630710625;0.37439495220583324
6698;2019-08-06 09:21:45.102;800;776;237;239;220;28;186;12;48;24;700;239;46;54;209;165;258;709;227;198;185;0;712;344;346;142;349;274;714;-1.0;-1.0;1751.0;304.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;25081.48046875;13903.6728515625;3869.017578125;1239.25415039062;744.0;317799;654.0;0.0;Calculated values ==>;1565076105.102;353.16;350.76;296.86;297.06;295.16;275.96000000000004;272.6583383277491;291.76000000000005;274.36;277.96000000000004;275.56;343.16;297.06;277.76000000000005;278.56;294.06;289.66;298.96000000000004;344.06000000000006;292.96000000000004;291.66;338.56000000000006;347.56000000000006;273.16;242.98782864720522;264.3458800820626;272.6583383277491;295.86;7120000.0;3440000.0;3460000.0;1420000.0;3490000.0;2740000.0;7140000.000000001;0.0;0.0;0.29183333333333333;0.050666666666666665;0.0;0.0;0.0;13903.6728515625;3869.017578125;1239.25415039062;25081.48046875;500089.792988908;496540.5005513716;262584.5792162255;263372.5251557829;256267.93517062019;431175.4696738307;459916.24342206895;453671.615268447;470845.5270076962;525710.2268766833;476474.42434079736;453415.99526627373;454435.6487264574;462504.0309556943;457408.232515713;271699.10455448384;486845.537715101;461509.88164792873;459782.6309473535;274308.8830629234;312009.6876057385;468468.1067229894;198450.82036938675;197114.1816565808;272.51903044580314;3865235.007672266;1881196.3224135959;227412.73012661748;1241788.9835023424;0;201;211;103;226;253;210;7;137;131;1393252423835.1821;557622639034.64;1100846866444.7712;74481.93531137575;13680.875841915868;-0.0;0.0;5116365.191252571;988853.9878462217;0.0;4824811.162715331;4.637232702943707;0.45381980413730594
6699;2019-08-06 09:22:45.143;818;787;225;226;210;38;186;15;34;24;691;239;36;57;208;171;258;713;226;199;186;1;705;352;353;148;356;276;706;-2.0;-1.0;1728.0;226.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;22048.037109375;13754.916015625;3730.29711914062;1222.84436035156;765.0;317800;641.0;16.0;Calculated values ==>;1565076165.143;354.96000000000004;351.86;295.66;295.76000000000005;294.16;276.96000000000004;273.5264737036516;291.76000000000005;274.66;276.56;275.56;342.26;297.06;276.76000000000005;278.86;293.96000000000004;290.26000000000005;298.96000000000004;344.46000000000004;293.06;291.76000000000005;337.26;349.66;273.26000000000005;244.22491754036054;264.60387354146746;273.5264737036516;295.76000000000005;7050000.0;3520000.0000000005;3529999.9999999995;1480000.0;3560000.0;2760000.0;7059999.999999999;0.0;0.0;0.28800000000000003;0.03766666666666666;0.0;0.0;0.039956290753025654;13754.916015625;3730.29711914062;1222.84436035156;22048.037109375;503208.466733412;498842.0868079252;258441.40813028358;258811.7322717923;253117.75922251653;430671.36484660726;458811.10526195535;451518.7168729951;470037.93151524;524623.2017253945;476221.4075159186;451778.747100868;454478.6076128289;461305.4655017553;456923.5641418908;272315.00392786757;488275.7802382251;460563.8850680069;458811.10526195535;268866.9448851554;320813.78693149507;467736.998044977;200654.3462510336;197114.1816565808;273.42219213872306;3865628.0220277794;1881426.9681540285;227433.26163445236;1241852.3543985782;0;201;211;103;226;253;210;7;137;131;1393462267129.7954;557709698484.4796;1101011979194.467;72248.93873912492;10060.113217571867;-0.0;0.0;5117588.784084881;989051.9646130959;0.0;4824811.162715331;4.399657846795667;0.4151855451416157
6700;2019-08-06 09:23:45.123;826;793;224;223;204;47;189;19;13;24;671;239;17;60;207;175;258;715;227;200;188;3;696;360;362;144;365;281;697;446.0;-2.0;1606.0;213.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;21610.541015625;13595.2158203125;3610.75390625;2117.70581054688;788.0;317801;623.0;15.0;Calculated values ==>;1565076225.123;355.76;352.46000000000004;295.56;295.46000000000004;293.56;277.86;274.38016830617;292.06;275.06;274.46000000000004;275.56;340.26;297.06;274.86;279.16;293.86;290.66;298.96000000000004;344.66;293.16;291.96000000000004;335.46000000000004;351.96000000000004;273.46000000000004;243.40439225979637;265.2429198363724;274.38016830617;295.86;6959999.999999999;3600000.0;3620000.0000000005;1440000.0;3650000.0;2810000.0;6970000.0;0.07433333333333333;0.0;0.26766666666666666;0.0355;0.0;0.07433333333333333;0.03740494235506392;13595.2158203125;3610.75390625;2117.70581054688;21610.541015625;505100.2973115287;500512.39098605094;258509.56768305242;258136.9981210031;251425.24276433152;430148.3826014536;457778.76280914614;447821.39409297484;470577.2540004748;522150.68133204617;475585.5102566035;448360.92595330684;454013.2683084627;459773.3670170544;456161.252676308;273165.93544287304;489501.7548972725;459289.8238943861;457640.5186074551;261333.34086894934;330459.8814860452;468490.8268503873;202823.25302141614;202823.25302141614;274.30413061325913;3865991.722238442;1881654.809946812;227461.090273246;1241913.5094320008;0;201;211;103;226;253;210;7;137;132;1393676695629.8635;557797269284.5074;1101179023494.5203;65577.83576015387;9431.198870928476;-0.0;18941.416741895562;5118736.957687255;989214.3380713514;0.0;4824968.95523985;4.861934842186443;0.35825759098538956
