;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6701;2019-08-06 09:24:45.104;823;792;227;227;205;61;195;27;5;26;633;241;7;62;206;179;257;708;227;200;195;3;687;378;373;143;383;286;688;1278.0;-1.0;1618.0;255.0;0.0;83;1;100;1;0;0;1;0;0;0;1;0;1;0;0;24126.58984375;13513.05078125;6393.568359375;2168.13208007812;804.0;317802;599.0;13.0;Calculated values ==>;1565076285.104;355.46000000000004;352.36;295.86;295.86;293.66;279.26000000000005;276.25090830309495;292.66;275.86;273.66;275.76000000000005;336.46000000000004;297.26000000000005;273.86;279.36;293.76000000000005;291.06;298.86;343.96000000000004;293.16;292.66;333.06;353.56000000000006;273.46000000000004;243.1966462407574;265.87368984753493;276.25090830309495;295.86;6870000.0;3779999.9999999995;3729999.9999999995;1430000.0;3829999.9999999995;2860000.0;6880000.0;0.213;0.0;0.26966666666666667;0.042499999999999996;0.0;0.213;0.03238448106654213;13513.05078125;6393.568359375;2168.13208007812;24126.58984375;505495.4881239997;501207.5740101344;260118.34970656005;260118.34970656005;252111.13040675447;428902.12800615287;456826.4442034697;445767.3911773596;470909.40455562726;517778.22052795335;475175.3395218334;446044.6938109976;453415.42021883006;456746.9968082216;453696.0004215609;273561.82994718524;489419.26903189725;457529.2244627817;456826.4442034697;251290.9062238717;337172.47746341303;468628.5149305175;207494.58935158048;207494.58935158048;276.18118358865706;3866372.7443015724;1881880.6406334848;227496.79427926135;1241996.8523841766;0;201;211;103;226;253;210;7;137;132;1393897125805.5435;557883342019.773;1101349069630.0447;64254.23222568511;11098.191837104821;-0.0;53107.68508345241;5119818.548978072;989385.3621529982;0.0;4825569.174294005;5.819323074670223;0.30504591858417046
6702;2019-08-06 09:25:45.114;802;786;238;238;211;78;203;40;12;31;632;244;13;59;205;173;257;710;227;202;203;2;677;395;382;139;400;297;676;1749.0;0.0;1832.0;154.0;0.0;98;1;100;1;0;1;1;0;0;0;1;0;1;0;0;93158.1640625;68680.3125;6645.22705078125;2274.89868164062;810.0;317803;581.0;0.0;Calculated values ==>;1565076345.114;353.36;351.76;296.96000000000004;296.96000000000004;294.26000000000005;280.96000000000004;277.95803584570336;293.46000000000004;277.16;274.36;276.26000000000005;336.36;297.56;274.46000000000004;279.06;293.66;290.46000000000004;298.86;344.16;293.36;293.46000000000004;331.26000000000005;354.16;273.36;242.35481222062532;267.23344911666527;277.95803584570336;295.86;6770000.0;3950000.0;3820000.0000000005;1390000.0;4000000.0;2970000.0;6759999.999999999;0.2915;0.0;0.30533333333333335;0.025666666666666667;0.0;0.2915;0.0;68680.3125;6645.22705078125;2274.89868164062;93158.1640625;503568.9317582728;501498.0902943028;265393.93309264147;265393.93309264147;254725.1502227537;427635.31824824464;456483.199972135;444583.24951340194;471934.1488268154;516744.8777958731;474103.36557462666;444725.97564661124;451089.75479898724;453750.2003724881;449784.0627437572;274676.20539565274;490941.8644002578;456340.33282012166;456483.199972135;243760.74795305103;339690.1980837097;469078.045841938;211891.80196547767;211891.80196547767;277.91469679067535;3867350.2801461276;1882565.6994848354;227533.82570647917;1242105.5271220154;0;201;212;103;226;253;210;7;137;132;1394123663555.5076;557967956119.7595;1101523998780.0168;71048.45531796622;6601.113592829149;-0.0;71298.39251894061;5120946.2592944885;989532.8809472595;0.0;4826606.064393412;1.919421653053304;0.08116009671248321
6703;2019-08-06 09:26:45.075;765;761;246;246;222;70;194;56;28;39;649;245;26;42;204;168;257;709;228;204;193;2;732;384;369;136;387;280;718;1334.0;-1.0;1724.0;158.0;0.0;85;1;1;1;0;1;1;1;0;0;1;0;1;0;0;53756.59765625;24775.619140625;23705.5546875;2172.890625;810.0;317804;569.0;0.0;Calculated values ==>;1565076405.075;349.66;349.26;297.76000000000005;297.76000000000005;295.36;280.16;276.8598123268743;292.56;278.76000000000005;275.96000000000004;277.06;338.06000000000006;297.66;275.76000000000005;277.36;293.56;289.96000000000004;298.86;344.06000000000006;293.56;292.46000000000004;330.06;354.16;273.36;241.71165711629368;265.11578078379944;276.8598123268743;295.96000000000004;7320000.0;3840000.0;3690000.0;1360000.0;3870000.0000000005;2800000.0;7180000.0;0.22233333333333333;0.0;0.28733333333333333;0.026333333333333334;0.0;0.22233333333333333;0.0;24775.619140625;23705.5546875;2172.890625;53756.59765625;493218.78112717817;494019.0648810025;265964.35309345945;265964.35309345945;256803.2561508714;428465.0848360747;457338.9681574332;450013.595866885;473111.07959547755;519946.66905698396;476398.0249539214;449748.3234068123;451854.6161079829;455799.3720737195;451015.5226054628;269679.3050581893;486422.28711729863;458728.7977386057;457199.14329477446;238741.38928724395;339690.1980837097;469487.2124451795;209036.74398633486;209036.74398633486;276.79315875906315;3868573.774038124;1883343.9926950985;227570.86652515456;1242358.2859029553;0;201;212;103;227;253;210;7;137;132;1394348817110.3787;558050402494.7123;1101696986264.9177;69240.6821070114;6858.529002749577;-0.0;55174.773446243074;5122114.575539533;989644.9717290944;0.0;4827659.322379537;2.5915785035865047;0.12669136505052775
6704;2019-08-06 09:27:45.115;756;753;250;249;222;58;147;56;42;45;665;245;38;39;206;159;257;710;228;203;147;0;718;379;362;132;383;272;703;1720.0;0.0;1599.0;125.0;0.0;98;1;1;1;0;1;1;1;0;0;1;0;1;0;0;53602.42578125;24264.921875;23910.19140625;2117.7158203125;807.0;317805;554.0;0.0;Calculated values ==>;1565076465.115;348.76;348.46000000000004;298.16;298.06;295.36;278.96000000000004;276.35288757459654;287.86;278.76000000000005;277.36;277.66;339.66;297.66;276.96000000000004;277.06;293.76000000000005;289.06;298.86;344.16;293.46000000000004;287.86;328.56;353.86;273.16;240.83765695389522;264.08650396036035;276.35288757459654;295.96000000000004;7180000.0;3790000.0;3620000.0000000005;1320000.0;3829999.9999999995;2720000.0;7030000.0;0.2866666666666667;0.0;0.2665;0.020833333333333332;0.0;0.2866666666666667;0.0;24264.921875;23910.19140625;2117.7158203125;53602.42578125;493301.53256517835;494350.5325986676;268733.78088426805;268286.0474159317;257482.34188728832;428830.04407018964;451832.1870000479;453248.96302749077;474212.47449241596;522258.980554176;477403.58284704824;452737.0766566632;452865.23023255164;456746.9968082216;450563.5902397138;270739.2130275666;488149.1079047797;459698.9584401166;451832.1870000479;232467.98657752166;338431.30337983277;469834.1033386381;207776.772779696;207776.772779696;276.292953918877;3869469.02900522;1883752.936317419;227606.64541554524;1242755.3483187405;0;201;212;103;227;253;210;7;137;132;1394568263310.2393;558130856094.6611;1101862696664.8125;65418.338701037304;5459.527719977959;-0.0;69962.55207650087;5123237.482151224;989747.690635367;0.0;4828702.828632261;2.8004075533929447;0.1131560980591513
6705;2019-08-06 09:28:45.126;754;753;259;259;229;48;126;50;42;48;676;245;40;41;208;154;257;712;228;201;126;0;717;367;349;127;370;263;700;3811.0;-1.0;898.0;52.0;0.0;0;0;1;1;0;1;1;0;0;1;1;0;1;0;0;60847.31640625;24166.208984375;29214.958984375;2076.63232421875;803.0;317806;540.0;0.0;Calculated values ==>;1565076525.126;348.56000000000006;348.46000000000004;299.06;299.06;296.06;277.96000000000004;275.1157276137837;285.76000000000005;278.16;277.36;277.96000000000004;340.76;297.66;277.16;277.26000000000005;293.96000000000004;288.56;298.86;344.36;293.26000000000005;285.76000000000005;327.16;353.46000000000004;273.16;239.71726792356844;262.9017227912062;275.1157276137837;295.96000000000004;7170000.0;3670000.0000000005;3490000.0;1270000.0;3700000.0;2630000.0;7000000.0;0.6351666666666667;0.0;0.14966666666666667;0.008666666666666666;0.0;0.6351666666666667;0.0;24166.208984375;29214.958984375;2076.63232421875;60847.31640625;493112.860659904;494644.81736686884;273283.2762535012;273283.2762535012;260247.84964473173;429675.2189834977;451109.7923322658;454781.28718595096;475141.5216906478;524115.0857572029;478520.82431758544;454531.51343594707;454656.45368821017;459122.36138453893;451967.5125635441;270819.13319332455;488754.39984945336;461447.2768507042;451109.7923322658;226613.5671989835;336752.88402864704;470508.18620455376;204790.88384632047;204790.88384632047;275.0963158384429;3870422.951709252;1884156.6030660341;227641.60472473377;1243198.139068148;0;201;212;103;227;253;211;7;137;132;1394781602414.9478;558208570339.5549;1102023226089.593;37415.23036649803;2302.883287104688;-0.0;156453.56003998962;5124094.58566579;989812.3892529099;0.0;4830589.975477491;3.537314366189603;0.03366471743950059
6706;2019-08-06 09:29:45.127;764;765;256;255;228;38;135;41;36;48;684;245;35;41;209;151;257;715;227;201;135;-1;708;357;340;133;359;255;693;3766.0;-1.0;650.0;157.0;0.0;0;100;1;1;0;1;1;0;0;1;1;0;0;0;0;60170.83203125;23843.45703125;29084.443359375;1156.07678222656;799.0;317807;528.0;0.0;Calculated values ==>;1565076585.127;349.56000000000006;349.66;298.76000000000005;298.66;295.96000000000004;276.96000000000004;274.0616903277293;286.66;277.26000000000005;276.76000000000005;277.96000000000004;341.56000000000006;297.66;276.66;277.26000000000005;294.06;288.26000000000005;298.86;344.66;293.26000000000005;286.66;325.96000000000004;353.06000000000006;273.06;241.05796691057077;261.82340779136865;274.0616903277293;295.86;7080000.0;3570000.0000000005;3400000.0;1330000.0;3590000.0;2550000.0;6930000.0;0.6276666666666666;0.0;0.10833333333333334;0.026166666666666668;0.0;0.6276666666666666;0.0;23843.45703125;29084.443359375;1156.07678222656;60170.83203125;495422.07896508963;497009.87215640343;272441.4103464015;271939.77131019643;260235.79266265014;430346.717906069;453957.566881685;455377.41119875095;474374.9679557028;525568.6234298173;479501.88945937186;455254.45241603226;455990.735480413;460977.8470136248;453283.0443037091;271567.32895379944;489914.2058386397;462813.4765079522;453957.566881685;221596.04284303306;335074.5858427641;469600.7346410209;202070.57419044737;202070.57419044737;273.99791498631566;3871431.45309043;1884556.69028528;227668.54441634935;1243683.9755194956;0;201;212;103;227;253;211;7;137;132;1394988305860.5195;558286571639.7706;1102178628680.0227;27441.57400923289;7000.372531790008;-0.0;158101.06907920013;5124635.068044973;989889.9176770673;0.0;4833211.3077488765;3.5600750108457904;0.03307762122172008
6707;2019-08-06 09:30:45.107;776;778;254;252;222;28;156;31;32;47;684;245;32;39;210;147;257;716;225;200;156;0;684;344;331;137;347;263;674;4069.0;-2.0;94.0;104.0;0.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;49295.08203125;13456.9384765625;28210.69140625;1190.92626953125;794.0;317808;518.0;0.0;Calculated values ==>;1565076645.107;350.76;350.96000000000004;298.56;298.36;295.36;275.96000000000004;272.6583383277491;288.76000000000005;276.26000000000005;276.36;277.86;341.56000000000006;297.66;276.36;277.06;294.16;287.86;298.86;344.76;293.16;288.76000000000005;324.96000000000004;352.56000000000006;273.16;241.92719264551067;262.9017227912062;272.6583383277491;295.66;6840000.000000001;3440000.0;3310000.0;1370000.0;3470000.0000000005;2630000.0;6740000.000000001;0.6781666666666666;0.0;0.015666666666666666;0.017333333333333333;0.0;0.6781666666666666;0.0;13456.9384765625;28210.69140625;1190.92626953125;49295.08203125;499387.5249077331;500596.52658258524;273348.565974551;272272.4748663436;258933.52454123952;431175.4696738307;458297.9455143194;453528.07508904516;473762.2839209553;524935.353182678;478520.82431758544;453528.07508904516;454406.46582794725;462936.44286756683;454941.51966232155;273882.6927788594;491997.4798993861;464026.6188076216;458297.9455143194;217415.1398638553;332976.8817968329;469154.1284428507;198690.2015909829;198690.2015909829;272.61388217123573;3872343.3649692573;1884867.4233024009;227688.0962556673;1244161.2758228753;0;201;212;103;227;253;211;7;137;132;1395189538760.5835;558367544639.7964;1102333976880.072;3992.4600181363085;4688.041398765708;-0.0;176057.31833734267;5124896.9310118565;989987.2886587031;0.0;4835995.03276049;4.310406983790615;-0.02086168256922683
6708;2019-08-06 09:31:48.108;773;773;251;250;216;19;169;21;33;43;681;245;32;49;211;145;257;670;225;197;169;0;669;334;328;136;338;261;665;2058.0;-1.0;240.0;0.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40103.3125;13213.427734375;19194.6640625;1177.46411132812;792.0;317809;510.0;0.0;Calculated values ==>;1565076708.108;350.46000000000004;350.46000000000004;298.26000000000005;298.16;294.76000000000005;275.06;271.55198750734434;290.06;275.26000000000005;276.46000000000004;277.46000000000004;341.26;297.66;276.36;278.06;294.26000000000005;287.66;298.86;340.16;292.86;290.06;324.16;352.36;273.16;241.71165711629368;262.63441904999945;271.55198750734434;295.66;6690000.000000001;3340000.0;3279999.9999999995;1360000.0;3379999.9999999995;2610000.0;6650000.0;0.34299999999999997;0.0;0.04;0.0;0.0;0.34299999999999997;0.0;13213.427734375;19194.6640625;1177.46411132812;40103.3125;500383.11832395033;500756.3435493178;272701.31235771446;272155.3253664952;257100.82471722495;431779.12508338504;460481.27819528343;453995.204316005;473501.42000396166;524786.7989460987;478767.1371699014;453870.04285650403;455983.40564438805;464403.6351846422;456336.0506087102;275674.7839995233;486345.99233314185;464087.3861746112;460481.27819528343;214070.64678622372;332137.8522128359;469290.60212070297;196126.4230796253;196126.4230796253;271.55198750734434;3873125.6133369496;1885100.7927106956;227708.8200004191;1244576.0792668269;0;201;212;103;228;253;211;7;137;132;1395397127055.3447;558453541004.6975;1102499039499.882;10314.751249455188;0.0;-0.0;90673.71530467074;5125022.121097417;990028.309672012;0.0;4838328.966348149;3.006901741634116;-0.006187395288818467
6709;2019-08-06 09:32:45.108;774;775;251;252;210;5;175;8;35;38;679;242;33;50;211;140;257;677;226;197;175;1;650;323;325;134;327;253;653;-1.0;-1.0;1664.0;170.0;0.0;1;100;59;1;0;0;0;0;0;0;1;0;0;0;0;18657.17578125;9939.1298828125;0.0;1154.75061035156;787.0;317810;503.0;0.0;Calculated values ==>;1565076765.108;350.56000000000006;350.66;298.26000000000005;298.36;294.16;273.66;270.30646906291605;290.66;273.96000000000004;276.66;276.96000000000004;341.06000000000006;297.36;276.46000000000004;278.16;294.26000000000005;287.16;298.86;340.86;292.86;290.66;323.46000000000004;351.86;273.26000000000005;241.2770596917726;261.54996906429363;270.30646906291605;295.76000000000005;6500000.0;3229999.9999999995;3250000.0;1340000.0;3270000.0000000005;2530000.0;6530000.0;0.0;0.0;0.2773333333333333;0.028333333333333332;0.0;0.0;0.0;9939.1298828125;0.0;1154.75061035156;18657.17578125;502280.93497869215;502138.00727394014;274149.160234895;274761.96328903787;255434.58831000692;432409.1687467413;461720.5801195683;455587.36484581936;473273.9119493556;525217.1101866321;479416.1636613833;455342.3708884602;457412.7820365576;466004.75905706384;457467.25424270355;395068.51911946427;488630.5391593601;464529.34241060866;461720.5801195683;211144.3756859795;330040.4071292106;469660.820666735;192808.06569482788;196126.4230796253;270.17027879813674;3873590.800535843;1885284.0837918317;227727.28336696574;1244728.0370239883;0;201;212;103;228;253;211;7;137;132;1395583232055.3447;558530491004.6975;1102645529499.882;72877.45896454164;7844.161390870701;-0.0;0.0;5125680.726094944;990090.4092830231;0.0;4839046.799927644;7.276229485719827;0.6693543318631476
6710;2019-08-06 09:33:45.118;791;757;238;238;213;7;178;4;38;32;675;241;36;55;208;141;257;590;226;197;177;1;624;325;330;131;330;260;627;134.0;-1.0;1063.0;76.0;0.0;1;99;40;1;0;0;0;0;0;0;1;0;0;0;0;15441.1396484375;8393.1630859375;0.0;1190.34191894531;784.0;317811;498.0;0.0;Calculated values ==>;1565076825.118;352.26;348.86;296.96000000000004;296.96000000000004;294.46000000000004;273.86;270.5352231155435;290.96000000000004;273.56;276.96000000000004;276.36;340.66;297.26000000000005;276.76000000000005;278.66;293.96000000000004;287.26000000000005;298.86;332.16;292.86;290.86;322.96000000000004;351.56000000000006;273.26000000000005;240.61611355647437;262.5002047102346;270.5352231155435;295.76000000000005;6240000.0;3250000.0;3300000.0;1310000.0;3300000.0;2600000.0;6270000.0;0.022333333333333334;0.0;0.17716666666666667;0.012666666666666666;0.0;0.022333333333333334;0.0;8393.1630859375;0.0;1190.34191894531;15441.1396484375;506869.0369204485;502149.80817600543;269738.0023907571;269738.0023907571;258004.6982577053;432297.2667888766;461343.29403340264;454787.762694457;473081.36623795505;524252.10678940255;478446.63022912614;454539.0427855664;456885.48860860226;465191.60334878025;457274.8613963742;409458.33567229536;478892.63380047865;463791.2640358124;461213.3715620622;209054.2704885073;328782.02776382567;470066.8993565604;193508.7080931459;193508.7080931459;270.46224808978627;3873875.00052315;1885436.8783613984;227746.82906177975;1244728.0370239883;0;201;212;103;228;253;211;7;137;132;1395779764805.3135;558610004254.6848;1102799455149.8577;46289.939173532286;3503.0704226699163;-0.0;5978.737484139131;5126673.953256212;990184.9853081651;0.0;4839096.631043807;5.819556315974744;0.45767442571579214
6711;2019-08-06 09:34:45.149;806;756;238;236;218;10;179;2;43;28;677;240;41;61;208;142;257;559;228;199;178;2;637;324;329;129;329;265;640;-2.0;-1.0;859.0;311.0;0.0;1;73;40;1;0;0;0;0;0;0;1;0;0;0;0;14501.1826171875;8571.734375;0.0;1070.18676757812;780.0;317812;493.0;0.0;Calculated values ==>;1565076885.149;353.76;348.76;296.96000000000004;296.76000000000005;294.96000000000004;274.16;270.42097587401844;291.06;273.36;277.46000000000004;275.96000000000004;340.86;297.16;277.26000000000005;279.26000000000005;293.96000000000004;287.36;298.86;329.06;293.06;290.96000000000004;322.46000000000004;351.16;273.36;240.16925963744896;263.1675429290057;270.42097587401844;295.96000000000004;6370000.0;3240000.0;3290000.0;1290000.0;3290000.0;2650000.0;6400000.0;0.0;0.0;0.14316666666666666;0.05183333333333333;0.0;0.0;0.0;8571.734375;0.0;1070.18676757812;14501.1826171875;507666.8579392835;500805.26642641425;268377.5793580552;267362.3007158811;259272.81690893433;432353.3652672049;461626.1303184133;454569.3272039516;472954.5886681478;524057.9458960741;477715.50694185874;454318.49147014046;456807.9033684444;465337.04214149556;457569.8327098488;403201.1758995681;472589.8692156029;464194.4573490418;461496.5979483637;206964.23671620517;327104.2899505934;470433.62886287016;192745.91048698316;193508.7080931459;270.1485639707448;3874124.648793275;1885578.3255499764;227765.67653363422;1244728.0370239883;0;201;212;103;228;253;211;7;137;132;1395977566949.9805;558688044554.5533;1102957036524.5923;37484.38582664598;14393.480069150142;-0.0;0.0;5127372.433325048;990334.2002832714;0.0;4839146.479597877;5.380449096052727;0.5909912960030036
6712;2019-08-06 09:35:45.110;814;769;243;239;221;13;180;3;47;25;683;240;45;63;209;143;257;610;230;200;180;4;674;325;330;129;330;269;678;-1.0;-1.0;838.0;271.0;0.0;1;40;45;1;0;0;0;0;0;0;1;0;0;0;0;15008.6279296875;9371.0205078125;0.0;883.127075195312;777.0;317813;490.0;0.0;Calculated values ==>;1565076945.11;354.56000000000006;350.06000000000006;297.46000000000004;297.06;295.26000000000005;274.46000000000004;270.5352231155435;291.16;273.46000000000004;277.86;275.66;341.46000000000004;297.16;277.66;279.46000000000004;294.06;287.46000000000004;298.86;334.16;293.16;291.16;322.16;350.86;273.56;240.16925963744896;263.6948088759802;270.5352231155435;296.16;6740000.000000001;3250000.0;3300000.0;1290000.0;3300000.0;2690000.0;6780000.0;0.0;0.0;0.1396666666666667;0.04516666666666667;0.0;0.0;0.0;9371.0205078125;0.0;883.127075195312;15008.6279296875;505446.3692363402;498991.3582620164;267490.1261163292;265690.33712932054;258338.08173598093;432297.2667888766;461602.80445614253;454396.0792389939;472664.2518820126;524355.5448416632;477216.1033304655;454143.5416770994;456400.704995931;465318.3245286269;457540.26429937215;275038.006897747;475852.07896672876;464174.3575890018;461602.80445614253;205710.24989127388;325846.0620002231;470627.93931277987;193191.07418558237;193508.7080931459;270.3332760125643;3874370.404036218;1885727.7513173253;227781.94356853137;1244728.0370239883;0;201;212;103;228;253;211;7;137;132;1396175138444.8674;558765394244.509;1103117132394.5007;36481.63237245981;12530.898408245086;-0.0;0.0;5127988.416160422;990558.4242634046;0.0;4839146.479597877;4.779776220689835;0.5187095672608976
6713;2019-08-06 09:36:45.150;821;783;248;248;231;19;181;6;52;24;686;240;49;61;210;145;257;669;229;200;180;6;709;328;332;132;333;270;713;-2.0;-1.0;907.0;307.0;0.0;1;33;48;1;0;0;0;0;0;0;1;0;0;0;0;16579.740234375;10059.6025390625;0.0;845.630249023438;772.0;317814;488.0;0.0;Calculated values ==>;1565077005.15;355.26;351.46000000000004;297.96000000000004;297.96000000000004;296.26000000000005;275.06;270.87642091645444;291.26000000000005;273.76000000000005;278.36;275.56;341.76;297.16;278.06;279.26000000000005;294.16;287.66;298.86;340.06000000000006;293.16;291.16;321.96000000000004;350.36;273.76000000000005;240.83765695389522;263.82572766246335;270.87642091645444;296.06;7090000.000000001;3279999.9999999995;3320000.0000000005;1320000.0;3329999.9999999995;2700000.0;7130000.0;0.0;0.0;0.15116666666666667;0.051166666666666666;0.0;0.0;0.0;10059.6025390625;0.0;845.630249023438;16579.740234375;503258.0320728499;497621.8665623848;267135.2182743593;267135.2182743593;260333.34036298402;432127.2027000197;461426.4647461059;454857.56176989106;472173.3745042847;524584.6999903856;477090.7926787112;454479.2919047325;455986.4950298549;465008.4116776196;457319.0367799689;271481.48402730905;480912.31608392415;463878.5820447677;461296.3182447705;204874.27233412856;323749.15769815433;470419.8627123917;194061.0377591341;193508.7080931459;270.6971431722398;3874633.815929398;1885889.7811244954;227796.35948382196;1244728.0370239883;0;201;212;103;228;253;211;7;137;132;1396373870845.5303;558843746444.7704;1103278940195.0405;39423.74121295943;14140.359876775012;-0.0;0.0;5128621.382638932;990780.8329235121;0.0;4839146.479597877;4.911779705267153;0.5350773805339806
6714;2019-08-06 09:37:45.121;833;795;247;249;238;27;182;6;56;23;686;240;53;61;208;147;257;704;229;200;181;8;712;341;342;137;346;272;715;325.0;-1.0;951.0;312.0;0.0;0;44;52;1;0;0;0;0;0;0;1;0;0;0;0;17716.91015625;10382.24609375;0.0;898.263671875;768.0;317815;486.0;0.0;Calculated values ==>;1565077065.121;356.46000000000004;352.66;297.86;298.06;296.96000000000004;275.86;272.3289490889957;291.36;273.76000000000005;278.76000000000005;275.46000000000004;341.76;297.16;278.46000000000004;279.26000000000005;293.96000000000004;287.86;298.86;343.56000000000006;293.16;291.26000000000005;321.76000000000005;349.96000000000004;273.96000000000004;241.92719264551067;264.08650396036035;272.3289490889957;296.06;7120000.0;3410000.0;3420000.0000000005;1370000.0;3460000.0;2720000.0;7150000.0;0.05416666666666667;0.0;0.1585;0.052000000000000005;0.0;0.05416666666666667;0.0;10382.24609375;0.0;898.263671875;17716.91015625;504627.82384131965;499114.270444371;266576.74775033264;267425.3159208986;262920.48377657257;431359.6534126046;460009.5190584176;455025.77115374926;471414.1961389312;524425.5245148662;476839.6143141309;454646.90861390857;455655.00840564485;462824.78782740806;455445.3939719221;271228.1407962401;485994.9828075487;462381.4417095876;459876.59959909826;204038.30555042345;322071.7610967587;469941.3943347461;197713.76426632167;197713.76426632167;272.2139065895016;3874919.4832098247;1886060.047527754;227810.88490913497;1244728.0370239883;0;201;212;103;228;253;211;7;137;132;1396575973115.3823;558924407439.7114;1103441461604.9216;40783.95309165728;14155.836763558073;-0.0;14200.486913858733;5129289.457032213;991016.5205912171;0.0;4839264.7597923335;6.1291801705419955;0.5146324006007356
6715;2019-08-06 09:38:45.141;847;805;235;239;239;39;183;7;60;22;682;240;58;65;205;150;257;721;230;200;183;9;709;353;354;142;358;276;712;449.0;-1.0;1119.0;202.0;0.0;0;63;65;1;0;0;0;0;0;0;1;0;0;0;0;17724.4375;11256.47265625;0.0;1027.04577636719;765.0;317816;484.0;0.0;Calculated values ==>;1565077125.141;357.86;353.66;296.66;297.06;297.06;277.06;273.6339639331285;291.46000000000004;273.86;279.16;275.36;341.36;297.16;278.96000000000004;279.66;293.66;288.16;298.86;345.26;293.16;291.46000000000004;321.56;349.66;274.06;242.98782864720522;264.60387354146746;273.6339639331285;296.16;7090000.000000001;3529999.9999999995;3540000.0;1420000.0;3579999.9999999995;2760000.0;7120000.0;0.07483333333333334;0.0;0.1865;0.033666666666666664;0.0;0.07483333333333334;0.0;11256.47265625;0.0;1027.04577636719;17724.4375;506789.65518167935;500783.02835798124;261916.07685351584;263488.78655696067;263488.78655696067;430607.02586249536;458243.10377271957;454859.9878152477;470647.8646651888;523693.1729692635;476335.00748499105;454605.8491356589;455493.35596084286;460594.19487161405;453830.29482252937;271481.48402730905;488825.9389989805;460542.747743898;458243.10377271957;203202.34940748036;320813.78693149507;469361.0659032374;201037.00251798672;201037.00251798672;273.5765174551688;3875214.926221721;1886240.4302914988;227826.9345026137;1244728.0370239883;0;201;212;103;228;253;211;7;137;132;1396784842715.316;559008135339.6848;1103605916404.8694;47337.986757939165;9033.57680063677;-0.0;19247.589910562507;5130024.051313892;991209.8301192283;0.0;4839543.586677106;6.156147677390397;0.4407779067233113
6716;2019-08-06 09:39:45.101;857;814;224;226;225;52;187;10;65;21;678;240;63;70;202;155;257;724;233;200;186;10;693;367;365;144;372;284;695;661.0;-1.0;955.0;200.0;0.0;0;81;94;1;0;0;0;0;0;0;1;0;0;0;0;17458.615234375;13156.404296875;0.0;1151.60400390625;761.0;317817;483.0;0.0;Calculated values ==>;1565077185.101;358.86;354.56000000000006;295.56;295.76000000000005;295.66;278.36;275.1157276137837;291.86;274.16;279.66;275.26000000000005;340.96000000000004;297.16;279.46000000000004;280.16;293.36;288.66;298.86;345.56000000000006;293.16;291.76000000000005;321.46000000000004;349.26;274.16;243.40439225979637;265.62235894841564;275.1157276137837;296.46000000000004;6930000.0;3670000.0000000005;3650000.0;1440000.0;3720000.0000000005;2840000.0;6950000.0;0.11016666666666668;0.0;0.15916666666666668;0.03333333333333333;0.0;0.11016666666666668;0.0;13156.404296875;0.0;1151.60400390625;17458.615234375;509508.0050650825;503565.38740302564;258609.02563844234;259364.1042351532;258985.39154443186;429675.2189834977;457013.68520201126;454146.28526668745;470279.77213233593;522635.17122463795;475316.6139860797;453888.042546181;454789.7600883145;457970.49798369827;452113.43256641144;272950.18121925025;491006.7414090546;458814.1079061644;456874.1274678485;202784.37528459195;319136.5849023705;469187.37098983396;204721.18098902967;204721.18098902967;275.06956760411987;3875507.922866623;1886443.7353058099;227845.07781385098;1244728.0370239883;0;201;212;103;228;253;211;7;137;132;1397000398915.4531;559093878139.7394;1103773804404.976;39700.16243086053;8815.539666693476;-0.0;27778.849603749873;5130748.885678986;991358.4735947925;0.0;4839935.212415311;5.3322971372009915;0.3304822438984249
6717;2019-08-06 09:40:45.092;858;820;221;220;203;75;195;17;70;22;679;241;71;76;201;160;257;706;234;201;195;11;667;385;378;143;390;307;668;1371.0;-1.0;1245.0;206.0;0.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;16236.8486328125;12870.6513671875;0.0;1338.51916503906;758.0;317818;483.0;0.0;Calculated values ==>;1565077245.092;358.96000000000004;355.16;295.26000000000005;295.16;293.46000000000004;280.66;276.9606089950914;292.66;274.86;280.16;275.36;341.06000000000006;297.26000000000005;280.26000000000005;280.76000000000005;293.26000000000005;289.16;298.86;343.76;293.26000000000005;292.66;321.46000000000004;348.96000000000004;274.26000000000005;243.1966462407574;268.43790593516167;276.9606089950914;296.56;6670000.0;3850000.0;3779999.9999999995;1430000.0;3900000.0;3070000.0;6680000.0;0.2285;0.0;0.2075;0.034333333333333334;0.0;0.2285;0.0;12870.6513671875;0.0;1338.51916503906;16236.8486328125;511844.74678667943;506775.071031525;258868.78631752383;258479.6738642509;252223.56469405684;428391.1821097931;456002.2098876249;450789.0488157485;470513.52464679367;520870.49018502823;472436.1574076063;450925.6586504348;451606.33149572264;454861.11149158207;449622.25981982413;275942.7152691192;491192.09531082166;456855.48681519245;456002.2098876249;202784.37528459195;317878.7554427003;469423.14637040184;209390.32916258887;209390.32916258887;276.9308660723733;3875788.676279225;1886660.5949022966;227865.8257275831;1244728.0370239883;0;201;212;103;228;253;211;7;137;132;1397223265480.2192;559179965224.649;1103951077809.79;50090.234328030616;8927.793390801578;-0.0;56350.81474567074;5131497.026746529;991506.3125242835;0.0;4840636.18778874;8.119322813590356;0.38139214378715036
6718;2019-08-06 09:41:45.103;837;822;232;233;204;84;203;40;73;28;693;242;70;77;200;165;257;704;237;202;202;11;727;397;380;143;402;297;723;2033.0;0.0;1317.0;204.0;0.0;30;98;59;1;0;1;1;0;0;0;1;0;0;0;0;36662.7421875;28709.166015625;4695.4423828125;1329.16125488281;755.0;317819;482.0;0.0;Calculated values ==>;1565077305.103;356.86;355.36;296.36;296.46000000000004;293.56;281.56;278.1552637130107;293.46000000000004;277.16;280.46000000000004;275.96000000000004;342.46000000000004;297.36;280.16;280.86;293.16;289.66;298.86;343.56000000000006;293.36;293.36;321.36;348.66;274.26000000000005;243.1966462407574;267.23344911666527;278.1552637130107;296.86;7270000.0;3970000.0000000005;3800000.0;1430000.0;4020000.0000000005;2970000.0;7230000.0;0.3388333333333333;0.0;0.2195;0.034;0.0;0.3388333333333333;0.0;28709.166015625;4695.4423828125;1329.16125488281;36662.7421875;503840.14551480516;502130.4086153452;260205.07745596717;260578.0820648693;250492.60677668813;427480.44529683504;456811.6869265591;452958.2721416195;471107.22338200803;523152.8793965823;473869.1315677564;452560.23914288956;453487.0505103658;452653.43089480593;448167.75912404933;270045.8718386251;485139.7210353848;456669.52540536266;456669.52540536266;202366.40377179522;316620.98725437425;469423.14637040184;212418.36466638598;212418.36466638598;278.11980318102326;3876229.5870209443;1887007.156904734;227888.0604733416;1244767.1728840508;0;201;213;104;228;253;211;7;137;132;1397450707169.9084;559265780954.5317;1104132311029.5422;52798.509690813764;8738.16257793654;-0.0;82760.43496372327;5132354.590136651;991653.5558134768;0.0;4841795.660732476;4.154375084326032;0.15949491674742444
6719;2019-08-06 09:42:45.113;816;814;247;248;216;83;116;61;71;36;705;242;60;67;200;170;257;737;240;202;117;12;752;399;375;144;403;297;745;1969.0;-1.0;1274.0;201.0;0.0;98;99;98;1;0;1;1;0;0;0;1;0;0;0;0;44757.41796875;32783.6796875;7808.13623046875;1334.94946289062;752.0;317820;482.0;0.0;Calculated values ==>;1565077365.113;354.76;354.56000000000006;297.86;297.96000000000004;294.76000000000005;281.46000000000004;278.3517537891185;284.76000000000005;279.26000000000005;280.26000000000005;276.76000000000005;343.66;297.36;279.16;279.86;293.16;290.16;298.86;346.86;293.36;284.86;321.36;348.36;274.36;243.40439225979637;267.23344911666527;278.3517537891185;297.16;7520000.0;3990000.0;3750000.0;1440000.0;4029999.9999999995;2970000.0;7450000.0;0.32816666666666666;0.0;0.21233333333333335;0.033499999999999995;0.0;0.32816666666666666;0.0;32783.6796875;7808.13623046875;1334.94946289062;44757.41796875;498626.0688693447;498992.2750084529;264751.46122512873;265141.8541806679;253661.23510712944;427324.32861471217;444685.0915889915;452693.0565253177;471765.34391292307;524408.3427995305;473869.1315677564;451224.17103990586;452160.9382985787;452478.6268185729;448578.261491751;268325.6716866513;487780.51166475273;457485.5485273952;444844.0050806741;202366.40377179522;315363.2798926983;469386.1838448776;212880.8636948897;212880.8636948897;278.30097042501933;3876908.2014390277;1887519.682692242;227910.26509613998;1244871.3867385597;0;201;213;104;228;253;211;7;137;132;1397677244919.8726;559351895304.5181;1104310540729.514;50920.122277660885;8592.928225024592;-0.0;76122.57089810158;5133219.05612324;991798.0056411047;0.0;4843119.906451955;3.235060471960667;0.13222389534505494
6720;2019-08-06 09:43:45.114;812;815;249;248;219;66;42;64;56;45;709;242;50;61;202;162;257;754;238;195;43;12;781;385;358;142;387;291;764;3751.0;-1.0;1116.0;2.0;0.0;60;99;98;1;0;1;1;1;0;0;1;0;0;0;0;63087.421875;33901.4453125;24785.453125;1307.90515136719;746.0;317821;484.0;0.0;Calculated values ==>;1565077425.114;354.36;354.66;298.06;297.96000000000004;295.06;279.76000000000005;276.9606089950914;277.36;279.56;278.76000000000005;277.66;344.06000000000006;297.36;278.16;279.26000000000005;293.36;289.36;298.86;348.56000000000006;292.66;277.46000000000004;321.56;347.76;274.36;242.98782864720522;266.49643012054327;276.9606089950914;296.96000000000004;7809999.999999999;3850000.0;3579999.9999999995;1420000.0;3870000.0000000005;2910000.0;7640000.000000001;0.6251666666666666;0.0;0.186;0.0003333333333333333;0.0;0.6251666666666666;0.0;33901.4453125;24785.453125;1307.90515136719;63087.421875;495321.8428283448;497362.68190216844;264487.0673468421;264110.1348959246;253964.7362856991;428391.1821097931;436093.27495369175;451755.36488797;472916.3023718174;525301.2814986446;474647.47966980323;450956.82828914083;452416.9019958433;455510.197629432;449927.05483077397;266617.3485908754;488380.15309095493;459240.64650238265;436266.9853589771;203202.34940748036;312848.0458788934;469658.33171380573;209468.58620803154;209468.58620803154;276.9601090686468;3877806.923418661;1888075.401330602;227932.28925171617;1245143.0045108271;0;201;213;104;229;253;211;7;137;132;1397897148585.4807;559437696734.7554;1104486943670.0017;45065.340834468545;86.72991516859139;-0.0;141786.7992025328;5134018.948316034;991870.3373313143;0.0;4844935.8481396735;3.1159176923592575;0.048439206663304465
6721;2019-08-06 09:44:45.134;814;817;248;247;217;54;38;55;13;49;709;242;18;42;204;149;257;763;240;191;38;13;756;375;348;139;378;278;738;3004.0;-1.0;918.0;70.0;0.0;98;99;98;1;0;1;1;1;0;0;1;0;0;0;0;62784.984375;32860.578125;25676.349609375;1250.5234375;738.0;317822;495.0;0.0;Calculated values ==>;1565077485.134;354.56000000000006;354.86;297.96000000000004;297.86;294.86;278.56;275.94376602880345;276.96000000000004;278.66;274.46000000000004;278.06;344.06000000000006;297.36;274.96000000000004;277.36;293.56;288.06;298.86;349.46000000000004;292.26000000000005;276.96000000000004;322.66;346.96000000000004;274.46000000000004;242.35481222062532;264.86050150153983;275.94376602880345;297.16;7559999.999999999;3750000.0;3479999.9999999995;1390000.0;3779999.9999999995;2780000.0;7380000.0;0.5006666666666667;0.0;0.153;0.011666666666666665;0.0;0.5006666666666667;0.0;32860.578125;25676.349609375;1250.5234375;62784.984375;497967.8911740326;500062.7010789949;265547.70899395423;265150.7697983906;254257.46338166427;429116.5711722346;437733.20489803574;448383.4222869075;473699.0552649324;526324.4029231062;476309.29898988246;449051.20828512724;452206.16739280807;457279.8858885515;449787.7285304908;268073.8896547383;492335.0350221094;460271.4388147236;437733.20489803574;207800.24178383037;309494.7701623936;470163.3332718048;206846.2162127751;206846.2162127751;275.9202540265526;3878856.2097826507;1888631.9369758025;227953.61659669603;1245563.6597051541;0;201;213;104;229;253;211;7;137;132;1398109019185.4133;559522024834.7285;1104657700569.9475;36955.19252934226;3072.033032355346;-0.0;115597.41900175383;5134702.68059533;991896.6691302102;0.0;4847081.431580189;2.602965028833004;0.050883422542270275
6722;2019-08-06 09:45:45.144;816;818;258;257;228;49;93;49;4;51;704;242;7;26;205;150;257;760;240;182;93;13;735;370;345;139;373;265;718;2679.0;-1.0;1367.0;33.0;0.0;98;99;98;1;0;1;1;1;0;0;1;0;0;0;0;62101.359375;31847.1171875;24905.537109375;1181.39050292969;723.0;317823;528.0;0.0;Calculated values ==>;1565077545.144;354.76;354.96000000000004;298.96000000000004;298.86;295.96000000000004;278.06;275.4277932560699;282.46000000000004;278.06;273.56;278.26000000000005;343.56000000000006;297.36;273.86;275.76000000000005;293.66;288.16;298.86;349.16;291.36;282.46000000000004;325.96000000000004;345.46000000000004;274.46000000000004;242.35481222062532;263.1675429290057;275.4277932560699;297.16;7350000.0;3700000.0;3450000.0;1390000.0;3729999.9999999995;2650000.0;7180000.0;0.4465;0.0;0.22783333333333333;0.0055000000000000005;0.0;0.4465;0.0;31847.1171875;24905.537109375;1181.39050292969;62101.359375;500198.4500696951;502031.4804055439;271198.85357932496;270739.2130275666;258970.2196004038;429467.9694778635;447018.3594417501;449593.28441780614;473894.81173143076;526827.6721274968;477938.95248447265;449982.83907029656;452422.89199155435;458228.0794981052;450844.4425072212;269465.2117406864;493875.76295860345;459538.6817761182;447018.3594417501;221596.04284303306;303208.48990285693;470163.3332718048;205588.21514310807;205588.21514310807;275.4162633329072;3879897.1027669907;1889171.2576417867;227973.88592385463;1245985.2456803638;0;201;213;104;229;253;211;7;137;132;1398316953835.3804;559605438734.7152;1104820627719.9216;55592.488283085375;1455.163149707832;-0.0;107798.55942934367;5135474.03980709;991934.4020528272;0.0;4848943.375005677;2.8454117338393163;0.07657137597541934
6723;2019-08-06 09:46:45.115;813;814;259;258;232;47;131;45;-2;51;689;242;-1;12;207;153;257;748;239;177;132;14;720;368;345;137;371;246;704;2076.0;-1.0;1497.0;49.0;0.0;98;99;86;1;0;1;1;1;0;0;1;0;0;0;0;60576.2734375;30001.302734375;24312.92578125;1079.79309082031;707.0;317824;599.0;0.0;Calculated values ==>;1565077605.115;354.46000000000004;354.56000000000006;299.06;298.96000000000004;296.36;277.86;275.2199585193972;286.26000000000005;277.66;272.96000000000004;278.26000000000005;342.06000000000006;297.36;273.06;274.36;293.86;288.46000000000004;298.86;347.96000000000004;290.86;286.36;333.06;343.86;274.56;241.92719264551067;260.58029834229245;275.2199585193972;297.06;7200000.0;3679999.9999999995;3450000.0;1370000.0;3710000.0;2460000.0;7040000.000000001;0.34600000000000003;0.0;0.2495;0.008166666666666666;0.0;0.34600000000000003;0.0;30001.302734375;24312.92578125;1079.79309082031;60576.2734375;501157.0231236773;502752.1449341791;272900.46898926096;272406.09066273336;261189.26382669836;429606.4342157736;452531.5327903273;452222.1479974345;474152.6912541529;526784.5108368875;480266.36983994313;452346.0427761796;453947.13357886666;458825.4278431572;451644.0475796746;270581.16914347326;493540.4761947742;458868.26619600336;452672.8768171273;251290.9062238717;296504.67125881097;470531.02399546513;205051.7229200234;205051.7229200234;275.2011910554798;3880918.9222547705;1889686.4120290675;227992.7200129104;1246395.2012964548;0;201;213;104;229;253;211;7;137;132;1398523853785.229;559688198714.6547;1104973853624.8096;61669.02105681407;2168.0809587827744;-0.0;85676.91924839796;5136450.746747573;991964.5811600871;0.0;4850554.891383912;2.6991003167496737;0.093798943891147
6724;2019-08-06 09:47:45.106;806;807;258;256;230;47;147;45;-3;50;668;243;-4;7;208;155;257;726;235;174;147;15;696;368;347;134;371;239;684;1402.0;-1.0;1156.0;86.0;0.0;98;90;1;1;0;1;1;1;0;0;1;0;0;0;0;53192.32421875;23375.666015625;23175.7890625;1016.4765625;697.0;317825;672.0;0.0;Calculated values ==>;1565077665.106;353.76;353.86;298.96000000000004;298.76000000000005;296.16;277.86;275.2199585193972;287.86;277.66;272.86;278.16;339.96000000000004;297.46000000000004;272.76000000000005;273.86;293.96000000000004;288.66;298.86;345.76;290.56;287.86;340.36;342.86;274.66;241.2770596917726;259.59022785621676;275.2199585193972;296.66;6959999.999999999;3679999.9999999995;3470000.0000000005;1340000.0;3710000.0;2390000.0;6840000.000000001;0.23366666666666666;0.0;0.19266666666666668;0.014333333333333333;0.0;0.23366666666666666;0.0;23375.666015625;23175.7890625;1016.4765625;53192.32421875;502385.8818304607;503610.1051163502;274427.7935808871;273346.80293719965;261526.65527764344;429606.4342157736;454433.70090310305;453310.6046083882;474440.8424865319;525210.0683669773;481216.1158307377;453188.793167666;454523.40445336147;458963.79091515415;451936.91700112884;272658.00778117275;492405.5754852045;458143.7762151463;454433.70090310305;281845.32903042674;292315.56762988004;471030.75637644227;204989.80033781676;204989.80033781676;275.1774629193048;3881866.8516901643;1890131.1533803067;228010.18630633267;1246790.8812255107;0;201;213;104;229;253;211;7;137;132;1398731422645.0112;559769486519.5693;1105119331799.657;47843.14162279677;3813.253703220299;-0.0;58286.724765421895;5137363.211212075;992014.4181388832;0.0;4851754.408461547;2.3112865390502484;0.09089500442263898
6725;2019-08-06 09:48:45.086;787;787;257;255;228;44;154;43;4;50;650;243;1;13;208;154;256;687;233;176;154;16;674;364;344;136;367;253;665;1860.0;-2.0;656.0;104.0;0.0;98;91;94;1;0;0;1;1;0;0;1;0;0;0;0;42365.91015625;12868.3642578125;22268.705078125;1088.73547363281;687.0;317826;711.0;0.0;Calculated values ==>;1565077725.086;351.86;351.86;298.86;298.66;295.96000000000004;277.56;274.8017692304317;288.56;277.46000000000004;273.56;278.16;338.16;297.46000000000004;273.26000000000005;274.46000000000004;293.96000000000004;288.56;298.76000000000005;341.86;290.76000000000005;288.56;344.26;341.86;274.76000000000005;241.71165711629368;261.54996906429363;274.8017692304317;296.46000000000004;6740000.000000001;3640000.0;3440000.0;1360000.0;3670000.0000000005;2530000.0;6650000.0;0.31;0.0;0.10933333333333332;0.017333333333333333;0.0;0.31;0.0;12868.3642578125;22268.705078125;1088.73547363281;42365.91015625;501817.9766492439;502644.21393434424;276219.054159839;274994.50830871577;261861.10132500235;429879.7862731237;455906.53143331624;451743.76803087106;474183.892769976;522259.239756413;479525.9560616742;451366.24049103935;452870.2099539165;459595.91619260935;452495.32014613674;274463.9099054474;488796.6066972183;458892.92983290495;455906.53143331624;298180.4796168596;288127.0477506168;470861.32822474994;203930.3417290739;203930.3417290739;274.75095087118507;3882662.9048706694;1890433.0862881527;228027.72389216148;1247169.4591087636;0;201;213;104;229;253;211;7;137;132;1398938653545.0771;559850459519.5951;1105266882599.7039;27094.26794232982;4626.803765925051;-0.0;78112.61880831512;5137987.481465845;992084.7285065444;0.0;4852890.690771291;3.0319185755551135;0.06747912116311944
6726;2019-08-06 09:49:45.117;759;761;258;258;231;36;159;38;12;49;643;244;10;29;209;154;256;662;233;184;158;17;672;354;337;135;358;263;664;4001.0;-1.0;162.0;283.0;0.0;100;86;91;1;0;0;1;1;0;0;1;0;0;0;0;43261.69140625;12535.3681640625;22432.263671875;1117.34558105469;674.0;317827;726.0;0.0;Calculated values ==>;1565077785.117;349.06000000000006;349.26;298.96000000000004;298.96000000000004;296.26000000000005;276.76000000000005;273.7412296467126;289.06;276.96000000000004;274.36;278.06;337.46000000000004;297.56;274.16;276.06;294.06;288.56;298.76000000000005;339.36;291.56;288.96000000000004;345.76;340.56000000000006;274.86;241.49495122638035;262.9017227912062;273.7412296467126;296.46000000000004;6720000.0;3540000.0;3370000.0000000005;1350000.0;3579999.9999999995;2630000.0;6640000.000000001;0.6668333333333333;0.0;0.027000000000000003;0.04716666666666667;0.0;0.6668333333333333;0.0;12535.3681640625;22432.263671875;1117.34558105469;43261.69140625;498187.65044866473;499220.86205857375;277002.90948956745;277002.90948956745;263190.58818315406;430542.39183029096;457732.62354671344;450987.26371381566;474215.1651988832;520725.8726816902;478409.56504315697;450730.499220235;453149.9494180667;461131.9395044041;454223.52545643086;274704.2552433368;485290.1947110966;461049.8128703123;457598.2666638605;304465.6318710359;282682.81946839223;471092.8683005434;201248.2058462225;201248.2058462225;273.6635774623876;3883376.8368930523;1890644.893436001;228046.11739939716;1247542.1596450373;0;201;213;104;229;253;211;7;137;132;1399143059100.5447;559931801524.7811;1105421762580.058;6742.954562425016;12727.673245762138;-0.0;170942.76555522825;5138269.604008738;992229.4238693044;0.0;4854967.2246341985;5.2768051137466125;0.036981798214679264
6727;2019-08-06 09:50:45.127;746;749;256;255;223;26;165;29;16;47;649;244;14;36;210;149;256;671;231;189;165;18;678;343;327;135;346;262;672;4322.0;-2.0;131.0;0.0;0.0;81;79;85;1;0;0;1;1;0;0;1;0;0;0;0;42762.6171875;12205.728515625;22265.2421875;1066.48876953125;661.0;317828;731.0;0.0;Calculated values ==>;1565077845.127;347.76;348.06000000000006;298.76000000000005;298.66;295.46000000000004;275.76000000000005;272.5487779782249;289.66;276.06;274.76000000000005;277.86;338.06000000000006;297.56;274.56;276.76000000000005;294.16;288.06;298.76000000000005;340.26;292.06;289.66;346.26;339.26;274.96000000000004;241.49495122638035;262.7682575881327;272.5487779782249;296.26000000000005;6780000.0;3429999.9999999995;3270000.0000000005;1350000.0;3460000.0;2620000.0;6720000.0;0.7203333333333333;0.0;0.021833333333333333;0.0;0.0;0.7203333333333333;0.0;12205.728515625;22265.2421875;1066.48876953125;42762.6171875;495811.5914219279;496809.90553831024;274704.2552433368;274132.990087676;259432.31978251686;431237.1583312671;460115.4064505578;451675.97251198156;474020.51154441346;521424.45868862997;478532.96652429196;451420.9266542574;454200.5832515131;463086.39889513375;455385.68968834745;274001.109711265;485736.31296845793;463215.1830802543;460115.4064505578;306560.99450073834;277239.5186164033;471190.70470879815;198536.37464166994;198536.37464166994;272.5487779782249;3884093.825609426;1890851.1036042664;228064.31905208575;1247914.7009403422;0;201;213;104;229;253;211;7;137;132;1399342292300.513;560012815024.7683;1105579288830.033;5526.8812201684705;0.0;-0.0;188424.0959130022;5138371.8696816815;992335.5054903261;0.0;4857962.447599932;5.457648915010463;-0.03806419996607179
6728;2019-08-06 09:51:45.118;749;752;251;250;218;20;172;20;20;44;654;243;18;39;211;147;256;683;229;190;171;18;664;337;330;135;341;258;660;2613.0;-1.0;525.0;18.0;0.0;1;75;55;1;0;0;1;1;0;0;1;0;0;0;0;36738.1171875;9954.9345703125;18962.5390625;1028.9609375;643.0;317829;729.0;0.0;Calculated values ==>;1565077905.118;348.06000000000006;348.36;298.26000000000005;298.16;294.96000000000004;275.16;271.8864255623528;290.36;275.16;275.16;277.56;338.56000000000006;297.46000000000004;274.96000000000004;277.06;294.26000000000005;287.86;298.76000000000005;341.46000000000004;292.16;290.26000000000005;346.06000000000006;337.46000000000004;274.96000000000004;241.49495122638035;262.23063862743834;271.8864255623528;296.06;6640000.000000001;3370000.0000000005;3300000.0;1350000.0;3410000.0;2580000.0;6600000.0;0.4355;0.0;0.0875;0.003;0.0;0.4355;0.0;9954.9345703125;18962.5390625;1028.9609375;36738.1171875;497580.7362787222;498374.1667403059;273276.55927815824;272711.0251108605;258132.29489591488;431601.1154718507;460562.0620778531;452880.7940013028;473728.41363301896;522262.75008402776;478914.29257913854;452629.4584523774;455246.7572435928;463960.90387154784;456111.2391622442;275734.9500296795;488749.51700999396;462893.8201535903;460431.45638685644;305722.83045113535;269704.110367413;471190.70470879815;196918.25698349607;196918.25698349607;271.88064649858103;3884756.2323526046;1891035.7480956267;228081.7785136472;1248258.214249005;0;201;213;104;229;253;211;7;137;132;1399539362735.3062;560093802874.6833;1105735265429.8694;22396.721989058085;822.8173431759062;-0.0;114759.99834016344;5138604.5314703435;992342.3612729904;0.0;4860488.602735939;4.607544759574948;0.028057936496495836
