;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6729;2019-08-06 09:52:45.108;750;753;250;249;211;12;177;13;25;40;655;242;22;43;211;146;256;664;230;191;177;19;662;325;325;132;329;257;659;268.0;-1.0;169.0;152.0;0.0;1;62;21;1;0;0;1;1;0;0;1;0;0;0;0;34237.078125;7660.5751953125;19151.490234375;957.7861328125;642.0;317830;727.0;0.0;Calculated values ==>;1565077965.108;348.16;348.46000000000004;298.16;298.06;294.26000000000005;274.36;270.5352231155435;290.86;274.46000000000004;275.66;277.16;338.66;297.36;275.36;277.46000000000004;294.26000000000005;287.76000000000005;298.76000000000005;339.56000000000006;292.26000000000005;290.86;345.86;337.36;275.06;240.83765695389522;262.0952818180154;270.5352231155435;296.16;6620000.0;3250000.0;3250000.0;1320000.0;3290000.0;2570000.0;6590000.000000001;0.04466666666666667;0.0;0.028166666666666666;0.025333333333333333;0.0;0.04466666666666667;0.0;7660.5751953125;19151.490234375;957.7861328125;34237.078125;497909.65005023556;498605.8273418796;272826.3137185706;272267.6968568707;255516.4686538976;432297.2667888766;461977.9843003282;453678.3537726365;473727.59171134117;522446.15718276944;478926.567426469;453303.8437703498;455905.59998492966;465716.18623514444;457937.4063444224;276012.5352634918;486123.3543444424;463768.14550031285;461977.9843003282;304884.691753025;269285.52512055053;471686.8381748198;193162.03019122846;193162.03019122846;270.32147186540755;3885347.593736976;1891182.5195443777;228098.33197986486;1248575.778223711;0;201;213;104;229;253;211;7;137;132;1399735829985.3374;560173889524.696;1105889739679.894;7337.876447542993;7055.96180225098;-0.0;12007.112616873119;5138852.278492634;992408.0068231305;0.0;4861544.819261984;0.9507055090751206;0.06347409106689277
6730;2019-08-06 09:53:45.119;752;743;244;238;217;10;180;7;31;37;654;242;28;48;212;147;256;599;230;192;180;19;626;327;331;130;332;266;628;-2.0;-1.0;998.0;130.0;0.0;1;37;18;1;0;0;1;0;0;0;1;0;0;0;0;17136.1171875;7098.12353515625;3352.62890625;851.148681640625;633.0;317831;726.0;0.0;Calculated values ==>;1565078025.119;348.36;347.46000000000004;297.56;296.96000000000004;294.86;274.16;270.7629442988711;291.16;273.86;276.26000000000005;276.86;338.56000000000006;297.36;275.96000000000004;277.96000000000004;294.36;287.86;298.76000000000005;333.06;292.36;291.16;345.76;336.46000000000004;275.06;240.39332010688793;263.299902668528;270.7629442988711;296.16;6260000.0;3270000.0000000005;3310000.0;1300000.0;3320000.0000000005;2660000.0;6280000.0;0.0;0.0;0.16633333333333333;0.021666666666666667;0.0;0.0;0.0;7098.12353515625;3352.62890625;851.148681640625;17136.1171875;501581.8848759824;500199.56393746537;400872.70966892026;269625.64001535776;259601.36816958542;432184.1853817459;461449.7269519381;452884.6600879498;473695.5629922598;521612.39297284395;477814.69710375293;452503.1439155924;455027.1040612277;465408.1613859091;457747.10619058413;408125.7923309858;480106.0613763;463000.927322962;461449.7269519381;304465.6318710359;265518.4816520846;471951.27487021044;194031.8769593944;193162.03019122846;270.6816251884522;3885775.7821841543;1891305.5312483087;228113.40920028178;1248763.3469309197;0;201;213;104;229;253;211;7;137;132;1399932666065.0684;560252503934.5886;1106046668444.6797;43055.84626038304;6021.586954734347;-0.0;0.0;5139272.303171703;992517.0063755448;0.0;4861644.896877854;4.342405112272529;0.4164044806571171
6731;2019-08-06 09:54:45.139;757;736;240;236;218;12;181;3;36;34;656;242;33;50;212;150;256;542;231;194;181;20;637;319;324;131;324;276;639;-2.0;-1.0;257.0;18.0;0.0;1;21;42;1;0;0;1;0;0;0;1;0;0;0;0;17566.87890625;8639.943359375;3439.05981445312;790.1156616210941;616.0;317832;724.0;0.0;Calculated values ==>;1565078085.139;348.86;346.76;297.16;296.76000000000005;294.96000000000004;274.36;269.84581860846123;291.26000000000005;273.46000000000004;276.76000000000005;276.56;338.76;297.36;276.46000000000004;278.16;294.36;288.16;298.76000000000005;327.36;292.56;291.26000000000005;345.56000000000006;334.76000000000005;275.16;240.61611355647437;264.60387354146746;269.84581860846123;296.26000000000005;6370000.0;3190000.0;3240000.0;1310000.0;3240000.0;2760000.0;6390000.0;0.0;0.0;0.04283333333333333;0.003;0.0;0.0;0.0;8639.943359375;3439.05981445312;790.1156616210941;17566.87890625;501219.26888352545;498213.09996660496;269530.1323390549;267454.33400269365;259333.3536369951;432629.4295301525;462642.38506201864;451778.747100868;473275.31562819314;521002.16170846956;476562.06445861084;451388.50338001444;453584.6404893664;466560.5540985758;459417.8928473044;402651.5269248257;470041.5938062277;464296.66816762276;462642.38506201864;303627.53096179874;258404.02479325983;471916.3548916846;191958.111422407;193162.03019122846;269.80949656457545;3886065.070215388;1891436.725522574;228127.09096220558;1248819.9632027096;0;201;213;104;229;253;211;7;137;132;1400129231565.0059;560330830034.5637;1106209322644.628;11128.983894894076;839.8747304078329;-0.0;0.0;5139723.9939362705;992574.2042825186;0.0;4861644.896877854;0.9300449221381458;0.08488744612694854
6732;2019-08-06 09:55:45.140;762;744;247;239;219;13;182;-1;41;32;662;243;38;51;213;152;256;582;232;197;182;22;650;317;322;132;322;279;653;140.0;-1.0;481.0;6.0;0.0;1;11;58;1;0;0;0;0;0;0;1;0;0;0;0;15488.462890625;9866.2431640625;0.0;737.91796875;598.0;317833;720.0;0.0;Calculated values ==>;1565078145.14;349.36;347.56000000000006;297.86;297.06;295.06;274.46000000000004;269.6138998590099;291.36;273.06;277.26000000000005;276.36;339.36;297.46000000000004;276.96000000000004;278.26000000000005;294.46000000000004;288.36;298.76000000000005;331.36;292.86;291.36;345.16;332.96000000000004;275.36;240.83765695389522;264.9883086891361;269.6138998590099;296.36;6500000.0;3170000.0;3220000.0000000005;1320000.0;3220000.0000000005;2790000.0;6530000.0;0.02333333333333333;0.0;0.08016666666666666;0.001;0.0;0.02333333333333333;0.0;9866.2431640625;0.0;737.91796875;15488.462890625;500673.24971181725;497953.7649256257;271832.371306946;267677.35679107456;258914.92102982773;432737.7855432766;463070.4969946178;451900.3984576697;472950.9869074988;521379.17022469174;476296.59436886606;451508.86606590956;453197.025511999;466970.36843031517;459990.93254796596;394269.2513527223;474543.757698519;464968.666327034;463070.4969946178;301951.40411888575;250872.52762923925;471978.8095216074;191487.49669186084;191487.49669186084;269.61009271451644;3886340.5359888105;1891590.9463143328;228139.8247880541;1248848.6225122232;0;201;213;104;229;253;211;7;137;132;1400323034795.5417;560409731349.782;1106375825420.0884;20876.43429155901;280.49131282974656;-0.0;6336.936673730995;5139990.710200425;992583.5408218445;0.0;4861697.7055637445;2.592742785947054;0.16647195332962575
6733;2019-08-06 09:56:45.080;771;751;254;242;221;16;183;-3;46;29;666;243;43;51;213;154;256;628;233;198;182;23;689;318;322;135;322;277;693;-3.0;-1.0;1330.0;9.0;0.0;1;16;64;1;0;0;0;0;0;0;1;0;0;0;0;17164.330078125;10963.44140625;0.0;763.5784301757809;587.0;317834;715.0;0.0;Calculated values ==>;1565078205.08;350.26;348.26;298.56;297.36;295.26000000000005;274.76000000000005;269.7299932089509;291.46000000000004;272.86;277.76000000000005;276.06;339.76;297.46000000000004;277.46000000000004;278.26000000000005;294.46000000000004;288.56;298.76000000000005;335.96000000000004;292.96000000000004;291.36;344.66;331.86;275.46000000000004;241.49495122638035;264.73235714968143;269.7299932089509;296.46000000000004;6890000.000000001;3180000.0;3220000.0000000005;1350000.0;3220000.0000000005;2770000.0;6930000.0;0.0;0.0;0.22166666666666668;0.0015;0.0;0.0;0.0;10963.44140625;0.0;763.5784301757809;17164.330078125;498225.53195444896;495047.6597390055;271444.9131407406;265938.0370037603;257589.36907214366;432683.7555635325;463197.72487261763;452898.03541808366;472265.74392498133;521956.7398750079;476549.40166463883;452510.59276023495;453541.28331856837;466970.36843031517;460092.87547945214;272833.5368424582;476868.9128414083;465094.44987477723;463070.4969946178;299856.38484229014;246270.64818160105;471679.62040862173;191768.1856644142;191487.49669186084;269.72838294682157;3886612.3704894534;1891764.3534378563;228152.32474553736;1248848.6225122232;0;201;213;104;229;253;211;7;137;132;1400516041594.9583;560489751249.54;1106542458619.5847;57883.7833620634;419.86715211631133;-0.0;0.0;5140646.38901041;992589.3713060475;0.0;4861750.460561394;4.971736325803793;0.4276805893770336
6734;2019-08-06 09:57:45.111;787;760;255;255;221;20;183;-1;52;27;667;242;48;51;214;155;256;671;232;199;183;24;725;325;327;139;330;275;728;202.0;0.0;1797.0;338.0;0.0;0;27;67;1;0;0;0;0;0;0;1;0;0;0;0;19303.783203125;11620.8193359375;0.0;807.1362915039059;579.0;317835;707.0;0.0;Calculated values ==>;1565078265.111;351.86;349.16;298.66;298.66;295.26000000000005;275.16;270.5352231155435;291.46000000000004;273.06;278.36;275.86;339.86;297.36;277.96000000000004;278.26000000000005;294.56;288.66;298.76000000000005;340.26;293.06;291.46000000000004;343.86;331.06;275.56;242.35481222062532;264.4750485637546;270.5352231155435;296.36;7250000.0;3250000.0;3270000.0000000005;1390000.0;3300000.0;2750000.0;7280000.0;0.033666666666666664;0.0;0.2995;0.05633333333333333;0.0;0.033666666666666664;0.0;11620.8193359375;0.0;807.1362915039059;19303.783203125;497046.37850280857;492889.7940101368;269097.76935985225;269097.76935985225;256024.55703958022;432297.2667888766;462446.0502519643;454011.2738692397;471541.1619817675;522222.5441220293;476688.1638117303;453500.11665119574;453883.66252956877;465950.515978478;459122.0867881512;269752.6562034822;479524.4860752502;464488.96565803787;462446.0502519643;296504.67125881097;242924.1476594651;471246.2272376559;193646.0198922513;193646.0198922513;270.51793295662526;3886916.428449647;1891952.652848928;228165.42079771415;1248848.6225122232;0;201;213;104;229;253;211;7;137;132;1400710842190.4038;560571993719.7281;1106708144179.9639;77979.39356610803;15638.145013791125;-0.0;9049.601022110337;5141779.167120526;992723.2572130666;0.0;4861825.912866977;8.26098375949432;0.7528743041443214
6735;2019-08-06 09:58:45.141;809;771;247;251;236;29;184;0;58;25;666;242;55;54;212;158;256;695;231;199;184;24;724;340;341;141;345;277;726;527.0;-1.0;1707.0;212.0;0.0;0;41;74;1;0;0;0;0;0;0;1;0;0;0;0;20120.88671875;12159.04296875;0.0;895.5105590820309;569.0;317836;699.0;0.0;Calculated values ==>;1565078325.141;354.06000000000006;350.26;297.86;298.26000000000005;296.76000000000005;276.06;272.21867820750657;291.56;273.16;278.96000000000004;275.66;339.76;297.36;278.66;278.56;294.36;288.96000000000004;298.76000000000005;342.66;293.06;291.56;343.06000000000006;330.06;275.56;242.77792619122317;264.73235714968143;272.21867820750657;296.26000000000005;7240000.000000001;3400000.0;3410000.0;1410000.0;3450000.0;2770000.0;7259999.999999999;0.08783333333333333;0.0;0.28450000000000003;0.035333333333333335;0.0;0.08783333333333333;0.0;12159.04296875;0.0;895.5105590820309;20120.88671875;500232.79854134953;494670.461310727;265871.2524027714;267528.2611575819;261553.9075162139;431420.45991060114;460430.6360155623;454436.7528742885;471077.96398673364;521956.7398750079;476435.77644986974;454053.6929290866;453925.77008747146;463496.67692964146;457110.53639008605;269827.00544692815;483451.5760120727;462402.04767640535;460430.6360155623;293153.3411634106;238741.38928724395;470979.3205154194;197727.47420437075;197727.47420437075;272.2152776202911;3887245.131634964;1892150.917450799;228179.61661582414;1248848.6225122232;0;201;213;104;229;253;211;7;137;132;1400911342390.3083;560656035719.6881;1106873826979.885;73033.7897815916;9654.898569657053;-0.0;23074.094379082988;5143038.239536087;992934.1379638431;0.0;4862093.744177257;8.101600909203645;0.589089707705479
6736;2019-08-06 09:59:45.142;830;784;233;236;236;40;185;4;60;23;665;241;59;60;211;162;256;707;231;201;185;25;715;355;356;144;360;283;718;727.0;-1.0;1774.0;159.0;0.0;0;58;98;1;0;0;0;0;0;0;1;0;0;0;0;19766.083984375;13889.9755859375;0.0;1019.4462280273401;560.0;317837;692.0;0.0;Calculated values ==>;1565078385.142;356.16;351.56000000000006;296.46000000000004;296.76000000000005;296.76000000000005;277.16;273.8482719121499;291.66;273.56;279.16;275.46000000000004;339.66;297.26000000000005;279.06;279.16;294.26000000000005;289.36;298.76000000000005;343.86;293.26000000000005;291.66;342.36;329.16;275.66;243.40439225979637;265.49620691782997;273.8482719121499;296.26000000000005;7150000.0;3550000.0;3560000.0;1440000.0;3600000.0;2830000.0;7180000.0;0.12116666666666666;0.0;0.29566666666666663;0.026500000000000003;0.0;0.12116666666666666;0.0;13889.9755859375;0.0;1019.4462280273401;19766.083984375;503950.9612627756;497287.83023388166;260832.26102381386;261976.78937758203;261976.78937758203;430477.46260093397;458195.27633761574;453671.38646819635;470478.11419285595;521364.47541586333;475559.34288100305;453542.0464659159;453671.38646819635;461092.6986229182;455177.70759846305;270520.6838582004;486123.725704827;460366.2921931374;458195.27633761574;290221.2356813373;234977.24436692704;470676.3731168869;201721.5989754925;201721.5989754925;273.8482719121499;3887577.5285969456;1892367.9962230783;228195.574854997;1248848.6225122232;0;201;213;104;229;253;211;7;137;132;1401120445875.0557;560741537144.5848;1107041829779.6821;74493.15383534276;7127.301514746953;-0.0;31076.060573710598;5144267.651221263;993073.9919619053;0.0;4862545.0029888395;7.558744888298998;0.4884480155537576
6737;2019-08-06 10:00:45.132;844;795;224;224;218;56;189;13;44;22;666;241;49;66;210;167;256;706;232;201;189;25;693;371;368;145;376;297;695;1726.0;-1.0;1811.0;104.0;0.0;0;80;98;1;0;0;0;0;0;0;1;0;0;0;0;17428.84375;13531.0771484375;0.0;1210.04992675781;620.0;317838;687.0;14.0;Calculated values ==>;1565078445.132;357.56000000000006;352.66;295.56;295.56;294.96000000000004;278.76000000000005;275.5313989812953;292.06;274.46000000000004;277.56;275.36;339.76;297.26000000000005;278.06;279.76000000000005;294.16;289.86;298.76000000000005;343.76;293.26000000000005;292.06;341.86;335.16;275.66;243.61107973660833;267.23344911666527;275.5313989812953;296.36;6930000.0;3710000.0;3679999.9999999995;1450000.0;3760000.0;2970000.0;6950000.0;0.2876666666666667;0.0;0.30183333333333334;0.017333333333333333;0.0;0.2876666666666667;0.03525666324984289;13531.0771484375;0.0;1210.04992675781;17428.84375;507779.131449545;500972.24657039123;258609.02563844234;258609.02563844234;256397.07572629795;429398.2889081932;456802.38005965634;449054.84348344925;470244.1503563232;520322.1757807707;473751.92702642677;449737.1296419877;452027.5521833419;458444.9666690386;453159.8768406701;272441.4103464015;488400.5600266212;458473.52012050984;456802.38005965634;288127.0477506168;260077.89159075968;470542.0514489591;205885.37356555706;205885.37356555706;275.5313989812953;3887887.434668493;1892596.4669111057;228214.1508931007;1248848.6225122232;0;201;213;104;229;253;211;7;137;132;1401337609675.09;560828222694.5986;1107215800779.7097;73396.65167021712;4587.382416645635;-0.0;72180.4588681359;5145499.860864831;993171.5980576214;0.0;4863405.330572492;10.186771485585954;0.43342893007956684
6738;2019-08-06 10:01:45.133;837;799;225;225;202;81;198;33;28;25;675;241;44;65;209;172;256;690;237;202;198;24;720;388;377;143;393;302;719;1541.0;-1.0;1598.0;58.0;0.0;0;92;42;1;1;0;0;0;0;0;1;0;0;0;0;30277.021484375;27072.759765625;0.0;1315.91247558594;732.0;317839;680.0;15.0;Calculated values ==>;1565078505.133;356.86;353.06000000000006;295.66;295.66;293.36;281.26000000000005;277.2618376815202;292.96000000000004;276.46000000000004;275.96000000000004;275.66;340.66;297.26000000000005;277.56;279.66;294.06;290.36;298.76000000000005;342.16;293.36;292.96000000000004;341.16;346.36;275.56;243.1966462407574;267.8393353686513;277.2618376815202;296.86;7200000.0;3879999.9999999995;3770000.0000000005;1430000.0;3929999.9999999995;3020000.0;7190000.000000001;0.25683333333333336;0.0;0.26633333333333337;0.009666666666666665;0.0;0.25683333333333336;0.03753477345822706;27072.759765625;0.0;1315.91247558594;30277.021484375;504463.1202137444;499299.80071852944;257832.4377205574;257832.4377205574;249978.1313884986;428167.64408090734;456594.20034266554;445875.8662196725;470810.46499630326;520858.0650356718;473096.6947527298;448123.7737234782;451005.4113257816;455524.71190247644;450900.57251588843;270129.7077671898;483455.4870738943;457160.3185729334;456594.20034266554;285195.4229665811;306980.0860723078;470711.50521904713;210232.24051366517;210232.24051366517;277.261170056198;3888284.9901707806;1892934.8378577358;228235.2009305896;1248848.6225122232;0;202;213;104;229;253;211;7;137;132;1401561113399.82;560914624134.4943;1107395503774.4927;62759.75231303329;2517.966225485359;-0.0;63273.96334941494;5146634.516473932;993230.8102830882;0.0;4864534.136236056;4.528273840906133;0.1909773367043576
6739;2019-08-06 10:02:45.103;817;800;238;238;215;88;203;63;10;33;689;242;27;50;209;174;255;717;240;204;203;24;756;397;380;141;401;297;752;1815.0;-1.0;1661.0;101.0;0.0;98;93;98;1;1;0;1;0;0;0;1;0;0;0;0;44213.03125;32929.09375;7901.2060546875;1304.41333007812;786.0;317840;671.0;13.0;Calculated values ==>;1565078565.103;354.86;353.16;296.96000000000004;296.96000000000004;294.66;281.96000000000004;278.1552637130107;293.46000000000004;279.46000000000004;274.16;276.46000000000004;342.06000000000006;297.36;275.86;278.16;294.06;290.56;298.66;344.86;293.56;293.46000000000004;340.26;351.76;275.56;242.77792619122317;267.23344911666527;278.1552637130107;297.16;7559999.999999999;3970000.0000000005;3800000.0;1410000.0;4010000.0;2970000.0;7520000.0;0.3025;0.0;0.2768333333333333;0.016833333333333332;0.0;0.3025;0.032421728178848926;32929.09375;7901.2060546875;1304.41333007812;44213.03125;498396.60564893286;496336.10901348776;261007.40188416681;261007.40188416681;253078.70652280163;427480.44529683504;456811.6869265591;444297.16997077694;471866.4182417926;522734.04223562515;473869.1315677564;446703.0798258108;449873.09960744757;454175.1462478065;449572.0215494485;267268.3758355147;484003.76801007125;456953.682054251;456811.6869265591;281426.5920051367;329620.94006798224;470979.3205154194;212489.982827648;212489.982827648;278.1460778471696;3888905.43023531;1893434.6032962147;228257.02606095636;1248914.4329743518;0;202;213;105;229;253;211;7;137;132;1401788099849.9285;560999781534.5349;1107575113924.5784;64171.956307456196;4351.237184410818;-0.0;73907.3154899206;5147691.751830822;993288.0250231838;0.0;4865676.7419716;3.3803602394593564;0.14112430231932552
6740;2019-08-06 10:03:45.134;812;804;251;252;222;82;82;71;0;43;700;243;20;37;210;173;256;740;242;194;83;24;747;400;377;143;404;302;740;2988.0;0.0;1655.0;98.0;0.0;98;99;98;1;1;0;1;0;0;0;1;0;0;0;0;44596.04296875;32557.35546875;7661.927734375;1360.63830566406;801.0;317841;656.0;0.0;Calculated values ==>;1565078625.134;354.36;353.56000000000006;298.26000000000005;298.36;295.36;281.36;278.44972407329936;281.36;280.26000000000005;273.16;277.46000000000004;343.16;297.46000000000004;275.16;276.86;294.16;290.46000000000004;298.76000000000005;347.16;292.56;281.46000000000004;338.76;353.26;275.56;243.1966462407574;267.8393353686513;278.44972407329936;297.36;7470000.0;4000000.0;3770000.0000000005;1430000.0;4040000.0;3020000.0;7400000.0;0.498;0.0;0.2758333333333333;0.01633333333333333;0.0;0.498;0.0;32557.35546875;7661.927734375;1360.63830566406;44596.04296875;498522.4983080648;498040.6019186464;266631.901203789;267038.2682320246;255879.4619597766;427245.8023896546;438642.61408622056;441814.68150891823;472588.3698738022;523485.4673894989;473332.91330946685;444733.05781294516;447146.25206275086;453811.69964681426;448862.2299696995;268234.6490744983;488744.7980323578;456025.42404758174;438814.6556742516;275146.1813398168;335913.7198600519;470711.50521904713;213232.9763737695;213232.9763737695;278.43556339916734;3889645.8882278963;1893980.6056631652;228279.24629916626;1249044.1927641614;0;202;213;105;229;253;211;7;137;132;1402015317185.4482;561085025554.73;1107754906769.9897;63050.453666445195;4205.482637806201;-0.0;112339.67629164009;5148752.486346185;993359.367863298;0.0;4867229.602136768;4.319286955794975;0.13684275269419088
6741;2019-08-06 10:04:45.144;811;807;251;250;223;62;39;64;-19;50;704;243;-7;16;211;159;256;752;241;189;40;25;805;383;354;141;385;272;783;4156.0;-2.0;845.0;94.0;0.0;98;99;1;1;1;1;1;0;1;0;1;0;0;0;0;77266.1328125;45919.46875;27592.529296875;1208.14318847656;802.0;317842;641.0;13.0;Calculated values ==>;1565078685.144;354.26;353.86;298.26000000000005;298.16;295.46000000000004;279.36;276.758820704277;277.06;279.56;271.26000000000005;278.16;343.56000000000006;297.46000000000004;272.46000000000004;274.76000000000005;294.26000000000005;289.06;298.76000000000005;348.36;292.06;277.16;337.26;353.36;275.66;242.77792619122317;264.08650396036035;276.758820704277;297.26000000000005;8050000.0;3829999.9999999995;3540000.0;1410000.0;3850000.0;2720000.0;7830000.0;0.6926666666666667;0.0;0.1408333333333333;0.015666666666666666;0.0;0.6926666666666667;0.03238864665298178;45919.46875;27592.529296875;1208.14318847656;77266.1328125;492873.0441753161;494396.3091192711;264262.1667260065;263894.89205206576;254600.3858002788;428538.6833535345;436515.5988461327;445204.3573490191;473537.94592219684;526279.5280512057;477178.1313311821;446831.20476672635;449885.356725528;457132.7610486075;449836.39271346934;265012.5029612245;486113.2599993996;459059.1975581312;436687.2200625221;268866.9448851554;336333.2981666971;471077.96398673364;208914.03187391537;208914.03187391537;276.7418123133464;3890661.575612267;1894634.6881938067;228300.65637936612;1249338.0288705654;0;202;214;105;229;254;211;7;137;132;1402234653735.4133;561170239754.7164;1107927135469.9624;33277.5541710771;4107.234936434152;-0.0;157770.8950186416;5149555.353533603;993428.6520551802;0.0;4869480.898717567;2.611821670832454;0.03606233478503133
6742;2019-08-06 10:05:45.085;827;825;262;262;236;56;77;57;-28;53;692;243;-19;-3;213;153;256;747;240;167;77;25;749;377;354;138;378;258;720;3643.0;-2.0;1496.0;94.0;0.0;10;99;1;1;1;1;1;0;0;1;1;0;0;0;0;78008.4296875;42984.47265625;31042.22265625;1142.48852539062;803.0;317843;624.0;0.0;Calculated values ==>;1565078745.085;355.86;355.66;299.36;299.36;296.76000000000005;278.76000000000005;276.14872888175563;280.86;278.86;270.36;278.46000000000004;342.36;297.46000000000004;271.26000000000005;272.86;294.46000000000004;288.46000000000004;298.76000000000005;347.86;289.86;280.86;335.56;353.46000000000004;275.66;242.14157278889297;262.23063862743834;276.14872888175563;297.16;7490000.000000001;3770000.0000000005;3540000.0;1380000.0;3779999.9999999995;2580000.0;7200000.0;0.6071666666666666;0.0;0.24933333333333335;0.015666666666666666;0.0;0.6071666666666666;0.0;42984.47265625;31042.22265625;1142.48852539062;78008.4296875;500460.962442559;502815.81056557514;272912.0126439518;272912.0126439518;261869.50415547183;428973.91024759493;442770.66057190904;446711.41476299206;474219.25169277115;526148.6877469746;478914.29257913854;447891.701760428;449961.9185128199;458544.45361967396;450024.57330084767;268106.58223352727;491803.06833864556;456041.49723122193;442770.66057190904;261751.83340796042;336752.88402864704;471477.517547777;207373.1771633236;207373.1771633236;276.130107214569;3891954.257910662;1895374.825853595;228320.2257148557;1249826.1713241665;0;202;214;105;229;254;212;7;137;132;1402446844875.3594;561253857449.6952;1108085979119.9219;59675.000574850674;4137.634666023103;-0.0;142925.5053429128;5150329.196461743;993497.2917397239;0.0;4871984.238013329;2.750304446961094;0.06721763530969013
6743;2019-08-06 10:06:45.135;818;811;278;277;258;46;116;49;-40;54;673;243;-29;-17;214;158;256;724;240;172;116;25;706;366;347;139;368;250;686;3749.0;-1.0;894.0;90.0;0.0;11;99;66;1;1;0;1;0;0;1;1;0;0;0;0;67059.4765625;28159.505859375;29018.458984375;1097.38684082031;806.0;317844;608.0;0.0;Calculated values ==>;1565078805.135;354.96000000000004;354.26;300.96000000000004;300.86;298.96000000000004;277.76000000000005;275.0112864084945;284.76000000000005;278.06;269.16;278.56;340.46000000000004;297.46000000000004;270.26000000000005;271.46000000000004;294.56;288.96000000000004;298.76000000000005;345.56000000000006;290.36;284.76000000000005;333.96000000000004;353.76;275.66;242.35481222062532;261.13683023647616;275.0112864084945;297.16;7059999.999999999;3660000.0;3470000.0000000005;1390000.0;3679999.9999999995;2500000.0;6859999.999999999;0.6248333333333334;0.0;0.149;0.015000000000000001;0.0;0.6248333333333334;0.0;28159.505859375;29018.458984375;1097.38684082031;67059.4765625;503118.2452950929;503969.78683134174;382537.2350067008;287531.7599084203;274205.74903354875;429743.705733735;450026.0433329368;446668.79497293924;474188.32179244753;524844.1997579443;479890.8950885544;448092.3642355337;449626.83866582054;460259.9396827633;452724.82029402856;271263.5099753856;491919.4222836103;457872.6074510276;450026.0433329368;255056.51255035817;338011.6871214325;471344.5575217925;204527.9245572706;204527.9245572706;274.9905141665962;3893164.164544467;1895968.1863961604;228338.90689758267;1250327.0940921742;0;202;214;105;229;254;212;7;137;132;1402657320125.1921;561337026699.6292;1108238506119.8008;36078.98969193463;4002.2494944678283;-0.0;153395.4078816621;5151127.8113382645;993565.1806346474;0.0;4874455.636739024;3.3200425475817723;0.04949168947104424
6744;2019-08-06 10:07:45.116;801;793;267;264;251;40;141;42;-23;52;653;244;-23;-17;214;159;255;673;240;177;141;25;684;360;342;137;362;235;668;3125.0;-1.0;1146.0;118.0;0.0;1;99;1;1;1;0;1;0;0;1;1;0;0;0;0;60183.94140625;22963.55859375;27703.6875;1018.80975341797;815.0;317845;596.0;0.0;Calculated values ==>;1565078865.116;353.26;352.46000000000004;299.86;299.56;298.26000000000005;277.16;274.38016830617;287.26000000000005;277.36;270.86;278.36;338.46000000000004;297.56;270.86;271.46000000000004;294.56;289.06;298.66;340.46000000000004;290.86;287.26000000000005;332.76000000000005;354.66;275.66;241.92719264551067;259.0149159925826;274.38016830617;297.16;6840000.000000001;3600000.0;3420000.0000000005;1370000.0;3620000.0000000005;2350000.0;6680000.0;0.5208333333333334;0.0;0.191;0.019666666666666666;0.0;0.5208333333333334;0.0;22963.55859375;27703.6875;1018.80975341797;60183.94140625;502798.5889400683;503176.0554567104;388884.6537960813;280523.4636121159;272372.60719529534;430148.3826014536;454448.9403047005;451563.54322589835;474250.2529305441;524013.9418303483;481800.237915285;451563.54322589835;452296.52723382297;461188.73474552366;453906.01539497345;272819.5905718936;486458.9338431844;459343.66283655516;454448.9403047005;250035.78352995744;341788.5100793522;471610.25455702154;202948.4826780339;202948.4826780339;274.35267318158594;3894224.1905786875;1896394.0770248037;228356.53628477795;1250799.6289623477;0;202;214;105;229;254;212;7;137;132;1402863954670.008;561419800479.5554;1108383960044.6714;47485.47656464211;5283.68151362009;-0.0;130989.82168055554;5151823.961372442;993642.5388884391;0.0;4876824.763188911;3.555291204695133;0.08262540898161679
6745;2019-08-06 10:08:45.116;779;726;262;261;244;29;159;33;-8;50;632;245;-10;-5;215;154;255;646;238;182;159;26;673;345;329;134;347;250;665;3669.0;-1.0;393.0;9.0;0.0;1;93;60;1;0;0;1;0;0;1;1;0;0;0;0;47345.765625;10315.88671875;27610.451171875;1090.27978515625;603.0;317846;533.0;1069.0;Calculated values ==>;1565078925.116;351.06000000000006;345.76;299.36;299.26000000000005;297.56;276.06;272.7676641592781;289.06;276.46000000000004;272.36;278.16;336.36;297.66;272.16;272.66;294.66;288.56;298.66;337.76;291.36;289.06;326.46000000000004;333.46000000000004;275.76000000000005;241.2770596917726;261.13683023647616;272.7676641592781;296.96000000000004;6730000.0;3450000.0;3290000.0;1340000.0;3470000.0000000005;2500000.0;6650000.0;0.6114999999999999;0.0;0.0655;0.0015;0.0;0.6114999999999999;2.6945270416438785;10315.88671875;27610.451171875;1090.27978515625;47345.765625;500825.5309313912;494303.8659037433;279593.9537849586;278875.428607239;269061.08449792524;431113.4868728058;459013.7788542735;450765.8250999491;474440.8424865319;520666.8532245002;480109.4680043581;450513.56302771467;451143.3330841365;463589.8710328895;455740.1701311428;274016.27597322635;482828.2210004722;462014.0703394119;459013.7788542735;223686.61821467688;252964.46457616048;472104.6820821746;199063.17738668245;199063.17738668245;272.76562321887536;3895120.2714706147;1896671.4057357411;228374.11203093274;1251260.5801179467;0;202;214;105;229;254;212;7;137;132;1403065254670.008;561501100479.5554;1108529460044.6714;16486.523425218966;409.56225704323816;-0.0;158959.7927974319;5152357.061372357;993689.9825865279;0.0;4879241.009976227;4.507204595257702;0.008921886715995893
6746;2019-08-06 10:09:45.097;764;674;254;252;231;19;168;21;2;46;629;246;0;14;215;150;255;608;237;185;168;26;659;334;323;135;338;260;656;3197.0;-1.0;764.0;0.0;0.0;1;92;42;1;0;0;1;0;1;0;1;0;0;0;0;35996.3671875;8961.22265625;18759.673828125;1129.87963867188;590.0;317847;562.0;1202.0;Calculated values ==>;1565078985.097;349.56000000000006;340.56000000000006;298.56;298.36;296.26000000000005;275.06;271.55198750734434;289.96000000000004;275.26000000000005;273.36;277.76000000000005;336.06;297.76000000000005;273.16;274.56;294.66;288.16;298.66;333.96000000000004;291.66;289.96000000000004;329.36;332.16;275.76000000000005;241.49495122638035;262.5002047102346;271.55198750734434;296.86;6590000.000000001;3340000.0;3229999.9999999995;1350000.0;3379999.9999999995;2600000.0;6559999.999999999;0.5328333333333333;0.0;0.12733333333333333;0.0;0.0;0.5328333333333333;3.031820737646691;8961.22265625;18759.673828125;1129.87963867188;35996.3671875;500099.35239619773;487884.7572942329;275598.3209047114;274361.1317317281;263742.3323737766;431779.12508338504;461124.7708689098;450242.1124448524;473923.1613037276;519534.1046914453;479000.78080236894;449985.0013450601;451774.1883073968;464916.765800532;457010.4801640398;275805.6246597593;478168.9733371104;463302.69256641495;461124.7708689098;235813.6939595721;247525.65490268572;471972.7596631712;196126.4230796253;196126.4230796253;271.55198750734434;3895814.569312806;1896831.9974435733;228392.60750069414;1251646.8754603285;0;202;214;105;229;255;212;7;137;132;1403260792729.834;561581774924.4836;1108682411594.5352;32357.397779172254;0.0;-0.0;141199.9529803904;5152763.965155018;993693.3945245444;0.0;4881741.549100597;6.0156908784481455;0.05988753996342653
6747;2019-08-06 10:10:45.117;760;659;254;253;220;10;174;12;8;41;635;246;5;28;215;146;255;593;235;188;174;26;667;321;326;134;325;258;666;-2.0;0.0;218.0;0.0;0.0;1;85;21;1;0;0;1;0;1;0;1;0;0;0;0;35078.5703125;7712.55419921875;19356.919921875;1080.04089355469;589.0;317848;568.0;1201.0;Calculated values ==>;1565079045.117;349.16;339.06000000000006;298.56;298.46000000000004;295.16;274.16;270.0766712529157;290.56;274.36;273.96000000000004;277.26000000000005;336.66;297.76000000000005;273.66;275.96000000000004;294.66;287.76000000000005;298.66;332.46000000000004;291.96000000000004;290.56;329.96000000000004;332.06;275.76000000000005;241.2770596917726;262.23063862743834;270.0766712529157;296.66;6670000.0;3210000.0;3260000.0;1340000.0;3250000.0;2580000.0;6659999.999999999;0.0;0.0;0.036333333333333336;0.0;0.0;0.0;3.0294549505255848;7712.55419921875;19356.919921875;1080.04089355469;35078.5703125;498800.2345596319;484632.9169138518;274279.8565026638;273705.6252827381;258587.30830288306;432519.89010106167;461438.6267844752;451365.84958602267;473565.85517348704;520315.44049780635;479245.7350163966;450984.44732525654;453881.6901609956;466792.6415572695;458578.9151730555;274739.88940091705;474657.43447421223;463236.89003087144;461438.6267844752;238323.1353838712;247107.31509690773;472104.6820821746;192595.77899120582;196126.4230796253;270.0766712529157;3896407.0578911863;1896970.9919005902;228411.02964386484;1251964.6196221667;0;202;214;105;229;255;212;7;137;132;1403455557630.5457;561662501824.7787;1108837863395.1033;9401.97923161168;0.0;-0.0;0.0;5153112.075962982;993693.3945245444;0.0;4882918.607601827;0.33400146420707705;0.028747480957380174
6748;2019-08-06 10:11:48.128;765;645;246;242;216;11;180;6;11;35;641;245;8;39;212;145;255;554;235;190;180;27;634;327;330;134;332;267;636;-2.0;-1.0;1467.0;277.0;0.0;1;79;19;1;0;0;1;0;0;0;1;0;0;0;0;17808.5234375;7203.693359375;3387.39721679688;1091.78991699219;578.0;317849;566.0;1199.0;Calculated values ==>;1565079108.128;349.66;337.66;297.76000000000005;297.36;294.76000000000005;274.26000000000005;270.7629442988711;291.16;273.76000000000005;274.26000000000005;276.66;337.26;297.66;273.96000000000004;277.06;294.36;287.66;298.66;328.56;292.16;291.16;329.76000000000005;330.96000000000004;275.86;241.2770596917726;263.43189868330234;270.7629442988711;296.66;6340000.0;3270000.0000000005;3300000.0;1340000.0;3320000.0000000005;2670000.0;6360000.0;0.0;0.0;0.2445;0.04616666666666667;0.0;0.0;3.0261168361420743;7203.693359375;3387.39721679688;1091.78991699219;17808.5234375;502559.92660661397;485883.7738812855;396976.19558408926;270966.8334163684;258694.31336081226;432184.1853817459;461602.80445614253;450139.6401536744;472981.82504853373;520190.7755449199;478026.0716307362;449749.419244064;453726.1368930483;465408.1613859091;457481.4673544282;403722.123846155;472317.6316951741;462893.8201535903;461602.80445614253;237486.63934987856;242505.85365607988;472202.2088784924;194109.07642189023;196126.4230796253;270.7128646277338;3896869.900760623;1897101.5318552696;228430.03648150724;1252163.6671451333;0;202;214;105;229;255;212;7;137;132;1403662233710.2766;561746936564.6688;1109003267269.888;62599.47283242123;12838.632948413135;-0.0;0.0;5153742.19866994;993805.7521772749;0.0;4882918.607601827;6.457149486804644;0.6603144692561956
6749;2019-08-06 10:12:45.128;769;626;246;242;218;13;182;3;12;31;647;245;10;45;212;147;255;519;236;192;182;27;654;317;322;135;322;276;657;-1.0;-1.0;663.0;164.0;0.0;1;75;42;1;0;0;0;0;0;0;1;0;0;0;0;15887.576171875;8892.705078125;0.0;1107.28576660156;571.0;317850;559.0;1200.0;Calculated values ==>;1565079165.128;350.06000000000006;335.76000000000005;297.76000000000005;297.36;294.96000000000004;274.46000000000004;269.6138998590099;291.36;273.46000000000004;274.36;276.26000000000005;337.86;297.66;274.16;277.66;294.36;287.86;298.66;325.06;292.36;291.36;329.06;330.26000000000005;275.86;241.49495122638035;264.60387354146746;269.6138998590099;296.76000000000005;6540000.000000001;3170000.0;3220000.0000000005;1350000.0;3220000.0000000005;2760000.0;6570000.0;0.0;0.0;0.1105;0.02733333333333333;0.0;0.0;3.0297160586368674;8892.705078125;0.0;1107.28576660156;15887.576171875;501240.849323758;480760.58702510083;270857.1248078368;268798.4134901827;258295.46239397646;432737.7855432766;463070.4969946178;448621.90375528915;472460.9817075043;520069.0980856209;476902.2954736792;448355.05486391165;452942.4924149058;466845.9236586062;459344.12799745274;276545.6753504257;463832.7704010673;464338.34590769175;463070.4969946178;234559.02529450474;239577.9089402584;472070.4381999017;191419.35226095925;196126.4230796253;269.582200110034;3897136.6615491975;1897228.9616762332;228447.44583066902;1252190.4840397662;0;202;214;105;229;255;212;7;137;132;1403848053710.2766;561823601564.6688;1109158022269.888;28420.881940123454;7671.129682331094;-0.0;0.0;5154462.776478556;993968.1211314349;0.0;4882918.607601827;3.609204466570834;0.38497041439770385
6750;2019-08-06 10:13:45.089;773;617;255;244;220;15;184;0;12;27;657;245;11;45;212;148;255;535;237;193;184;28;673;319;324;137;324;280;676;131.0;-1.0;1507.0;139.0;0.0;1;82;60;1;0;0;0;0;0;0;1;0;0;0;0;17185.0703125;10372.123046875;0.0;1157.59680175781;565.0;317851;554.0;1200.0;Calculated values ==>;1565079225.089;350.46000000000004;334.86;298.66;297.56;295.16;274.66;269.84581860846123;291.56;273.16;274.36;275.86;338.86;297.66;274.26000000000005;277.66;294.36;287.96000000000004;298.66;326.66;292.46000000000004;291.56;328.56;329.66;275.96000000000004;241.92719264551067;265.11578078379944;269.84581860846123;296.86;6730000.0;3190000.0;3240000.0;1370000.0;3240000.0;2800000.0;6759999.999999999;0.021833333333333333;0.0;0.25116666666666665;0.023166666666666665;0.0;0.021833333333333333;3.030630504051644;10372.123046875;0.0;1157.59680175781;17185.0703125;500008.92140288255;477177.7149094083;273674.6501999297;268115.1047575331;258059.96546052714;432629.4295301525;463025.64589763567;447874.4855043821;471806.2409394271;520778.18781182123;476398.0249539214;447739.46359498234;452245.64274829335;466560.5540985758;459157.88479159155;274016.27597322635;463888.3756346088;464170.00760568713;463025.64589763567;232467.98657752166;237068.3971897606;471904.2073218062;192054.72467883388;192054.72467883388;269.84581860846123;3897412.087792908;1897389.397559364;228466.30758394732;1252190.4840397662;0;202;214;105;229;255;212;7;137;132;1404041727740.1658;561905148524.6221;1109324713849.7925;64253.396594016864;6483.179681228859;-0.0;5916.198446610505;5155234.56014689;994085.9970402214;0.0;4882967.877209445;6.648277297990521;0.5821476571613979
6751;2019-08-06 10:14:45.099;783;611;259;254;223;19;185;0;15;23;665;245;14;43;213;149;255;553;238;194;185;28;722;322;327;140;327;280;726;-2.0;-2.0;1535.0;264.0;0.0;1;91;72;1;0;0;0;0;0;0;1;0;0;0;0;19970.904296875;12126.7998046875;0.0;1206.6982421875;564.0;317852;553.0;1197.0;Calculated values ==>;1565079285.099;351.46000000000004;334.26000000000005;299.06;298.56;295.46000000000004;275.06;270.1917013154234;291.66;273.16;274.66;275.46000000000004;339.66;297.66;274.56;277.46000000000004;294.46000000000004;288.06;298.66;328.46000000000004;292.56;291.66;328.46000000000004;329.56;275.96000000000004;242.56692532238324;265.11578078379944;270.1917013154234;296.96000000000004;7220000.0;3220000.0000000005;3270000.0000000005;1400000.0;3270000.0000000005;2800000.0;7259999.999999999;0.0;0.0;0.2558333333333333;0.044000000000000004;0.0;0.0;3.0232052988815754;12126.7998046875;0.0;1206.6982421875;19970.904296875;496765.5699206378;470075.7152180024;271017.4218180259;268807.2130023469;256809.7214262964;432464.67707800725;462702.8431186207;448278.5874118931;471014.3812069224;521609.03264012333;476398.0249539214;448144.04634866776;451985.09054802015;466256.0935545884;458812.34880957194;269533.4485791959;459962.8579957835;463853.3167421763;462702.8431186207;232049.79005350024;236650.15891445865;471506.718606615;192941.81568941064;192054.72467883388;270.1917013154234;3897721.7725201235;1897576.9198316012;228486.01332638683;1252190.4840397662;0;202;214;105;229;255;212;7;137;132;1404237060290.1348;561988262374.6089;1109492741849.7659;65323.657432335094;12256.855728356992;-0.0;0.0;5156314.548898402;994242.19002977;0.0;4883017.187080102;5.818466608533745;0.5947283511815542
6752;2019-08-06 10:15:45.120;800;610;260;262;230;26;186;3;25;21;668;245;23;41;211;152;255;567;234;196;186;28;733;336;337;145;341;279;736;262.0;-1.0;1886.0;372.0;0.0;1;99;79;1;0;0;0;0;0;0;1;0;0;0;0;22316.259765625;12631.55078125;0.0;1234.04895019531;568.0;317853;555.0;1199.0;Calculated values ==>;1565079345.12;353.16;334.16;299.16;299.36;296.16;275.76000000000005;271.77519066394296;291.76000000000005;273.46000000000004;275.66;275.26000000000005;339.96000000000004;297.66;275.46000000000004;277.26000000000005;294.26000000000005;288.36;298.66;329.86;292.76000000000005;291.76000000000005;328.66;329.96000000000004;275.96000000000004;243.61107973660833;264.9883086891361;271.77519066394296;296.56;7330000.0;3360000.0;3370000.0000000005;1450000.0;3410000.0;2790000.0;7359999.999999999;0.043666666666666666;0.0;0.3143333333333333;0.062000000000000006;0.0;0.043666666666666666;3.027648979945675;12631.55078125;0.0;1234.04895019531;22316.259765625;498130.6590286546;468628.2489161568;270700.5795686664;271591.44003186614;258858.10615985116;431660.74602318485;461311.89990299684;449797.9163606822;470144.8075853309;522001.6410997028;476524.374987441;449532.5508236818;451900.3984576697;463960.90387154784;456953.0016245104;268747.7387421093;461080.8728774908;462615.51467525994;461311.89990299684;232886.18681767926;238323.1353838712;470839.76368816046;196766.88869743017;196766.88869743017;271.77519066394296;3898074.2888910016;1897783.3116313585;228506.3600051383;1252190.4840397662;0;202;214;105;229;255;212;7;137;132;1404436330009.8308;562073792299.4784;1109660500544.51;79536.08636214888;16992.51824942528;-0.0;11551.798822643079;5157522.135935767;994486.0201232204;0.0;4883113.48576289;7.7948596185930175;0.7059861240978597
6753;2019-08-06 10:16:45.140;821;612;244;248;244;37;187;6;42;19;663;245;37;44;208;156;255;573;234;198;187;28;733;351;352;153;356;282;735;187.0;-2.0;2257.0;295.0;0.0;0;99;96;1;0;0;0;0;0;0;1;0;0;0;0;22240.935546875;14058.7568359375;0.0;1219.37780761719;573.0;317854;560.0;1197.0;Calculated values ==>;1565079405.14;355.26;334.36;297.56;297.96000000000004;297.56;276.86;273.4187578820637;291.86;273.76000000000005;277.36;275.06;339.46000000000004;297.66;276.86;277.56;293.96000000000004;288.76000000000005;298.66;330.46000000000004;292.96000000000004;291.86;329.16;330.46000000000004;275.96000000000004;245.2279566241654;265.3697278774862;273.4187578820637;296.56;7330000.0;3510000.0;3520000.0000000005;1530000.0;3560000.0;2820000.0;7350000.0;0.03116666666666667;0.0;0.37616666666666665;0.04916666666666667;0.0;0.03116666666666667;3.0218362217308536;14058.7568359375;0.0;1219.37780761719;22240.935546875;501081.44238610857;469095.9688342432;264143.23978489544;265726.3648161031;264143.23978489544;430735.4089219946;459105.38528210355;451501.03341591975;468855.1575557345;521238.11758188246;476144.75531261245;450842.9345302059;451763.3081303845;461305.4655017553;455012.3084437483;268747.7387421093;462304.4134761815;460585.14549566834;459105.38528210355;234977.24436692704;240414.4444865203;469760.6895823989;200754.32045142772;200754.32045142772;273.4187578820637;3898445.7226232835;1898005.8050020582;228526.81204326914;1252190.4840397662;0;202;214;105;229;255;212;7;137;132;1404643098910.5864;562163222099.8052;1109828856645.1252;94322.55519347642;13226.146482272752;-0.0;8051.9415205560645;5158971.440894698;994737.9262709739;0.0;4883276.904721182;7.566410814756964;0.6810705811653576
6754;2019-08-06 10:17:45.111;838;618;230;231;229;53;190;13;37;19;637;245;38;58;206;161;255;573;234;199;190;27;710;367;367;146;372;295;713;846.0;-1.0;1829.0;289.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19576.70703125;13870.1806640625;0.0;2240.56103515625;579.0;317855;565.0;1197.0;Calculated values ==>;1565079465.111;356.96000000000004;334.96000000000004;296.16;296.26000000000005;296.06;278.46000000000004;275.1157276137837;292.16;274.46000000000004;276.86;275.06;336.86;297.66;276.96000000000004;278.96000000000004;293.76000000000005;289.26000000000005;298.66;330.46000000000004;293.06;292.16;329.66;331.06;275.86;243.81672145450628;266.98899913490544;275.1157276137837;296.56;7100000.0;3670000.0000000005;3670000.0000000005;1460000.0;3720000.0000000005;2950000.0;7130000.0;0.14100000000000001;0.0;0.30483333333333335;0.04816666666666667;0.0;0.14100000000000001;3.020915121407455;13870.1806640625;0.0;2240.56103515625;19576.70703125;505484.5838722853;472856.86906738864;259957.19653548376;260333.34036298402;259583.30153994367;429675.2189834977;457105.86544280197;448466.85809440346;469810.5336897695;517440.51222478255;474479.5643985832;448603.97265113157;451312.33273542335;458527.3387883445;452984.87860704365;270462.472396557;465327.50697699405;458356.8847964573;457105.86544280197;237068.3971897606;242924.1476594651;470606.31521307136;204919.0808682448;204919.0808682448;275.1157276137837;3898794.034545675;1898238.4336561675;228555.63093107304;1252190.4840397662;0;202;214;105;229;255;212;7;137;133;1404858694655.4287;562252878744.7396;1110001872979.9988;74241.48075777403;12797.268454275812;-0.0;35558.33662501256;5160375.462254786;994954.6832454208;0.0;4883640.148052953;7.609648775078272;0.5194529194935281
6755;2019-08-06 10:18:45.121;839;626;225;224;206;78;199;39;13;23;617;248;28;62;204;166;255;561;236;201;198;25;728;385;375;137;389;300;727;845.0;-1.0;954.0;43.0;0.0;0;1;26;1;1;0;0;0;0;0;1;0;1;0;0;30435.701171875;26227.13671875;0.0;2316.49194335938;589.0;317856;571.0;1195.0;Calculated values ==>;1565079525.121;357.06000000000006;335.76000000000005;295.66;295.56;293.76000000000005;280.96000000000004;276.9606089950914;293.06;277.06;274.46000000000004;275.46000000000004;334.86;297.96000000000004;275.96000000000004;279.36;293.56;289.76000000000005;298.66;329.26000000000005;293.26000000000005;292.96000000000004;330.26000000000005;332.06;275.66;241.92719264551067;267.5978703862781;276.9606089950914;296.76000000000005;7280000.0;3850000.0;3750000.0;1370000.0;3890000.0;3000000.0;7270000.0;0.1408333333333333;0.0;0.15899999999999997;0.007166666666666667;0.0;0.1408333333333333;3.014320287991736;26227.13671875;0.0;2316.49194335938;30435.701171875;504026.20396836643;472435.8335635076;257474.22496100594;257119.61926337215;251007.50253225362;428391.1821097931;457063.2698513268;444125.8159805091;471414.1961389312;514903.7977178244;474182.5043501532;446264.66230711376;450957.510986099;455465.877460756;450533.85783864773;269097.76935985225;461271.16609306826;457344.94878049195;456922.18867833546;239577.9089402584;247107.31509690773;471610.25455702154;209474.50128363387;209474.50128363387;276.9606089950914;3899210.874075646;1898572.6336583565;228593.6127017949;1252190.4840397662;0;203;214;105;229;255;212;7;137;133;1405081331755.3933;562337792894.7261;1110180402729.9705;37309.559036803155;1878.639565125945;-0.0;34848.88264142047;5161305.209184926;995077.002862102;0.0;4884226.972667885;2.5938216237247746;0.11517951427284645
6756;2019-08-06 10:19:45.132;827;658;235;235;207;84;205;61;-8;34;635;249;11;42;204;170;255;591;238;203;205;25;783;396;378;126;401;294;780;1168.0;-1.0;2114.0;159.0;0.0;42;1;98;1;1;0;1;0;0;0;1;0;1;0;0;43755.46484375;33947.93359375;5701.4755859375;2341.2861328125;608.0;317857;586.0;1200.0;Calculated values ==>;1565079585.132;355.86;338.96000000000004;296.66;296.66;293.86;281.56;278.0567423895505;293.66;279.26000000000005;272.36;276.56;336.66;298.06;274.26000000000005;277.36;293.56;290.16;298.66;332.26000000000005;293.46000000000004;293.66;331.76000000000005;333.96000000000004;275.66;239.4893008659735;266.86631818009863;278.0567423895505;296.96000000000004;7830000.0;3960000.0;3779999.9999999995;1260000.0;4010000.0;2940000.0;7800000.0;0.19466666666666665;0.0;0.35233333333333333;0.026500000000000003;0.0;0.19466666666666665;3.023929782733801;33947.93359375;5701.4755859375;2341.2861328125;43755.46484375;497321.1948740702;471264.85925905034;258718.77572809494;258718.77572809494;249624.59232047497;427558.0369473;457421.02735945286;442309.802184626;473922.61981710925;517314.41696022137;475074.2248526269;445036.9422506828;449334.880364875;453428.6860498879;449135.7134611019;265751.340476102;459279.052534902;457138.5826489435;457421.02735945286;245852.32104278926;255056.51255035817;473055.95023356355;212222.34929409265;212222.34929409265;278.0420319892647;3899829.2471392127;1899074.1845110771;228632.43463509312;1252238.0050468384;0;203;214;106;229;255;212;7;137;133;1405307273170.0845;562416707359.6182;1110358635399.7268;81067.47923509791;6912.09042489598;-0.0;47732.00933005678;5162291.865356319;995150.2723755339;0.0;4884915.272931959;3.231944076659559;0.18999081066997012
