;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6757;2019-08-06 10:20:45.132;827;692;244;244;217;86;107;73;-17;44;667;250;-16;22;204;173;255;624;238;199;107;27;753;402;380;134;406;303;745;2048.0;0.0;1502.0;172.0;0.0;98;100;98;1;1;0;1;0;0;0;1;0;0;0;0;44238.15625;32814.80859375;7695.86279296875;1399.8693847656198;630.0;317858;606.0;1202.0;Calculated values ==>;1565079645.132;355.86;342.36;297.56;297.56;294.86;281.76000000000005;278.64511892235623;283.86;280.46000000000004;271.46000000000004;277.56;339.86;298.16;271.56;275.36;293.56;290.46000000000004;298.66;335.56;293.06;283.86;333.76000000000005;336.16;275.86;241.2770596917726;267.9596281332873;278.64511892235623;296.96000000000004;7530000.0;4020000.0000000005;3800000.0;1340000.0;4060000.0;3030000.0;7450000.0;0.3413333333333333;0.0;0.25033333333333335;0.028666666666666667;0.0;0.3413333333333333;3.0254056322176393;32814.80859375;7695.86279296875;1399.8693847656198;44238.15625;500094.7457692423;480893.30895769194;263595.17384137836;263595.17384137836;253994.230558408;427087.8111062005;442204.99439950276;439035.45894700487;473857.65670332924;519933.2497645715;474027.77359814296;439188.78863478545;444821.6150417089;452560.6546776289;448489.5176890523;267450.41528098995;469853.83188353956;456242.0319164589;442204.99439950276;254219.67992080047;264262.8888514036;472202.2088784924;213698.8174206748;213698.8174206748;278.61728129372534;3900562.527314994;1899630.540695973;228663.61093107294;1252349.6495333293;0;203;214;106;229;255;212;7;137;133;1405534673170.0845;562494707359.6182;1110537735399.7268;56409.27259542463;7410.430555124105;-0.0;77996.77507543993;5163437.504954906;995269.6267170341;0.0;4885963.012802005;3.383790225929978;0.1359507957733083
6758;2019-08-06 10:21:45.123;817;713;253;253;224;65;67;67;-32;51;700;249;-20;2;205;161;255;642;239;196;68;30;813;385;356;139;387;276;792;3712.0;-1.0;1663.0;193.0;0.0;90;100;1;1;1;1;1;0;1;0;1;0;0;0;0;77302.5546875;46262.5390625;27364.42578125;1254.24926757812;651.0;317859;623.0;1208.0;Calculated values ==>;1565079705.123;354.86;344.46000000000004;298.46000000000004;298.46000000000004;295.56;279.66;276.9606089950914;279.86;279.86;269.96000000000004;278.26000000000005;343.16;298.06;271.16;273.36;293.66;289.26000000000005;298.66;337.36;292.76000000000005;279.96000000000004;335.46000000000004;338.26;276.16;242.35481222062532;264.60387354146746;276.9606089950914;297.06;8130000.0;3850000.0;3560000.0;1390000.0;3870000.0000000005;2760000.0;7920000.0;0.6186666666666666;0.0;0.2771666666666667;0.03216666666666666;0.0;0.6186666666666666;3.0370081092956474;46262.5390625;27364.42578125;1254.24926757812;77302.5546875;493002.2228888336;478984.2153079197;264552.1387449161;264552.1387449161;254612.08987272743;428391.1821097931;440744.7090348666;442594.92502735753;473894.81173143076;525552.5135997555;477355.2833880012;444273.4410330029;447281.4095711323;455943.6907366965;449774.77489062643;264275.10081745416;466981.14512413926;459691.5705057278;440907.2066816426;261333.34086894934;273052.9745269728;471835.9296657252;209398.55875466974;209398.55875466974;276.9339421037032;3901575.214645855;1900289.4197457326;228685.72526883762;1252641.774779114;0;203;215;106;229;256;212;7;137;133;1405755440049.8528;562576595074.5322;1110711409344.5447;64634.259518579966;8441.735430972283;-0.0;143226.6835174872;5164446.049750383;995401.7082849055;0.0;4887806.265092355;2.8886107287931497;0.08280060970334155
6759;2019-08-06 10:22:45.143;826;738;269;269;242;58;90;59;-24;55;702;247;-15;-9;208;156;255;651;240;178;91;33;753;377;355;152;378;263;725;2984.0;-1.0;1147.0;71.0;0.0;0;100;1;1;1;1;1;0;0;1;1;0;0;0;0;78500.0625;43245.95703125;30891.51953125;1127.11157226562;670.0;317860;643.0;1212.0;Calculated values ==>;1565079765.143;355.76;346.96000000000004;300.06;300.06;297.36;278.96000000000004;276.14872888175563;282.16;279.06;270.76000000000005;278.66;343.36;297.86;271.66;272.26000000000005;293.96000000000004;288.76000000000005;298.66;338.26;290.96000000000004;282.26000000000005;337.46000000000004;340.16;276.46000000000004;245.02929689885198;262.9017227912062;276.14872888175563;297.16;7530000.0;3770000.0000000005;3550000.0;1520000.0;3779999.9999999995;2630000.0;7250000.0;0.49733333333333335;0.0;0.19116666666666668;0.011833333333333333;0.0;0.49733333333333335;3.04382118988032;43245.95703125;30891.51953125;1127.11157226562;78500.0625;499953.23511713184;489984.76421961485;275908.4371023313;275908.4371023313;263925.987650901;428973.91024759493;444603.1434190211;446281.7692947915;472597.3600401307;526779.1635041374;478743.2204259041;447475.66001543385;448264.8091177452;457843.4911192458;450475.2673311044;267450.41528098995;476717.0746544123;457396.8574222039;444758.0901182676;269704.110367413;281007.8604223974;470397.8051255672;207385.2614808131;207385.2614808131;276.13467700493936;3902874.0025737192;1901035.5725143214;228705.5765573879;1253127.4028119675;0;203;215;106;229;256;213;7;137;133;1405968811149.785;562663924174.5045;1110873163244.4932;45669.04907710554;3112.3150997962566;-0.0;118053.42010902737;5165365.550386468;995498.0241338828;0.0;4889984.325066617;2.2166438217558806;0.05047770399609168
6760;2019-08-06 10:23:45.104;819;740;278;277;255;46;125;49;-25;54;674;245;-19;-10;209;160;255;653;237;182;125;32;715;366;346;144;368;254;694;3811.0;-1.0;1079.0;0.0;0.0;0;0;93;1;1;0;1;0;0;1;1;0;1;0;0;68665.5390625;30534.521484375;29083.630859375;1853.14562988281;676.0;317861;652.0;1211.0;Calculated values ==>;1565079825.104;355.06000000000006;347.16;300.96000000000004;300.86;298.66;277.76000000000005;275.0112864084945;285.66;278.06;270.66;278.56;340.56000000000006;297.66;271.26000000000005;272.16;294.06;289.16;298.66;338.46000000000004;291.36;285.66;338.36;340.76;276.36;243.40439225979637;261.6868853414304;275.0112864084945;296.86;7150000.0;3660000.0;3460000.0;1440000.0;3679999.9999999995;2540000.0;6940000.000000001;0.6351666666666667;0.0;0.17983333333333332;0.0;0.0;0.6351666666666667;3.040273477289683;30534.521484375;29083.630859375;1853.14562988281;68665.5390625;502441.5746970809;493393.63695596217;286308.69572779693;285448.8600524788;271846.6614862542;429743.705733735;451502.00689536607;447860.9460952777;473542.2296172119;524628.0189681979;479623.744925324;448636.751993798;449791.46623616497;459575.6909922959;453014.114268548;270065.37218084955;480611.1830893539;459381.0236953352;451502.00689536607;273471.60554148915;283520.3318566784;471369.63528795214;204581.99993955647;204581.99993955647;275.0112864084945;3904099.585443903;1901650.0101931177;228730.39589109708;1253626.8708681916;0;203;215;106;229;256;213;7;137;134;1406178974455.5002;562752666454.8065;1111028162430.0208;43749.66381700386;0.0;-0.0;156835.35775143173;5166110.221978425;995523.9432347625;0.0;4892273.5759090325;3.2630679387065085;0.04224712344583806
6761;2019-08-06 10:24:45.114;807;733;269;267;246;40;150;41;-26;51;651;247;-24;-4;209;159;255;618;236;185;150;31;690;359;342;137;362;245;674;3705.0;-1.0;1204.0;1.0;0.0;0;0;1;1;1;0;1;0;0;1;1;0;1;0;0;60700.62890625;23403.29296875;28024.009765625;1843.7541503906198;674.0;317862;654.0;1212.0;Calculated values ==>;1565079885.114;353.86;346.46000000000004;300.06;299.86;297.76000000000005;277.16;274.27422755570615;288.16;277.26000000000005;270.56;278.26000000000005;338.26;297.86;270.76000000000005;272.76000000000005;294.06;289.06;298.66;334.96000000000004;291.66;288.16;338.56000000000006;340.56000000000006;276.26000000000005;241.92719264551067;260.44013211722256;274.27422755570615;296.76000000000005;6900000.0;3590000.0;3420000.0000000005;1370000.0;3620000.0000000005;2450000.0;6740000.000000001;0.6174999999999999;0.0;0.20066666666666666;0.00016666666666666666;0.0;0.6174999999999999;3.0431304348593593;23403.29296875;28024.009765625;1843.7541503906198;60700.62890625;503067.18599135237;494389.6887135408;283266.48661649553;281649.31789798685;269237.9891247957;430214.79039162316;455690.25288945326;449397.6644097562;474152.6912541529;523008.1149374155;480929.8101639736;449650.1239600912;452149.04386008537;460513.55173570686;454077.13592351135;272224.4278235827;477568.8908852558;460407.5333990476;455690.25288945326;274308.8830629234;282682.81946839223;472198.00020708365;202757.68305537163;202757.68305537163;274.27407316227027;3905177.816518705;1902099.566893787;228761.20852384417;1254102.8471894918;0;203;215;106;229;256;213;7;137;134;1406385408855.4675;562836980504.7931;1111177887379.997;49492.42292511317;44.90671952528533;-0.0;156185.86187254539;5166887.3688707175;995524.3175197956;0.0;4894882.520823845;3.861819223189024;0.057034110648707156
6762;2019-08-06 10:25:45.125;790;722;267;266;245;31;166;34;-24;47;640;248;-25;-1;210;156;255;613;235;188;166;31;684;347;332;132;350;247;675;3732.0;-2.0;17.0;89.0;0.0;0;0;98;1;0;0;1;0;0;1;1;0;1;0;0;51446.10546875;13311.9345703125;28010.697265625;1904.44250488281;668.0;317863;650.0;1215.0;Calculated values ==>;1565079945.125;352.16;345.36;299.86;299.76000000000005;297.66;276.26000000000005;272.9856168485579;289.76000000000005;276.56;270.76000000000005;277.86;337.16;297.96000000000004;270.66;273.06;294.16;288.76000000000005;298.66;334.46000000000004;291.96000000000004;289.76000000000005;338.16;339.96000000000004;276.26000000000005;240.83765695389522;260.72004837742526;272.9856168485579;296.66;6840000.000000001;3470000.0000000005;3320000.0000000005;1320000.0;3500000.0;2470000.0;6750000.0;0.622;0.0;0.0028333333333333335;0.014833333333333334;0.0;0.622;3.051700596151014;13311.9345703125;28010.697265625;1904.44250488281;51446.10546875;501303.75709546666;492744.5105596286;281453.2467527916;280706.60929467593;268671.11620378896;430988.63858405815;459462.1228280845;449285.38779487094;474406.3234124935;521727.62910905277;480798.2617745004;449158.4716401912;452171.54572679393;462484.7073916963;455682.6129146597;272819.5905718936;476678.31051890645;462334.379480256;459462.1228280845;272634.34865687083;280170.41352433193;472853.8412306012;199563.053032138;199563.053032138;272.9714262943689;3906112.5439725076;1902405.5832155696;228792.4492223403;1254569.8886893608;0;203;215;106;229;256;213;7;137;134;1406587645925.1912;562917695299.6827;1111325514439.7954;707.5466151610767;4053.8133582772034;-0.0;161657.22141307872;5167305.778644046;995558.4797823307;0.0;4897531.698774537;3.8498691832438947;-0.012725630267840514
6763;2019-08-06 10:26:45.125;779;712;262;260;233;20;173;22;-10;41;639;250;-13;22;211;153;254;612;238;190;173;30;669;336;326;128;340;259;665;3026.0;-1.0;486.0;5.0;0.0;13;0;81;1;0;0;1;0;1;0;1;0;1;0;0;41303.625;11808.4013671875;19487.357421875;2027.40612792969;661.0;317864;645.0;1213.0;Calculated values ==>;1565080005.125;351.06000000000006;344.36;299.36;299.16;296.46000000000004;275.16;271.77519066394296;290.46000000000004;275.36;272.16;277.26000000000005;337.06;298.16;271.86;275.36;294.26000000000005;288.46000000000004;298.56;334.36;292.16;290.46000000000004;337.66;339.26;276.16;239.943914813709;262.3656120759269;271.77519066394296;296.96000000000004;6690000.000000001;3360000.0;3260000.0;1280000.0;3400000.0;2590000.0;6650000.0;0.5043333333333334;0.0;0.081;0.0008333333333333334;0.0;0.5043333333333334;3.047877961051719;11808.4013671875;19487.357421875;2027.40612792969;41303.625;501196.8513533865;492344.21526258916;279593.9537849586;278181.02280402556;263984.7014368977;431660.74602318485;461309.37833016395;448876.2703336699;474339.62717879337;520643.51264047704;479565.33972366125;448486.74835896573;452959.0387539847;464108.77664239734;457087.8528127125;273919.51911797264;477713.84029047;463492.12648556696;461309.37833016395;270541.29595472733;277239.5186164033;473278.11375594366;196662.79082164698;196662.79082164698;271.7745873565321;3906885.4583930806;1902614.9193483822;228825.21462761375;1254965.7058117567;0;203;215;106;229;257;213;7;137;134;1406785045925.1912;562995695299.6827;1111477314439.7954;20429.29184047386;230.5127691119139;-0.0;133470.09563346207;5167481.91896451;995594.1825000589;0.0;4899991.093083258;4.6253079690054815;0.025379661907828494
6764;2019-08-06 10:27:45.126;777;704;258;257;224;11;179;13;2;37;648;251;-1;27;211;151;254;596;238;192;179;31;670;324;322;132;327;256;668;-3.0;-1.0;462.0;0.0;0.0;1;100;46;1;0;0;1;0;1;0;1;0;0;0;0;37378.84375;9343.208984375;19392.46875;1158.12280273438;656.0;317865;641.0;1221.0;Calculated values ==>;1565080065.126;350.86;343.56000000000006;298.96000000000004;298.86;295.56;274.26000000000005;270.42097587401844;291.06;274.46000000000004;273.36;276.86;337.96000000000004;298.26000000000005;273.06;275.86;294.26000000000005;288.26000000000005;298.56;332.76000000000005;292.36;291.06;337.26;338.76;276.26000000000005;240.83765695389522;261.9595390733887;270.42097587401844;296.96000000000004;6700000.0;3240000.0;3220000.0000000005;1320000.0;3270000.0000000005;2560000.0;6680000.0;0.0;0.0;0.077;0.0;0.0;0.0;3.068837460633084;9343.208984375;19392.46875;1158.12280273438;37378.84375;500832.9362505964;490908.5391559675;276425.1829357453;275807.73743274383;260052.94216608882;432353.3652672049;462688.2092742963;450959.62151276006;473436.4806182908;521811.0428630997;480040.1145015642;450578.1797118519;454097.5536438728;466004.75905706384;458756.20227022417;273802.48632784747;474881.0309679903;464338.34590769175;462688.2092742963;268866.9448851554;275146.1813398168;472853.8412306012;193416.01176855696;196662.79082164698;270.42097587401844;3907541.1565599926;1902791.1857054892;228851.76114443847;1255289.7097627735;0;203;215;106;229;257;213;7;137;134;1406979449164.9563;563073696599.5885;1111631817014.609;19830.857950303638;0.0;-0.0;0.0;5167817.425804049;995596.1034718149;0.0;4901103.362416373;0.6633769408371523;0.057825388838852784
6765;2019-08-06 10:28:45.116;780;691;250;245;218;7;182;4;9;32;656;250;5;32;211;147;254;559;238;194;182;33;637;321;326;133;326;262;640;294.0;-1.0;1163.0;128.0;0.0;1;100;24;1;0;0;1;0;0;0;1;0;0;0;0;18951.88671875;7572.18896484375;3408.80322265625;1181.34753417969;645.0;317866;635.0;1215.0;Calculated values ==>;1565080125.116;351.16;342.26;298.16;297.66;294.96000000000004;273.86;270.0766712529157;291.36;273.56;274.06;276.36;338.76;298.16;273.66;276.36;294.26000000000005;287.86;298.56;329.06;292.56;291.36;336.66;337.66;276.46000000000004;241.05796691057077;262.7682575881327;270.0766712529157;296.96000000000004;6370000.0;3210000.0;3260000.0;1330000.0;3260000.0;2620000.0;6400000.0;0.049;0.0;0.19383333333333336;0.021333333333333333;0.0;0.049;3.055620251775316;7572.18896484375;3408.80322265625;1181.34753417969;18951.88671875;504265.3219223937;491949.5065999266;397045.1024725627;272223.76070896763;259272.81690893433;432519.89010106167;462468.7283872809;450781.1447805721;472820.39598721155;522143.3194002371;479198.9766429956;450267.0404113439;453699.29166053823;466148.63122076285;458709.8129663323;401512.9376547706;472589.8692156029;464001.3986558675;462468.7283872809;266355.56789118156;270541.29595472733;472917.67418972735;192603.6348965194;192603.6348965194;270.0766712529157;3908010.501076848;1902932.1238614803;228871.25348131816;1255479.6886941425;0;203;215;106;229;257;213;7;137;134;1407173816764.9873;563153183349.6012;1111787191114.6335;50043.40733252555;5980.032838255102;-0.0;13223.389581047313;5168399.614300574;995645.9287732071;0.0;4901213.538963746;5.693545102049212;0.44038841796937583
6766;2019-08-06 10:29:45.117;784;672;245;243;221;9;183;0;11;28;663;250;9;38;212;149;254;510;242;196;183;34;640;319;323;133;324;271;643;140.0;-1.0;1407.0;259.0;0.0;1;100;43;1;0;0;0;0;0;0;1;0;0;0;0;15746.5;8792.943359375;0.0;1231.70812988281;633.0;317867;625.0;1216.0;Calculated values ==>;1565080185.117;351.56000000000006;340.36;297.66;297.46000000000004;295.26000000000005;274.06;269.84581860846123;291.46000000000004;273.16;274.26000000000005;275.96000000000004;339.46000000000004;298.16;274.06;276.96000000000004;294.36;288.06;298.56;324.16;292.76000000000005;291.46000000000004;335.66;336.46000000000004;276.56;241.05796691057077;263.95629194202945;269.84581860846123;297.36;6400000.0;3190000.0;3229999.9999999995;1330000.0;3240000.0;2710000.0;6430000.0;0.02333333333333333;0.0;0.23450000000000001;0.043166666666666666;0.0;0.02333333333333333;3.0601448814326027;8792.943359375;0.0;1231.70812988281;15746.5;504520.28663998534;488974.6786586885;271859.1115230967;270732.4654684806;260329.18611896783;432629.4295301525;463048.0149862437;449411.5399174374;472431.1216696904;522133.5893348593;478090.4819155083;449148.4265943563;452910.5548887559;466560.5540985758;459287.9468095937;399728.80498694483;464290.1762977309;464696.3907191117;463048.0149862437;262170.3306944222;265518.4816520846;473014.93639070686;192130.7869466732;192130.7869466732;269.84581860846123;3908299.659119524;1903068.5022374943;228891.3626137209;1255508.0958611881;0;203;215;106;229;257;213;7;137;134;1407368520010.526;563232984679.8219;1111947093780.0757;60332.33657164421;12124.832451000784;-0.0;6321.401987589978;5169319.427498951;995796.8051655994;0.0;4901376.414941823;7.858484765744955;0.7521937389785335
6767;2019-08-06 10:30:45.117;789;661;251;244;223;12;184;-1;13;24;673;249;11;41;212;150;254;519;242;197;184;35;666;317;321;134;322;276;669;151.0;-2.0;1031.0;93.0;0.0;1;99;57;1;0;0;0;0;0;0;1;0;0;0;0;16619.33984375;10058.1923828125;0.0;1248.34997558594;626.0;317868;617.0;1216.0;Calculated values ==>;1565080245.117;352.06000000000006;339.26;298.26000000000005;297.56;295.46000000000004;274.36;269.6138998590099;291.56;273.06;274.46000000000004;275.56;340.46000000000004;298.06;274.26000000000005;277.26000000000005;294.36;288.16;298.56;325.06;292.86;291.56;334.86;335.76000000000005;276.66;241.2770596917726;264.60387354146746;269.6138998590099;297.36;6659999.999999999;3170000.0;3210000.0;1340000.0;3220000.0000000005;2760000.0;6690000.000000001;0.025166666666666667;0.0;0.17183333333333334;0.015500000000000002;0.0;0.025166666666666667;3.0613053540428536;10058.1923828125;0.0;1248.34997558594;16619.33984375;502821.38367432833;484597.6333814508;272265.55301679176;268706.510730366;259599.13300272127;432737.7855432766;463473.9946745531;448755.09942133067;471909.57779161324;522762.40203878476;477355.2833880012;448488.55590065056;452426.54528639966;466845.9236586062;459732.5496193516;274279.8565026638;462127.4724739205;465114.5302986311;463473.9946745531;258822.4845140824;262588.8327430989;472981.82504853373;191575.01080112733;191575.01080112733;269.6138998590099;3908569.3744515553;1903225.595035346;228912.0297645998;1255508.0958611881;0;203;215;106;229;257;213;7;137;134;1407561720010.526;563313084679.8219;1112111193780.0757;44192.11189457161;4361.8056208348;-0.0;6842.791094147881;5170190.4645695025;995934.193816198;0.0;4901486.116550838;4.8995269157954295;0.41378365468322276
6768;2019-08-06 10:31:45.128;794;657;260;253;227;16;184;-2;17;20;682;248;15;40;213;151;254;558;243;198;184;36;721;318;323;136;323;278;724;-2.0;-1.0;1300.0;310.0;0.0;1;98;69;1;0;0;0;0;0;0;1;0;0;0;0;19261.01953125;11783.759765625;0.0;1244.67858886719;623.0;317869;614.0;1209.0;Calculated values ==>;1565080305.128;352.56000000000006;338.86;299.16;298.46000000000004;295.86;274.76000000000005;269.7299932089509;291.56;272.96000000000004;274.86;275.16;341.36;297.96000000000004;274.66;277.16;294.46000000000004;288.26000000000005;298.56;328.96000000000004;292.96000000000004;291.56;334.56;335.46000000000004;276.76000000000005;241.71165711629368;264.86050150153983;269.7299932089509;297.46000000000004;7209999.999999999;3180000.0;3229999.9999999995;1360000.0;3229999.9999999995;2780000.0;7240000.000000001;0.0;0.0;0.21666666666666667;0.051666666666666666;0.0;0.0;3.044174512923094;11783.759765625;0.0;1244.67858886719;19261.01953125;498411.9106579936;477784.81412231247;271633.90023828996;268516.80120756774;258325.51872943234;432683.7555635325;463175.4039525264;448917.956385138;471253.26030847814;523532.89730307175;476991.34417076304;448650.99662376865;451946.26579040923;466828.05069300515;459704.93905498344;269166.67747588747;461156.45059965097;464948.54495889693;463175.4039525264;257567.11924055516;261333.34086894934;472818.15071447083;192073.43955666508;191575.01080112733;269.7299932089509;3908868.432263154;1903407.64467265;228932.80881140215;1255508.0958611881;0;203;215;106;229;257;213;7;137;134;1407754955430.2617;563394099529.7112;1112277424249.8484;55649.6453128358;14505.143409819964;-0.0;0.0;5171022.6317477785;996091.4472157441;0.0;4901543.150264142;5.38474273077145;0.5854405868503288
6769;2019-08-06 10:32:45.108;807;655;263;265;235;23;185;0;28;18;687;247;26;40;212;153;254;587;241;199;185;37;736;333;334;140;337;277;738;627.0;-1.0;1719.0;405.0;0.0;1;99;74;1;0;0;0;0;0;0;1;0;0;0;0;21862.49609375;12306.3828125;0.0;1239.74499511719;623.0;317870;613.0;1212.0;Calculated values ==>;1565080365.108;353.86;338.66;299.46000000000004;299.66;296.66;275.46000000000004;271.4400167685773;291.66;273.16;275.96000000000004;274.96000000000004;341.86;297.86;275.76000000000005;277.16;294.36;288.46000000000004;298.56;331.86;293.06;291.66;334.46000000000004;335.46000000000004;276.86;242.56692532238324;264.73235714968143;271.4400167685773;297.26000000000005;7359999.999999999;3329999.9999999995;3340000.0;1400000.0;3370000.0000000005;2770000.0;7380000.0;0.1045;0.0;0.28650000000000003;0.06749999999999999;0.0;0.1045;3.051728295833574;12306.3828125;0.0;1239.74499511719;21862.49609375;498839.30806168553;475825.13024437305;271885.999916267;272796.88808079396;260580.53393124611;431837.87352777255;461640.91301602946;450555.7779328581;470521.56202125014;524130.1653183235;477003.4283893322;450292.82751407416;452122.00497936545;464678.8039090411;457575.71436552284;268122.4468782525;464382.21724848764;463452.9744644913;461640.91301602946;257148.6733736563;261333.34086894934;472391.7460337592;196132.29843474476;196132.29843474476;271.4400167685773;3909211.0139948167;1903608.328943802;228953.50544009864;1255508.0958611881;0;203;215;106;229;257;213;7;137;134;1407951989730.3245;563476871929.7375;1112443868749.9014;72892.32687620948;18647.512712933472;-0.0;27745.65022374425;5172093.45778866;996367.6272594767;0.0;4901774.28694483;8.805873642046341;0.7147619311898525
6770;2019-08-06 10:33:45.129;826;656;246;249;248;35;186;2;44;17;683;247;39;44;209;157;254;599;237;200;186;39;732;348;349;148;353;279;735;648.0;0.0;1415.0;308.0;0.0;0;99;87;1;0;0;0;0;0;0;1;0;0;0;0;21347.59765625;13266.40625;0.0;1214.50402832031;626.0;317871;615.0;1213.0;Calculated values ==>;1565080425.129;355.76;338.76;297.76000000000005;298.06;297.96000000000004;276.66;273.0942459734351;291.76000000000005;273.36;277.56;274.86;341.46000000000004;297.86;277.06;277.56;294.06;288.86;298.56;333.06;293.16;291.76000000000005;334.66;335.76000000000005;277.06;244.22491754036054;264.9883086891361;273.0942459734351;296.86;7320000.0;3479999.9999999995;3490000.0;1480000.0;3529999.9999999995;2790000.0;7350000.0;0.10800000000000001;0.0;0.23583333333333334;0.051333333333333335;0.0;0.10800000000000001;3.053752791491761;13266.40625;0.0;1214.50402832031;21347.59765625;501869.0589216896;476339.6967876061;264929.36218254844;266129.1331894009;265726.3648161031;430925.7729439634;459444.769709459;452290.7400483067;469338.9508978301;523556.26156843017;476751.96286653454;451639.5105202658;452290.7400483067;461897.4489342795;455654.0168554676;268391.16879329976;466875.41215647693;461314.64659979986;459444.769709459;257985.5697089033;262588.8327430989;471532.1168906075;200148.84396935647;200148.84396935647;273.0942459734351;3909571.2241382906;1903821.510106299;228973.96467348907;1255508.0958611881;0;203;215;106;229;257;213;7;137;134;1408156961445.0117;563563302169.6057;1112610727129.647;59463.46382528576;13931.008009957553;-0.0;28003.959979931074;5173196.808747212;996639.2099524386;0.0;4902239.029632181;7.002213940029737;0.5167262361258292
6771;2019-08-06 10:34:45.109;842;659;232;234;232;49;188;9;52;16;670;247;47;53;207;162;254;604;237;202;188;39;715;364;365;147;369;288;717;417.0;-1.0;1554.0;274.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19705.0703125;13923.244140625;0.0;2153.470703125;630.0;317872;618.0;1211.0;Calculated values ==>;1565080485.109;357.36;339.06000000000006;296.36;296.56;296.36;278.06;274.8017692304317;291.96000000000004;274.06;278.36;274.76000000000005;340.16;297.86;277.86;278.46000000000004;293.86;289.36;298.56;333.56;293.36;291.96000000000004;334.96000000000004;336.16;277.06;244.02132995426717;266.1237361191953;274.8017692304317;296.86;7150000.0;3640000.0;3650000.0;1470000.0;3690000.0;2880000.0;7170000.0;0.06949999999999999;0.0;0.259;0.04566666666666667;0.0;0.06949999999999999;3.048058419813279;13923.244140625;0.0;2153.470703125;19705.0703125;505586.99677436956;478907.83643855865;260506.2273592928;261263.75382048622;260506.2273592928;429879.7862731237;457153.08725739754;451755.9685603925;469375.5011993562;521477.59622815374;475611.00449331495;451093.6597526929;451888.0077688241;459142.8446520546;453647.6657075979;269614.7034405346;470053.4288468553;459088.8889116735;457153.08725739754;259240.94887492666;264262.8888514036;471664.89969118324;204341.64857878778;204341.64857878778;274.8017692304317;3909913.2156696166;1904048.0149994863;229002.021774108;1255508.0958611881;0;203;215;106;229;257;213;7;137;135;1408371090045.0798;563651772669.6338;1112780770429.701;64080.30887523563;12207.761800799391;-0.0;17570.394988163378;5174225.997009564;996856.9604265703;0.0;4902618.689328272;5.838161998667713;0.4758218239324572
6772;2019-08-06 10:35:45.110;848;662;225;225;211;72;196;24;43;19;652;249;52;70;206;168;254;584;238;203;196;37;701;381;374;144;385;302;704;1242.0;0.0;1419.0;237.0;0.0;0;0;2;1;0;1;0;0;0;0;1;0;1;0;0;31158.90234375;26781.87890625;0.0;2270.484375;633.0;317873;622.0;1212.0;Calculated values ==>;1565080545.11;357.96000000000004;339.36;295.66;295.66;294.26000000000005;280.36;276.55624918942954;292.76000000000005;275.56;277.46000000000004;275.06;338.36;298.06;278.36;280.16;293.76000000000005;289.96000000000004;298.56;331.56;293.46000000000004;292.76000000000005;335.36;336.46000000000004;276.86;243.40439225979637;267.8393353686513;276.55624918942954;296.96000000000004;7009999.999999999;3810000.0;3740000.0;1440000.0;3850000.0;3020000.0;7040000.000000001;0.207;0.0;0.2365;0.0395;0.0;0.207;3.050078615375259;26781.87890625;0.0;2270.484375;31158.90234375;507619.87423603865;480853.3866467559;258538.26291048332;258538.26291048332;253540.2438535902;428684.9695293014;456803.62847761554;447984.6736389261;470081.34618783195;518434.0524959949;474040.11022503756;449230.24535680655;451681.0526001741;456418.22225025896;451551.31014455686;270741.14101396163;468393.67748895724;457787.68628915004;456803.62847761554;260914.8530628454;265518.4816520846;471864.221826097;208593.81464372907;208593.81464372907;276.55624918942954;3910337.0891723474;1904387.2300112897;229038.88868081936;1255508.0958611881;0;203;216;106;229;257;213;7;137;135;1408592793739.812;563739074124.5283;1112957773379.487;56615.9381523641;10399.181083703534;-0.0;51379.4314636145;5175231.81583028;997045.3547569001;0.0;4903193.2807910405;4.075212386459878;0.22221241130915875
6773;2019-08-06 10:36:45.120;834;680;235;235;208;85;205;55;19;29;659;251;42;61;205;172;254;599;240;204;205;34;766;391;376;129;396;296;766;2907.0;-1.0;2089.0;166.0;0.0;0;0;83;1;0;1;1;0;0;0;1;0;1;0;0;40131.4140625;32129.91015625;4046.34033203125;2325.64721679688;647.0;317874;630.0;1213.0;Calculated values ==>;1565080605.12;356.56000000000006;341.16;296.66;296.66;293.96000000000004;281.66;277.5613417927498;293.66;278.66;275.06;276.06;339.06000000000006;298.26000000000005;277.36;279.26000000000005;293.66;290.36;298.56;333.06;293.56;293.66;336.16;337.86;276.56;240.16925963744896;267.1113755279542;277.5613417927498;297.16;7659999.999999999;3910000.0;3760000.0;1290000.0;3960000.0;2960000.0;7659999.999999999;0.4845;0.0;0.3481666666666667;0.027666666666666666;0.0;0.4845;3.0502538221783775;32129.91015625;4046.34033203125;2325.64721679688;40131.4140625;499897.83008898847;476592.82683911436;259304.91842198008;259304.91842198008;250364.07615077542;427941.3511905804;457744.99276624026;445773.68374693;473051.3374214201;519669.5925368967;475049.9740706209;448966.0569394879;451536.12401539786;454432.9423694498;450359.1535388818;266293.01394758414;462713.9057500719;457604.52988696285;457744.99276624026;264262.8888514036;271378.50176498963;473534.8580475586;211011.76831085296;211011.76831085296;277.5613417927498;3910931.2741566333;1904878.2434086618;229077.19616092768;1255541.820983867;0;203;216;107;229;257;213;7;137;135;1408817831239.7764;563820987774.5153;1113137203279.4585;81736.27355766082;7263.138816048856;-0.0;119542.24724863515;5176384.94308353;997192.5652870411;0.0;4904617.865504636;5.41639950372731;0.20051020849506856
6774;2019-08-06 10:37:45.111;832;712;249;250;222;87;180;70;1;40;680;253;18;39;206;176;254;639;241;203;178;33;771;403;381;136;406;297;764;3622.0;0.0;2309.0;306.0;0.0;98;100;98;1;0;1;1;0;0;0;1;0;0;0;0;45312.20703125;33542.796875;8010.10546875;1363.14111328125;666.0;317875;646.0;1212.0;Calculated values ==>;1565080665.111;356.36;344.36;298.06;298.16;295.36;281.86;278.7425449866603;291.16;280.16;273.26000000000005;277.16;341.16;298.46000000000004;274.96000000000004;277.06;293.76000000000005;290.76000000000005;298.56;337.06;293.46000000000004;290.96000000000004;337.76;339.76;276.46000000000004;241.71165711629368;267.23344911666527;278.7425449866603;297.26000000000005;7709999.999999999;4029999.9999999995;3810000.0;1360000.0;4060000.0;2970000.0;7640000.000000001;0.6036666666666667;0.0;0.3848333333333333;0.051000000000000004;0.0;0.6036666666666667;3.0445091848790704;33542.796875;8010.10546875;1363.14111328125;45312.20703125;499153.54736441874;481924.87338618294;264487.0673468421;264866.2145791005;254954.93298979985;427008.3447886777;453325.00446450076;442999.1421134229;473208.68934220774;521791.0004930022;475154.5793085469;445436.5314668903;448368.3964651742;452863.98513731523;448775.3286991461;266015.42278872983;470010.39231414255;456647.6437219274;453031.4090164189;270959.89632461156;279332.9882161641;472525.0707617092;213993.27340097114;213993.27340097114;278.73036225880986;3911643.1975299707;1905425.4338779724;229107.93145278282;1255642.2762952766;0;203;216;107;229;257;213;7;137;135;1409044897175.4404;563900475849.7478;1113315076594.9788;88129.09180950852;13185.12166539764;-0.0;144299.35453319197;5177800.275467357;997362.9418978926;0.0;4906816.215723913;5.723117701985118;0.21642041087250163
6775;2019-08-06 10:38:45.131;827;732;254;254;224;70;64;71;-5;49;700;254;10;32;206;167;255;656;242;193;65;34;789;387;360;149;390;294;772;2528.0;-1.0;785.0;106.0;0.0;60;100;98;1;0;1;1;1;0;0;1;0;0;0;0;63335.49609375;34389.66796875;25066.275390625;1296.00891113281;679.0;317876;659.0;1216.0;Calculated values ==>;1565080725.131;355.86;346.36;298.56;298.56;295.56;280.16;277.16162083772156;279.56;280.26000000000005;272.66;278.06;343.16;298.56;274.16;276.36;293.76000000000005;289.86;298.66;338.76;292.46000000000004;279.66;339.06000000000006;341.06000000000006;276.56;244.42749628697553;266.86631818009863;277.16162083772156;297.36;7890000.000000001;3870000.0000000005;3600000.0;1490000.0;3900000.0;2940000.0;7720000.0;0.42133333333333334;0.0;0.13083333333333333;0.017666666666666667;0.0;0.42133333333333334;3.0523035958966873;34389.66796875;25066.275390625;1296.00891113281;63335.49609375;496760.73191818944;484179.3193815879;265960.7209124931;265960.7209124931;255323.41534814518;428242.4622021849;439378.91214579094;442745.6622154671;472394.17025429383;524124.8304682061;475654.71277156373;444895.3071150428;447967.09241426544;455589.16712083353;450323.254121889;265440.32342900656;471904.92827515403;458650.0266283497;439545.25928349345;276402.16793126165;284776.6418597092;470900.7917309485;209933.24957806026;209933.24957806026;277.14437431667477;3912548.8968549;1905991.7264527816;229130.0984228404;1255918.004681186;0;203;216;107;230;257;213;7;137;135;1409267271275.3699;563986004349.7206;1113492435694.9224;30459.62398672739;4610.4265780343585;-0.0;96743.19342255585;5178788.844178444;997511.2875652859;0.0;4908825.573185539;2.16969560748267;0.048873011268606964
6776;2019-08-06 10:39:45.112;820;747;260;259;229;57;84;58;-37;53;700;251;-29;0;208;156;255;681;242;193;84;33;786;379;351;137;381;267;761;3086.0;-1.0;2290.0;0.0;0.0;98;0;1;1;1;1;1;1;0;0;1;0;1;0;0;76191.140625;44819.96875;26821.1640625;2038.0661621093802;696.0;317877;672.0;1215.0;Calculated values ==>;1565080785.112;355.16;347.86;299.16;299.06;296.06;278.86;276.35288757459654;281.56;278.96000000000004;269.46000000000004;278.46000000000004;343.16;298.26000000000005;270.26000000000005;273.16;293.96000000000004;288.76000000000005;298.66;341.26;292.46000000000004;281.56;340.36;342.76;276.46000000000004;241.92719264551067;263.43189868330234;276.35288757459654;297.36;7859999.999999999;3790000.0;3510000.0;1370000.0;3810000.0;2670000.0;7609999.999999999;0.5143333333333333;0.0;0.38166666666666665;0.0;0.0;0.5143333333333333;3.046805321048641;44819.96875;26821.1640625;2038.0661621093802;76191.140625;496019.56886372046;487631.3399510181;268981.3036428989;268573.63265594805;257433.8176389542;428830.04407018964;444476.1871195229;443733.66117703705;474347.79869132163;526260.7952052302;478696.5476576429;444827.4303778793;448702.7348185148;457357.7064699452;450112.2072796516;265594.76236104517;477333.0350632024;460070.93865526;444476.1871195229;281845.32903042674;291896.6896268761;472393.7743832905;207935.68578614845;207935.68578614845;276.35288757459654;3913711.25063123;1906651.5977327535;229157.8735835057;1256350.2630843897;0;204;216;107;230;257;213;7;137;136;1409480503730.18;564071777179.6442;1113660682399.7725;89996.22727418915;0.0;-0.0;121660.66451913225;5179792.3250684505;997549.6956203319;0.0;4910645.0289899185;2.8726817709603574;0.09838095754502081
6777;2019-08-06 10:40:45.132;825;759;275;275;249;53;123;53;-65;54;689;251;-54;-23;210;157;255;679;244;178;124;31;749;374;352;138;375;252;721;3559.0;-1.0;2015.0;58.0;0.0;22;0;1;1;1;1;1;0;0;1;1;0;1;0;0;80338.9609375;42899.16796875;31717.546875;1897.87512207031;705.0;317878;684.0;1219.0;Calculated values ==>;1565080845.132;355.66;349.06000000000006;300.66;300.66;298.06;278.46000000000004;275.84098080016133;285.46000000000004;278.46000000000004;266.66;278.56;342.06000000000006;298.26000000000005;267.76000000000005;270.86;294.16;288.86;298.66;341.06000000000006;290.96000000000004;285.56;341.56000000000006;343.66;276.26000000000005;242.14157278889297;261.41265627149306;275.84098080016133;297.56;7490000.000000001;3740000.0;3520000.0000000005;1380000.0;3750000.0;2520000.0;7209999.999999999;0.5931666666666667;0.0;0.3358333333333333;0.009666666666666665;0.0;0.5931666666666667;3.055228859071631;42899.16796875;31717.546875;1897.87512207031;80338.9609375;500178.81843673345;493436.866358216;279616.3388493196;279616.3388493196;267019.8034194351;429187.4505931623;450133.4123169994;442960.17893455;474316.92640298005;526314.2181814546;480523.5935032796;444435.6982848902;448492.19914602535;458604.72113249707;451164.3268997793;267697.8937717968;481553.65868177096;457882.57443576294;450279.1561124359;286870.6033266602;295666.80309349706;472066.18378088326;206627.5681721491;206627.5681721491;275.83217911257225;3915016.102949674;1907382.8342027795;229190.68402736698;1256838.2482829108;0;204;216;107;230;257;214;7;137;136;1409691474030.1128;564154304679.6179;1113816434299.723;79368.36844770629;2565.906617551097;-0.0;144526.00024658014;5181204.167156228;997571.0853029898;0.0;4912863.990602996;2.9597005670813785;0.08885533234832868
6778;2019-08-06 10:41:45.143;818;756;279;278;261;45;142;47;-61;53;676;253;-52;-29;210;162;254;663;239;181;142;29;705;365;346;138;367;249;685;4022.0;1.0;1493.0;1.0;0.0;23;0;47;1;1;0;1;0;0;1;1;0;1;0;0;66990.515625;26841.875;29476.0234375;1884.32678222656;706.0;317879;688.0;1223.0;Calculated values ==>;1565080905.143;354.96000000000004;348.76;301.06;300.96000000000004;299.26000000000005;277.66;274.9066339382667;287.36;277.86;267.06;278.46000000000004;340.76;298.46000000000004;267.96000000000004;270.26000000000005;294.16;289.36;298.56;339.46000000000004;291.26000000000005;287.36;341.96000000000004;343.76;276.06;242.14157278889297;260.9983114674233;274.9066339382667;297.06;7050000.0;3650000.0;3460000.0;1380000.0;3670000.0000000005;2490000.0;6850000.0;0.6703333333333333;0.00016666666666666666;0.24883333333333332;0.00016666666666666666;0.0;0.6703333333333333;3.0650742198730416;26841.875;29476.0234375;1884.32678222656;66990.515625;503208.466733412;496525.28324625496;385146.35022756126;383809.5870035895;276000.77140315884;429811.8947417682;453905.7856569692;444101.6599371374;474219.25169277115;525228.6171108607;481102.18076354265;445291.85744639154;448278.688202201;459869.6921084229;453475.3951927411;270406.63925255777;483130.793861642;459246.8955438717;453905.7856569692;288545.87390705565;296085.73418796173;471870.034071972;204321.82158690723;204321.82158690723;274.90647013818494;3916244.0736727165;1907964.1161088736;229222.2081548904;1257348.2881916615;0;204;216;107;230;257;214;7;137;136;1409900912419.8267;564237119859.5048;1113966761854.5173;59665.2164428156;44.59136874751079;0.0;167304.45058163154;5182362.992774487;997592.8434411067;0.0;4915463.0540973125;3.900439502719432;0.06979182287009086
6779;2019-08-06 10:42:45.133;799;742;269;267;252;39;155;41;-36;50;663;253;-38;-23;211;160;254;624;240;185;155;27;692;357;340;131;360;242;679;2756.0;-1.0;1010.0;0.0;0.0;1;0;1;1;1;0;1;0;0;1;1;0;1;0;0;61260.65625;23373.556640625;28343.626953125;1880.20056152344;699.0;317880;684.0;1222.0;Calculated values ==>;1565080965.133;353.06000000000006;347.36;300.06;299.86;298.36;277.06;274.0616903277293;288.66;277.26000000000005;269.56;278.16;339.46000000000004;298.46000000000004;269.36;270.86;294.26000000000005;289.16;298.56;335.56;291.66;288.66;341.56000000000006;343.06000000000006;275.86;240.61611355647437;260.01710675043796;274.0616903277293;297.16;6920000.0;3570000.0000000005;3400000.0;1310000.0;3600000.0;2420000.0;6790000.000000001;0.4593333333333333;0.0;0.16833333333333333;0.0;0.0;0.4593333333333333;3.063823443003762;23373.556640625;28343.626953125;1880.20056152344;61260.65625;501795.8129204253;495155.8459975273;282202.1113656914;280713.3134132536;271766.40646026976;430346.717906069;456703.7052453035;448684.3341309706;474824.75940408104;524465.7404534513;481936.49920113164;448431.17757956084;450318.00326572;461092.6986229182;454559.116067804;271536.43277103687;477902.2903391501;460717.9058045354;456703.7052453035;286870.6033266602;293153.3411634106;472596.2217928923;202234.48292222194;202234.48292222194;274.0616903277293;3917312.655311884;1908382.5082956236;229253.5739875831;1257830.03830659;0;204;216;107;230;257;214;7;137;136;1410106678119.8594;564317806409.5176;1114114037304.5408;41485.72495347269;0.0;-0.0;116886.19612040214;5183205.776798838;997593.2149739139;0.0;4917830.914777641;2.954844225514178;0.05352993584795737
6780;2019-08-06 10:43:45.174;786;735;268;266;240;26;167;30;-14;46;654;253;-18;-8;211;156;254;639;240;189;167;25;683;341;326;128;346;257;677;3645.0;-1.0;358.0;0.0;0.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44035.79296875;13509.3759765625;20263.919921875;1195.974609375;694.0;317881;679.0;1222.0;Calculated values ==>;1565081025.174;351.76;346.66;299.96000000000004;299.76000000000005;297.16;275.76000000000005;272.3289490889957;289.86;276.16;271.76000000000005;277.76000000000005;338.56000000000006;298.46000000000004;271.36;272.36;294.26000000000005;288.76000000000005;298.56;337.06;292.06;289.86;341.06000000000006;342.56000000000006;275.66;239.943914813709;262.0952818180154;272.3289490889957;297.16;6830000.0;3410000.0;3260000.0;1280000.0;3460000.0;2570000.0;6770000.0;0.6075;0.0;0.059666666666666666;0.0;0.0;0.6075;3.064715073087127;13509.3759765625;20263.919921875;1195.974609375;44035.79296875;500850.5927006949;494373.1166482411;281827.32445990754;280349.6453433679;266207.2497869629;431359.6534126046;460531.55874136375;448727.55872723175;474821.5746274813;522343.81889498164;480138.9121313071;448208.8825363066;449501.5132941892;463217.0371347437;456675.42510896287;272400.39458726736;480423.214677102;463364.558724271;460531.55874136375;284776.6418597092;291058.95107146574;472795.0300870999;198003.1308676477;198003.1308676477;272.3289490889957;3918190.7253286894;1908690.0760958989;229279.22629783713;1258235.377991053;0;204;216;107;230;258;214;7;137;136;1410306614650.285;564395559504.6831;1114263839599.8596;14959.890862288514;0.0;-0.0;159486.0199332825;5183676.478358061;997593.2149739139;0.0;4920135.590369225;4.988548753300358;0.007264972965005203
6781;2019-08-06 10:44:45.104;778;725;261;259;229;19;174;20;0;43;660;254;-4;1;212;153;254;627;240;191;174;26;673;335;326;129;339;259;669;4447.0;-1.0;1232.0;28.0;0.0;1;89;94;1;0;0;1;0;1;0;1;0;0;0;0;40952.76953125;12904.2451171875;19279.56640625;1130.22424316406;687.0;317882;674.0;1220.0;Calculated values ==>;1565081085.104;350.96000000000004;345.66;299.26000000000005;299.06;296.06;275.06;271.6637117239857;290.56;275.16;273.16;277.46000000000004;339.16;298.56;272.76000000000005;273.26000000000005;294.36;288.46000000000004;298.56;335.86;292.26000000000005;290.56;340.56000000000006;341.86;275.76000000000005;240.16925963744896;262.3656120759269;271.6637117239857;297.16;6730000.0;3350000.0;3260000.0;1290000.0;3390000.0;2590000.0;6690000.000000001;0.7411666666666666;0.0;0.20533333333333334;0.004666666666666667;0.0;0.7411666666666666;3.0609382542663006;12904.2451171875;19279.56640625;1130.22424316406;40952.76953125;500689.6249576138;493766.5400461023;278219.182163657;276913.57974070194;262025.1172311999;431720.082569444;461438.6267844752;450165.9305612122;474404.2798038372;522796.3478610435;480006.7204250549;449651.65132730565;450294.1775594128;464385.04372788686;457250.8684874979;273459.9964177298;479527.93811339425;463619.5938399602;461438.6267844752;282682.81946839223;288127.0477506168;472761.04596960294;196387.46954123196;196387.46954123196;271.6604845434643;3918898.13707262;1908909.9328061645;229298.58867247435;1258564.5225935925;0;204;216;107;230;258;214;7;137;136;1410501986450.5024;564472569554.7689;1114418459000.0317;52109.177329435945;1289.7433566657314;-0.0;196447.08271011707;5184234.735199896;997603.9502960598;0.0;4923098.2391005;7.49972189339779;0.10535783040447073
6782;2019-08-06 10:45:48.095;779;722;259;258;219;10;180;12;7;40;670;253;3;7;212;150;254;628;241;192;180;27;685;322;325;130;326;256;683;168.0;-1.0;417.0;2.0;0.0;1;69;58;1;0;0;1;0;1;0;1;0;0;0;0;38516.671875;10253.44140625;19963.248046875;1000.6289672851599;684.0;317883;671.0;1219.0;Calculated values ==>;1565081148.095;351.06000000000006;345.36;299.06;298.96000000000004;295.06;274.16;270.1917013154234;291.16;274.36;273.86;277.16;340.16;298.46000000000004;273.46000000000004;273.86;294.36;288.16;298.56;335.96000000000004;292.36;291.16;340.26;341.56000000000006;275.86;240.39332010688793;261.9595390733887;270.1917013154234;297.26000000000005;6850000.0;3220000.0000000005;3250000.0;1300000.0;3260000.0;2560000.0;6830000.0;0.028;0.0;0.06949999999999999;0.0003333333333333333;0.0;0.028;3.0589573238538073;10253.44140625;19963.248046875;1000.6289672851599;38516.671875;499705.8376688385;491937.97260536754;275099.5519196169;274540.7841631507;257331.97418279765;432464.67707800725;462363.29402385536;451592.93809514976;473985.80243904516;524060.23387881985;480259.9003874981;451086.5248879182;451592.93809514976;466274.10481261753;458943.18861960014;272201.7553792756;478048.4022553131;463895.2557912401;462363.29402385536;281426.5920051367;286870.6033266602;472727.1298661593;192865.27757286016;192865.27757286016;270.18995686010624;3919593.395347428;1909112.533615934;229317.23097448063;1258907.8481661961;0;204;216;107;230;258;214;7;137;136;1410707022155.2976;564554142899.6874;1114580660824.8696;17981.572406299125;93.28728409776639;-0.0;7545.944460627867;5184847.941646034;997616.0500853661;0.0;4924882.923095177;0.8207240547052769;0.04986409779140029
6783;2019-08-06 10:46:45.115;788;710;253;251;223;9;183;6;10;36;673;252;7;13;212;150;254;586;241;193;183;28;648;323;327;129;327;264;651;187.0;-1.0;892.0;38.0;0.0;1;46;50;1;0;0;1;0;0;0;1;0;0;0;0;20662.064453125;9349.04296875;3489.02172851562;898.2328491210941;675.0;317884;666.0;1219.0;Calculated values ==>;1565081205.115;351.96000000000004;344.16;298.46000000000004;298.26000000000005;295.46000000000004;274.06;270.30646906291605;291.46000000000004;273.76000000000005;274.16;276.76000000000005;340.46000000000004;298.36;273.86;274.46000000000004;294.36;288.16;298.56;331.76000000000005;292.46000000000004;291.46000000000004;339.76;340.66;275.96000000000004;240.16925963744896;263.0348170998261;270.30646906291605;297.26000000000005;6480000.0;3229999.9999999995;3270000.0000000005;1290000.0;3270000.0000000005;2640000.0;6509999.999999999;0.03116666666666667;0.0;0.14866666666666667;0.006333333333333333;0.0;0.03116666666666667;3.0605321518936988;9349.04296875;3489.02172851562;898.2328491210941;20662.064453125;504324.66936893435;493475.49586347124;275681.75082594133;274415.32317990134;260661.10340197216;432409.1687467413;462446.0502519643;450551.11265846086;473728.1634681915;523727.2629476441;479176.1748592369;450163.8895448452;450937.16830444353;466130.4716499674;458784.21918703464;394193.50556908397;475407.40567783423;463725.8908544626;462446.0502519643;279332.9882161641;283101.5729112263;472954.5886681478;193116.65923077925;193116.65923077925;270.2957763720462;3920062.058061914;1909267.7744018629;229332.2689051383;1259093.5771137164;0;204;216;107;230;258;214;7;137;136;1410892907355.2354;564627983799.6627;1114728912824.82;38271.922076248666;1772.3068864366674;-0.0;8394.099353493602;5185293.438070245;997630.8245547506;0.0;4925009.159386562;3.5263016218602856;0.26575456632611094
6784;2019-08-06 10:47:45.116;791;697;256;251;228;11;184;1;12;33;675;251;10;18;213;152;254;553;241;196;184;30;667;318;323;130;323;271;671;0.0;0.0;1243.0;124.0;0.0;1;27;62;1;0;0;0;0;0;0;1;0;0;0;0;17888.248046875;10480.455078125;0.0;800.3821411132809;667.0;317885;659.0;1213.0;Calculated values ==>;1565081265.116;352.26;342.86;298.76000000000005;298.26000000000005;295.96000000000004;274.26000000000005;269.7299932089509;291.56;273.26000000000005;274.36;276.46000000000004;340.66;298.26000000000005;274.16;274.96000000000004;294.46000000000004;288.36;298.56;328.46000000000004;292.76000000000005;291.56;339.06000000000006;339.86;276.16;240.39332010688793;263.95629194202945;269.7299932089509;297.26000000000005;6670000.0;3180000.0;3229999.9999999995;1300000.0;3229999.9999999995;2710000.0;6709999.999999999;0.0;0.0;0.20716666666666667;0.020666666666666667;0.0;0.0;3.046849274954373;10480.455078125;0.0;800.3821411132809;17888.248046875;502998.6643079122;489601.57264315744;274826.82890665764;272055.0164158255;261490.77159209858;432683.7555635325;463175.4039525264;449542.8824012491;473308.3704715943;523371.50470653555;478202.75819961395;449280.05495020916;450327.99480868643;466828.05069300515;459834.36377556896;274158.1556737264;467596.5823494431;464696.3907191117;463175.4039525264;276402.16793126165;279751.69817897916;473017.81868751155;191745.76942370777;193116.65923077925;269.7192199277701;3920383.316019903;1909433.0229728175;229346.42426595857;1259122.6527793386;0;204;216;107;230;258;214;7;137;136;1411087910604.9998;564705685094.5688;1114889415499.6262;53406.96857184731;5812.955684785277;-0.0;0.0;5186057.441557902;997694.0361296098;0.0;4925079.111380271;5.249603651370772;0.5124867452100331
