;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6785;2019-08-06 10:48:45.126;795;692;262;255;232;14;185;-1;15;31;677;251;13;20;213;154;254;585;243;197;185;32;712;318;323;130;323;273;716;-2.0;-1.0;1632.0;195.0;0.0;1;10;69;1;0;0;0;0;0;0;1;0;0;0;0;19487.818359375;11598.546875;0.0;717.547607421875;661.0;317886;653.0;1211.0;Calculated values ==>;1565081325.126;352.66;342.36;299.36;298.66;296.36;274.56;269.7299932089509;291.66;273.06;274.66;276.26000000000005;340.86;298.26000000000005;274.46000000000004;275.16;294.46000000000004;288.56;298.56;331.66;292.86;291.66;338.46000000000004;339.26;276.36;240.39332010688793;264.2163659402789;269.7299932089509;297.46000000000004;7120000.0;3180000.0;3229999.9999999995;1300000.0;3229999.9999999995;2730000.0;7159999.999999999;0.0;0.0;0.272;0.0325;0.0;0.0;3.042852605798542;11598.546875;0.0;717.547607421875;19487.818359375;499394.43986776716;484085.4354396802;273269.82570754626;269987.7242443996;260557.24941082645;432683.7555635325;463302.69256641495;449571.7551823648;473114.68441337737;523417.23189285316;477954.79565883236;449308.2132420199;450228.1236699844;466828.05069300515;460092.87547945214;269846.0519485641;466984.0204937491;464822.51476538973;463302.69256641495;273890.2417152289;277239.5186164033;473211.5349843978;191782.46234375107;193116.65923077925;269.7299932089509;3920694.835151109;1909617.0453210115;229359.07578876344;1259122.6527793386;0;204;216;107;230;258;214;7;137;136;1411281742904.969;564783698094.5564;1115052642699.6003;70118.68765210293;9146.444860821019;-0.0;0.0;5187086.9935896825;997818.7185777485;0.0;4925079.111380271;6.435898378829018;0.6436295837688534
6786;2019-08-06 10:49:45.117;807;689;263;265;233;20;186;0;22;29;677;250;20;22;213;155;254;615;242;198;185;34;741;329;330;137;334;271;743;386.0;0.0;2084.0;494.0;0.0;1;23;70;1;0;0;0;0;0;0;1;0;0;0;0;21557.1796875;12116.8798828125;0.0;772.5879516601559;659.0;317887;650.0;1212.0;Calculated values ==>;1565081385.117;353.86;342.06000000000006;299.46000000000004;299.66;296.46000000000004;275.16;270.9896433162861;291.76000000000005;273.16;275.36;276.06;340.86;298.16;275.16;275.36;294.46000000000004;288.66;298.56;334.66;292.96000000000004;291.66;338.16;339.06000000000006;276.56;241.92719264551067;263.95629194202945;270.9896433162861;297.36;7409999.999999999;3290000.0;3300000.0;1370000.0;3340000.0;2710000.0;7430000.0;0.06433333333333333;0.0;0.3473333333333333;0.08233333333333334;0.0;0.06433333333333333;3.0457065072977296;12116.8798828125;0.0;772.5879516601559;21557.1796875;498372.6534401602;480647.4833333983;271502.2422832068;272396.6397387468;259617.22396754756;432069.9255137471;462378.70253183524;450848.6639803379;472002.15594002855;523577.69800536317;478090.4819155083;450588.59879562625;450848.6639803379;465244.6019744734;458485.5865598936;267795.622740874;468579.5251511179;463919.06216073723;462249.65704896254;272634.34865687083;276402.16793126165;472491.6353866644;194857.25935213608;194857.25935213608;270.9896433162861;3921036.825496252;1909814.6442336212;229371.491722456;1259122.6527793386;0;204;216;107;230;258;214;7;137;136;1411477613520.542;564863786079.7906;1115215818220.0776;88914.34787419543;22858.56362684284;-0.0;17202.24425182917;5188412.070098316;998085.3869763318;0.0;4925222.441913317;10.006243656384761;0.9297210790236285
6787;2019-08-06 10:50:45.107;825;685;252;255;247;29;187;3;37;27;674;249;32;29;210;159;254;627;244;199;187;36;739;343;344;147;348;276;742;498.0;-1.0;2067.0;247.0;0.0;1;68;79;1;0;0;0;0;0;0;1;0;0;0;0;21443.22265625;12719.4912109375;0.0;1038.53515625;658.0;317888;649.0;1208.0;Calculated values ==>;1565081445.107;355.66;341.66;298.36;298.66;297.86;276.06;272.5487779782249;291.86;273.46000000000004;276.86;275.86;340.56000000000006;298.06;276.36;276.06;294.16;289.06;298.56;335.86;293.06;291.86;338.06000000000006;338.96000000000004;276.76000000000005;244.02132995426717;264.60387354146746;272.5487779782249;297.56;7390000.000000001;3429999.9999999995;3440000.0;1470000.0;3479999.9999999995;2760000.0;7420000.0;0.083;0.0;0.34450000000000003;0.04116666666666667;0.0;0.083;3.0358244593056063;12719.4912109375;0.0;1038.53515625;21443.22265625;501093.0912317833;480133.0796868675;266913.9153273504;268144.84241453995;264920.8153506622;431237.1583312671;460361.6869509762;451908.56543700636;470471.85281878355;522865.8584837288;477355.2833880012;451258.1565549979;450866.307865867;462786.1768219023;456755.54683214973;267925.1791725366;470736.6529604281;461946.9247618793;460361.6869509762;272215.72791638016;275983.5004908252;471366.9202731048;198614.99543157654;198614.99543157654;272.54877797822496;3921395.102459726;1910021.5794978088;229386.58189957557;1259122.6527793386;0;204;216;107;230;258;214;7;137;136;1411679779820.5742;564948971879.8042;1115379890870.1038;87259.63486687058;11228.287572642916;-0.0;21724.975396110174;5189879.941935305;998369.3967268572;0.0;4925546.7813448515;8.737655723812829;0.7092112243242421
6788;2019-08-06 10:51:45.088;843;686;239;241;240;42;188;7;46;24;669;248;41;41;208;163;254;633;245;201;188;36;736;358;359;150;362;283;738;288.0;-1.0;2088.0;214.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;20575.373046875;14341.1318359375;0.0;1237.69543457031;661.0;317889;651.0;1207.0;Calculated values ==>;1565081505.088;357.46000000000004;341.76;297.06;297.26000000000005;297.16;277.36;274.1680685717883;291.96000000000004;273.86;277.76000000000005;275.56;340.06000000000006;297.96000000000004;277.26000000000005;277.26000000000005;293.96000000000004;289.46000000000004;298.56;336.46000000000004;293.26000000000005;291.96000000000004;338.26;339.26;276.76000000000005;244.62907804385475;265.49620691782997;274.1680685717883;297.66;7359999.999999999;3579999.9999999995;3590000.0;1500000.0;3620000.0000000005;2830000.0;7380000.0;0.048;0.0;0.348;0.035666666666666666;0.0;0.048;3.032801895292189;14341.1318359375;0.0;1237.69543457031;20575.373046875;503865.82919920795;480738.3327165094;262067.17907694125;262823.63131557143;262444.26850851125;430280.9020939914;458124.47357435315;451848.94757606764;469766.86311683187;521780.4825248913;476361.1749575132;451191.7550547665;451191.7550547665;460378.1213234712;454812.6628188586;268122.4468782525;472233.08029234764;459897.8941259199;458124.47357435315;273052.9745269728;277239.5186164033;470966.47585528815;202595.54148568067;202595.54148568067;274.1680685717883;3921745.1465412015;1910247.0132796878;229405.54448109592;1259122.6527793386;0;204;216;107;230;258;214;7;137;136;1411890613035.3865;565038043664.7249;1115547537764.9546;86740.18531945466;9571.896659182667;-0.0;12265.38874025628;5191329.4812693745;998542.6767059264;0.0;4925829.944682275;6.96955353786103;0.6094673693349012
6789;2019-08-06 10:52:45.128;853;688;230;230;221;61;194;19;32;24;666;249;37;50;207;168;254;623;247;202;194;36;697;376;371;157;381;300;700;1267.0;-1.0;2388.0;194.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;17572.7578125;13622.859375;0.0;1305.74621582031;664.0;317890;654.0;1208.0;Calculated values ==>;1565081565.128;358.46000000000004;341.96000000000004;296.16;296.16;295.26000000000005;279.26000000000005;276.0463484220469;292.56;275.06;276.36;275.56;339.76;298.06;276.86;278.16;293.86;289.96000000000004;298.56;335.46000000000004;293.36;292.56;338.56000000000006;339.56000000000006;276.76000000000005;246.01318540288656;267.5978703862781;276.0463484220469;297.86;6970000.0;3760000.0;3710000.0;1570000.0;3810000.0;3000000.0;7000000.0;0.21116666666666667;0.0;0.39799999999999996;0.03233333333333333;0.0;0.21116666666666667;3.0348031275421308;13622.859375;0.0;1305.74621582031;17572.7578125;508633.4331645007;485218.61001595977;260632.18395368615;260632.18395368615;257257.39792567655;429045.3911783415;457012.9787820721;446827.4400790702;468810.5696192057;520075.23281438265;474299.8515182151;447526.6763927691;449323.756237676;457216.02411313326;452434.19972806325;271086.929303955;475245.1019761744;458131.38596755697;457012.9787820721;274308.8830629234;278495.58437821403;470024.07506598736;207226.60514217213;207226.60514217213;276.0463484220469;3922063.2595655546;1910480.2018951376;229426.75395840043;1259122.6527793386;0;204;216;107;230;258;214;7;137;136;1412109759035.2473;565130205064.6663;1115722554364.8435;95361.13230488542;8497.118194203358;-0.0;52746.55590029221;5192848.003922599;998693.3522130247;0.0;4926372.072064739;10.490250107195425;0.6684845718808596
6790;2019-08-06 10:53:45.109;841;695;233;232;207;83;203;52;20;32;655;250;39;56;206;173;254;607;249;203;203;32;745;389;376;147;394;305;744;248.0;-2.0;2265.0;65.0;0.0;0;9;69;1;0;1;0;0;0;0;1;0;1;0;0;34074.1328125;29868.208984375;0.0;2364.27099609375;671.0;317891;657.0;1207.0;Calculated values ==>;1565081625.109;357.26;342.66;296.46000000000004;296.36;293.86;281.46000000000004;277.3618629098277;293.46000000000004;278.36;275.16;276.36;338.66;298.16;277.06;278.76000000000005;293.76000000000005;290.46000000000004;298.56;333.86;293.46000000000004;293.46000000000004;338.86;340.26;276.36;244.02132995426717;268.19934244402924;277.3618629098277;298.06;7450000.0;3890000.0;3760000.0;1470000.0;3940000.0;3050000.0;7440000.000000001;0.04133333333333333;0.0;0.3775;0.010833333333333334;0.0;0.04133333333333333;3.031092452759091;29868.208984375;0.0;2364.27099609375;34074.1328125;502784.97212432785;481472.4601505561;259571.34340663636;259212.62841132702;250755.25546365487;428092.51987082884;457463.9087315346;444132.64570135507;470969.3238023553;518500.48716961447;473767.1716760393;446853.7789523966;449228.9570467634;454918.4098194246;450872.1873343102;267541.0241675214;467075.4684282189;457463.9087315346;457463.9087315346;275564.83829863765;281426.5920051367;470969.3238023553;210488.3083491942;210488.3083491942;277.3618629098277;3922493.514029974;1910842.5126963793;229457.3277503715;1259122.6527793386;0;204;217;107;230;258;214;7;137;137;1412333788070.0479;565221376184.5851;1115903996889.682;88200.73735044073;2821.8776674092455;-0.0;10208.324815803404;5194377.201768987;998787.6473088819;0.0;4926896.529939304;3.1406500491117724;0.2647444718444862
6791;2019-08-06 10:54:45.129;828;720;248;248;218;86;201;67;6;43;654;253;21;42;206;175;254;646;253;205;201;29;794;401;380;143;405;298;787;2541.0;0.0;2413.0;192.0;0.0;100;15;98;1;0;1;1;0;0;0;1;0;1;0;0;47413.41796875;34420.3046875;8402.9501953125;2354.55590820312;685.0;317892;668.0;1209.0;Calculated values ==>;1565081685.129;355.96000000000004;345.16;297.96000000000004;297.96000000000004;294.96000000000004;281.76000000000005;278.54751220026105;293.26000000000005;279.86;273.76000000000005;277.46000000000004;338.56000000000006;298.46000000000004;275.26000000000005;277.36;293.76000000000005;290.66;298.56;337.76;293.66;293.26000000000005;339.96000000000004;341.66;276.06;243.1966462407574;267.35522164206344;278.54751220026105;298.46000000000004;7940000.000000001;4010000.0;3800000.0;1430000.0;4050000.0;2980000.0;7870000.0;0.4235;0.0;0.4021666666666667;0.032;0.0;0.4235;3.0336889363880024;34420.3046875;8402.9501953125;2354.55590820312;47413.41796875;496438.7701337669;480664.99762543093;262977.0875830337;262977.0875830337;252856.1709174167;427166.96342816413;456527.19643919845;443519.5148697985;472588.3698738022;518978.1629135422;475026.1375875254;445665.0885892439;448594.8971988886;453037.69265383144;448989.802935096;264820.01148627483;468322.6752878307;457095.5118301208;456527.19643919845;280170.41352433193;287289.4124756198;471206.1028288316;213472.06588344113;213472.06588344113;278.528717144728;3923172.803307243;1911378.4288893458;229496.66441574733;1259192.7007058056;0;204;217;108;230;258;214;7;137;137;1412560663669.9758;565308405184.5574;1116084957189.6243;92517.4157340134;8247.489182252495;-0.0;102933.84779036322;5195883.688372415;998879.922780841;0.0;4927839.695661202;4.508823007137346;0.2188867615419831
6792;2019-08-06 10:55:45.130;831;743;253;253;224;81;93;74;0;54;666;258;20;36;206;174;254;668;252;199;92;27;817;395;367;142;397;294;799;3886.0;-1.0;958.0;0.0;0.0;21;18;1;1;1;1;1;1;0;0;1;0;1;0;0;75945.5625;47003.0625;24490.75;2332.25122070312;699.0;317893;681.0;1211.0;Calculated values ==>;1565081745.13;356.26;347.46000000000004;298.46000000000004;298.46000000000004;295.56;281.26000000000005;277.95803584570336;282.46000000000004;280.56;273.16;278.56;339.76;298.96000000000004;275.16;276.76000000000005;293.76000000000005;290.56;298.56;339.96000000000004;293.06;282.36;341.26;343.06000000000006;275.86;242.98782864720522;266.86631818009863;277.95803584570336;298.36;8170000.0;3950000.0;3670000.0000000005;1420000.0;3970000.0000000005;2940000.0;7990000.000000001;0.6476666666666666;0.0;0.15966666666666668;0.0;0.0;0.6476666666666666;3.036244017575741;47003.0625;24490.75;2332.25122070312;75945.5625;494717.3770808608;483019.55531107704;264213.74230761884;264213.74230761884;254373.81765411113;427635.31824824464;442631.3062738339;443467.58974805736;473801.2841261487;520568.656097435;476118.13173293235;446302.805198484;448516.21810639;454410.8325002781;449938.13017762476;263738.8263487094;470649.5954374417;458356.8847964573;442469.85417483846;285614.20965156396;293153.3411634106;471141.87126780767;212009.5636414271;212009.5636414271;277.95803584570336;3924200.811947184;1912056.9682599192;229535.721792875;1259466.8194434275;0;205;217;108;231;258;214;7;137;137;1412784767405.5957;565393906609.7938;1116262560150.1155;36956.13150169197;0.0;-0.0;149261.44816880606;5196962.6525848;998948.6530030344;0.0;4929941.358160465;2.522382615101783;0.0408614888353506
6793;2019-08-06 10:56:45.140;831;764;261;260;234;64;82;64;-25;58;680;259;-12;9;208;160;255;693;252;187;82;24;773;386;361;141;388;281;745;3084.0;-1.0;1714.0;104.0;0.0;98;23;1;1;1;1;1;1;0;0;1;0;1;0;0;75248.9296875;44487.8515625;26236.890625;2255.09106445312;718.0;317894;696.0;1214.0;Calculated values ==>;1565081805.14;356.26;349.56000000000006;299.26000000000005;299.16;296.56;279.56;277.0612115527968;281.36;279.56;270.66;278.96000000000004;341.16;299.06;271.96000000000004;274.06;293.96000000000004;289.16;298.66;342.46000000000004;291.86;281.36;342.76;344.96000000000004;275.56;242.77792619122317;265.2429198363724;277.0612115527968;298.36;7730000.0;3860000.0;3610000.0;1410000.0;3879999.9999999995;2810000.0;7450000.0;0.514;0.0;0.2856666666666667;0.017333333333333333;0.0;0.514;3.040361308526585;44487.8515625;26236.890625;2255.09106445312;75248.9296875;498825.9701201985;491785.79208383453;270480.4299935104;270050.1215978034;259885.58929050528;428316.9747201074;442110.38373763114;442555.1742204594;474322.7840487981;523084.6780268976;477865.2850540954;444387.41406229255;447279.2596608502;456210.5004765173;449438.4496366934;266289.55352391733;481049.563390999;457664.15716357983;442110.38373763114;291896.6896268761;301113.3779324612;470979.3205154194;209653.911681296;209653.911681296;277.03474595831096;3925460.9760408965;1912819.519614366;229573.95601655394;1259889.6202369584;0;205;217;108;231;258;214;7;137;137;1413003203805.561;565478820759.7803;1116435088900.0881;66532.12733202102;4529.640419791472;-0.0;119482.62663695627;5197825.198475303;998986.406297694;0.0;4932181.265372483;2.6109184674475716;0.09148307152661465
6794;2019-08-06 10:57:45.131;828;769;286;288;263;51;110;55;-51;59;685;259;-40;-14;210;159;254;691;253;182;110;22;757;372;348;138;373;261;729;3631.0;-1.0;1377.0;0.0;0.0;27;15;1;1;1;1;1;0;0;1;1;0;1;0;0;83743.6328125;43480.16796875;32280.099609375;2055.62255859375;724.0;317895;705.0;1220.0;Calculated values ==>;1565081865.131;355.96000000000004;350.06000000000006;301.76000000000005;301.96000000000004;299.46000000000004;278.26000000000005;275.63479819532273;284.16;278.66;268.06;279.06;341.66;299.06;269.16;271.76000000000005;294.16;289.06;298.56;342.26;291.36;284.16;343.66;345.56000000000006;275.36;242.14157278889297;262.63441904999945;275.63479819532273;298.46000000000004;7570000.0;3720000.0000000005;3479999.9999999995;1380000.0;3729999.9999999995;2610000.0;7290000.000000001;0.6051666666666667;0.0;0.22949999999999998;0.0;0.0;0.6051666666666667;3.054294843893948;43480.16796875;32280.099609375;2055.62255859375;83743.6328125;499869.59510915016;494090.63951451384;285377.5066693333;286803.77264834085;272613.3363820263;429328.3091220336;448966.68612832006;443029.2234209507;474805.0600400835;525196.3174210887;480316.2500459285;444525.80318997387;447983.3107201571;458923.12726756633;451815.85364565556;266810.77151930414;482510.9595493682;459064.6251810947;448966.68612832006;295666.80309349706;303627.53096179874;471182.93757713656;206135.07377675088;206135.07377675088;275.63479819532273;3926785.7153196367;1913552.4764829997;229609.87324164962;1260377.1886754956;0;205;217;108;231;258;215;7;137;137;1413215871900.338;565562508204.6925;1116597664509.9175;54367.207343343856;0.0;-0.0;146953.5974080913;5198832.541805706;999024.1476391021;0.0;4934401.234191916;2.5871426054206186;0.06038221830387673
6795;2019-08-06 10:58:45.131;827;772;278;276;255;44;136;45;-49;56;680;259;-43;-27;211;162;254;686;250;186;137;20;723;363;342;134;365;250;702;2974.0;-1.0;2286.0;78.0;0.0;11;1;92;1;1;0;1;0;0;1;1;0;1;0;0;70127.203125;30817.677734375;30095.04296875;1942.6223144531198;728.0;317896;710.0;1222.0;Calculated values ==>;1565081925.131;355.86;350.36;300.96000000000004;300.76000000000005;298.66;277.56;274.69669130483857;286.76000000000005;277.66;268.26000000000005;278.76000000000005;341.16;299.06;268.86;270.46000000000004;294.26000000000005;289.36;298.56;341.76;291.76000000000005;286.86;344.16;345.96000000000004;275.16;241.2770596917726;261.13683023647616;274.69669130483857;298.16;7230000.0;3629999.9999999995;3420000.0000000005;1340000.0;3650000.0;2500000.0;7020000.0;0.49566666666666664;0.0;0.381;0.013000000000000001;0.0;0.49566666666666664;3.058568711531402;30817.677734375;30095.04296875;1942.6223144531198;70127.203125;502821.07090063486;497126.5118965473;284550.2058884643;283075.18958044384;271131.1809957509;429947.3805835815;453753.8033934807;445491.14341522503;475023.48467100254;525556.2035974779;481635.5552467496;446277.5747763809;448349.4151836119;460318.4583724024;453819.4738760611;269021.4375147781;484704.0528061035;460539.9591483717;453893.15484366205;297761.5184850505;305303.7579410727;471519.16422574193;203750.73866058167;203750.73866058167;274.6769387591919;3928067.9722857825;1914171.6251971924;229643.191948925;1260896.9815303134;0;205;217;108;231;258;215;7;137;137;1413422871900.338;565644108204.6925;1116750964509.9175;92103.09421151911;3480.9895323470832;-0.0;123987.2576214135;5200053.127651997;999053.1558852049;0.0;4936659.074650495;3.4932804567445346;0.13800476742353937
6796;2019-08-06 10:59:45.082;818;765;273;271;249;40;158;39;-31;52;670;260;-32;-19;211;160;254;652;248;187;158;19;700;359;340;131;361;249;683;2537.0;-1.0;1767.0;50.0;0.0;1;1;4;1;1;0;1;0;0;1;1;0;1;0;0;61605.11328125;23773.775390625;28704.4921875;1959.24572753906;724.0;317897;709.0;1220.0;Calculated values ==>;1565081985.082;354.96000000000004;349.66;300.46000000000004;300.26000000000005;298.06;277.16;274.27422755570615;288.96000000000004;277.06;270.06;278.36;340.16;299.16;269.96000000000004;271.26000000000005;294.26000000000005;289.16;298.56;338.36;291.86;288.96000000000004;344.06000000000006;345.56000000000006;275.06;240.61611355647437;260.9983114674233;274.27422755570615;297.96000000000004;7000000.0;3590000.0;3400000.0;1310000.0;3610000.0;2490000.0;6830000.0;0.42283333333333334;0.0;0.29450000000000004;0.008333333333333333;0.0;0.42283333333333334;3.054294843893948;23773.775390625;28704.4921875;1959.24572753906;61605.11328125;503658.7880367157;497965.9534168139;284596.92736944515;282953.7519779094;269901.26004668954;430214.79039162316;457110.53639008605;448021.89366116445;475018.17925590376;524618.5739763945;481863.128429859;447893.2958598248;449554.8507795242;460938.52517989284;454218.98018392763;270826.49640154955;481704.1164631995;460981.4747500721;457110.53639008605;297342.5633918147;303627.53096179874;471819.166456567;202721.34467806574;202721.34467806574;274.25997865237;3929164.8450771165;1914626.1824478789;229675.68096154844;1261386.5774929097;0;205;217;108;231;258;215;7;137;137;1413627304810.2534;565723543279.6597;1116900542254.8557;72241.01167552258;2242.481848154177;-0.0;107564.22989556592;5201421.543414214;999100.8125286202;0.0;4938587.094542494;3.3441594291247894;0.12035212240736883
6797;2019-08-06 11:00:45.102;804;757;270;269;243;28;169;31;-13;48;664;259;-16;-10;212;157;254;657;244;190;169;18;711;344;328;125;347;248;698;3340.0;-1.0;715.0;173.0;0.0;1;1;1;1;1;0;1;0;0;1;1;0;1;0;0;63504.7421875;23973.615234375;29701.65625;1988.11975097656;719.0;317898;704.0;1219.0;Calculated values ==>;1565082045.102;353.56000000000006;348.86;300.16;300.06;297.46000000000004;275.96000000000004;272.6583383277491;290.06;276.26000000000005;271.86;277.96000000000004;339.56000000000006;299.06;271.56;272.16;294.36;288.86;298.56;338.86;292.16;290.06;343.56000000000006;345.06000000000006;274.96000000000004;239.25999513918347;260.85938512811435;272.6583383277491;297.56;7109999.999999999;3440000.0;3279999.9999999995;1250000.0;3470000.0000000005;2480000.0;6980000.0;0.5566666666666666;0.0;0.11916666666666667;0.028833333333333332;0.0;0.5566666666666666;3.052701795719308;23973.615234375;29701.65625;1988.11975097656;63504.7421875;500736.7298381349;495405.0831380936;279698.3369242568;279074.8045223187;266023.62788109656;431175.4696738307;460481.27819528343;450494.23584676464;475395.45997535;524088.24947702413;481873.33010036504;450116.04094343167;450871.36588492506;463198.14740327984;456317.8373438773;269924.3150189642;480767.7483798599;463193.59025838797;460481.27819528343;295247.87795992935;301532.38793589;472512.2500188948;198684.5423103927;198684.5423103927;272.6116413342408;3930207.7747330675;1915024.210001268;229708.58663876305;1261873.457635702;0;205;217;108;231;258;215;7;137;137;1413827771610.1897;565800368879.6353;1117049691954.8083;30007.321813084327;7895.36557226181;-0.0;145733.51630925585;5202273.89688283;999185.3227511175;0.0;4940698.612698381;3.299048074849875;0.06047064011721885
6798;2019-08-06 11:01:45.133;805;754;258;256;226;21;175;21;0;44;663;257;-3;-2;212;153;254;663;244;192;174;18;686;338;332;134;341;259;682;3139.0;-1.0;1231.0;66.0;0.0;16;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41433.44140625;13547.3994140625;20280.68359375;1200.66540527344;714.0;317899;701.0;1220.0;Calculated values ==>;1565082105.133;353.66;348.56000000000006;298.96000000000004;298.76000000000005;295.76000000000005;275.26000000000005;271.99741764416325;290.66;275.26000000000005;273.16;277.56;339.46000000000004;298.86;272.86;272.96000000000004;294.36;288.46000000000004;298.56;339.46000000000004;292.36;290.56;343.26;344.56000000000006;274.96000000000004;241.2770596917726;262.3656120759269;271.99741764416325;297.56;6859999.999999999;3379999.9999999995;3320000.0000000005;1340000.0;3410000.0;2590000.0;6820000.0;0.5231666666666667;0.0;0.20516666666666666;0.011000000000000001;0.0;0.5231666666666667;3.056113104036638;13547.3994140625;20280.68359375;1200.66540527344;41433.44140625;503158.68565112946;496536.76054399775;274655.13645467674;273559.96829064295;260056.4735289467;431541.1909327263;460643.8795360686;450165.9305612122;473857.65670332924;523103.5960281604;480337.3586072362;449780.41640470887;449909.0507717567;464090.11141317594;456760.62217117293;272103.9255072545;483462.82395261666;462850.7957466488;460513.0461584923;293991.1381695566;299437.39939995663;471323.8536851003;197163.1277646182;197163.1277646182;271.98238340527973;3931082.711412055;1915337.0466716245;229735.17357784533;1262290.1923354391;0;205;217;108;232;258;215;7;137;137;1414025873909.8562;565878109024.5044;1117201870539.552;51907.741707101195;3015.7679851253033;-0.0;137775.8989730618;5202956.875100872;999276.2958424343;0.0;4943062.411820624;5.5011788144077745;0.12743025862049626
6799;2019-08-06 11:02:45.113;802;747;260;259;219;15;180;16;7;40;668;256;4;9;213;151;254;650;244;194;180;20;696;329;326;137;332;257;693;2091.0;-2.0;78.0;59.0;0.0;1;100;88;1;0;0;1;1;0;0;1;0;0;0;0;40162.23046875;12750.19921875;20247.15625;1171.25122070312;709.0;317900;696.0;1222.0;Calculated values ==>;1565082165.113;353.36;347.86;299.16;299.06;295.06;274.66;270.9896433162861;291.16;274.76000000000005;273.86;277.16;339.96000000000004;298.76000000000005;273.56;274.06;294.46000000000004;288.26000000000005;298.56;338.16;292.56;291.16;342.76;344.06000000000006;275.16;241.92719264551067;262.0952818180154;270.9896433162861;297.56;6959999.999999999;3290000.0;3260000.0;1370000.0;3320000.0000000005;2570000.0;6930000.0;0.3485;0.0;0.013000000000000001;0.009833333333333333;0.0;0.3485;3.0620274530316505;12750.19921875;20247.15625;1171.25122070312;40162.23046875;501839.35412089305;494483.6693537857;274523.27477828856;273990.67850006366;256853.5999073004;432069.9255137471;462211.8425949286;451416.14574559574;473078.44118532055;523775.83156033803;480468.7629981942;451035.4509302521;451669.34311051725;465534.9942333593;457955.38459768286;271175.2438439078;480267.113838369;464001.3986558675;462211.8425949286;291896.6896268761;297342.5633918147;471119.972000508;194723.8169300439;194723.8169300439;270.9687242640104;3931762.4486899185;1915556.1202780826;229754.93296107746;1262627.8117569115;0;205;217;108;232;258;215;7;137;137;1414223208109.919;565959381924.5303;1117356618939.6013;3337.000274602174;2717.895524859564;-0.0;93219.57694421231;5203417.0944932485;999324.0604448563;0.0;4944986.732466447;2.9054293505715956;0.008925814972821059
6800;2019-08-06 11:03:45.104;806;741;259;258;224;9;184;8;10;35;667;254;7;16;213;151;254;643;245;195;184;20;659;327;332;136;332;261;661;-1.0;-1.0;1188.0;118.0;0.0;1;100;65;1;0;0;1;0;0;0;1;0;0;0;0;21789.58984375;10516.74609375;3512.93432617188;1187.19885253906;702.0;317901;692.0;1219.0;Calculated values ==>;1565082225.104;353.76;347.26;299.06;298.96000000000004;295.56;274.06;270.7629442988711;291.56;273.96000000000004;274.16;276.66;339.86;298.56;273.86;274.76000000000005;294.46000000000004;288.26000000000005;298.56;337.46000000000004;292.66;291.56;342.36;343.36;275.16;241.71165711629368;262.63441904999945;270.7629442988711;297.66;6590000.000000001;3270000.0000000005;3320000.0000000005;1360000.0;3320000.0000000005;2610000.0;6609999.999999999;0.0;0.0;0.198;0.019666666666666666;0.0;0.0;3.0557660814225605;10516.74609375;3512.93432617188;1187.19885253906;21789.58984375;505719.2381438075;496771.72278839845;278147.96118017903;277463.4677314015;260462.49789325803;432184.1853817459;461816.23285256804;451087.67505689716;472720.47428543336;523352.50659462856;479763.8685259325;450703.76831585314;451852.1518050079;465534.9942333593;458276.8472237053;275181.50422069646;482831.9676045505;463236.9943859562;461816.23285256804;290221.2356813373;294410.04551340896;471253.26030847814;194100.3370319543;194723.8169300439;270.7093288262621;3932278.6364209238;1915749.9824059054;229774.5837636827;1262825.7828121788;0;205;217;108;232;258;215;7;137;137;1414420578500.4963;566041269639.7698;1117511995630.056;50883.49292893869;5450.674157771635;-0.0;0.0;5203868.864162317;999392.1216483652;0.0;4945763.445752116;3.7020841184343385;0.3663841030958669
6801;2019-08-06 11:04:45.114;812;721;256;255;233;13;185;6;11;31;667;253;9;24;213;155;254;563;247;197;185;21;671;322;327;136;327;268;674;-2.0;0.0;376.0;26.0;0.0;1;100;74;1;0;0;1;0;0;0;1;0;0;0;0;22439.734375;11509.994140625;3646.98168945312;1233.35278320312;692.0;317902;683.0;1217.0;Calculated values ==>;1565082285.114;354.36;345.26;298.76000000000005;298.66;296.46000000000004;274.46000000000004;270.1917013154234;291.66;273.76000000000005;274.26000000000005;276.26000000000005;339.86;298.46000000000004;274.06;275.56;294.46000000000004;288.66;298.56;329.46000000000004;292.86;291.66;341.46000000000004;342.36;275.26000000000005;241.71165711629368;263.56353331371673;270.1917013154234;297.86;6709999.999999999;3220000.0000000005;3270000.0000000005;1360000.0;3270000.0000000005;2680000.0;6740000.000000001;0.0;0.0;0.06266666666666666;0.004333333333333333;0.0;0.0;3.0525293266632354;11509.994140625;3646.98168945312;1233.35278320312;22439.734375;505446.8598956356;492703.97998195613;274463.9099054474;273901.00902195764;263377.6660901887;432464.67707800725;462702.8431186207;449958.4518588997;472329.59916539915;522788.7277875748;478796.83730632777;449697.6756173371;451640.48482228623;466256.0935545884;459595.6109678988;273686.91647426126;468845.145383665;464235.00016148883;462702.8431186207;286451.7998164319;290221.2356813373;471351.1979698544;192806.28638612857;194723.8169300439;270.16595656451995;3932647.275552305;1915933.5691671907;229794.75838918795;1262885.458723294;0;205;217;108;232;258;215;7;137;137;1414618311450.4648;566122883239.7568;1117670722080.0308;16114.869036293654;1207.0279501961452;-0.0;0.0;5204427.276898552;999447.6117460646;0.0;4945763.445752116;1.0568364671135209;0.10263916935282982
6802;2019-08-06 11:05:45.085;814;718;259;261;237;12;187;1;12;27;672;253;10;29;214;158;254;595;248;199;187;21;720;318;323;134;323;270;722;19.0;-1.0;238.0;6.0;0.0;1;100;78;1;0;0;1;0;0;0;1;0;0;0;0;24201.10546875;12372.3017578125;3985.47045898438;1243.48803710938;687.0;317903;678.0;1213.0;Calculated values ==>;1565082345.085;354.56000000000006;344.96000000000004;299.06;299.26000000000005;296.86;274.36;269.7299932089509;291.86;273.26000000000005;274.36;275.86;340.36;298.46000000000004;274.16;276.06;294.56;288.96000000000004;298.56;332.66;293.06;291.86;340.96000000000004;341.86;275.26000000000005;241.2770596917726;263.82572766246335;269.7299932089509;297.96000000000004;7200000.0;3180000.0;3229999.9999999995;1340000.0;3229999.9999999995;2700000.0;7220000.0;0.0031666666666666666;0.0;0.03966666666666666;0.001;0.0;0.0031666666666666666;3.043375493791002;12372.3017578125;3985.47045898438;1243.48803710938;24201.10546875;501295.7064606217;487340.85745789506;271335.50687978114;272265.0415752475;262146.2667655793;432683.7555635325;463556.9708220981;449725.3591944844;472202.2088784924;523142.64421328355;478550.5758832394;449463.3138498114;451930.88384033827;466952.6416183383;460608.5650959818;269240.04676089;467895.91965558345;465074.4817746939;463556.9708220981;284357.86631585273;288127.0477506168;471616.79343737353;191758.76976954137;191758.76976954137;269.7245341723737;3933035.761358447;1916132.4921069515;229815.3887531777;1262949.03174933;0;205;217;108;232;258;215;7;137;137;1414813217200.3223;566203844089.6976;1117832044069.9128;10232.674713856073;279.85802366783213;-0.0;860.6943033330963;5204646.733640925;999459.9964736581;0.0;4945770.614737953;0.6461598133765979;0.05557344665697439
6803;2019-08-06 11:06:45.125;824;717;264;266;232;15;187;0;12;23;679;252;11;31;214;159;254;634;248;200;187;22;744;326;328;135;331;271;747;336.0;-2.0;1820.0;373.0;0.0;1;100;80;1;0;0;0;0;0;0;1;0;0;0;0;21770.59765625;12898.3466796875;0.0;1244.67211914062;683.0;317904;674.0;1215.0;Calculated values ==>;1565082405.125;355.56000000000006;344.86;299.56;299.76000000000005;296.36;274.66;270.64921214262944;291.86;273.16;274.36;275.46000000000004;341.06000000000006;298.36;274.26000000000005;276.26000000000005;294.56;289.06;298.56;336.56;293.16;291.86;340.56000000000006;341.46000000000004;275.36;241.49495122638035;263.95629194202945;270.64921214262944;297.96000000000004;7440000.000000001;3260000.0;3279999.9999999995;1350000.0;3310000.0;2710000.0;7470000.0;0.056;0.0;0.30333333333333334;0.06216666666666667;0.0;0.056;3.049094820497074;12898.3466796875;0.0;1244.67211914062;21770.59765625;500496.00855762546;484540.5002375153;271643.7262609367;272534.028399155;259077.98065924985;432240.87345082423;462809.007156312;449542.8824012491;471679.62040862173;523783.8560653574;478314.9911572041;449411.5399174374;452012.4634563648;465806.26281874;459488.0827297286;267604.1214195534;471286.0097630315;464468.94795647415;462809.007156312;282682.81946839223;286451.7998164319;471581.87251044664;193946.555652562;193946.555652562;270.6433761220558;3933419.114282596;1916343.221236288;229836.13724424527;1262982.2661446363;0;205;217;108;232;258;215;7;137;137;1415008647400.198;566284597889.6464;1117994452269.8096;77530.88578043508;17259.662197998496;-0.0;15056.29728421;5205378.584219915;999606.256583858;0.0;4945903.344762162;7.766859878015959;0.7211386770331152
6804;2019-08-06 11:07:45.116;844;712;258;260;246;23;189;3;14;21;682;252;13;32;211;162;254;648;246;201;188;23;746;342;343;140;346;273;750;539.0;-1.0;1306.0;267.0;0.0;1;100;84;1;0;0;0;0;0;0;1;0;0;0;0;21762.98828125;13294.771484375;0.0;1243.20654296875;681.0;317905;672.0;1213.0;Calculated values ==>;1565082465.116;357.56000000000006;344.36;298.96000000000004;299.16;297.76000000000005;275.46000000000004;272.43898195401505;292.06;273.46000000000004;274.56;275.26000000000005;341.36;298.36;274.46000000000004;276.36;294.26000000000005;289.36;298.56;337.96000000000004;293.26000000000005;291.96000000000004;340.36;341.26;275.46000000000004;242.56692532238324;264.2163659402789;272.43898195401505;297.76000000000005;7459999.999999999;3420000.0000000005;3429999.9999999995;1400000.0;3460000.0;2730000.0;7500000.0;0.08983333333333333;0.0;0.21766666666666667;0.0445;0.0;0.08983333333333333;3.0444248302147368;13294.771484375;0.0;1243.20654296875;21762.98828125;503113.24751528125;483449.3877258612;268867.5240149884;269704.8460002513;264091.28244112275;431298.55289687274;460781.9733125516;449440.0561512203;470817.3119576869;523933.2285014714;478067.34943178593;449308.2132420199;451789.4743745533;463217.0371347437;457326.50524770265;267478.2875263787;473246.2976911987;462360.95468371274;460649.6208474364;281845.32903042674;285614.20965156396;471014.3812069224;198294.8271796067;198294.8271796067;272.43898195401505;3933781.8397480454;1916561.464479362;229856.86645655945;1262982.2661446363;0;205;217;108;232;258;215;7;137;137;1415209917204.9868;566367085514.5598;1118157627789.6384;54665.94483948789;12136.020154215548;-0.0;23568.205631160035;5206480.059227887;999851.1838585999;0.0;4946225.167338824;6.216144394694418;0.4861754497827356
6805;2019-08-06 11:08:45.116;862;710;246;248;246;35;190;6;19;20;678;253;18;35;210;166;254;655;246;203;190;23;746;355;356;149;360;278;748;680.0;-2.0;1580.0;217.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;20981.658203125;14441.46484375;0.0;1230.45263671875;682.0;317906;672.0;1214.0;Calculated values ==>;1565082525.116;359.36;344.16;297.76000000000005;297.96000000000004;297.76000000000005;276.66;273.8482719121499;292.16;273.76000000000005;275.06;275.16;340.96000000000004;298.46000000000004;274.96000000000004;276.66;294.16;289.76000000000005;298.56;338.66;293.46000000000004;292.16;340.36;341.36;275.46000000000004;244.42749628697553;264.86050150153983;273.8482719121499;297.76000000000005;7459999.999999999;3550000.0;3560000.0;1490000.0;3600000.0;2780000.0;7480000.0;0.11333333333333333;0.0;0.26333333333333336;0.036166666666666666;0.0;0.11333333333333333;3.046760054808641;14441.46484375;0.0;1230.45263671875;20981.658203125;505605.3801543226;483357.7087106943;264199.39879374893;264972.40692640794;264199.39879374893;430477.46260093397;458877.4831168434;449184.30950449855;469502.5761687537;523118.7763619616;477558.4178442699;449051.20828512724;451294.1996549894;460958.12350355304;455736.23341735575;267478.2875263787;474637.01868218154;460635.26612677675;458877.4831168434;281845.32903042674;286033.001929769;469802.56496987224;201736.02897151068;201736.02897151068;273.8482719121499;3934138.045135415;1916792.5997820962;229877.48028305685;1262982.2661446363;0;205;217;108;232;258;215;7;137;137;1415419617204.9868;566453785514.5598;1118322927789.6384;65161.38054035348;9695.073051940743;-0.0;29142.69813647104;5207478.620272718;1000033.1096353178;0.0;4946664.424870221;6.636019610132264;0.4807776226471696
6806;2019-08-06 11:09:45.087;874;711;238;239;231;51;194;15;17;20;660;254;22;48;208;170;254;657;247;204;194;22;726;371;369;146;376;294;728;1683.0;-1.0;1428.0;232.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19304.837890625;14156.37109375;0.0;2243.1064453125;683.0;317907;673.0;1212.0;Calculated values ==>;1565082585.087;360.56000000000006;344.26;296.96000000000004;297.06;296.26000000000005;278.26000000000005;275.5313989812953;292.56;274.66;274.86;275.16;339.16;298.56;275.36;277.96000000000004;293.96000000000004;290.16;298.56;338.86;293.56;292.56;340.46000000000004;341.46000000000004;275.36;243.81672145450628;266.86631818009863;275.5313989812953;297.86;7259999.999999999;3710000.0;3690000.0;1460000.0;3760000.0;2940000.0;7280000.0;0.28049999999999997;0.0;0.238;0.03866666666666666;0.0;0.28049999999999997;3.041566191310662;14156.37109375;0.0;2243.1064453125;19304.837890625;508964.90948838746;485659.514736439;262209.2754801028;262592.0873910667;259593.0951544374;429398.2889081932;457338.9681574332;445882.5917576949;469910.0821911929;519939.72757738235;475654.71277156373;446582.00550075393;450147.72101464565;458165.4414044304;453594.3991694253;268807.2130023469;477319.19640696933;458728.7977386057;457338.9681574332;282264.0715131367;286451.7998164319;470109.113730285;205890.6769821968;205890.6769821968;275.5313989812953;3934473.6036708974;1917030.799895673;229906.4126179952;1262982.2661446363;0;205;217;108;232;258;215;7;138;137;1415637012079.828;566542242739.4951;1118494444849.513;57118.07571656854;10216.446220926076;-0.0;70531.24567465381;5208497.123226305;1000198.9587632956;0.0;4947494.639603544;8.406717060574707;0.4123932187128463
6807;2019-08-06 11:10:45.107;868;713;237;237;213;78;204;47;13;27;642;256;33;55;208;175;254;640;248;205;203;20;747;388;376;144;393;302;746;967.0;-1.0;271.0;195.0;0.0;0;4;36;1;0;1;0;0;0;0;1;1;0;0;0;31692.302734375;27545.748046875;0.0;2327.62622070312;687.0;317908;674.0;1213.0;Calculated values ==>;1565082645.107;359.96000000000004;344.46000000000004;296.86;296.86;294.46000000000004;280.96000000000004;277.2618376815202;293.56;277.86;274.46000000000004;275.86;337.36;298.76000000000005;276.46000000000004;278.66;293.96000000000004;290.66;298.56;337.16;293.66;293.46000000000004;340.56000000000006;341.86;275.16;243.40439225979637;267.8393353686513;277.2618376815202;297.96000000000004;7470000.0;3879999.9999999995;3760000.0;1440000.0;3929999.9999999995;3020000.0;7459999.999999999;0.16116666666666665;0.0;0.04516666666666667;0.0325;0.0;0.16116666666666665;3.043375493791002;27545.748046875;0.0;2327.62622070312;31692.302734375;506343.76578463905;484035.2008101522;260928.7076656281;260928.7076656281;252634.85296360264;428167.64408090734;457604.52988696285;443721.9807720978;470874.54964527197;517377.95785635145;474862.4673200085;446583.57048168074;449642.34892113024;455378.906810076;451353.25069343223;267415.90704372583;472409.46126486873;457744.99276624026;457463.9087315346;282682.81946839223;288127.0477506168;470180.5696925624;210139.6003292958;210139.6003292958;277.22670773908;3934898.72150305;1917378.4333956686;229944.51475349753;1262982.2661446363;0;205;218;108;232;258;215;7;138;137;1415860586580.645;566629271739.8131;1118673304450.1665;10550.137516666558;8451.331504306165;-0.0;39860.43437082749;5209061.212972568;1000354.5754331793;0.0;4948414.876917508;1.9703801406754253;0.0794982128355479
6808;2019-08-06 11:11:45.138;847;732;248;248;218;84;206;65;4;39;654;258;21;43;208;177;254;665;249;207;206;17;810;399;380;142;403;294;805;1321.0;-1.0;1538.0;60.0;0.0;100;8;98;1;0;1;1;0;0;0;1;1;0;0;0;47784.91796875;35016.734375;8716.3017578125;2278.48608398438;698.0;317909;682.0;1212.0;Calculated values ==>;1565082705.138;357.86;346.36;297.96000000000004;297.96000000000004;294.96000000000004;281.56;278.3517537891185;293.76000000000005;279.66;273.56;277.06;338.56000000000006;298.96000000000004;275.26000000000005;277.46000000000004;293.96000000000004;290.86;298.56;339.66;293.86;293.76000000000005;341.36;342.96000000000004;274.86;242.98782864720522;266.86631818009863;278.3517537891185;298.06;8100000.0;3990000.0;3800000.0;1420000.0;4029999.9999999995;2940000.0;8050000.0;0.22016666666666668;0.0;0.25633333333333336;0.01;0.0;0.22016666666666668;3.03892844242602;35016.734375;8716.3017578125;2278.48608398438;47784.91796875;497736.6635619248;480614.3456982364;262163.8778451093;262163.8778451093;252282.5550081472;427324.32861471217;457237.1772861932;444041.2000962594;472325.50216173066;519310.36547480896;476118.13173293235;446442.4986583382;449470.75187858404;453683.6990735365;449670.0929085371;264057.14011365816;469388.7730855145;457378.6794449551;457237.1772861932;286033.001929769;292734.4514702754;470153.35528917355;212975.06866801606;212975.06866801606;278.33543056343876;3935561.3738680496;1917900.0567812163;229982.918854511;1263054.9395210173;0;205;218;109;232;258;215;7;138;137;1416087503760.263;566715116069.6686;1118852196829.8652;59229.95168943972;2571.782866211575;-0.0;53778.374247435335;5209643.014157023;1000446.4821800768;0.0;4949195.603488439;2.5119818522520685;0.12357565008984113
6809;2019-08-06 11:12:45.108;846;754;255;255;226;85;118;74;-1;51;672;259;20;34;208;177;254;688;252;200;116;14;771;403;377;143;404;307;760;3843.0;-1.0;1825.0;144.0;0.0;0;19;98;1;0;1;1;0;1;0;1;1;0;0;0;64101.71875;34098.8046875;25083.091796875;2437.95288085938;711.0;317910;694.0;1212.0;Calculated values ==>;1565082765.108;357.76;348.56000000000006;298.66;298.66;295.76000000000005;281.66;278.7425449866603;284.96000000000004;280.56;273.06;278.26000000000005;340.36;299.06;275.16;276.56;293.96000000000004;290.86;298.56;341.96000000000004;293.16;284.76000000000005;342.56000000000006;344.26;274.56;243.1966462407574;268.43790593516167;278.7425449866603;298.36;7709999.999999999;4029999.9999999995;3770000.0000000005;1430000.0;4040000.0;3070000.0;7600000.0;0.6405;0.0;0.30416666666666664;0.024;0.0;0.6405;3.0366116753173356;34098.8046875;25083.091796875;2437.95288085938;64101.71875;501149.2067698701;488789.14230335806;267030.21349565807;267030.21349565807;256449.76323591502;427008.3447886777;444603.5710720723;440602.9150558282;473376.58053365286;520131.3121551773;474570.28251348867;443728.6416987744;445755.06062311685;453511.73782048083;448932.4788917679;266015.42278872983;478571.92434916;456877.58755018783;444283.7341590555;291058.95107146574;298180.4796168596;469720.77526323247;213936.23571035676;213936.23571035676;278.70963655206504;3936493.2963134972;1918475.731625599;230022.2028607411;1263336.4603033008;0;205;218;109;232;259;215;7;138;137;1416314490210.3713;566800573319.7094;1119032406679.9512;68944.44830091423;6138.828949269017;-0.0;147537.57275639154;5210710.600097452;1000519.0343176911;0.0;4950872.397564491;3.61281068194523;0.115668262273962
6810;2019-08-06 11:13:45.109;838;770;263;263;234;64;84;66;-27;57;689;260;-18;13;210;163;255;706;252;197;84;11;800;388;360;141;389;279;770;4078.0;-1.0;2242.0;110.0;0.0;98;22;1;1;1;1;1;0;1;0;1;1;0;0;0;77329.734375;45705.12109375;27196.935546875;2245.70190429688;727.0;317911;705.0;1214.0;Calculated values ==>;1565082825.109;356.96000000000004;350.16;299.46000000000004;299.46000000000004;296.56;279.56;277.2618376815202;281.56;279.76000000000005;270.46000000000004;278.86;342.06000000000006;299.16;271.36;274.46000000000004;294.16;289.46000000000004;298.66;343.76;292.86;281.56;343.66;345.86;274.26000000000005;242.77792619122317;264.9883086891361;277.2618376815202;298.36;8000000.0;3879999.9999999995;3600000.0;1410000.0;3890000.0;2790000.0;7700000.0;0.6796666666666666;0.0;0.3736666666666667;0.018333333333333333;0.0;0.6796666666666666;3.038727689869695;45705.12109375;27196.935546875;2245.70190429688;77329.734375;497343.2069388598;490176.5372832594;269634.48653547803;269634.48653547803;258787.0986064303;428167.64408090734;442639.751493181;442683.62610929454;474224.73878266284;524177.5078822776;478226.6949063296;443950.0554404074;448196.68688096065;456333.49993620074;449530.1999673308;264891.4013205052;480315.98600297945;459196.6552382944;442639.751493181;295666.80309349706;304884.691753025;469695.1433260035;210156.54665142196;210156.54665142196;277.2330136193393;3937671.911398039;1919140.7754235181;230061.2339677445;1263772.1344584206;0;206;218;109;232;259;215;7;138;137;1416535593895.1042;566885774739.6064;1119208209609.7388;86887.61869075839;4758.207605700662;-0.0;158011.08489078222;5212009.222297491;1000609.8444690168;0.0;4953418.678812455;3.3222136763799974;0.11306151661457442
6811;2019-08-06 11:14:45.129;840;781;285;286;258;54;109;57;-57;58;695;260;-54;-21;212;159;254;706;254;184;109;8;773;375;351;138;376;265;745;4559.0;-1.0;1748.0;0.0;0.0;28;16;1;1;1;1;1;0;0;1;1;1;0;0;0;83527.1171875;44284.11328125;33104.10546875;2103.62622070312;735.0;317912;716.0;1220.0;Calculated values ==>;1565082885.129;357.16;351.26;301.66;301.76000000000005;298.96000000000004;278.56;275.94376602880345;284.06;278.86;267.46000000000004;278.96000000000004;342.66;299.16;267.76000000000005;271.06;294.36;289.06;298.56;343.76;291.56;284.06;344.76;346.66;273.96000000000004;242.14157278889297;263.1675429290057;275.94376602880345;298.56;7730000.0;3750000.0;3510000.0;1380000.0;3760000.0;2650000.0;7450000.0;0.7598333333333334;0.0;0.29133333333333333;0.0;0.0;0.7598333333333334;3.0522755305328078;44284.11328125;33104.10546875;2103.62622070312;83527.1171875;500114.01394013665;494264.8377980418;282359.51537049585;282949.52361673926;269200.3249085684;429116.5711722346;448259.1050726239;441368.48362933216;474707.46505733154;525905.0543533084;479942.520173825;441788.5320703016;446296.88982915727;458723.8815851006;451282.2681923283;265906.28458966874;483066.9552702222;458858.24666723126;448259.1050726239;300275.376401361;308237.3991652946;469805.9777390899;206908.2153459211;206908.2153459211;275.94376602880345;3939012.8319852217;1919890.9356798336;230097.49045024166;1264274.8106362827;0;206;218;109;232;259;216;7;138;137;1416748964995.0364;566969502639.5798;1119371464009.687;68306.09149323375;0.0;-0.0;183386.45104400633;5213302.934308919;1000649.509416295;0.0;4956264.606604163;3.166268723917552;0.07538565367247675
6812;2019-08-06 11:15:45.120;836;782;283;282;260;45;134;47;-65;56;691;261;-57;-39;213;163;254;703;251;188;134;6;734;365;343;131;367;251;713;3210.0;0.0;1913.0;0.0;0.0;21;1;89;1;1;0;1;0;0;1;1;1;0;0;0;71002.578125;30872.732421875;31021.068359375;1992.90283203125;739.0;317913;721.0;1219.0;Calculated values ==>;1565082945.12;356.76;351.36;301.46000000000004;301.36;299.16;277.66;274.9066339382667;286.56;277.86;266.66;278.76000000000005;342.26;299.26000000000005;267.46000000000004;269.26000000000005;294.46000000000004;289.46000000000004;298.56;343.46000000000004;291.96000000000004;286.56;345.26;347.06000000000006;273.76000000000005;240.61611355647437;261.27494424493943;274.9066339382667;298.26000000000005;7340000.000000001;3650000.0;3429999.9999999995;1310000.0;3670000.0000000005;2510000.0;7130000.0;0.535;0.0;0.3188333333333333;0.0;0.0;0.535;3.049035011574337;30872.732421875;31021.068359375;1992.90283203125;71002.578125;503076.32575535873;497481.3475574992;286183.9008879696;285420.50168251497;272568.49572069535;429811.8947417682;453301.89260184264;443163.7255032585;475404.8511495898;526596.0931964763;481734.18094628584;444235.0076842007;446607.8920791422;460279.31821408216;453618.9998577814;268255.9753939078;486058.89671639336;460649.6208474364;453301.89260184264;302370.42649719206;309913.9067706182;470554.1986138099;204322.24747842658;204322.24747842658;274.9066339382667;3940300.386282689;1920517.1487806456;230131.62307165065;1264809.1069278226;0;206;218;109;232;259;216;7;138;137;1416957133764.8179;567050190534.4951;1119526240789.5247;76150.62457691724;0.0;-0.0;133204.1101410276;5214506.559704012;1000649.509416295;0.0;4958902.465539736;3.276968803793824;0.10337115673303354
