;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6813;2019-08-06 11:16:45.110;825;774;278;277;255;41;155;41;-46;53;684;261;-46;-32;213;163;254;666;250;189;155;6;709;360;343;129;362;243;693;2603.0;-1.0;1215.0;70.0;0.0;8;1;1;1;1;0;1;0;0;1;1;1;0;0;0;62374.765625;23856.29296875;29332.439453125;1933.33923339844;734.0;317914;719.0;1221.0;Calculated values ==>;1565083005.11;355.66;350.56000000000006;300.96000000000004;300.86;298.66;277.26000000000005;274.38016830617;288.66;277.26000000000005;268.56;278.46000000000004;341.56000000000006;299.26000000000005;268.56;269.96000000000004;294.46000000000004;289.46000000000004;298.56;339.76;292.06;288.66;345.06000000000006;346.56000000000006;273.76000000000005;240.16925963744896;260.1585393101385;274.38016830617;298.16;7090000.000000001;3600000.0;3429999.9999999995;1290000.0;3620000.0000000005;2430000.0;6930000.0;0.43383333333333335;0.0;0.2025;0.011666666666666665;0.0;0.43383333333333335;3.0549619491279567;23856.29296875;29332.439453125;1933.33923339844;62374.765625;503804.6392919393;498261.9785349554;286558.1883029755;285680.27831465495;271939.77131019643;430148.3826014536;456209.3810932254;447224.6515340949;475368.9749621503;526513.0074369055;482680.4925445478;447224.6515340949;449005.7953878999;461053.9582046509;454473.8613734468;270082.6201200853;482692.97394844674;460781.9733125516;456209.3810932254;301532.38793589;307818.28838856175;470822.182441657;202937.59910146522;202937.59910146522;274.3484559820117;3941411.6789011382;1920973.1479797713;230164.33630242044;1265311.9690020236;0;206;218;109;232;259;216;7;138;137;1417162899464.8506;567128177534.5076;1119674416089.548;49468.128117607506;3125.3201389689034;-0.0;109877.74142075863;5215553.20817281;1000675.5494100681;0.0;4960927.810022723;2.947479744473495;0.08618578685692545
6814;2019-08-06 11:17:45.121;810;764;275;274;250;31;168;34;-24;49;676;260;-29;-20;214;161;254;659;248;192;167;5;701;347;330;125;349;248;693;4257.0;0.0;0.0;139.0;0.0;1;100;98;1;0;0;1;0;0;1;1;0;0;0;0;52482.63671875;13600.5224609375;29172.951171875;735.706420898438;727.0;317915;714.0;1220.0;Calculated values ==>;1565083065.121;354.16;349.56000000000006;300.66;300.56;298.16;276.26000000000005;272.9856168485579;289.96000000000004;276.56;270.76000000000005;278.06;340.76;299.16;270.26000000000005;271.16;294.56;289.26000000000005;298.56;339.06000000000006;292.36;289.86;344.56000000000006;345.86;273.66;239.25999513918347;260.85938512811435;272.9856168485579;297.96000000000004;7009999.999999999;3470000.0000000005;3300000.0;1250000.0;3490000.0;2480000.0;6930000.0;0.7095;0.0;0.0;0.023166666666666665;0.0;0.7095;3.053746113378112;13600.5224609375;29172.951171875;735.706420898438;52482.63671875;502477.35033424065;496870.30688231374;284043.93587240524;283275.28341421636;269527.1672168594;430988.63858405815;460038.94026831986;449102.16795355454;475491.36408039456;525307.803061492;481981.79378720355;448464.41379230015;449610.0914373694;463160.7286658373;456371.03265656426;270741.14101396163;481636.142958624;463150.7482368942;459907.8663828709;299437.39939995663;304884.691753025;471258.93101207673;199465.22572126015;199465.22572126015;272.93284947294615;3942368.9993997514;1921285.3453348558;230186.5824273062;1265799.603308405;0;206;218;109;232;259;216;7;138;137;1417364836480.377;567204391504.7062;1119821743094.9321;0.0;6296.554172570584;-0.0;184784.0535494128;5215965.5181511715;1000754.0794240658;0.0;4963383.775164951;4.391730836713067;0.010078539150978295
6815;2019-08-06 11:18:45.111;801;754;267;265;233;20;174;22;-8;46;671;260;-13;-4;214;156;254;649;248;194;173;8;686;336;330;135;340;256;683;3263.0;-1.0;545.0;67.0;0.0;17;100;56;1;0;0;1;0;1;0;1;0;0;0;0;38844.4375;10273.5634765625;20170.404296875;1161.21459960938;719.0;317916;707.0;1221.0;Calculated values ==>;1565083125.111;353.26;348.56000000000006;299.86;299.66;296.46000000000004;275.16;271.77519066394296;290.56;275.36;272.36;277.76000000000005;340.26;299.16;271.86;272.76000000000005;294.56;288.76000000000005;298.56;338.06000000000006;292.56;290.46000000000004;343.86;345.06000000000006;273.96000000000004;241.49495122638035;261.9595390733887;271.77519066394296;297.96000000000004;6859999.999999999;3360000.0;3300000.0;1350000.0;3400000.0;2560000.0;6830000.0;0.5438333333333334;0.0;0.09083333333333334;0.011166666666666667;0.0;0.5438333333333334;3.0577103302487907;10273.5634765625;20170.404296875;1161.21459960938;38844.4375;502616.46532817377;496440.086753744;280033.7627001579;278707.7207072668;262804.45715009165;431660.74602318485;460822.9277786964;449683.78549112007;473923.1613037276;524162.38108088006;481028.0007424144;449041.0772008778;450195.62494697445;464495.3112978398;457491.5836779645;272103.9255072545;481251.7382547238;463407.2617215237;460692.5523304815;296504.67125881097;301532.38793589;470211.52306949627;196600.1245170209;196600.1245170209;271.74953026828297;3943129.9315085365;1921484.2628925806;230202.38746786708;1266210.7294049384;0;206;218;109;232;260;216;7;138;137;1417562803480.4084;567282378504.7186;1119972917894.956;22988.432538480676;3055.3272838359753;-0.0;143622.26532588704;5216157.056493977;1000831.998780824;0.0;4966120.038369459;5.368297614789151;0.06600692322033015
6816;2019-08-06 11:19:45.132;798;746;265;264;224;10;179;13;2;41;669;259;-2;8;214;152;254;629;248;196;179;10;690;322;323;138;326;258;689;131.0;-1.0;329.0;189.0;0.0;1;100;29;1;0;0;1;0;1;0;1;0;0;0;0;36447.8125;8474.6376953125;20042.53125;1159.59851074219;713.0;317917;701.0;1221.0;Calculated values ==>;1565083185.132;352.96000000000004;347.76;299.66;299.56;295.56;274.16;270.1917013154234;291.06;274.46000000000004;273.36;277.26000000000005;340.06000000000006;299.06;272.96000000000004;273.96000000000004;294.56;288.36;298.56;336.06;292.76000000000005;291.06;343.26;344.46000000000004;274.16;242.14157278889297;262.23063862743834;270.1917013154234;297.96000000000004;6900000.0;3220000.0000000005;3229999.9999999995;1380000.0;3260000.0;2580000.0;6890000.000000001;0.021833333333333333;0.0;0.05483333333333333;0.0315;0.0;0.021833333333333333;3.0587991685398945;8474.6376953125;20042.53125;1159.59851074219;36447.8125;501842.7055937348;494735.7374400258;277857.32035844424;277254.8913323257;258913.1471459381;432464.67707800725;462537.44501583313;450601.940231455;473045.8727645816;523797.99216536846;480678.0225696007;450090.1774035204;451365.84958602267;466524.7831334569;459204.51090912055;271722.02115191467;477497.48029292905;464696.3907191117;462537.44501583313;293991.1381695566;299018.4200587347;470002.91871598386;191983.40533326217;191983.40533326217;269.83037770374807;3943757.5865266416;1921640.5525843613;230221.73434612874;1266545.9544883796;0;206;218;109;232;260;216;7;138;137;1417758772045.1096;567364307169.5936;1120127171864.7207;14180.916330250908;8757.614671555733;-0.0;5907.096533069466;5216466.909478012;1000930.4744180494;0.0;4967366.552510355;0.9719935831148276;0.0976120724440456
6817;2019-08-06 11:20:45.132;803;733;260;259;220;7;182;3;8;35;666;258;4;20;214;150;254;582;246;198;182;11;662;319;324;135;324;266;665;232.0;-1.0;418.0;110.0;0.0;1;100;26;1;0;0;1;0;0;0;1;0;0;0;0;19215.328125;7973.3779296875;3613.07690429688;1220.06396484375;702.0;317918;694.0;1219.0;Calculated values ==>;1565083245.132;353.46000000000004;346.46000000000004;299.16;299.06;295.16;273.86;269.84581860846123;291.36;273.46000000000004;273.96000000000004;276.66;339.76;298.96000000000004;273.56;275.16;294.56;288.16;298.56;331.36;292.96000000000004;291.36;342.56000000000006;343.36;274.26000000000005;241.49495122638035;263.299902668528;269.84581860846123;297.76000000000005;6620000.0;3190000.0;3240000.0;1350000.0;3240000.0;2660000.0;6650000.0;0.03866666666666666;0.0;0.06966666666666667;0.018333333333333333;0.0;0.03866666666666666;3.0557660814225605;7973.3779296875;3613.07690429688;1220.06396484375;19215.328125;505053.3777605175;495276.8679866581;278181.02280402556;277508.1908566488;258641.54846489665;432629.4295301525;462770.24099456077;449931.1978601972;472851.2559263234;522847.20763529604;479598.7988809773;449410.527526896;451480.44502878666;466810.2899035548;459417.8928473044;274783.8035525704;473053.78785528755;464802.35229213047;462770.24099456077;291058.95107146574;294410.04551340896;470505.470076914;191707.539943607;191707.539943607;269.70708560349647;3944221.44603185;1921777.6193812364;230241.56486675862;1266743.084556332;0;206;218;109;232;260;216;7;138;137;1417952872045.1096;567446207169.5936;1120284371864.7207;17989.581501522454;5111.295385777295;-0.0;10481.091107303544;5216734.996959943;1001046.0486685273;0.0;4967503.120740691;2.622255784114902;0.19682895080590607
6818;2019-08-06 11:21:45.133;808;716;259;258;224;9;184;0;11;29;669;256;8;30;215;151;254;528;246;200;184;11;668;317;322;133;322;272;671;152.0;-1.0;797.0;305.0;0.0;1;100;41;1;0;0;0;0;0;0;1;0;0;0;0;16481.03125;9037.96875;0.0;1255.05590820312;691.0;317919;685.0;1215.0;Calculated values ==>;1565083305.133;353.96000000000004;344.76;299.06;298.96000000000004;295.56;274.06;269.6138998590099;291.56;273.16;274.26000000000005;276.06;340.06000000000006;298.76000000000005;273.96000000000004;276.16;294.66;288.26000000000005;298.56;325.96000000000004;293.16;291.56;341.66;342.26;274.26000000000005;241.05796691057077;264.08650396036035;269.6138998590099;297.76000000000005;6680000.0;3170000.0;3220000.0000000005;1330000.0;3220000.0000000005;2720000.0;6709999.999999999;0.025333333333333333;0.0;0.13283333333333333;0.05083333333333333;0.0;0.025333333333333333;3.047689301093764;9037.96875;0.0;1255.05590820312;16481.03125;505181.67355117196;492301.0222445886;276630.9233173731;276015.6692540125;259882.27514673313;432737.7855432766;463324.85294363287;449228.1034384617;472528.46462518856;522671.96307615197;478640.39745637286;448832.0240532612;451707.3755910236;467219.00109600223;459861.7971513027;274038.0598053436;463392.1950008847;465345.740202789;463324.85294363287;287289.4124756198;289802.386634966;470773.7228275629;191070.00855817253;191070.00855817253;269.4390513909451;3944518.9206507765;1921919.382966083;230262.19120944242;1266773.1940323145;0;206;218;109;232;260;216;7;138;137;1418146675274.8755;567526608509.4965;1120445774554.5256;34292.00026993175;14218.272142027341;-0.0;6897.122724431662;5217170.684068844;1001207.1310823932;0.0;4967647.941602754;5.383004216572368;0.5534112846637802
6819;2019-08-06 11:22:45.143;812;709;266;261;227;12;185;-2;12;25;679;255;9;34;215;152;254;555;245;203;185;12;712;317;322;132;322;276;716;-1.0;-1.0;1113.0;258.0;0.0;1;100;54;1;0;0;0;0;0;0;1;0;0;0;0;18100.89453125;10546.1953125;0.0;1282.12414550781;684.0;317920;677.0;1215.0;Calculated values ==>;1565083365.143;354.36;344.06000000000006;299.76000000000005;299.26000000000005;295.86;274.36;269.6138998590099;291.66;272.96000000000004;274.36;275.66;341.06000000000006;298.66;274.06;276.56;294.66;288.36;298.56;328.66;293.46000000000004;291.66;340.86;341.56000000000006;274.36;240.83765695389522;264.60387354146746;269.6138998590099;297.66;7120000.0;3170000.0;3220000.0000000005;1320000.0;3220000.0000000005;2760000.0;7159999.999999999;0.0;0.0;0.18550000000000003;0.043000000000000003;0.0;0.0;3.048919728041325;10546.1953125;0.0;1282.12414550781;18100.89453125;501750.07584089454;486634.08389925753;275274.91294704954;272784.58561179356;258698.69030200347;432737.7855432766;463451.88172631356;448621.90375528915;472270.6324499597;523382.9997252824;478033.3898796352;448221.39964198606;451518.7168729951;467219.00109600223;459990.93254796596;269846.0519485641;461753.9274900756;465721.9907049879;463451.88172631356;283939.0963198885;286870.6033266602;471004.98279486166;191258.62505375894;191070.00855817253;269.51637231161885;3944807.151396027;1922082.6115334725;230283.3379004145;1266773.1940323145;0;206;218;109;232;260;216;7;138;137;1418339907474.8447;567606121759.4838;1120610201954.4995;47740.888199133864;12029.093382867417;-0.0;0.0;5217854.405407211;1001425.8955830736;0.0;4967705.427204786;5.05312540756048;0.5504990854906687
6820;2019-08-06 11:23:45.124;820;706;270;272;235;18;186;-1;13;21;691;255;11;33;216;153;254;604;243;204;185;13;753;325;326;134;330;276;756;313.0;-1.0;1623.0;442.0;0.0;1;97;62;1;0;0;0;0;0;0;1;0;0;0;0;20895.265625;11574.6904296875;0.0;1250.63879394531;682.0;317921;674.0;1216.0;Calculated values ==>;1565083425.124;355.16;343.76;300.16;300.36;296.66;274.96000000000004;270.5352231155435;291.76000000000005;273.06;274.46000000000004;275.26000000000005;342.26;298.66;274.26000000000005;276.46000000000004;294.76000000000005;288.46000000000004;298.56;333.56;293.56;291.66;340.56000000000006;341.36;274.46000000000004;241.2770596917726;264.60387354146746;270.5352231155435;297.46000000000004;7530000.0;3250000.0;3260000.0;1340000.0;3300000.0;2760000.0;7559999.999999999;0.05216666666666667;0.0;0.2705;0.07366666666666667;0.0;0.05216666666666667;3.0517794288692808;11574.6904296875;0.0;1250.63879394531;20895.265625;499102.2548022742;481863.6536556583;273629.17469206796;274542.5333364347;259743.61797924817;432297.2667888766;462981.24772736063;448755.09942133067;471616.79343737353;524623.2017253945;478033.3898796352;448488.55590065056;451388.50338001444;466202.74129531614;458859.68238502054;267048.86495970975;464963.5312766483;465267.76449835685;462853.27304713556;282682.81946839223;286033.001929769;470835.2695607642;193543.41404756586;193543.41404756586;270.476326555367;3945132.0164917973;1922266.8938739996;230304.4375746284;1266773.1940323145;0;206;218;109;232;260;216;7;138;137;1418534245915.444;567685896489.7299;1120775749515.0103;69034.76089360338;20427.166689472277;-0.0;14048.997644477551;5218827.2276613545;1001696.2787693797;0.0;4967822.465111773;8.07082012653656;0.7665487191422258
6821;2019-08-06 11:24:45.104;836;705;260;264;251;28;187;1;18;19;696;254;16;33;212;156;254;628;241;204;187;13;748;342;343;140;347;278;751;419.0;-1.0;1552.0;400.0;0.0;1;99;71;1;0;0;0;0;0;0;1;0;0;0;0;21187.208984375;12097.4716796875;0.0;1253.07592773438;681.0;317922;673.0;1214.0;Calculated values ==>;1565083485.104;356.76;343.66;299.16;299.56;298.26000000000005;275.96000000000004;272.43898195401505;291.86;273.26000000000005;274.96000000000004;275.06;342.76;298.56;274.76000000000005;276.46000000000004;294.36;288.76000000000005;298.56;335.96000000000004;293.56;291.86;340.46000000000004;341.26;274.46000000000004;242.56692532238324;264.86050150153983;272.43898195401505;297.26000000000005;7480000.0;3420000.0000000005;3429999.9999999995;1400000.0;3470000.0000000005;2780000.0;7509999.999999999;0.06983333333333334;0.0;0.25866666666666666;0.06666666666666667;0.0;0.06983333333333334;3.046934661072292;12097.4716796875;0.0;1253.07592773438;21187.208984375;501816.6057040353;482256.61248245544;269637.07530162676;271348.3793038477;265975.84694864455;431298.55289687274;460517.1467250389;449051.20828512724;470620.16492588987;524981.1543214439;477671.6933838678;448784.552826988;451032.43126167456;463198.14740327984;456510.98759261303;267353.8783553642;469773.5144312457;462753.1091115329;460517.1467250389;282264.0715131367;285614.20965156396;470028.2500469368;198170.0544847944;198170.0544847944;272.3993548571494;3945482.5868845573;1922464.0961356345;230325.29490921923;1266773.1940323145;0;206;218;109;232;260;216;7;138;137;1418734879015.5078;567768069089.756;1120941894115.063;64894.59178301942;18123.879704142826;-0.0;18320.571941443744;5219942.933574702;1002017.4304031887;0.0;4968092.121609604;7.590628220543498;0.669615550889225
6822;2019-08-06 11:25:45.115;852;704;246;249;250;40;188;4;28;18;692;253;26;36;210;161;254;639;242;205;188;14;750;356;357;149;361;283;753;520.0;-2.0;1554.0;314.0;0.0;0;99;94;1;0;0;0;0;0;0;1;0;0;0;0;20725.759765625;14164.11328125;0.0;1247.44226074219;682.0;317923;673.0;1218.0;Calculated values ==>;1565083545.115;358.36;343.56000000000006;297.76000000000005;298.06;298.16;277.16;273.955091788801;291.96000000000004;273.56;275.96000000000004;274.96000000000004;342.36;298.46000000000004;275.76000000000005;276.76000000000005;294.16;289.26000000000005;298.56;337.06;293.66;291.96000000000004;340.46000000000004;341.36;274.56;244.42749628697553;265.49620691782997;273.955091788801;297.36;7500000.0;3560000.0;3570000.0000000005;1490000.0;3610000.0;2830000.0;7530000.0;0.08666666666666667;0.0;0.259;0.052333333333333336;0.0;0.08666666666666667;3.0567988029299213;14164.11328125;0.0;1247.44226074219;20725.759765625;503870.0387697026;481881.3008063766;263931.070246193;265081.5169054011;265469.82706936105;430412.23801567365;458445.2132468918;449466.4258528507;469302.4684711461;524169.36804971314;476932.42158052704;449198.7671817963;450531.0690155635;460803.6552621485;454869.0781991784;267230.8593314234;471380.17468297994;460749.12975072267;458445.2132468918;282264.0715131367;286033.001929769;468901.9729757383;201919.59734398418;201919.59734398418;273.934581202449;3945831.9256573655;1922682.9827985424;230346.13638099752;1266773.1940323145;0;206;218;109;232;260;216;7;138;137;1418944917515.2207;567854784984.6375;1121110224969.833;64114.62858379644;13972.077658061799;-0.0;22232.22004491866;5221018.207507042;1002284.9457496651;0.0;4968430.123498016;6.509331651398576;0.5269027885396453
6823;2019-08-06 11:26:45.105;863;708;237;238;231;58;193;14;31;18;678;254;33;45;208;166;254;645;243;206;193;13;731;372;370;142;377;297;733;1381.0;-1.0;1696.0;241.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19233.330078125;14186.470703125;0.0;2307.90942382812;685.0;317924;675.0;1219.0;Calculated values ==>;1565083605.105;359.46000000000004;343.96000000000004;296.86;296.96000000000004;296.26000000000005;278.96000000000004;275.63479819532273;292.46000000000004;274.56;276.26000000000005;274.96000000000004;340.96000000000004;298.56;276.46000000000004;277.66;293.96000000000004;289.76000000000005;298.56;337.66;293.76000000000005;292.46000000000004;340.66;341.66;274.46000000000004;242.98782864720522;267.23344911666527;275.63479819532273;297.46000000000004;7309999.999999999;3720000.0000000005;3700000.0;1420000.0;3770000.0000000005;2970000.0;7330000.0;0.23016666666666669;0.0;0.2826666666666667;0.04016666666666667;0.0;0.23016666666666669;3.058781483421815;14186.470703125;0.0;2307.90942382812;19233.330078125;507046.09133230796;484671.023536886;261571.24337269866;261947.72043756823;259357.2286924882;429328.3091220336;457036.00486017246;447261.0685572322;470252.297931023;521581.3096685079;475271.09893831366;447538.9667477359;449191.6291527948;458004.6551887551;452840.67155594303;268459.4042406598;474804.6617894149;458846.1285613786;457036.00486017246;283101.5729112263;287289.4124756198;469757.3781218893;206099.1257134594;206099.1257134594;275.6211075391424;3946164.862574047;1922919.1982893052;230375.75937371852;1266773.1940323145;0;206;218;109;232;260;216;7;138;138;1419162981165.2554;567942070434.6514;1121284195969.8606;68168.44251050646;10590.27313840527;-0.0;57757.305016935126;5222120.3827065155;1002489.5978919588;0.0;4969096.591777075;8.276517190407713;0.46642388725584377
6824;2019-08-06 11:27:45.116;859;712;235;234;211;83;203;47;22;25;651;255;41;55;207;171;254;631;246;206;203;10;753;389;376;140;393;304;753;823.0;-1.0;506.0;30.0;0.0;0;1;45;1;0;1;0;0;0;0;1;0;1;0;0;32655.8515625;28514.8203125;0.0;2370.77612304688;690.0;317925;678.0;1217.0;Calculated values ==>;1565083665.116;359.06000000000006;344.36;296.66;296.56;294.26000000000005;281.46000000000004;277.3618629098277;293.46000000000004;277.86;275.36;275.66;338.26;298.66;277.26000000000005;278.66;293.86;290.26000000000005;298.56;336.26000000000005;293.76000000000005;293.46000000000004;340.96000000000004;342.16;274.16;242.56692532238324;268.0796299477929;277.3618629098277;297.76000000000005;7530000.0;3890000.0;3760000.0;1400000.0;3929999.9999999995;3040000.0;7530000.0;0.1371666666666667;0.0;0.08433333333333333;0.005;0.0;0.1371666666666667;3.0528826502371738;28514.8203125;0.0;2370.77612304688;32655.8515625;504577.2147363545;483124.18363988184;259878.72752750717;259521.925577046;251742.66535585435;428092.51987082884;457463.9087315346;444622.5063410642;471211.3733730803;518161.2123321856;474486.8092682031;447326.59894302575;449275.13823886396;455232.91564098845;450568.8387876012;267048.86495970975;470030.5194133138;457885.29833947134;457463.9087315346;284357.86631585273;289383.54333396035;469732.021654708;210455.6515783692;210455.6515783692;277.3497360599375;3946597.3516955995;1923275.107618699;230414.755567881;1266773.1940323145;0;206;219;109;232;260;216;7;138;138;1419386822194.9495;568026685944.5358;1121464529024.6143;19748.071418320607;1296.3818503816942;-0.0;33881.29927284253;5222853.154638484;1002588.6715102306;0.0;4969860.386815202;1.7783614007961859;0.060300069898607644
6825;2019-08-06 11:28:45.096;842;734;248;249;218;87;205;66;8;38;656;256;24;43;207;176;254;662;248;208;205;8;811;401;382;139;405;297;805;2358.0;0.0;2288.0;262.0;0.0;98;1;98;1;0;1;1;0;0;0;1;0;1;0;0;47792.828125;35100.359375;8562.9306640625;2325.599609375;703.0;317926;686.0;1212.0;Calculated values ==>;1565083725.096;357.36;346.56000000000006;297.96000000000004;298.06;294.96000000000004;281.86;278.54751220026105;293.66;279.76000000000005;273.96000000000004;276.96000000000004;338.76;298.76000000000005;275.56;277.46000000000004;293.86;290.76000000000005;298.56;339.36;293.96000000000004;293.66;341.76;343.46000000000004;273.96000000000004;242.35481222062532;267.23344911666527;278.54751220026105;297.96000000000004;8109999.999999999;4010000.0;3820000.0000000005;1390000.0;4050000.0;2970000.0;8050000.0;0.39299999999999996;0.0;0.3813333333333333;0.043666666666666666;0.0;0.39299999999999996;3.038040736374838;35100.359375;8562.9306640625;2325.599609375;47792.828125;496909.73054491816;480936.24487453216;262163.8778451093;262514.1500092222;252282.5550081472;427166.96342816413;456768.42504077905;444010.2435086417;472621.17715536855;519271.56488515635;475503.9719417322;446282.62907132035;448917.89140176895;453188.6134391441;449146.2335153233;264011.1184434716;468863.2403779705;457195.00552717614;456768.42504077905;287708.2272785495;294828.9587717387;469670.3247129736;213366.1159099897;213366.1159099897;278.4900804229105;3947267.53389132;1923805.057407431;230453.87898684214;1266844.5280019525;0;206;219;110;232;260;216;7;138;138;1419614146395.0217;568110358044.5624;1121644768924.6716;87952.29399095263;11191.95045106363;-0.0;95657.10748840022;5223750.358516165;1002692.7062562972;0.0;4970939.5137096485;4.23583507711487;0.2107923271484485
6826;2019-08-06 11:29:45.117;843;756;257;256;229;85;76;75;8;50;672;258;30;39;207;177;254;682;252;200;77;6;790;399;374;141;401;300;768;1581.0;-1.0;1038.0;176.0;0.0;19;1;1;1;1;1;1;1;0;0;1;0;1;0;0;73402.25;45751.9453125;23185.78125;2332.01977539062;715.0;317927;699.0;1214.0;Calculated values ==>;1565083785.117;357.46000000000004;348.76;298.86;298.76000000000005;296.06;281.66;278.3517537891185;280.76000000000005;280.66;273.96000000000004;278.16;340.36;298.96000000000004;276.16;277.06;293.86;290.86;298.56;341.36;293.16;280.86;343.06000000000006;344.66;273.76000000000005;242.77792619122317;267.5978703862781;278.3517537891185;298.36;7900000.0;3990000.0;3740000.0;1410000.0;4010000.0;3000000.0;7680000.0;0.2635;0.0;0.17300000000000001;0.029333333333333333;0.0;0.2635;3.0409028568916687;45751.9453125;23185.78125;2332.01977539062;73402.25;498991.6539141385;488272.65320864785;267351.0746513931;266958.60162348155;257153.15192159722;427324.32861471217;438284.0169084245;443402.2823748206;473537.94592219684;520706.2978599337;475353.37813894876;446546.43397511006;447805.08668736095;453877.1786323543;449670.0929085371;265019.02302603546;476686.1904534422;457366.9015654474;438456.2115979434;293153.3411634106;299856.38484229014;469200.3069803008;212746.57777404122;212746.57777404122;278.2518034616197;3948277.8463638118;1924479.0624340314;230492.7060665334;1267109.1932022937;0;207;219;110;233;260;216;7;138;138;1419841025775.577;568194387444.768;1121823931610.11;39903.436895934836;7522.642723383615;-0.0;59474.488512598225;5224816.195855379;1002848.7157840295;0.0;4972232.729479976;1.4999431543519173;0.06931191036823493
6827;2019-08-06 11:30:45.137;827;764;273;274;246;63;77;66;-4;56;688;259;5;21;209;164;254;698;254;198;77;5;778;384;359;141;386;281;753;3812.0;-1.0;1617.0;95.0;0.0;98;0;4;1;1;1;1;1;0;0;1;0;1;0;0;76210.75;45056.37890625;26365.169921875;2163.0283203125;726.0;317928;708.0;1218.0;Calculated values ==>;1565083845.137;355.86;349.56000000000006;300.46000000000004;300.56;297.76000000000005;279.46000000000004;276.8598123268743;280.86;279.76000000000005;272.76000000000005;278.76000000000005;341.96000000000004;299.06;273.66;275.26000000000005;294.06;289.56;298.56;342.96000000000004;292.96000000000004;280.86;343.96000000000004;345.76;273.66;242.77792619122317;265.2429198363724;276.8598123268743;298.56;7780000.0;3840000.0;3590000.0;1410000.0;3860000.0;2810000.0;7530000.0;0.6353333333333333;0.0;0.2695;0.01583333333333333;0.0;0.6353333333333333;3.0489227485591903;45056.37890625;26365.169921875;2163.0283203125;76210.75;497786.7746375856;490987.3237477602;275263.1326331479;275737.5694949206;263931.070246193;428465.0848360747;441725.292161973;445498.4709207841;474126.67667064624;523914.2322216616;477865.2850540954;446734.45168977836;448897.9234496305;456683.52754844184;450412.3352572675;265637.99260779045;480942.7103663661;459490.719185696;441725.292161973;296923.61432157;304465.6318710359;469101.2764714543;209128.35699687197;209128.35699687197;276.8274676802321;3949525.036955082;1925236.050714292;230530.17728689706;1267522.2554367925;0;207;219;110;233;260;216;7;138;138;1420060999075.507;568279015644.7411;1121998289710.0547;63701.74570249433;4116.237891680887;-0.0;147776.58614156087;5225679.860168932;1002945.7387860147;0.0;4973960.397465642;2.9298880022213187;0.08713079141046404
6828;2019-08-06 11:31:45.138;825;773;286;286;262;50;109;54;-21;57;692;259;-11;3;211;163;254;710;254;199;109;2;760;370;346;139;372;256;734;3547.0;-1.0;788.0;18.0;0.0;0;0;1;1;1;1;1;0;0;1;1;0;1;0;0;82454.4765625;43488.6640625;31475.5234375;1961.12841796875;734.0;317929;716.0;1217.0;Calculated values ==>;1565083905.138;355.66;350.46000000000004;301.76000000000005;301.76000000000005;299.36;278.16;275.4277932560699;284.06;278.56;271.06;278.86;342.36;299.06;272.06;273.46000000000004;294.26000000000005;289.46000000000004;298.56;344.16;293.06;284.06;344.76;346.56000000000006;273.36;242.35481222062532;261.9595390733887;275.4277932560699;298.56;7600000.0;3700000.0;3460000.0;1390000.0;3720000.0000000005;2560000.0;7340000.000000001;0.5911666666666666;0.0;0.13133333333333333;0.003;0.0;0.5911666666666666;3.0449538837745487;43488.6640625;31475.5234375;1961.12841796875;82454.4765625;499167.0215006662;494178.8446851444;284552.14162382064;284552.14162382064;271747.81732585985;429467.9694778635;449190.7051487399;448005.7812425883;474481.6840957201;526305.7952734956;480918.3805085958;449298.5539487116;451086.5248879182;459220.0272343256;452752.5660642802;266635.4960234804;484867.22781251714;461641.89641367143;449190.7051487399;300275.376401361;307818.28838856175;469078.045841938;205596.059145572;205596.059145572;275.4192594350407;3950847.269211676;1925973.9383693964;230564.5458324741;1268004.2692476346;0;207;219;110;233;260;217;7;138;138;1420272502600.2517;568363017044.6396;1122159392394.86;31836.47683540814;790.445960089098;-0.0;144005.0348955394;5226476.025291651;1002986.6284995473;0.0;4976391.951496572;2.296148616138185;0.03674750229717871
6829;2019-08-06 11:32:45.128;831;781;276;274;246;42;143;44;-52;54;682;260;-39;-16;212;160;254;710;249;201;143;0;737;359;338;137;362;244;721;3929.0;-2.0;1176.0;42.0;0.0;0;0;57;1;1;0;1;0;0;1;1;0;1;0;0;66868.953125;28501.505859375;30501.30859375;1874.7834472656198;740.0;317930;723.0;1220.0;Calculated values ==>;1565083965.128;356.26;351.26;300.76000000000005;300.56;297.76000000000005;277.36;274.27422755570615;287.46000000000004;277.56;267.96000000000004;278.56;341.36;299.16;269.26000000000005;271.56;294.36;289.16;298.56;344.16;293.26000000000005;287.46000000000004;345.46000000000004;347.16;273.16;241.92719264551067;260.2995467637923;274.27422755570615;298.06;7370000.0;3590000.0;3379999.9999999995;1370000.0;3620000.0000000005;2440000.0;7209999.999999999;0.6548333333333333;0.0;0.196;0.007;0.0;0.6548333333333333;3.0513510437961755;28501.505859375;30501.30859375;1874.7834472656198;66868.953125;502112.1490554666;496577.76087705157;280200.9424035112;279042.7470120689;265774.34726888925;430214.79039162316;455399.0254274343;446261.46952331776;474445.32860952517;526231.9762050164;482454.8824672548;447931.7290982585;450833.8256488507;460919.05237078964;454218.98018392763;268056.2930044203;486253.5339147273;463113.59326765616;455399.0254274343;303208.48990285693;310333.04987691523;469154.1284428507;202714.90447264662;202714.90447264662;274.25748035008104;3952091.423732284;1926573.7564658269;230596.5064370341;1268520.6567690438;0;207;219;110;233;260;217;7;138;138;1420477668400.2844;568445803244.6528;1122309367394.884;47735.12674993154;1865.074567791429;-0.0;165465.98520522678;5227139.011472184;1003008.7541490601;0.0;4978970.446843627;3.5327640041718826;0.06732655108218323
6830;2019-08-06 11:33:45.109;831;780;266;265;235;33;161;35;-42;50;666;260;-41;-13;213;156;254;701;245;204;161;0;725;350;331;132;353;234;712;4354.0;-1.0;1929.0;93.0;0.0;0;0;1;1;1;0;1;0;0;1;1;0;1;0;0;61012.62109375;24191.447265625;30204.013671875;1818.0412597656198;739.0;317931;723.0;1224.0;Calculated values ==>;1565084025.109;356.26;351.16;299.76000000000005;299.66;296.66;276.46000000000004;273.3108153835814;289.26000000000005;276.66;268.96000000000004;278.16;339.76;299.16;269.06;271.86;294.46000000000004;288.76000000000005;298.56;343.26;293.56;289.26000000000005;345.46000000000004;347.06000000000006;273.16;240.83765695389522;258.8699701197239;273.3108153835814;297.66;7250000.0;3500000.0;3310000.0;1320000.0;3529999.9999999995;2340000.0;7120000.0;0.7256666666666667;0.0;0.3215;0.015500000000000002;0.0;0.7256666666666667;3.061541307766192;24191.447265625;30204.013671875;1818.0412597656198;61012.62109375;503192.764780914;497295.25833234086;275687.77539614803;275164.8471381585;261916.07685351584;430799.1582183253;458960.3132817426;449399.6735972374;474696.9868900969;525404.251204842;483626.7958769031;449523.804802618;452955.75277612126;462427.4660375804;455180.5306279469;268878.146027767;485867.3082802567;464537.0366620138;458960.3132817426;303208.48990285693;309913.9067706182;469834.1033386381;200321.8816947831;200321.8816947831;273.2829644487128;3953156.7660512263;1927012.725357296;230627.2702312779;1269026.3742595399;0;207;219;110;233;260;217;7;138;138;1420678304845.1057;568526477689.581;1122452721984.7563;80078.51009663905;4177.439435479752;-0.0;187685.28852160362;5228203.787825638;1003059.0924868528;0.0;4981912.442195092;4.8376498069702265;0.12495772672292606
6831;2019-08-06 11:34:45.129;824;772;262;261;228;24;171;25;-23;44;653;260;-26;5;213;151;254;673;245;206;171;0;695;341;328;126;344;255;690;4502.0;-1.0;1906.0;30.0;0.0;63;100;85;1;0;0;1;0;1;0;1;0;0;0;0;40476.734375;12515.2294921875;22306.529296875;921.8203125;733.0;317932;720.0;1224.0;Calculated values ==>;1565084085.129;355.56000000000006;350.36;299.36;299.26000000000005;295.96000000000004;275.56;272.3289490889957;290.26000000000005;275.66;270.86;277.56;338.46000000000004;299.16;270.56;273.66;294.46000000000004;288.26000000000005;298.56;340.46000000000004;293.76000000000005;290.26000000000005;345.16;346.46000000000004;273.16;239.4893008659735;261.82340779136865;272.3289490889957;297.66;6950000.0;3410000.0;3279999.9999999995;1260000.0;3440000.0;2550000.0;6900000.0;0.7503333333333334;0.0;0.31766666666666665;0.005;0.0;0.7503333333333334;3.0626528391502488;12515.2294921875;22306.529296875;921.8203125;40476.734375;504919.22029038536;498269.1595196157;275967.4824541703;275405.07526865654;260398.328303579;431359.6534126046;460741.68658598716;447933.1405902662;474884.2891356408;522403.59519124706;481147.78787242126;447542.99377537944;451516.9522019146;463775.3728593922;455993.54802791274;271264.33534016035;484072.17962073494;465229.45596799435;460741.68658598716;301951.40411888575;307399.1840295507;470642.3089080609;197983.36395139617;197983.36395139617;272.32109672623403;3954002.79259474;1927318.7162931715;230650.1100217661;1269464.107980093;0;207;219;110;233;261;217;7;138;138;1420876070745.043;568603903489.5564;1122599470884.7097;79400.71237894772;1363.2947247833235;-0.0;197156.32808348816;5229533.224343686;1003105.2806624352;0.0;4985120.524670272;7.775391893395201;0.17891808354044914
6832;2019-08-06 11:35:45.140;814;761;266;265;229;19;180;18;-7;41;659;260;-11;10;214;154;254;641;245;212;180;0;695;333;334;133;336;260;693;2493.0;0.0;633.0;27.0;0.0;1;100;69;1;0;0;1;0;1;0;1;0;0;0;0;37562.17578125;11336.3193359375;20085.955078125;1197.5029296875;726.0;317933;714.0;1220.0;Calculated values ==>;1565084145.14;354.56000000000006;349.26;299.76000000000005;299.66;296.06;275.06;271.4400167685773;291.16;274.96000000000004;272.46000000000004;277.26000000000005;339.06000000000006;299.16;272.06;274.16;294.56;288.56;298.56;337.26;294.36;291.16;344.56000000000006;345.76;273.16;241.05796691057077;262.5002047102346;271.4400167685773;297.66;6950000.0;3329999.9999999995;3340000.0;1330000.0;3360000.0;2600000.0;6930000.0;0.4155;0.0;0.1055;0.0045000000000000005;0.0;0.4155;3.0539291898540326;11336.3193359375;20085.955078125;1197.5029296875;37562.17578125;503565.38740302564;496451.07113842067;277926.67287041555;277331.3159770999;260623.67727030764;431837.87352777255;460988.49902793055;449080.9686038006;473695.32993624324;522613.08434756426;480547.21908820217;448561.4055851513;451265.47346842394;465080.8036676323;457709.45986544725;271264.33534016035;478886.07604498416;465117.27492883854;460988.49902793055;299437.39939995663;304465.6318710359;469698.58458213514;195822.7462317514;195822.7462317514;271.42628119258006;3954653.23607385;1927517.515640457;230667.7742866853;1269817.4434504344;0;207;219;110;233;261;217;7;138;138;1421074707155.5605;568681617734.7589;1122753999210.1125;26718.742460251186;1232.441272576727;-0.0;110176.37028681244;5230417.715263263;1003126.9157615107;0.0;4987682.100032767;4.23447261960253;0.06367200502395999
6833;2019-08-06 11:36:45.120;813;757;266;266;225;8;186;8;4;36;672;258;0;15;214;152;254;655;244;217;186;0;677;325;329;133;329;261;679;-1.0;-1.0;761.0;262.0;0.0;44;100;50;1;0;0;1;0;0;0;1;0;0;0;0;21749.705078125;9708.0166015625;5181.09326171875;1202.40686035156;720.0;317934;709.0;1222.0;Calculated values ==>;1565084205.12;354.46000000000004;348.86;299.76000000000005;299.76000000000005;295.66;273.96000000000004;270.5352231155435;291.76000000000005;273.96000000000004;273.56;276.76000000000005;340.36;298.96000000000004;273.16;274.66;294.56;288.36;298.56;338.66;294.86;291.76000000000005;344.06000000000006;345.16;273.16;241.05796691057077;262.63441904999945;270.5352231155435;297.56;6770000.0;3250000.0;3290000.0;1330000.0;3290000.0;2610000.0;6790000.000000001;0.0;0.0;0.12683333333333333;0.043666666666666666;0.0;0.0;3.060032389230722;9708.0166015625;5181.09326171875;1202.40686035156;21749.705078125;505045.2771695647;497242.0186881344;280007.34986700106;280007.34986700106;259830.31491367167;432297.2667888766;462529.812279851;450318.72233098303;473209.4130839679;523864.93155827845;480205.85000594135;449803.519294242;451725.04308763775;466094.49311059044;458728.29842941504;273021.9556528237;482602.7138648589;466471.975277094;462529.812279851;297342.5633918147;301951.40411888575;469698.58458213514;192789.51979646937;195822.7462317514;270.16991056563154;3955147.336990647;1927692.826649473;230687.76686844643;1270027.9319995847;0;207;219;110;233;261;217;7;138;138;1421273540854.8335;568761391134.4672;1122910247109.5413;32663.28718812748;12091.695828974072;-0.0;0.0;5230912.400558442;1003237.9132254592;0.0;4988599.930402994;2.7812780973823386;0.32025401097788364
6834;2019-08-06 11:37:45.111;819;731;259;259;232;11;190;5;10;32;679;257;6;22;214;154;254;548;244;220;190;0;669;321;326;132;326;268;672;216.0;-1.0;412.0;0.0;0.0;1;91;57;1;0;0;1;0;0;0;1;0;0;0;0;19990.294921875;10157.9814453125;3652.52001953125;1181.05615234375;710.0;317935;701.0;1221.0;Calculated values ==>;1565084265.111;355.06000000000006;346.26;299.06;299.06;296.36;274.26000000000005;270.0766712529157;292.16;273.66;274.16;276.36;341.06000000000006;298.86;273.76000000000005;275.36;294.56;288.56;298.56;327.96000000000004;295.16;292.16;343.26;344.16;273.16;240.83765695389522;263.56353331371673;270.0766712529157;297.56;6690000.000000001;3210000.0;3260000.0;1320000.0;3260000.0;2680000.0;6720000.0;0.036000000000000004;0.0;0.06866666666666667;0.0;0.0;0.036000000000000004;3.059341321277503;10157.9814453125;3652.52001953125;1181.05615234375;19990.294921875;506554.4481555405;494307.89139582927;276492.9282666114;276492.9282666114;263086.5193719597;432519.89010106167;463492.12648556696;449828.1324052855;472950.9869074988;524023.7959618602;479243.2823015853;449305.47261046694;451383.1401027414;466524.7831334569;459622.7751493871;273919.51911797264;466632.5203478848;467274.69883899135;463492.12648556696;293991.1381695566;297761.5184850505;469834.1033386381;192595.77899120582;192595.77899120582;270.0766712529157;3955495.1181499977;1927858.3518011835;230707.62608094822;1270101.5344017937;0;207;219;110;233;261;217;7;138;138;1421470011380.4082;568840879209.6997;1123068923305.0054;17663.288267766806;0.0;-0.0;9752.268509797;5231331.725780249;1003338.6622430421;0.0;4988681.187117144;1.8287330427981983;0.10183349136641727
6835;2019-08-06 11:38:45.111;821;723;261;261;238;13;192;0;12;28;686;255;9;27;214;155;254;554;245;223;192;2;705;319;324;133;324;272;708;-2.0;-1.0;1472.0;59.0;0.0;1;84;65;1;0;0;0;0;0;0;1;0;0;0;0;17606.263671875;11207.931640625;0.0;1160.41125488281;702.0;317936;695.0;1219.0;Calculated values ==>;1565084325.111;355.26;345.46000000000004;299.26000000000005;299.26000000000005;296.96000000000004;274.46000000000004;269.84581860846123;292.36;273.16;274.36;275.96000000000004;341.76;298.66;274.06;275.86;294.56;288.66;298.56;328.56;295.46000000000004;292.36;342.66;343.36;273.36;241.05796691057077;264.08650396036035;269.84581860846123;297.66;7050000.0;3190000.0;3240000.0;1330000.0;3240000.0;2720000.0;7080000.0;0.0;0.0;0.24533333333333335;0.009833333333333333;0.0;0.0;3.0557660814225605;11207.931640625;0.0;1160.41125488281;17606.263671875;503617.8691256002;489531.50050493586;273520.5829134003;273520.5829134003;263323.8717201782;432629.4295301525;464043.250245121;449359.83956278063;472431.1216696904;524425.5245148662;478528.1777473604;448964.1966118606;451319.1381819673;466810.2899035548;460065.90567472257;270406.63925255777;462704.30424871447;467929.83846550813;464043.250245121;291477.81744585035;294410.04551340896;469894.2286541028;191949.29757714554;192595.77899120582;269.8058965700299;3955808.4228049456;1928036.4010768996;230727.13830934177;1270131.9720686232;0;207;219;110;233;261;217;7;138;138;1421665011380.4082;568920379209.6997;1123230923305.0054;63151.38630047581;2733.1251555900794;-0.0;0.0;5232005.18140165;1003361.4382860054;0.0;4988762.456021393;5.326866502059477;0.49907851106747764
6836;2019-08-06 11:39:45.122;828;723;266;269;242;17;195;4;15;25;692;254;13;30;214;157;254;605;243;225;195;3;750;324;329;135;329;273;753;-1.0;0.0;1573.0;332.0;0.0;1;84;71;1;0;0;0;0;0;0;1;0;0;0;0;20197.5546875;12120.4267578125;0.0;1155.66369628906;697.0;317937;689.0;1218.0;Calculated values ==>;1565084385.122;355.96000000000004;345.46000000000004;299.76000000000005;300.06;297.36;274.86;270.42097587401844;292.66;273.56;274.66;275.66;342.36;298.56;274.46000000000004;276.16;294.56;288.86;298.56;333.66;295.66;292.66;342.06000000000006;342.86;273.46000000000004;241.49495122638035;264.2163659402789;270.42097587401844;297.46000000000004;7500000.0;3240000.0;3290000.0;1350000.0;3290000.0;2730000.0;7530000.0;0.0;0.0;0.26216666666666666;0.05533333333333333;0.0;0.0;3.05415055471994;12120.4267578125;0.0;1155.66369628906;20197.5546875;500510.54548717604;484817.782728772;272076.0515553147;273414.979166326;262428.88053800486;432353.3652672049;463684.09236753517;449571.7551823648;471875.0639052514;524964.5624356009;478292.32503427286;449308.2132420199;451530.5737194641;466094.49311059044;459541.6204337135;267230.8593314234;465539.9089497562;467474.65479888965;463684.09236753517;288964.7057630673;292315.56762988004;469721.2362203577;193040.6465237356;192595.77899120582;270.26850294625893;3956123.51238001;1928230.839703835;230746.4424723563;1270131.9720686232;0;207;219;110;233;261;217;7;138;138;1421860947295.1404;569000793949.5898;1123394453279.782;67253.90565333728;15309.659296546422;-0.0;0.0;5233092.091396754;1003511.8223882661;0.0;4988762.456021393;6.218966738387673;0.6634850115193155
6837;2019-08-06 11:40:45.122;844;721;263;267;247;26;196;6;24;22;693;253;21;33;212;160;254;637;244;227;196;5;751;341;342;139;346;274;754;437.0;0.0;1452.0;273.0;0.0;1;93;73;1;0;0;0;0;0;0;1;0;0;0;0;20553.5234375;12522.87109375;0.0;1201.70788574219;695.0;317938;686.0;1219.0;Calculated values ==>;1565084445.122;357.56000000000006;345.26;299.46000000000004;299.86;297.86;275.76000000000005;272.3289490889957;292.76000000000005;273.76000000000005;275.56;275.36;342.46000000000004;298.46000000000004;275.26000000000005;276.46000000000004;294.36;289.16;298.56;336.86;295.86;292.76000000000005;341.76;342.66;273.66;242.35481222062532;264.3458800820626;272.3289490889957;297.56;7509999.999999999;3410000.0;3420000.0000000005;1390000.0;3460000.0;2740000.0;7540000.000000001;0.07283333333333333;0.0;0.242;0.0455;0.0;0.07283333333333333;3.0570136742851246;12522.87109375;0.0;1201.70788574219;20553.5234375;502666.08959853207;484404.14671319415;270702.7869259714;272442.183268434;264258.49795461696;431359.6534126046;461857.63291117485;450571.1808400517;471049.5101358118;524988.4041297961;478055.930846587;450178.3037911069;451742.5001806335;463347.5646385912;457218.3431867605;267169.86068727897;470919.7401946413;465871.8443297695;461857.63291117485;287708.2272785495;291477.81744585035;469374.27755306003;197791.59594854907;197791.59594854907;272.2448693173431;3956463.1046977183;1928436.2005192647;230766.08723553992;1270131.9720686232;0;207;219;110;233;261;217;7;138;138;1422062247295.1404;569082993949.5898;1123558553279.782;61172.659543743626;12357.01201300525;-0.0;19232.809692111245;5234162.312773396;1003742.3779825123;0.0;4988922.729435493;6.758858059505468;0.5572420033351732
6838;2019-08-06 11:41:45.133;861;719;247;251;249;39;197;8;41;21;690;252;36;40;210;164;254;647;245;229;197;6;746;355;357;146;360;280;749;634.0;0.0;1599.0;200.0;0.0;1;99;94;1;0;0;0;0;0;0;1;0;0;0;0;20345.080078125;14075.314453125;0.0;1242.00598144531;695.0;317939;685.0;1221.0;Calculated values ==>;1565084505.133;359.26;345.06000000000006;297.86;298.26000000000005;298.06;277.06;273.8482719121499;292.86;273.96000000000004;277.26000000000005;275.26000000000005;342.16;298.36;276.76000000000005;277.16;294.16;289.56;298.56;337.86;296.06;292.86;341.66;342.66;273.76000000000005;243.81672145450628;265.11578078379944;273.8482719121499;297.66;7459999.999999999;3550000.0;3570000.0000000005;1460000.0;3600000.0;2800000.0;7490000.000000001;0.10566666666666666;0.0;0.2665;0.03333333333333333;0.0;0.10566666666666666;3.0620292832667246;14075.314453125;0.0;1242.00598144531;20345.080078125;505467.5992363789;484632.453625128;264529.64005011215;266092.2567050228;265305.845841457;430477.46260093397;459669.781954241;451724.0083656932;470009.608838954;524201.29436359345;477194.9197527553;451068.9413148252;451593.26650545833;460958.12350355304;455457.29115110595;267478.2875263787;473202.3931116596;463939.2883609972;459669.781954241;287289.4124756198;291477.81744585035;468514.36943292903;201586.83493314404;201586.83493314404;273.8003239481324;3956803.9888771935;1928657.8927013024;230786.45525119037;1270131.9720686232;0;207;219;110;233;261;217;7;138;138;1422271985739.8538;569168509624.473;1123724783749.5547;66661.55671977435;8897.584483326165;-0.0;27270.76473522924;5235227.793209745;1003919.5320920398;0.0;4989310.330268986;6.713309052818963;0.48921742378137845
6839;2019-08-06 11:42:45.104;874;720;236;237;231;56;200;13;47;21;682;252;46;49;208;168;254;651;246;228;200;7;727;371;368;152;376;293;729;1307.0;-1.0;1954.0;182.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18061.837890625;14167.923828125;0.0;1285.44201660156;696.0;317940;686.0;1219.0;Calculated values ==>;1565084565.104;360.56000000000006;345.16;296.76000000000005;296.86;296.26000000000005;278.76000000000005;275.5313989812953;293.16;274.46000000000004;277.86;275.26000000000005;341.36;298.36;277.76000000000005;278.06;293.96000000000004;289.96000000000004;298.56;338.26;295.96000000000004;293.16;341.76;342.76;273.86;245.02929689885198;266.74333088950624;275.5313989812953;297.76000000000005;7270000.0;3710000.0;3679999.9999999995;1520000.0;3760000.0;2930000.0;7290000.000000001;0.21783333333333335;0.0;0.32566666666666666;0.030333333333333334;0.0;0.21783333333333335;3.056835955850448;14167.923828125;0.0;1285.44201660156;18061.837890625;508879.71148703026;486904.25673789246;261399.498452091;261776.82892617388;259545.508206164;429398.2889081932;458335.0929063802;450194.1711689687;469193.43033950194;522324.6851451885;475550.5141898108;450059.33546458196;450463.380576391;458165.4414044304;453304.90568462334;268736.7458832258;476245.93907345185;462157.9346378222;458335.0929063802;287708.2272785495;291896.6896268761;467783.90603620163;205802.35575241293;205802.35575241293;275.5029780847973;3957123.8918334404;1928893.1392635885;230807.50713791017;1270131.9720686232;0;207;219;110;233;261;217;7;138;138;1422489380615.559;569257866414.763;1123896600665.112;79590.267887325;7946.773691941591;-0.0;55010.047910039204;5236445.969348907;1004059.8338986239;0.0;4989995.67230109;9.224339274796227;0.5429272817864725
6840;2019-08-06 11:43:45.104;870;722;234;233;210;82;206;27;36;25;666;254;51;64;207;173;254;635;247;223;206;6;750;389;377;144;394;305;749;1645.0;-1.0;2024.0;130.0;0.0;0;1;35;1;1;0;0;0;0;0;1;1;0;0;0;31831.36328125;27777.98046875;0.0;2370.14208984375;700.0;317941;688.0;1217.0;Calculated values ==>;1565084625.104;360.16;345.36;296.56;296.46000000000004;294.16;281.36;277.3618629098277;293.76000000000005;275.86;276.76000000000005;275.66;339.76;298.56;278.26000000000005;279.56;293.86;290.46000000000004;298.56;336.66;295.46000000000004;293.76000000000005;341.96000000000004;343.16;273.76000000000005;243.40439225979637;268.19934244402924;277.3618629098277;297.86;7500000.0;3890000.0;3770000.0000000005;1440000.0;3940000.0;3050000.0;7490000.000000001;0.27416666666666667;0.0;0.3373333333333333;0.021666666666666667;0.0;0.27416666666666667;3.051109235886544;27777.98046875;0.0;2370.14208984375;31831.36328125;506358.70123123616;485090.9835076331;259702.24293814824;259344.79606123298;251554.7267353547;428092.51987082884;457723.8444739631;446429.01896656933;470676.3731168869;519662.6273259442;474239.41903882736;448535.7928194581;450329.1489940466;455064.9669932297;450872.1873343102;267230.8593314234;471205.1403800832;460091.3394483789;457723.8444739631;288545.87390705565;293572.2367247113;468789.48013398366;210423.7397554123;210423.7397554123;277.3378829086669;3957539.6685098726;1929242.6884660625;230837.97033879723;1270131.9720686232;0;208;219;110;233;261;217;7;139;138;1422712880615.559;569346666414.763;1124076000665.112;79612.44752056364;5597.924374869046;-0.0;67801.44537700267;5237772.658643972;1004172.706382514;0.0;4991019.101411816;5.075334856260201;0.26372263865865836
