;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6841;2019-08-06 11:44:45.104;852;743;249;250;219;87;206;64;16;37;662;255;31;52;208;177;254;667;247;221;206;4;808;402;381;141;406;297;803;2590.0;-1.0;2346.0;58.0;0.0;98;1;98;1;1;0;1;0;0;0;1;1;0;0;0;47783.3125;34901.421875;8519.87109375;2327.01635742188;713.0;317942;697.0;1213.0;Calculated values ==>;1565084685.104;358.36;347.46000000000004;298.06;298.16;295.06;281.86;278.64511892235623;293.76000000000005;279.56;274.76000000000005;276.86;339.36;298.66;276.26000000000005;278.36;293.96000000000004;290.86;298.56;339.86;295.26000000000005;293.76000000000005;342.86;344.46000000000004;273.56;242.77792619122317;267.23344911666527;278.64511892235623;297.86;8080000.0;4020000.0000000005;3810000.0;1410000.0;4060000.0;2970000.0;8030000.0;0.43166666666666664;0.0;0.391;0.009666666666666665;0.0;0.43166666666666664;3.0387578963463495;34901.421875;8519.87109375;2327.01635742188;47783.3125;498651.08551901195;482591.2090963517;262602.7694522845;262955.7730904144;252658.06933127917;427087.8111062005;457074.1776936225;445152.9180580566;472260.1919623333;519902.07957831555;475387.56307059777;447261.0685572322;450144.5607503888;453166.44097103836;449117.72578980145;264149.7454564733;469984.72412313666;459185.0987614284;457074.1776936225;292315.56762988004;299018.4200587347;469002.22466039064;213737.4806762231;213737.4806762231;278.63135247517715;3958203.124141383;1929765.0168189271;230877.11332585776;1270202.9709944045;0;208;219;111;233;261;217;7;139;138;1422940280615.559;569432166414.763;1124256600665.112;90483.43601629691;2467.5591918469527;-0.0;105040.3408791774;5239190.124340112;1004239.91874557;0.0;4992459.449630617;4.327839410975862;0.1790532697871719
6842;2019-08-06 11:45:45.115;850;764;259;259;230;84;69;75;11;49;677;258;32;44;208;177;254;688;251;205;70;2;806;396;372;141;398;298;787;999.0;-1.0;741.0;0.0;0.0;8;1;1;1;1;1;1;1;0;0;1;1;0;0;0;76138.4375;48067.421875;23536.474609375;2327.19995117188;724.0;317943;709.0;1214.0;Calculated values ==>;1565084745.115;358.16;349.56000000000006;299.06;299.06;296.16;281.56;278.0567423895505;280.06;280.66;274.26000000000005;278.06;340.86;298.96000000000004;276.36;277.56;293.96000000000004;290.86;298.56;341.96000000000004;293.66;280.16;344.06000000000006;345.56000000000006;273.36;242.77792619122317;267.35522164206344;278.0567423895505;298.26000000000005;8059999.999999999;3960000.0;3720000.0000000005;1410000.0;3979999.9999999995;2980000.0;7870000.0;0.1665;0.0;0.1235;0.0;0.0;0.1665;3.0392737217108636;48067.421875;23536.474609375;2327.19995117188;76138.4375;498542.42352089385;487543.8748091378;267053.9255936729;267053.9255936729;256757.78217116377;427558.0369473;437527.73676869995;444239.97794932604;473439.7637257255;521394.9640247177;475609.07034761744;447209.85830160003;448869.8142738907;454536.7684571658;450217.49985527515;264243.1106839126;475462.95405634533;458388.35545943934;437701.3067396602;297342.5633918147;303627.53096179874;468804.0567466073;212262.39592698534;212262.39592698534;278.0567423895505;3959235.9947148673;1930456.5506071877;230915.90557231795;1270470.1561832046;0;208;220;111;234;261;217;7;139;138;1423166222030.2502;569516781924.6473;1124435133389.8682;28649.231379759076;0.0;-0.0;37535.578650310366;5240183.078575297;1004260.4855086894;0.0;4993647.80011606;0.8952228929509972;0.034112582382459816
6843;2019-08-06 11:46:45.105;844;780;267;266;239;64;69;64;-6;56;694;258;2;23;210;163;254;710;253;201;70;0;787;386;361;141;388;280;758;2717.0;0.0;2148.0;106.0;0.0;98;1;1;1;1;1;1;1;0;0;1;1;0;0;0;76433.765625;45209.4140625;26734.583984375;2173.1201171875;740.0;317944;720.0;1215.0;Calculated values ==>;1565084805.105;357.56000000000006;351.16;299.86;299.76000000000005;297.06;279.56;277.0612115527968;280.06;279.56;272.56;278.76000000000005;342.56000000000006;298.96000000000004;273.36;275.46000000000004;294.16;289.46000000000004;298.56;344.16;293.26000000000005;280.16;345.16;347.16;273.16;242.77792619122317;265.11578078379944;277.0612115527968;298.46000000000004;7870000.0;3860000.0;3610000.0;1410000.0;3879999.9999999995;2800000.0;7580000.0;0.45283333333333337;0.0;0.358;0.017666666666666667;0.0;0.45283333333333337;3.0388455067314375;45209.4140625;26734.583984375;2173.1201171875;76433.765625;499410.3002395714;492849.97057003045;272143.3432940894;271708.50038768706;261087.45601860248;428316.9747201074;439989.1224034124;445418.31486431754;474126.67667064624;524615.5021481009;477876.1259184493;446516.82393018284;449349.3077402481;456498.2730363207;449896.6842312783;265170.612954394;482268.76529059774;459583.8792856106;440154.36420568853;301951.40411888575;310333.04987691523;468605.80246456154;209607.12069600352;209607.12069600352;277.0172805046657;3960507.2178352736;1931233.728022296;230953.4019891157;1270889.0118506378;0;208;220;111;234;261;217;7;139;138;1423386085380.2852;569601367824.6608;1124608504489.8958;84420.40751225641;4575.643377911192;-0.0;104399.47676930238;5241125.1685250485;1004298.6095151178;0.0;4994830.395112724;2.609323358085481;0.11392104229705895
6844;2019-08-06 11:47:45.106;843;789;288;290;264;52;113;55;-31;57;697;259;-18;1;212;161;254;710;252;201;113;-2;766;372;349;139;374;262;738;3977.0;-1.0;1951.0;1.0;0.0;19;1;1;1;1;1;1;0;0;1;1;1;0;0;0;83541.1796875;43785.65234375;32418.8671875;2035.9475097656198;747.0;317945;729.0;1220.0;Calculated values ==>;1565084865.106;357.46000000000004;352.06000000000006;301.96000000000004;302.16;299.56;278.36;275.63479819532273;284.46000000000004;278.66;270.06;278.86;342.86;299.06;271.36;273.26000000000005;294.36;289.26000000000005;298.56;344.16;293.26000000000005;284.46000000000004;346.06000000000006;347.86;272.96000000000004;242.35481222062532;262.7682575881327;275.63479819532273;298.36;7659999.999999999;3720000.0000000005;3490000.0;1390000.0;3740000.0;2620000.0;7380000.0;0.6628333333333334;0.0;0.3251666666666667;0.00016666666666666666;0.0;0.6628333333333334;3.0500498523293604;43785.65234375;32418.8671875;2035.9475097656198;83541.1796875;501175.7400300956;496091.6232950832;285232.5103642053;286592.1199793399;272339.13867149956;429328.3091220336;449221.50523940375;445539.89280517446;474481.6840957201;526345.7193566858;480195.327165131;447268.93798090273;449750.8564155266;459041.72678476904;452109.6524651216;266293.01394758414;484437.7052024933;461447.2768507042;449221.50523940375;305722.83045113535;313267.23492439475;468682.77878599305;206134.0957188474;206134.0957188474;275.6344257520786;3961840.3645966765;1931975.3659352113;230988.47813722398;1271381.9654922318;0;208;220;111;234;261;218;7;139;138;1423599088930.0278;569685369224.5593;1124771107199.6992;77846.78501923736;43.758113844524274;-0.0;161126.43794387544;5242477.417664954;1004337.1051690861;0.0;4997043.147944594;3.054902279042616;0.08649591984192308
6845;2019-08-06 11:48:45.136;842;791;281;279;257;44;142;45;-52;55;690;260;-40;-19;212;164;254;704;251;206;143;-5;726;364;343;137;366;252;706;2881.0;-1.0;2529.0;0.0;0.0;6;1;89;1;0;1;1;0;0;1;1;1;0;0;0;69788.046875;30549.888671875;30127.36328125;1969.16833496094;750.0;317946;733.0;1220.0;Calculated values ==>;1565084925.136;357.36;352.26;301.26000000000005;301.06;298.86;277.56;274.8017692304317;287.36;277.66;267.96000000000004;278.66;342.16;299.16;269.16;271.26000000000005;294.36;289.56;298.56;343.56000000000006;293.76000000000005;287.46000000000004;346.46000000000004;348.16;272.66;241.92719264551067;261.41265627149306;274.8017692304317;298.26000000000005;7259999.999999999;3640000.0;3429999.9999999995;1370000.0;3660000.0;2520000.0;7059999.999999999;0.48016666666666663;0.0;0.4215;0.0;0.0;0.48016666666666663;3.049489739620209;30549.888671875;30127.36328125;1969.16833496094;69788.046875;504615.7204920936;499398.33402215136;286074.8942272913;284525.6516709427;271741.1949564907;429879.7862731237;454417.73831090395;444701.8097499852;474542.8427578902;526415.9746241651;481506.17926838336;446285.25710332644;449005.72087669926;460298.8245555552;453933.9225991938;268807.2130023469;486950.44618636207;463013.9871481441;454556.4887454652;307399.1840295507;314524.84189198195;468661.43441217777;204062.22978735768;204062.22978735768;274.8017692304317;3963118.747022532;1932595.1385081336;231021.87079056347;1271903.4446885164;0;208;220;111;234;261;218;7;139;138;1423806792729.929;569768210624.5199;1124925384299.6257;101429.58295424748;0.0;-0.0;120278.99334305128;5243972.134382221;1004337.4700023602;0.0;4999389.36572683;3.539046210106648;0.1431259381519056
6846;2019-08-06 11:49:45.117;830;782;276;274;251;40;163;39;-40;51;678;260;-39;-16;213;162;254;668;247;210;163;-7;706;359;341;134;362;250;691;2731.0;-1.0;2081.0;4.0;0.0;1;1;4;1;0;1;1;0;0;1;1;1;0;0;0;62001.4296875;23989.98046875;29116.796875;1958.24938964844;745.0;317947;731.0;1223.0;Calculated values ==>;1565084985.117;356.16;351.36;300.76000000000005;300.56;298.26000000000005;277.16;274.27422755570615;289.46000000000004;277.06;269.16;278.26000000000005;340.96000000000004;299.16;269.26000000000005;271.56;294.46000000000004;289.36;298.56;339.96000000000004;294.16;289.46000000000004;346.26;347.66;272.46000000000004;241.2770596917726;261.13683023647616;274.27422755570615;297.86;7059999.999999999;3590000.0;3410000.0;1340000.0;3620000.0000000005;2500000.0;6909999.999999999;0.45516666666666666;0.0;0.3468333333333333;0.0006666666666666666;0.0;0.45516666666666666;3.0579234808064477;23989.98046875;29116.796875;1958.24938964844;62001.4296875;504753.12102567113;499556.52819810994;285294.235278876;283670.7571090789;270168.2948944198;430214.79039162316;457624.0604174528;446668.79497293924;474537.9868576211;525352.8073811155;481744.3046212153;446798.9124131832;449753.88197841536;461053.9582046509;454502.1527430527;270324.6810605581;483214.9590405755;463831.59114827536;457624.0604174528;306560.99450073834;312428.86344474956;468876.34964723146;202753.3788029675;202753.3788029675;274.272403853707;3964216.6448861538;1933049.4934943856;231054.5889076838;1272396.9896859182;0;208;220;111;234;261;218;7;139;138;1424011927750.5618;569849484879.7706;1125075936610.09;84597.99684161853;177.41531389617597;-0.0;116008.63858152658;5245521.87331252;1004338.9479951345;0.0;5001357.805795467;3.6463080588183985;0.1304955385591451
6847;2019-08-06 11:50:45.097;816;773;275;274;247;29;174;31;-35;47;669;260;-35;-12;214;160;254;675;248;214;174;-9;720;345;329;128;348;247;708;3293.0;0.0;1228.0;184.0;0.0;1;1;1;1;0;1;1;0;0;1;1;1;0;0;0;63831.3515625;24189.076171875;30054.720703125;1973.18078613281;740.0;317948;726.0;1222.0;Calculated values ==>;1565085045.097;354.76;350.46000000000004;300.66;300.56;297.86;276.06;272.7676641592781;290.56;276.26000000000005;269.66;277.86;340.06000000000006;299.16;269.66;271.96000000000004;294.56;289.16;298.56;340.66;294.56;290.56;345.76;347.16;272.26000000000005;239.943914813709;260.72004837742526;272.7676641592781;297.96000000000004;7200000.0;3450000.0;3290000.0;1280000.0;3479999.9999999995;2470000.0;7080000.0;0.5488333333333333;0.0;0.20466666666666666;0.03066666666666667;0.0;0.5488333333333333;3.056353258622072;24189.076171875;30054.720703125;1973.18078613281;63831.3515625;501572.8243299739;496692.56801380357;281411.9954653813;280772.2871441581;267051.23767526704;431113.4868728058;460977.35739362997;447882.2917335837;474917.92334099754;524676.1045456895;482100.3012841201;447882.2917335837;450798.8792712805;463310.2203315635;456563.50279482716;269240.04676089;482388.4591282696;466094.49311059044;460977.35739362997;304465.6318710359;310333.04987691523;469499.6970647479;198856.44969716342;198856.44969716342;272.6838775548795;3965264.9018572336;1933450.851800877;231087.33990505614;1272889.9212986068;0;208;220;111;234;261;218;7;139;138;1424212860749.827;569928058679.4833;1125224986909.545;50967.289003454025;8299.726252605926;-0.0;143860.6915074107;5246651.2074535275;1004409.5672936483;0.0;5003522.661679042;3.613280457513971;0.09968474152515812
6848;2019-08-06 11:51:45.118;817;772;264;262;232;23;181;23;-20;42;668;260;-24;-5;214;156;254;686;249;222;181;-10;692;340;332;130;344;259;687;2818.0;0.0;1678.0;0.0;0.0;45;100;100;1;0;0;1;1;0;0;1;0;0;0;0;43049.0703125;13656.5458984375;21438.20703125;1208.7158203125;736.0;317949;724.0;1220.0;Calculated values ==>;1565085105.118;354.86;350.36;299.56;299.36;296.36;275.46000000000004;272.21867820750657;291.26000000000005;275.46000000000004;271.16;277.36;339.96000000000004;299.16;270.76000000000005;272.66;294.56;288.76000000000005;298.56;341.76;295.36;291.26000000000005;345.56000000000006;346.76;272.16;240.39332010688793;262.3656120759269;272.21867820750657;298.06;6920000.0;3400000.0;3320000.0000000005;1300000.0;3440000.0;2590000.0;6870000.0;0.4696666666666667;0.0;0.2796666666666667;0.0;0.0;0.4696666666666667;3.0520909630890003;13656.5458984375;21438.20703125;1208.7158203125;43049.0703125;504241.4303233301;498553.4114249677;277518.94467605645;276332.86205238005;262154.3031617732;431420.45991060114;461426.4647461059;447572.95352057385;474179.22265781194;523615.51621591515;480667.66072121577;447047.6053611267;449522.7547341041;463905.15235710976;456839.4569364;271536.43277103687;486320.1373114475;466672.2739524166;461426.4647461059;303627.53096179874;308656.51637580903;469129.90901797416;197736.0238429311;197736.0238429311;272.21867820750657;3966155.8837762694;1933766.3423686326;231113.86499070653;1273319.179218483;0;208;220;111;235;261;218;7;139;138;1424411230155.3123;570005485769.6727;1125376840039.9165;69871.06133318075;0.0;-0.0;123846.61041085777;5247658.546153986;1004478.7558867908;0.0;5005754.336680118;5.3360650762618524;0.16308796388661648
6849;2019-08-06 11:52:45.118;814;765;262;261;225;18;187;18;-1;39;674;260;-6;2;215;155;254;662;249;226;187;-8;698;331;336;136;335;258;695;-2.0;-2.0;569.0;174.0;0.0;1;100;92;1;0;0;1;1;0;0;1;0;0;0;0;40646.3984375;13119.1015625;20313.068359375;1177.14294433594;730.0;317950;719.0;1222.0;Calculated values ==>;1565085165.118;354.56000000000006;349.66;299.36;299.26000000000005;295.66;274.96000000000004;271.215330690691;291.86;274.96000000000004;273.06;277.06;340.56000000000006;299.16;272.56;273.36;294.66;288.66;298.56;339.36;295.76000000000005;291.86;345.06000000000006;346.16;272.36;241.71165711629368;262.23063862743834;271.215330690691;298.06;6980000.0;3310000.0;3360000.0;1360000.0;3350000.0;2580000.0;6950000.0;0.0;0.0;0.09483333333333334;0.029;0.0;0.0;3.058201126737609;13119.1015625;20313.068359375;1177.14294433594;40646.3984375;503294.78382123786;496817.8836539414;275388.0769712617;274844.3533493511;258985.39154443186;431954.4880088244;461595.87095375167;450218.3082484786;473111.07959547755;524309.3476601624;480787.9377895255;449576.36570749746;450601.940231455;465353.84072849737;458165.0916354461;270999.37637727935;481866.02956939576;466606.0072671624;461595.87095375167;301532.38793589;306141.9092990094;468503.3621329318;194237.96640170366;197736.0238429311;270.7799108770243;3966853.346015853;1933989.4727641405;231133.7471470786;1273667.1065134048;0;208;220;111;235;261;218;7;139;138;1424611630155.3123;570085285769.6727;1125531940039.9165;24275.46908513583;7953.696476205618;-0.0;0.0;5248443.100574139;1004545.0366907592;0.0;5006786.391766875;0.9312281259651004;0.10689050357556035
6850;2019-08-06 11:53:45.119;815;761;262;262;223;7;191;8;8;35;678;258;3;10;215;153;254;675;250;228;191;-6;679;326;330;135;330;260;680;-2.0;-2.0;2204.0;280.0;0.0;42;100;67;1;0;0;1;0;0;0;1;0;0;0;0;23737.736328125;10983.609375;5177.1669921875;1189.18249511719;725.0;317951;715.0;1221.0;Calculated values ==>;1565085225.119;354.66;349.26;299.36;299.36;295.46000000000004;273.86;270.64921214262944;292.26000000000005;273.96000000000004;273.96000000000004;276.66;340.96000000000004;298.96000000000004;273.46000000000004;274.16;294.66;288.46000000000004;298.56;340.66;295.96000000000004;292.26000000000005;344.66;345.66;272.56;241.49495122638035;262.5002047102346;270.64921214262944;298.16;6790000.000000001;3260000.0;3300000.0;1350000.0;3300000.0;2600000.0;6800000.0;0.0;0.0;0.36733333333333335;0.04666666666666666;0.0;0.0;3.0566154706402733;10983.609375;5177.1669921875;1189.18249511719;23737.736328125;505134.54566633585;497699.41768213385;277245.8334490796;277245.8334490796;259000.14074443845;432240.87345082423;463022.33629340515;451010.38351294905;472851.2559263234;524559.1988711513;480326.7564386246;450370.4746690175;451265.47346842394;466076.6746894288;458700.5080352945;272810.2794325452;485457.1501033938;467708.52049526526;463022.33629340515;299856.38484229014;304046.57827927166;468837.507044565;193508.53694293366;197736.0238429311;270.4658417209616;3967389.8894138257;1934190.3320359758;231153.4668543732;1273879.5286813884;0;208;220;111;235;261;218;7;139;138;1424811433485.0708;570166587124.5745;1125687342629.7288;94589.01164005233;12848.685271409462;-0.0;0.0;5249433.654421275;1004718.3927609996;0.0;5006786.391766875;6.192389144212083;0.6377944421952341
6851;2019-08-06 11:54:45.099;821;735;257;256;232;12;192;6;11;31;679;257;8;18;215;156;254;566;250;229;192;-4;670;324;329;135;329;268;673;178.0;-1.0;1315.0;36.0;0.0;1;100;75;1;0;0;1;0;0;0;1;0;0;0;0;21876.3671875;11448.8046875;3672.56689453125;1232.146484375;716.0;317952;708.0;1219.0;Calculated values ==>;1565085285.099;355.26;346.66;298.86;298.76000000000005;296.36;274.36;270.42097587401844;292.36;273.76000000000005;274.26000000000005;276.26000000000005;341.06000000000006;298.86;273.96000000000004;274.96000000000004;294.66;288.76000000000005;298.56;329.76000000000005;296.06;292.36;343.96000000000004;344.76;272.76000000000005;241.49495122638035;263.56353331371673;270.42097587401844;298.16;6700000.0;3240000.0;3290000.0;1350000.0;3290000.0;2680000.0;6730000.0;0.029666666666666668;0.0;0.21916666666666668;0.006;0.0;0.029666666666666668;3.0532460762098617;11448.8046875;3672.56689453125;1232.146484375;21876.3671875;506731.3862916469;494767.9073771472;275161.83788525924;274583.2989106093;263021.69154893485;432353.3652672049;463300.26030339825;449958.4518588997;472460.9817075043;524023.7959618602;479243.2823015853;449567.08063528803;450866.9132889407;466220.4115236664;459411.01469117147;273802.48632784747;469466.29349650664;467973.8979745555;463300.26030339825;296923.61432157;300275.376401361;469034.0285436012;193335.32483991043;193335.32483991043;270.3882272217467;3967769.8802374005;1934377.206507628;231173.63786996156;1273953.251881207;0;208;220;111;235;261;218;7;139;138;1425009067585.1335;570247560124.6002;1125845689829.779;56243.23533832848;1654.1922222221447;-0.0;8008.959752083472;5250690.170834697;1004839.2097877142;0.0;5006853.110851053;4.030104534388867;0.33221203101081526
6852;2019-08-06 11:55:45.140;823;730;259;260;238;13;193;2;13;27;683;256;11;24;215;159;253;564;249;230;193;-3;713;319;324;136;324;270;715;203.0;-1.0;1067.0;74.0;0.0;1;100;83;1;0;0;1;0;0;0;1;0;0;0;0;23465.416015625;12611.953125;3974.5205078125;1243.90588378906;711.0;317953;702.0;1216.0;Calculated values ==>;1565085345.14;355.46000000000004;346.16;299.06;299.16;296.96000000000004;274.46000000000004;269.84581860846123;292.46000000000004;273.36;274.46000000000004;275.86;341.46000000000004;298.76000000000005;274.26000000000005;275.56;294.66;289.06;298.46000000000004;329.56;296.16;292.46000000000004;343.36;344.26;272.86;241.71165711629368;263.82572766246335;269.84581860846123;298.06;7130000.0;3190000.0;3240000.0;1360000.0;3240000.0;2700000.0;7150000.0;0.03383333333333333;0.0;0.17783333333333334;0.012333333333333333;0.0;0.03383333333333333;3.046633496027954;12611.953125;3974.5205078125;1243.90588378906;23465.416015625;503171.72978866036;489834.93520851166;271916.37282047333;272392.21792553907;262920.48377657257;432629.4295301525;464170.00760568713;449856.17207114253;471938.4492427271;524275.82981138246;478886.41395604855;449594.4067470239;451286.14561771665;466935.0269463622;460582.2925862889;269318.93306365126;463487.07552417804;468795.914637756;464170.00760568713;294410.04551340896;298180.4796168596;468995.5380171435;191885.0262890114;191885.0262890114;269.77964001802803;3968147.98662783;1934577.849835808;231194.28573948285;1274017.02115561;0;208;220;111;235;261;218;7;139;138;1425205101450.5508;570328915679.7734;1126007200120.1228;45875.86875825565;3417.696311313629;-0.0;9212.308534547528;5251541.744882213;1004881.5044071712;0.0;5006996.719485969;3.281246680680184;0.26855613676178675
6853;2019-08-06 11:56:45.100;830;734;264;266;234;13;195;1;19;23;686;255;17;28;216;161;254;623;251;231;194;-1;759;322;326;137;326;271;761;-1.0;-1.0;2265.0;38.0;0.0;1;100;82;1;0;0;1;0;0;0;1;0;0;0;0;25080.421875;13242.5888671875;4226.09375;1241.57543945312;709.0;317954;699.0;1218.0;Calculated values ==>;1565085405.1;356.16;346.56000000000006;299.56;299.76000000000005;296.56;274.46000000000004;270.1917013154234;292.66;273.26000000000005;275.06;275.46000000000004;341.76;298.66;274.86;275.96000000000004;294.76000000000005;289.26000000000005;298.56;335.46000000000004;296.26000000000005;292.56;343.06000000000006;344.06000000000006;273.06;241.92719264551067;263.95629194202945;270.1917013154234;298.26000000000005;7590000.000000001;3220000.0000000005;3260000.0;1370000.0;3260000.0;2710000.0;7609999.999999999;0.0;0.0;0.3775;0.006333333333333333;0.0;0.0;3.0520044499120695;13242.5888671875;4226.09375;1241.57543945312;25080.421875;499970.0187265295;485653.73558044416;270642.9718659239;271493.70758347417;259169.9754437554;432464.67707800725;464128.46955776797;450458.3645684928;471414.1961389312;524505.1357121775;478651.4318316854;450197.48867471056;451625.69197557296;466775.1059210847;460374.6950593546;266693.61452481366;467638.6612801671;468641.5394698155;464001.3986558675;293153.3411634106;297342.5633918147;469055.6303606666;192830.64921803726;191885.0262890114;270.17586939898734;3968552.2655764692;1934793.160715346;231214.9842755445;1274085.3140485622;0;208;220;111;235;261;218;7;139;138;1425399971449.9;570410761079.5001;1126169391919.581;97254.46254479697;1749.4248805699858;-0.0;0.0;5252733.702470583;1004924.5350440643;0.0;5007073.437544009;5.29142287218367;0.49537066265526875
6854;2019-08-06 11:57:45.121;848;737;257;259;235;18;195;7;33;21;687;254;29;35;215;165;254;656;253;232;195;0;752;333;335;140;338;272;754;252.0;-2.0;2049.0;353.0;0.0;1;100;84;1;0;0;1;0;0;0;1;0;0;0;0;24762.45703125;13378.4970703125;4171.3798828125;1240.3291015625;709.0;317955;699.0;1216.0;Calculated values ==>;1565085465.121;357.96000000000004;346.86;298.86;299.06;296.66;274.96000000000004;271.4400167685773;292.66;273.86;276.46000000000004;275.26000000000005;341.86;298.56;276.06;276.66;294.66;289.66;298.56;338.76;296.36;292.66;343.06000000000006;344.06000000000006;273.16;242.56692532238324;264.08650396036035;271.4400167685773;298.46000000000004;7520000.0;3329999.9999999995;3350000.0;1400000.0;3379999.9999999995;2720000.0;7540000.000000001;0.042;0.0;0.34149999999999997;0.05883333333333333;0.0;0.042;3.0469929483522797;13378.4970703125;4171.3798828125;1240.3291015625;24762.45703125;503135.29463256226;486844.5292273514;268199.0643194356;269020.70248316217;259833.50545223997;431837.87352777255;462787.12789093424;452094.4563871022;470817.3119576869;524528.5960833458;478415.9149749225;451578.09266945586;452351.87791029084;464916.765800532;459172.100092396;267109.1972158987;474083.0392702517;467504.88245696475;462787.12789093424;293153.3411634106;297342.5633918147;468743.2512102924;195581.10730749244;195581.10730749244;271.3292280532652;3968967.7682767683;1935015.0807435354;231235.67405232516;1274155.317488305;0;208;220;111;235;261;218;7;139;138;1425598340855.3853;570493890164.7035;1126332348934.9797;87599.30871068673;16071.039466281394;-0.0;11222.652864504558;5254274.689724982;1005073.0908903392;0.0;5007166.9923841795;6.1145152270861285;0.5917124483420722
6855;2019-08-06 11:58:45.121;866;740;244;244;226;30;196;8;47;20;684;254;41;42;213;171;254;668;256;231;196;1;748;343;345;145;348;277;750;280.0;0.0;1650.0;290.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;23316.259765625;14441.8017578125;4159.021484375;1235.85021972656;711.0;317956;700.0;1217.0;Calculated values ==>;1565085525.121;359.76;347.16;297.56;297.56;295.76000000000005;276.16;272.5487779782249;292.76000000000005;273.96000000000004;277.86;275.16;341.56000000000006;298.56;277.26000000000005;277.36;294.46000000000004;290.26000000000005;298.56;339.96000000000004;296.26000000000005;292.76000000000005;343.16;344.26;273.26000000000005;243.61107973660833;264.73235714968143;272.5487779782249;298.76000000000005;7480000.0;3429999.9999999995;3450000.0;1450000.0;3479999.9999999995;2770000.0;7500000.0;0.04666666666666666;0.0;0.275;0.04833333333333333;0.0;0.04666666666666666;3.0491389512056086;14441.8017578125;4159.021484375;1235.85021972656;23316.259765625;505981.883268578;487713.10163394676;263331.0812064227;263331.0812064227;256849.86946728022;431237.1583312671;461399.0233656221;453026.932019493;470045.44345262425;523819.92911129474;477796.1797293976;452251.66274923744;452381.1917525838;463179.37781268614;458380.44106215466;267353.8783553642;476511.69428293605;465951.5464524406;461399.0233656221;293572.2367247113;298180.4796168596;468153.3363693269;198289.20750015814;198289.20750015814;272.4507781828017;3969368.4242500756;1935246.9165671032;231256.3088800026;1274224.7374996983;0;208;220;111;235;261;218;7;139;138;1425802340855.3853;570579390164.7035;1126497048934.9797;70052.8742428171;13043.43289534316;-0.0;12278.45807372165;5255588.457916261;1005315.7114933528;0.0;5007362.834975331;4.808001976490623;0.45494664020708186
6856;2019-08-06 11:59:45.122;876;745;239;239;218;43;197;11;52;20;677;255;47;51;212;178;254;674;259;229;197;3;743;354;354;150;359;283;744;380.0;-1.0;1790.0;223.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21843.09765625;14424.6611328125;3967.09130859375;1253.06103515625;713.0;317957;702.0;1217.0;Calculated values ==>;1565085585.122;360.76;347.66;297.06;297.06;294.96000000000004;277.46000000000004;273.7412296467126;292.86;274.26000000000005;278.36;275.16;340.86;298.66;277.86;278.26000000000005;294.36;290.96000000000004;298.56;340.56000000000006;296.06;292.86;343.36;344.46000000000004;273.46000000000004;244.62907804385475;265.49620691782997;273.7412296467126;299.06;7430000.0;3540000.0;3540000.0;1500000.0;3590000.0;2830000.0;7440000.000000001;0.06333333333333332;0.0;0.2983333333333333;0.03716666666666667;0.0;0.06333333333333332;3.048778532443122;14424.6611328125;3967.09130859375;1253.06103515625;21843.09765625;507783.62429479224;489078.7646064578;261763.95488858133;261763.95488858133;254366.25245294365;430542.39183029096;460139.7197406941;452633.1161771357;469366.2626612982;522611.9998854093;477160.57915980404;451979.9762755245;452502.75265017303;461380.6943720889;457559.15090656106;267667.5838255636;478168.107806067;464382.07984468475;460139.7197406941;294410.04551340896;299018.4200587347;467659.43746735645;201287.8921191126;201287.8921191126;273.67909141948275;3969744.7585002696;1935487.4744334654;231277.05015278366;1274292.4562348514;0;208;220;111;235;261;218;7;139;138;1426012044350.1318;570667891639.5966;1126665051734.7769;74984.65851064354;9900.142435443064;-0.0;16393.94908270016;5256797.124165181;1005506.9111408194;0.0;5007601.775683625;5.15549562990856;0.4579535161480898
6857;2019-08-06 12:00:45.122;876;748;243;242;219;55;199;15;39;21;654;257;40;67;211;184;254;677;262;227;199;1;737;368;364;142;373;291;739;2402.0;0.0;1631.0;246.0;0.0;13;0;98;1;0;0;1;0;0;0;1;0;1;0;0;22811.443359375;14303.0810546875;4363.59375;2273.49780273438;714.0;317958;703.0;1218.0;Calculated values ==>;1565085645.122;360.76;347.96000000000004;297.46000000000004;297.36;295.06;278.66;275.2199585193972;293.06;274.66;277.06;275.26000000000005;338.56000000000006;298.86;277.16;279.86;294.26000000000005;291.56;298.56;340.86;295.86;293.06;343.46000000000004;344.56000000000006;273.26000000000005;242.98782864720522;266.49643012054327;275.2199585193972;299.36;7370000.0;3679999.9999999995;3640000.0;1420000.0;3729999.9999999995;2910000.0;7390000.000000001;0.4003333333333333;0.0;0.2718333333333333;0.041;0.0;0.4003333333333333;3.0511030825546106;14303.0810546875;4363.59375;2273.49780273438;22811.443359375;508297.0393535493;490033.05600369844;263535.04969196947;263151.8121995936;254895.14410425164;429606.4342157736;458835.75621896185;449478.9198775059;470549.00337383006;519558.962062439;476382.6634043254;449614.04556556174;453206.2157102576;459061.6899629751;456099.40881036094;268056.2930044203;479214.7341945285;462628.5810937282;458835.75621896185;294828.9587717387;299437.39939995663;468567.4118928903;204986.7965900161;204986.7965900161;275.1763116561426;3970116.8796754;1935726.872285028;231306.43814309943;1274361.8786103397;0;208;220;111;235;261;218;7;139;139;1426227444350.1318;570755491639.5966;1126837251734.7769;66461.10884698265;10806.805227417843;-0.0;101624.2001714546;5257975.838893161;1005679.46903801;0.0;5008585.260260743;8.54301048991592;0.40701815001017794
6858;2019-08-06 12:01:45.123;865;751;255;255;225;76;206;30;15;25;640;259;18;66;210;185;254;685;265;230;206;0;782;388;377;139;392;286;780;1479.0;-2.0;1359.0;192.0;0.0;98;0;1;1;1;0;1;0;0;0;1;0;1;0;0;38826.1171875;26241.662109375;8265.076171875;2242.25659179688;718.0;317959;705.0;1217.0;Calculated values ==>;1565085705.123;359.66;348.26;298.66;298.66;295.66;280.76000000000005;277.2618376815202;293.76000000000005;276.16;274.66;275.66;337.16;299.06;274.96000000000004;279.76000000000005;294.16;291.66;298.56;341.66;296.16;293.76000000000005;343.66;344.96000000000004;273.16;242.35481222062532;265.87368984753493;277.2618376815202;299.66;7820000.0;3879999.9999999995;3770000.0000000005;1390000.0;3920000.0000000005;2860000.0;7800000.0;0.2465;0.0;0.2265;0.032;0.0;0.2465;3.047874557229699;26241.662109375;8265.076171875;2242.25659179688;38826.1171875;502857.5278733104;486271.5904764605;265910.121083315;265910.121083315;255361.67700197466;428167.64408090734;457723.8444739631;447146.7000418745;471344.5575217925;518510.14003746357;477241.5044787507;447557.0686511686;453934.62799201923;455836.7410967913;452848.09292250045;265427.87302828475;475783.34700949804;461053.9559510031;457723.8444739631;295666.80309349706;301113.3779324612;468880.45426275564;210077.8946461367;210077.8946461367;277.2037396245931;3970630.5345734423;1936064.7507755347;231344.07005686316;1274467.1192802102;0;209;220;111;235;261;218;7;139;139;1426449748054.8633;570839793044.4948;1127010354619.5679;53696.08442213461;8281.681907731807;-0.0;61044.7266325592;5258977.16552436;1005838.5424151229;0.0;5009940.857242046;3.347642388245427;0.1881697994419736
6859;2019-08-06 12:02:45.103;851;763;268;269;238;85;209;64;-8;36;649;261;-1;38;209;184;254;705;267;233;209;-2;837;394;374;135;397;284;827;3590.0;-1.0;1155.0;70.0;0.0;60;0;8;1;1;0;1;0;1;0;1;0;1;0;0;60040.0546875;28281.919921875;26658.3671875;2241.35205078125;727.0;317960;710.0;1217.0;Calculated values ==>;1565085765.103;358.26;349.46000000000004;299.96000000000004;300.06;296.96000000000004;281.66;277.85914330198534;294.06;279.56;272.36;276.76000000000005;338.06000000000006;299.26000000000005;273.06;276.96000000000004;294.06;291.56;298.56;343.66;296.46000000000004;294.06;344.16;345.86;272.96000000000004;241.49495122638035;265.62235894841564;277.85914330198534;299.86;8370000.0;3940000.0;3740000.0;1350000.0;3970000.0000000005;2840000.0;8270000.0;0.5983333333333333;0.0;0.1925;0.011666666666666665;0.0;0.5983333333333333;3.046236901623904;28281.919921875;26658.3671875;2241.35205078125;60040.0546875;495831.0123430365;483226.44038009114;268315.24126746075;268686.9350608795;257924.39324046994;427712.28976936906;458625.0738315415;444347.8105909679;472948.7829819323;519615.98163238453;477719.47710053314;445325.5182257898;450616.17186585657;454853.37806176045;451643.529120699;262875.44894112414;473649.3067421148;461922.37931754644;458625.0738315415;297761.5184850505;304884.691753025;469230.471024758;211702.4754710316;211702.4754710316;277.83922307308546;3971454.144711074;1936518.9625048784;231381.4210077614;1274758.0509653992;0;209;220;111;235;262;218;7;139;139;1426674972954.9348;570921965644.5209;1127181297619.6223;44784.22701058774;3004.493281460141;-0.0;147742.02135237175;5259797.56123014;1005932.5625245761;0.0;5011680.166845951;3.4194672366206675;0.09290735261415914
6860;2019-08-06 12:03:45.114;849;782;261;260;230;67;109;64;-36;46;663;263;-38;14;210;168;254;723;265;233;108;-3;817;384;360;132;386;279;798;2762.0;-1.0;988.0;0.0;0.0;24;0;14;1;1;0;1;0;0;1;1;0;1;0;0;67833.1875;28250.095703125;35005.91015625;2211.9404296875;740.0;317961;722.0;1213.0;Calculated values ==>;1565085825.114;358.06000000000006;351.36;299.26000000000005;299.16;296.16;279.86;276.8598123268743;284.06;279.56;269.56;277.76000000000005;339.46000000000004;299.46000000000004;269.36;274.56;294.16;289.96000000000004;298.56;345.46000000000004;296.46000000000004;283.96000000000004;345.36;347.16;272.86;240.83765695389522;264.9883086891361;276.8598123268743;299.66;8170000.0;3840000.0;3600000.0;1320000.0;3860000.0;2790000.0;7980000.0;0.46033333333333337;0.0;0.16466666666666668;0.0;0.0;0.46033333333333337;3.033843291905542;28250.095703125;35005.91015625;2211.9404296875;67833.1875;497385.4320160333;489178.59213415085;267219.18366051314;266842.4364406527;256353.35600706027;428465.0848360747;446543.79474602366;441400.2142719608;474309.40632519417;521482.9407045571;478565.9156530215;441112.58485762443;448330.9672672984;456826.6162291182;451015.5226054628;263738.8263487094;479933.1393869273;464022.1768390251;446390.86572811287;302789.4550866088;310333.04987691523;469540.9783333527;209214.7822356343;209214.7822356343;276.8598123268743;3972519.950427312;1936990.149004672;231418.53858217;1275272.014153916;0;209;220;111;235;262;219;7;139;139;1426895213325.5088;571002080329.7296;1127350228585.0625;38233.201141981765;0.0;-0.0;109180.05710103764;5260489.499965397;1005957.6045588516;0.0;5013821.576691819;2.25168600206491;0.059521900324295225
6861;2019-08-06 12:04:45.114;838;782;273;273;244;56;98;56;-51;50;677;263;-51;-9;212;158;254;712;262;231;99;-4;757;377;356;127;378;274;734;3696.0;-1.0;1171.0;19.0;0.0;98;0;11;1;1;0;1;0;0;1;1;0;1;0;0;66407.2734375;26281.080078125;35225.765625;2197.3408203125;743.0;317962;729.0;1219.0;Calculated values ==>;1565085885.114;356.96000000000004;351.36;300.46000000000004;300.46000000000004;297.56;278.76000000000005;276.14872888175563;282.96000000000004;278.76000000000005;268.06;278.16;340.86;299.46000000000004;268.06;272.26000000000005;294.36;288.96000000000004;298.56;344.36;296.26000000000005;283.06;346.06000000000006;347.46000000000004;272.76000000000005;239.71726792356844;264.3458800820626;276.14872888175563;299.36;7570000.0;3770000.0000000005;3560000.0;1270000.0;3779999.9999999995;2740000.0;7340000.000000001;0.616;0.0;0.19516666666666668;0.0031666666666666666;0.0;0.616;3.0482937244766517;26281.080078125;35225.765625;2197.3408203125;66407.2734375;501283.6818219628;495472.79449452006;277051.18054732337;277051.18054732337;264199.5891797771;428973.91024759493;445639.08191919106;440307.0707008912;475333.87269494816;523336.9266185901;479180.2305822645;440307.0707008912;446176.2276875764;458404.5710350236;450774.6246193456;266810.77151930414;485170.3920735714;464349.45330830896;445792.4594266489;305722.83045113535;311590.51834565785;470120.47841206274;207402.15360966284;207402.15360966284;276.1410642456529;3973638.6209351243;1937444.5754695158;231455.28259258668;1275857.2781187596;0;209;220;111;235;262;219;7;139;139;1427110013325.5088;571079780329.7296;1127516128585.0625;45455.2763189714;831.9413618742664;-0.0;146848.4283832634;5261186.903944238;1005964.5374035338;0.0;5015955.147404188;3.031757512405441;0.07259218303388142
6862;2019-08-06 12:05:45.115;820;774;287;287;267;46;138;48;-50;52;689;263;-52;-25;213;166;254;690;257;229;138;-3;729;367;349;135;368;264;709;3705.0;-1.0;1086.0;53.0;0.0;98;100;1;1;1;0;1;0;0;1;1;0;0;0;0;66235.734375;24669.783203125;33895.74609375;1218.20068359375;741.0;317963;727.0;1221.0;Calculated values ==>;1565085945.115;355.16;350.56000000000006;301.86;301.86;299.86;277.76000000000005;275.1157276137837;286.96000000000004;277.96000000000004;268.16;278.36;342.06000000000006;299.46000000000004;267.96000000000004;270.66;294.46000000000004;289.76000000000005;298.56;342.16;296.06;286.96000000000004;345.86;347.26;272.86;241.49495122638035;263.0348170998261;275.1157276137837;298.86;7290000.000000001;3670000.0000000005;3490000.0;1350000.0;3679999.9999999995;2640000.0;7090000.000000001;0.6174999999999999;0.0;0.181;0.008833333333333334;0.0;0.6174999999999999;3.0536666076311514;24669.783203125;33895.74609375;1218.20068359375;66235.734375;501307.1501046922;496737.51567737263;290723.7506413778;290723.7506413778;276549.76549066533;429675.2189834977;452824.03457400465;442552.0694739828;474507.02969162643;525368.7239365975;480396.0057375554;442274.9019067572;445954.7900109413;460123.36692421185;453705.8912638782;268597.1826124215;484544.1400912;465114.2551547031;452824.03457400465;304884.691753025;310752.19949742197;469132.2596163925;204782.68213271425;204782.68213271425;275.09316911850163;3974743.9977548667;1937869.1730728555;231483.74591279894;1276433.30031593;0;209;220;111;235;262;219;7;139;139;1427321516850.2534;571158381639.6346;1127677531274.8674;43036.259108769606;2335.087934439158;-0.0;153165.5351324968;5261924.345695736;1005990.9297541698;0.0;5018455.305432405;3.3209182873093943;0.0726929626395756
6863;2019-08-06 12:06:45.105;807;767;279;278;255;37;164;39;-35;52;693;261;-38;-30;214;163;254;675;253;230;164;0;720;355;340;140;357;253;702;3999.0;-1.0;711.0;1.0;0.0;81;100;1;1;1;0;1;0;0;1;1;0;0;0;0;64920.4296875;24259.134765625;32963.84765625;1134.10278320312;737.0;317964;725.0;1221.0;Calculated values ==>;1565086005.105;353.86;349.86;301.06;300.96000000000004;298.66;276.86;273.8482719121499;289.56;277.06;269.66;278.36;342.46000000000004;299.26000000000005;269.36;270.16;294.56;289.46000000000004;298.56;340.66;296.16;289.56;345.66;346.86;273.16;242.56692532238324;261.54996906429363;273.8482719121499;298.46000000000004;7200000.0;3550000.0;3400000.0;1400000.0;3570000.0000000005;2530000.0;7020000.0;0.6665;0.0;0.11850000000000001;0.00016666666666666666;0.0;0.6665;3.054407793060176;24259.134765625;32963.84765625;1134.10278320312;64920.4296875;500323.16156259296;496425.0928140285;285328.6015367314;284550.2058884643;271131.1809957509;430477.46260093397;457920.44326150423;446747.98035935283;473863.56441634416;526642.9175521097;481496.02408779226;446355.1379311108;447399.8075880597;461953.5920572434;455317.5800407417;269240.04676089;483052.5096384881;466541.59079792694;457920.44326150423;304046.57827927166;309075.640036128;468743.2512102924;201708.66127553937;201708.66127553937;273.84784808829664;3975836.7836275557;1938276.8460991627;231503.3451746039;1276990.3707367217;0;209;220;111;235;262;219;7;139;139;1427528182400.2864;571240867889.6477;1127832605424.892;29037.159311431897;44.5057649891255;-0.0;170765.15269364556;5262524.85741403;1006010.7563966769;0.0;5021154.277927653;3.42455105610169;0.03949961943463369
6864;2019-08-06 12:07:45.106;805;766;273;272;242;26;178;29;-25;49;679;259;-28;-25;215;157;254;688;252;232;178;1;712;342;332;139;344;257;704;2875.0;-1.0;264.0;26.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;50815.859375;13988.404296875;29778.583984375;1160.91821289062;735.0;317965;723.0;1224.0;Calculated values ==>;1565086065.106;353.66;349.76;300.46000000000004;300.36;297.36;275.76000000000005;272.43898195401505;290.96000000000004;276.06;270.66;278.06;341.06000000000006;299.06;270.36;270.66;294.66;288.86;298.56;341.96000000000004;296.36;290.96000000000004;345.46000000000004;346.66;273.26000000000005;242.35481222062532;262.0952818180154;272.43898195401505;298.36;7120000.0;3420000.0000000005;3320000.0000000005;1390000.0;3440000.0;2570000.0;7040000.000000001;0.4791666666666667;0.0;0.044000000000000004;0.004333333333333333;0.0;0.4791666666666667;3.0622829912886527;13988.404296875;29778.583984375;1160.91821289062;50815.859375;500783.02835798124;496091.6401013903;280725.53685646533;280092.3282187799;265202.58400642936;431298.55289687274;461035.68587064807;447295.8001136561;473699.0552649324;524899.9266280769;480798.28349306283;446902.31202006387;447295.8001136561;464034.8250846341;456647.26439308474;269846.0519485641;484786.24183096236;467927.3081010403;461035.68587064807;303208.48990285693;308237.3991652946;468979.26049217995;198231.1411898253;198231.1411898253;272.4235987132798;3976801.2687763963;1938595.5809031234;231522.47066830116;1277513.233047322;0;209;220;111;235;262;219;7;139;139;1427729785760.043;571324569284.5466;1127985607974.7073;10958.844992648555;1173.2418503102033;-0.0;125927.17765956091;5262858.163004495;1006020.9044625903;0.0;5023626.755218211;3.0729066915353607;0.020019215161798373
6865;2019-08-06 12:08:45.086;808;765;268;266;231;17;187;18;-11;44;666;258;-16;-8;215;153;254;690;255;233;187;3;700;331;335;139;336;255;697;3538.0;0.0;930.0;0.0;0.0;23;100;66;1;0;0;1;0;1;0;1;0;0;0;0;38697.25;11148.703125;21071.65234375;1144.69470214844;733.0;317966;721.0;1219.0;Calculated values ==>;1565086125.086;353.96000000000004;349.66;299.96000000000004;299.76000000000005;296.26000000000005;274.86;271.215330690691;291.86;274.96000000000004;272.06;277.56;339.76;298.96000000000004;271.56;272.36;294.66;288.46000000000004;298.56;342.16;296.46000000000004;291.86;345.26;346.46000000000004;273.46000000000004;242.35481222062532;261.82340779136865;271.215330690691;298.66;7000000.0;3310000.0;3350000.0;1390000.0;3360000.0;2550000.0;6970000.0;0.5896666666666667;0.0;0.155;0.0;0.0;0.5896666666666667;3.050142002389014;11148.703125;21071.65234375;1144.69470214844;38697.25;502294.81069000094;496625.63633405144;278599.89793982625;277410.101970577;261183.78108461195;431954.4880088244;461748.6430268604;449481.4010025935;473209.3688182048;523731.73898241424;480928.8050978365;448838.6396789083;449865.4974072816;465208.4333863484;457898.9976778647;270826.49640154955;485838.2577181668;467630.59166123247;461748.6430268604;302370.42649719206;307399.1840295507;469176.81040622573;195317.0280954896;195317.0280954896;271.215330690691;3977546.962707232;1938804.9869730738;231541.6777047856;1277936.8437662013;0;209;220;111;235;263;219;7;139;139;1427929819060.1067;571407941484.5731;1128139156774.756;39395.477800601104;0.0;-0.0;157105.8422711983;5263277.64248812;1006030.6782190076;0.0;5025984.57751555;5.88943577382033;0.10255892146450164
6866;2019-08-06 12:09:45.127;813;761;267;266;227;5;190;7;0;38;658;257;-4;6;215;152;254;654;257;231;190;5;683;320;324;138;324;256;687;208.0;-1.0;167.0;0.0;0.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;15032.0869140625;8208.9716796875;0.0;1158.6689453125;729.0;317967;718.0;1221.0;Calculated values ==>;1565086185.127;354.46000000000004;349.26;299.86;299.76000000000005;295.86;273.66;269.9613774848165;292.16;273.86;273.16;276.96000000000004;338.96000000000004;298.86;272.76000000000005;273.76000000000005;294.66;288.36;298.56;338.56000000000006;296.26000000000005;292.16;344.96000000000004;346.06000000000006;273.66;242.14157278889297;261.9595390733887;269.9613774848165;298.86;6830000.0;3200000.0;3240000.0;1380000.0;3240000.0;2560000.0;6870000.0;0.034666666666666665;0.0;0.02783333333333333;0.0;0.0;0.034666666666666665;3.0558822321703447;8208.9716796875;0.0;1158.6689453125;15032.0869140625;504508.6095905246;497028.5997338592;279403.8440959623;278759.8810113135;260172.7491657442;432574.8076454491;463789.4431266071;450705.4496541824;472752.1489716358;522833.8737987949;480699.03222776897;450195.62494697445;451466.51342111855;466935.0269463622;459520.1575602023;272400.39458726736;481555.0978214757;468919.31428986375;463789.4431266071;301113.3779324612;305722.83045113535;469510.4172373617;192321.6118238218;192321.6118238218;269.9613774848165;3977995.013141194;1938966.4111613268;231560.885518265;1278112.5608607936;0;209;220;111;235;263;219;7;139;139;1428127654155.5278;571491098269.7501;1128292561530.0825;7191.683486278371;0.0;-0.0;9410.884818496557;5263666.134121006;1006030.6782190076;0.0;5027373.165131171;1.7723318997172701;0.07128665370451144
6867;2019-08-06 12:10:45.097;823;716;257;256;230;7;192;4;8;32;655;258;3;17;212;153;254;519;262;229;192;6;653;325;330;134;330;269;656;0.0;-1.0;931.0;146.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;14451.4013671875;8838.138671875;0.0;1240.09924316406;716.0;317968;709.0;1219.0;Calculated values ==>;1565086245.097;355.46000000000004;344.76;298.86;298.76000000000005;296.16;273.86;270.5352231155435;292.36;273.56;273.96000000000004;276.36;338.66;298.96000000000004;273.46000000000004;274.86;294.36;288.46000000000004;298.56;325.06;296.06;292.36;344.06000000000006;344.76;273.76000000000005;241.2770596917726;263.6948088759802;270.5352231155435;299.36;6530000.0;3250000.0;3300000.0;1340000.0;3300000.0;2690000.0;6559999.999999999;0.0;0.0;0.15516666666666667;0.024333333333333332;0.0;0.0;3.0532460762098617;8838.138671875;0.0;1240.09924316406;14451.4013671875;508482.73218185565;493808.3225104418;277587.08350786904;276903.99767417746;263305.0207382485;432297.2667888766;463150.7482368942;449384.17698037095;472689.592463476;521470.8326335545;479232.5293066562;448727.1231319191;450558.0579483891;465697.920386342;458859.68238502054;276036.6815805802;463973.45800215955;467833.43041177123;463150.7482368942;297342.5633918147;300275.376401361;470150.4971034627;193344.4720659476;192321.6118238218;270.3955895534618;3978240.5860281438;1939108.3993841333;231580.8652582316;1278112.5608607936;0;209;220;111;235;263;219;7;139;139;1428323756054.8418;571572657469.4648;1128449982779.5317;39728.82754588802;6735.613275912867;-0.0;0.0;5264056.942876111;1006086.7802643885;0.0;5027451.549959031;4.610373481307204;0.5065480740211511
6868;2019-08-06 12:11:45.108;828;701;258;255;235;9;193;3;11;27;665;258;7;26;212;154;254;462;269;229;193;7;672;322;326;131;326;275;675;169.0;-1.0;671.0;160.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;15009.4130859375;10174.3984375;0.0;1282.55615234375;707.0;317969;701.0;1214.0;Calculated values ==>;1565086305.108;355.96000000000004;343.26;298.96000000000004;298.66;296.66;274.06;270.1917013154234;292.46000000000004;273.46000000000004;274.26000000000005;275.86;339.66;298.96000000000004;273.86;275.76000000000005;294.36;288.56;298.56;319.36;296.06;292.46000000000004;343.26;343.86;273.86;240.61611355647437;264.4750485637546;270.1917013154234;300.06;6720000.0;3220000.0000000005;3260000.0;1310000.0;3260000.0;2750000.0;6750000.0;0.028166666666666666;0.0;0.11183333333333333;0.02666666666666667;0.0;0.028166666666666666;3.0423396377189755;10174.3984375;0.0;1282.55615234375;15009.4130859375;507482.737444913;489759.2039690386;275497.28844797536;273787.14672608685;264161.79325025907;432464.67707800725;463874.229409516;448674.3237422918;472596.2217928923;522015.6243776432;478495.3175520557;448141.0472559794;450653.089245065;466274.10481261753;459465.3611893494;273572.7667620571;450753.594174861;468393.77495413966;463874.229409516;293991.1381695566;296504.67125881097;470651.6059640497;192558.42753282757;192558.42753282757;270.0650328640376;3978486.137825471;1939266.8662407228;231601.89124063918;1278112.5608607936;0;209;220;111;235;263;219;7;139;139;1428520592135.3547;571652172044.6721;1128613212699.957;28642.294392758413;7415.818091499256;-0.0;7642.061752860056;5264626.806682966;1006204.7304796667;0.0;5027515.24548251;3.8142923491951892;0.37437484802913784
