;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6869;2019-08-06 12:12:45.138;827;710;266;259;240;11;194;3;12;24;680;259;10;29;213;155;253;529;273;229;194;9;721;322;326;128;327;278;724;-3.0;-1.0;1394.0;138.0;0.0;0;65;72;1;0;0;0;0;0;0;1;0;0;0;0;16861.24609375;11858.287109375;0.0;1096.55627441406;702.0;317970;695.0;1217.0;Calculated values ==>;1565086365.138;355.86;344.16;299.76000000000005;299.06;297.16;274.26000000000005;270.1917013154234;292.56;273.46000000000004;274.36;275.56;341.16;299.06;274.16;276.06;294.46000000000004;288.66;298.46000000000004;326.06;296.06;292.56;342.66;343.36;274.06;239.943914813709;264.86050150153983;270.1917013154234;300.46000000000004;7209999.999999999;3220000.0000000005;3260000.0;1280000.0;3270000.0000000005;2780000.0;7240000.000000001;0.0;0.0;0.23233333333333334;0.023;0.0;0.0;3.0507525193529577;11858.287109375;0.0;1096.55627441406;16861.24609375;503001.1718651452;485934.91699679726;274496.1782653394;271175.2705950019;263198.11233251216;432464.67707800725;464001.3986558675;448249.4021314819;472698.3688610173;523325.8557233964;478237.3855407502;447980.89071828185;450507.2428673618;466256.0935545884;459595.6109678988;268729.63525869645;455791.5768547368;468393.77495413966;464001.3986558675;291477.81744585035;294410.04551340896;471246.61075866234;192738.79412149658;192558.42753282757;270.1384882664301;3978751.859446255;1939450.5637563823;231621.7270904878;1278112.5608607936;0;209;220;111;235;263;219;7;139;139;1428716289935.2615;571729910894.635;1128779195649.878;59363.63126098659;6405.679782654812;-0.0;0.0;5265360.556087754;1006319.9672181376;0.0;5027578.961172344;5.076812516772013;0.5552322986725658
6870;2019-08-06 12:13:45.129;830;717;273;273;252;18;194;6;16;23;693;259;13;26;213;156;254;598;273;229;194;10;765;331;333;132;336;278;768;305.0;-3.0;1850.0;301.0;0.0;0;56;80;1;0;0;0;0;0;0;1;0;0;0;0;19004.337890625;13063.2421875;0.0;1031.10302734375;700.0;317971;692.0;1215.0;Calculated values ==>;1565086425.129;356.16;344.86;300.46000000000004;300.46000000000004;298.36;274.96000000000004;271.215330690691;292.56;273.76000000000005;274.76000000000005;275.46000000000004;342.46000000000004;299.06;274.46000000000004;275.76000000000005;294.46000000000004;288.76000000000005;298.56;332.96000000000004;296.06;292.56;342.36;343.16;274.16;240.83765695389522;264.86050150153983;271.215330690691;300.46000000000004;7650000.0;3310000.0;3329999.9999999995;1320000.0;3360000.0;2780000.0;7680000.0;0.05083333333333333;0.0;0.30833333333333335;0.050166666666666665;0.0;0.05083333333333333;3.046095087594208;13063.2421875;0.0;1031.10302734375;19004.337890625;499419.4270505579;482271.5576863942;274034.920857449;274034.920857449;265413.29504920397;431954.4880088244;462958.45586761646;448784.552826988;472076.1002201579;524670.9633591576;478237.3855407502;448383.4222869075;450111.879185453;464953.0755539124;458297.9455143194;266349.36891104287;462257.2692144665;467410.48365646246;462958.45586761646;290221.2356813373;293572.2367247113;470810.01271223003;195161.86020465643;195161.86020465643;271.1528799190551;3979050.694480498;1939658.2120150602;231639.4549250764;1278112.5608607936;0;209;220;111;235;263;219;7;139;139;1428913960280.0542;571807899194.5532;1128945970629.703;78200.3302252189;13828.348984129942;-0.0;13612.993612867132;5266506.750477318;1006488.5588318146;0.0;5027692.385769424;7.4953232102586265;0.7515942174715025
6871;2019-08-06 12:14:45.159;844;721;269;272;263;30;195;7;26;22;697;260;24;28;210;159;254;635;272;226;195;11;762;349;350;137;354;279;765;434.0;-1.0;1893.0;263.0;0.0;0;67;88;1;0;0;0;0;0;0;1;0;0;0;0;20204.103515625;13795.8125;0.0;1091.86840820312;700.0;317972;692.0;1215.0;Calculated values ==>;1565086485.159;357.56000000000006;345.26;300.06;300.36;299.46000000000004;276.16;273.20264511476705;292.66;273.86;275.76000000000005;275.36;342.86;299.16;275.56;275.96000000000004;294.16;289.06;298.56;336.66;295.76000000000005;292.66;342.36;343.16;274.26000000000005;241.92719264551067;264.9883086891361;273.20264511476705;300.36;7620000.0;3490000.0;3500000.0;1370000.0;3540000.0;2790000.0;7650000.0;0.07233333333333333;0.0;0.3155;0.04383333333333333;0.0;0.07233333333333333;3.046095087594208;13795.8125;0.0;1091.86840820312;20204.103515625;501678.041085441;483221.5217826742;272500.63474664115;273821.455159684;269957.4518997973;430862.6128555636;460494.49674625666;449930.3794530678;471316.13971061294;525005.3206469143;478226.6949063296;449665.3071288107;450194.8709112265;461877.967187257;455763.9212439765;266520.1619664592;469199.8874152407;464578.8495294238;460494.49674625666;290221.2356813373;293572.2367247113;470236.29553865286;200018.87805972318;200018.87805972318;273.1595272833727;3979377.594860567;1939882.1493834106;231657.15519941182;1278112.5608607936;0;209;220;111;235;263;219;7;139;139;1429118962729.9565;571888639544.5148;1129113154179.6233;78847.07868960022;11844.530132826416;-0.0;18841.069751659255;5267816.133248521;1006702.6064613502;0.0;5027962.971522597;7.357269359107055;0.6885833091085567
6872;2019-08-06 12:15:45.080;862;723;256;257;255;46;198;10;43;21;696;261;40;36;208;164;254;649;269;226;198;12;757;364;363;142;368;287;760;1345.0;-1.0;1744.0;195.0;0.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;19686.068359375;14721.974609375;0.0;1241.4775390625;703.0;317973;693.0;1217.0;Calculated values ==>;1565086545.08;359.36;345.46000000000004;298.76000000000005;298.86;298.66;277.76000000000005;274.8017692304317;292.96000000000004;274.16;277.46000000000004;275.26000000000005;342.76;299.26000000000005;277.16;276.76000000000005;293.96000000000004;289.56;298.56;338.06000000000006;295.76000000000005;292.96000000000004;342.46000000000004;343.46000000000004;274.36;242.98782864720522;265.9988726020314;274.8017692304317;300.06;7570000.0;3640000.0;3629999.9999999995;1420000.0;3679999.9999999995;2870000.0;7600000.0;0.22416666666666665;0.0;0.2906666666666667;0.0325;0.0;0.22416666666666665;3.050573907729519;14721.974609375;0.0;1241.4775390625;19686.068359375;504642.2050070371;484069.4369349976;267427.5917809995;267827.7009418731;267030.21349565807;429879.7862731237;458857.5321226224;450741.0503447679;470549.00337383006;524265.9771505088;477345.10967440065;450341.34149865;449806.31186103594;459438.4217246144;453933.9225991938;266810.77151930414;472194.94980345643;462645.70173229097;458857.5321226224;290640.09048841946;294828.9587717387;469658.33171380573;204009.34276735014;204009.34276735014;274.7813965077301;3979709.575275716;1940119.4847058398;231676.57414698336;1278112.5608607936;0;209;220;111;235;263;219;7;139;139;1429332581094.9702;571972229339.5201;1129282730609.634;71716.68300250277;8633.592140759807;-0.0;57128.46911380687;5269069.179243649;1006873.0327897994;0.0;5028595.21745852;8.612093611000416;0.5588050521778549
6873;2019-08-06 12:16:45.110;872;726;246;246;229;71;206;20;39;23;695;262;51;48;207;170;254;649;267;231;206;13;733;383;378;145;388;303;732;1745.0;-1.0;1422.0;204.0;0.0;0;99;2;1;0;1;0;0;0;0;1;0;0;0;0;32033.6484375;28740.35546875;0.0;1371.95434570312;705.0;317974;695.0;1214.0;Calculated values ==>;1565086605.11;360.36;345.76;297.76000000000005;297.76000000000005;296.06;280.26000000000005;276.758820704277;293.76000000000005;275.16;277.06;275.46000000000004;342.66;299.36;278.26000000000005;277.96000000000004;293.86;290.16;298.56;338.06000000000006;296.26000000000005;293.76000000000005;342.66;343.66;274.46000000000004;243.61107973660833;267.9596281332873;276.758820704277;299.86;7330000.0;3829999.9999999995;3779999.9999999995;1450000.0;3879999.9999999995;3030000.0;7320000.0;0.29083333333333333;0.0;0.23700000000000002;0.034;0.0;0.29083333333333333;3.0426971574347492;28740.35546875;0.0;1371.95434570312;32033.6484375;508096.507504336;487486.6041671603;265104.9706191109;265104.9706191109;258680.68473917636;428538.6833535345;457562.00806214305;447236.20680083364;470343.471860809;522880.09704987105;475437.27079258615;448907.5457794879;448492.1240640218;456066.35070197826;451494.0255375299;268323.36113190855;475569.77191942214;461037.02556205;457562.00806214305;291477.81744585035;295666.80309349706;469349.2883074021;208899.25303460786;208899.25303460786;276.736272629862;3980140.788414304;1940481.8518826934;231698.3636353122;1278112.5608607936;0;209;221;111;235;263;219;7;139;139;1429554992244.8643;572058372389.4791;1129459819109.5496;56485.858042595515;8855.301199275005;-0.0;72319.41792050816;5270138.067929103;1007018.8464379525;0.0;5029674.489216154;4.571571493871426;0.24616457935724578
6874;2019-08-06 12:17:45.131;855;738;253;252;223;86;217;58;15;31;702;263;42;52;207;176;254;662;262;237;217;14;802;399;384;147;404;298;802;2275.0;0.0;1903.0;228.0;0.0;34;99;86;1;0;1;1;0;0;0;1;0;0;0;0;42329.28515625;33520.91796875;5642.17724609375;1345.26110839844;713.0;317975;700.0;1215.0;Calculated values ==>;1565086665.131;358.66;346.96000000000004;298.46000000000004;298.36;295.46000000000004;281.76000000000005;278.3517537891185;294.86;278.96000000000004;274.66;276.26000000000005;343.36;299.46000000000004;277.36;278.36;293.86;290.76000000000005;298.56;339.36;296.86;294.86;343.16;344.46000000000004;274.56;244.02132995426717;267.35522164206344;278.3517537891185;299.36;8020000.0;3990000.0;3840000.0;1470000.0;4040000.0;2980000.0;8020000.0;0.37916666666666665;0.0;0.3171666666666667;0.038;0.0;0.37916666666666665;3.0437682143947358;33520.91796875;5642.17724609375;1345.26110839844;42329.28515625;499633.2516585513;481902.6077630026;264071.7527628449;263713.09206877736;253954.43963744512;427324.32861471217;458145.4938442237;444812.4960039494;470869.87217656494;524014.8604576787;476190.62566074665;448594.8971988886;449962.82048739213;453361.4415921354;449514.8782601013;264432.17300028773;469237.0949999041;460938.19950665947;458145.4938442237;293572.2367247113;299018.4200587347;469175.8739256364;212932.05674100042;212932.05674100042;278.3197000692482;3980760.696420992;1941000.8774246566;231721.0150226969;1278159.5954609765;0;209;221;112;235;263;219;7;139;139;1429783672255.4238;572146003049.6936;1129640182214.991;73544.74598623198;9737.265053016168;-0.0;92976.76156830548;5271222.035554591;1007173.8387187524;0.0;5031052.43949579;4.35117068688425;0.22196313547827945
6875;2019-08-06 12:18:45.121;851;763;267;267;235;91;203;76;4;42;705;263;30;40;207;180;254;694;260;238;203;15;799;408;386;149;412;309;792;2952.0;-1.0;1739.0;242.0;0.0;98;99;98;1;0;1;1;0;0;0;1;0;0;0;0;46669.8046875;34624.48828125;8417.91015625;1393.57897949219;728.0;317976;711.0;1213.0;Calculated values ==>;1565086725.121;358.26;349.46000000000004;299.86;299.86;296.66;282.26000000000005;279.22699122562386;293.46000000000004;280.76000000000005;273.56;277.36;343.66;299.46000000000004;276.16;277.16;293.86;291.16;298.56;342.56000000000006;296.96000000000004;293.46000000000004;344.26;345.96000000000004;274.66;244.42749628697553;268.67533136820026;279.22699122562386;299.16;7990000.000000001;4079999.9999999995;3860000.0;1490000.0;4120000.0000000005;3090000.0;7920000.0;0.492;0.0;0.28983333333333333;0.04033333333333333;0.0;0.492;3.0360424280585843;34624.48828125;8417.91015625;1393.57897949219;46669.8046875;499326.7825262129;486876.528012239;269882.35778803675;269882.35778803675;258240.0877193964;426606.28025861573;455821.36351945385;440931.8350112218;471697.8470272932;523450.55186197185;474784.40670321905;444783.8392473439;446224.1698070488;451965.6327071079;448474.93735737365;264576.06349463627;475874.94722861017;460767.75625893497;455821.36351945385;298180.4796168596;305303.7579410727;469002.13212197047;215149.34061526516;215149.34061526516;279.1793276622482;3981502.231893294;1941568.661163766;231743.83488615506;1278276.7433281154;0;209;221;112;235;263;219;7;139;139;1430014633755.4604;572234788249.7078;1129822251865.02;65439.29295909477;10238.729257437113;-0.0;118410.63526886083;5272380.042845932;1007340.277593596;0.0;5032813.707542772;4.3678268999023695;0.18436608891011294
6876;2019-08-06 12:19:45.112;850;785;273;273;240;72;152;72;-9;51;701;261;5;28;209;166;254;719;257;234;151;16;854;394;367;143;395;287;830;2470.0;-1.0;1306.0;137.0;0.0;98;1;1;1;1;1;1;1;0;0;1;1;0;0;0;81937.9296875;48433.2578125;29373.22265625;2223.83056640625;746.0;317977;725.0;1217.0;Calculated values ==>;1565086785.112;358.16;351.66;300.46000000000004;300.46000000000004;297.16;280.36;277.85914330198534;288.36;280.36;272.26000000000005;278.26000000000005;343.26;299.26000000000005;273.66;275.96000000000004;294.06;289.76000000000005;298.56;345.06000000000006;296.56;288.26000000000005;345.66;347.76;274.76000000000005;243.1966462407574;265.9988726020314;277.85914330198534;298.86;8540000.0;3940000.0;3670000.0000000005;1430000.0;3950000.0;2870000.0;8300000.0;0.4116666666666667;0.0;0.21766666666666667;0.022833333333333334;0.0;0.4116666666666667;3.0427356482353782;48433.2578125;29373.22265625;2223.83056640625;81937.9296875;494092.1884637725;486402.29310233035;270028.9086082646;270028.9086082646;258468.84281574126;427712.28976936906;451675.0784720925;443602.556992857;473376.58053365286;524785.7548909135;477345.10967440065;445571.95077112614;448728.8714377513;455189.8948657281;448884.707125496;262189.6370288445;475677.54150421545;463113.5052063933;451528.56162711047;304046.57827927166;312848.0458788934;469919.0881636273;211635.47993275957;211635.47993275957;277.8145229360247;3982573.8022522936;1942260.7052249718;231773.97544391066;1278591.6221956399;0;210;221;112;236;263;219;7;140;139;1430240499870.2234;572322375109.6158;1130001025044.8325;50491.50044008121;5897.47572127148;-0.0;98755.9852975078;5273345.98787642;1007474.7257980213;0.0;5034623.157920651;1.9385775145957806;0.07218581021282532
6877;2019-08-06 12:20:45.152;859;804;287;287;257;60;153;62;-24;56;672;261;-6;7;211;157;254;736;254;230;153;16;806;382;360;138;382;278;772;3307.0;-2.0;1538.0;105.0;0.0;98;1;1;1;1;1;1;0;0;1;1;1;0;0;0;88989.3046875;46129.359375;37984.17578125;2182.6875;761.0;317978;741.0;1221.0;Calculated values ==>;1565086845.152;359.06000000000006;353.56000000000006;301.86;301.86;298.86;279.16;276.6576332772354;288.46000000000004;279.36;270.76000000000005;278.76000000000005;340.36;299.26000000000005;272.56;273.86;294.26000000000005;288.86;298.56;346.76;296.16;288.46000000000004;347.26;349.26;274.76000000000005;242.14157278889297;264.86050150153983;276.6576332772354;298.56;8059999.999999999;3820000.0000000005;3600000.0;1380000.0;3820000.0000000005;2780000.0;7720000.0;0.5511666666666667;0.0;0.25633333333333336;0.0175;0.0;0.5511666666666667;3.049921318020568;46129.359375;37984.17578125;2182.6875;88989.3046875;499850.2329812883;495009.5991695453;280338.33838652313;280338.33838652313;267120.168920369;428611.97810654406;453048.95603481703;443311.53782979416;474512.22762068186;522497.30869534134;478463.34596425935;445809.2009608759;447576.93015465443;457620.10249704565;449715.5837151731;264243.1106839126;484798.8093465903;463626.08760426834;453048.95603481703;310752.19949742197;319136.5849023705;470593.2725848416;208620.69787933512;208620.69787933512;276.6264291258526;3983999.145466926;1943049.2523822398;231810.72090842997;1279153.308056698;0;210;221;112;236;263;220;7;140;139;1430458745270.0847;572406731309.5623;1130170638044.7249;60159.08530730101;4584.5200573463635;-0.0;134720.70828669646;5274268.690815872;1007562.1339960975;0.0;5036570.094125358;2.311391014713176;0.0718000314851016
6878;2019-08-06 12:21:45.133;859;808;296;295;273;52;169;53;-41;56;666;261;-20;-5;212;163;254;728;254;225;169;16;767;372;352;133;373;259;737;3572.0;-1.0;1642.0;115.0;0.0;98;1;1;1;1;1;1;0;0;1;1;1;0;0;0;87849.953125;43926.95703125;36030.17578125;2047.92761230469;767.0;317979;748.0;1219.0;Calculated values ==>;1565086905.133;359.06000000000006;353.96000000000004;302.76000000000005;302.66;300.46000000000004;278.36;275.63479819532273;290.06;278.46000000000004;269.06;278.76000000000005;339.76;299.26000000000005;271.16;272.66;294.36;289.46000000000004;298.56;345.96000000000004;295.66;290.06;347.96000000000004;349.86;274.76000000000005;241.05796691057077;262.3656120759269;275.63479819532273;298.56;7670000.0;3720000.0000000005;3520000.0000000005;1330000.0;3729999.9999999995;2590000.0;7370000.0;0.5953333333333333;0.0;0.27366666666666667;0.019166666666666665;0.0;0.5953333333333333;3.0437911112379856;43926.95703125;36030.17578125;2047.92761230469;87849.953125;503341.2699858305;498887.3614631958;291451.6787802245;290598.21596473374;276747.95704315347;429328.3091220336;456648.2394255332;444787.4483886821;475150.8030797835;523410.7719592309;480777.6874362923;447572.95352057385;449522.7547341041;459200.10577360407;452402.65085102763;266236.9418592263;487263.6554399961;464154.13906721957;456648.2394255332;313686.43059754226;321652.42942325486;471261.7068757205;206051.14694930348;206051.14694930348;275.6028296734149;3985472.339288233;1943799.4840363446;231845.96487021126;1279769.89900352;0;210;221;112;236;263;220;7;140;139;1430672277629.8945;572488005564.4899;1130331687029.5815;65334.167827243284;5083.20239858966;-0.0;149188.80238751543;5275314.136761644;1007642.6728377799;0.0;5038935.257506551;2.677958792734728;0.08222773123659434
6879;2019-08-06 12:22:48.093;854;807;285;283;260;47;181;47;-51;55;667;261;-37;-19;213;161;254;720;250;222;181;16;741;368;350;131;369;251;718;2746.0;0.0;2020.0;162.0;0.0;98;1;86;1;0;1;1;0;0;1;1;1;0;0;0;73293.4453125;30614.73828125;34581.01171875;2007.01989746094;766.0;317980;750.0;1221.0;Calculated values ==>;1565086968.093;358.56000000000006;353.86;301.66;301.46000000000004;299.16;277.86;275.2199585193972;291.26000000000005;277.86;268.06;278.66;339.86;299.26000000000005;269.46000000000004;271.26000000000005;294.46000000000004;289.26000000000005;298.56;345.16;295.36;291.26000000000005;348.16;349.76;274.76000000000005;240.61611355647437;261.27494424493943;275.2199585193972;298.16;7409999.999999999;3679999.9999999995;3500000.0;1310000.0;3690000.0;2510000.0;7180000.0;0.45766666666666667;0.0;0.33666666666666667;0.027000000000000003;0.0;0.45766666666666667;3.048974813009063;30614.73828125;34581.01171875;2007.01989746094;73293.4453125;504941.304523387;500507.63839318947;286710.38724787615;285212.57393275446;272133.2901189527;429606.4342157736;458611.3976645974;445031.5583116683;475308.20398735127;524153.7824334176;481734.18094628584;446868.53438772494;449189.33536165266;459967.0695638515;452810.80125636526;267795.622740874;488055.4186026763;464057.96313179616;458611.3976645974;314524.84189198195;321233.1047070471;471527.5025985663;204976.43399789935;204976.43399789935;275.17233974598844;3986881.4487843122;1944451.3097501944;231881.42313345702;1280387.354610144;0;210;221;112;236;263;220;7;140;139;1430893267230.0283;572571112764.5403;1130492235029.6787;80818.55851896887;7196.878852218008;-0.0;116080.26837145879;5276592.161158357;1007750.0553261159;0.0;5041254.888160038;3.0370132965361125;0.12444148564032373
6880;2019-08-06 12:23:45.134;839;796;283;282;258;43;189;43;-44;53;667;262;-37;-13;213;160;254;701;248;221;189;15;728;363;346;131;364;247;710;2936.0;-1.0;1893.0;0.0;0.0;98;100;1;1;0;1;1;0;0;1;1;0;0;0;0;66232.34375;24495.357421875;33969.06640625;1154.0244140625;759.0;317981;746.0;1222.0;Calculated values ==>;1565087025.134;357.06000000000006;352.76;301.46000000000004;301.36;298.96000000000004;277.46000000000004;274.69669130483857;292.06;277.46000000000004;268.76000000000005;278.46000000000004;339.86;299.36;269.46000000000004;271.86;294.46000000000004;289.16;298.56;343.26;295.26000000000005;292.06;347.76;349.06000000000006;274.66;240.61611355647437;260.72004837742526;274.69669130483857;297.96000000000004;7280000.0;3629999.9999999995;3460000.0;1310000.0;3640000.0;2470000.0;7100000.0;0.48933333333333334;0.0;0.3155;0.0;0.0;0.48933333333333334;3.0527969814281257;24495.357421875;33969.06640625;1154.0244140625;66232.34375;504026.20396836643;499719.9258242164;286822.693693788;286022.6594636851;271871.34955345746;429947.3805835815;460316.3211732597;446722.3586932076;475114.86810633156;524472.9487596086;482316.8474175987;447625.4830929498;450673.40919627796;460745.1170826767;453533.268337165;268666.73794359603;486080.71840866;464517.4248774829;460316.3211732597;312848.0458788934;318298.0250993184;471430.24820624595;203801.94454194742;203801.94454194742;274.69669130483857;3987986.8224720545;1944887.9118302006;231906.46606803723;1280930.4330844618;0;210;221;112;236;263;220;7;140;139;1431091769910.4731;572645836474.7076;1130634267119.9968;76641.3906647226;0.0;-0.0;125521.03496492215;5277839.615739122;1007807.0715993838;0.0;5043168.940934272;3.390937395894675;0.10838863956916688
6881;2019-08-06 12:24:45.134;824;786;274;272;244;39;193;39;-43;52;666;261;-42;-21;214;155;254;712;246;220;193;16;731;359;342;135;361;242;715;3055.0;0.0;1711.0;122.0;0.0;98;100;98;1;0;0;1;0;0;1;1;0;0;0;0;49183.71484375;8467.6318359375;33836.34765625;1113.80139160156;753.0;317982;739.0;1220.0;Calculated values ==>;1565087085.134;355.56000000000006;351.76;300.56;300.36;297.56;277.06;274.27422755570615;292.46000000000004;277.06;268.86;278.36;339.76;299.26000000000005;268.96000000000004;271.06;294.56;288.66;298.56;344.36;295.16;292.46000000000004;347.06000000000006;348.46000000000004;274.76000000000005;241.49495122638035;260.01710675043796;274.27422755570615;297.76000000000005;7309999.999999999;3590000.0;3420000.0000000005;1350000.0;3610000.0;2420000.0;7150000.0;0.5091666666666667;0.0;0.2851666666666667;0.02033333333333333;0.0;0.5091666666666667;3.0489281558137478;8467.6318359375;33836.34765625;1113.80139160156;49183.71484375;501681.6735015509;497853.7866347259;279802.7665065968;278636.8163525557;265329.97105073073;430214.79039162316;461463.56922149693;447796.0724540942;474507.02969162643;524769.5719964684;482798.0805802954;447923.3495878714;450567.5747192478;461342.3614177066;453508.0126488679;268459.4042406598;487185.2695049123;464974.18888086965;461463.56922149693;309913.9067706182;315782.5089487807;470995.0139456755;202670.42446530436;202670.42446530436;274.2402226683476;3988948.6229603356;1945162.603407349;231925.36461641776;1281495.4782016494;0;210;221;112;236;263;220;7;140;139;1431298169910.4731;572725636474.7076;1130780967119.9968;69901.6639514699;5455.933319434213;-0.0;131768.8428716947;5279060.807860924;1007852.5377103791;0.0;5045313.023249577;4.7705441394388215;0.15427352560432286
6882;2019-08-06 12:25:45.115;811;777;270;268;236;33;196;34;-20;50;661;260;-25;-9;215;150;254;714;245;218;196;17;721;353;339;137;354;262;709;3411.0;-1.0;1549.0;47.0;0.0;98;100;98;1;0;0;1;0;0;1;1;0;0;0;0;54466.328125;14034.76171875;33899.6875;1205.93005371094;745.0;317983;734.0;1222.0;Calculated values ==>;1565087145.115;354.26;350.86;300.16;299.96000000000004;296.76000000000005;276.46000000000004;273.6339639331285;292.76000000000005;276.56;271.16;278.16;339.26;299.16;270.66;272.26000000000005;294.66;288.16;298.56;344.56000000000006;294.96000000000004;292.76000000000005;346.56000000000006;347.66;274.86;241.92719264551067;262.7682575881327;273.6339639331285;297.66;7209999.999999999;3529999.9999999995;3390000.0;1370000.0;3540000.0;2620000.0;7090000.000000001;0.5685;0.0;0.25816666666666666;0.007833333333333333;0.0;0.5685;3.055423134542502;14034.76171875;33899.6875;1205.93005371094;54466.328125;500787.5648371722;497159.44731861923;278229.4153166019;277099.73325540416;262473.29424222367;430607.02586249536;462313.3204839223;447004.6394945126;474055.1135888039;522656.5333597422;480305.83959396736;446341.2114226929;448450.9540604104;462540.9979189812;453830.29482252937;269166.67747588747;488109.5740821099;465155.0527084538;462313.3204839223;307818.28838856175;312428.86344474956;470825.5820460267;201153.54236265353;201153.54236265353;273.6221096855494;3989812.099796693;1945350.0639721549;231944.68959026464;1282059.766412912;0;210;221;112;236;263;220;7;140;139;1431502405215.2913;572807210634.635;1130932119239.8623;63470.55824287494;2112.430977519756;-0.0;148469.3338619413;5280171.891090413;1007915.5874407252;0.0;5047647.601869535;4.3559355107031985;0.10881022304838599
6883;2019-08-06 12:26:45.125;803;770;269;268;231;26;197;28;0;47;664;259;-5;1;216;145;254;717;244;215;197;17;730;345;333;137;347;262;720;4041.0;-1.0;1545.0;72.0;0.0;72;100;98;1;0;0;1;0;0;1;1;0;0;0;0;54081.23828125;14227.30859375;33424.1171875;1204.474609375;741.0;317984;729.0;1219.0;Calculated values ==>;1565087205.125;353.46000000000004;350.16;300.06;299.96000000000004;296.26000000000005;275.76000000000005;272.7676641592781;292.86;275.96000000000004;273.16;277.86;339.56000000000006;299.06;272.66;273.26000000000005;294.76000000000005;287.66;298.56;344.86;294.66;292.86;346.06000000000006;347.26;274.86;241.92719264551067;262.7682575881327;272.7676641592781;297.56;7300000.0;3450000.0;3329999.9999999995;1370000.0;3470000.0000000005;2620000.0;7200000.0;0.6735;0.0;0.2575;0.012;0.0;0.6735;3.0486646967259405;14227.30859375;33424.1171875;1204.474609375;54081.23828125;498834.92005061;495110.35954340815;276423.6628919984;275901.0708443239;259981.54411883868;431113.4868728058;463344.8196133183;449621.4794556614;473762.2839209553;522964.360585008;480195.327165131;448972.56749355764;449750.8564155266;463720.2257560294;454494.85314754205;268528.07346949016;487401.97480181605;465643.8102828436;463344.8196133183;305722.83045113535;310752.19949742197;470825.5820460267;199030.97153090817;199030.97153090817;272.75289491546545;3990716.8136104434;1945585.620477597;231964.7796435714;1282620.8916238362;0;210;221;112;236;263;220;7;140;139;1431704038815.2593;572889424334.622;1131089345439.8374;64527.055790623956;3261.535326181423;-0.0;178015.37668350324;5281238.71564832;1007960.377957091;0.0;5050368.761241301;5.031203310858971;0.11099959795521656
6884;2019-08-06 12:27:45.096;806;771;264;263;225;23;199;22;8;44;666;257;4;9;216;143;254;723;245;213;199;17;729;341;334;137;343;261;721;2978.0;-1.0;1419.0;83.0;0.0;2;100;84;1;0;0;1;0;0;1;1;0;0;0;0;49536.33984375;12910.0595703125;30647.923828125;1194.30249023438;740.0;317985;728.0;1224.0;Calculated values ==>;1565087265.096;353.76;350.26;299.56;299.46000000000004;295.66;275.46000000000004;272.3289490889957;293.06;275.36;273.96000000000004;277.56;339.76;298.86;273.56;274.06;294.76000000000005;287.46000000000004;298.56;345.46000000000004;294.46000000000004;293.06;345.96000000000004;347.16;274.86;241.92719264551067;262.63441904999945;272.3289490889957;297.66;7290000.000000001;3410000.0;3340000.0;1370000.0;3429999.9999999995;2610000.0;7209999.999999999;0.49633333333333335;0.0;0.2365;0.013833333333333333;0.0;0.49633333333333335;3.0613554734479664;12910.0595703125;30647.923828125;1194.30249023438;49536.33984375;499349.8870005599;495156.0184328682;273790.66746386397;273304.63771540025;257741.7555739294;431359.6534126046;463452.9744644913;450831.8627949153;473469.3076824459;523249.9974241765;480095.4119865495;450318.72233098303;450959.83145702747;464311.85428078606;454894.81871235033;268597.1826124215;488186.71116288373;465244.6019744734;463452.9744644913;305303.7579410727;310333.04987691523;470825.5820460267;197954.1511292944;197954.1511292944;272.30949030380424;3991579.876078942;1945811.6559088437;231984.75979097912;1283154.567230633;0;210;221;112;236;263;220;7;140;139;1431904042100.113;572971584604.5619;1131246169604.7227;59805.57880891934;3774.7214610147967;-0.0;131775.9159820361;5282274.320151669;1008018.985089796;0.0;5052949.107574475;4.365279054972712;0.12086748761760052
6885;2019-08-06 12:28:45.106;812;771;261;260;218;16;201;17;10;40;665;255;7;16;217;140;254;724;249;212;201;17;721;335;334;136;339;261;717;964.0;-1.0;1302.0;147.0;0.0;63;100;66;1;0;0;1;0;1;0;1;0;0;0;0;40043.03125;11422.04296875;23170.271484375;1201.04028320312;738.0;317986;727.0;1219.0;Calculated values ==>;1565087325.106;354.36;350.26;299.26000000000005;299.16;294.96000000000004;274.76000000000005;271.6637117239857;293.26000000000005;274.86;274.16;277.16;339.66;298.66;273.86;274.76000000000005;294.86;287.16;298.56;345.56000000000006;294.36;293.26000000000005;345.86;346.96000000000004;274.86;241.71165711629368;262.63441904999945;271.6637117239857;298.06;7209999.999999999;3350000.0;3340000.0;1360000.0;3390000.0;2610000.0;7170000.0;0.16066666666666668;0.0;0.217;0.0245;0.0;0.16066666666666668;3.0492199221828074;11422.04296875;23170.271484375;1201.04028320312;40043.03125;500926.5344608341;495543.29528057243;272696.1754460616;272218.88588628336;255436.96781410163;431720.082569444;463710.13735341455;451087.67505689716;473208.68934220774;523147.4801181207;479874.4213999213;450703.76831585314;451852.1518050079;465026.9693393263;455491.1330537798;269166.67747588747;488749.1493303742;465117.27492883854;463710.13735341455;304884.691753025;309494.7701623936;470959.3386274875;196258.5011834011;196258.5011834011;271.6088394791326;3992326.495253731;1946014.4572245572;232004.72430761956;1283603.1269389926;0;210;221;112;236;264;220;7;140;139;1432104475500.0813;573053498254.5488;1131402795704.6978;55297.93073054864;6730.1705173801165;-0.0;42970.56287798216;5283233.6759303305;1008106.5404463965;0.0;5054405.5709348535;2.933468094828886;0.17163545841356861
6886;2019-08-06 12:29:45.097;818;768;259;258;218;15;204;15;11;37;665;255;9;23;217;144;254;703;250;212;204;17;724;330;331;132;333;262;721;167.0;-1.0;149.0;288.0;0.0;1;97;56;1;0;0;1;0;1;0;1;0;0;0;0;36837.41015625;10831.4931640625;21007.466796875;1199.40454101562;736.0;317987;725.0;1218.0;Calculated values ==>;1565087385.097;354.96000000000004;349.96000000000004;299.06;298.96000000000004;294.96000000000004;274.66;271.1026128081217;293.56;274.66;274.26000000000005;276.86;339.66;298.66;274.06;275.46000000000004;294.86;287.56;298.56;343.46000000000004;294.36;293.56;345.66;346.76;274.86;240.83765695389522;262.7682575881327;271.1026128081217;298.16;7240000.000000001;3300000.0;3310000.0;1320000.0;3329999.9999999995;2620000.0;7209999.999999999;0.02783333333333333;0.0;0.024833333333333332;0.048;0.0;0.02783333333333333;3.0470875352806575;10831.4931640625;21007.466796875;1199.40454101562;36837.41015625;501485.23899128876;494727.5897886841;271416.5459939395;270957.408288125;255271.3794932107;432012.3539207929;464537.0366620138;451037.43277295196;473436.4806182908;523066.9530032523;479752.8936667489;450781.1447805721;452564.838555993;465897.3016537198;456859.0045334698;268949.5518472254;485203.69759798434;465553.18104723236;464537.0366620138;304046.57827927166;308656.51637580903;471492.10713068635;194119.41234245824;194119.41234245824;270.7282021995537;3992967.069497559;1946199.8755418826;232024.72501391103;1283971.219535444;0;210;221;112;236;264;220;7;140;139;1432303945574.872;573133886194.4645;1131559672169.5332;6380.130840690594;13313.889349834952;-0.0;7526.623876894297;5283747.582678641;1008273.5492233732;0.0;5054826.317702552;0.8239101565033781;0.09235764522902364
6887;2019-08-06 12:30:45.067;828;770;261;261;213;6;204;9;12;33;669;254;10;29;217;144;254;706;250;212;204;18;699;327;331;133;331;262;700;-2.0;0.0;2091.0;76.0;0.0;35;87;40;1;0;0;1;0;0;0;1;0;0;0;0;19544.5859375;9336.7373046875;5077.64111328125;1138.56518554688;734.0;317988;725.0;1219.0;Calculated values ==>;1565087445.067;355.96000000000004;350.16;299.26000000000005;299.26000000000005;294.46000000000004;273.76000000000005;270.7629442988711;293.56;274.06;274.36;276.46000000000004;340.06000000000006;298.56;274.16;276.06;294.86;287.56;298.56;343.76;294.36;293.56;345.66;346.56000000000006;274.96000000000004;241.05796691057077;262.7682575881327;270.7629442988711;298.16;6990000.000000001;3270000.0000000005;3310000.0;1330000.0;3310000.0;2620000.0;7000000.0;0.0;0.0;0.3485;0.012666666666666666;0.0;0.0;3.0499579164512527;9336.7373046875;5077.64111328125;1138.56518554688;19544.5859375;505104.02955141244;497037.8068961854;274314.1538127478;274314.1538127478;254398.31039009502;432184.1853817459;464537.0366620138;451165.38839771587;472917.67418972735;523477.2402790036;479642.1885744255;450909.3518193919;453322.16135155066;466185.1852879044;457348.45324497647;270912.5702070701;487876.94719344145;465553.18104723236;464537.0366620138;304046.57827927166;307818.28838856175;471456.77876420494;194181.66723872267;194119.41234245824;270.7422269685491;3993436.6845402475;1946367.8600949086;232044.19835343448;1284188.4867468493;0;210;221;112;236;264;220;7;140;139;1432502446274.9668;573213346444.5024;1131716793569.6082;89558.82682390913;3512.1514126561087;-0.0;0.0;5284546.674247237;1008413.6961212909;0.0;5054889.00820729;5.984139119203596;0.5695085044147056
6888;2019-08-06 12:31:45.108;838;747;257;257;228;11;204;7;13;30;671;255;11;35;215;148;254;598;249;213;204;18;690;324;329;136;329;271;693;149.0;-1.0;807.0;64.0;0.0;1;91;55;1;0;0;1;0;0;0;1;0;0;0;0;18690.140625;10325.0712890625;3769.12646484375;1194.79760742188;726.0;317989;718.0;1217.0;Calculated values ==>;1565087505.108;356.96000000000004;347.86;298.86;298.86;295.96000000000004;274.26000000000005;270.42097587401844;293.56;273.86;274.46000000000004;276.16;340.26;298.66;274.26000000000005;276.66;294.66;287.96000000000004;298.56;332.96000000000004;294.46000000000004;293.56;344.96000000000004;345.76;274.96000000000004;241.71165711629368;263.95629194202945;270.42097587401844;298.06;6900000.0;3240000.0;3290000.0;1360000.0;3290000.0;2710000.0;6930000.0;0.024833333333333332;0.0;0.1345;0.010666666666666666;0.0;0.024833333333333332;3.046419527911769;10325.0712890625;3769.12646484375;1194.79760742188;18690.140625;507239.41737089073;494483.6693537857;272950.18121925025;272950.18121925025;260235.79266265014;432353.3652672049;464830.19221483555;449674.0832985314;472231.8376443816;522959.0112875272;478651.4318316854;449411.5399174374;452526.3982471922;466220.4115236664;458361.8635101681;271722.02115191467;472103.5780221221;465968.4830653544;464830.19221483555;301113.3779324612;304465.6318710359;471057.33072014985;193342.31721644828;193342.31721644828;270.3910658098751;3993755.5249878066;1946531.8204632823;232063.6563306221;1284262.2601875837;0;210;221;112;236;264;220;7;140;139;1432700581575.3884;573294101589.6743;1131876802834.9487;34476.62253804018;2962.293477372816;-0.0;6741.9488957932845;5285581.009307097;1008467.6866971895;0.0;5054945.229506529;2.889716679681716;0.24022772912136545
6889;2019-08-06 12:32:45.118;839;742;260;261;233;12;205;4;16;27;674;255;14;38;215;152;254;600;247;213;205;18;727;324;329;139;329;273;730;146.0;-2.0;1299.0;218.0;0.0;1;99;64;1;0;0;1;0;0;0;1;0;0;0;0;20099.123046875;11437.5146484375;4047.99682617188;1248.33630371094;721.0;317990;712.0;1217.0;Calculated values ==>;1565087565.118;357.06000000000006;347.36;299.16;299.26000000000005;296.46000000000004;274.36;270.42097587401844;293.66;273.56;274.76000000000005;275.86;340.56000000000006;298.66;274.56;276.96000000000004;294.66;288.36;298.56;333.16;294.46000000000004;293.66;344.36;345.26;274.96000000000004;242.35481222062532;264.2163659402789;270.42097587401844;297.86;7270000.0;3240000.0;3290000.0;1390000.0;3290000.0;2730000.0;7300000.0;0.024333333333333332;0.0;0.2165;0.036333333333333336;0.0;0.024333333333333332;3.0473301691037573;11437.5146484375;4047.99682617188;1248.33630371094;20099.123046875;504115.1737178398;490063.1838596546;271157.05010367266;271610.00030801975;260232.00265946775;432353.3652672049;464957.04804954806;449703.3112438269;471541.1619817675;523107.52596169815;478404.7472224594;449440.0561512203;452563.1114302958;466220.4115236664;458887.40481771517;268736.7458832258;467702.42875395657;465968.4830653544;464957.04804954806;298599.4468028795;302370.42649719206;470655.8473927239;193299.95730048028;193299.95730048028;270.37386794473866;3994078.822725665;1946713.2055718799;232084.01917311983;1284327.413738781;0;210;221;112;236;264;220;7;140;139;1432898014475.357;573376615339.6613;1132040030034.9229;55511.32612873454;10077.264006684853;-0.0;6610.3225415606485;5286331.033862462;1008576.3677867025;0.0;5055056.5169799775;4.3145434112600185;0.4103919831583065
6890;2019-08-06 12:33:45.139;844;744;263;265;233;14;206;4;24;24;675;255;22;40;216;155;254;647;247;214;206;19;764;327;332;143;332;274;767;-1.0;-1.0;1643.0;291.0;0.0;1;99;68;1;0;0;1;0;0;0;1;0;0;0;0;21553.333984375;12348.142578125;4290.3271484375;1231.13037109375;719.0;317991;710.0;1216.0;Calculated values ==>;1565087625.139;357.56000000000006;347.56000000000006;299.46000000000004;299.66;296.46000000000004;274.56;270.7629442988711;293.76000000000005;273.56;275.56;275.56;340.66;298.66;275.36;277.16;294.76000000000005;288.66;298.56;337.86;294.56;293.76000000000005;344.16;345.06000000000006;275.06;243.1966462407574;264.3458800820626;270.7629442988711;297.86;7640000.000000001;3270000.0000000005;3320000.0000000005;1430000.0;3320000.0000000005;2740000.0;7670000.0;0.0;0.0;0.2738333333333333;0.0485;0.0;0.0;3.045188993925085;12348.142578125;4290.3271484375;1231.13037109375;21553.333984375;501497.75815247453;486553.01766497054;269827.14441297186;270656.6416080546;258566.08315995033;432184.1853817459;464645.1431180259;450571.1808400517;470711.50521904713;523130.33057688357;478281.1395468654;450309.4012991416;452646.2307552403;465914.92499779194;458804.57829985244;266406.00981392374;470997.28485613986;465661.73213237483;464645.1431180259;297761.5184850505;301532.38793589;470216.3998685916;194158.40686955437;193299.95730048028;270.73281964101204;3994426.048020062;1946911.4887566324;232104.68862715614;1284396.9240919081;0;210;221;112;236;264;220;7;140;139;1433096383880.0544;573461244949.5322;1132204187469.6724;70214.36460558785;13388.812660453304;-0.0;0.0;5287379.114650248;1008771.9868680205;0.0;5055111.622281181;4.6785141698278085;0.4948024227069751
6891;2019-08-06 12:34:45.099;858;746;257;258;233;21;207;6;36;22;670;254;31;44;213;161;254;671;246;215;207;19;751;339;340;149;343;273;753;262.0;-1.0;1544.0;350.0;0.0;1;99;69;1;0;0;1;0;0;0;1;0;0;0;0;20703.34765625;12089.466796875;4133.17431640625;1208.93981933594;719.0;317992;709.0;1215.0;Calculated values ==>;1565087685.099;358.96000000000004;347.76;298.86;298.96000000000004;296.46000000000004;275.26000000000005;272.10816812424576;293.86;273.76000000000005;276.76000000000005;275.36;340.16;298.56;276.26000000000005;277.56;294.46000000000004;289.26000000000005;298.56;340.26;294.66;293.86;344.06000000000006;345.06000000000006;275.06;244.42749628697553;264.2163659402789;272.10816812424576;297.76000000000005;7509999.999999999;3390000.0;3400000.0;1490000.0;3429999.9999999995;2730000.0;7530000.0;0.043666666666666666;0.0;0.2573333333333333;0.058333333333333334;0.0;0.043666666666666666;3.0426847266603443;12089.466796875;4133.17431640625;1208.93981933594;20703.34765625;504614.4786517678;488305.09573343204;268262.1866917545;268672.5707471951;259166.88805205296;431480.97241316177;463591.9370055364;452305.7371264461;469702.5915994716;522694.45679788693;478292.32503427286;451660.0887990883;453332.2771288013;463923.61762232496;457678.10463056795;267169.86068727897;476646.0256686073;464623.95048521506;463591.9370055364;297342.5633918147;301532.38793589;469402.53390457033;197419.87922642034;197419.87922642034;272.08876645629783;3994777.9522746154;1947114.9997370571;232125.00898947715;1284467.0731402629;0;210;221;112;236;264;220;7;140;139;1433297849480.1826;573548786549.5879;1132368178069.7766;65590.62743293996;15865.654856225416;-0.0;11622.846523021402;5288510.068445777;1009015.6115726616;0.0;5055208.414764231;5.339683713828922;0.5048287102604875
6892;2019-08-06 12:35:45.130;870;746;246;246;227;33;208;9;44;21;657;254;39;51;210;168;254;671;248;216;208;19;753;347;349;146;351;277;755;138.0;0.0;1423.0;273.0;0.0;0;0;80;1;0;0;1;0;0;0;1;0;1;0;0;21290.29296875;13151.9658203125;4075.61254882812;2100.609375;719.0;317993;709.0;1214.0;Calculated values ==>;1565087745.13;360.16;347.76;297.76000000000005;297.76000000000005;295.86;276.46000000000004;272.9856168485579;293.96000000000004;274.06;277.56;275.26000000000005;338.86;298.56;277.06;278.26000000000005;294.16;289.96000000000004;298.56;340.26;294.76000000000005;293.96000000000004;344.06000000000006;345.06000000000006;275.06;243.81672145450628;264.73235714968143;272.9856168485579;297.96000000000004;7530000.0;3470000.0000000005;3490000.0;1460000.0;3510000.0;2770000.0;7550000.0;0.023;0.0;0.23716666666666666;0.0455;0.0;0.023;3.0401804593956028;13151.9658203125;4075.61254882812;2100.609375;21290.29296875;506098.61050953064;488099.2799796463;263825.53929920687;263825.53929920687;256990.54155845777;430988.63858405815;462372.34750612703;452639.86653637356;470009.608838954;521023.9619164162;477796.1797293976;451992.21766540984;453541.28331856837;462333.5003207398;457328.590778018;267048.86495970975;476412.79661548184;463422.6167568847;462372.34750612703;297342.5633918147;301532.38793589;469810.5336897695;199569.42046770314;199569.42046770314;272.97393639909455;3995128.080086577;1947325.4536877389;232152.60281560765;1284535.5150410177;0;210;221;112;236;264;220;7;140;140;1433504656275.6558;573637332274.7904;1132533263320.1543;60019.874125953;12295.970651604019;-0.0;6044.46732188375;5289557.363450822;1009250.4130372071;0.0;5055355.718447544;4.054198621037084;0.39937882914588246
6893;2019-08-06 12:36:45.110;877;750;244;244;221;43;210;14;50;20;625;255;45;68;208;174;254;681;250;217;209;18;755;358;360;145;363;279;757;337.0;0.0;1606.0;286.0;0.0;0;2;93;1;0;0;1;0;0;0;1;0;1;0;0;21912.783203125;14130.3662109375;4065.06909179688;2171.58081054688;721.0;317994;710.0;1217.0;Calculated values ==>;1565087805.11;360.86;348.16;297.56;297.56;295.26000000000005;277.46000000000004;274.1680685717883;294.16;274.56;278.16;275.16;335.66;298.66;277.66;279.96000000000004;293.96000000000004;290.56;298.56;341.26;294.86;294.06;344.16;345.26;274.96000000000004;243.61107973660833;264.9883086891361;274.1680685717883;298.16;7550000.0;3579999.9999999995;3600000.0;1450000.0;3629999.9999999995;2790000.0;7570000.0;0.05616666666666667;0.0;0.26766666666666666;0.04766666666666666;0.0;0.05616666666666667;3.0473301691037573;14130.3662109375;4065.06909179688;2171.58081054688;21912.783203125;506889.7739103766;488495.1480959718;262971.6754917599;262971.6754917599;254882.02341763378;430280.9020939914;460958.12350355304;453067.93596961396;470045.44345262425;517532.14349541505;477660.418723665;452420.5930084575;455373.0634216505;460222.37524275546;456352.44428569207;266929.178635587;477793.2991442617;461897.48510764097;460823.4196012535;297761.5184850505;302370.42649719206;469846.65071908804;202470.91607522432;202470.91607522432;274.15816208759753;3995487.985711482;1947552.7306695792;232188.1925331621;1284603.331441437;0;210;221;112;236;264;220;7;140;140;1433717285374.8782;573724603174.4713;1132700007719.5444;67076.46899173163;12744.910018024171;-0.0;14510.798948045309;5290616.1465942;1009459.0174840227;0.0;5055526.955234539;4.631615030553613;0.4163189030614048
6894;2019-08-06 12:37:45.141;881;753;251;250;225;60;214;22;54;22;619;258;50;76;206;182;254;688;251;220;214;16;753;379;378;143;384;285;753;1896.0;0.0;1581.0;244.0;0.0;88;6;98;1;0;0;1;0;0;0;1;0;1;0;0;25821.552734375;14577.3046875;7384.07861328125;2252.07763671875;724.0;317995;712.0;1217.0;Calculated values ==>;1565087865.141;361.26;348.46000000000004;298.26000000000005;298.16;295.66;279.16;276.35288757459654;294.56;275.36;278.56;275.36;335.06;298.96000000000004;278.16;280.76000000000005;293.76000000000005;291.36;298.56;341.96000000000004;295.16;294.56;344.36;345.56000000000006;274.76000000000005;243.1966462407574;265.74818594083865;276.35288757459654;298.26000000000005;7530000.0;3790000.0;3779999.9999999995;1430000.0;3840000.0;2850000.0;7530000.0;0.316;0.0;0.2635;0.04066666666666666;0.0;0.316;3.046784282802406;14577.3046875;7384.07861328125;2252.07763671875;25821.552734375;507610.69331301574;489352.86930365104;265860.65154290537;265469.82706936105;256386.20148553417;428830.04407018964;458684.18312000646;452545.5145307812;470513.52464679367;516397.6342247577;477252.4307601459;452021.45934230473;455391.2189624211;456582.81010904425;453961.04033577815;267048.86495970975;479365.6558475315;459519.39641970175;458684.18312000646;298599.4468028795;303627.53096179874;469919.0881636273;207896.70634462935;207896.70634462935;276.3381929739805;3995885.97736804;1947792.084863419;232225.07539994756;1284698.7903008058;0;210;221;112;236;264;220;7;140;140;1433938799765.385;573811047814.6691;1132869295139.9316;64464.960957051015;10655.57686063925;-0.0;79248.84266101917;5291712.89153855;1009654.1222938874;0.0;5056308.689270415;6.375353811550072;0.31755366483240544
6895;2019-08-06 12:38:45.131;871;759;267;267;236;85;220;43;59;28;632;261;56;80;204;181;254;696;251;225;220;15;720;403;396;137;408;306;718;2331.0;-1.0;1698.0;208.0;0.0;98;1;98;1;0;0;1;0;0;0;1;0;1;0;0;25664.482421875;13949.025390625;7185.0166015625;2435.56665039062;726.0;317996;715.0;1216.0;Calculated values ==>;1565087925.131;360.26;349.06000000000006;299.86;299.86;296.76000000000005;281.66;278.7425449866603;295.16;277.46000000000004;279.06;275.96000000000004;336.36;299.26000000000005;278.76000000000005;281.16;293.56;291.26000000000005;298.56;342.76;295.66;295.16;344.66;345.76;274.66;241.92719264551067;268.3187672390254;278.7425449866603;298.26000000000005;7200000.0;4029999.9999999995;3960000.0;1370000.0;4079999.9999999995;3060000.0;7180000.0;0.38849999999999996;0.0;0.28300000000000003;0.034666666666666665;0.0;0.38849999999999996;3.043916307264348;13949.025390625;7185.0166015625;2435.56665039062;25664.482421875;509072.39146760677;493732.359187559;275587.8920138097;275587.8920138097;261976.78937758203;427008.3447886777;456625.8150668695;449459.42253551364;471904.2073218062;515979.9321105191;474934.9659881325;449044.3348516398;452323.6824663003;452210.1260214386;449558.4851533279;269240.04676089;484472.3492052269;457347.67987092875;456625.8150668695;299856.38484229014;304465.6318710359;470629.2288316383;213964.22272903472;213964.22272903472;278.7198073753457;3996314.9561526948;1948029.7646608716;232264.13259172929;1284820.179192761;0;210;221;112;236;264;220;7;140;140;1434170961065.4219;573895033814.6824;1133046565589.9597;66645.14154523353;8897.720211556923;-0.0;94274.0286232488;5292805.293628878;1009817.0392788246;0.0;5057754.472194026;7.2049092097892435;0.31884520642112957
6896;2019-08-06 12:39:45.112;839;766;274;275;241;72;218;61;59;39;656;260;54;67;204;174;255;704;251;223;218;13;834;392;379;139;394;284;821;4470.0;-1.0;1868.0;218.0;0.0;98;1;2;1;0;1;1;1;0;0;1;0;1;0;0;61215.67578125;27760.1640625;28500.748046875;2230.9443359375;735.0;317997;719.0;1214.0;Calculated values ==>;1565087985.112;357.06000000000006;349.76;300.56;300.66;297.26000000000005;280.36;277.66079706904804;294.96000000000004;279.26000000000005;279.06;277.06;338.76;299.16;278.56;279.86;293.56;290.56;298.66;343.56000000000006;295.46000000000004;294.96000000000004;345.06000000000006;346.66;274.46000000000004;242.35481222062532;265.62235894841564;277.66079706904804;298.26000000000005;8340000.000000001;3920000.0000000005;3790000.0;1390000.0;3940000.0;2840000.0;8209999.999999999;0.745;0.0;0.31133333333333335;0.036333333333333336;0.0;0.745;3.03726433939904;27760.1640625;28500.748046875;2230.9443359375;61215.67578125;494310.83549294755;484334.7028102788;270917.890955104;271307.1373229562;259131.87613571904;427865.30569749116;459083.3287939302;453370.0634291177;472719.2527797885;520345.58559423004;477605.543902853;452719.72730943665;454404.03783975996;454624.7221535837;450483.2172027034;263344.90849164134;474180.0009400404;459778.3317937733;459083.3287939302;301532.38793589;308237.3991652946;470163.3332718048;211164.87242787157;211164.87242787157;277.6293762779329;3997038.7282033255;1948377.2311734217;232303.00786884342;1285117.4663937988;0;210;222;112;237;264;220;7;140;140;1434403387440.2148;573977807594.6086;1133223509539.8022;75406.54946505465;9410.277410662908;-0.0;184699.24999271365;5293988.682860947;1009969.5576127691;0.0;5060078.5133342715;4.607753852374607;0.1392944583235758
