;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6897;2019-08-06 12:40:45.112;840;785;263;261;232;69;209;65;55;48;674;259;49;58;206;159;255;725;251;214;208;11;786;394;381;140;394;285;758;2646.0;-1.0;882.0;118.0;0.0;98;1;21;1;0;1;1;0;0;1;1;0;1;0;0;68626.171875;27886.853515625;36450.69921875;2230.45239257812;748.0;317998;731.0;1214.0;Calculated values ==>;1565088045.112;357.16;351.66;299.46000000000004;299.26000000000005;296.36;280.06;277.85914330198534;294.06;279.66;278.66;277.96000000000004;340.56000000000006;299.06;278.06;278.96000000000004;293.76000000000005;289.06;298.66;345.66;294.56;293.96000000000004;346.26;347.96000000000004;274.26000000000005;242.56692532238324;265.74818594083865;277.85914330198534;298.26000000000005;7859999.999999999;3940000.0;3810000.0;1400000.0;3940000.0;2850000.0;7580000.0;0.441;0.0;0.147;0.019666666666666666;0.0;0.441;3.034863983974082;27886.853515625;36450.69921875;2230.45239257812;68626.171875;498925.25848567876;493582.7637101399;270425.92249236646;269588.06409812334;258598.04326795947;427712.28976936906;457499.22578343895;452676.1949191637;473471.4621678974;522138.2150740545;477366.6253515287;451890.10805310577;453067.4487139612;454918.4098194246;447790.20752485975;265594.76236104517;484591.47019212565;458204.4117295066;457357.7064699452;306560.99450073834;313686.43059754226;469830.78476507135;211638.70418909908;211638.70418909908;277.81571196332044;3998120.743600461;1948840.956319906;232340.1861749144;1285658.7284543456;0;210;222;112;237;264;221;7;140;140;1434631387440.2148;574061507594.6086;1133394209539.8022;35432.511137319496;5077.777584660787;-0.0;108362.08000585315;5294912.3416993;1010090.2914043968;0.0;5062520.691084259;2.236395223860413;0.05839607208726476
6898;2019-08-06 12:41:45.153;831;784;291;294;265;62;192;64;40;54;683;261;37;54;207;157;255;714;250;197;191;8;777;383;368;142;382;282;746;3293.0;-1.0;666.0;67.0;0.0;93;12;43;1;0;1;1;1;1;0;1;0;1;0;0;81092.15625;29162.80078125;44313.14453125;2259.294921875;752.0;317999;736.0;1218.0;Calculated values ==>;1565088105.153;356.26;351.56000000000006;302.26000000000005;302.56;299.66;279.36;276.758820704277;292.36;279.56;277.16;278.56;341.46000000000004;299.26000000000005;276.86;278.56;293.86;288.86;298.66;344.56000000000006;292.86;292.26000000000005;346.76;348.36;273.96000000000004;242.98782864720522;265.3697278774862;276.758820704277;298.16;7770000.0;3829999.9999999995;3679999.9999999995;1420000.0;3820000.0000000005;2820000.0;7459999.999999999;0.5488333333333333;0.0;0.111;0.011166666666666667;0.0;0.5488333333333333;3.044116963660815;29162.80078125;44313.14453125;2259.294921875;81092.15625;498456.68515070516;494602.3548201237;285928.5107236691;287978.9359213572;272163.4204905921;428538.6833535345;457222.24678663525;451238.2107769229;473801.2841261487;523315.54694793135;477968.1494076802;450842.9345302059;453066.69285994966;457052.978244105;449532.04524658254;266071.1705707787;484188.5091610541;457918.9156678938;457082.4485768565;308656.51637580903;315363.2798926983;469261.9347870629;208883.87414139693;208883.87414139693;276.73050737800867;3999369.248900195;1949316.694972813;232377.62630256452;1286332.2203922505;0;210;222;112;238;265;221;7;140;140;1434856240985.6934;574146165404.7888;1133564425775.1646;26901.33136654338;2907.5550105432703;-0.0;136219.65093599472;5295432.145344542;1010156.8813148647;0.0;5064560.264936862;2.1922230232488746;0.03375647793900287
6899;2019-08-06 12:42:45.123;827;786;287;285;263;49;178;52;18;55;687;261;20;43;209;158;255;718;248;177;178;4;752;369;353;142;369;271;723;4730.0;0.0;1435.0;0.0;0.0;98;23;28;1;0;1;1;1;1;0;1;0;1;0;0;79993.015625;27180.783203125;43239.04296875;2175.54736328125;755.0;318000;740.0;1219.0;Calculated values ==>;1565088165.123;355.86;351.76;301.86;301.66;299.46000000000004;278.06;275.3239800832674;290.96000000000004;278.36;274.96000000000004;278.66;341.86;299.26000000000005;275.16;277.46000000000004;294.06;288.96000000000004;298.66;344.96000000000004;290.86;290.96000000000004;347.16;348.66;273.56;242.98782864720522;263.95629194202945;275.3239800832674;297.96000000000004;7520000.0;3690000.0;3529999.9999999995;1420000.0;3690000.0;2710000.0;7230000.0;0.7883333333333333;0.0;0.23916666666666667;0.0;0.0;0.7883333333333333;3.046054136939034;27180.783203125;43239.04296875;2175.54736328125;79993.015625;500186.37856625987;497094.99066271447;287233.4606485543;285739.0996070862;273127.494638795;429537.3511455088;457721.05570040725;450327.99480868643;473899.5273185741;524608.1413745666;479323.16690822894;450588.59879562625;453548.40775852394;459418.15383522364;452198.9587589245;267511.7667982611;487235.96639293525;457584.16119662166;457721.05570040725;310333.04987691523;316620.98725437425;468865.19519545574;205359.68903474408;205359.68903474408;275.3239800832674;4000710.9541395768;1949785.9900727742;232414.56484296874;1287061.4571514179;0;210;222;112;238;265;221;7;140;140;1435072432834.937;574231322804.4908;1133730242824.5845;58588.25313093454;0.0;-0.0;198944.8773880978;5296144.202339595;1010181.0988250553;0.0;5067351.906144261;3.5475143659714767;0.06240252672884256
6900;2019-08-06 12:43:45.104;824;786;279;277;251;43;182;44;15;53;684;261;14;36;210;150;255;721;247;178;182;0;742;364;349;140;364;263;715;3506.0;-1.0;1633.0;0.0;0.0;96;25;3;1;0;1;1;1;1;0;1;0;1;0;0;76369.625;25163.89453125;42703.37109375;2119.703125;755.0;318001;741.0;1220.0;Calculated values ==>;1565088225.104;355.56000000000006;351.76;301.06;300.86;298.26000000000005;277.46000000000004;274.8017692304317;291.36;277.56;274.66;278.46000000000004;341.56000000000006;299.26000000000005;274.56;276.76000000000005;294.16;288.16;298.66;345.26;290.96000000000004;291.36;347.26;348.66;273.16;242.56692532238324;262.9017227912062;274.8017692304317;297.86;7420000.0;3640000.0;3490000.0;1400000.0;3640000.0;2630000.0;7150000.0;0.5843333333333334;0.0;0.2721666666666666;0.0;0.0;0.5843333333333334;3.0485529508331597;25163.89453125;42703.37109375;2119.703125;76369.625;500678.99719273736;497853.7866347259;282948.0852567532;281645.4514522364;268288.8823850657;429879.7862731237;458905.8800365434;451371.4647171396;473961.5475392893;524935.353182678;480295.5252474986;451243.52280556504;454030.6727851501;460338.21932957764;451914.6166339385;268144.84241453995;488514.90793294035;458364.84017575165;458905.8800365434;310752.19949742197;316620.98725437425;468743.2512102924;204062.22978735768;204062.22978735768;274.8017692304317;4002013.563525168;1950222.0575901172;232450.34726245934;1287777.417144999;0;210;222;112;238;265;221;7;140;140;1435282966145.5864;574315896014.7517;1133890392095.0784;67309.33010672231;0.0;-0.0;148913.63962894087;5297193.016640077;1010181.0988250553;0.0;5070249.809168367;3.0894747064704555;0.07782682592644344
6901;2019-08-06 12:44:45.114;820;784;281;280;255;39;189;39;20;49;676;261;17;36;211;149;255;726;247;187;189;-5;735;360;345;138;360;254;709;3174.0;-1.0;1640.0;68.0;0.0;84;18;1;1;0;1;1;1;1;0;1;0;1;0;0;76095.546875;24755.53515625;41790.76171875;2014.8557128906198;754.0;318002;740.0;1220.0;Calculated values ==>;1565088285.114;355.16;351.56000000000006;301.26000000000005;301.16;298.66;277.06;274.38016830617;292.06;277.06;275.16;278.06;340.76;299.26000000000005;274.86;276.76000000000005;294.26000000000005;288.06;298.66;345.76;291.86;292.06;347.16;348.56000000000006;272.66;242.14157278889297;261.6868853414304;274.38016830617;297.86;7350000.0;3600000.0;3450000.0;1380000.0;3600000.0;2540000.0;7090000.000000001;0.529;0.0;0.2733333333333333;0.011333333333333334;0.0;0.529;3.0487406348264456;24755.53515625;41790.76171875;2014.8557128906198;76095.546875;500758.8148264406;498140.770626952;285451.02760372305;284697.189680085;270543.7366606211;430148.3826014536;460471.8815980348;453569.25385851675;473828.3904477336;524831.9864036203;481376.7055497518;453196.0695659833;455543.7779327058;461092.6986229182;452473.9457314294;268610.84159365663;489866.11091748736;460205.8817066485;460471.8815980348;310333.04987691523;316201.74473053816;468523.8942198494;202945.5752472106;202945.5752472106;274.3515466314533;4003284.318381108;1950638.1221699882;232484.8076618791;1288481.6522712868;0;210;222;112;238;265;221;7;140;140;1435491200845.5532;574399309914.7384;1134045517945.0537;68503.80548709034;3009.88761502324;-0.0;136231.41605958602;5298324.981399201;1010206.1854022426;0.0;5072626.414000193;3.030070255825773;0.08998390830286705
6902;2019-08-06 12:45:45.145;818;783;278;277;250;33;191;34;26;46;667;261;23;38;212;149;254;727;249;192;191;-3;733;352;339;135;353;248;712;3153.0;-1.0;1694.0;47.0;0.0;48;5;1;1;0;1;1;1;1;0;1;0;1;0;0;75153.8046875;24592.9453125;40294.484375;1972.21826171875;753.0;318003;740.0;1221.0;Calculated values ==>;1565088345.145;354.96000000000004;351.46000000000004;300.96000000000004;300.86;298.16;276.46000000000004;273.5264737036516;292.26000000000005;276.56;275.76000000000005;277.76000000000005;339.86;299.26000000000005;275.46000000000004;276.96000000000004;294.36;288.06;298.56;345.86;292.36;292.26000000000005;347.16;348.46000000000004;272.86;241.49495122638035;260.85938512811435;273.5264737036516;298.06;7330000.0;3520000.0000000005;3390000.0;1350000.0;3529999.9999999995;2480000.0;7120000.0;0.5255;0.0;0.2823333333333334;0.007833333333333333;0.0;0.5255;3.0514272772529387;24592.9453125;40294.484375;1972.21826171875;75153.8046875;500662.27640410967;497716.70424898603;282762.7189053969;282099.67717063276;268068.04527261684;430671.36484660726;461660.1613166493;455320.2338799726;473923.1613037276;524393.2287200778;482090.2246623515;454954.54680310714;456774.57784180244;462295.1400144604;453860.6888816288;268323.36113190855;489704.2093620904;461791.0199528159;461660.1613166493;310333.04987691523;315782.5089487807;469132.2596163925;200874.46275469023;200874.46275469023;273.5084572400077;4004545.380854491;1951049.5719791593;232518.0504448467;1289166.0494101695;0;210;222;112;238;265;221;7;140;140;1435696506865.2075;574481252229.6005;1134196195754.8;71838.5227143714;2101.352742083334;-0.0;137042.88459430946;5299495.1050506;1010248.8010785427;0.0;5074904.876432822;3.1556068050344783;0.09638835864246738
6903;2019-08-06 12:46:45.135;815;780;269;267;236;25;192;27;35;42;660;262;32;56;213;142;254;722;252;192;191;-9;719;344;333;131;345;266;705;3301.0;0.0;1630.0;58.0;0.0;1;1;100;1;0;0;1;1;1;0;1;0;1;0;0;61609.953125;14195.2509765625;37830.15234375;2127.11450195312;750.0;318004;739.0;1219.0;Calculated values ==>;1565088405.135;354.66;351.16;300.06;299.86;296.76000000000005;275.66;272.6583383277491;292.36;275.86;276.66;277.36;339.16;299.36;276.36;278.76000000000005;294.46000000000004;287.36;298.56;345.36;292.36;292.26000000000005;347.06000000000006;348.16;272.26000000000005;240.61611355647437;263.299902668528;272.6583383277491;298.36;7190000.000000001;3440000.0;3329999.9999999995;1310000.0;3450000.0;2660000.0;7050000.0;0.5501666666666666;0.0;0.27166666666666667;0.009666666666666665;0.0;0.5501666666666666;3.0469901578664214;14195.2509765625;37830.15234375;2127.11450195312;61609.953125;501525.6192260668;497960.09015739214;278150.2072389745;277009.0782667784;262701.5834440022;431175.4696738307;462700.3516754019;453391.7038751564;474050.5081408163;522229.9599144774;480043.19784162974;453011.5958584307;456024.44544099725;463626.8282235099;454247.5409532141;269313.92588938685;489694.4510850184;462700.3516754019;462571.1393816465;309913.9067706182;314524.84189198195;469090.9554291696;198744.8589478478;198744.8589478478;272.6355202392617;4005684.8888867795;1951372.7530757913;232552.20585769834;1289816.979543156;0;210;222;112;238;265;221;7;140;140;1435898073265.2395;574561038929.6132;1134350370054.8245;69179.05953858551;2613.3455993194434;-0.0;145148.42528532824;5300670.055711809;1010288.0836832018;0.0;5077256.078749818;4.006107917922788;0.11989690852931807
6904;2019-08-06 12:47:45.096;813;778;264;263;226;18;193;19;42;37;664;262;39;66;213;136;254;723;252;193;193;-13;720;338;329;128;339;264;709;4107.0;-2.0;2254.0;263.0;0.0;98;1;100;1;0;0;1;0;0;1;1;0;1;0;0;57097.51171875;14090.7177734375;33926.9375;2122.4111328125;748.0;318005;736.0;1221.0;Calculated values ==>;1565088465.096;354.46000000000004;350.96000000000004;299.56;299.46000000000004;295.76000000000005;274.96000000000004;271.99741764416325;292.46000000000004;275.06;277.36;276.86;339.56000000000006;299.36;277.06;279.76000000000005;294.46000000000004;286.76000000000005;298.56;345.46000000000004;292.46000000000004;292.46000000000004;346.76;347.96000000000004;271.86;239.943914813709;263.0348170998261;271.99741764416325;298.36;7200000.0;3379999.9999999995;3290000.0;1280000.0;3390000.0;2640000.0;7090000.000000001;0.6845;0.0;0.37566666666666665;0.04383333333333333;0.0;0.6845;3.052363199697161;14090.7177734375;33926.9375;2122.4111328125;57097.51171875;501157.0231236773;497299.9078304234;274952.7528715022;274436.48451061227;258665.93780754812;431541.1909327263;463428.3061720351;454612.8488999558;473953.8206284208;522803.0253297678;480285.30717121327;454237.06870369037;457585.54517211486;464513.63175637735;454437.0527015559;269240.04676089;489428.53420880693;463428.3061720351;463428.3061720351;308656.51637580903;313686.43059754226;469110.7402285309;197008.53618786225;197008.53618786225;271.9206973669433;4006673.4747611433;1951608.3162662424;232587.59555303727;1290414.566607275;0;210;222;112;238;265;222;7;140;140;1436096544175.126;574638688424.5687;1134509266704.7334;96773.35347550981;11927.146610449308;-0.0;182364.33255416635;5302052.093577231;1010409.1756905478;0.0;5079983.577702814;5.80503484542342;0.21324225522188212
6905;2019-08-06 12:48:45.156;814;776;263;262;220;10;195;13;49;33;671;261;44;70;214;135;254;722;253;195;195;-15;709;332;327;129;335;260;704;3095.0;-1.0;2530.0;357.0;0.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45116.53125;13857.5283203125;23663.09375;965.718505859375;747.0;318006;734.0;1222.0;Calculated values ==>;1565088525.156;354.56000000000006;350.76;299.46000000000004;299.36;295.16;274.16;271.32779825182536;292.66;274.46000000000004;278.06;276.46000000000004;340.26;299.26000000000005;277.56;280.16;294.56;286.66;298.56;345.36;292.66;292.66;346.56000000000006;347.86;271.66;240.16925963744896;262.5002047102346;271.32779825182536;298.46000000000004;7090000.000000001;3320000.0000000005;3270000.0000000005;1290000.0;3350000.0;2600000.0;7040000.000000001;0.5158333333333334;0.0;0.4216666666666667;0.0595;0.0;0.5158333333333334;3.0550499340544905;13857.5283203125;23663.09375;965.718505859375;45116.53125;502298.48159170937;497495.7226154167;274948.0446584828;274424.9108218729;256710.83519529292;431896.3278553544;463980.643247637;456148.38543321594;473438.18344108673;523842.54213841935;480657.39441045705;455531.43715521536;458713.5074899562;465226.4597213033;455312.6017172423;270082.6201200853;489797.2533979322;463980.643247637;463980.643247637;307818.28838856175;313267.23492439475;468779.181395759;195309.12928952754;195309.12928952754;271.21599346426973;4007526.1102354284;1951841.4512188523;232613.35570108198;1290894.9634508279;0;210;222;112;238;266;222;7;140;140;1436293540974.9382;574715865524.4952;1134666623904.5835;109987.21967392195;16271.46810032077;-0.0;138589.72261672482;5303776.821356609;1010644.3991347027;0.0;5082660.869443813;6.881621022575049;0.3361409477439504
6906;2019-08-06 12:49:45.127;822;775;259;258;220;13;199;11;54;30;679;261;51;64;213;142;254;690;254;198;199;-14;706;329;334;134;332;263;703;340.0;-1.0;1159.0;79.0;0.0;1;100;94;1;0;0;1;0;1;0;1;0;0;0;0;41169.56640625;13378.837890625;20568.875;1211.75219726562;744.0;318007;733.0;1221.0;Calculated values ==>;1565088585.127;355.36;350.66;299.06;298.96000000000004;295.16;274.46000000000004;270.9896433162861;293.06;274.26000000000005;278.56;276.16;341.06000000000006;299.26000000000005;278.26000000000005;279.56;294.46000000000004;287.36;298.56;342.16;292.96000000000004;293.06;346.46000000000004;347.56000000000006;271.76000000000005;241.2770596917726;262.9017227912062;270.9896433162861;298.56;7059999.999999999;3290000.0;3340000.0;1340000.0;3320000.0000000005;2630000.0;7030000.0;0.056666666666666664;0.0;0.19316666666666665;0.013166666666666667;0.0;0.056666666666666664;3.0531089896417223;13378.837890625;20568.875;1211.75219726562;41169.56640625;503664.41539826425;497451.0309509193;272994.8171051392;272498.00033270835;256756.15989197578;432069.9255137471;463452.9744644913;456271.17482691904;472494.68880147435;524422.7452703445;480295.5252474986;455900.0816055211;457501.7747322531;465534.9942333593;456754.8373804526;270324.6810605581;485192.8567062451;463324.2370111651;463452.9744644913;307399.1840295507;312009.6876057385;468188.9083317238;194560.11755772826;194560.11755772826;270.90265531951763;4008244.8135103355;1952068.3112359822;232631.49251996542;1291263.3850350657;0;210;222;112;238;266;222;7;140;140;1436491745130.5813;574794727389.7511;1134823448070.0923;50553.85256249869;3602.779078524275;-0.0;15237.26189138324;5305114.017005821;1010809.937812679;0.0;5083942.141404628;1.97369025265138;0.15224531603612637
6907;2019-08-06 12:50:45.137;828;775;260;259;216;4;201;5;58;28;684;260;55;64;214;143;254;691;254;200;200;-12;687;325;329;138;330;264;688;-1.0;-1.0;2830.0;179.0;0.0;29;100;82;1;0;0;1;0;0;0;1;0;0;0;0;24167.125;12071.654296875;4758.94921875;1200.25256347656;741.0;318008;731.0;1221.0;Calculated values ==>;1565088645.137;355.96000000000004;350.66;299.16;299.06;294.76000000000005;273.56;270.5352231155435;293.26000000000005;273.66;278.96000000000004;275.96000000000004;341.56000000000006;299.16;278.66;279.56;294.56;287.46000000000004;298.56;342.26;293.16;293.16;346.26;347.26;271.96000000000004;242.14157278889297;263.0348170998261;270.5352231155435;298.56;6870000.0;3250000.0;3290000.0;1380000.0;3300000.0;2640000.0;6880000.0;0.0;0.0;0.4716666666666667;0.029833333333333333;0.0;0.0;3.0536666076311514;12071.654296875;4758.94921875;1200.25256347656;24167.125;506165.6973174044;498873.1578813095;275078.97958788625;274529.1324102338;255991.66788969206;432297.2667888766;464449.0444289018;456601.04438692535;471771.9322026706;524855.9852821461;480063.79419854283;456230.2461447043;457339.9961729728;465950.515978478;457540.26429937215;272007.0584605078;486946.7069122462;464321.8000801202;464321.8000801202;306560.99450073834;310752.19949742197;467832.08141530916;193454.30162544275;194560.11755772826;270.4401727362879;4008789.376684039;1952280.4340187502;232651.5959096417;1291474.4854143888;0;210;222;112;238;266;222;7;140;140;1436690678280.5498;574876340989.7382;1134981574420.0671;124117.5470024993;8185.603763731015;-0.0;0.0;5306569.854601131;1010908.1907091028;0.0;5084069.1397498995;7.337596738935465;0.7260523415568054
6908;2019-08-06 12:51:48.068;843;756;256;256;229;8;202;4;61;25;682;259;59;69;211;148;254;591;252;201;201;-11;687;324;328;141;328;272;689;-1.0;0.0;1130.0;-1.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;23703.994140625;13402.4921875;3781.1572265625;1231.17883300781;734.0;318009;725.0;1219.0;Calculated values ==>;1565088708.068;357.46000000000004;348.76;298.76000000000005;298.76000000000005;296.06;273.96000000000004;270.42097587401844;293.36;273.56;279.26000000000005;275.66;341.36;299.06;279.06;280.06;294.26000000000005;287.96000000000004;298.56;332.26000000000005;293.26000000000005;293.26000000000005;345.66;346.56000000000006;272.06;242.77792619122317;264.08650396036035;270.42097587401844;298.36;6870000.0;3240000.0;3279999.9999999995;1410000.0;3279999.9999999995;2720000.0;6890000.000000001;0.0;0.0;0.18833333333333335;0.0;0.0;0.0;3.0499579164512527;13402.4921875;3781.1572265625;1231.17883300781;23703.994140625;508166.1205506823;496138.43756605417;272833.5368424582;272833.5368424582;260844.59616340793;432353.3652672049;464722.8348126699;455655.00840564485;471077.96398673364;524013.15182994714;478976.79994729534;455403.63984674186;456656.2351293225;465860.6112275567;458361.8635101681;272007.0584605078;471474.6293904285;464595.93981772;464595.93981772;304046.57827927166;307818.28838856175;467513.824796885;193416.01176855696;194560.11755772826;270.42097587401844;4009207.7902115895;1952503.0886732312;232672.84763314147;1291549.1295030918;0;210;222;112;238;266;222;7;140;140;1436897406615.531;574964129734.7302;1135150229500.0518;49388.34436665156;0.0;-0.0;0.0;5308086.368385681;1010979.7362966596;0.0;5084069.1397498995;2.6819877820206632;0.24753033858590862
6909;2019-08-06 12:52:45.148;854;755;259;260;234;11;202;3;63;22;679;258;61;72;212;152;254;605;250;202;202;-10;726;324;329;143;329;275;729;-2.0;0.0;1474.0;80.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;24579.333984375;14146.2294921875;4029.65942382812;1253.19653320312;731.0;318010;722.0;1222.0;Calculated values ==>;1565088765.148;358.56000000000006;348.66;299.06;299.16;296.56;274.26000000000005;270.42097587401844;293.36;273.46000000000004;279.46000000000004;275.36;341.06000000000006;298.96000000000004;279.26000000000005;280.36;294.36;288.36;298.56;333.66;293.36;293.36;345.36;346.26;272.16;243.1966462407574;264.4750485637546;270.42097587401844;298.16;7259999.999999999;3240000.0;3290000.0;1430000.0;3290000.0;2750000.0;7290000.000000001;0.0;0.0;0.24566666666666667;0.013333333333333334;0.0;0.0;3.058017085200677;14146.2294921875;4029.65942382812;1253.19653320312;24579.333984375;506255.3973023314;492064.9781525567;270784.95506975;271235.05581590475;260651.51938755403;432353.3652672049;464576.19090055936;455407.3897860994;470513.52464679367;523463.2669693338;478495.3175520557;455154.56847608514;456539.6938544177;465842.380927964;458887.40481771517;268807.2130023469;468682.32447480655;464576.19090055936;464576.19090055936;302789.4550866088;306560.99450073834;467334.16942907963;193252.33839827566;194560.11755772826;270.3545302238939;4009590.5697068246;1952721.4888164776;232692.54320893507;1291611.0519216764;0;210;222;112;238;266;222;7;140;140;1437084914415.2803;575045183334.6218;1135306343299.843;64402.75762427536;3654.4244137440533;-0.0;0.0;5308988.478954148;1011008.7077612787;0.0;5084069.1397498995;3.502850518409555;0.3387106890749282
6910;2019-08-06 12:53:45.129;867;760;263;265;235;13;203;7;65;20;676;257;63;74;212;157;255;659;248;203;203;-9;763;331;333;145;335;275;766;-1.0;-1.0;1935.0;305.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;25840.99609375;14682.4765625;4211.2392578125;1238.056640625;731.0;318011;721.0;1217.0;Calculated values ==>;1565088825.129;359.86;349.16;299.46000000000004;299.66;296.66;274.46000000000004;271.215330690691;293.46000000000004;273.86;279.66;275.16;340.76;298.86;279.46000000000004;280.56;294.36;288.86;298.66;339.06000000000006;293.46000000000004;293.46000000000004;345.26;346.26;272.26000000000005;243.61107973660833;264.4750485637546;271.215330690691;297.96000000000004;7630000.0;3310000.0;3329999.9999999995;1450000.0;3350000.0;2750000.0;7659999.999999999;0.0;0.0;0.3225;0.05083333333333333;0.0;0.0;3.0455047403348816;14682.4765625;4211.2392578125;1238.056640625;25840.99609375;504811.5399436736;489079.7973420982;269892.10811849;270723.928558311;259304.91842198008;431954.4880088244;464114.74844822293;455659.7696930013;470045.44345262425;523153.2123420618;478382.70713283063;455407.3897860994;456790.14739767695;464971.4050142401;458430.6716471112;266854.88033530815;473136.3998660113;464114.74844822293;464114.74844822293;302370.42649719206;306560.99450073834;467154.14732774236;194923.34714991416;194560.11755772826;271.05677838815063;4010010.6060701194;1952961.6519576341;232713.2970778915;1291679.7043304797;0;210;222;112;238;266;222;7;140;140;1437283451525.1035;575131555974.5449;1135471291049.696;84087.4962701456;13838.399009039598;-0.0;0.0;5310225.5058862185;1011154.4351280548;0.0;5084069.1397498995;4.864246080130044;0.5074982151855021
6911;2019-08-06 12:54:45.149;886;764;251;252;233;24;204;9;66;19;671;257;64;75;208;163;255;682;248;204;204;-8;755;342;345;143;347;277;758;-1.0;-1.0;1848.0;207.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;24506.458984375;14562.59375;4155.51708984375;1256.69616699219;733.0;318012;722.0;1217.0;Calculated values ==>;1565088885.149;361.76;349.56000000000006;298.26000000000005;298.36;296.46000000000004;275.56;272.43898195401505;293.56;274.06;279.76000000000005;275.06;340.26;298.86;279.56;280.66;293.96000000000004;289.46000000000004;298.66;341.36;293.56;293.56;345.36;346.46000000000004;272.36;243.1966462407574;264.73235714968143;272.43898195401505;297.96000000000004;7550000.0;3420000.0000000005;3450000.0;1430000.0;3470000.0000000005;2770000.0;7580000.0;0.0;0.0;0.308;0.034499999999999996;0.0;0.0;3.0451376676845205;14562.59375;4155.51708984375;1256.69616699219;24506.458984375;508124.76995288866;490486.02994902927;265577.8016903258;265966.67650472827;258948.5046480713;431298.55289687274;462451.4924933424;455453.16761822085;470216.3998685916;522474.60338628816;478135.24414354225;455199.74464283476;456588.13183887437;462674.2883808447;457461.9307405585;267328.7237758968;477839.0321853251;462451.4924933424;462451.4924933424;302789.4550866088;307399.1840295507;467533.5539647487;197999.67072347552;194560.11755772826;272.3316868073108;4010430.308049679;1953205.4421131338;232734.09361448395;1291749.4505410113;0;210;222;112;238;266;222;7;140;140;1437486919325.0388;575217984774.5175;1135636946249.6433;79295.67704358156;9298.918971823923;-0.0;0.0;5311587.486172215;1011347.3103814952;0.0;5084069.1397498995;4.435316745993386;0.44733954821491073
6912;2019-08-06 12:55:45.130;900;766;241;241;222;38;205;12;68;19;669;256;66;78;205;171;255;688;248;206;205;-7;744;353;355;144;358;283;747;1017.0;-1.0;1771.0;149.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;22173.759765625;14374.41796875;4050.9140625;1286.88293457031;734.0;318013;723.0;1215.0;Calculated values ==>;1565088945.13;363.16;349.76;297.26000000000005;297.26000000000005;295.36;276.96000000000004;273.6339639331285;293.66;274.36;279.96000000000004;275.06;340.06000000000006;298.76000000000005;279.76000000000005;280.96000000000004;293.66;290.26000000000005;298.66;341.96000000000004;293.76000000000005;293.66;345.46000000000004;346.56000000000006;272.46000000000004;243.40439225979637;265.49620691782997;273.6339639331285;297.96000000000004;7440000.000000001;3529999.9999999995;3550000.0;1440000.0;3579999.9999999995;2830000.0;7470000.0;0.1695;0.0;0.2951666666666667;0.024833333333333332;0.0;0.1695;3.0399498510978438;14374.41796875;4050.9140625;1286.88293457031;22173.759765625;510953.07440957567;491880.4683169004;262358.27966517984;262358.27966517984;255601.48520994527;430607.02586249536;461057.9863477555;454701.6832150879;470081.34618783195;521780.4825248913;477274.5856702762;454444.836234358;455978.8934337567;460594.19487161405;456759.7250202339;268015.27410160995;480042.05306067993;461191.73348062916;461057.9863477555;303208.48990285693;307818.28838856175;467493.82274924906;201052.587176655;201052.587176655;273.58261636950414;4010819.1866898844;1953446.5075166416;232755.2833948397;1291817.8158116317;0;210;222;112;238;266;222;7;140;140;1437696852825.6863;575304057509.783;1135804893050.1614;74868.75818067745;6616.624016719418;-0.0;44070.91515950153;5312871.782980231;1011479.8979074591;0.0;5084436.281079113;6.369466727843868;0.3986453593160797
6913;2019-08-06 12:56:45.120;902;769;240;239;217;52;209;18;69;21;661;256;67;87;203;178;255;688;250;209;209;-7;735;370;369;140;375;291;736;1817.0;-1.0;1650.0;249.0;0.0;16;0;98;1;0;0;1;0;0;0;1;1;0;0;0;22839.578125;14220.9609375;4510.69384765625;2290.40161132812;735.0;318014;724.0;1217.0;Calculated values ==>;1565089005.12;363.36;350.06000000000006;297.16;297.06;294.86;278.36;275.4277932560699;294.06;274.96000000000004;280.06;275.26000000000005;339.26;298.76000000000005;279.86;281.86;293.46000000000004;290.96000000000004;298.66;341.96000000000004;294.06;294.06;345.56000000000006;346.66;272.46000000000004;242.56692532238324;266.49643012054327;275.4277932560699;298.16;7350000.0;3700000.0;3690000.0;1400000.0;3750000.0;2910000.0;7359999.999999999;0.30283333333333334;0.0;0.275;0.0415;0.0;0.30283333333333334;3.044769934965923;14220.9609375;4510.69384765625;2290.40161132812;22839.578125;511969.1566209561;493404.7959373026;262548.8140867252;262170.15481539845;254333.88503186105;429467.9694778635;459418.15383522364;453468.2505509641;470817.3119576869;520291.66605992283;476267.3543860611;453206.2157102576;455803.70082585106;457625.98977453524;454913.9275669702;268610.84159365663;481272.782149985;459418.15383522364;459418.15383522364;303627.53096179874;308237.3991652946;468049.84543673473;205432.96250830113;205432.96250830113;275.3569294010305;4011194.235319017;1953684.7626241473;232785.08913082437;1291889.150652822;0;210;222;112;238;266;222;7;141;140;1437914016624.8577;575389243309.458;1135977064349.5044;68209.70421173231;10898.600641529994;-0.0;76915.18210683636;5314063.904775532;1011625.8337856868;0.0;5085444.33051624;7.421894605239062;0.38201897904468923
6914;2019-08-06 12:57:45.101;886;773;253;253;222;77;215;46;67;28;654;258;66;86;202;179;255;698;250;214;215;-7;805;393;386;141;397;282;803;421.0;-1.0;796.0;31.0;0.0;98;0;0;1;1;0;1;0;0;0;1;1;0;0;0;39397.48828125;26770.029296875;8583.2568359375;2190.28881835938;738.0;318015;725.0;1216.0;Calculated values ==>;1565089065.101;361.76;350.46000000000004;298.46000000000004;298.46000000000004;295.36;280.86;277.76006397333236;294.66;277.76000000000005;279.86;275.96000000000004;338.56000000000006;298.96000000000004;279.76000000000005;281.76000000000005;293.36;291.06;298.66;342.96000000000004;294.56;294.66;345.66;346.96000000000004;272.46000000000004;242.77792619122317;265.3697278774862;277.76006397333236;298.16;8050000.0;3929999.9999999995;3860000.0;1410000.0;3970000.0000000005;2820000.0;8030000.0;0.07016666666666667;0.0;0.13266666666666665;0.005166666666666667;0.0;0.07016666666666667;3.0417156893964674;26770.029296875;8583.2568359375;2190.28881835938;39397.48828125;503814.43815002684;487290.85308024834;264024.8151452126;264024.8151452126;253604.0682070043;427788.9520696689;457539.53042639396;454742.152802931;471373.7779470034;520301.91947543185;477627.1934160402;454613.9990322889;457155.3952375277;453818.0039175248;451064.2556023141;264650.39923489967;475264.4065823919;457397.281293866;457539.53042639396;304046.57827927166;309494.7701623936;467911.2209803193;211417.28966023648;211417.28966023648;277.728315481866;4011712.7133039655;1954026.2460398185;232822.41639380937;1291998.2323553741;0;211;222;112;238;266;222;7;141;140;1438140444900.5562;575473516614.7179;1136148909915.0344;32281.098510264143;1325.2186451537614;-0.0;17269.57722709205;5314901.062950068;1011727.6666894223;0.0;5086228.954969995;1.3551158739858342;0.08381206470657505
6915;2019-08-06 12:58:45.131;867;784;265;266;235;83;218;69;63;41;662;260;59;77;201;176;255;722;250;218;217;-7;838;398;385;144;400;287;823;4387.0;-2.0;2279.0;253.0;0.0;98;14;26;1;1;0;1;1;0;0;1;1;0;0;0;63098.6640625;29691.73046875;28498.447265625;2311.61962890625;748.0;318016;731.0;1217.0;Calculated values ==>;1565089125.131;359.86;351.56000000000006;299.66;299.76000000000005;296.66;281.46000000000004;278.25360059004004;294.96000000000004;280.06;279.46000000000004;277.26000000000005;339.36;299.16;279.06;280.86;293.26000000000005;290.76000000000005;298.66;345.36;294.96000000000004;294.86;346.26;347.96000000000004;272.46000000000004;243.40439225979637;265.9988726020314;278.25360059004004;298.16;8380000.0;3979999.9999999995;3850000.0;1440000.0;4000000.0;2870000.0;8230000.0;0.7311666666666666;0.0;0.3798333333333333;0.042166666666666665;0.0;0.7311666666666666;3.042363647855402;29691.73046875;28498.447265625;2311.61962890625;63098.6640625;498119.53092303086;486959.3195246646;267411.7855488981;267780.4900072036;257091.96660893166;427402.5427163942;458126.1239602187;453373.39424177306;472259.5391352755;520724.7346637481;477230.6792221291;452851.2575797427;455184.9397012499;453151.75071715843;449698.3652313394;263175.99742835364;476975.44838321675;458126.1239602187;457984.7030227883;306560.99450073834;313686.43059754226;467493.82274924906;212593.20749814628;212593.20749814628;278.1897561941005;4012567.274973724;1954496.99596164;232859.95105547056;1292307.4010631735;0;211;222;112;239;266;222;7;141;140;1438371860550.4458;575559059364.6771;1136319695264.9531;91456.34093145424;10748.3092764215;-0.0;179422.08181110074;5315932.723850922;1011828.3297284205;0.0;5087868.871676444;4.654849017591281;0.16184567305212944
6916;2019-08-06 12:59:45.132;855;795;263;261;234;71;208;69;53;51;673;262;48;70;203;161;255;737;251;210;207;-8;782;394;380;146;394;289;753;2990.0;-1.0;1415.0;245.0;0.0;98;40;73;1;1;0;1;0;0;1;1;1;0;0;0;72680.5859375;31698.6875;36239.37890625;2419.72045898438;757.0;318017;741.0;1213.0;Calculated values ==>;1565089185.132;358.66;352.66;299.46000000000004;299.26000000000005;296.56;280.26000000000005;277.85914330198534;293.96000000000004;280.06;278.46000000000004;278.26000000000005;340.46000000000004;299.36;277.96000000000004;280.16;293.46000000000004;289.26000000000005;298.66;346.86;294.16;293.86;347.26;348.86;272.36;243.81672145450628;266.24828229547654;277.85914330198534;298.26000000000005;7820000.0;3940000.0;3800000.0;1460000.0;3940000.0;2890000.0;7530000.0;0.4983333333333333;0.0;0.23583333333333334;0.04083333333333334;0.0;0.4983333333333333;3.0306875535689874;31698.6875;36239.37890625;2419.72045898438;72680.5859375;501438.1486568655;495519.62225287803;270773.1024664768;269922.7778080211;259521.925577046;427712.28976936906;457520.0193194767;451711.4339612661;472985.7133314789;521709.1870962224;477209.3325094496;451047.9604687255;453941.5576684367;454477.5890958929;448104.2312155981;265804.01941070345;486948.84156688035;457802.2162216891;457378.6794449551;310752.19949742197;317459.4925940039;467114.09570765134;211447.1671277795;211447.1671277795;277.74502560891614;4013698.7875805865;1955008.5913038752;232899.37954661925;1292846.8919386521;0;211;222;112;239;266;223;7;141;140;1438601364375.1685;575646060814.572;1136492498144.7444;56662.3229282306;10439.732917011435;-0.0;122555.87030472582;5317167.066620298;1012004.8996892695;0.0;5090385.396549085;2.6956209767263557;0.09668391372482127
6917;2019-08-06 13:00:45.152;838;790;290;292;264;60;191;63;36;57;683;264;36;58;205;158;255;724;250;190;190;-8;775;380;366;146;380;282;742;2794.0;-1.0;454.0;97.0;0.0;87;60;97;1;1;0;1;1;1;0;1;1;0;0;0;85879.6484375;33418.3671875;44061.9765625;2472.82666015625;758.0;318018;744.0;1217.0;Calculated values ==>;1565089245.152;356.96000000000004;352.16;302.16;302.36;299.56;279.16;276.4546675782219;292.26000000000005;279.46000000000004;276.76000000000005;278.86;341.46000000000004;299.56;276.76000000000005;278.96000000000004;293.66;288.96000000000004;298.66;345.56000000000006;292.16;292.16;347.56000000000006;348.96000000000004;272.36;243.81672145450628;265.3697278774862;276.4546675782219;298.16;7750000.0;3800000.0;3660000.0;1460000.0;3800000.0;2820000.0;7420000.0;0.4656666666666667;0.0;0.07566666666666667;0.016166666666666666;0.0;0.4656666666666667;3.0404938672036255;33418.3671875;44061.9765625;2472.82666015625;85879.6484375;499645.62602087273;495852.3088107224;285913.30797640025;287285.4338436015;272024.5376476356;428757.65804586536;457408.11929247493;450710.8943630472;473578.8027632085;523315.54694793135;478308.6871077983;450710.8943630472;453584.43655896373;457095.5118301208;450231.914488321;266179.8316515993;486136.66593406926;457268.8428174728;457268.8428174728;312009.6876057385;317878.7554427003;467114.09570765134;208004.49685308035;208004.49685308035;276.38406192975214;4015020.5633117203;1955551.414306806;232940.1643630078;1293516.2929599998;0;211;222;112;240;267;223;7;141;140;1438825238975.0974;575733690014.5442;1136663855244.69;18364.78407825416;4188.938514815564;-0.0;116074.09710408543;5317792.50092045;1012126.8459196944;0.0;5092374.642471214;1.7338626972013809;0.026033413050413897
6918;2019-08-06 13:01:45.153;832;791;282;279;255;48;185;51;16;56;687;265;19;47;207;154;255;731;248;182;185;-10;756;369;353;144;369;268;724;4089.0;-1.0;1408.0;76.0;0.0;92;71;67;1;1;0;1;1;1;0;1;1;0;0;0;82528.1953125;30090.84765625;43250.734375;2397.34619140625;761.0;318019;746.0;1216.0;Calculated values ==>;1565089305.153;356.36;352.26;301.36;301.06;298.66;277.96000000000004;275.3239800832674;291.66;278.26000000000005;274.76000000000005;278.76000000000005;341.86;299.66;275.06;277.86;293.86;288.56;298.66;346.26;291.36;291.66;347.76;349.26;272.16;243.40439225979637;263.56353331371673;275.3239800832674;297.96000000000004;7559999.999999999;3690000.0;3529999.9999999995;1440000.0;3690000.0;2680000.0;7240000.000000001;0.6815;0.0;0.23466666666666666;0.012666666666666666;0.0;0.6815;3.037431877733834;30090.84765625;43250.734375;2397.34619140625;82528.1953125;500527.5454627917;497706.76145342446;283503.1499713195;281600.15780950314;269386.2404379787;429537.3511455088;458675.337737467;450608.01866639574;473739.29075295;524846.4967281502;480134.2146654973;450996.1641088872;454565.1536419974;459142.8446520546;451613.14811056026;267268.3758355147;489057.6224918168;458267.20404900186;458675.337737467;312848.0458788934;319136.5849023705;467194.26273211365;205270.43331438096;205270.43331438096;275.2898349390674;4016423.985403497;1956080.6665860252;232980.74981329596;1294243.9110132565;0;211;222;112;240;267;223;7;141;140;1439040942570.6938;575820691464.7848;1136828857995.1462;57572.55336260614;3317.7018392912805;-0.0;172695.44236433314;5318425.322614393;1012189.4022987406;0.0;5094781.095413653;3.0840903488829228;0.06813748603130476
6919;2019-08-06 13:02:45.113;829;791;279;278;252;43;188;44;2;52;682;266;3;40;208;150;255;733;245;186;188;-12;743;364;350;140;364;257;715;3114.0;-1.0;2040.0;121.0;0.0;92;64;23;1;1;0;1;1;1;0;1;1;0;0;0;78245.71875;26506.712890625;42548.84375;2295.2451171875;761.0;318020;747.0;1218.0;Calculated values ==>;1565089365.113;356.06000000000006;352.26;301.06;300.96000000000004;298.36;277.46000000000004;274.8017692304317;291.96000000000004;277.56;273.36;278.36;341.36;299.76000000000005;273.46000000000004;277.16;293.96000000000004;288.16;298.66;346.46000000000004;291.76000000000005;291.96000000000004;347.86;349.26;271.96000000000004;242.56692532238324;262.0952818180154;274.8017692304317;297.66;7430000.0;3640000.0;3500000.0;1400000.0;3640000.0;2570000.0;7150000.0;0.519;0.0;0.33999999999999997;0.020166666666666666;0.0;0.519;3.042427653848528;26506.712890625;42548.84375;2295.2451171875;78245.71875;501289.0764436078;498554.94473943405;282948.0852567532;282288.5574945517;268726.6158620864;429879.7862731237;459556.16276525194;450781.04685447155;473863.56441634416;525206.3426195531;481565.9017939978;450908.31012903585;455536.67342380155;460066.2838712648;451914.6166339385;268079.8665824526;490272.8732155979;459286.8974823571;459556.16276525194;313267.23492439475;319136.5849023705;467553.8956012139;203917.49615197742;203917.49615197742;274.7459988829131;4017762.874827801;1956551.9984914495;233019.82867078533;1294958.430830922;0;211;222;112;240;267;223;7;141;140;1439251701969.99;575905834664.5004;1136986252994.6206;83933.607238848;5316.667388892935;-0.0;132676.46797228948;5319603.754470132;1012261.307406684;0.0;5097324.164814018;3.1103608807833854;0.1100925417091542
6920;2019-08-06 13:03:45.134;823;787;280;279;255;38;192;39;0;48;672;265;0;38;209;149;255;729;244;191;191;-14;729;358;345;137;358;250;704;2983.0;-1.0;1792.0;98.0;0.0;70;56;1;1;1;0;1;1;1;0;1;1;0;0;0;75721.203125;24508.29296875;40862.4453125;2200.31103515625;758.0;318021;746.0;1218.0;Calculated values ==>;1565089425.134;355.46000000000004;351.86;301.16;301.06;298.66;276.96000000000004;274.1680685717883;292.36;277.06;273.16;277.96000000000004;340.36;299.66;273.16;276.96000000000004;294.06;288.06;298.66;346.06000000000006;292.26000000000005;292.26000000000005;347.76;348.96000000000004;271.76000000000005;241.92719264551067;261.13683023647616;274.1680685717883;297.56;7290000.000000001;3579999.9999999995;3450000.0;1370000.0;3579999.9999999995;2500000.0;7040000.000000001;0.49716666666666665;0.0;0.2986666666666667;0.01633333333333333;0.0;0.49716666666666665;3.042992218778978;24508.29296875;40862.4453125;2200.31103515625;75721.203125;501724.38553529145;499029.84880031063;285701.54723216547;284917.7548437993;270959.896047714;430280.9020939914;460869.95606622874;451770.1984651622;473859.9099963197;524742.4579280079;482287.55118867767;451770.1984651622;456447.63627741166;461131.9395044041;452823.4905160512;269026.8475400518;490812.165686858;460737.3870391195;460737.3870391195;312848.0458788934;317878.7554427003;467773.27676297614;202374.01575114075;202374.01575114075;274.1205124035131;4019046.381583422;1956977.2723350853;233057.304750852;1295653.7681910708;0;211;222;112;240;267;223;7;141;140;1439460274945.5002;575988963749.7037;1137138406229.993;74486.32657058774;4334.854596526645;-0.0;128449.65609200676;5320924.382646583;1012341.7649070319;0.0;5099500.977471075;3.0674503260791566;0.10026153458500454
6921;2019-08-06 13:04:45.104;818;784;275;273;247;31;193;33;6;45;664;264;3;35;210;146;255;723;243;193;192;-15;714;349;338;131;350;255;699;2971.0;-1.0;1059.0;39.0;0.0;20;24;100;1;0;0;1;1;1;0;1;1;0;0;0;62700.515625;13940.04296875;38133.57421875;2109.44360351562;755.0;318022;743.0;1219.0;Calculated values ==>;1565089485.104;354.96000000000004;351.56000000000006;300.66;300.46000000000004;297.86;276.26000000000005;273.20264511476705;292.46000000000004;276.46000000000004;273.76000000000005;277.66;339.56000000000006;299.56;273.46000000000004;276.66;294.16;287.76000000000005;298.66;345.46000000000004;292.46000000000004;292.36;347.46000000000004;348.66;271.66;240.61611355647437;261.82340779136865;273.20264511476705;297.46000000000004;7140000.000000001;3490000.0;3379999.9999999995;1310000.0;3500000.0;2550000.0;6990000.000000001;0.4951666666666667;0.0;0.1765;0.006500000000000001;0.0;0.4951666666666667;3.046054136939034;13940.04296875;38133.57421875;2109.44360351562;62700.515625;502394.5801041971;499082.7271628493;282894.98049703526;281502.7586318531;267694.4293438224;430862.6128555636;462073.845585921;451643.1437993765;474340.9607716398;523527.4936225587;481585.3300841568;451264.21539198037;455254.45241603226;462484.7073916963;453952.61264858925;270143.59755332494;490454.64142915135;462073.845585921;461943.37849344185;311590.51834565785;316620.98725437425;468504.4997121543;200072.58966858915;200072.58966858915;273.18065163745183;4020199.319149727;1957297.5149333174;233093.20141554705;1296311.7392040638;0;211;222;112;240;267;223;7;141;140;1439665072495.598;576069323549.7421;1137289830480.0652;44402.202804083965;1744.807415283174;-0.0;129669.6855997729;5321914.625022972;1012392.4034252295;0.0;5101650.896488942;3.24486459886912;0.06535103709576229
6922;2019-08-06 13:05:45.125;809;776;268;267;233;20;193;23;13;40;663;264;11;51;211;140;255;714;242;193;192;-15;718;338;328;128;339;258;704;2956.0;-1.0;1519.0;45.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;0;0;0;61590.6171875;14015.23046875;37867.71484375;2071.11767578125;750.0;318023;739.0;1220.0;Calculated values ==>;1565089545.125;354.06000000000006;350.76;299.96000000000004;299.86;296.46000000000004;275.16;271.99741764416325;292.46000000000004;275.46000000000004;274.46000000000004;277.16;339.46000000000004;299.56;274.26000000000005;278.26000000000005;294.26000000000005;287.16;298.66;344.56000000000006;292.46000000000004;292.36;347.06000000000006;348.16;271.66;239.943914813709;262.23063862743834;271.99741764416325;297.36;7180000.0;3379999.9999999995;3279999.9999999995;1280000.0;3390000.0;2580000.0;7040000.000000001;0.49266666666666664;0.0;0.25316666666666665;0.007500000000000001;0.0;0.49266666666666664;3.049489739620209;14015.23046875;37867.71484375;2071.11767578125;61590.6171875;500785.44933334156;497495.7226154167;277696.60350799444;277127.35751972464;261577.76964224185;431541.1909327263;463577.25035800657;451999.11770714255;474243.19645526423;523184.11012857;481227.23500680365;451746.1665618609;456721.99942441564;464256.3531902463;454987.66832570365;269834.12298720167;488630.61042234144;463577.25035800657;463449.46532006224;309913.9067706182;314524.84189198195;468916.1551379293;197147.79166340246;197147.79166340246;271.97626640119125;4021235.441104055;1957530.5570811552;233128.05161945842;1296945.3049490447;0;211;222;112;240;267;223;7;141;140;1439864942425.293;576147050744.6235;1137443784344.8303;64519.86071007353;2038.2627260589516;-0.0;131197.95788818106;5322822.626573557;1012423.9400436472;0.0;5103825.554378652;3.665267643833716;0.09839023355254399
6923;2019-08-06 13:06:45.095;806;774;262;260;225;16;194;15;18;35;670;262;16;57;212;137;254;712;244;194;194;-15;706;330;336;124;333;257;700;1509.0;-1.0;1676.0;21.0;0.0;1;1;70;1;0;0;1;0;0;1;1;1;0;0;0;50282.9296875;11474.4853515625;29755.642578125;2080.95678710938;746.0;318024;735.0;1221.0;Calculated values ==>;1565089605.095;353.76;350.56000000000006;299.36;299.16;295.66;274.76000000000005;271.1026128081217;292.56;274.66;274.96000000000004;276.66;340.16;299.36;274.76000000000005;278.86;294.36;286.86;298.56;344.36;292.56;292.56;346.66;347.76;271.66;239.02933182858504;262.0952818180154;271.1026128081217;297.56;7059999.999999999;3300000.0;3360000.0;1240000.0;3329999.9999999995;2570000.0;7000000.0;0.2515;0.0;0.2793333333333334;0.0035;0.0;0.2515;3.052736422757105;11474.4853515625;29755.642578125;2080.95678710938;50282.9296875;501472.24798364466;497597.00012577686;274841.4013586894;273794.9185024755;258734.66237907077;432012.3539207929;462506.85057035123;452802.9593343046;474276.0466262047;523980.2801946977;481127.4775386498;452551.84666775604;457615.8751958574;465262.85986390477;455917.2929811278;270324.6810605581;488754.39984945336;462506.85057035123;462506.85057035123;308237.3991652946;312848.0458788934;469461.63262653194;195014.99536373405;195014.99536373405;271.08990929077567;4022167.2545220125;1957742.86517261;233162.63493968875;1297508.5511638399;0;211;222;112;240;267;224;7;141;140;1440064042825.388;576222612944.6595;1137598207094.904;72008.77126911272;960.5632304197927;-0.0;67274.20158446422;5323959.796304626;1012448.917764855;0.0;5105478.6620743815;3.238051805929662;0.14441999880195264
6924;2019-08-06 13:07:45.116;810;769;258;256;219;11;197;9;23;31;677;260;21;59;211;139;254;677;249;196;197;-14;685;329;327;130;333;259;682;1122.0;0.0;1333.0;99.0;0.0;1;100;42;1;0;0;1;1;0;0;1;0;0;0;0;36696.1171875;9308.5947265625;19869.544921875;1212.88488769531;742.0;318025;732.0;1218.0;Calculated values ==>;1565089665.116;354.16;350.06000000000006;298.96000000000004;298.76000000000005;295.06;274.26000000000005;270.9896433162861;292.86;274.06;275.46000000000004;276.26000000000005;340.86;299.16;275.26000000000005;279.06;294.26000000000005;287.06;298.56;340.86;292.76000000000005;292.86;346.36;347.36;271.76000000000005;240.39332010688793;262.3656120759269;270.9896433162861;298.06;6850000.0;3290000.0;3270000.0000000005;1300000.0;3329999.9999999995;2590000.0;6820000.0;0.187;0.0;0.22216666666666668;0.0165;0.0;0.187;3.0459784893610964;9308.5947265625;19869.544921875;1212.88488769531;36696.1171875;503924.8549818868;498612.97661617293;274655.13645467674;273559.96829064295;257381.033413148;432069.9255137471;464235.00016148883;453084.6477965463;473114.68441337737;524536.4797864191;480667.66072121577;452833.31703712314;457536.6205905837;465135.68422204774;456352.2447473365;272201.7553792756;485534.985629349;464107.87088420667;464235.00016148883;306980.0860723078;311171.3556482807;468739.5896840475;194606.0888499219;194606.0888499219;270.92121540158615;4022892.333600418;1957916.1181236468;233190.09322730845;1297922.2391325058;0;211;222;112;241;267;224;7;141;140;1440263012440.0845;576298839614.5432;1137753061274.668;57425.31984597505;4523.202763763072;-0.0;50420.60641526302;5325038.791245039;1012494.6318090543;0.0;5106459.795416073;3.6974445824095885;0.19407217203821053
