;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6925;2019-08-06 13:08:45.106;809;763;257;257;210;3;199;5;29;29;681;259;26;59;211;140;254;655;253;198;199;-12;660;328;331;132;333;264;663;90.0;0.0;2594.0;519.0;0.0;1;100;33;1;0;0;0;0;0;0;1;0;0;0;0;16106.9990234375;8363.826171875;0.0;1228.14709472656;735.0;318026;728.0;1218.0;Calculated values ==>;1565089725.106;354.06000000000006;349.46000000000004;298.86;298.86;294.16;273.46000000000004;270.87642091645444;293.06;273.66;276.06;276.06;341.26;299.06;275.76000000000005;279.06;294.26000000000005;287.16;298.56;338.66;292.96000000000004;293.06;345.96000000000004;346.66;271.96000000000004;240.83765695389522;263.0348170998261;270.87642091645444;298.46000000000004;6600000.0;3279999.9999999995;3310000.0;1320000.0;3329999.9999999995;2640000.0;6630000.0;0.015000000000000001;0.0;0.43233333333333335;0.08650000000000001;0.0;0.015000000000000001;3.0472718001548844;8363.826171875;0.0;1228.14709472656;16106.9990234375;506027.1704280386;499587.38739400613;276504.4722401583;276504.4722401583;254955.976095455;432127.2027000197;463898.764508968;452977.2602658352;472659.50235634967;524548.2480309319;479952.9794825182;452597.0882869021;456724.4461298918;465135.68422204774;456651.03372867726;275046.9199395058;484375.96264900896;463770.8092354674;463898.764508968;305303.7579410727;308237.3991652946;468660.5945250286;193856.5057401576;193856.5057401576;270.61430371940116;4023332.286231251;1958063.363752795;233210.43177017634;1298087.7910769577;0;211;222;112;241;267;224;7;141;140;1440460379540.116;576377426514.5557;1137909935124.6929;112026.53953993463;23770.553679891345;-0.0;4050.633881532157;5326450.654723674;1012730.373815905;0.0;5106913.646764118;14.579661891708568;1.5480386961793517
6926;2019-08-06 13:09:45.107;821;728;253;253;211;7;201;5;36;26;684;259;33;62;207;141;254;545;258;200;201;-11;657;327;332;134;332;273;660;93.0;-1.0;1070.0;162.0;0.0;1;100;53;1;0;0;0;0;0;0;1;0;0;0;0;16440.39453125;9789.453125;0.0;1263.08288574219;725.0;318027;718.0;1218.0;Calculated values ==>;1565089785.107;355.26;345.96000000000004;298.46000000000004;298.46000000000004;294.26000000000005;273.86;270.7629442988711;293.26000000000005;273.66;276.76000000000005;275.76000000000005;341.56000000000006;299.06;276.46000000000004;279.36;293.86;287.26000000000005;298.56;327.66;293.16;293.26000000000005;344.96000000000004;345.66;272.06;241.2770596917726;264.2163659402789;270.7629442988711;298.96000000000004;6570000.0;3270000.0000000005;3320000.0000000005;1340000.0;3320000.0000000005;2730000.0;6600000.0;0.015500000000000002;0.0;0.17833333333333332;0.027000000000000003;0.0;0.015500000000000002;3.0491053589187977;9789.453125;0.0;1263.08288574219;16440.39453125;507872.0511064323;495076.0624889833;274443.53988231847;274443.53988231847;255468.20482646706;432184.1853817459;464006.59293188446;452305.7371264461;472104.6820821746;524139.56497355975;478854.00269505836;451918.7312254893;455614.4612195893;464772.55591191043;456948.6230077372;275457.11816488206;467749.3925093162;463878.5820447677;464006.59293188446;301113.3779324612;304046.57827927166;468483.64582059236;193790.18014869356;193790.18014869356;270.58373440117026;4023603.5190320946;1958214.643601976;233231.19236607515;1298087.7910769577;0;211;222;112;241;267;224;7;141;140;1440659282855.666;576457227844.7764;1138071037810.1384;46101.94099436587;7416.723573141268;-0.0;4188.35439813946;5327768.414027393;1012990.2721252986;0.0;5106982.306144276;5.221156385245878;0.5216360610349696
6927;2019-08-06 13:10:45.137;836;717;260;255;214;9;202;5;43;24;689;258;40;63;207;143;254;524;261;201;201;-10;695;326;330;135;330;277;699;94.0;0.0;981.0;29.0;0.0;1;98;68;1;0;0;0;0;0;0;1;0;0;0;0;17790.865234375;11232.4091796875;0.0;1267.95288085938;719.0;318028;712.0;1217.0;Calculated values ==>;1565089845.137;356.76;344.86;299.16;298.66;294.56;274.06;270.64921214262944;293.36;273.66;277.46000000000004;275.56;342.06000000000006;298.96000000000004;277.16;279.46000000000004;293.86;287.46000000000004;298.56;325.56;293.26000000000005;293.26000000000005;344.36;345.06000000000006;272.16;241.49495122638035;264.73235714968143;270.64921214262944;299.26000000000005;6950000.0;3260000.0;3300000.0;1350000.0;3300000.0;2770000.0;6990000.000000001;0.015666666666666666;0.0;0.1635;0.004833333333333333;0.0;0.015666666666666666;3.047693261189826;11232.4091796875;0.0;1267.95288085938;17790.865234375;506534.3132405448;489585.6114608342;273895.73974999815;271393.6088940637;254791.66129124633;432240.87345082423;464429.25536843995;452510.59276023495;471777.35084692197;524336.9439388091;478248.17549816717;452122.00497936545;455072.8645904201;465064.7867527433;457377.9836152095;271264.33534016035;458633.2677420446;464301.8559282269;464301.8559282269;298599.4468028795;301532.38793589;468444.224088775;193873.41744451306;193873.41744451306;270.6137620190717;4023888.9221602543;1958389.913378858;233252.29487676913;1298087.7910769577;0;211;222;112;241;267;224;7;141;140;1440857982155.5713;576537968194.7379;1138236120310.0598;42287.17816412053;1327.0922321139326;-0.0;4236.712202911516;5328505.358308026;1013063.1736895402;0.0;5107052.550137028;3.8279677314444553;0.3438254194846092
6928;2019-08-06 13:11:45.108;849;726;264;265;231;15;202;6;50;22;693;258;46;63;207;144;254;586;262;202;202;-8;736;332;335;140;337;278;740;-2.0;-1.0;1664.0;257.0;0.0;1;99;76;1;0;0;0;0;0;0;1;0;0;0;0;19629.1015625;12408.2294921875;0.0;1254.70251464844;717.0;318029;709.0;1218.0;Calculated values ==>;1565089905.108;358.06000000000006;345.76;299.56;299.66;296.26000000000005;274.66;271.32779825182536;293.36;273.76000000000005;278.16;275.36;342.46000000000004;298.96000000000004;277.76000000000005;279.46000000000004;293.86;287.56;298.56;331.76000000000005;293.36;293.36;344.06000000000006;344.86;272.36;242.56692532238324;264.86050150153983;271.32779825182536;299.36;7359999.999999999;3320000.0000000005;3350000.0;1400000.0;3370000.0000000005;2780000.0;7400000.0;0.0;0.0;0.2773333333333333;0.04283333333333333;0.0;0.0;3.050560251503114;12408.2294921875;0.0;1254.70251464844;19629.1015625;504693.1785103342;486648.99229950976;272180.69075173885;272634.9989850156;259035.4205460428;431896.3278553544;463690.14523554954;453240.6457288422;470915.85626126267;524670.9633591576;478124.33789094153;452724.41993006173;454904.9462215527;464036.8909748543;456530.69299676764;268122.4468782525;463933.3935994186;463690.14523554954;463690.14523554954;297342.5633918147;300694.37409284414;467950.7000000316;195190.4821354787;193873.41744451306;271.16823054481904;4024200.6044973563;1958586.8234817404;233273.30684435432;1298087.7910769577;0;211;222;112;241;267;224;7;141;140;1441057385730.4255;576620428319.6776;1138402539834.938;71565.91203655947;11683.229331865015;-0.0;0.0;5329453.6754840575;1013171.5406331434;0.0;5107087.839007491;6.093065626526771;0.6667497393999374
6929;2019-08-06 13:12:45.118;866;733;265;268;251;23;204;8;55;21;691;258;52;64;204;146;254;633;263;204;203;-7;760;345;347;144;350;278;763;315.0;-1.0;1759.0;273.0;0.0;1;99;85;1;0;0;0;0;0;0;1;0;0;0;0;21586.87109375;13543.326171875;0.0;1259.61682128906;717.0;318030;708.0;1216.0;Calculated values ==>;1565089965.118;359.76;346.46000000000004;299.66;299.96000000000004;298.26000000000005;275.46000000000004;272.7676641592781;293.56;273.96000000000004;278.66;275.26000000000005;342.26;298.96000000000004;278.36;279.56;293.56;287.76000000000005;298.56;336.46000000000004;293.56;293.46000000000004;343.96000000000004;344.86;272.46000000000004;243.40439225979637;264.86050150153983;272.7676641592781;299.46000000000004;7600000.0;3450000.0;3470000.0000000005;1440000.0;3500000.0;2780000.0;7630000.0;0.0525;0.0;0.2931666666666667;0.0455;0.0;0.0525;3.0455511213692827;13543.326171875;0.0;1259.61682128906;21586.87109375;504935.0211675273;485289.35113108426;270928.2606770746;272212.4784876774;265301.9810137956;431113.4868728058;462148.60996916407;453883.1501370634;470279.77213233593;524464.124504003;478124.33789094153;453498.0135181044;455032.147585316;461691.87941572437;454633.8510839444;266635.4960234804;469109.52184467565;462148.60996916407;462016.90143306396;296923.61432157;300694.37409284414;467493.82274924906;198744.28405070308;198744.28405070308;272.6394813497164;4024544.1281805104;1958803.1224894004;233294.262997594;1298087.7910769577;0;211;222;112;241;267;224;7;141;140;1441262019830.393;576705642519.6641;1138569367634.9114;74798.21090765132;12228.104010783843;-0.0;13821.812412573945;5330673.579791903;1013370.8349544856;0.0;5107203.03997454;6.812707944466203;0.646565913068773
6930;2019-08-06 13:13:45.129;887;737;253;255;252;37;206;11;61;20;682;259;58;66;201;151;255;655;263;206;206;-6;749;361;363;149;366;284;752;289.0;-1.0;1650.0;209.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;21179.287109375;14504.6298828125;0.0;1257.91296386719;719.0;318031;709.0;1218.0;Calculated values ==>;1565090025.129;361.86;346.86;298.46000000000004;298.66;298.36;276.86;274.4858918419099;293.76000000000005;274.26000000000005;279.26000000000005;275.16;341.36;299.06;278.96000000000004;279.76000000000005;293.26000000000005;288.26000000000005;298.66;338.66;293.76000000000005;293.76000000000005;344.06000000000006;345.06000000000006;272.56;244.42749628697553;265.62235894841564;274.4858918419099;299.46000000000004;7490000.000000001;3610000.0;3629999.9999999995;1490000.0;3660000.0;2840000.0;7520000.0;0.04816666666666667;0.0;0.275;0.034833333333333334;0.0;0.04816666666666667;3.0501975284545675;14504.6298828125;0.0;1257.91296386719;21179.287109375;508771.27276108024;487053.075104775;266709.444975551;267511.7667982611;266312.43593945116;430081.6785162784;459950.50744786946;453629.3038944689;469502.5761687537;523050.91870773426;477491.5630991922;453240.2531505105;454275.222463958;458792.58754311653;452587.1199999893;267697.8937717968;474158.4232499224;459950.50744786946;459950.50744786946;297342.5633918147;301532.38793589;466893.67192092363;203026.71614062577;203026.71614062577;274.3876336273414;4024900.578168902;1959036.8983072473;233315.24625866767;1298087.7910769577;0;211;222;112;241;267;224;7;141;140;1441475058880.1018;576793558634.544;1138737998544.681;68915.71163230686;9191.365626347042;-0.0;12375.16261463224;5331871.415374369;1013549.3632587407;0.0;5107421.388122624;5.740332683209539;0.5341042072706423
6931;2019-08-06 13:14:45.109;901;740;241;241;228;60;212;21;67;22;671;260;68;78;198;157;255;652;265;211;212;-7;707;383;381;143;388;306;710;1644.0;-2.0;1750.0;237.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;18908.20703125;13712.7900390625;0.0;2402.07885742188;721.0;318032;711.0;1236.0;Calculated values ==>;1565090085.109;363.26;347.16;297.26000000000005;297.26000000000005;295.96000000000004;279.16;276.758820704277;294.36;275.26000000000005;279.86;275.36;340.26;299.16;279.96000000000004;280.96000000000004;292.96000000000004;288.86;298.66;338.36;294.26000000000005;294.36;344.26;345.26;272.46000000000004;243.1966462407574;268.3187672390254;276.758820704277;299.66;7070000.0;3829999.9999999995;3810000.0;1430000.0;3879999.9999999995;3060000.0;7100000.0;0.274;0.0;0.2916666666666667;0.0395;0.0;0.274;3.094905578481713;13712.7900390625;0.0;2402.07885742188;18908.20703125;514140.84486408957;491794.4120018292;264413.72189898684;264413.72189898684;259359.09072229004;428538.6833535345;457922.815517854;450558.8976513175;470513.52464679367;520108.02972678095;474817.22818405216;450695.592528704;452053.8679280588;454760.88967116154;449532.04524658254;270708.19718554587;478623.13922547706;457781.77931122447;457922.815517854;298180.4796168596;302370.42649719206;467633.211013016;208771.41546920873;208771.41546920873;276.68832881125286;4025234.5292660296;1959271.9650916157;233345.73602387749;1298087.7910769577;0;211;222;112;241;267;224;7;142;140;1441698184480.1729;576881129434.5718;1138914939544.737;70521.34896978171;10225.040923980387;-0.0;68267.4836133288;5333033.003554588;1013711.1127122489;0.0;5108093.186167386;9.246980193527964;0.5544983383239667
6932;2019-08-06 13:15:45.120;886;749;244;244;215;84;216;59;65;33;669;263;68;80;198;163;255;651;265;216;216;-8;776;401;391;142;405;299;772;2665.0;-1.0;2202.0;193.0;0.0;0;1;79;1;0;1;1;0;0;0;1;1;0;0;0;40098.34765625;31905.8984375;4050.36572265625;2332.83032226562;727.0;318033;714.0;1211.0;Calculated values ==>;1565090145.12;361.76;348.06000000000006;297.56;297.56;294.66;281.56;278.54751220026105;294.76000000000005;279.06;279.66;276.46000000000004;340.06000000000006;299.46000000000004;279.96000000000004;281.16;292.96000000000004;289.46000000000004;298.66;338.26;294.76000000000005;294.76000000000005;344.56000000000006;345.86;272.36;242.98782864720522;267.47669482898436;278.54751220026105;299.66;7759999.999999999;4010000.0;3910000.0;1420000.0;4050000.0;2990000.0;7720000.0;0.44416666666666665;0.0;0.367;0.03216666666666666;0.0;0.44416666666666665;3.0312184781154863;31905.8984375;4050.36572265625;2332.83032226562;40098.34765625;506327.11690665554;486796.47642559547;262238.71438569936;262238.71438569936;252392.9980335125;427166.96342816413;456868.30642171454;451540.12992185226;471734.03124744946;520472.9718810225;476063.7548280008;451942.53340433945;453539.20878795366;451822.4147603905;447091.84633040056;266125.3698729456;471058.48273424176;456868.30642171454;456868.30642171454;299437.39939995663;304884.691753025;467672.8576980303;213368.7365335053;213368.7365335053;278.49103648678476;4025726.340703323;1959652.1905236193;233385.20083420997;1298121.550312659;0;211;223;113;241;267;224;7;142;140;1441929826939.8562;576966645109.455;1139096472819.489;87408.90137352333;8180.115897458887;-0.0;108154.39229201294;5334349.330254643;1013864.5171378742;0.0;5109563.637998009;5.321186419191283;0.2676394986928744
6933;2019-08-06 13:16:45.140;868;774;258;258;226;92;216;77;26;46;683;265;40;63;198;170;255;694;266;217;216;-8;799;411;398;141;414;311;791;2664.0;-2.0;1448.0;174.0;0.0;100;1;98;1;0;1;1;0;0;0;1;1;0;0;0;47935.30078125;34709.11328125;8363.5458984375;2433.20166015625;740.0;318034;724.0;1210.0;Calculated values ==>;1565090205.14;359.96000000000004;350.56000000000006;298.96000000000004;298.96000000000004;295.76000000000005;282.36;279.51553776612565;294.76000000000005;280.86;275.76000000000005;277.76000000000005;341.46000000000004;299.66;277.16;279.46000000000004;292.96000000000004;290.16;298.66;342.56000000000006;294.86;294.76000000000005;345.56000000000006;347.16;272.36;242.77792619122317;268.91163127593666;279.51553776612565;299.76000000000005;7990000.000000001;4110000.0;3979999.9999999995;1410000.0;4140000.0;3110000.0;7909999.999999999;0.444;0.0;0.24133333333333334;0.029;0.0;0.444;3.0263399696666995;34709.11328125;8363.5458984375;2433.20166015625;47935.30078125;501774.4921163844;488664.5477236076;266459.43281255965;266459.43281255965;255295.86318666;426361.23050281336;455713.0161982732;443797.99741981184;473145.1120115388;520966.0629357535;474763.0562051223;445834.76706432813;449093.476307622;450209.98989256064;446294.6219284414;264940.22076251276;475990.7009534955;455859.1943329094;455713.0161982732;303627.53096179874;310333.04987691523;467811.90591688076;215815.84799129897;215815.84799129897;279.4378623419049;4026460.1989808963;1960207.5006650041;233424.93100651974;1298225.0340596342;0;211;223;113;241;267;224;7;142;140;1442166605840.7214;577051573409.7654;1139279533820.158;55019.69206208111;7307.885679841872;-0.0;106514.34268389657;5335536.63083926;1013993.6268403834;0.0;5111353.14043139;3.710333511106463;0.15364167830162026
6934;2019-08-06 13:17:45.101;861;794;268;268;236;75;183;75;0;56;701;267;18;41;199;160;255;725;267;193;182;-8;854;397;376;140;398;292;828;3050.0;0.0;194.0;85.0;0.0;98;1;22;1;1;1;1;0;1;0;1;1;0;0;0;84251.8203125;50208.31640625;29379.236328125;2272.44897460938;756.0;318035;736.0;1214.0;Calculated values ==>;1565090265.101;359.26;352.56000000000006;299.96000000000004;299.96000000000004;296.76000000000005;280.66;278.1552637130107;291.46000000000004;280.66;273.16;278.76000000000005;343.26;299.86;274.96000000000004;277.26000000000005;293.06;289.16;298.66;345.66;292.46000000000004;291.36;346.76;348.76;272.36;242.56692532238324;266.62003547228215;278.1552637130107;299.86;8540000.0;3970000.0000000005;3760000.0;1400000.0;3979999.9999999995;2920000.0;8280000.0;0.5083333333333333;0.0;0.03233333333333333;0.014166666666666666;0.0;0.5083333333333333;3.0333731444176317;50208.31640625;29379.236328125;2272.44897460938;84251.8203125;495756.6788170136;488011.53329388384;268263.7037392242;268263.7037392242;257240.0652561929;427480.44529683504;454616.67107172974;443872.89149950695;474255.39628213545;524388.471958693;477408.0633105293;446410.3369644314;449566.1939008764;453198.393746595;447378.39886864263;262524.22550046386;476910.8954830452;456048.77206680214;454472.4852422526;308656.51637580903;317040.2365367038;467950.7000000316;212354.05184846383;212354.05184846383;278.0961958317744;4027561.0423091413;1960914.6859425842;233464.11927284606;1298539.3528046052;0;212;223;113;241;268;224;7;142;140;1442398654910.5886;577135818614.7172;1139460316235.0544;7485.775815383728;3620.9525154805433;-0.0;123076.87030850927;5336057.171166657;1014084.6412940854;0.0;5113265.156919495;1.639183921793719;0.021089455019915975
6935;2019-08-06 13:18:45.151;867;812;285;286;255;61;162;64;-1;60;712;268;9;22;203;152;255;741;265;161;162;-7;800;383;364;139;382;278;764;3549.0;-1.0;768.0;17.0;0.0;98;1;29;1;1;1;1;0;0;1;1;1;0;0;0;91124.8203125;47870.80078125;37471.06640625;2165.515625;771.0;318036;751.0;1217.0;Calculated values ==>;1565090325.151;359.86;354.36;301.66;301.76000000000005;298.66;279.26000000000005;276.758820704277;289.36;279.56;273.06;279.16;344.36;299.96000000000004;274.06;275.36;293.46000000000004;288.36;298.66;347.26;289.26000000000005;289.36;348.26;350.26;272.46000000000004;242.35481222062532;264.86050150153983;276.758820704277;299.66;8000000.0;3829999.9999999995;3640000.0;1390000.0;3820000.0000000005;2780000.0;7640000.000000001;0.5915;0.0;0.128;0.0028333333333333335;0.0;0.5915;3.0380389249338773;47870.80078125;37471.06640625;2165.515625;91124.8203125;501542.08585939487;496930.3245254186;280141.2933835989;280663.4314047726;266797.04365477985;428538.6833535345;453647.6657075979;446492.4939971365;474774.90065278165;526634.1779554987;479252.81033204787;447846.3973790408;449582.7187164099;456483.199972135;448767.0119594032;264891.4013205052;486408.3171759288;453504.26709067414;453647.6657075979;314944.0575458753;323329.7980282076;468188.21802362835;208933.58112502276;208933.58112502276;276.7491391992496;4029023.7322065257;1961732.6930234777;233501.13313034535;1299096.9028984956;0;212;223;113;241;268;225;7;142;140;1442620839910.412;577219588364.6506;1139631458734.9185;30407.540847630557;734.5548045460492;-0.0;144748.3810305932;5336373.211953296;1014120.9674349688;0.0;5115498.893909792;2.010007282010093;0.038165829584879116
6936;2019-08-06 13:19:45.132;865;815;292;291;268;53;173;54;-3;60;711;268;4;14;204;158;255;731;260;169;173;-7;758;375;358;138;375;260;727;3838.0;-1.0;1602.0;79.0;0.0;98;0;1;1;1;1;1;0;0;1;1;1;0;0;0;87770.328125;43429.015625;35434.83203125;2017.00354003906;775.0;318037;758.0;1216.0;Calculated values ==>;1565090385.132;359.66;354.66;302.36;302.26000000000005;299.96000000000004;278.46000000000004;275.94376602880345;290.46000000000004;278.56;272.86;279.16;344.26;299.96000000000004;273.56;274.56;293.56;288.96000000000004;298.66;346.26;290.06;290.46000000000004;348.96000000000004;350.66;272.46000000000004;242.14157278889297;262.5002047102346;275.94376602880345;299.16;7580000.0;3750000.0;3579999.9999999995;1380000.0;3750000.0;2600000.0;7270000.0;0.6396666666666667;0.0;0.267;0.013166666666666667;0.0;0.6396666666666667;3.0347823721426392;43429.015625;35434.83203125;2017.00354003906;87770.328125;504971.1719629259;500793.61105710285;290449.47505402495;289585.1888900292;275205.99983745324;429116.5711722346;456213.26347489114;449598.35616603773;474902.6392957547;527932.8514894146;481427.59003152396;450498.7090510377;451774.1883073968;457766.27349474904;451133.78694188985;267148.6562585062;488748.4184883552;455654.961665661;456213.26347489114;317878.7554427003;325007.27902157017;468326.34008773527;206814.08096696957;206814.08096696957;275.90806325957936;4030514.053024425;1962493.283896115;233535.9764194863;1299704.2596610354;0;212;223;113;241;268;225;7;142;140;1442837371320.2192;577302662049.5767;1139792807624.775;64823.4014781512;3443.244745090082;-0.0;159532.34374423383;5337166.551834762;1014155.771406436;0.0;5118033.763650969;2.8164761695525637;0.08452168716577182
6937;2019-08-06 13:20:45.112;856;811;283;281;257;50;185;49;-11;58;699;267;-8;3;205;156;255;726;261;185;184;-7;733;376;360;134;377;247;706;3949.0;-2.0;2302.0;332.0;0.0;28;0;98;1;1;0;1;1;1;0;1;1;0;0;0;79139.3515625;31621.02734375;39102.73046875;1924.86755371094;773.0;318038;758.0;1218.0;Calculated values ==>;1565090445.112;358.76;354.26;301.46000000000004;301.26000000000005;298.86;278.16;276.0463484220469;291.66;278.06;272.06;278.96000000000004;343.06000000000006;299.86;272.36;273.46000000000004;293.66;288.76000000000005;298.66;345.76;291.66;291.56;348.96000000000004;350.46000000000004;272.46000000000004;241.2770596917726;260.72004837742526;276.0463484220469;299.26000000000005;7330000.0;3760000.0;3600000.0;1340000.0;3770000.0000000005;2470000.0;7059999.999999999;0.6581666666666667;0.0;0.38366666666666666;0.05533333333333333;0.0;0.6581666666666667;3.0401548462714887;31621.02734375;39102.73046875;1924.86755371094;79139.3515625;505917.19271719805;502159.46366402035;287756.8927390354;286074.8942272913;271741.1949564907;429045.3911783415;457549.89371207694;450924.2334244592;475217.58053522854;527720.3860933771;482857.65140030027;451299.60710653476;452667.38962205057;457583.2025253385;450655.99239741167;268747.7387421093;490173.39808420883;457549.89371207694;457411.71562222653;317878.7554427003;324168.52440917626;468876.34964723146;206845.6343142648;206845.6343142648;275.9251328014276;4031904.503384264;1963118.4924487118;233568.8143956361;1300325.1989666147;0;212;223;113;242;269;225;7;142;140;1443052699520.2876;577384234849.6025;1139944856924.8232;93644.82252527791;14499.03291509082;-0.0;164914.24251419015;5338486.6801790325;1014305.2405473249;0.0;5120736.583963464;3.7586134159884454;0.16228010675902343
6938;2019-08-06 13:21:45.103;838;799;283;282;258;43;189;45;-8;55;682;266;-7;9;206;152;255;725;261;193;189;-8;735;363;347;131;363;247;714;3467.0;0.0;1061.0;35.0;0.0;1;0;8;1;1;0;1;1;1;0;1;1;0;0;0;73369.2890625;25002.896484375;38453.37109375;1958.298828125;766.0;318039;753.0;1219.0;Calculated values ==>;1565090505.103;356.96000000000004;353.06000000000006;301.46000000000004;301.36;298.96000000000004;277.46000000000004;274.69669130483857;292.06;277.66;272.36;278.66;341.36;299.76000000000005;272.46000000000004;274.06;293.76000000000005;288.36;298.66;345.66;292.46000000000004;292.06;348.46000000000004;349.76;272.36;240.61611355647437;260.72004837742526;274.69669130483857;299.26000000000005;7350000.0;3629999.9999999995;3470000.0000000005;1310000.0;3629999.9999999995;2470000.0;7140000.000000001;0.5778333333333333;0.0;0.17683333333333331;0.005833333333333333;0.0;0.5778333333333333;3.043980587271128;25002.896484375;38453.37109375;1958.298828125;73369.2890625;503263.6645052645;499765.15281872335;285980.973190152;285228.56976248656;271529.67396808014;429947.3805835815;460160.4148215667;451299.60710653476;475308.20398735127;525995.9809385852;482749.55425623007;451424.50429819187;453407.9779049476;459950.50744786946;452381.11837450357;268610.84159365663;489205.88428451854;460693.28237616323;460160.4148215667;315782.5089487807;321233.1047070471;469188.63230155397;203755.00502649642;203755.00502649642;274.6785847577712;4033175.218085672;1963590.287700213;233601.1692614928;1300971.402867164;0;212;223;113;242;269;225;7;142;140;1443264767705.0652;577463722924.5192;1140093034694.6677;43774.13713448677;1548.362825771169;-0.0;148159.59262658478;5339631.666401296;1014438.9487857805;0.0;5123345.141244606;2.957783001804879;0.06933297377013839
6939;2019-08-06 13:22:45.144;826;791;278;276;248;38;190;38;-19;52;674;266;-17;11;207;150;255;734;264;194;190;-8;737;358;342;129;359;239;717;3415.0;-1.0;1746.0;158.0;0.0;1;0;1;1;1;0;1;1;1;0;1;1;0;0;0;72982.921875;24515.341796875;38623.16796875;1887.26550292969;761.0;318040;748.0;1218.0;Calculated values ==>;1565090565.144;355.76;352.26;300.96000000000004;300.76000000000005;297.96000000000004;276.96000000000004;274.1680685717883;292.16;276.96000000000004;271.26000000000005;278.36;340.56000000000006;299.76000000000005;271.46000000000004;274.26000000000005;293.86;288.16;298.66;346.56000000000006;292.56;292.16;347.96000000000004;349.26;272.36;240.16925963744896;259.59022785621676;274.1680685717883;299.56;7370000.0;3579999.9999999995;3420000.0000000005;1290000.0;3590000.0;2390000.0;7170000.0;0.5691666666666666;0.0;0.29100000000000004;0.026333333333333334;0.0;0.5691666666666666;3.042427653848528;24515.341796875;38623.16796875;1887.26550292969;72982.921875;501414.9996474712;498366.87535046355;281985.2729910835;280737.5814548495;266864.93318508664;430280.9020939914;461068.4518427349;451349.4534050832;475272.5666194719;525816.3432713066;483685.3612296209;451596.0519154633;455005.8915865298;460708.6424910782;452966.72595957475;268475.6509245931;490214.87761370407;461595.0400050445;461068.4518427349;313686.43059754226;319136.5849023705;469461.0445406708;202323.79261872533;202323.79261872533;274.10098935909076;4034395.6532406164;1964003.221665626;233633.23752933895;1301614.1462687892;0;212;223;113;242;269;225;7;142;140;1443471608950.5054;577541776224.6853;1140238934324.9783;72466.46728883016;7034.614300611232;-0.0;147268.83520833208;5340601.000032551;1014510.5224706058;0.0;5125808.7271159105;3.487385054022345;0.13170678240365064
6940;2019-08-06 13:23:45.124;816;783;271;269;238;32;191;33;-10;49;669;267;-19;25;208;145;255;729;266;193;190;-8;723;351;337;133;352;262;707;3681.0;-1.0;1292.0;48.0;0.0;1;100;98;1;0;0;1;1;1;0;1;0;0;0;0;60273.41796875;14149.0419921875;37832.11328125;1212.36987304688;754.0;318041;743.0;1218.0;Calculated values ==>;1565090625.124;354.76;351.46000000000004;300.26000000000005;300.06;296.96000000000004;276.36;273.4187578820637;292.26000000000005;276.46000000000004;272.16;278.06;340.06000000000006;299.86;271.26000000000005;275.66;293.96000000000004;287.66;298.66;346.06000000000006;292.46000000000004;292.16;347.46000000000004;348.56000000000006;272.36;241.05796691057077;262.7682575881327;273.4187578820637;299.76000000000005;7230000.0;3510000.0;3370000.0000000005;1330000.0;3520000.0000000005;2620000.0;7070000.0;0.6135;0.0;0.21533333333333332;0.008;0.0;0.6135;3.0437426993595174;14149.0419921875;37832.11328125;1212.36987304688;60273.41796875;501298.9183918651;498189.97824088216;279070.29230667144;277901.7029885855;263382.76221123245;430735.4089219946;461965.11022787186;448320.1984203047;474471.99884926213;523477.2402790036;481078.3690137027;447136.8643588396;452817.7392755658;461917.0532126514;453468.0288138592;269459.59047537786;490506.70030715567;462225.6044731329;461834.6950695342;311590.51834565785;316201.74473053816;468915.25611016277;200603.66982577654;200603.66982577654;273.39792832928833;4035505.752583168;1964325.3174629044;233659.0592140487;1302251.0612369606;0;212;223;113;242;269;225;7;142;140;1443675241050.57;577620350024.7103;1140389184225.0261;53341.62582402173;2146.49269027509;-0.0;160265.23398704533;5341649.051341899;1014587.0061924792;0.0;5128370.656765384;4.05600779243715;0.11164402783833782
6941;2019-08-06 13:24:45.114;806;776;269;268;233;25;191;26;-15;47;675;267;-20;24;209;139;255;728;266;193;191;-6;731;343;330;139;344;262;718;4093.0;-2.0;1177.0;175.0;0.0;1;100;98;1;0;0;1;1;1;0;1;0;0;0;0;60830.51953125;14226.03515625;38554.53125;1188.72314453125;749.0;318042;737.0;1216.0;Calculated values ==>;1565090685.114;353.76;350.76;300.06;299.96000000000004;296.46000000000004;275.66;272.5487779782249;292.26000000000005;275.76000000000005;271.66;277.86;340.66;299.86;271.16;275.56;294.06;287.06;298.66;345.96000000000004;292.46000000000004;292.26000000000005;346.86;348.06000000000006;272.56;242.35481222062532;262.7682575881327;272.5487779782249;299.76000000000005;7309999.999999999;3429999.9999999995;3300000.0;1390000.0;3440000.0;2620000.0;7180000.0;0.6821666666666667;0.0;0.19616666666666666;0.029166666666666667;0.0;0.6821666666666667;3.0396776677659396;14226.03515625;38554.53125;1188.72314453125;60830.51953125;499163.93568021164;496156.65039977175;276637.2864109067;276108.6486826649;260832.26102381386;431237.1583312671;463022.33629340515;447664.2611896084;473503.23161362135;524092.42762115627;481078.3690137027;447004.6394945126;452691.3469457749;463255.17580798146;454000.5236637886;268886.3905753963;489233.92391327536;463279.05653173843;463022.33629340515;309075.640036128;314105.63291466556;468287.17308428296;198368.7327238308;198368.7327238308;272.4823251789391;4036514.783862582;1964561.7370293497;233679.0649876803;1302887.5105155937;0;212;223;113;242;269;225;7;142;140;1443875307700.6018;577701936424.7233;1140546358025.051;48903.47283403671;7872.621177179855;-0.0;180537.866568378;5342500.95182377;1014670.4848926186;0.0;5131210.209266157;4.397203716315351;0.12332953539136031
6942;2019-08-06 13:25:45.145;807;775;267;266;228;22;193;21;-17;43;677;265;-20;20;210;139;255;731;267;194;193;-3;728;341;332;143;343;260;719;2755.0;-2.0;1580.0;311.0;0.0;44;100;88;1;0;0;1;0;0;1;1;0;0;0;0;53225.21875;13216.599609375;32328.3359375;1162.19250488281;747.0;318043;735.0;1216.0;Calculated values ==>;1565090745.145;353.86;350.66;299.86;299.76000000000005;295.96000000000004;275.36;272.3289490889957;292.46000000000004;275.26000000000005;271.46000000000004;277.46000000000004;340.86;299.66;271.16;275.16;294.16;287.06;298.66;346.26;292.56;292.46000000000004;346.66;347.86;272.86;243.1966462407574;262.5002047102346;272.3289490889957;299.86;7280000.0;3410000.0;3320000.0000000005;1430000.0;3429999.9999999995;2600000.0;7190000.000000001;0.45916666666666667;0.0;0.26333333333333336;0.05183333333333333;0.0;0.45916666666666667;3.0400496888791;13216.599609375;32328.3359375;1162.19250488281;53225.21875;499583.02643685933;495918.57434963;275486.46247384854;274975.9230844231;258922.5885927925;431359.6534126046;462979.6337440989;447777.8605765827;472588.3698738022;524456.8425334595;481097.7257985749;447384.1450717753;452533.6833682403;463534.42477838293;454341.76131565263;269097.76935985225;489571.4017295784;463108.3664388462;462979.6337440989;308237.3991652946;313267.23492439475;468031.60685560585;197698.10432897808;197698.10432897808;272.2076750817439;4037465.7394199753;1964790.5438078;233698.66607339034;1303478.506264617;0;212;223;113;242;269;226;7;142;140;1444074010310.267;577786580134.5807;1140703038934.787;65854.33581186923;14012.286547630203;-0.0;121808.43558977632;5343457.760990328;1014852.9533500375;0.0;5133731.063548697;4.317864667803863;0.2022458878958257
6943;2019-08-06 13:26:45.105;814;777;265;264;223;16;196;18;-4;40;669;264;-10;20;211;140;255;732;264;196;196;-2;732;331;332;146;334;258;729;193.0;-1.0;563.0;142.0;0.0;94;100;65;1;0;0;1;1;0;0;1;0;0;0;0;42178.6015625;11495.216796875;23197.029296875;1135.52966308594;746.0;318044;734.0;1215.0;Calculated values ==>;1565090805.105;354.56000000000006;350.86;299.66;299.56;295.46000000000004;274.76000000000005;271.215330690691;292.76000000000005;274.96000000000004;272.76000000000005;277.16;340.06000000000006;299.56;272.16;275.16;294.26000000000005;287.16;298.66;346.36;292.76000000000005;292.76000000000005;346.56000000000006;347.76;272.96000000000004;243.81672145450628;262.23063862743834;271.215330690691;299.56;7320000.0;3310000.0;3320000.0000000005;1460000.0;3340000.0;2580000.0;7290000.000000001;0.03216666666666666;0.0;0.09383333333333334;0.023666666666666666;0.0;0.03216666666666666;3.0377352609745154;11495.216796875;23197.029296875;1135.52966308594;42178.6015625;500194.315336582;495239.0212924872;273557.39928990783;273082.7102934206;256681.38727626292;431954.4880088244;463365.5181363258;449833.53079395485;471896.58969717816;523797.99216536846;481227.23500680365;449060.45439469354;452880.7940013028;464989.85048381647;456156.4363239744;268816.84222442796;488690.02893389104;463365.5181363258;463365.5181363258;307818.28838856175;312848.0458788934;467714.7899645664;194655.7635497982;194655.7635497982;270.94881060288094;4038260.2412351943;1964996.3383234474;233717.80099301244;1303940.909167613;0;212;223;113;243;269;226;7;142;140;1444273077510.3938;577873222334.6359;1140858335334.886;23944.1804930767;6462.3969584828465;-0.0;8643.497105866636;5344205.583079366;1015023.4619644552;0.0;5134817.43825556;1.0899385667271133;0.09971540441848649
6944;2019-08-06 13:27:45.076;820;776;261;260;220;16;199;14;8;36;655;263;3;29;210;142;255;719;264;198;198;0;717;334;333;141;338;264;714;1120.0;-1.0;1111.0;286.0;0.0;1;0;56;1;0;0;1;1;0;0;1;0;1;0;0;39025.015625;10757.7294921875;20901.693359375;2155.36352539062;743.0;318045;732.0;1215.0;Calculated values ==>;1565090865.076;355.16;350.76;299.26000000000005;299.16;295.16;274.76000000000005;271.55198750734434;293.06;274.56;273.96000000000004;276.76000000000005;338.66;299.46000000000004;273.46000000000004;276.06;294.16;287.36;298.66;345.06000000000006;292.96000000000004;292.96000000000004;346.36;347.46000000000004;273.16;242.77792619122317;263.0348170998261;271.55198750734434;299.56;7170000.0;3340000.0;3329999.9999999995;1410000.0;3379999.9999999995;2640000.0;7140000.000000001;0.18666666666666665;0.0;0.18516666666666665;0.04766666666666666;0.0;0.18666666666666665;3.038291119966474;10757.7294921875;20901.693359375;2155.36352539062;39025.015625;502398.0981219601;496540.5005513716;272963.7033592081;272479.98150861444;256267.93517062019;431779.12508338504;463601.87355233065;450293.0949576717;472161.77640367835;521878.0978183062;480396.0057375554;449645.73854103155;452977.2602658352;464275.0988632146;455929.70656195533;269910.6442584536;488324.34991866414;463473.3984064024;463473.3984064024;306980.0860723078;311590.51834565785;468605.80246456154;195722.36724069505;195722.36724069505;271.38986009447115;4038936.6109744706;1965181.6899124647;233745.2118479099;1304308.2209029577;0;212;223;113;243;269;226;7;142;141;1444472481085.248;577959280719.5729;1141014859644.7715;47138.01308226017;13007.443745670967;-0.0;49980.19248426536;5344797.648388781;1015185.6322166795;0.0;5135305.732878593;3.2567305936687503;0.21095363929321034
6945;2019-08-06 13:28:45.096;822;773;261;261;214;7;200;11;13;30;625;263;12;52;210;142;255;715;262;200;200;-2;743;320;325;137;324;264;741;178.0;-1.0;1058.0;157.0;0.0;1;0;52;1;0;0;1;1;0;0;1;0;1;0;0;39467.37890625;10787.4462890625;21788.646484375;2074.60498046875;741.0;318046;730.0;1214.0;Calculated values ==>;1565090925.096;355.36;350.46000000000004;299.26000000000005;299.26000000000005;294.56;273.86;269.9613774848165;293.16;274.26000000000005;274.46000000000004;276.16;335.66;299.46000000000004;274.36;278.36;294.16;287.36;298.66;344.66;293.16;293.16;346.16;347.26;272.96000000000004;241.92719264551067;263.0348170998261;269.9613774848165;299.36;7430000.0;3200000.0;3250000.0;1370000.0;3240000.0;2640000.0;7409999.999999999;0.029666666666666668;0.0;0.17633333333333334;0.026166666666666668;0.0;0.029666666666666668;3.0361599194629143;10787.4462890625;21788.646484375;2074.60498046875;39467.37890625;500306.29821870936;493494.58813336253;270770.29948148073;270770.29948148073;253143.59352416478;432574.8076454491;464908.6404204433;450937.16830444353;472100.0868749512;518789.6967858421;480396.0057375554;450808.61149632855;455858.54699093295;466310.46645181323;458214.76584215515;268079.8665824526;484877.5407616637;464908.6404204433;464908.6404204433;306141.9092990094;310752.19949742197;468957.112008979;191967.37847568278;191967.37847568278;269.8168005665877;4039590.9322964526;1965361.2928916286;233780.47333536003;1304664.0923191532;0;212;223;113;243;269;226;7;142;141;1444669946885.1853;578042708519.5464;1141173312444.7212;45665.00627313815;7247.898027454586;-0.0;8097.257437694564;5345571.264669328;1015354.4829962401;0.0;5135789.872954038;1.7607195725635707;0.16677114417755495
6946;2019-08-06 13:29:45.127;835;761;257;256;221;9;201;7;18;24;616;263;21;64;209;145;255;656;260;201;201;-3;695;325;330;131;330;269;698;-2.0;-2.0;786.0;98.0;0.0;1;0;56;1;0;0;1;0;0;0;1;0;1;0;0;20418.513671875;10467.384765625;3758.29174804688;2150.65307617188;734.0;318047;725.0;1213.0;Calculated values ==>;1565090985.127;356.66;349.26;298.86;298.76000000000005;295.26000000000005;274.06;270.5352231155435;293.26000000000005;273.86;274.96000000000004;275.56;334.76000000000005;299.46000000000004;275.26000000000005;279.56;294.06;287.66;298.66;338.76;293.26000000000005;293.26000000000005;345.66;346.56000000000006;272.86;240.61611355647437;263.6948088759802;270.5352231155435;299.16;6950000.0;3250000.0;3300000.0;1310000.0;3300000.0;2690000.0;6980000.0;0.0;0.0;0.131;0.01633333333333333;0.0;0.0;3.03494581842114;10467.384765625;3758.29174804688;2150.65307617188;20418.513671875;506400.10837893194;495967.99218213046;272467.8699556974;271972.00843723945;257351.18728276863;432297.2667888766;464301.8559282269;450687.81103319605;472304.9464017478;517440.40904433373;479790.23270638165;451076.2780398682;456525.10104843223;465318.3245286269;457805.15298263717;271754.4080506684;480614.9742399374;464301.8559282269;464301.8559282269;304046.57827927166;307818.28838856175;469676.74004353036;193397.31402183766;191967.37847568278;270.41704305572887;4040090.23924445;1965538.5079980122;233815.70201132927;1304877.0934653392;0;212;223;113;243;269;226;7;142;141;1444866548410.635;578123150059.7305;1141333295060.0872;33705.05510848795;4512.563958354313;-0.0;0.0;5346233.023581231;1015452.5374816686;0.0;5135857.384962698;2.333710912275727;0.24865774127290466
6947;2019-08-06 13:30:45.147;847;752;259;260;231;11;202;5;29;21;628;263;32;64;209;149;255;633;259;202;202;-3;732;324;329;129;329;268;735;-2.0;-1.0;1009.0;235.0;0.0;1;100;55;1;0;0;1;0;0;0;1;0;0;0;0;20015.0703125;10824.2041015625;4051.83740234375;1258.8037109375;729.0;318048;720.0;1210.0;Calculated values ==>;1565091045.147;357.86;348.36;299.06;299.16;296.26000000000005;274.26000000000005;270.42097587401844;293.36;273.66;276.06;275.26000000000005;335.96000000000004;299.46000000000004;276.36;279.56;294.06;288.06;298.66;336.46000000000004;293.36;293.36;345.16;346.06000000000006;272.86;240.16925963744896;263.56353331371673;270.42097587401844;299.06;7320000.0;3240000.0;3290000.0;1290000.0;3290000.0;2680000.0;7350000.0;0.0;0.0;0.16816666666666666;0.03916666666666667;0.0;0.0;3.028351761610252;10824.2041015625;4051.83740234375;1258.8037109375;20015.0703125;504771.29060028354;491025.9114310925;270334.64039871586;270775.32446466334;259264.3038140395;432353.3652672049;464576.19090055936;452281.65346051415;472276.9222685092;518765.64638149494;479911.72300821304;452664.88030591793;456688.88995733054;465463.51731352735;458493.4323091815;268816.84222442796;472602.2015107603;464576.19090055936;464576.19090055936;301951.40411888575;305722.83045113535;469947.55405803665;192975.97838474583;191967.37847568278;270.2422034354761;4040427.298093057;1965715.9970484849;233844.12362192612;1304942.1995697082;0;212;223;113;243;269;226;7;142;141;1445064314310.5723;578201176059.7057;1141494448760.036;43606.571025241705;10848.053380537225;-0.0;0.0;5346877.501886657;1015580.5852945002;0.0;5135857.384962698;3.3749703626336442;0.38461849907670737
6948;2019-08-06 13:31:45.118;859;753;262;264;231;13;203;4;45;20;658;263;41;57;210;153;255;666;268;203;203;-1;764;327;332;129;332;267;767;-2.0;-1.0;1258.0;213.0;0.0;1;81;49;1;0;0;1;0;0;0;1;0;0;0;0;20133.220703125;10650.3134765625;4255.39013671875;1131.75830078125;726.0;318049;717.0;1212.0;Calculated values ==>;1565091105.118;359.06000000000006;348.46000000000004;299.36;299.56;296.26000000000005;274.46000000000004;270.7629442988711;293.46000000000004;273.56;277.66;275.16;338.96000000000004;299.46000000000004;277.26000000000005;278.86;294.16;288.46000000000004;298.66;339.76;293.46000000000004;293.46000000000004;344.86;345.76;273.06;240.16925963744896;263.43189868330234;270.7629442988711;299.96000000000004;7640000.000000001;3270000.0000000005;3320000.0000000005;1290000.0;3320000.0000000005;2670000.0;7670000.0;0.0;0.0;0.20966666666666667;0.0355;0.0;0.0;3.033903424674662;10650.3134765625;4255.39013671875;1131.75830078125;20133.220703125;503606.87703326775;487921.2697004087;269417.0305327951;270240.3187584309;257876.4261416178;432184.1853817459;464262.31229917344;454482.53466479125;472180.05118753103;521942.8924730366;480033.04481159727;453978.718135384;455983.5742871536;465154.2089122447;458540.96113728173;266797.04365477985;474179.0613818221;464262.31229917344;464262.31229917344;300694.37409284414;304465.6318710359;470142.0355805553;193937.7995212312;191967.37847568278;270.64353792164974;4040761.7054762146;1965894.8648669203;233864.03534335666;1305011.39300615;0;212;223;113;243;269;226;7;142;141;1445262518465.4272;578278538649.649;1141654871184.9185;54627.54613509976;9805.250380106005;-0.0;0.0;5347695.723863868;1015752.6129721284;0.0;5135857.384962698;4.0176429949122845;0.45314966055848027
6949;2019-08-06 13:32:45.108;874;753;261;263;233;17;204;7;53;20;679;263;49;57;210;158;255;685;272;204;203;0;764;333;335;130;337;267;767;-1.0;-1.0;1370.0;233.0;0.0;1;58;43;1;0;0;1;0;0;0;1;0;0;0;0;19451.865234375;10387.083984375;4256.67041015625;994.2002563476559;725.0;318050;716.0;1212.0;Calculated values ==>;1565091165.108;360.56000000000006;348.46000000000004;299.26000000000005;299.46000000000004;296.46000000000004;274.86;271.4400167685773;293.56;273.86;278.46000000000004;275.16;341.06000000000006;299.46000000000004;278.06;278.86;294.16;288.96000000000004;298.66;341.66;293.56;293.46000000000004;344.76;345.66;273.16;240.39332010688793;263.43189868330234;271.4400167685773;300.36;7640000.000000001;3329999.9999999995;3350000.0;1300000.0;3370000.0000000005;2670000.0;7670000.0;0.0;0.0;0.22833333333333333;0.03883333333333334;0.0;0.0;3.034085135475848;10387.083984375;4256.67041015625;994.2002563476559;19451.865234375;505697.19236730714;487921.2697004087;269009.8930595871;269827.14441297186;258566.08315995033;431837.87352777255;463947.2092130976;455484.92409539985;472048.3120729887;524103.68069191725;480033.04481159727;454984.5902320973;455983.5742871536;464422.3436978733;458243.1273553584;266797.04365477985;477288.382593324;463947.2092130976;463818.72877107275;300275.376401361;304046.57827927166;470104.43507593067;195574.42414213537;191967.37847568278;271.326541892133;4041091.5262131267;1966070.1472938485;233881.74871194866;1305082.3150217454;0;212;223;113;243;269;226;7;142;141;1445462585115.459;578356225699.6614;1141815044484.9438;59346.23082266206;10660.91542459572;-0.0;0.0;5348645.347041755;1015923.1359286311;0.0;5135857.384962698;4.476745700456623;0.5116203518904675
6950;2019-08-06 13:33:45.079;889;752;254;254;231;24;204;9;59;21;687;263;55;60;208;163;255;686;266;205;204;2;756;338;341;135;343;272;758;79.0;0.0;1528.0;182.0;0.0;1;63;49;1;0;0;1;0;0;0;1;0;0;0;0;18566.791015625;10676.83203125;4208.025390625;1029.07495117188;725.0;318051;715.0;1211.0;Calculated values ==>;1565091225.079;362.06000000000006;348.36;298.56;298.56;296.26000000000005;275.56;271.99741764416325;293.56;274.06;279.06;275.26000000000005;341.86;299.46000000000004;278.66;279.16;293.96000000000004;289.46000000000004;298.66;341.76;293.66;293.56;344.66;345.66;273.36;241.49495122638035;264.08650396036035;271.99741764416325;299.76000000000005;7559999.999999999;3379999.9999999995;3410000.0;1350000.0;3429999.9999999995;2720000.0;7580000.0;0.013166666666666667;0.0;0.25466666666666665;0.030333333333333334;0.0;0.013166666666666667;3.0315817649020227;10676.83203125;4208.025390625;1029.07495117188;18566.791015625;508450.2271508376;488693.15352342377;266752.0385329167;266752.0385329167;258249.21823185345;431541.1909327263;463053.4746688548;455403.63984674186;471484.10707214737;524528.5960833458;479424.74422046205;454899.59490120475;455529.37811051385;463274.4241432388;458108.125681355;267268.3758355147;478479.84407838236;463183.430266312;463053.4746688548;299856.38484229014;304046.57827927166;469623.12179888616;197011.50310253844;197011.50310253844;271.92188176818166;4041408.195217613;1966245.5950864109;233898.60118936276;1305152.8200594534;0;212;223;113;243;269;226;7;142;141;1445665287095.3108;578435687274.6033;1141976666329.8257;65803.8641575238;8269.21910045588;-0.0;3502.885958956498;5349687.760422389;1016080.8108031827;0.0;5135886.561570155;4.874720301584611;0.5038474403261483
6951;2019-08-06 13:34:45.109;897;753;251;251;227;31;205;11;63;21;688;263;60;65;207;168;255;689;267;207;205;4;768;344;347;137;349;276;771;-1.0;0.0;1560.0;182.0;0.0;0;69;63;1;0;0;1;0;0;0;1;0;0;0;0;19030.935546875;11870.5888671875;4204.74609375;1082.40551757812;725.0;318052;715.0;1209.0;Calculated values ==>;1565091285.109;362.86;348.46000000000004;298.26000000000005;298.26000000000005;295.86;276.26000000000005;272.6583383277491;293.66;274.26000000000005;279.46000000000004;275.26000000000005;341.96000000000004;299.46000000000004;279.16;279.66;293.86;289.96000000000004;298.66;342.06000000000006;293.86;293.66;344.66;345.66;273.56;241.92719264551067;264.60387354146746;272.6583383277491;299.86;7680000.0;3440000.0;3470000.0000000005;1370000.0;3490000.0;2760000.0;7709999.999999999;0.0;0.0;0.26;0.030333333333333334;0.0;0.0;3.0265750237543734;11870.5888671875;4204.74609375;1082.40551757812;19030.935546875;508530.1536052611;487509.5817281995;264874.3957104628;264874.3957104628;256361.03218273862;431175.4696738307;462280.2023029789;455240.3446814246;471218.06502558704;524313.273028375;478935.02692598756;454859.9878152477;455493.35596084286;462240.547963088;457814.78971540614;266568.6469495565;477476.55254555045;462543.04088473186;462280.2023029789;299856.38484229014;304046.57827927166;469547.9199074341;198628.0238326128;197011.50310253844;272.589258192454;4041721.666262679;1966433.584208062;233916.20565776256;1305222.9615416708;0;212;223;113;243;269;226;7;142;141;1445871790295.2124;578517328074.5643;1142141148529.7473;66719.20342069108;8217.90351426958;-0.0;0.0;5350792.671497796;1016218.2721879174;0.0;5135915.7668818245;4.367539363868717;0.4731385585472855
6952;2019-08-06 13:35:45.110;904;756;253;253;227;40;207;14;65;22;689;263;63;68;205;174;255;698;267;208;206;6;771;354;356;136;359;277;774;304.0;-1.0;1484.0;140.0;0.0;0;71;72;1;0;0;1;0;0;0;1;0;0;0;0;19883.689453125;12658.876953125;4181.74658203125;1104.60559082031;727.0;318053;716.0;1212.0;Calculated values ==>;1565091345.11;363.56000000000006;348.76;298.46000000000004;298.46000000000004;295.86;277.16;273.7412296467126;293.86;274.56;279.66;275.36;342.06000000000006;299.46000000000004;279.46000000000004;279.96000000000004;293.66;290.56;298.66;342.96000000000004;293.96000000000004;293.76000000000005;344.76;345.86;273.76000000000005;241.71165711629368;264.73235714968143;273.7412296467126;299.86;7709999.999999999;3540000.0;3560000.0;1360000.0;3590000.0;2770000.0;7740000.000000001;0.050666666666666665;0.0;0.24733333333333332;0.02333333333333333;0.0;0.050666666666666665;3.0337215487002225;12658.876953125;4181.74658203125;1104.60559082031;19883.689453125;509238.488594294;487657.0924825403;265471.9320276179;265471.9320276179;256246.96318092104;430542.39183029096;461171.6782371525;455326.5121067421;471449.11765258067;524336.9439388091;478812.1646316876;455072.8645904201;455706.1453028069;460438.91947669676;457009.37578815996;266400.35841977753;478588.09029637015;461305.4655017553;461037.7653776629;300275.376401361;304884.691753025;469880.1985323968;201333.022879027;201333.022879027;273.6967289519251;4042045.960208763;1966637.9998298546;233934.43105406206;1305292.8501453418;0;212;223;113;243;269;226;7;142;141;1446082693809.9575;578599229439.4655;1142307051294.5469;62821.056335654874;6266.1007652452945;-0.0;13158.373619930886;5351872.191652831;1016338.9742351015;0.0;5136025.4218227435;4.583141855891759;0.41178019441561453
