;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6953;2019-08-06 13:36:45.130;908;760;260;259;232;53;211;19;61;23;690;263;61;70;204;181;255;698;269;211;211;7;749;373;372;139;378;280;750;1564.0;-1.0;1568.0;170.0;0.0;34;73;86;1;0;0;1;0;0;0;1;0;0;0;0;21637.685546875;13515.2666015625;5239.1474609375;1117.07336425781;730.0;318054;718.0;1211.0;Calculated values ==>;1565091405.13;363.96000000000004;349.16;299.16;299.06;296.36;278.46000000000004;275.73799182748917;294.26000000000005;275.06;279.26000000000005;275.46000000000004;342.16;299.46000000000004;279.26000000000005;280.16;293.56;291.26000000000005;298.66;342.96000000000004;294.26000000000005;294.26000000000005;344.96000000000004;346.16;273.86;242.35481222062532;265.11578078379944;275.73799182748917;300.06;7490000.000000001;3729999.9999999995;3720000.0000000005;1390000.0;3779999.9999999995;2800000.0;7500000.0;0.26066666666666666;0.0;0.2613333333333333;0.028333333333333332;0.0;0.26066666666666666;3.0306723113578102;13515.2666015625;5239.1474609375;1117.07336425781;21637.685546875;511616.17152192566;490696.37083307956;269704.8460002513;269284.5243065264;258944.9784200143;429258.0297950786;459220.0272343256;454311.7244101019;471147.87813747115;524201.29436359345;478442.5275719986;454311.7244101019;455460.3076686459;457279.8858885515;454836.70391927846;267697.8937717968;481275.6009397438;459220.0272343256;459220.0272343256;301113.3779324612;306141.9092990094;469571.6626778283;206311.88407806196;206311.88407806196;275.70712590200174;4042392.0870055137;1966856.190399562;233952.9512167525;1305371.383765137;0;212;223;113;243;269;226;7;142;141;1446301166610.7559;578681756939.7671;1142474206995.1577;64810.62494010643;7459.027060326712;-0.0;65924.72264939938;5352936.143533132;1016453.3884260878;0.0;5136684.667302664;6.954405157600225;0.4045046769670403
6954;2019-08-06 13:37:45.131;899;765;272;271;239;79;218;35;40;27;691;263;46;70;203;181;255;695;270;216;217;9;731;398;392;140;402;293;730;2229.0;-1.0;1691.0;111.0;0.0;98;83;98;1;0;0;1;0;0;0;1;0;0;0;0;25023.552734375;14188.068359375;7443.2021484375;1232.63842773438;733.0;318055;721.0;1211.0;Calculated values ==>;1565091465.131;363.06000000000006;349.66;300.36;300.26000000000005;297.06;281.06;278.25360059004004;294.96000000000004;276.66;277.16;275.86;342.26;299.46000000000004;277.76000000000005;280.16;293.46000000000004;291.26000000000005;298.66;342.66;294.76000000000005;294.86;345.26;346.46000000000004;274.06;242.56692532238324;266.74333088950624;278.25360059004004;300.16;7309999.999999999;3979999.9999999995;3920000.0000000005;1400000.0;4020000.0000000005;2930000.0;7300000.0;0.3715;0.0;0.2818333333333333;0.018500000000000003;0.0;0.3715;3.0301246635710397;14188.068359375;7443.2021484375;1232.63842773438;25023.552734375;511899.4237367868;493415.6547771377;276945.8724435844;276429.47606553225;262485.05815030483;427402.5427163942;456992.30445713125;449247.02355798637;471408.2891495208;523265.0442584792;476822.1427144335;450059.33546458196;453254.709135215;453105.68867568043;450469.6360055454;268886.3905753963;483014.4158161925;456704.4710987193;456848.4745899014;302370.42649719206;307399.1840295507;469633.2381088445;212718.59172219396;212718.59172219396;278.2357019622384;4042780.9371381155;1967087.055371643;233972.53247467763;1305477.0717731917;0;212;223;113;243;269;226;7;142;141;1446530370430.479;578765458334.666;1142646109859.95;66661.59637238749;4752.920958153036;-0.0;90694.2514853533;5354031.76363611;1016555.1563555561;0.0;5137989.847171512;7.090159835436572;0.34226107984261983
6955;2019-08-06 13:38:45.141;858;768;281;282;245;76;218;58;21;33;699;264;34;69;202;178;255;700;264;218;218;10;849;389;376;138;392;290;839;2656.0;-2.0;1401.0;79.0;0.0;98;80;1;1;0;1;1;0;1;0;1;0;0;0;0;61096.65625;28282.931640625;29196.25;1199.13903808594;736.0;318056;723.0;1211.0;Calculated values ==>;1565091525.141;358.96000000000004;349.96000000000004;301.26000000000005;301.36;297.66;280.76000000000005;277.3618629098277;294.96000000000004;278.96000000000004;275.26000000000005;276.46000000000004;343.06000000000006;299.56;276.56;280.06;293.36;290.96000000000004;298.66;343.16;294.96000000000004;294.96000000000004;345.46000000000004;346.76;274.16;242.14157278889297;266.37251300914875;277.3618629098277;299.56;8490000.0;3890000.0;3760000.0;1380000.0;3920000.0000000005;2900000.0;8390000.0;0.44266666666666665;0.0;0.23349999999999999;0.013166666666666667;0.0;0.44266666666666665;3.029575537951459;28282.931640625;29196.25;1199.13903808594;61096.65625;495767.7371653744;482762.41442692775;272588.3703224854;272978.2989095405;259778.26320659518;428092.51987082884;459557.03679659724;447209.3037566102;472262.261994151;524339.2427634309;477313.5953820229;448986.0153116639;453640.07265169924;454669.5497168375;451626.62778423796;262723.9470001636;471367.06486341386;459557.03679659724;459557.03679659724;303208.48990285693;308656.51637580903;470002.91871598386;210445.1535815503;210445.1535815503;277.3458370617967;4043498.725157606;1967441.039359087;233992.80066435828;1305782.4514291747;0;212;224;113;243;270;226;7;142;141;1446760808830.4424;578848872234.6527;1142821039009.922;55284.42906587649;3417.510574270042;-0.0;110273.52696986079;5355048.1498840805;1016623.2546328037;0.0;5139664.857780288;2.8796915906169285;0.1048964338487951
6956;2019-08-06 13:39:45.132;843;785;274;273;240;70;207;65;-3;41;707;262;6;40;204;165;255;726;264;211;207;11;853;393;376;139;393;280;833;2806.0;-1.0;1505.0;57.0;0.0;98;83;1;1;0;1;1;0;0;1;1;0;0;0;0;71875.9296875;28165.109375;40207.5234375;1168.13757324219;751.0;318057;732.0;1208.0;Calculated values ==>;1565091585.132;357.46000000000004;351.66;300.56;300.46000000000004;297.16;280.16;277.76006397333236;293.86;279.66;272.86;277.26000000000005;343.86;299.36;273.76000000000005;277.16;293.56;289.66;298.66;345.76;294.26000000000005;293.86;346.36;348.26;274.26000000000005;242.35481222062532;265.11578078379944;277.76006397333236;299.56;8530000.0;3929999.9999999995;3760000.0;1390000.0;3929999.9999999995;2800000.0;8330000.0;0.4676666666666666;0.0;0.25083333333333335;0.0095;0.0;0.4676666666666666;3.0193095669295364;28165.109375;40207.5234375;1168.13757324219;71875.9296875;493120.21020914;486095.6841742372;270243.5515126175;269866.22927320725;258360.41996045946;427788.9520696689;458025.4475679827;445831.5902704984;472915.35137376806;525960.6767172524;478329.3383571505;447061.8956484108;451593.26650545833;454793.8132995418;448915.08558978525;262563.89204270294;476513.35546154366;458584.4999600995;458025.4475679827;306980.0860723078;314944.0575458753;469966.18980854325;211464.81374944604;211464.81374944604;277.7458606793269;4044606.6638235236;1967911.369140339;234012.52501033622;1306360.729452497;0;212;224;113;243;270;227;7;142;141;1446986374990.2058;578931959769.5656;1142992013359.7427;58786.99977736398;2455.7630725614235;-0.0;115308.18974913564;5355998.602534157;1016672.1912382173;0.0;5141544.423440495;2.538812147460175;0.09081462756561136
6957;2019-08-06 13:40:45.102;851;801;280;280;246;65;176;66;1;47;706;262;6;27;206;155;255;740;266;182;176;12;817;390;370;137;388;282;784;3170.0;-1.0;1435.0;53.0;0.0;95;81;4;1;0;1;1;1;1;0;1;0;0;0;0;78008.78125;27487.337890625;46973.44921875;1170.30261230469;762.0;318058;744.0;1211.0;Calculated values ==>;1565091645.102;358.26;353.26;301.16;301.16;297.76000000000005;279.66;277.46169734231523;290.76000000000005;279.76000000000005;273.26000000000005;277.86;343.76;299.36;273.76000000000005;275.86;293.76000000000005;288.66;298.66;347.16;291.36;290.76000000000005;347.56000000000006;349.36;274.36;241.92719264551067;265.3697278774862;277.46169734231523;299.76000000000005;8170000.0;3900000.0;3700000.0;1370000.0;3879999.9999999995;2820000.0;7840000.000000001;0.5283333333333333;0.0;0.23916666666666667;0.008833333333333334;0.0;0.5283333333333333;3.0247550084616264;27487.337890625;46973.44921875;1170.30261230469;78008.78125;497679.71495991107;493413.6550371407;275911.83799502003;275911.83799502003;262398.37309803;428017.0890761298;454628.09955475514;445992.9952425203;473762.2839209553;525699.7776608095;478081.70819696924;446679.273852834;449516.0256151549;455922.0237517826;447919.2486238239;264091.9839337991;484146.886575592;455483.4997965675;454628.09955475514;312009.6876057385;319555.8750819185;470334.5574354778;210703.36715498753;210703.36715498753;277.4472362781043;4045855.0785623025;1968374.9076492435;234032.00226839096;1307086.8743042594;0;212;224;113;244;271;227;7;142;141;1447210063090.3125;579014718369.605;1143160529059.823;56273.43605093492;2293.408847477664;-0.0;128873.56695121055;5356956.960081368;1016711.7478826868;0.0;5143578.2539899815;2.478351330641918;0.08182849055062436
6958;2019-08-06 13:41:45.143;845;799;298;299;275;56;154;59;-4;51;705;262;0;20;207;158;255;728;264;152;154;13;767;378;361;135;378;277;736;5021.0;-2.0;1417.0;37.0;0.0;98;69;8;1;0;1;1;1;1;0;1;0;0;0;0;77296.546875;26362.515625;44042.41796875;1097.21264648438;764.0;318059;749.0;1214.0;Calculated values ==>;1565091705.143;357.66;353.06000000000006;302.96000000000004;303.06;300.66;278.76000000000005;276.25090830309495;288.56;279.06;272.76000000000005;278.26000000000005;343.66;299.36;273.16;275.16;293.86;288.96000000000004;298.66;345.96000000000004;288.36;288.56;348.06000000000006;349.56000000000006;274.46000000000004;241.49495122638035;264.73235714968143;276.25090830309495;299.56;7670000.0;3779999.9999999995;3610000.0;1350000.0;3779999.9999999995;2770000.0;7359999.999999999;0.8368333333333333;0.0;0.23616666666666666;0.006166666666666667;0.0;0.8368333333333333;3.0318719378426766;26362.515625;44042.41796875;1097.21264648438;77296.546875;501368.53174582357;497706.82263680943;293569.62769113656;294579.0255926088;277883.80636832;428902.12800615287;453018.7353767087;446276.54165920126;474409.7568972218;525989.8967310134;478699.45521998854;446820.33853057295;449500.5590592191;457702.8289879699;450594.25455849565;266625.31005702016;487368.0728890895;452731.1775036387;453018.7353767087;314105.63291466556;320394.4760798638;470701.3423759907;207657.98325893708;207657.98325893708;276.2429084023422;4047150.1740051876;1968823.963072712;234050.9111410857;1307845.8581475562;0;212;224;113;244;271;227;7;142;141;1447429512944.9082;579096374129.4546;1143328343654.514;56353.74954219572;1622.100714555164;-0.0;205326.05606388854;5357896.161308832;1016744.3994256286;0.0;5146365.153924492;3.682433607461128;0.08451129195914404
6959;2019-08-06 13:42:45.134;829;789;292;290;268;48;166;50;-7;53;704;262;-6;12;208;158;255;712;265;161;166;13;752;369;352;137;369;267;723;3831.0;-1.0;1871.0;0.0;0.0;98;72;1;1;0;1;1;1;1;0;1;0;0;0;0;76314.421875;25343.208984375;43361.90234375;1061.08959960938;760.0;318060;747.0;1215.0;Calculated values ==>;1565091765.134;356.06000000000006;352.06000000000006;302.36;302.16;299.96000000000004;277.96000000000004;275.3239800832674;289.76000000000005;278.16;272.46000000000004;278.46000000000004;343.56000000000006;299.36;272.56;274.36;293.96000000000004;288.96000000000004;298.66;344.36;289.26000000000005;289.76000000000005;347.86;349.16;274.46000000000004;241.92719264551067;263.43189868330234;275.3239800832674;299.66;7520000.0;3690000.0;3520000.0000000005;1370000.0;3690000.0;2670000.0;7230000.0;0.6385000000000001;0.0;0.31183333333333335;0.0;0.0;0.6385000000000001;3.035121876182158;25343.208984375;43361.90234375;1061.08959960938;76314.421875;500468.8880290837;497519.01968179026;291524.1853846887;289692.0844357873;275597.41483857296;429537.3511455088;456234.1238340642;447779.3313188571;474347.79869132163;526671.2825722701;479921.8917701016;447911.6908229998;450269.4435799883;459280.5708841072;452198.9587589245;267511.7667982611;486340.6630336676;455540.8593888144;456234.1238340642;313267.23492439475;318717.3015803363;470432.8002255166;205359.68903474408;205359.68903474408;275.3239800832674;4048430.07340147;1969254.779480228;234068.89429531127;1308574.1182302234;0;212;224;113;244;271;227;7;142;141;1447643380860.5337;579177961889.6932;1143491519174.9912;75594.52511892925;0.0;-0.0;160183.3266193659;5358995.565332213;1016757.9149039969;0.0;5149410.6085690325;3.3795426525018883;0.10907507193953613
6960;2019-08-06 13:43:45.134;819;784;287;285;262;43;180;44;2;53;696;262;0;6;210;156;255;719;266;179;180;14;749;364;347;135;364;258;722;3413.0;-2.0;2063.0;0.0;0.0;98;64;1;1;0;1;1;1;1;0;1;0;0;0;0;75995.1171875;25101.244140625;43266.296875;972.9014282226559;757.0;318061;744.0;1216.0;Calculated values ==>;1565091825.134;355.06000000000006;351.56000000000006;301.86;301.66;299.36;277.46000000000004;274.8017692304317;291.16;277.56;273.36;278.46000000000004;342.76;299.36;273.16;273.76000000000005;294.16;288.76000000000005;298.66;345.06000000000006;291.06;291.16;347.56000000000006;348.86;274.56;241.49495122638035;262.23063862743834;274.8017692304317;299.76000000000005;7490000.000000001;3640000.0;3470000.0000000005;1350000.0;3640000.0;2580000.0;7220000.0;0.5688333333333334;0.0;0.3438333333333333;0.0;0.0;0.5688333333333334;3.0381830710139237;25101.244140625;43266.296875;972.9014282226559;75995.1171875;499330.22544134693;496907.1581429793;287440.7291350604;285925.22829109064;272737.61609632924;429879.7862731237;458954.00245643134;450601.940231455;474604.2872109489;526557.1148040489;481007.6588421329;450346.3118233077;451111.70319578337;460338.21932957764;452784.5239248999;267697.8937717968;487489.47290379973;458819.30177846854;458954.00245643134;312009.6876057385;317459.4925940039;470799.25106629904;204062.22978735768;204062.22978735768;274.8017692304317;4049699.3195603243;1969675.1499229362;234085.8442205432;1309296.0198903796;0;212;224;113;244;271;227;7;142;141;1447853080860.5337;579259561889.6932;1143649019174.9912;84768.5704410288;0.0;-0.0;144990.93668659142;5360331.92446188;1016757.9149039969;0.0;5151953.727429915;3.3134992946386372;0.1233583417671118
6961;2019-08-06 13:44:45.094;820;787;283;282;253;35;186;37;7;52;684;261;5;6;211;149;255;732;263;188;186;16;758;355;338;132;355;248;735;3863.0;-2.0;1698.0;0.0;0.0;98;46;1;1;0;1;1;1;1;0;1;0;0;0;0;76641.75;25144.8671875;43992.9296875;835.3607788085941;759.0;318062;744.0;1217.0;Calculated values ==>;1565091885.094;355.16;351.86;301.46000000000004;301.36;298.46000000000004;276.66;273.8482719121499;291.76000000000005;276.86;273.86;278.36;341.56000000000006;299.26000000000005;273.66;273.76000000000005;294.26000000000005;288.06;298.66;346.36;291.96000000000004;291.76000000000005;347.56000000000006;349.06000000000006;274.76000000000005;240.83765695389522;260.85938512811435;273.8482719121499;299.46000000000004;7580000.0;3550000.0;3379999.9999999995;1320000.0;3550000.0;2480000.0;7350000.0;0.6438333333333334;0.0;0.28300000000000003;0.0;0.0;0.6438333333333334;3.040305995415736;25144.8671875;43992.9296875;835.3607788085941;76641.75;498639.00059463916;496092.4790757336;282510.6481935947;281908.9056864318;267770.5897133637;430477.46260093397;461158.1852182332;452989.1983400353;474890.690071897;526120.3136009984;482090.2246623515;452741.6810675226;452865.49270113005;461858.60828959;453344.2061168296;267148.6562585062;488069.5020979765;461420.3758375388;461158.1852182332;312009.6876057385;318298.0250993184;471394.71633190295;201709.7481601087;201709.7481601087;273.8482719121499;4050970.445471767;1970093.5883725407;234100.90302637688;1310022.695338715;0;212;224;113;244;271;227;7;142;141;1448058443860.6643;579339608489.7441;1143800717975.0876;71112.08440091924;0.0;-0.0;167041.55205925583;5361630.063916083;1016757.9149039969;0.0;5154552.264657291;3.403499919761196;0.10036228525827824
6962;2019-08-06 13:45:45.135;824;790;273;271;238;28;189;30;12;51;674;262;10;16;212;141;255;735;261;191;188;18;741;347;333;135;348;261;725;3631.0;-1.0;1697.0;0.0;0.0;69;47;100;1;0;0;1;1;1;0;1;0;0;0;0;62403.09375;14442.927734375;41818.87890625;887.8483276367191;758.0;318063;745.0;1215.0;Calculated values ==>;1565091945.135;355.56000000000006;352.16;300.46000000000004;300.26000000000005;296.96000000000004;275.96000000000004;272.9856168485579;292.06;276.16;274.36;278.26000000000005;340.56000000000006;299.36;274.16;274.76000000000005;294.36;287.26000000000005;298.66;346.66;292.26000000000005;291.96000000000004;347.66;348.96000000000004;274.96000000000004;241.49495122638035;262.63441904999945;272.9856168485579;299.26000000000005;7409999.999999999;3470000.0000000005;3329999.9999999995;1350000.0;3479999.9999999995;2610000.0;7250000.0;0.6051666666666667;0.0;0.2828333333333333;0.0;0.0;0.6051666666666667;3.035497164052921;14442.927734375;41818.87890625;887.8483276367191;62403.09375;500770.4124052215;497470.9003475512;278018.25674508506;276947.4638871477;262369.2916632779;430988.63858405815;462312.3915405462;451342.99005638866;474409.7568972218;524069.8457358136;480647.2238001213;451087.67505689716;451852.1518050079;463048.4234566869;453593.8257205251;268210.20660593355;489543.98129277217;462571.1393816465;462182.85483672074;312428.86344474956;317878.7554427003;471190.70470879815;199599.05379143672;199599.05379143672;272.9856168485579;4052129.9442840186;1970423.7120934469;234115.27291495597;1310738.2823929212;0;212;224;113;244;271;227;7;142;141;1448259881415.2932;579419763224.5964;1143953522319.8062;71201.57664027058;0.0;-0.0;158906.96359923773;5362816.821486477;1016757.9149039969;0.0;5157270.358378484;4.026420463383374;0.12011417521621312
6963;2019-08-06 13:46:45.095;822;788;273;272;235;23;191;24;17;48;669;262;15;24;213;137;255;736;260;192;191;19;739;342;332;135;343;259;725;3403.0;-1.0;1530.0;0.0;0.0;1;46;95;1;0;0;1;1;1;0;1;0;0;0;0;58989.68359375;14004.4052734375;39013.4140625;874.5325317382809;757.0;318064;744.0;1215.0;Calculated values ==>;1565092005.095;355.36;351.96000000000004;300.46000000000004;300.36;296.66;275.46000000000004;272.43898195401505;292.26000000000005;275.56;274.86;277.96000000000004;340.06000000000006;299.36;274.66;275.56;294.46000000000004;286.86;298.66;346.76;292.36;292.26000000000005;347.56000000000006;348.86;275.06;241.49495122638035;262.3656120759269;272.43898195401505;299.16;7390000.000000001;3420000.0000000005;3320000.0000000005;1350000.0;3429999.9999999995;2590000.0;7250000.0;0.5671666666666667;0.0;0.255;0.0;0.0;0.5671666666666667;3.0356845651989444;14004.4052734375;39013.4140625;874.5325317382809;58989.68359375;500672.81251114473;497187.9794150736;278018.25674508506;277478.6764953922;261227.6805933007;431298.55289687274;462721.8518872203;452329.29032414977;474117.84615207044;523717.87653198483;480887.6774013353;452076.58373615495;453210.14481060026;463923.61762232496;453893.15484366205;268342.1206351162;489691.02508502157;462850.7957466488;462721.8518872203;312009.6876057385;317459.4925940039;471288.5232524436;198269.91359554144;198269.91359554144;272.43898195401505;4053140.876358208;1970660.615161257;234129.949631122;1311411.4357664613;0;212;224;113;244;271;227;7;142;141;1448459248415.4202;579500709224.648;1144109418319.9053;64785.14106579513;0.0;-0.0;149988.32433443054;5363949.288652983;1016757.9149039969;0.0;5159842.769694635;3.9852308900448103;0.11456191019356544
6964;2019-08-06 13:47:45.116;824;788;271;270;232;15;193;17;31;45;665;262;26;28;214;137;255;739;261;194;193;21;734;335;327;135;337;259;725;3947.0;-1.0;2257.0;0.0;0.0;89;43;72;1;0;0;1;0;0;1;1;0;0;0;0;52924.47265625;12046.521484375;34479.83203125;851.348999023438;756.0;318065;743.0;1214.0;Calculated values ==>;1565092065.116;355.56000000000006;351.96000000000004;300.26000000000005;300.16;296.36;274.66;271.6637117239857;292.46000000000004;274.86;276.26000000000005;277.66;339.66;299.36;275.76000000000005;275.96000000000004;294.56;286.86;298.66;347.06000000000006;292.56;292.46000000000004;347.46000000000004;348.76;275.26000000000005;241.49495122638035;262.3656120759269;271.6637117239857;299.26000000000005;7340000.000000001;3350000.0;3270000.0000000005;1350000.0;3370000.0000000005;2590000.0;7250000.0;0.6578333333333333;0.0;0.37616666666666665;0.0;0.0;0.6578333333333333;3.0333731444176317;12046.521484375;34479.83203125;851.348999023438;52924.47265625;501408.84597481316;497187.9794150736;276947.4638871477;276424.1840892314;260106.53681785247;431720.082569444;463725.8908544626;454085.5402716301;473825.7953575257;523308.38795408985;480887.6774013353;453460.80531021586;453711.02531543287;464934.86238774494;455081.57861841284;268679.07389600435;490131.46056794986;463853.3167421763;463725.8908544626;311590.51834565785;317040.2365367038;471484.10707214737;196395.53166622907;196395.53166622907;271.6637117239857;4054073.820741824;1970877.7821991106;234144.33701101085;1312024.0938382759;0;212;224;113;244;271;228;7;142;141;1448657017610.1184;579581737574.5244;1144264872709.6682;96934.39157039835;0.0;-0.0;175858.82128599292;5365297.423104865;1016757.9149039969;0.0;5162559.11295817;5.757839624495255;0.19693817582564815
6965;2019-08-06 13:48:45.126;829;787;267;266;225;9;195;10;42;42;662;261;38;35;215;137;255;731;265;196;195;22;721;330;325;137;333;260;717;3563.0;-1.0;2086.0;276.0;0.0;76;48;52;1;0;0;1;0;1;0;1;0;0;0;0;40271.5703125;10558.4658203125;23772.82421875;879.1359252929691;754.0;318066;742.0;1215.0;Calculated values ==>;1565092125.126;356.06000000000006;351.86;299.86;299.76000000000005;295.66;274.06;271.1026128081217;292.66;274.16;277.36;277.36;339.36;299.26000000000005;276.96000000000004;276.66;294.66;286.86;298.66;346.26;292.76000000000005;292.66;347.36;348.56000000000006;275.36;241.92719264551067;262.5002047102346;271.1026128081217;299.66;7209999.999999999;3300000.0;3250000.0;1370000.0;3329999.9999999995;2600000.0;7170000.0;0.5938333333333333;0.0;0.3476666666666667;0.046;0.0;0.5938333333333333;3.0362457961591245;10558.4658203125;23772.82421875;879.1359252929691;40271.5703125;503276.4178940632;497805.1175992061;275690.3425203741;275174.27296898013;257923.89484007272;432012.3539207929;464275.99872220744;455283.95530262263;473273.90776018414;522920.5581138783;480657.39441045705;454787.762694457;454414.5248921489;465643.8102828436;455917.2929811278;269607.82266267133;489776.3695915917;464402.7187280553;464275.99872220744;311171.3556482807;316201.74473053816;471316.13971061294;194955.33353012765;194955.33353012765;271.0658693783301;4054850.583872055;1971066.188489102;234158.7601221625;1312509.613546749;0;212;224;113;244;272;228;7;142;141;1448852650210.0874;579663351174.5115;1144420598659.6436;90507.58416957076;12712.597084302322;-0.0;159931.58834656337;5366859.699905193;1016863.8708694007;0.0;5165357.832746899;7.473688897340594;0.32695250859411384
6966;2019-08-06 13:49:45.107;833;783;265;264;220;9;198;8;50;38;658;261;46;45;214;142;255;699;265;199;198;24;723;324;322;137;327;263;721;1063.0;0.0;882.0;108.0;0.0;1;45;50;1;0;0;1;0;1;0;1;0;0;0;0;36390.5859375;10305.171875;21138.470703125;874.9136352539059;751.0;318067;739.0;1216.0;Calculated values ==>;1565092185.107;356.46000000000004;351.46000000000004;299.66;299.56;295.16;274.06;270.42097587401844;292.96000000000004;273.96000000000004;278.16;276.96000000000004;338.96000000000004;299.26000000000005;277.76000000000005;277.66;294.56;287.36;298.66;343.06000000000006;293.06;292.96000000000004;347.06000000000006;348.26;275.56;241.92719264551067;262.9017227912062;270.42097587401844;299.66;7230000.0;3240000.0;3220000.0000000005;1370000.0;3270000.0000000005;2630000.0;7209999.999999999;0.17716666666666667;0.0;0.147;0.018000000000000002;0.0;0.17716666666666667;3.039304994525095;10305.171875;21138.470703125;874.9136352539059;36390.5859375;503647.226528206;496860.9598519836;274282.8058123767;273790.66746386397;255968.53560873686;432353.3652672049;465094.44987477723;455776.1826095372;472882.9073446267;522267.58275754115;480295.5252474986;455279.5654911035;455155.1530933704;466381.6252218725;457569.8327098488;269459.59047537786;484600.8918694977;465220.14101162535;465094.44987477723;309913.9067706182;314944.0575458753;471512.23439352604;193343.90622607333;193343.90622607333;270.39171086070667;4055489.2328731962;1971239.9970802774;234173.3725731369;1312883.7558230017;0;212;224;113;244;272;228;7;142;141;1449046688745.686;579745525144.7649;1144577448975.1274;38577.544628369185;5007.029907014149;-0.0;48145.137983095374;5367935.068673848;1017011.4876679901;0.0;5167091.256380298;2.8382985896042405;0.14831285302684236
6967;2019-08-06 13:50:45.098;838;776;265;264;223;4;200;3;55;34;657;261;52;52;214;144;255;673;266;200;200;25;693;322;327;138;327;270;696;-3.0;-1.0;1681.0;197.0;0.0;1;45;54;1;0;0;1;0;0;0;1;0;0;0;0;19197.599609375;10291.873046875;3849.3642578125;893.5332641601559;744.0;318068;736.0;1214.0;Calculated values ==>;1565092245.098;356.96000000000004;350.76;299.66;299.56;295.46000000000004;273.56;270.1917013154234;293.16;273.46000000000004;278.66;276.56;338.86;299.26000000000005;278.36;278.36;294.56;287.56;298.66;340.46000000000004;293.16;293.16;346.76;347.56000000000006;275.66;242.14157278889297;263.82572766246335;270.1917013154234;299.76000000000005;6930000.0;3220000.0000000005;3270000.0000000005;1380000.0;3270000.0000000005;2700000.0;6959999.999999999;0.0;0.0;0.2801666666666666;0.03283333333333333;0.0;0.0;3.0356054983006144;10291.873046875;3849.3642578125;893.5332641601559;19197.599609375;506977.420329217;498255.4067489785;276955.32528178825;276385.30809389986;258185.8604016637;432464.67707800725;464615.8028780496;455234.8412542021;472360.27449258295;521595.6508328821;479445.3059022242;454857.56176989106;454857.56176989106;466381.6252218725;458156.3359755958;271939.77131019643;483413.1040418828;464615.8028780496;464615.8028780496;308656.51637580903;312009.6876057385;471477.517547777;192776.96589604582;193343.90622607333;270.15402481158276;4055952.398267036;1971411.613374807;234188.10742005793;1313091.9565459974;0;212;224;113;244;272;228;7;142;141;1449241359540.4817;579828012769.6783;1144737324989.9597;73531.94807951011;9150.668112565172;-0.0;0.0;5368869.174308568;1017129.4507875737;0.0;5167492.405681647;5.499426533544536;0.5942570029065771
6968;2019-08-06 13:51:45.118;851;762;265;266;234;6;200;0;61;30;658;262;58;60;214;148;255;621;266;201;200;26;723;318;323;140;323;276;726;96.0;-1.0;849.0;20.0;0.0;1;57;74;1;0;0;0;0;0;0;1;0;0;0;0;17126.978515625;11962.9755859375;0.0;997.708251953125;738.0;318069;729.0;1212.0;Calculated values ==>;1565092305.118;358.26;349.36;299.66;299.76000000000005;296.56;273.76000000000005;269.7299932089509;293.16;273.16;279.26000000000005;276.16;338.96000000000004;299.36;278.96000000000004;279.16;294.56;287.96000000000004;298.66;335.26000000000005;293.26000000000005;293.16;346.06000000000006;346.96000000000004;275.76000000000005;242.56692532238324;264.60387354146746;269.7299932089509;299.76000000000005;7230000.0;3180000.0;3229999.9999999995;1400000.0;3229999.9999999995;2760000.0;7259999.999999999;0.016;0.0;0.14150000000000001;0.0033333333333333335;0.0;0.016;3.031710045681347;11962.9755859375;0.0;997.708251953125;17126.978515625;506109.0209165827;493376.27227707196;273823.5602476478;274310.33498756855;260801.35345813824;432683.7555635325;465200.32568445057;454986.8862788728;471703.5210853088;521209.3969418474;478822.476099357;454605.8491356589;454859.9878152477;466952.6416183383;459315.98191988777;269459.59047537786;471736.5987411418;465326.0771564783;465200.32568445057;305722.83045113535;309494.7701623936;471309.8407669174;191763.96607730686;191763.96607730686;269.72665820203747;4056255.203986254;1971597.1322657121;234203.87301946917;1313124.0452741475;0;212;224;113;244;272;228;7;142;141;1449436424540.4197;579911440569.6519;1144901179589.9077;37246.04320852159;931.8195822987019;-0.0;4374.981753714299;5369792.631952317;1017213.4995252478;0.0;5167528.876015644;3.2832252585416155;0.2945636818398274
6969;2019-08-06 13:52:45.098;864;759;268;270;238;10;202;3;65;27;662;262;62;65;212;151;255;648;267;202;201;27;745;328;331;143;333;278;748;-1.0;-1.0;1825.0;289.0;0.0;1;72;83;1;0;0;0;0;0;0;1;0;0;0;0;18156.11328125;13201.15234375;0.0;1089.63208007812;733.0;318070;724.0;1212.0;Calculated values ==>;1565092365.098;359.56000000000006;349.06000000000006;299.96000000000004;300.16;296.96000000000004;274.16;270.87642091645444;293.36;273.46000000000004;279.66;275.86;339.36;299.36;279.36;279.66;294.36;288.26000000000005;298.66;337.96000000000004;293.36;293.26000000000005;345.56000000000006;346.46000000000004;275.86;243.1966462407574;264.86050150153983;270.87642091645444;299.86;7450000.0;3279999.9999999995;3310000.0;1430000.0;3329999.9999999995;2780000.0;7480000.0;0.0;0.0;0.30416666666666664;0.04816666666666667;0.0;0.0;3.032626830923287;13201.15234375;0.0;1089.63208007812;18156.11328125;505967.7847400517;490749.4507584527;273360.698230042;274283.46337256586;261198.75581671734;432127.2027000197;464282.02656970127;455159.23490108957;471008.3239875013;521460.74635600136;478576.25910437375;454777.63015720475;455159.23490108957;465262.85986390477;458116.3068776882;267951.0600675157;473488.5480036086;464282.02656970127;464154.37265472015;303627.53096179874;307399.1840295507;471008.3239875013;194504.4711364909;191763.96607730686;270.87642091645444;4056549.131742733;1971806.7634315041;234221.26172407405;1313124.0452741475;0;212;224;113;244;272;228;7;142;141;1449632559140.482;579996312269.6788;1145067324189.9604;79282.49064506542;13318.268912323669;-0.0;0.0;5370763.379377701;1017332.2106791616;0.0;5167565.322044209;6.479753441874664;0.7232420165202933
6970;2019-08-06 13:53:45.159;883;758;272;274;254;17;203;6;68;24;665;262;65;70;209;154;255;676;262;203;202;28;778;340;342;147;345;279;781;174.0;-1.0;1707.0;266.0;0.0;1;99;95;1;0;0;0;0;0;0;1;0;0;0;0;20199.1328125;14611.31640625;0.0;1239.892578125;732.0;318071;722.0;1211.0;Calculated values ==>;1565092425.159;361.46000000000004;348.96000000000004;300.36;300.56;298.56;274.86;272.21867820750657;293.46000000000004;273.76000000000005;279.96000000000004;275.56;339.66;299.36;279.66;280.16;294.06;288.56;298.66;340.76;293.46000000000004;293.36;345.36;346.36;275.96000000000004;244.02132995426717;264.9883086891361;272.21867820750657;299.36;7780000.0;3400000.0;3420000.0000000005;1470000.0;3450000.0;2790000.0;7809999.999999999;0.029;0.0;0.28450000000000003;0.044333333333333336;0.0;0.029;3.0303073771941973;14611.31640625;0.0;1239.892578125;20199.1328125;505736.69634619413;487241.8694533881;272644.8895882622;273499.5924091711;265480.03662665293;431420.45991060114;462773.1128706931;455373.0634216505;470173.1121333911;521690.45114951796;478452.8870518478;454991.5210740408;455626.85928223166;463105.56660502503;456567.8111104096;266017.2310794959;474175.3924380751;462773.1128706931;462642.6675000953;302789.4550866088;306980.0860723078;470571.38977625844;197785.36797567573;197785.36797567573;272.21867820750657;4056869.0837469916;1972038.7696373356;234240.6941657677;1313124.0452741475;0;212;224;113;244;272;228;7;142;141;1449834664405.0454;580083400719.4907;1145234594074.599;73283.69935437983;12093.513633159168;-0.0;7680.861686208169;5372036.056866281;1017544.1908275184;0.0;5167629.394298756;5.870724104734045;0.5904114183618125
6971;2019-08-06 13:54:45.109;907;758;265;267;259;29;205;10;68;22;664;262;67;74;205;158;255;689;262;206;205;28;764;358;360;151;363;284;767;351.0;-1.0;1574.0;210.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;0;0;0;20066.390625;14790.056640625;0.0;1241.08093261719;733.0;318072;723.0;1210.0;Calculated values ==>;1565092485.109;363.86;348.96000000000004;299.66;299.86;299.06;276.06;274.1680685717883;293.66;274.16;279.96000000000004;275.36;339.56000000000006;299.36;279.86;280.56;293.66;288.96000000000004;298.66;342.06000000000006;293.76000000000005;293.66;345.46000000000004;346.46000000000004;275.96000000000004;244.82967444194236;265.62235894841564;274.1680685717883;299.36;7640000.000000001;3579999.9999999995;3600000.0;1510000.0;3629999.9999999995;2840000.0;7670000.0;0.058499999999999996;0.0;0.26233333333333336;0.035;0.0;0.058499999999999996;3.0276224962187928;14790.056640625;0.0;1241.08093261719;20066.390625;510234.5538005712;488676.8274895368;270656.6416080546;271499.1064521969;268204.2295811552;430280.9020939914;460283.3014425634;454532.7321020246;469430.3878270191;521178.7576321864;477833.3628882265;454404.03783975996;455302.3932025599;459814.3699412001;454106.1615174019;266797.04365477985;477934.4261905922;460418.5278520168;460283.3014425634;303208.48990285693;307399.1840295507;470031.862192395;202555.58431718985;202555.58431718985;274.16806857178824;4057204.3501542136;1972283.5769033858;234261.3517160576;1313124.0452741475;0;212;224;113;244;272;228;7;142;141;1450045088905.213;580172726219.5618;1145403353324.7334;66102.00510222166;9361.66972563218;-0.0;15077.071451834354;5373196.636448061;1017722.8350279882;0.0;5167818.885700521;5.647805457724417;0.5084114348607746
6972;2019-08-06 13:55:45.150;924;758;251;251;242;47;210;18;71;22;660;262;71;80;203;164;255;679;263;210;210;28;736;377;376;145;382;301;737;1323.0;-2.0;1527.0;210.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;18794.37109375;14223.998046875;0.0;2325.83715820312;734.0;318073;724.0;1212.0;Calculated values ==>;1565092545.15;365.56000000000006;348.96000000000004;298.26000000000005;298.26000000000005;297.36;277.86;276.14872888175563;294.16;274.96000000000004;280.26000000000005;275.36;339.16;299.36;280.26000000000005;281.16;293.46000000000004;289.56;298.66;341.06000000000006;294.16;294.16;345.56000000000006;346.56000000000006;275.96000000000004;243.61107973660833;267.7187500070086;276.14872888175563;299.46000000000004;7359999.999999999;3770000.0000000005;3760000.0;1450000.0;3820000.0000000005;3010000.0;7370000.0;0.2205;0.0;0.2545;0.035;0.0;0.2205;3.0324438020827875;14223.998046875;0.0;2325.83715820312;18794.37109375;514816.94164972496;491704.23308563593;266817.854993465;266817.854993465;263259.0954539558;428973.91024759493;458444.9666690386;451992.1937761931;470244.1503563232;519360.86611514876;475692.7112549988;451992.1937761931;453194.32299519994;456483.199972135;451667.5286254721;268543.0358782758;479756.0952821098;458444.9666690386;458444.9666690386;303627.53096179874;307818.28838856175;470839.76368816046;207463.30215993398;207463.30215993398;276.1487288817556;4057528.4111263417;1972525.5259118858;234291.09634516132;1313124.0452741475;0;212;224;113;244;272;228;7;142;142;1450266039785.683;580261586899.7509;1145578973250.1072;62232.60291633794;9218.176153487928;-0.0;55341.457024257565;5374266.822311456;1017877.7728792108;0.0;5168406.107766803;7.661238587752145;0.4728023225856324
6973;2019-08-06 13:56:45.170;914;765;250;250;221;82;216;53;67;30;638;263;70;84;202;169;255;675;263;215;216;26;793;396;389;138;400;309;793;2169.0;-1.0;1594.0;87.0;0.0;0;1;87;1;1;0;1;0;0;0;1;0;1;0;0;41563.3359375;33307.328125;4214.52978515625;2458.20361328125;741.0;318074;728.0;1211.0;Calculated values ==>;1565092605.17;364.56000000000006;349.66;298.16;298.16;295.26000000000005;281.36;278.0567423895505;294.76000000000005;278.46000000000004;279.86;276.16;336.96000000000004;299.46000000000004;280.16;281.56;293.36;290.06;298.66;340.66;294.66;294.76000000000005;345.96000000000004;347.26;275.76000000000005;242.14157278889297;268.67533136820026;278.0567423895505;299.46000000000004;7930000.0;3960000.0;3890000.0;1380000.0;4000000.0;3090000.0;7930000.0;0.36150000000000004;0.0;0.26566666666666666;0.0145;0.0;0.36150000000000004;3.028657053105097;33307.328125;4214.52978515625;2458.20361328125;41563.3359375;508772.2852740557;487081.72066182387;263415.55592997256;263415.55592997256;253614.67017010832;427558.0369473;457194.79549835203;450015.31396708504;471968.1179040911;516361.8011926949;474784.40670321905;450428.53549585945;452337.70062016504;453301.67638919805;448980.17761882057;265237.6284267328;472575.109540289;457051.6753889516;457194.79549835203;305303.7579410727;310752.19949742197;471575.67402331997;212253.52771461467;212253.52771461467;278.05348521760834;4058031.559678406;1972921.752327987;234330.97664057981;1313159.1780627065;0;213;224;114;244;272;228;7;142;142;1450495616285.61;580346515199.7239;1145762034250.049;63165.38121440629;3760.171121476227;-0.0;88546.26830382107;5375312.153839948;1017985.9618240991;0.0;5169605.5718322825;3.888733901736529;0.17256551859654692
6974;2019-08-06 13:57:45.151;902;792;267;267;234;94;218;76;32;43;643;265;45;68;202;175;256;716;260;219;218;25;815;413;399;137;416;313;808;2604.0;0.0;2108.0;191.0;0.0;98;1;98;1;1;0;1;0;0;0;1;0;1;0;0;48051.60546875;35183.1484375;8568.2763671875;2492.79614257812;756.0;318075;739.0;1209.0;Calculated values ==>;1565092665.151;363.36;352.36;299.86;299.86;296.56;282.56;279.70703013008654;294.96000000000004;280.76000000000005;276.36;277.46000000000004;337.46000000000004;299.66;277.66;279.96000000000004;293.36;290.66;298.76000000000005;344.76;295.06;294.96000000000004;347.06000000000006;348.76;275.66;241.92719264551067;269.14681796795327;279.70703013008654;299.16;8150000.0;4129999.9999999995;3990000.0;1370000.0;4160000.0;3130000.0;8080000.0;0.434;0.0;0.35133333333333333;0.03183333333333333;0.0;0.434;3.020879844811299;35183.1484375;8568.2763671875;2492.79614257812;48051.60546875;505222.2615464046;489704.48770930216;268956.44049052463;268956.44049052463;257303.3081773988;426196.2641130837;455839.25282459176;444275.9125448123;473371.616014766;516554.1992441684;474504.75635293545;446164.750083202;449422.3175270736;450475.20142625144;446722.8549618717;264539.1385411661;477676.036962125;455985.42914551566;455839.25282459176;309913.9067706182;317040.2365367038;471610.25455702154;216463.4287676971;216463.4287676971;279.6825124085314;4058778.1143722534;1973492.3255600755;234372.22190670366;1313265.6677148093;0;213;224;114;244;272;228;7;142;142;1450731941425.3997;580428989074.6504;1145948575159.883;80038.11930035982;8122.173954293495;-0.0;103889.10764069228;5376505.138445049;1018084.9500101206;0.0;5171208.692148151;4.1529383988184865;0.19845799100159145
6975;2019-08-06 13:58:45.101;888;812;281;281;247;80;174;79;7;55;669;266;27;49;204;166;256;740;263;201;174;25;870;402;380;134;402;298;840;2433.0;-1.0;123.0;186.0;0.0;98;0;54;1;1;1;1;1;0;0;1;0;1;0;0;87884.9609375;53701.1796875;30019.560546875;2367.74560546875;771.0;318076;751.0;1211.0;Calculated values ==>;1565092725.101;361.96000000000004;354.36;301.26000000000005;301.26000000000005;297.86;281.16;278.64511892235623;290.56;281.06;273.86;278.66;340.06000000000006;299.76000000000005;275.86;278.06;293.56;289.76000000000005;298.76000000000005;347.16;293.26000000000005;290.56;348.26;350.26;275.66;241.2770596917726;267.35522164206344;278.64511892235623;299.46000000000004;8700000.0;4020000.0000000005;3800000.0;1340000.0;4020000.0000000005;2980000.0;8400000.0;0.40549999999999997;0.0;0.0205;0.031000000000000003;0.0;0.40549999999999997;3.0230609187304234;53701.1796875;30019.560546875;2367.74560546875;87884.9609375;498353.43678214034;489610.1757358593;272529.85611000715;272529.85611000715;260401.16919773395;427087.8111062005;452616.8871777037;443664.0442716264;474926.41474920645;520555.0716157218;476538.90972533857;446510.5447193949;449554.17300267;453256.0128273379;447379.8152848604;262236.57594035723;478068.43371144566;456527.19643919845;452616.8871777037;314944.0575458753;323329.7980282076;472007.13841251616;213577.2931928259;213577.2931928259;278.5730244747939;4059909.9750892725;1974232.4110427606;234412.69266754077;1313586.9650515923;0;213;225;114;245;272;228;7;142;142;1450965446675.5854;580510221324.715;1146131722410.0288;4716.77839711541;8011.325201810399;-0.0;96930.55536086796;5377210.840684077;1018219.2837983398;0.0;5172880.794760168;1.273790076454582;0.024344595593189685
6976;2019-08-06 13:59:45.132;883;826;303;305;273;64;143;67;-1;60;694;266;15;27;207;159;256;759;264;158;143;25;826;385;363;129;384;283;789;3407.0;-1.0;1007.0;9.0;0.0;99;0;91;1;1;1;1;0;0;1;1;0;1;0;0;99407.7890625;54389.390625;38988.8125;2268.64477539062;785.0;318077;764.0;1213.0;Calculated values ==>;1565092785.132;361.46000000000004;355.76;303.46000000000004;303.66;300.46000000000004;279.56;276.9606089950914;287.46000000000004;279.86;273.06;279.16;342.56000000000006;299.76000000000005;274.66;275.86;293.86;289.06;298.76000000000005;349.06000000000006;288.96000000000004;287.46000000000004;349.56000000000006;351.66;275.66;240.16925963744896;265.49620691782997;276.9606089950914;299.56;8259999.999999999;3850000.0;3629999.9999999995;1290000.0;3840000.0;2830000.0;7890000.000000001;0.5678333333333333;0.0;0.16783333333333333;0.0015;0.0;0.5678333333333333;3.0253882149602664;54389.390625;38988.8125;2268.64477539062;99407.7890625;501538.5731468308;496614.7083113889;287072.9060844762;288263.7074893411;272515.601352897;428391.1821097931;451070.3203772624;445521.7248741767;476043.46291650675;524376.8521897095;478412.04747040704;447715.4361085694;449332.67286264553;456725.70422684704;449469.5078563594;264040.12824996444;486569.67475746287;453246.3397903811;451070.3203772624;320394.4760798638;329201.48028520535;472664.2518820126;209463.04837902778;209463.04837902778;276.95804026404977;4061471.55440265;1975133.6311838026;234451.3492162192;1314162.3319453981;0;213;225;114;245;272;229;7;142;142;1451188461840.21;580589162089.582;1146306112464.735;39618.51453843583;394.80180525447724;-0.0;137192.6626163309;5377580.492345984;1018289.3710496608;0.0;5174832.829603879;1.8527111227394406;0.042810780687734216
6977;2019-08-06 14:00:45.092;886;835;299;297;274;53;159;55;8;61;711;266;14;19;209;163;256;756;265;160;158;26;782;374;355;134;374;263;751;4230.0;-1.0;2103.0;83.0;0.0;98;0;44;1;1;1;1;0;0;1;1;0;1;0;0;92447.203125;47663.8203125;36716.32421875;2061.20092773438;793.0;318078;774.0;1215.0;Calculated values ==>;1565092845.092;361.76;356.66;303.06;302.86;300.56;278.46000000000004;275.84098080016133;289.06;278.66;273.96000000000004;279.26000000000005;344.26;299.76000000000005;274.56;275.06;294.06;289.46000000000004;298.76000000000005;348.76;289.16;288.96000000000004;350.56000000000006;352.46000000000004;275.76000000000005;241.2770596917726;262.9017227912062;275.84098080016133;299.66;7820000.0;3740000.0;3550000.0;1340000.0;3740000.0;2630000.0;7509999.999999999;0.705;0.0;0.35050000000000003;0.013833333333333333;0.0;0.705;3.0288368934274392;47663.8203125;36716.32421875;2061.20092773438;92447.203125;505810.1363225241;501404.9103413659;290713.4726497024;289208.1286511574;275916.3530924181;429187.4505931623;454757.1120109396;450473.22317971056;475508.6154053896;527700.1821572422;480848.0774953471;451243.52280556504;451881.9987824685;458625.0738315415;452050.7806283438;266182.32528125827;490002.4945017687;454897.47462011676;454616.58392338036;324587.8981780222;332557.3633054275;472104.6820821746;206606.71231106215;206606.71231106215;275.82425828406434;4063069.280144161;1975983.5076465395;234487.40720906985;1314792.7875010292;0;213;225;114;245;272;229;7;142;142;1451403718240.347;580668009489.6322;1146469803264.8394;85475.21205946128;3672.721915167055;-0.0;174846.95948668433;5378622.245103148;1018323.2444833319;0.0;5177431.426236268;3.054034988228819;0.10762319160166466
6978;2019-08-06 14:01:45.093;881;834;290;288;263;50;178;49;8;58;710;266;8;15;209;157;256;752;264;180;178;26;764;372;355;133;372;245;736;3248.0;-2.0;1876.0;131.0;0.0;98;0;1;1;1;1;1;0;0;1;1;0;1;0;0;86006.5703125;43354.3359375;35856.44140625;1910.62048339844;793.0;318079;776.0;1218.0;Calculated values ==>;1565092905.093;361.26;356.56000000000006;302.16;301.96000000000004;299.46000000000004;278.16;275.63479819532273;290.96000000000004;278.06;273.96000000000004;278.96000000000004;344.16;299.76000000000005;273.96000000000004;274.66;294.06;288.86;298.76000000000005;348.36;291.16;290.96000000000004;350.76;352.46000000000004;275.76000000000005;241.05796691057077;260.44013211722256;275.63479819532273;299.56;7640000.000000001;3720000.0000000005;3550000.0;1330000.0;3720000.0000000005;2450000.0;7359999.999999999;0.5413333333333333;0.0;0.3126666666666667;0.021833333333333333;0.0;0.5413333333333333;3.0363155030408397;43354.3359375;35856.44140625;1910.62048339844;86006.5703125;506666.5241781233;502619.4188325918;286950.3090105129;285560.0795907885;272043.41035130457;429328.3091220336;457396.8574222039;453627.4089594001;475344.61676021427;528989.1785584843;482984.4186984517;453627.4089594001;454483.0395584016;458943.3939490466;451521.24319082755;267190.63312237227;490925.28469686705;457671.52647964493;457396.8574222039;325426.6669566859;332557.3633054275;472236.3865531139;206057.58982677368;206057.58982677368;275.60528449215695;4064556.4197062566;1976742.0049224505;234520.50627243117;1315397.5706267245;0;213;225;114;245;272;229;7;142;142;1451616721790.0896;580748110824.5354;1146622205804.6553;77406.83011546786;5811.570395191761;-0.0;136058.32352499288;5379979.618075471;1018402.2815697523;0.0;5180022.346772858;2.7030688561713667;0.10836713118426398
6979;2019-08-06 14:02:45.143;869;826;290;288;263;46;186;47;3;57;697;267;2;12;210;156;256;755;263;192;186;26;752;367;351;139;367;244;726;3703.0;0.0;1577.0;102.0;0.0;20;100;60;1;1;0;1;1;1;0;1;0;0;0;0;76932.2109375;28855.251953125;40109.3125;1094.2099609375;788.0;318080;773.0;907.0;Calculated values ==>;1565092965.143;360.06000000000006;355.76;302.16;301.96000000000004;299.46000000000004;277.76000000000005;275.1157276137837;291.76000000000005;277.86;273.46000000000004;278.86;342.86;299.86;273.36;274.36;294.16;288.76000000000005;298.76000000000005;348.66;292.36;291.76000000000005;350.46000000000004;351.96000000000004;275.76000000000005;242.35481222062532;260.2995467637923;275.1157276137837;299.46000000000004;7520000.0;3670000.0000000005;3510000.0;1390000.0;3670000.0000000005;2440000.0;7259999.999999999;0.6171666666666666;0.0;0.2628333333333333;0.017;0.0;0.6171666666666666;2.261752181069532;28855.251953125;40109.3125;1094.2099609375;76932.2109375;506047.5402229344;502412.218058997;288981.45788400073;287391.91448998865;272867.2769349664;429675.2189834977;459128.6642370843;453185.444838669;474481.6840957201;527750.783678786;483209.3030933063;453062.6282332388;454286.27478383254;459869.6921084229;452259.156354661;267917.23124644195;492363.83749270486;459936.72070397437;459128.6642370843;324168.52440917626;330459.8814860452;471442.86907493527;204783.89767291181;204783.89767291181;275.0936354912493;4065915.374401575;1977344.252943199;234545.56739299215;1316031.1461153978;0;213;225;114;246;273;229;7;142;142;1451828698289.9214;580829778824.4706;1146769028054.5386;65288.20664673317;4533.202513834399;-0.0;156973.11176452177;5381169.734318634;1018488.5598492931;0.0;5182466.310338853;3.237203659668448;0.10453019450333596
6980;2019-08-06 14:03:45.114;854;830;283;281;253;39;187;40;-2;56;675;267;-2;14;211;152;256;760;263;195;187;27;748;359;342;148;360;240;728;3954.0;0.0;1695.0;0.0;0.0;1;100;1;1;1;0;1;1;1;0;1;0;0;0;0;71857.0234375;24837.78125;39297.9375;1020.39874267578;785.0;318081;770.0;0.0;Calculated values ==>;1565093025.114;358.56000000000006;356.16;301.46000000000004;301.26000000000005;298.46000000000004;277.06;274.27422755570615;291.86;277.16;272.96000000000004;278.76000000000005;340.66;299.86;272.96000000000004;274.56;294.26000000000005;288.36;298.76000000000005;349.16;292.66;291.86;350.16;351.66;275.86;244.22491754036054;259.7329541166123;274.27422755570615;299.46000000000004;7480000.0;3590000.0;3420000.0000000005;1480000.0;3600000.0;2400000.0;7280000.0;0.659;0.0;0.2825;0.0;0.0;0.659;0.0;24837.78125;39297.9375;1020.39874267578;71857.0234375;504324.4811112409;502785.07348055276;283532.64531189075;282267.5501709165;268239.441365185;430214.79039162316;460672.2631923451;453260.87293636816;473219.8771296097;525838.5365096634;483676.0498169687;453260.87293636816;455200.2775077225;461092.6986229182;453079.30423720385;268170.4292804965;492889.7940101368;461726.3943563215;460672.2631923451;322910.4453824919;329201.48028520535;470337.1587537227;202758.08115945454;202758.08115945454;274.27422755570615;4067154.685402082;1977791.4786244032;234563.1806150721;1316692.5533661197;0;213;225;114;246;273;229;7;142;142;1452036497805.5955;580915837209.7498;1146914157875.0093;70767.03867697809;0.0;-0.0;169965.4459596749;5382302.9800330475;1018526.3182782985;0.0;5185189.481492865;3.6947027217162502;0.10731856306293093
