;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6981;2019-08-06 14:04:45.114;842;836;276;274;243;34;188;35;5;53;647;267;3;20;212;148;256;769;263;195;188;28;738;353;338;145;354;255;722;3572.0;-1.0;1492.0;0.0;0.0;1;100;98;1;0;0;1;1;1;0;1;0;0;0;0;59753.078125;14202.7509765625;38687.3828125;1129.14099121094;784.0;318082;768.0;0.0;Calculated values ==>;1565093085.114;357.36;356.76;300.76000000000005;300.56;297.46000000000004;276.56;273.6339639331285;291.96000000000004;276.66;273.66;278.46000000000004;337.86;299.86;273.46000000000004;275.16;294.36;287.96000000000004;298.76000000000005;350.06000000000006;292.66;291.96000000000004;349.96000000000004;351.56000000000006;275.96000000000004;243.61107973660833;261.82340779136865;273.6339639331285;299.46000000000004;7380000.0;3529999.9999999995;3379999.9999999995;1450000.0;3540000.0;2550000.0;7220000.0;0.5953333333333333;0.0;0.24866666666666667;0.0;0.0;0.5953333333333333;0.0;14202.7509765625;38687.3828125;1129.14099121094;59753.078125;503549.4654442456;504148.3017335165;280071.2685608406;278921.5844739089;264498.035214916;430607.02586249536;461420.3758375388;451516.9522019146;473313.68340882397;521790.1577330444;481913.12069011485;451264.21539198037;453397.849445459;462143.5377314872;453547.5172804705;268830.2232518641;494773.2462235982;462334.44376887265;461420.3758375388;322071.7610967587;328782.02776382567;470839.76368816046;201183.85751793825;201183.85751793825;273.6339639331285;4068251.436248436;1978116.816392958;234581.09344618782;1317342.4310353906;0;213;225;114;246;273;229;7;142;142;1452240497805.5955;581003737209.7498;1147062657875.0093;62249.49621141546;0.0;-0.0;154927.47390626886;5383411.451157117;1018526.3182782985;0.0;5187896.922491748;4.020360713857496;0.11396787278306456
6982;2019-08-06 14:05:45.145;829;828;276;275;240;28;190;29;14;48;632;267;11;40;213;144;256;768;264;195;190;26;742;346;333;138;348;260;728;4305.0;0.0;1266.0;45.0;0.0;1;1;88;1;0;0;1;1;1;0;1;1;0;0;0;60039.8203125;13448.0908203125;39170.87109375;2044.6965332031198;791.0;318083;766.0;0.0;Calculated values ==>;1565093145.145;356.06000000000006;355.96000000000004;300.76000000000005;300.66;297.16;275.96000000000004;272.8767566201714;292.16;276.06;274.56;277.96000000000004;336.36;299.86;274.26000000000005;277.16;294.46000000000004;287.56;298.76000000000005;349.96000000000004;292.66;292.16;349.76;352.26;275.76000000000005;242.14157278889297;262.5002047102346;272.8767566201714;299.56;7420000.0;3460000.0;3329999.9999999995;1380000.0;3479999.9999999995;2600000.0;7280000.0;0.7174999999999999;0.0;0.211;0.007500000000000001;0.0;0.7174999999999999;0.0;13448.0908203125;39170.87109375;2044.6965332031198;60039.8203125;501379.94963966496;502508.3855675543;279326.9753127461;278770.80769660254;262977.33487433306;431051.2098666511;462441.8195287039;451774.1883073968;473730.63416192174;519842.3638000416;481317.6715985342;451392.83422320004;455036.06532937;463179.37781268614;454185.32831308246;268561.50997954636;494044.48390837223;463087.3488964148;462441.8195287039;321233.1047070471;331718.34850182006;471575.67402331997;199316.58630847206;199316.58630847206;272.86994174194217;4069250.2261753795;1978347.3591264458;234607.55575731382;1317991.585039887;0;213;225;114;246;273;229;7;143;142;1452441901810.2563;581088681074.6067;1147217237699.749;53268.55402177311;2041.9431578613592;-0.0;188792.3548355163;5384374.598943489;1018543.3432629517;0.0;5190762.734297922;4.46554180508497;0.10615291770077455
6983;2019-08-06 14:06:45.145;826;828;273;272;234;23;192;23;21;42;620;266;18;57;214;141;256;771;261;195;192;23;736;342;332;125;344;262;726;2921.0;0.0;1387.0;127.0;0.0;78;1;76;1;0;0;1;0;0;1;1;1;0;0;0;54017.1796875;12433.4619140625;33985.4765625;2122.55810546875;797.0;318084;763.0;0.0;Calculated values ==>;1565093205.145;355.76;355.96000000000004;300.46000000000004;300.36;296.56;275.46000000000004;272.43898195401505;292.36;275.46000000000004;275.26000000000005;277.36;335.16;299.76000000000005;274.96000000000004;278.86;294.56;287.26000000000005;298.76000000000005;350.26;292.66;292.36;349.46000000000004;352.86;275.46000000000004;239.25999513918347;262.7682575881327;272.43898195401505;299.26000000000005;7359999.999999999;3420000.0000000005;3320000.0000000005;1250000.0;3440000.0;2620000.0;7259999.999999999;0.48683333333333334;0.0;0.23116666666666666;0.021166666666666667;0.0;0.48683333333333334;0.0;12433.4619140625;33985.4765625;2122.55810546875;54017.1796875;501505.91552325396;502688.7697762263;277906.17083042284;277369.87089419615;260801.35345813824;431298.55289687274;462850.7957466488;452311.47088057286;474819.7710843038;518441.58158120484;480968.1199319035;451930.5317933771;456804.7950512398;463905.15235710976;454448.9403047005;268967.10940011876;494670.461310727;463236.9943859562;462850.7957466488;319975.17213553557;334235.48183727637;472993.6380656752;198217.62072217822;198217.62072217822;272.41823352637255;4070200.7011753796;1978563.0387325657;234642.28287930274;1318601.2212703559;0;213;225;114;246;273;230;7;143;142;1452641401810.2563;581167581074.6067;1147373837699.749;58738.02836161556;5816.09236710402;-0.0;128832.25070774641;5385307.987130017;1018608.8268923265;0.0;5193409.6060107825;3.9839392077592515;0.13959554864713666
6984;2019-08-06 14:07:45.126;829;833;269;268;227;17;195;19;29;39;634;266;26;54;215;142;256;772;261;197;195;23;748;330;333;128;332;259;742;243.0;-1.0;29.0;218.0;0.0;1;93;57;1;0;0;1;0;0;1;1;0;0;0;0;48871.99609375;11085.5517578125;31679.251953125;1166.44897460938;799.0;318085;760.0;0.0;Calculated values ==>;1565093265.126;356.06000000000006;356.46000000000004;300.06;299.96000000000004;295.86;274.86;271.1026128081217;292.66;275.06;276.06;277.06;336.56;299.76000000000005;275.76000000000005;278.56;294.66;287.36;298.76000000000005;350.36;292.86;292.66;349.16;353.06000000000006;275.46000000000004;239.943914813709;262.3656120759269;271.1026128081217;299.26000000000005;7480000.0;3300000.0;3329999.9999999995;1280000.0;3320000.0000000005;2590000.0;7420000.0;0.0405;0.0;0.004833333333333333;0.036333333333333336;0.0;0.0405;0.0;11085.5517578125;31679.251953125;1166.44897460938;48871.99609375;500833.9346544415;501939.16544237104;274326.2224033784;273856.1578027014;257530.4166242398;432012.3539207929;463087.3488964148;453835.97169248824;474146.7518333664;520130.3702407359;481327.27266545675;453460.80531021586;456925.96370842314;465788.37556198565;456590.6335436965;268170.4292804965;493251.1767512585;463344.8196133183;463087.3488964148;318717.3015803363;335074.5858427641;472601.6926398898;194359.1371446183;194359.1371446183;270.8251986413545;4071057.8394596907;1978758.9684489265;234669.6825922881;1319148.2540589098;0;213;225;114;246;273;230;7;143;142;1452840838635.0789;581243457039.5392;1147530088204.6099;1254.138033648038;10109.479516328198;-0.0;10883.492575947761;5385807.763536871;1018741.4979654222;0.0;5194573.535176121;0.5064073698322552;0.04690153518841619
6985;2019-08-06 14:08:45.116;837;840;264;263;222;16;197;14;37;37;658;265;33;54;213;143;256;759;260;199;197;25;725;334;331;141;337;264;723;3082.0;-1.0;1593.0;355.0;0.0;1;99;46;1;0;0;1;0;1;0;1;0;0;0;0;36357.9296875;10055.419921875;21102.7734375;1181.462890625;800.0;318086;757.0;0.0;Calculated values ==>;1565093325.116;356.86;357.16;299.56;299.46000000000004;295.36;274.76000000000005;271.55198750734434;292.86;274.56;276.86;276.86;338.96000000000004;299.66;276.46000000000004;278.56;294.46000000000004;287.46000000000004;298.76000000000005;349.06000000000006;293.06;292.86;348.86;353.16;275.66;242.77792619122317;263.0348170998261;271.55198750734434;299.16;7250000.0;3340000.0;3310000.0;1410000.0;3370000.0000000005;2640000.0;7230000.0;0.5136666666666667;0.0;0.2655;0.059166666666666666;0.0;0.5136666666666667;0.0;10055.419921875;21102.7734375;1181.462890625;36357.9296875;504018.38487072714;504607.51575165766;273609.13481706317;273127.494638795;256586.18482496505;431779.12508338504;463642.75245993497;453986.0025407328;472260.1919623333;522186.48517471325;480617.2877986301;453482.5372081749;456106.4472582583;464806.88310618926;456065.29708230955;269752.6562034822;493239.5289970715;463898.764508968;463642.75245993497;317459.4925940039;335494.14909123123;471077.96398673364;196042.98551872314;196042.98551872314;271.5185389383102;4071767.9704664173;1978935.1138504911;234689.2452635128;1319588.0309621997;0;213;225;114;246;274;230;7;143;142;1453040005435.1106;581324143589.552;1147686962054.6348;68483.87101934357;16272.902892690621;-0.0;137457.08028546916;5386388.81675406;1018961.3145100012;0.0;5195809.500588256;6.871249727569487;0.29797882329396425
6986;2019-08-06 14:09:45.127;837;842;264;264;217;11;200;11;44;34;663;264;41;62;213;145;256;757;260;201;199;26;743;324;327;151;328;267;741;241.0;-3.0;218.0;173.0;0.0;1;99;49;1;0;0;1;0;1;0;1;0;0;0;0;37094.1953125;10581.5078125;21715.4921875;1153.908203125;798.0;318087;756.0;0.0;Calculated values ==>;1565093385.127;356.86;357.36;299.56;299.56;294.86;274.26000000000005;270.42097587401844;293.16;274.26000000000005;277.56;276.56;339.46000000000004;299.56;277.26000000000005;279.36;294.46000000000004;287.66;298.76000000000005;348.86;293.26000000000005;293.06;348.76;352.96000000000004;275.76000000000005;244.82967444194236;263.43189868330234;270.42097587401844;299.16;7430000.0;3240000.0;3270000.0000000005;1510000.0;3279999.9999999995;2670000.0;7409999.999999999;0.04016666666666667;0.0;0.036333333333333336;0.028833333333333332;0.0;0.04016666666666667;0.0;10581.5078125;21715.4921875;1153.908203125;37094.1953125;502407.0898129523;503281.8058596764;272102.33198216837;272102.33198216837;254143.85078777734;432353.3652672049;464615.8028780496;454356.7471838636;470632.5061851703;522457.71561978105;480144.15823855734;453978.718135384;456604.5754085982;466112.42552199215;457966.41340649565;268495.35276447266;491157.35497083183;464742.54374033515;464488.96565803787;317040.2365367038;334655.03009724553;469831.46409151924;193196.73917013666;193196.73917013666;270.33194540304225;4072380.1837282036;1979107.1197773654;234708.71025727285;1319944.9152601329;0;213;225;114;246;274;230;7;143;142;1453237441625.6252;581411759649.7804;1147846291260.05;9488.813624498745;7976.301235233199;-0.0;10896.904430597366;5387038.708252721;1019163.4282589892;0.0;5197046.010449367;0.8478699328013974;0.07260391616625568
6987;2019-08-06 14:10:45.137;848;841;262;262;222;9;201;7;50;28;650;263;47;75;212;147;256;716;256;202;201;25;703;326;331;145;330;273;706;-2.0;-1.0;1035.0;269.0;0.0;1;0;59;1;0;0;1;0;0;0;1;0;1;0;0;19989.353515625;10731.46875;3892.30541992188;2109.28393554688;796.0;318088;755.0;0.0;Calculated values ==>;1565093445.137;357.96000000000004;357.26;299.36;299.36;295.36;274.06;270.64921214262944;293.26000000000005;273.86;278.16;275.96000000000004;338.16;299.46000000000004;277.86;280.66;294.36;287.86;298.76000000000005;344.76;293.36;293.26000000000005;348.66;352.76;275.66;243.61107973660833;264.2163659402789;270.64921214262944;298.76000000000005;7030000.0;3260000.0;3310000.0;1450000.0;3300000.0;2730000.0;7059999.999999999;0.0;0.0;0.1725;0.04483333333333333;0.0;0.0;0.0;10731.46875;3892.30541992188;2109.28393554688;19989.353515625;507446.31188455055;506242.3958453319;274223.0136506417;274223.0136506417;257343.00994328904;432240.87345082423;464154.37265472015;454097.1267388454;470839.76368816046;520626.84045966103;479302.5733139504;453715.23204408324;457240.6883041983;465697.920386342;457908.5125542152;271523.4685121535;488715.41852064733;464282.02656970127;464154.37265472015;316620.98725437425;333815.9410454577;470542.0514489591;193899.55783996367;193196.73917013666;270.62434779475825;4072855.959251069;1979284.7575167143;234735.9080573021;1320158.3491398797;0;213;225;114;246;274;230;7;143;143;1453434874525.5938;581500574449.7662;1148008318260.0244;44884.0806350571;12402.805130136629;-0.0;0.0;5387491.89122272;1019333.2824496548;0.0;5197136.833120863;3.423575380191324;0.39200346844282496
6988;2019-08-06 14:11:45.138;865;842;263;264;233;10;202;4;54;23;639;263;52;86;212;151;256;681;257;203;202;24;745;324;329;145;329;276;747;-1.0;-1.0;1638.0;240.0;0.0;1;6;72;1;0;0;1;0;0;0;1;0;1;0;0;21715.505859375;12314.5986328125;4105.6201171875;2169.90600585938;795.0;318089;753.0;0.0;Calculated values ==>;1565093505.138;359.66;357.36;299.46000000000004;299.56;296.46000000000004;274.16;270.42097587401844;293.36;273.56;278.56;275.46000000000004;337.06;299.46000000000004;278.36;281.76000000000005;294.36;288.26000000000005;298.76000000000005;341.26;293.46000000000004;293.36;348.46000000000004;352.66;275.56;243.61107973660833;264.60387354146746;270.42097587401844;298.86;7450000.0;3240000.0;3290000.0;1450000.0;3290000.0;2760000.0;7470000.0;0.0;0.0;0.27299999999999996;0.04;0.0;0.0;0.0;12314.5986328125;4105.6201171875;2169.90600585938;21715.505859375;506105.22773413325;502745.16550020745;271204.7221740191;271643.7262609367;259434.85048770526;432353.3652672049;464576.19090055936;454096.1863580534;470343.471860809;519238.9976329271;478935.02692598756;453840.6515447142;458124.1965307005;465842.380927964;458756.20227022417;268364.22610947356;478936.58790218167;464703.239996587;464576.19090055936;315782.5089487807;333396.4077044029;470442.77219356893;193428.70190692882;193196.73917013666;270.42097587401844;4073203.5055377823;1979476.8112788484;234771.56856776934;1320224.999630098;0;213;225;114;246;274;230;7;143;143;1453632877825.3545;581587575899.6611;1148173021004.8254;71162.223255157;11080.562811465603;-0.0;0.0;5388458.959871513;1019528.980443844;0.0;5197136.833120863;4.424003988499361;0.47353166247133316
6989;2019-08-06 14:12:45.108;881;860;267;269;236;14;203;5;56;19;641;263;54;91;212;155;256;736;258;204;203;22;779;329;334;140;334;275;782;-2.0;0.0;1535.0;401.0;0.0;1;1;75;1;0;0;1;0;0;0;1;0;1;0;0;22594.322265625;12810.36328125;4370.04638671875;2155.43359375;793.0;318090;751.0;0.0;Calculated values ==>;1565093565.108;361.26;359.16;299.86;300.06;296.76000000000005;274.56;270.9896433162861;293.46000000000004;273.66;278.76000000000005;275.06;337.26;299.46000000000004;278.56;282.26000000000005;294.36;288.66;298.76000000000005;346.76;293.56;293.46000000000004;348.26;352.46000000000004;275.36;242.56692532238324;264.4750485637546;270.9896433162861;298.96000000000004;7790000.000000001;3290000.0;3340000.0;1400000.0;3340000.0;2750000.0;7820000.0;0.0;0.0;0.2558333333333333;0.06683333333333333;0.0;0.0;0.0;12810.36328125;4370.04638671875;2155.43359375;22594.322265625;505370.77298075706;502148.9521695913;270501.6022244002;271321.82650944113;258979.99726603867;432069.9255137471;463966.887836911;454520.55096188234;470620.16492588987;519529.48601801734;479057.7153471565;454266.14472312725;458902.68449210824;465117.27492883854;458485.5865598936;266344.22148319846;483735.1578148199;464095.10976832046;463966.887836911;314944.0575458753;332557.3633054275;470915.85626126267;194836.92542860127;193196.73917013666;270.98964331628616;4073572.569481383;1979686.0812742242;234807.5950422016;1320295.5948690537;0;213;225;114;246;274;230;7;143;143;1453831678375.4492;581673033149.7019;1148338238354.9043;66435.7275322644;18451.275210649535;-0.0;0.0;5389605.03613716;1019774.9560448205;0.0;5197136.833120863;4.390137093786536;0.5063130704157293
6990;2019-08-06 14:13:45.109;901;876;261;262;238;22;204;8;54;17;649;265;53;92;210;161;256;768;258;205;204;22;768;339;341;146;344;275;771;181.0;-1.0;1385.0;454.0;0.0;1;28;78;1;0;0;1;0;0;0;1;0;1;0;0;22479.12890625;13083.013671875;4260.814453125;2285.98364257812;791.0;318091;748.0;0.0;Calculated values ==>;1565093625.109;363.26;360.76;299.26000000000005;299.36;296.96000000000004;275.36;272.10816812424576;293.56;273.96000000000004;278.56;274.86;338.06000000000006;299.66;278.46000000000004;282.36;294.16;289.26000000000005;298.76000000000005;349.96000000000004;293.66;293.56;347.96000000000004;352.26;275.36;243.81672145450628;264.4750485637546;272.10816812424576;298.96000000000004;7680000.0;3390000.0;3410000.0;1460000.0;3440000.0;2750000.0;7709999.999999999;0.030166666666666668;0.0;0.23083333333333333;0.07566666666666667;0.0;0.030166666666666668;0.0;13083.013671875;4260.814453125;2285.98364257812;22479.12890625;509079.2123448008;505367.2877333099;268762.2332401975;269165.190271816;260141.3720120091;431480.97241316177;463053.4746688548;454266.14472312725;469611.3707347989;520358.84954264294;479282.3724139664;454138.7677080995;459026.0741620167;463385.3880766306;457678.10463056795;266958.60162348155;489776.0861519122;463183.430266312;463053.4746688548;313686.43059754226;331718.34850182006;470109.113730285;197580.45886144965;197580.45886144965;272.1081681242457;4073948.18783423;1979901.863011542;234844.60746932312;1320367.5199080296;0;213;225;114;246;274;230;7;143;143;1454034181750.2046;581758834579.5983;1148503241104.705;59251.612486403916;20621.33488507521;-0.0;8008.435976856721;5390652.4480926255;1020100.5665553096;0.0;5197203.571199539;4.476934592591788;0.4849347150731079
6991;2019-08-06 14:14:45.100;917;889;251;252;232;34;205;12;43;17;654;266;45;93;207;168;256;777;259;207;205;22;774;349;352;148;354;280;777;-1.0;-1.0;1681.0;391.0;0.0;1;60;98;1;0;0;1;0;0;0;1;0;1;0;0;23501.615234375;14881.0537109375;4231.43310546875;2491.87915039062;790.0;318092;746.0;0.0;Calculated values ==>;1565093685.1;364.86;362.06000000000006;298.26000000000005;298.36;296.36;276.56;273.20264511476705;293.66;274.36;277.46000000000004;274.86;338.56000000000006;299.76000000000005;277.66;282.46000000000004;293.86;289.96000000000004;298.76000000000005;350.86;293.86;293.66;347.76;352.16;275.36;244.22491754036054;265.11578078379944;273.20264511476705;299.06;7740000.000000001;3490000.0;3520000.0000000005;1480000.0;3540000.0;2800000.0;7770000.0;0.0;0.0;0.2801666666666666;0.06516666666666666;0.0;0.0;0.0;14881.0537109375;4231.43310546875;2491.87915039062;23501.615234375;510767.8133437402;506658.28157640574;264564.10564554465;264937.6565585739;257815.72881241355;430862.6128555636;461518.7692375384;451985.09054802015;469338.9508978301;520466.4483346025;478781.8248337077;452245.64274829335;458355.00010498654;461478.7024860622;457002.4951182406;266619.3277141165;490524.95034535375;461784.41255085584;461518.7692375384;312848.0458788934;331298.85215519386;469838.3355584004;200222.76735319005;197580.45886144965;273.20264511476705;4074331.303225736;1980134.8619510701;234884.41702022761;1320438.278022301;0;213;225;114;246;274;230;7;143;143;1454242050564.9866;581847021349.5057;1148669716129.5305;70535.41088175155;17569.94786137287;-0.0;0.0;5391733.844385779;1020418.7795054261;0.0;5197270.298155398;4.07812748953295;0.46483269102923347
6992;2019-08-06 14:15:45.120;926;901;250;249;227;47;208;18;22;19;658;269;26;93;205;176;256;797;258;209;208;21;817;358;358;147;363;288;823;-3.0;-1.0;1357.0;361.0;0.0;0;93;98;1;0;0;1;0;0;0;1;0;1;0;0;24328.986328125;15725.9384765625;4450.3662109375;2771.396484375;790.0;318093;744.0;0.0;Calculated values ==>;1565093745.12;365.76;363.26;298.16;298.06;295.86;277.86;274.1680685717883;293.96000000000004;274.96000000000004;275.36;275.06;338.96000000000004;300.06;275.76000000000005;282.46000000000004;293.66;290.76000000000005;298.76000000000005;352.86;294.06;293.96000000000004;347.56000000000006;352.16;275.26000000000005;244.02132995426717;266.1237361191953;274.1680685717883;298.96000000000004;8170000.0;3579999.9999999995;3579999.9999999995;1470000.0;3629999.9999999995;2880000.0;8230000.0;0.0;0.0;0.22616666666666668;0.06016666666666667;0.0;0.0;0.0;15725.9384765625;4450.3662109375;2771.396484375;24328.986328125;508438.19403086294;504390.91570609267;262088.76070384134;261746.38477022923;254536.01846988543;430280.9020939914;460997.6953817449;447725.6705967715;469674.7724563722;520224.9842656074;478134.9777344004;448271.2337593617;457064.11926626915;459814.3699412001;456630.3391571923;264446.77520940546;488976.98773698375;461131.9395044041;460997.6953817449;312009.6876057385;331298.85215519386;469874.17469448753;202538.32290883514;197580.45886144965;274.1680685717883;4074730.024434746;1980390.005238641;234928.2922707135;1320510.650466024;0;213;225;114;246;274;230;7;143;143;1454455121564.919;581935550849.4777;1148840172929.4763;55453.20513542162;16084.707082436753;-0.0;0.0;5392784.0994873;1020699.3284483546;0.0;5197270.298155398;3.1174326213353414;0.36176779336565346
6993;2019-08-06 14:16:45.140;934;915;272;271;235;71;214;31;17;24;665;273;19;91;203;183;256;827;258;214;214;20;782;394;388;148;398;297;779;1796.0;-1.0;1667.0;387.0;0.0;98;99;98;1;0;0;1;0;0;0;1;0;1;0;0;28101.671875;15110.701171875;8113.16162109375;2897.65356445312;791.0;318094;742.0;0.0;Calculated values ==>;1565093805.14;366.56000000000006;364.66;300.36;300.26000000000005;296.66;280.26000000000005;277.85914330198534;294.56;276.26000000000005;274.86;275.56;339.66;300.46000000000004;275.06;282.26000000000005;293.46000000000004;291.46000000000004;298.76000000000005;355.86;294.56;294.56;347.36;352.26;275.16;244.22491754036054;267.23344911666527;277.85914330198534;298.96000000000004;7820000.0;3940000.0;3879999.9999999995;1480000.0;3979999.9999999995;2970000.0;7790000.000000001;0.29933333333333334;0.0;0.2778333333333334;0.0645;0.0;0.29933333333333334;0.0;15110.701171875;8113.16162109375;2897.65356445312;28101.671875;512428.9911871583;510079.09631604346;272785.3868213675;272360.6326785607;258759.62236741855;427712.28976936906;457071.74136237963;445294.8252547872;470037.93151524;520217.17005246703;477474.6903941493;445578.0381609218;455321.09979125194;453795.2587541043;451492.23890489823;266182.32528125827;497693.7655673202;457071.74136237963;457071.74136237963;311171.3556482807;331718.34850182006;469638.649770301;211716.39633373232;211716.39633373232;277.8443538306522;4075167.092228753;1980647.0628939832;234975.55010198767;1320615.3814303621;0;213;225;114;246;274;230;7;143;143;1454678996165.737;582024080349.8011;1149015731430.118;64895.87350189976;16635.98534665868;-0.0;73443.0332785751;5393787.342782607;1020972.0917770729;0.0;5197882.527443383;5.932844403311248;0.3542013566698166
6994;2019-08-06 14:17:45.111;908;899;278;278;254;86;218;61;33;38;675;276;38;78;203;184;256;779;258;219;218;19;793;397;386;151;399;297;777;3601.0;-1.0;1726.0;349.0;0.0;96;99;55;1;1;0;1;1;0;0;1;0;1;0;0;62812.89453125;30738.626953125;26697.84765625;2871.99194335938;791.0;318095;740.0;0.0;Calculated values ==>;1565093865.111;363.96000000000004;363.06000000000006;300.96000000000004;300.96000000000004;298.56;281.76000000000005;278.1552637130107;294.96000000000004;279.26000000000005;276.46000000000004;276.96000000000004;340.66;300.76000000000005;276.96000000000004;280.96000000000004;293.46000000000004;291.56;298.76000000000005;351.06000000000006;295.06;294.96000000000004;347.16;352.26;275.06;244.82967444194236;267.23344911666527;278.1552637130107;298.96000000000004;7930000.0;3970000.0000000005;3860000.0;1510000.0;3990000.0;2970000.0;7770000.0;0.6001666666666666;0.0;0.2876666666666667;0.05816666666666667;0.0;0.6001666666666666;0.0;30738.626953125;26697.84765625;2871.99194335938;62812.89453125;507938.83830334625;508043.96161194984;275569.9426821842;275569.9426821842;265691.1410898047;427480.44529683504;457965.2932510941;447538.9667477359;471032.48495411786;521266.6860806976;477820.8968175905;448230.5953574209;453618.90561280336;453623.55341778597;451108.7929063083;265607.7855614392;490824.59676291834;458106.8893779229;457965.2932510941;310333.04987691523;331718.34850182006;469129.3322971822;212398.01180006;212398.01180006;278.1123335504967;4075924.3474312476;1981028.9559571738;235023.6072423343;1320905.3329631183;0;214;225;114;247;274;230;7;143;143;1454911083935.5674;582113736994.7356;1149193845299.9875;67642.21470661477;14933.205142249275;-0.0;147381.2967508623;5394891.293016237;1021235.0412106041;0.0;5199721.840760954;3.813008848411851;0.15156528060454372
6995;2019-08-06 14:18:45.091;861;855;279;279;244;67;210;65;48;50;681;276;45;65;205;167;256;788;257;214;210;16;840;389;374;142;390;285;817;2307.0;0.0;676.0;247.0;0.0;94;0;86;1;1;0;1;0;0;1;1;1;1;0;0;80366.4140625;34685.765625;39386.49609375;3716.26708984375;790.0;318096;740.0;0.0;Calculated values ==>;1565093925.091;359.26;358.66;301.06;301.06;297.56;279.86;277.3618629098277;294.16;279.66;277.96000000000004;278.16;341.26;300.76000000000005;277.66;279.66;293.66;289.86;298.76000000000005;351.96000000000004;294.56;294.16;347.16;352.16;274.76000000000005;242.98782864720522;265.74818594083865;277.3618629098277;298.86;8400000.0;3890000.0;3740000.0;1420000.0;3900000.0;2850000.0;8170000.0;0.3845;0.0;0.11266666666666666;0.04116666666666667;0.0;0.3845;0.0;34685.765625;39386.49609375;3716.26708984375;80366.4140625;497046.29858207883;498267.0216495518;273140.7863710309;273140.7863710309;260291.10941196195;428092.51987082884;458764.1072027726;451758.6201082205;473408.136457304;522866.43046368496;479300.70595456054;451363.32787700737;453975.8807005082;455443.9254842679;449959.3730549665;263434.93768925173;488188.42071787495;459318.75605871546;458764.1072027726;310333.04987691523;331298.85215519386;470054.39208017604;210231.8455438844;210231.8455438844;277.266545771839;4077117.1106162732;1981573.9774944077;235078.49110024225;1321455.8522602553;0;214;225;114;247;274;231;7;144;143;1455139007935.64;582201607694.7635;1149368387100.043;27212.016600915198;10696.028165744006;-0.0;95560.6546078425;5395681.481460076;1021448.5469625905;0.0;5201745.682184166;1.7157889655287664;0.05785624727679273
6996;2019-08-06 14:19:45.122;863;863;276;274;247;68;194;64;41;54;675;278;39;64;206;159;257;798;253;199;194;12;789;389;373;127;388;289;752;3579.0;-1.0;995.0;259.0;0.0;75;0;98;1;1;0;1;1;1;0;1;1;1;0;0;85315.9140625;34167.16796875;44512.16796875;3852.2509765625;788.0;318097;736.0;0.0;Calculated values ==>;1565093985.122;359.46000000000004;359.46000000000004;300.76000000000005;300.56;297.86;279.96000000000004;277.3618629098277;292.56;279.56;277.26000000000005;278.56;340.66;300.96000000000004;277.06;279.56;293.76000000000005;289.06;298.86;352.96000000000004;293.06;292.56;346.76;351.96000000000004;274.36;239.71726792356844;266.24828229547654;277.3618629098277;298.46000000000004;7890000.000000001;3890000.0;3729999.9999999995;1270000.0;3879999.9999999995;2890000.0;7520000.0;0.5965;0.0;0.16583333333333333;0.043166666666666666;0.0;0.5965;0.0;34167.16796875;44512.16796875;3852.2509765625;85315.9140625;501951.3500281901;505219.0479984883;276796.06876653596;275826.5910074173;264366.1569085667;428092.51987082884;456685.40636197594;450112.97382531734;475718.4198047651;521917.8747332718;479038.17556551495;449844.48319146544;453158.8420785784;455922.0237517826;448728.974236773;266188.4577127986;496048.09644481377;457388.9862979285;456685.40636197594;308656.51637580903;330459.8814860452;471669.75213563856;210271.3406425309;210271.3406425309;277.28123671013935;4078498.5100361235;1982148.0483901864;235141.5946706977;1322155.3690232907;0;214;225;114;248;275;231;7;144;143;1455363223720.2622;582282349389.6276;1149540676069.753;39773.73750281208;11283.698096119146;-0.0;146985.99020164897;5396239.984487552;1021631.80598273;0.0;5203767.948518894;2.399607631521692;0.06630121097285005
6997;2019-08-06 14:20:45.122;851;848;294;295;270;54;179;57;2;57;691;277;10;48;208;157;257;791;255;179;179;12;773;376;359;138;375;277;739;4535.0;-1.0;760.0;252.0;0.0;98;100;98;1;1;0;1;1;1;0;1;1;0;0;0;86878.6328125;33469.12109375;44695.37890625;2752.37182617188;782.0;318098;737.0;0.0;Calculated values ==>;1565094045.122;358.26;357.96000000000004;302.56;302.66;300.16;278.56;276.0463484220469;291.06;278.86;273.36;278.86;342.26;300.86;274.16;277.96000000000004;293.96000000000004;288.86;298.86;352.26;291.06;291.06;346.86;351.36;274.36;242.14157278889297;264.73235714968143;276.0463484220469;298.66;7730000.0;3760000.0;3590000.0;1380000.0;3750000.0;2770000.0;7390000.000000001;0.7558333333333334;0.0;0.12666666666666665;0.042;0.0;0.7558333333333334;0.0;33469.12109375;44695.37890625;2752.37182617188;86878.6328125;501678.0920207749;504290.12899870356;289347.7732515776;290142.02951965266;275070.3033964112;429045.3911783415;456882.49295791436;447091.2287225063;474609.854275098;524543.686470274;480385.5719048112;448168.2758132763;453155.70438121865;458325.85225689027;450805.3379590095;267063.177455894;496282.3550357218;456882.49295791436;456882.49295791436;309075.640036128;327943.14443680964;470199.78104355885;206965.09172881106;206965.09172881106;275.97044278575754;4079933.464593415;1982711.684132374;235196.6331940538;1322898.765247249;0;214;225;114;248;275;231;7;144;143;1455582823720.2622;582361849389.6276;1149710476069.753;30415.977352534726;11055.856951219408;-0.0;188895.90242899724;5396824.898778013;1021817.9689414578;0.0;5206566.964290815;2.846967900929666;0.05712818503077881
6998;2019-08-06 14:21:45.103;844;841;285;283;259;46;180;48;-9;55;703;274;-6;29;209;153;257;783;256;176;179;12;758;368;351;139;368;264;725;3930.0;-1.0;2162.0;269.0;0.0;98;100;88;1;1;0;1;1;1;0;1;1;0;0;0;84354.6640625;31758.109375;43821.46484375;2604.21166992188;778.0;318099;735.0;0.0;Calculated values ==>;1565094105.103;357.56000000000006;357.26;301.66;301.46000000000004;299.06;277.76000000000005;275.2199585193972;291.16;277.96000000000004;272.26000000000005;278.66;343.46000000000004;300.56;272.56;276.06;294.06;288.46000000000004;298.86;351.46000000000004;290.76000000000005;291.06;346.66;350.96000000000004;274.36;242.35481222062532;263.0348170998261;275.2199585193972;298.76000000000005;7580000.0;3679999.9999999995;3510000.0;1390000.0;3679999.9999999995;2640000.0;7250000.0;0.6549999999999999;0.0;0.36033333333333334;0.04483333333333333;0.0;0.6549999999999999;0.0;31758.109375;43821.46484375;2604.21166992188;84354.6640625;502038.01742272615;504567.23858716805;285377.7343626562;284005.92897342605;271096.05276051007;429606.4342157736;458315.7758539387;448078.0628785214;474286.1255445445;526803.3803003541;481611.1882885864;448471.89238735946;452977.2602658352;459575.6909922959;451644.0475796746;267950.1129853769;496479.02983566036;457771.0809724508;458179.81269409554;308237.3991652946;326265.46416910045;470064.77147337084;204922.201794572;204922.201794572;275.1515483223848;4081359.9568671254;1983255.0722583826;235241.25725438618;1323636.1720250603;0;214;225;114;248;275;231;7;144;143;1455795756270.0725;582444923074.5536;1149872724674.6084;87617.16194391644;11887.225207266147;-0.0;165883.7351391879;5397808.196794935;1022009.1007483638;0.0;5209522.525043875;3.394413806825167;0.13112675794001924
6999;2019-08-06 14:22:45.133;837;836;282;281;255;43;187;43;-3;52;698;272;-5;22;210;151;256;781;254;184;186;9;748;364;349;134;364;255;719;3349.0;-2.0;2007.0;284.0;0.0;98;87;42;1;1;0;1;1;1;0;1;1;0;0;0;79594.6953125;27874.392578125;43212.265625;2466.76318359375;773.0;318100;735.0;0.0;Calculated values ==>;1565094165.133;356.86;356.76;301.36;301.26000000000005;298.66;277.46000000000004;274.8017692304317;291.86;277.46000000000004;272.86;278.36;342.96000000000004;300.36;272.66;275.36;294.16;288.26000000000005;298.76000000000005;351.26;291.56;291.76000000000005;346.66;350.46000000000004;274.06;241.2770596917726;261.82340779136865;274.8017692304317;298.56;7480000.0;3640000.0;3490000.0;1340000.0;3640000.0;2550000.0;7190000.000000001;0.5581666666666667;0.0;0.3345;0.04733333333333333;0.0;0.5581666666666667;0.0;27874.392578125;43212.265625;2466.76318359375;79594.6953125;501956.642425012;504415.18079580495;284325.6878491279;283641.1038050045;269758.15143552946;429879.7862731237;459579.16196155606;450503.1252969794;474635.11619972886;526995.7407455683;482458.75202645245;450248.44947236415;453646.7552543951;460338.21932957764;452060.08278219687;268170.4292804965;496768.87658855424;459175.5905332164;459444.769709459;308237.3991652946;324168.52440917626;470444.08031532593;203851.1918101998;203851.1918101998;274.7204316902014;4082726.884650263;1983752.2582431799;235283.5365072072;1324361.8157524976;0;214;225;114;248;275;231;7;144;143;1456005861269.9724;582526864024.5145;1150028502524.5342;82505.07175132778;12618.730055909302;-0.0;142663.81539743653;5399226.5909176925;1022213.4191502731;0.0;5212095.040245248;3.2328559667465036;0.1329073489606714
7000;2019-08-06 14:23:45.134;830;830;282;281;256;39;190;39;5;49;690;271;2;27;211;150;256;779;254;189;190;5;739;359;344;134;359;256;713;3407.0;0.0;1763.0;238.0;0.0;98;79;1;1;1;0;1;1;1;0;1;1;0;0;0;77095.125;24856.154296875;42691.515625;2434.86547851562;764.0;318101;735.0;0.0;Calculated values ==>;1565094225.134;356.16;356.16;301.36;301.26000000000005;298.76000000000005;277.06;274.27422755570615;292.16;277.06;273.66;278.06;342.16;300.26000000000005;273.36;275.86;294.26000000000005;288.16;298.76000000000005;351.06000000000006;292.06;292.16;346.66;349.56000000000006;273.66;241.2770596917726;261.9595390733887;274.27422755570615;298.56;7390000.000000001;3590000.0;3440000.0;1340000.0;3590000.0;2560000.0;7130000.0;0.5678333333333333;0.0;0.29383333333333334;0.03966666666666666;0.0;0.5678333333333333;0.0;24856.154296875;42691.515625;2434.86547851562;77095.125;501791.8389527325;504129.5706753366;285420.50168251497;284682.9941222462;270681.2387337105;430214.79039162316;460759.6201434172;451339.97013099515;474343.6830163247;526101.7946973076;482231.49473421194;450959.62151276006;454097.5536438728;461246.53888341883;452792.59228542744;268762.42119153764;497059.2418058057;460627.09826288046;460759.6201434172;308237.3991652946;320394.4760798638;470052.5991512875;202569.23538284973;202569.23538284973;274.20094389329546;4084032.6549189533;1984191.6867920405;235324.3840936195;1325077.6925293081;0;214;225;114;248;275;231;7;144;143;1456213764735.5474;582607265364.7369;1150181805079.9583;73097.13422683007;10610.173429481363;-0.0;146609.1068132089;5400523.297582515;1022406.9965727567;0.0;5214505.688113798;3.2910555919675177;0.12165420297021745
7001;2019-08-06 14:24:45.104;824;825;279;278;253;33;191;34;0;45;685;270;1;34;212;148;256;777;250;190;191;2;736;353;340;134;353;256;712;3245.0;-1.0;1744.0;60.0;0.0;71;75;1;1;1;0;1;1;1;0;1;1;0;0;0;75875.4765625;24595.00390625;41311.375;2406.859375;754.0;318102;746.0;0.0;Calculated values ==>;1565094285.104;355.56000000000006;355.66;301.06;300.96000000000004;298.46000000000004;276.46000000000004;273.6339639331285;292.26000000000005;276.56;273.16;277.66;341.66;300.16;273.26000000000005;276.56;294.36;287.96000000000004;298.76000000000005;350.86;292.16;292.26000000000005;347.76;348.56000000000006;273.36;241.2770596917726;261.9595390733887;273.6339639331285;298.16;7359999.999999999;3529999.9999999995;3400000.0;1340000.0;3529999.9999999995;2560000.0;7120000.0;0.5408333333333334;0.0;0.2906666666666667;0.01;0.0;0.5408333333333334;0.0;24595.00390625;41311.375;2406.859375;75875.4765625;501226.69900514605;503535.57503510243;283444.06629565195;282762.7189053969;269394.9601061047;430607.02586249536;461507.1964296389;450705.4496541824;473954.89273139124;525591.6721777787;482122.2600600689;450832.5966769625;454963.98106415354;462295.1400144604;453547.5172804705;268967.10940011876;496872.98851329164;461375.94141383655;461507.1964296389;312848.0458788934;316201.74473053816;469758.79346066975;201133.99299897542;201133.99299897542;273.61446401579946;4085306.7725550756;1984603.5737307705;235364.71162689783;1325777.3666061393;0;214;225;114;248;275;231;7;144;143;1456418862135.6453;582687625164.7753;1150335328280.0315;72542.1034011135;2686.2480046169435;-0.0;140818.50752208385;5401736.351066503;1022517.7446830043;0.0;5216899.720619341;3.1625913858502135;0.0977679488120942
7002;2019-08-06 14:25:45.115;823;826;276;275;247;29;191;29;-13;41;680;269;-12;31;213;144;256;778;251;190;191;-1;735;348;336;134;349;252;713;3071.0;-1.0;1389.0;181.0;0.0;35;67;1;1;1;0;1;1;1;0;1;1;0;0;0;74319.6171875;24695.79296875;40039.6640625;2329.208984375;748.0;318103;764.0;0.0;Calculated values ==>;1565094345.115;355.46000000000004;355.76;300.76000000000005;300.66;297.86;276.06;273.0942459734351;292.26000000000005;276.06;271.86;277.26000000000005;341.16;300.06;271.96000000000004;276.26000000000005;294.46000000000004;287.56;298.76000000000005;350.96000000000004;292.16;292.26000000000005;349.56000000000006;347.96000000000004;273.06;241.2770596917726;261.41265627149306;273.0942459734351;298.26000000000005;7350000.0;3479999.9999999995;3360000.0;1340000.0;3490000.0;2520000.0;7130000.0;0.5118333333333334;0.0;0.2315;0.030166666666666668;0.0;0.5118333333333334;0.0;24695.79296875;40039.6640625;2329.208984375;74319.6171875;501178.18105157104;503582.69543274946;281305.88711997494;280680.9423862733;266710.1679984911;430925.7729439634;462117.0981941417;449772.1156425605;473565.85517348704;525398.1126253351;482485.98983487283;449899.40459281474;455264.01316655613;463029.6163375073;453843.2320624569;269036.20545803866;496918.3557692554;461986.9594519059;462117.0981941417;320394.4760798638;313686.43059754226;469464.8182150325;199704.00381438818;199704.00381438818;273.03126026266995;4086558.6277993415;1985014.4056762182;235404.186098832;1326455.416217043;0;214;225;114;248;275;231;7;144;143;1456621699315.3682;582768039904.6654;1150487756219.8232;57890.76788822189;8137.784567752771;-0.0;134311.76880670385;5402823.490931537;1022607.9614910339;0.0;5219192.893256869;2.9872708411908353;0.09615534736929475
7003;2019-08-06 14:26:45.085;825;829;274;272;242;23;193;24;-7;37;676;269;-10;33;214;142;256;777;253;192;192;0;720;342;333;134;343;264;705;2406.0;-1.0;1107.0;143.0;0.0;1;62;100;1;0;0;1;1;1;0;1;1;0;0;0;62071.84375;14083.7490234375;37933.96875;2417.00170898438;744.0;318104;777.0;0.0;Calculated values ==>;1565094405.085;355.66;356.06000000000006;300.56;300.36;297.36;275.46000000000004;272.43898195401505;292.46000000000004;275.56;272.46000000000004;276.86;340.76;300.06;272.16;276.46000000000004;294.56;287.36;298.76000000000005;350.86;292.36;292.36;350.86;347.56000000000006;273.16;241.2770596917726;263.0348170998261;272.43898195401505;298.46000000000004;7200000.0;3420000.0000000005;3329999.9999999995;1340000.0;3429999.9999999995;2640000.0;7050000.0;0.40099999999999997;0.0;0.1845;0.02383333333333333;0.0;0.40099999999999997;0.0;14083.7490234375;37933.96875;2417.00170898438;62071.84375;502815.81056557514;504706.2827414857;281220.39070738293;279950.4199453523;265138.20225977915;431298.55289687274;462829.45698162034;448340.7604193199;473176.5657117748;524035.1930725579;481059.3958886407;447946.4954451301;453482.5372081749;464053.1353406656;454587.4867017417;270129.7077671898;497540.5186215193;462700.3516754019;462700.3516754019;325846.0620002231;312009.6876057385;469562.8289471395;198128.56667066648;198128.56667066648;272.3828842793896;4087694.655009942;1985337.4069448821;235443.71807875097;1327104.8716006537;0;214;225;114;248;275;231;7;144;143;1456822298965.4639;582848399704.7037;1150642478819.897;46164.14974662656;6469.183250922606;-0.0;106093.28578689891;5403690.181683417;1022729.6253605484;0.0;5221195.267025043;2.91590772017672;0.09647283006408851
7004;2019-08-06 14:27:45.116;818;822;272;271;236;17;194;18;9;33;677;269;4;50;215;140;256;766;255;193;194;-8;715;337;331;133;339;264;704;4216.0;-1.0;2296.0;291.0;0.0;95;53;100;1;0;0;1;0;0;1;1;1;0;0;0;57863.890625;14020.0849609375;33653.76171875;2368.19360351562;741.0;318105;784.0;0.0;Calculated values ==>;1565094465.116;354.96000000000004;355.36;300.36;300.26000000000005;296.76000000000005;274.86;271.8864255623528;292.56;274.96000000000004;274.06;276.46000000000004;340.86;300.06;273.56;278.16;294.66;287.16;298.76000000000005;349.76;292.46000000000004;292.56;351.56000000000006;347.26;272.36;241.05796691057077;263.0348170998261;271.8864255623528;298.66;7150000.0;3370000.0000000005;3310000.0;1330000.0;3390000.0;2640000.0;7040000.000000001;0.7026666666666667;0.0;0.38266666666666665;0.0485;0.0;0.7026666666666667;0.0;14020.0849609375;33653.76171875;2368.19360351562;57863.890625;502303.88457384286;503843.9012079814;280092.3282187799;279473.85772229516;262759.4283623238;431601.1154718507;463257.96779010096;450422.1690619446;472917.67418972735;524137.8201689965;481059.3958886407;449775.47733975266;455610.23969029967;464770.5024058179;455155.9235556743;270520.6838582004;496091.6401013903;463129.4996553859;463257.96779010096;328782.02776382567;310752.19949742197;468915.25611016277;196761.5261897308;196761.5261897308;271.818035379977;4088694.6358513506;1985571.7265636425;235483.6153092122;1327701.7442451722;0;214;225;114;248;275;232;7;144;143;1457021601885.1282;582928541089.5687;1150800960659.6301;97067.47267243381;13199.455901140951;-0.0;187258.1662978601;5404884.395226606;1022893.615370958;0.0;5223641.125495939;5.945502884927351;0.2249215091188974
7005;2019-08-06 14:28:45.106;819;822;269;268;224;6;195;10;21;28;681;269;17;57;216;138;256;758;258;194;195;-12;719;324;321;132;327;265;716;3877.0;-1.0;1075.0;143.0;0.0;63;41;100;1;0;0;1;1;0;0;1;1;0;0;0;47441.375;14033.3017578125;23652.287109375;2309.40869140625;738.0;318106;788.0;0.0;Calculated values ==>;1565094525.106;355.06000000000006;355.36;300.06;299.96000000000004;295.56;273.76000000000005;270.42097587401844;292.66;274.16;275.26000000000005;275.96000000000004;341.26;300.06;274.86;278.86;294.76000000000005;286.96000000000004;298.76000000000005;348.96000000000004;292.56;292.66;351.96000000000004;346.96000000000004;271.96000000000004;240.83765695389522;263.1675429290057;270.42097587401844;298.96000000000004;7190000.000000001;3240000.0;3210000.0;1320000.0;3270000.0000000005;2650000.0;7159999.999999999;0.6461666666666667;0.0;0.17916666666666667;0.02383333333333333;0.0;0.6461666666666667;0.0;14033.3017578125;23652.287109375;2309.40869140625;47441.375;502078.72760139557;502763.88000011817;276855.5334396253;276320.56828738225;257608.48931612785;432353.3652672049;464863.17740548187;451785.1617156287;472562.30901117553;524468.6370411109;480939.47258975566;451272.76555757073;456313.30301945616;466632.4196324135;457039.26556918246;270206.7525981497;493785.78574361285;464737.36191723024;464863.17740548187;330459.8814860452;309494.7701623936;468660.5945250286;193306.50339338148;193306.50339338148;270.3765258775845;4089572.0334743853;1985805.4658232988;235522.5888316729;1328179.2150604147;0;214;225;114;249;275;232;7;144;143;1457217169285.1592;583008027839.5814;1150959634209.6553;46310.75961606929;6562.605838637589;-0.0;175470.87085748554;5406079.014692767;1023058.2717715077;0.0;5226663.363682385;5.7093199212642025;0.13786104007538663
7006;2019-08-06 14:29:45.117;835;832;259;258;217;7;198;3;33;22;684;269;28;62;213;139;256;740;258;196;198;-15;672;336;335;132;341;269;673;2575.0;-1.0;2729.0;681.0;0.0;1;28;100;1;0;0;0;0;0;0;1;1;0;0;0;22229.04296875;13207.57421875;0.0;2329.00927734375;736.0;318107;787.0;0.0;Calculated values ==>;1565094585.117;356.66;356.36;299.06;298.96000000000004;294.86;273.86;271.77519066394296;292.96000000000004;273.46000000000004;276.46000000000004;275.36;341.56000000000006;300.06;275.96000000000004;279.36;294.46000000000004;287.06;298.76000000000005;347.16;292.76000000000005;292.96000000000004;351.86;346.76;271.66;240.83765695389522;263.6948088759802;271.77519066394296;298.96000000000004;6720000.0;3360000.0;3350000.0;1320000.0;3410000.0;2690000.0;6730000.0;0.42916666666666664;0.0;0.4548333333333333;0.11349999999999999;0.0;0.42916666666666664;0.0;13207.57421875;0.0;2329.00927734375;22229.04296875;508407.1587287423;507924.3180977182;276357.04542861314;275752.7603398169;257076.36948276692;431660.74602318485;463174.7692733788;452618.638209442;471978.8095216074;524458.4440551451;480458.1441581793;451978.18118491885;456276.2067687335;464219.2143230889;455187.0259734347;274704.2552433368;495464.6914230764;462916.4484650912;463174.7692733788;330040.4071292106;308656.51637580903;468366.78916821175;196253.30814980905;196253.30814980905;271.6106913752936;4090152.726733221;1986032.5147417001;235561.2494013185;1328376.3535889452;0;214;225;114;249;275;232;7;144;143;1457414005365.672;583087242359.7878;1151119863580.0728;116603.49762212306;30884.880095588705;-0.0;114553.79373219868;5407436.882403405;1023370.3913665432;0.0;5229080.678986836;16.866138653700396;1.0828964461575554
7007;2019-08-06 14:30:45.127;857;821;252;254;233;25;203;5;43;19;688;269;40;69;206;143;256;610;257;201;203;-16;677;353;353;137;358;282;680;1270.0;-1.0;1501.0;369.0;0.0;1;37;100;1;0;0;0;0;0;0;1;1;0;0;0;20593.81640625;13291.0693359375;0.0;2488.22509765625;733.0;318108;785.0;0.0;Calculated values ==>;1565094645.127;358.86;355.26;298.36;298.56;296.46000000000004;275.66;273.6339639331285;293.46000000000004;273.66;277.46000000000004;275.06;341.96000000000004;300.06;277.16;280.06;293.76000000000005;287.46000000000004;298.76000000000005;334.16;293.26000000000005;293.46000000000004;351.66;346.46000000000004;271.56;241.92719264551067;265.3697278774862;273.6339639331285;298.86;6770000.0;3529999.9999999995;3529999.9999999995;1370000.0;3579999.9999999995;2820000.0;6800000.0;0.21166666666666664;0.0;0.25016666666666665;0.0615;0.0;0.21166666666666664;0.0;13291.0693359375;0.0;2488.22509765625;20593.81640625;510869.53820664855;505848.1769607562;271668.29119645787;272706.1672044302;262992.02638001274;430607.02586249536;461098.7985866576;451632.23884288606;471021.86055166635;523834.2822877894;478875.3342580392;451238.2107769229;454998.1069297137;460728.8237906335;452837.51733663084;274114.682328145;475610.77806089853;460831.5935396137;461098.7985866576;329201.48028520535;307399.1840295507;467575.6743535307;200778.8757640809;200778.8757640809;273.4754145723438;4090509.6433708165;1986253.373574959;235601.39971170708;1328376.3535889452;0;214;225;114;249;275;232;7;144;143;1457620439765.6394;583167955809.775;1151285191130.0464;62755.14966354775;16408.00311325116;-0.0;55101.05033077873;5408931.786906447;1023764.5644111143;0.0;5230494.704985531;8.508885088152756;0.5684868914750647
7008;2019-08-06 14:31:45.118;865;834;254;255;234;42;208;8;52;17;695;269;55;80;201;149;256;611;253;206;208;-17;715;373;370;137;377;296;714;1734.0;-1.0;1378.0;251.0;0.0;1;38;2;1;0;1;0;0;0;0;1;1;0;0;0;34385.83203125;27836.810546875;0.0;2593.3525390625;730.0;318109;782.0;0.0;Calculated values ==>;1565094705.118;359.66;356.56000000000006;298.56;298.66;296.56;277.36;275.73799182748917;293.96000000000004;273.96000000000004;278.36;274.86;342.66;300.06;278.66;281.16;293.26000000000005;288.06;298.76000000000005;334.26000000000005;293.76000000000005;293.96000000000004;351.36;346.16;271.46000000000004;241.92719264551067;267.1113755279542;275.73799182748917;298.46000000000004;7150000.0;3729999.9999999995;3700000.0;1370000.0;3770000.0000000005;2960000.0;7140000.000000001;0.289;0.0;0.22966666666666666;0.04183333333333333;0.0;0.289;0.0;27836.810546875;0.0;2593.3525390625;34385.83203125;508693.5670055568;504586.394103285;269691.25560119393;270143.59755332494;261422.4104318772;429258.0297950786;459122.36138453893;450325.74949144374;470825.5820460267;523442.42062271753;477137.8279455525;450730.57369013806;454053.0208342057;457019.03457239567;450152.75723421585;270520.6838582004;471589.2684815261;458846.1285613786;459122.36138453893;327943.14443680964;306141.9092990094;467476.8406507154;206143.09807613047;206143.09807613047;275.6428704833267;4090967.7383827544;1986596.0544971065;235643.7398399966;1328376.3535889452;0;214;226;114;249;275;232;7;144;143;1457837307230.4119;583250143479.6888;1151458565119.8645;56080.61560838361;10932.461564370135;-0.0;73111.00709613004;5409921.936404634;1023992.3674409413;0.0;5231562.978531229;4.604775987337329;0.23289938815328123
