;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7009;2019-08-06 14:32:45.088;857;850;255;256;225;79;214;45;58;24;706;269;58;70;198;155;256;697;253;212;213;-18;774;395;382;138;399;297;766;34.0;-1.0;1291.0;59.0;0.0;1;43;90;1;0;1;1;0;0;0;1;1;0;0;0;43407.4921875;32735.078125;4089.462890625;2651.97900390625;727.0;318110;778.0;0.0;Calculated values ==>;1565094765.088;358.86;358.16;298.66;298.76000000000005;295.66;281.06;277.95803584570336;294.56;277.66;278.96000000000004;275.56;343.76;300.06;278.96000000000004;280.16;292.96000000000004;288.66;298.76000000000005;342.86;294.36;294.46000000000004;350.96000000000004;345.86;271.36;242.14157278889297;267.23344911666527;277.95803584570336;298.46000000000004;7740000.000000001;3950000.0;3820000.0000000005;1380000.0;3990000.0;2970000.0;7659999.999999999;0.005666666666666667;0.0;0.21516666666666667;0.009833333333333333;0.0;0.005666666666666667;0.0;32735.078125;4089.462890625;2651.97900390625;43407.4921875;502437.5161456833;502164.649961944;266682.2617608912;267074.01524297876;255880.77216390485;427635.31824824464;458043.7433923984;450955.1876417471;471379.3427040597;524512.895226722;477012.3636117665;450955.1876417471;452560.23914288956;452874.9149990597;446967.2911087544;266619.3277141165;479330.67733837303;457761.4765815156;457902.68988377065;326265.46416910045;304884.691753025;467238.253010327;211833.02874841396;211833.02874841396;277.89305178708287;4091615.6919460357;1987100.56785341;235687.42908066075;1328410.4154069547;0;214;226;115;249;275;232;7;144;143;1458062794430.5195;583332602229.7281;1151636376169.9492;51451.11785521552;2511.4847052421446;-0.0;1394.3947464336882;5410817.586135035;1024104.344310132;0.0;5232183.546441039;1.402276524868533;0.13266940945138433
7010;2019-08-06 14:33:45.099;856;859;248;247;221;91;211;73;61;40;717;269;50;62;197;165;256;755;251;213;211;-19;770;409;394;139;413;310;762;2846.0;-1.0;2315.0;158.0;0.0;98;47;98;1;0;1;1;0;0;0;1;1;0;0;0;46860.765625;33536.8671875;7934.71044921875;2789.57788085938;724.0;318111;773.0;0.0;Calculated values ==>;1565094825.099;358.76;359.06000000000006;297.96000000000004;297.86;295.26000000000005;282.26000000000005;279.32334874229014;294.26000000000005;280.46000000000004;279.26000000000005;277.16;344.86;300.06;278.16;279.36;292.86;289.66;298.76000000000005;348.66;294.46000000000004;294.26000000000005;350.46000000000004;345.56000000000006;271.26000000000005;242.35481222062532;268.7936212382143;279.32334874229014;298.26000000000005;7700000.0;4090000.0;3940000.0;1390000.0;4129999.9999999995;3100000.0;7620000.0;0.47433333333333333;0.0;0.3858333333333333;0.026333333333333334;0.0;0.47433333333333333;0.0;33536.8671875;7934.71044921875;2789.57788085938;46860.765625;502652.91614851245;503783.71719833463;264214.3215963777;263838.038672652;254696.78497877807;426524.91600443306;455649.31396983337;448999.47296598606;472817.310826017;524634.8626598929;475364.2224458724;447454.47902896354;449138.8345454023;450234.6765310091;445867.24663396995;266844.3659491745;488735.2502730707;455940.37564429763;455649.31396983337;324168.52440917626;303627.53096179874;466999.04030564794;215359.18316804885;215359.18316804885;279.26114953853335;4092368.0653366167;1987652.935312398;235732.7837014615;1328510.6352215812;0;214;226;115;249;275;232;7;144;143;1458295637110.2014;583415717464.6145;1151818509554.7002;90146.2118137041;6626.516237956776;-0.0;113977.61871031312;5411997.780209917;1024180.5082787226;0.0;5233145.156147996;4.761519311855186;0.20764947325476418
7011;2019-08-06 14:34:45.119;850;855;260;260;228;75;147;75;38;53;729;270;33;48;198;156;257;780;252;189;147;-21;855;398;375;140;398;294;827;3119.0;0.0;1169.0;79.0;0.0;98;53;33;1;1;1;1;1;0;0;1;1;0;0;0;85198.984375;51092.578125;29369.341796875;2668.78759765625;723.0;318112;769.0;0.0;Calculated values ==>;1565094885.119;358.16;358.66;299.16;299.16;295.96000000000004;280.66;278.25360059004004;287.86;280.66;276.96000000000004;278.46000000000004;346.06000000000006;300.16;276.46000000000004;277.96000000000004;292.96000000000004;288.76000000000005;298.86;351.16;292.06;287.86;350.06000000000006;345.46000000000004;271.06;242.56692532238324;266.86631818009863;278.25360059004004;298.36;8550000.0;3979999.9999999995;3750000.0;1400000.0;3979999.9999999995;2940000.0;8270000.0;0.5198333333333334;0.0;0.19483333333333333;0.013166666666666667;0.0;0.5198333333333334;0.0;51092.578125;29369.341796875;2668.78759765625;85198.984375;493998.26057034824;497350.1858563411;265408.32820563397;265408.32820563397;254722.0236752792;427402.5427163942;449486.15677823464;448789.76673252665;473961.5475392893;527148.4503136358;477503.3584318399;448104.6302571538;450147.72101464565;453048.65777131903;446548.9324580854;263156.82132230105;485923.39390060067;455645.0222020142;449486.15677823464;322491.0997442508;303208.48990285693;466659.7553673347;212635.37953517653;212635.37953517653;278.20521486358257;4093468.9300855724;1988358.4157715705;235778.28524256102;1328821.6059459005;0;215;226;115;250;275;232;7;144;143;1458526414010.1282;583499445364.5879;1151999769954.6426;46010.74643895038;3344.6542817900827;-0.0;123122.92903684972;5413132.799742101;1024263.6290640567;0.0;5235121.6526578935;2.074784816634299;0.05473387122250483
7012;2019-08-06 14:35:45.120;868;875;281;282;245;60;140;63;3;58;733;270;9;25;202;149;257;806;252;154;140;-22;852;381;356;137;380;274;822;3777.0;-1.0;1879.0;72.0;0.0;84;45;23;1;1;1;1;0;0;1;1;1;0;0;0;95440.125;49653.5703125;39579.9140625;2461.81005859375;722.0;318113;764.0;0.0;Calculated values ==>;1565094945.12;359.96000000000004;360.66;301.26000000000005;301.36;297.66;279.16;276.55624918942954;287.16;279.46000000000004;273.46000000000004;278.96000000000004;346.46000000000004;300.16;274.06;275.66;293.36;288.06;298.86;353.76;288.56;287.16;349.56000000000006;345.36;270.96000000000004;241.92719264551067;264.3458800820626;276.55624918942954;298.36;8520000.0;3810000.0;3560000.0;1370000.0;3800000.0;2740000.0;8220000.0;0.6295000000000001;0.0;0.31316666666666665;0.012;0.0;0.6295000000000001;0.0;49653.5703125;39579.9140625;2461.81005859375;95440.125;496991.5700034018;500733.53214779467;273630.180665193;274036.22957465897;260430.21472387278;428684.9695293014;451880.8460665091;447793.7865627879;474835.29130679875;529107.7808845638;479964.6985039607;448593.98444303696;450701.864587524;456669.52540536266;448679.1920901556;263278.558468967;490458.75288101216;453881.61029459815;451880.8460665091;320394.4760798638;302789.4550866088;466982.34319212293;208349.2998726408;208349.2998726408;276.5191390912308;4094974.2810839773;1989197.981000056;235821.04093556112;1329396.1926536534;0;215;226;115;250;275;233;7;144;143;1458745717664.8633;583582546749.4875;1152170172794.4368;74986.03174846439;3103.5965198337854;-0.0;153303.1083290401;5414141.123030886;1024317.365382929;0.0;5237425.241358998;2.5234963039997016;0.0774225767341643
7013;2019-08-06 14:36:45.110;891;898;278;277;245;51;157;52;-4;58;727;269;0;13;204;148;257;823;250;159;157;-22;817;372;351;134;373;257;789;4150.0;-1.0;2160.0;141.0;0.0;98;32;1;1;1;1;1;0;0;1;1;1;0;0;0;90982.125;45891.21484375;38670.078125;2227.89379882812;722.0;318114;758.0;0.0;Calculated values ==>;1565095005.11;362.26;362.96000000000004;300.96000000000004;300.86;297.66;278.26000000000005;275.63479819532273;288.86;278.36;272.76000000000005;278.96000000000004;345.86;300.06;273.16;274.46000000000004;293.56;287.96000000000004;298.86;355.46000000000004;289.06;288.86;348.96000000000004;345.36;270.96000000000004;241.2770596917726;262.0952818180154;275.63479819532273;298.16;8170000.0;3720000.0000000005;3510000.0;1340000.0;3729999.9999999995;2570000.0;7890000.000000001;0.6916666666666667;0.0;0.36000000000000004;0.0235;0.0;0.6916666666666667;0.0;45891.21484375;38670.078125;2227.89379882812;90982.125;503481.22252873966;506885.0193994123;274644.2181233618;274211.6153187407;261815.31251364664;429328.3091220336;455151.7111609148;450014.8536877044;475217.58053522854;529795.2230449527;481894.3490549826;450526.1499409504;452174.32499774254;458088.6167706479;450185.13964661234;264803.2300599847;496176.00873781816;455430.03789196967;455151.7111609148;317878.7554427003;302789.4550866088;467402.04295249144;205964.24897452394;205964.24897452394;275.5697096276916;4096527.5409144326;1989994.054842061;235860.11528756827;1330048.1672414416;0;215;226;115;250;275;233;7;144;143;1458957782314.897;583663833199.5005;1152329446244.4622;87858.21769674498;6143.788158482236;-0.0;172354.661345587;5415497.932270576;1024394.4140783374;0.0;5240138.6038042605;3.0690075241068766;0.09936749487907331
7014;2019-08-06 14:37:45.131;899;902;276;274;243;49;170;48;-15;56;712;268;-13;2;205;148;257;826;251;178;170;-22;777;370;351;134;371;246;755;3373.0;-1.0;1879.0;208.0;0.0;98;23;91;1;0;1;1;0;0;1;1;1;0;0;0;75434.3671875;32139.365234375;36600.29296875;2084.8583984375;728.0;318115;753.0;0.0;Calculated values ==>;1565095065.131;363.06000000000006;363.36;300.76000000000005;300.56;297.46000000000004;278.06;275.4277932560699;290.16;277.96000000000004;271.66;278.76000000000005;344.36;299.96000000000004;271.86;273.36;293.66;287.96000000000004;298.86;355.76;290.96000000000004;290.16;348.46000000000004;345.96000000000004;270.96000000000004;241.2770596917726;260.58029834229245;275.4277932560699;298.26000000000005;7770000.0;3700000.0;3510000.0;1340000.0;3710000.0;2460000.0;7550000.0;0.5621666666666666;0.0;0.31316666666666665;0.034666666666666665;0.0;0.5621666666666666;0.0;32139.365234375;36600.29296875;2084.8583984375;75434.3671875;508043.96161194984;510305.7901150758;276518.48230396444;275561.69444392057;262700.2291151861;429467.9694778635;456949.75120797363;450601.4721033521;475023.48467100254;529114.7623986672;483082.94822268985;450852.0493167442;452717.08615874825;458548.2590687378;450547.80136836116;266838.05745117925;499769.56907479715;458043.7097154469;456949.75120797363;315782.5089487807;305303.7579410727;467402.04295249144;205328.06298112482;205328.06298112482;275.3168032126583;4097914.830400825;1990644.5372668288;235896.0674681607;1330675.639874007;0;215;226;115;250;275;233;7;144;143;1459168456025.4124;583744261339.6973;1152480399059.8315;76811.4559567775;9085.231305674042;-0.0;141453.32573152683;5416870.659840929;1024521.3669921561;0.0;5242754.585642933;3.2100468016320023;0.11781839085685265
7015;2019-08-06 14:38:45.101;882;882;274;273;243;47;178;46;-14;54;693;268;-12;9;206;148;257;796;250;188;178;-23;745;368;351;129;369;250;725;2917.0;-2.0;1672.0;140.0;0.0;98;1;15;1;0;1;1;0;0;1;1;1;0;0;0;67904.046875;25911.9296875;34820.67578125;2000.27001953125;751.0;318116;748.0;0.0;Calculated values ==>;1565095125.101;361.36;361.36;300.56;300.46000000000004;297.46000000000004;277.86;275.2199585193972;290.96000000000004;277.76000000000005;271.76000000000005;278.56;342.46000000000004;299.96000000000004;271.96000000000004;274.06;293.76000000000005;287.96000000000004;298.86;352.76;291.96000000000004;290.96000000000004;347.96000000000004;348.26;270.86;240.16925963744896;261.13683023647616;275.2199585193972;298.16;7450000.0;3679999.9999999995;3510000.0;1290000.0;3690000.0;2500000.0;7250000.0;0.4861666666666667;0.0;0.2786666666666667;0.02333333333333333;0.0;0.4861666666666667;0.0;25911.9296875;34820.67578125;2000.27001953125;67904.046875;508430.3505188732;510125.2953556509;278566.6785259514;278018.25674508506;264321.76463826303;429606.4342157736;458043.7097154469;450007.59725162963;475465.3699476686;526877.6454141763;482613.1035789517;450260.8223234669;452891.5007280739;459004.97428962355;450908.32438996685;268780.61520348943;498317.44240284123;459398.5449976466;458043.7097154469;313686.43059754226;314944.0575458753;467998.8043673394;204879.67397337555;204879.67397337555;275.1352387068994;4099108.719941857;1991128.0561776797;235930.09318362494;1331270.5170265045;0;215;226;115;250;275;233;7;144;143;1459378950725.5127;583823121889.7349;1152629124659.9026;68308.98128687347;6139.446375859156;-0.0;123079.9153766037;5418079.392150048;1024648.1758700724;0.0;5244957.927098047;3.1487213283605247;0.1115256443276333
7016;2019-08-06 14:39:45.072;852;851;274;272;243;46;182;45;-13;52;682;267;-14;11;207;150;257;776;250;191;181;-22;738;368;351;125;370;245;719;2878.0;-1.0;1615.0;230.0;0.0;98;1;1;1;0;1;1;0;0;1;1;1;0;0;0;66694.6875;24685.564453125;34455.609375;1990.9365234375;780.0;318117;744.0;0.0;Calculated values ==>;1565095185.072;358.36;358.26;300.56;300.36;297.46000000000004;277.76000000000005;275.2199585193972;291.36;277.66;271.86;278.36;341.36;299.86;271.76000000000005;274.26000000000005;293.86;288.16;298.86;350.76;292.26000000000005;291.26000000000005;347.56000000000006;351.16;270.96000000000004;239.25999513918347;260.44013211722256;275.2199585193972;298.16;7380000.0;3679999.9999999995;3510000.0;1250000.0;3700000.0;2450000.0;7190000.000000001;0.4796666666666667;0.0;0.26916666666666667;0.03833333333333333;0.0;0.4796666666666667;0.0;24685.564453125;34455.609375;1990.9365234375;66694.6875;504929.8257006658;506458.4133466403;279289.60878038226;278157.31973188906;264677.2348621054;429606.4342157736;458587.2860036269;451030.1608153586;475779.0021146416;526153.3568158715;483092.23836665;450905.2827696204;453994.699906057;458984.31781305023;451203.22930149373;269255.272726274;496060.5297598522;459802.3731094622;458451.600018346;312009.6876057385;327104.2899505934;468647.40290856344;204753.42478793772;204753.42478793772;275.0867936810419;4100229.833927037;1991549.498166414;235963.33716243235;1331847.5403729025;0;215;226;115;250;275;233;7;144;143;1459589448935.3586;583899285059.6792;1152777552884.794;66289.48811404746;10115.935827957319;-0.0;121690.55805218584;5419200.503928178;1024783.5719152713;0.0;5246996.695160722;3.2404571158261573;0.12367199169542559
7017;2019-08-06 14:40:45.122;827;828;273;272;242;45;184;44;1;51;678;266;-2;22;208;151;257;764;249;193;184;-22;722;367;351;128;368;264;708;2633.0;-1.0;1337.0;97.0;0.0;98;1;100;1;0;0;1;0;0;1;1;1;0;0;0;55649.8984375;14149.7666015625;33438.6953125;2131.662109375;794.0;318118;743.0;0.0;Calculated values ==>;1565095245.122;355.86;355.96000000000004;300.46000000000004;300.36;297.36;277.66;275.1157276137837;291.56;277.56;273.26000000000005;278.26000000000005;340.96000000000004;299.76000000000005;272.96000000000004;275.36;293.96000000000004;288.26000000000005;298.86;349.56000000000006;292.46000000000004;291.56;347.46000000000004;352.56000000000006;270.96000000000004;239.943914813709;263.0348170998261;275.1157276137837;298.06;7220000.0;3670000.0000000005;3510000.0;1280000.0;3679999.9999999995;2640000.0;7080000.0;0.4388333333333333;0.0;0.22283333333333333;0.016166666666666666;0.0;0.4388333333333333;0.0;14149.7666015625;33438.6953125;2131.662109375;55649.8984375;502911.1470237593;504303.04413399356;280147.6925410324;279537.0892956102;264947.3696622089;429675.2189834977;458858.24666723126;449385.85383544484;475303.1844290284;524240.4391805941;480727.87159838865;448994.9962184235;452088.5383488873;459438.4217246144;451528.56162711047;270425.4545062988;495422.07896508963;460070.93865526;458858.24666723126;311590.51834565785;332976.8817968329;468234.5358706165;204672.8986537797;204672.8986537797;275.0510319767407;4101250.221757553;1991873.3956147449;235997.72078016898;1332413.7977330757;0;215;226;115;250;275;233;7;144;143;1459800224435.1912;583975248309.6189;1152930380134.6726;54530.20351298105;4260.913135005528;-0.0;111545.00355323631;5420208.173716573;1024903.4788290964;0.0;5248941.944530623;3.425898940254622;0.10785017528762036
7018;2019-08-06 14:41:45.143;801;804;273;272;241;41;185;42;12;51;683;266;9;36;209;149;257;747;247;193;184;-19;724;363;347;139;364;275;709;3168.0;-2.0;1847.0;5.0;0.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;55599.03515625;14243.345703125;33848.0;1279.41101074219;800.0;318119;741.0;0.0;Calculated values ==>;1565095305.143;353.26;353.56000000000006;300.46000000000004;300.36;297.26000000000005;277.26000000000005;274.69669130483857;291.66;277.36;274.36;278.26000000000005;341.46000000000004;299.76000000000005;274.06;276.76000000000005;294.06;288.06;298.86;347.86;292.46000000000004;291.56;347.26;353.16;271.26000000000005;242.35481222062532;264.4750485637546;274.69669130483857;297.86;7240000.000000001;3629999.9999999995;3470000.0000000005;1390000.0;3640000.0;2750000.0;7090000.000000001;0.528;0.0;0.3078333333333333;0.0008333333333333334;0.0;0.528;0.0;14243.345703125;33848.0;1279.41101074219;55599.03515625;499113.6742064621;500920.92450246884;280008.61500345595;279403.2158800797;264475.0980893623;429947.3805835815;459625.52626088966;448807.26297337515;473894.81173143076;523876.5450369598;479394.63691864995;448407.9913907695;451954.91421603045;460202.31914416054;451945.9500721777;270271.9935306326;492901.4168680104;460693.28237616323;459491.48291755567;310752.19949742197;335494.14909123123;466999.04030564794;203795.07624371457;203795.07624371457;274.6940422680095;4102177.6206788095;1992110.0876968338;236026.15633842317;1332974.716446019;0;215;226;115;250;275;233;7;144;143;1460009697724.8716;584055376344.4967;1153092136729.4258;75422.9181482805;219.3366367182778;-0.0;135007.7027237881;5421291.49542537;1024940.827311199;0.0;5250997.26952519;4.2666949329869155;0.127233268102019
7019;2019-08-06 14:42:45.123;788;793;270;269;236;39;185;39;20;51;694;265;16;38;210;147;257;747;245;193;185;-16;727;360;344;144;362;280;713;3127.0;-1.0;1584.0;90.0;0.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;55982.22265625;14291.912109375;34056.63671875;1290.79907226562;798.0;318120;738.0;0.0;Calculated values ==>;1565095365.123;351.96000000000004;352.46000000000004;300.16;300.06;296.76000000000005;277.06;274.38016830617;291.66;277.06;275.16;278.26000000000005;342.56000000000006;299.66;274.76000000000005;276.96000000000004;294.16;287.86;298.86;347.86;292.46000000000004;291.66;346.96000000000004;352.96000000000004;271.56;243.40439225979637;265.11578078379944;274.38016830617;297.66;7270000.0;3600000.0;3440000.0;1440000.0;3620000.0000000005;2800000.0;7130000.0;0.5211666666666667;0.0;0.264;0.015000000000000001;0.0;0.5211666666666667;0.0;14291.912109375;34056.63671875;1290.79907226562;55982.22265625;496997.9469141883;499022.1175430197;277746.4727582494;277192.0958325037;262249.78193870885;430148.3826014536;460095.7809635917;448948.9407814952;473246.5020445009;524615.5021481009;478668.7706267068;448412.9703041011;451331.37713193725;460648.84988001734;452185.31981032476;270045.8718386251;492503.0203226931;461156.45884403517;460095.7809635917;309494.7701623936;334655.03009724553;466594.4891701542;202894.76081553343;202894.76081553343;274.331853950014;4103107.154546271;1992347.8022474085;236047.56761631594;1333540.3997948642;0;215;226;115;250;275;233;7;144;143;1460216928624.9375;584140248044.5237;1153258581229.4788;64958.3035110139;3955.4959253193115;-0.0;134044.5983338297;5422460.948991731;1024975.6059858033;0.0;5253238.624667213;4.0886596289989905;0.11872904869747702
7020;2019-08-06 14:43:45.134;784;790;267;266;231;37;186;37;33;50;699;262;28;40;211;144;257;748;244;193;186;-13;731;359;343;148;360;282;718;3003.0;-1.0;1585.0;128.0;0.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;55980.7265625;14318.54296875;34373.46875;1285.24816894531;794.0;318121;734.0;0.0;Calculated values ==>;1565095425.134;351.56000000000006;352.16;299.86;299.76000000000005;296.26000000000005;276.86;274.27422755570615;291.76000000000005;276.86;276.46000000000004;278.16;343.06000000000006;299.36;275.96000000000004;277.16;294.26000000000005;287.56;298.86;347.96000000000004;292.46000000000004;291.76000000000005;346.56000000000006;352.56000000000006;271.86;244.22491754036054;265.3697278774862;274.27422755570615;297.56;7309999.999999999;3590000.0;3429999.9999999995;1480000.0;3600000.0;2820000.0;7180000.0;0.5005000000000001;0.0;0.26416666666666666;0.021333333333333333;0.0;0.5005000000000001;0.0;14318.54296875;34373.46875;1285.24816894531;55980.7265625;496047.04755982826;498132.32134739816;275587.8920138097;275074.6169206651;260080.88662734115;430214.79039162316;460384.55026300723;450313.9171933543;472624.856427415;524974.6629781417;478081.70819696924;449649.3783238365;451238.2107769229;461092.6986229182;451927.9976308351;269751.6245230952;492148.0736242067;461310.1800563668;460384.55026300723;307818.28838856175;332976.8817968329;466330.12442339485;202587.2317751215;202587.2317751215;274.2079314865768;4104040.3501800317;1992586.2664174319;236069.03861234305;1334110.7552212514;0;215;226;115;250;275;233;7;144;143;1460423066410.4749;584227864104.7521;1153427212139.9182;65441.132731316495;5626.5150431631655;-0.0;129027.55790318683;5423547.81018461;1025055.4707165989;0.0;5255431.294557364;4.003725016683659;0.12409782608560929
7021;2019-08-06 14:44:45.144;784;791;263;262;227;36;188;35;45;47;689;260;41;51;212;142;257;750;246;193;188;-13;740;358;342;138;359;285;727;3041.0;-1.0;1686.0;179.0;0.0;100;0;100;1;0;0;1;0;0;1;1;0;1;0;0;57038.02734375;14546.7685546875;34825.34375;2261.98657226562;790.0;318122;732.0;0.0;Calculated values ==>;1565095485.144;351.56000000000006;352.26;299.46000000000004;299.36;295.86;276.76000000000005;274.1680685717883;291.96000000000004;276.66;277.66;277.86;342.06000000000006;299.16;277.26000000000005;278.26000000000005;294.36;287.36;298.86;348.16;292.46000000000004;291.96000000000004;346.36;352.16;271.86;242.14157278889297;265.74818594083865;274.1680685717883;297.76000000000005;7400000.0;3579999.9999999995;3420000.0000000005;1380000.0;3590000.0;2850000.0;7270000.0;0.5068333333333334;0.0;0.28099999999999997;0.029833333333333333;0.0;0.5068333333333334;0.0;14546.7685546875;34825.34375;2261.98657226562;57038.02734375;495181.9180723714;497422.9610638461;272781.94956986443;272313.9016081586;258188.85739880518;430280.9020939914;460804.44620873925;451363.32787700737;473632.86133578786;523698.06741592987;477480.77166254586;450834.30640168366;452152.6748107668;461380.6943720889;451815.6456810343;269117.5349752702;491537.1719553186;461463.56922149693;460804.44620873925;306980.0860723078;331298.85215519386;467733.16490160144;202281.16696010923;202281.16696010923;274.08441465909385;4104982.3300995925;1992826.8507707994;236098.60382856335;1334687.508101455;0;215;226;115;250;275;233;7;144;144;1460628600660.4421;584313678404.7384;1153597340489.891;69992.08721764837;7919.317938587852;-0.0;131028.21536584733;5424676.608452367;1025168.3714717525;0.0;5257598.787189502;4.046543370883611;0.13880309566947846
7022;2019-08-06 14:45:45.125;788;795;262;261;225;35;189;35;51;45;664;259;48;60;213;139;257;754;248;194;188;-13;768;356;341;127;358;271;752;2806.0;0.0;1604.0;83.0;0.0;100;0;0;1;0;1;1;0;0;1;1;0;1;0;0;69313.1796875;25650.65234375;36493.53125;2192.00659179688;784.0;318123;731.0;0.0;Calculated values ==>;1565095545.125;351.96000000000004;352.66;299.36;299.26000000000005;295.66;276.66;273.955091788801;292.06;276.66;278.26000000000005;277.66;339.56000000000006;299.06;277.96000000000004;279.16;294.46000000000004;287.06;298.86;348.56000000000006;292.56;291.96000000000004;346.26;351.56000000000006;271.86;239.71726792356844;263.95629194202945;273.955091788801;297.96000000000004;7680000.0;3560000.0;3410000.0;1270000.0;3579999.9999999995;2710000.0;7520000.0;0.4676666666666666;0.0;0.2673333333333333;0.013833333333333333;0.0;0.4676666666666666;0.0;25650.65234375;36493.53125;2192.00659179688;69313.1796875;493048.14238862466;495615.3202515696;270415.636433421;269990.95559831965;256426.07874712112;430412.23801567365;461090.70703611366;454562.9019473556;474852.896959298;522236.7992590937;479099.4234312745;454183.32541441807;455695.6443231327;461667.65482352895;451736.55110070325;267351.0746513931;489603.6111291185;461747.81751165166;460958.93229944515;306560.99450073834;328782.02776382567;469247.14901629934;201868.70281836795;201868.70281836795;273.9147521923618;4106034.923397119;1993161.723201461;236135.70868463776;1335281.6438566726;0;215;227;115;250;275;233;7;144;144;1460833435775.2598;584393153229.6676;1153764087669.7427;67553.58256714937;3698.735172404718;-0.0;121167.86398731709;5425822.45939848;1025265.1579221734;0.0;5259699.75566481;2.990854465766895;0.09859490707317531
7023;2019-08-06 14:46:45.135;809;818;260;259;224;36;189;34;41;44;669;259;40;44;214;139;257;768;249;194;189;-11;784;358;343;136;359;259;769;2688.0;-1.0;1906.0;227.0;0.0;100;100;0;1;0;1;1;0;0;1;1;0;0;0;0;69118.515625;26046.68359375;37270.46875;1202.47741699219;778.0;318124;729.0;0.0;Calculated values ==>;1565095605.135;354.06000000000006;354.96000000000004;299.16;299.06;295.56;276.76000000000005;274.1680685717883;292.06;276.56;277.26000000000005;277.56;340.06000000000006;299.06;277.16;277.56;294.56;287.06;298.86;349.96000000000004;292.56;292.06;346.06000000000006;350.96000000000004;272.06;241.71165711629368;262.3656120759269;274.1680685717883;298.06;7840000.000000001;3579999.9999999995;3429999.9999999995;1360000.0;3590000.0;2590000.0;7690000.000000001;0.448;0.0;0.31766666666666665;0.03783333333333334;0.0;0.448;0.0;26046.68359375;37270.46875;1202.47741699219;69118.515625;494595.07629699865;497326.63178124145;268483.1893099031;268083.7598098985;255434.28025303542;430280.9020939914;460781.9733125516;455327.05495058285;473598.9642825547;523717.87653198483;480557.5971096188;455203.3684747658;455697.50911575207;461648.628002798;451380.85807112255;266454.6033227813;489977.4156216686;461441.93428030465;460781.9733125516;305722.83045113535;326265.46416910045;468207.8111126352;202242.576861976;202242.576861976;274.06940520961496;4107188.713124117;1993592.6061360603;236164.0007659343;1335896.4463065749;0;215;227;115;250;275;233;7;144;144;1461038669975.227;584472066379.655;1153923114169.7173;80396.50253948077;10062.351362483274;-0.0;115825.64960985788;5427055.582260402;1025379.8527558994;0.0;5261675.030768797;3.1972363182613677;0.13622535496576715
7024;2019-08-06 14:47:45.106;833;842;258;257;222;37;190;36;3;44;680;259;8;34;215;139;257;787;250;195;190;-8;779;360;345;139;362;255;762;2542.0;-1.0;1900.0;147.0;0.0;100;100;0;1;0;1;1;0;0;1;1;0;0;0;0;67993.7109375;25692.919921875;36987.33984375;1165.19287109375;772.0;318125;727.0;0.0;Calculated values ==>;1565095665.106;356.46000000000004;357.36;298.96000000000004;298.86;295.36;276.86;274.38016830617;292.16;276.76000000000005;273.46000000000004;277.56;341.16;299.06;273.96000000000004;276.56;294.66;287.06;298.86;351.86;292.66;292.16;345.86;350.36;272.36;242.35481222062532;261.82340779136865;274.38016830617;298.16;7790000.000000001;3600000.0;3450000.0;1390000.0;3620000.0000000005;2550000.0;7620000.0;0.4236666666666667;0.0;0.31666666666666665;0.0245;0.0;0.4236666666666667;0.0;25692.919921875;36987.33984375;1165.19287109375;67993.7109375;498560.11691451207;501395.8174358704;268107.50583618745;267706.621422242;255029.00859342222;430148.3826014536;460604.695778379;451264.21539198037;473209.3688182048;525160.628231272;481038.3142408708;451895.1768225698;455131.39440316864;461323.382721853;451023.10260554776;266727.163130162;493486.1178724878;461266.93652295426;460604.695778379;304884.691753025;323749.15769815433;468089.2413142022;202855.44640541752;202855.44640541752;274.3166134914665;4108330.762753723;1994023.56110275;236183.72181520416;1336514.9622837857;0;215;227;115;250;275;233;7;144;144;1461244970215.0762;584554526504.5947;1154077239639.6045;78662.7768457449;6498.227975265225;-0.0;109199.76531767801;5428380.435598879;1025517.7908812796;0.0;5263549.336206123;3.0442382677526436;0.1262019955274648
7025;2019-08-06 14:48:45.126;841;849;260;259;225;37;190;37;-20;45;676;259;-16;26;216;140;257;791;251;195;190;-6;745;359;346;146;361;272;731;2578.0;-2.0;1481.0;140.0;0.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;55067.8984375;14559.5224609375;35095.703125;1228.85424804688;766.0;318126;725.0;0.0;Calculated values ==>;1565095725.126;357.26;358.06000000000006;299.16;299.06;295.66;276.86;274.27422755570615;292.16;276.86;271.16;277.66;340.76;299.06;271.56;275.76000000000005;294.76000000000005;287.16;298.86;352.26;292.66;292.16;345.66;349.76;272.56;243.81672145450628;264.08650396036035;274.27422755570615;298.26000000000005;7450000.0;3590000.0;3460000.0;1460000.0;3610000.0;2720000.0;7309999.999999999;0.4296666666666667;0.0;0.24683333333333335;0.02333333333333333;0.0;0.4296666666666667;0.0;14559.5224609375;35095.703125;1228.85424804688;55067.8984375;502784.97212432785;505133.9345853646;271079.60978697013;270632.74131473684;257299.50682454064;430214.79039162316;460449.4295776438;445067.66769752296;472391.9387022875;523394.329825699;478976.79994729534;445613.3718994371;451189.46503877896;461610.94820493297;451347.78323759936;268780.61520348943;497043.7219826793;461113.1217133348;460449.4295776438;304046.57827927166;321233.1047070471;467314.4250135951;202588.79039584013;202588.79039584013;274.2085366252646;4109356.618002659;1994359.1099348401;236203.6788579882;1337115.8545390093;0;215;227;115;250;275;233;7;144;144;1461452339315.0103;584640055004.5675;1154235392339.5542;59851.86954729872;6176.931474414282;-0.0;110794.12130178165;5429535.1090813605;1025623.4524187696;0.0;5265383.229688166;3.475014639164181;0.12442126320890483
7026;2019-08-06 14:49:45.117;822;827;262;261;225;34;189;36;-26;44;671;260;-22;32;217;139;257;768;250;195;189;-4;742;354;338;141;356;277;729;1180.0;-1.0;473.0;124.0;0.0;100;0;100;1;0;0;1;0;0;1;1;0;1;0;0;55845.19140625;14547.3544921875;35096.6328125;2177.45874023438;762.0;318127;724.0;0.0;Calculated values ==>;1565095785.117;355.36;355.86;299.36;299.26000000000005;295.66;276.56;273.7412296467126;292.06;276.76000000000005;270.56;277.56;340.26;299.16;270.96000000000004;276.36;294.86;287.06;298.86;349.96000000000004;292.66;292.06;345.56000000000006;349.36;272.76000000000005;242.77792619122317;264.73235714968143;273.7412296467126;298.16;7420000.0;3540000.0;3379999.9999999995;1410000.0;3560000.0;2770000.0;7290000.000000001;0.19666666666666668;0.0;0.07883333333333334;0.020666666666666667;0.0;0.19666666666666668;0.0;14547.3544921875;35096.6328125;2177.45874023438;55845.19140625;500398.0065032167;502279.53501067206;272149.0660857583;271689.7012261606;257386.51054583027;430542.39183029096;461551.2978827546;443234.33503425115;472948.58913472976;522474.60338628816;478473.90413480473;443794.2676766944;451080.0124670535;462504.01303383906;452090.2153152323;268981.5174130753;493946.6328071476;462334.44376887265;461551.2978827546;303627.53096179874;319555.8750819185;468209.0316627085;201116.2197137455;201116.2197137455;273.6119539980607;4110280.755112698;1994601.630859896;236232.060541749;1337700.7029331126;0;215;227;115;250;275;233;7;144;145;1461657508535.6104;584726142089.8193;1154400067635.036;19086.978091099863;5519.918113611901;-0.0;51218.898706571796;5430192.834140045;1025720.9115445595;0.0;5266733.135675909;1.4632126406807193;0.05039111963867888
7027;2019-08-06 14:50:45.097;810;814;266;265;227;24;185;30;-38;42;660;259;-36;31;217;139;257;759;250;194;185;-3;743;343;327;142;345;273;732;2628.0;-1.0;160.0;65.0;0.0;100;0;100;1;0;0;1;0;0;1;1;0;1;0;0;56477.3203125;14570.8916015625;35357.16015625;2125.34643554688;756.0;318128;724.0;0.0;Calculated values ==>;1565095845.097;354.16;354.56000000000006;299.76000000000005;299.66;295.86;275.56;272.5487779782249;291.66;276.16;269.36;277.36;339.16;299.06;269.56;276.26000000000005;294.86;287.06;298.86;349.06000000000006;292.56;291.66;345.56000000000006;348.76;272.86;242.98782864720522;264.2163659402789;272.5487779782249;298.16;7430000.0;3429999.9999999995;3270000.0000000005;1420000.0;3450000.0;2730000.0;7320000.0;0.438;0.0;0.02666666666666667;0.010833333333333334;0.0;0.438;0.0;14570.8916015625;35357.16015625;2125.34643554688;56477.3203125;498611.38488185004;500194.315336582;273771.82513942773;273297.7975754564;257964.87749468547;431237.1583312671;462702.8431186207;442369.08534073;472620.9849758201;521661.1301431516;478854.00269505836;442650.124312094;451660.0887990883;464146.3546846487;454000.5236637886;268914.13908467867;492348.105387886;463853.3167421763;462702.8431186207;303627.53096179874;317040.2365367038;468170.05761196464;198434.96900597046;198434.96900597046;272.5085890690331;4111216.4640332884;1994844.2020257732;236267.9052991795;1338287.6221673922;0;215;227;115;250;275;233;7;144;145;1461856942034.881;584811013789.5089;1154565012634.4326;6504.909768926921;2922.130126564937;-0.0;115749.3288613408;5430406.028782855;1025791.2384961698;0.0;5268124.073766589;2.404768432059865;0.014590823413910216
7028;2019-08-06 14:51:45.128;819;824;265;265;223;11;184;16;-10;36;657;260;-16;27;217;137;257;764;252;193;184;-4;749;328;322;141;330;264;742;2878.0;-1.0;600.0;0.0;0.0;1;0;100;1;0;0;1;0;1;0;1;0;1;0;0;53220.8984375;14542.8837890625;60546.1953125;2017.46081542969;750.0;318129;724.0;0.0;Calculated values ==>;1565095905.128;355.06000000000006;355.56000000000006;299.66;299.66;295.46000000000004;274.26000000000005;270.87642091645444;291.56;274.76000000000005;272.16;276.76000000000005;338.86;299.16;271.56;275.86;294.86;286.86;298.86;349.56000000000006;292.46000000000004;291.56;345.56000000000006;348.16;272.76000000000005;242.77792619122317;263.0348170998261;270.87642091645444;298.36;7490000.000000001;3279999.9999999995;3220000.0000000005;1410000.0;3300000.0;2640000.0;7420000.0;0.4796666666666667;0.0;0.1;0.0;0.0;0.4796666666666667;0.0;14542.8837890625;60546.1953125;2017.46081542969;53220.8984375;499330.22544134693;500678.99719273736;272475.50930717494;272475.50930717494;256142.36870168344;432127.2027000197;463324.85294363287;447946.4954451301;472161.77640367835;522083.6981569341;480063.79419854283;447153.9695558647;452723.9292718575;466328.71625579626;456248.61231606937;268518.348473627;492084.081358884;464464.5986057083;463324.85294363287;303627.53096179874;314524.84189198195;468209.0316627085;194504.4711364909;194504.4711364909;270.87642091645444;4112131.0881700725;1995086.942172228;236302.44653010342;1339087.2297153526;0;215;227;115;250;276;233;7;144;145;1462051742630.3267;584895957654.7032;1154726195869.8013;25344.202430863923;0.0;-0.0;128944.17647349242;5430671.575179916;1025815.6021620071;0.0;5270164.239857195;2.0009765588036115;0.025919852950855166
7029;2019-08-06 14:52:45.088;829;833;259;258;220;6;186;8;7;29;654;261;2;32;218;141;257;739;251;193;186;-5;720;321;324;137;325;255;718;255.0;-1.0;1133.0;162.0;0.0;1;0;87;1;0;0;1;0;1;0;1;0;1;0;0;40101.89453125;12901.85546875;21024.404296875;2000.10998535156;744.0;318130;724.0;0.0;Calculated values ==>;1565095965.088;356.06000000000006;356.46000000000004;299.06;298.96000000000004;295.16;273.76000000000005;270.0766712529157;291.76000000000005;273.96000000000004;273.86;276.06;338.56000000000006;299.26000000000005;273.36;276.36;294.96000000000004;287.26000000000005;298.86;347.06000000000006;292.46000000000004;291.76000000000005;345.56000000000006;347.56000000000006;272.66;241.92719264551067;261.82340779136865;270.0766712529157;298.26000000000005;7200000.0;3210000.0;3240000.0;1370000.0;3250000.0;2550000.0;7180000.0;0.042499999999999996;0.0;0.18883333333333333;0.027000000000000003;0.0;0.042499999999999996;0.0;12901.85546875;21024.404296875;2000.10998535156;40101.89453125;503366.16396337113;504093.7008243992;271663.4774050779;271198.85357932496;256095.8196385123;432519.89010106167;463280.6450827548;451769.2184452878;472002.15594002855;522505.806804084;481257.22613302455;451137.6687847939;454884.978498866;467167.0299863017;457922.60233816603;270581.16914347326;490842.229181999;464170.00760568713;463280.6450827548;303627.53096179874;312009.6876057385;468661.43441217777;192246.61970894012;192246.61970894012;269.934338187433;4112908.2596520125;1995315.4958620814;236335.9039669601;1339766.5315425317;0;215;227;115;250;276;233;7;144;145;1462245413430.45;584979302054.7562;1154881792069.9001;49006.51739471365;7463.199996987417;-0.0;11518.94607838712;5431290.751452635;1025877.7540331327;0.0;5271333.985528524;1.8924445732021142;0.1634093021749921
7030;2019-08-06 14:53:45.129;840;817;251;249;224;9;188;3;13;23;651;262;10;46;214;145;257;649;252;194;188;-6;648;337;339;131;342;263;650;1155.0;-1.0;2182.0;464.0;0.0;1;0;58;1;0;0;0;0;0;0;1;0;1;0;0;15242.900390625;9972.380859375;0.0;2110.50170898438;737.0;318131;725.0;0.0;Calculated values ==>;1565096025.129;357.16;354.86;298.26000000000005;298.06;295.56;274.06;271.8864255623528;291.96000000000004;273.46000000000004;274.46000000000004;275.46000000000004;338.26;299.36;274.16;277.76000000000005;294.56;287.66;298.86;338.06000000000006;292.56;291.96000000000004;345.66;346.86;272.56;240.61611355647437;262.9017227912062;271.8864255623528;298.36;6480000.0;3370000.0000000005;3390000.0;1310000.0;3420000.0000000005;2630000.0;6500000.0;0.1925;0.0;0.3636666666666667;0.07733333333333332;0.0;0.1925;0.0;9972.380859375;0.0;2110.50170898438;15242.900390625;511121.0254442746;507960.46811007516;274551.571546026;273336.72536667984;261141.1562448279;431601.1154718507;461266.89504605153;451115.4560550067;472207.82270811964;521548.36638555606;480406.1117224266;450730.499220235;455279.5654911035;464200.82171344943;455839.02703042177;396513.23656951747;484929.2829465677;462052.39579139766;461266.89504605153;304046.57827927166;309075.640036128;469383.93046721484;196588.00921948894;196588.00921948894;271.7486518518899;4113369.781433371;1995506.2447538658;236370.18247199967;1339941.8546336514;0;215;227;115;250;276;233;7;144;145;1462444449345.0833;585059756994.608;1155037298259.6135;92563.14816584997;21096.217909824132;-0.0;50950.6855216133;5432471.30482406;1026115.911811936;0.0;5271854.921520744;13.623409038861348;1.0240937112031525
7031;2019-08-06 14:54:45.099;853;772;250;249;239;19;190;5;17;20;655;263;16;57;209;148;257;475;255;196;190;-6;652;343;346;135;348;273;655;-2.0;-1.0;1518.0;304.0;0.0;1;0;82;1;0;0;0;0;0;0;1;0;1;0;0;16221.8935546875;11561.5673828125;0.0;2176.59252929688;731.0;318132;727.0;0.0;Calculated values ==>;1565096085.099;358.46000000000004;350.36;298.16;298.06;297.06;275.06;272.5487779782249;292.16;273.66;274.86;275.16;338.66;299.46000000000004;274.76000000000005;278.86;294.06;287.96000000000004;298.86;320.66;292.76000000000005;292.16;345.86;346.26;272.56;241.49495122638035;264.2163659402789;272.5487779782249;298.66;6520000.0;3429999.9999999995;3460000.0;1350000.0;3479999.9999999995;2730000.0;6550000.0;0.0;0.0;0.253;0.050666666666666665;0.0;0.0;0.0;11561.5673828125;0.0;2176.59252929688;16221.8935546875;512459.56517451705;501550.95524744655;273302.7636603213;272727.1606600961;267502.8100008948;431237.1583312671;460449.4295776438;449834.72523562144;471386.32401312795;521144.10798769107;479302.5733139504;449703.3112438269;454984.19281870633;462654.8833256417;455247.87768702005;393519.7917151884;456436.2112381636;461245.4949583849;460449.4295776438;304884.691753025;306560.99450073834;468837.507044565;198111.10550970334;196588.00921948894;272.3800720923944;4113631.856946399;1995685.6045978519;236405.89039444306;1339941.8546336514;0;215;227;115;250;276;233;7;144;145;1462649846595.1812;585139517094.6461;1155198017859.6902;63686.07579065728;13716.80434443299;-0.0;0.0;5433772.730652552;1026405.8752766004;0.0;5272279.298272437;5.634151926479192;0.6218132308458367
7032;2019-08-06 14:55:45.110;853;793;253;253;243;23;191;8;29;19;664;264;26;63;208;150;257;498;256;196;191;-6;683;339;343;141;343;280;686;-1.0;-1.0;1390.0;233.0;0.0;1;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17975.611328125;13323.974609375;0.0;2198.78588867188;724.0;318133;729.0;0.0;Calculated values ==>;1565096145.11;358.46000000000004;352.46000000000004;298.46000000000004;298.46000000000004;297.46000000000004;275.46000000000004;272.10816812424576;292.26000000000005;273.96000000000004;276.06;275.06;339.56000000000006;299.56;275.76000000000005;279.46000000000004;293.96000000000004;288.16;298.86;322.96000000000004;292.76000000000005;292.26000000000005;346.06000000000006;345.56000000000006;272.56;242.77792619122317;265.11578078379944;272.10816812424576;298.76000000000005;6830000.0;3390000.0;3429999.9999999995;1410000.0;3429999.9999999995;2800000.0;6859999.999999999;0.0;0.0;0.23166666666666666;0.03883333333333334;0.0;0.0;0.0;13323.974609375;0.0;2198.78588867188;17975.611328125;509833.4994712929;501528.3779458206;271598.1138901252;271598.1138901252;266878.23357827356;431480.97241316177;461046.31597295956;450146.0135066748;470485.8080591802;521505.2132100092;478555.67160049756;449748.3234068123;454567.78127670917;463274.4241432388;456188.43460449093;273992.07001386664;455827.5401077892;461705.09034416114;461046.31597295956;305722.83045113535;303627.53096179874;468010.513558456;197113.23337936634;196588.00921948894;271.96650028391167;4113916.8883995544;1995893.022133748;236442.35856581555;1339941.8546336514;0;215;227;115;250;276;233;7;144;145;1462856584489.8987;585222332274.533;1155363948274.4634;58619.26072949312;10519.844380287983;-0.0;0.0;5434792.128644202;1026607.8843772436;0.0;5272279.298272437;4.454047018149922;0.4825334300206448
7033;2019-08-06 14:56:45.110;850;823;259;259;249;25;192;9;46;18;670;265;40;70;209;151;257;610;257;197;192;-4;734;338;342;146;343;287;737;-2.0;-2.0;1323.0;246.0;0.0;1;7;98;1;0;0;0;0;0;0;1;0;1;0;0;19248.1953125;14287.763671875;0.0;2277.560546875;719.0;318134;731.0;0.0;Calculated values ==>;1565096205.11;358.16;355.46000000000004;299.06;299.06;298.06;275.66;271.99741764416325;292.36;274.06;277.76000000000005;274.96000000000004;340.16;299.66;277.16;280.16;294.06;288.26000000000005;298.86;334.16;292.86;292.36;346.26;345.06000000000006;272.76000000000005;243.81672145450628;265.9988726020314;271.99741764416325;298.86;7340000.000000001;3379999.9999999995;3420000.0000000005;1460000.0;3429999.9999999995;2870000.0;7370000.0;0.0;0.0;0.2205;0.041;0.0;0.0;0.0;14287.763671875;0.0;2277.560546875;19248.1953125;505007.0206605203;500995.69202402205;270188.6258616016;270188.6258616016;266007.6610799743;431541.1909327263;461331.9813647855;451139.44721230597;469710.96323701047;521559.0686591508;477802.34509902867;450341.34149865;454282.19832692156;463404.4787160039;456489.45741316373;269536.1056520217;468499.39486042736;461988.7563004571;461331.9813647855;306560.99450073834;301532.38793589;467514.6561409828;196856.47229054157;196588.00921948894;271.8599655161988;4114227.0867882264;1996123.1199527585;236479.66145277844;1339941.8546336514;0;215;227;115;250;276;233;7;144;145;1463062084489.8987;585308432274.533;1155534048274.4634;56069.395970249054;11096.985537868091;-0.0;0.0;5435747.867450033;1026788.0246265616;0.0;5272279.298272437;4.054637302667019;0.44584298176180887
7034;2019-08-06 14:57:45.091;856;841;267;268;255;30;193;10;54;17;673;266;48;77;208;153;257;695;258;198;193;-3;768;351;353;146;356;287;771;278.0;-1.0;1629.0;274.0;0.0;0;32;98;1;0;0;0;0;0;0;1;0;1;0;0;20425.3671875;14821.0234375;0.0;2450.2314453125;713.0;318135;733.0;0.0;Calculated values ==>;1565096265.091;358.76;357.26;299.86;299.96000000000004;298.66;276.16;273.4187578820637;292.46000000000004;274.16;278.56;274.86;340.46000000000004;299.76000000000005;277.96000000000004;280.86;293.96000000000004;288.46000000000004;298.86;342.66;292.96000000000004;292.46000000000004;346.46000000000004;344.46000000000004;272.86;243.81672145450628;265.9988726020314;273.4187578820637;298.96000000000004;7680000.0;3510000.0;3529999.9999999995;1460000.0;3560000.0;2870000.0;7709999.999999999;0.04633333333333333;0.0;0.27149999999999996;0.04566666666666667;0.0;0.04633333333333333;0.0;14821.0234375;0.0;2450.2314453125;20425.3671875;502830.99538367806;500438.5488574381;271224.32534733;271645.62090927915;266400.35841977753;430735.4089219946;459757.68149621814;452195.6090221932;469611.3707347989;521871.7643771672;477916.5333603123;451404.3283768688;455184.9397012499;461305.4655017553;454593.1307186433;267351.0746513931;478445.1724417007;460429.8402662555;459757.68149621814;307399.1840295507;299018.4200587347;467614.73516139743;200405.95323017967;200405.95323017967;273.3203405683415;4114557.595115956;1996365.6163645631;236519.04724338374;1339941.8546336514;0;215;227;115;250;276;233;7;144;145;1463270518465.5415;585396004534.8031;1155706193744.9944;68360.89154753166;12202.534374858944;-0.0;12016.630076326448;5436784.458158175;1026982.1258082554;0.0;5272379.405146164;5.3603549149661465;0.5080539829854092
7035;2019-08-06 14:58:45.081;872;852;265;267;256;43;197;14;59;17;677;267;55;84;204;158;257;729;256;200;197;-3;771;368;369;145;373;287;771;633.0;-1.0;1485.0;286.0;0.0;0;50;2;1;1;0;0;0;0;0;1;0;1;0;0;32393.244140625;26699.69921875;0.0;2574.05981445312;709.0;318136;730.0;0.0;Calculated values ==>;1565096325.081;360.36;358.36;299.66;299.86;298.76000000000005;277.46000000000004;275.2199585193972;292.86;274.56;279.06;274.86;340.86;299.86;278.66;281.56;293.56;288.96000000000004;298.86;346.06000000000006;293.16;292.86;346.16;344.06000000000006;272.86;243.61107973660833;265.9988726020314;275.2199585193972;298.76000000000005;7709999.999999999;3679999.9999999995;3690000.0;1450000.0;3729999.9999999995;2870000.0;7709999.999999999;0.1055;0.0;0.2475;0.04766666666666666;0.0;0.1055;0.0;26699.69921875;0.0;2574.05981445312;32393.244140625;504809.2471670042;501999.0261067855;270391.4711655102;271224.32534733;266787.6818698168;429606.4342157736;457757.51125268615;452851.2575797427;469747.2219256856;522288.54244465963;478030.67378033424;452327.0077180467;456081.8600198137;458088.6167706479;452374.73475845635;267177.45115536806;483820.29305820307;458174.6768606203;457757.51125268615;306141.9092990094;297342.5633918147;467753.9469974688;204863.58171744278;204863.58171744278;275.1290660173324;4114997.6768512446;1996711.5647190833;236560.90935903948;1339941.8546336514;0;216;227;115;250;276;233;7;144;145;1463487082365.576;585483289984.817;1155878365045.0217;61376.94977591923;12531.10741168124;-0.0;26680.309565968175;5437865.426644596;1027188.2051375624;0.0;5272701.825897485;3.4361274423103123;0.2765375782705148
7036;2019-08-06 14:59:45.092;881;865;250;249;232;74;204;37;44;24;681;268;53;74;202;165;257;755;256;202;204;-2;756;389;378;144;394;296;755;2528.0;-1.0;1136.0;229.0;0.0;0;63;47;1;1;0;0;0;0;0;1;0;1;0;0;33461.40625;28900.78515625;0.0;2687.38916015625;706.0;318137;727.0;0.0;Calculated values ==>;1565096385.092;361.26;359.66;298.16;298.06;296.36;280.56;277.3618629098277;293.56;276.86;277.56;275.56;341.26;299.96000000000004;278.46000000000004;280.56;293.36;289.66;298.86;348.66;293.36;293.56;345.86;343.76;272.96000000000004;243.40439225979637;267.1113755279542;277.3618629098277;298.76000000000005;7559999.999999999;3890000.0;3779999.9999999995;1440000.0;3940000.0;2960000.0;7550000.0;0.42133333333333334;0.0;0.18933333333333333;0.03816666666666667;0.0;0.42133333333333334;0.0;28900.78515625;0.0;2687.38916015625;33461.40625;507353.69852679665;505233.54981480306;265357.60758445377;264971.0373868234;258726.8538954624;428092.51987082884;457279.8858885515;449239.2911386302;470577.2540004748;521976.9818546662;477022.28644733696;450460.8452756256;453263.5808708431;454330.26148964016;449653.2282906018;268073.8896547383;489448.10448203556;456997.11663087;457279.8858885515;304884.691753025;296085.73418796173;467992.6153874112;210336.27078371987;210336.27078371987;277.3053790723069;4115546.566215021;1997174.987033426;236604.76280542611;1339941.8546336514;0;216;227;115;250;276;233;7;144;145;1463711223450.2695;585570005879.6985;1156053297109.7827;45232.305187196354;9833.883819040886;-0.0;104045.57649750239;5438753.999976658;1027374.6142329669;0.0;5273791.407999962;5.037067476897525;0.18897695005807402
