;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7037;2019-08-06 15:00:45.112;886;879;251;250;222;84;207;65;17;39;689;269;35;63;202;172;257;780;257;204;207;-3;824;399;378;141;404;294;820;2099.0;-1.0;1475.0;69.0;0.0;98;68;98;1;1;0;1;0;0;0;1;0;1;0;0;48580.25390625;35363.2265625;8798.3701171875;2710.37646484375;703.0;318138;722.0;0.0;Calculated values ==>;1565096445.112;361.76;361.06000000000006;298.26000000000005;298.16;295.36;281.56;278.3517537891185;293.86;279.66;274.86;277.06;342.06000000000006;300.06;276.66;279.46000000000004;293.36;290.36;298.86;351.16;293.56;293.86;345.36;343.46000000000004;272.86;242.77792619122317;266.86631818009863;278.3517537891185;298.86;8240000.000000001;3990000.0;3779999.9999999995;1410000.0;4040000.0;2940000.0;8200000.0;0.34983333333333333;0.0;0.24583333333333332;0.0115;0.0;0.34983333333333333;0.0;35363.2265625;8798.3701171875;2710.37646484375;48580.25390625;502149.06088854437;501491.0829303686;262559.9986291983;262214.655526519;253064.6185377717;427324.32861471217;457702.8289879699;445882.5917576949;472456.96783784614;522975.69618741795;477388.2050747562;448379.1919486142;452155.79147119116;452606.74788678973;448891.49518928997;264481.65960939165;486640.69527858216;457279.8858885515;457702.8289879699;302789.4550866088;294828.9587717387;468308.25738961285;212941.1387382747;212941.1387382747;278.3230220286932;4116230.4746096064;1997710.6989753891;236649.75917941355;1340015.1988245216;0;216;227;116;250;276;233;7;144;145;1463938099050.1975;585655534379.6713;1156230356109.7266;57264.77386727413;2936.7218644903887;-0.0;85625.7979723517;5439608.427015949;1027481.0714208672;0.0;5275372.529651637;3.1111831638589873;0.12512523621065605
7038;2019-08-06 15:01:45.103;886;887;268;268;237;85;80;75;2;52;699;271;31;49;202;176;257;804;257;192;82;-6;802;402;378;140;403;301;779;1777.0;-1.0;1276.0;182.0;0.0;5;68;3;1;1;1;1;1;0;0;1;0;1;0;0;78400.0390625;48837.640625;24165.408203125;2777.21923828125;710.0;318139;716.0;0.0;Calculated values ==>;1565096505.103;361.76;361.86;299.96000000000004;299.96000000000004;296.86;281.66;278.64511892235623;281.16;280.66;273.36;278.36;343.06000000000006;300.26000000000005;276.26000000000005;278.06;293.36;290.76000000000005;298.86;353.56000000000006;292.36;281.36;344.76;344.16;272.56;242.56692532238324;267.7187500070086;278.64511892235623;298.86;8020000.0;4020000.0000000005;3779999.9999999995;1400000.0;4029999.9999999995;3010000.0;7790000.000000001;0.29616666666666663;0.0;0.21266666666666667;0.030333333333333334;0.0;0.29616666666666663;0.0;48837.640625;24165.408203125;2777.21923828125;78400.0390625;504076.00398373674;506208.18110014393;271106.08104680665;271106.08104680665;259449.09982805408;427087.8111062005;438070.8873201957;442319.071281641;473863.56441634416;523460.6644555014;476741.28474052495;446494.38541508396;449001.87712873524;452781.1861880135;448961.0660760215;265524.33793461503;494338.5912310937;455573.27462539345;438417.7980734584;300275.376401361;297761.5184850505;468148.96880856965;213453.8172965627;213453.8172965627;278.5280118365329;4117288.484991203;1998412.2676167982;236695.48228406365;1340289.8557721798;0;216;228;116;251;276;233;7;144;145;1464164865029.9595;585739821734.5829;1156408829334.5393;48672.01068082666;7725.752929197545;-0.0;66626.83230675728;5440491.101131943;1027569.9120492946;0.0;5276641.111253511;1.6234383838412267;0.07896847515280506
7039;2019-08-06 15:02:45.123;863;860;284;285;256;65;43;67;-10;58;711;271;8;29;204;167;257;801;253;189;44;-9;790;387;361;138;388;281;765;4246.0;-1.0;782.0;118.0;0.0;98;64;6;1;1;1;1;1;0;0;1;0;1;0;0;77734.6171875;45797.71484375;26884.05859375;2580.67529296875;730.0;318140;712.0;0.0;Calculated values ==>;1565096565.123;359.46000000000004;359.16;301.56;301.66;298.76000000000005;279.66;277.16162083772156;277.46000000000004;279.86;272.16;278.96000000000004;344.26;300.26000000000005;273.96000000000004;276.06;293.56;289.86;298.86;353.26;292.06;277.56;344.36;346.16;272.26000000000005;242.14157278889297;265.2429198363724;277.16162083772156;298.46000000000004;7900000.0;3870000.0000000005;3610000.0;1380000.0;3879999.9999999995;2810000.0;7650000.0;0.7076666666666667;0.0;0.13033333333333333;0.019666666666666666;0.0;0.7076666666666667;0.0;45797.71484375;26884.05859375;2580.67529296875;77734.6171875;501862.16438559553;503658.42785159557;279524.0819861335;280036.47516526043;267132.1719684891;428242.4622021849;435555.27144483227;444666.31239184376;474707.46505733154;526295.8844641522;479224.13943314814;447143.31114734936;449964.575257117;455632.83372071275;450323.254121889;266135.9705637241;495241.6096789851;457940.1342629907;435731.16137290135;298599.4468028795;306141.9092990094;468128.70100736275;209828.69521918855;209828.69521918855;277.10540568585174;4118590.0408335845;1999201.1584547744;236740.14628818358;1340715.4097994263;0;216;228;116;251;276;233;7;144;145;1464386638929.889;585823249534.5564;1156583487534.484;30607.169438169396;5079.900113834092;-0.0;159863.6452147774;5441151.9811860025;1027676.6613958777;0.0;5278529.161039139;2.598250762037928;0.04549730810171382
7040;2019-08-06 15:03:45.124;853;850;291;290;266;50;66;55;-2;58;712;270;0;13;207;164;257;796;250;186;67;-14;765;370;346;137;372;258;740;4550.0;-1.0;694.0;0.0;0.0;1;54;1;1;1;1;1;0;0;1;1;0;1;0;0;82982.53125;43672.62109375;31856.849609375;2286.1015625;751.0;318141;709.0;0.0;Calculated values ==>;1565096625.124;358.46000000000004;358.16;302.26000000000005;302.16;299.76000000000005;278.16;275.4277932560699;279.76000000000005;278.66;272.96000000000004;278.96000000000004;344.36;300.16;273.16;274.46000000000004;293.86;289.56;298.86;352.76;291.76000000000005;279.86;344.06000000000006;348.26;271.76000000000005;241.92719264551067;262.23063862743834;275.4277932560699;298.16;7650000.0;3700000.0;3460000.0;1370000.0;3720000.0000000005;2580000.0;7400000.0;0.7583333333333333;0.0;0.11566666666666667;0.0;0.0;0.7583333333333333;0.0;43672.62109375;31856.849609375;2286.1015625;82982.53125;502676.3741354673;504477.780869206;286938.7440716311;286246.7890823561;273093.9511590074;429467.9694778635;442696.3367116593;450090.1774035204;474835.29130679875;528189.7368704127;481885.105557702;450346.3118233077;451999.11770714255;458666.17238325503;452897.9582606585;267527.43334461236;496901.79673185275;459916.24342206895;442852.7923062569;297342.5633918147;314944.0575458753;467773.27676297614;205618.40361802047;205618.40361802047;275.4277932560699;4119929.372729427;1999946.7570160844;236780.70343803253;1341204.925527599;0;216;228;116;251;276;234;7;144;145;1464598742465.4756;585905750909.7845;1156745190229.9312;28277.235167856157;0.0;-0.0;179902.74475524595;5441642.692737466;1027718.9946024851;0.0;5281360.59481983;2.675299735796784;0.02562132007611524
7041;2019-08-06 15:04:45.124;855;855;281;279;250;42;117;43;-3;54;700;268;-3;6;208;159;257;794;248;185;118;-19;747;360;337;134;362;246;731;3488.0;-1.0;902.0;87.0;0.0;1;45;71;1;0;1;1;0;0;1;1;0;1;0;0;68358.5546875;29781.86328125;31180.048828125;2128.00244140625;766.0;318142;706.0;0.0;Calculated values ==>;1565096685.124;358.66;358.66;301.26000000000005;301.06;298.16;277.36;274.38016830617;284.86;277.46000000000004;272.86;278.56;343.16;299.96000000000004;272.86;273.76000000000005;293.96000000000004;289.06;298.86;352.56000000000006;291.66;284.96000000000004;343.76;349.76;271.26000000000005;241.2770596917726;260.58029834229245;274.38016830617;297.96000000000004;7470000.0;3600000.0;3370000.0000000005;1340000.0;3620000.0000000005;2460000.0;7309999.999999999;0.5813333333333334;0.0;0.15033333333333332;0.0145;0.0;0.5813333333333334;0.0;29781.86328125;31180.048828125;2128.00244140625;68358.5546875;504551.1780856003;505955.2169437717;281849.8467643537;280667.73014612973;266786.30450096296;430148.3826014536;451963.2207109818;452098.1453754452;474829.3300761035;527899.3531330187;483082.94822268985;452098.1453754452;453210.3375014445;460378.1213234712;453906.01539497345;268648.6989138099;497469.43521118036;461180.9143665363;452103.8578621163;296085.73418796173;321233.1047070471;467697.2725385267;202880.86525866736;202880.86525866736;274.32646770620124;4121190.548445573;2000558.8777192093;236817.4876380651;1341730.233014578;0;216;228;116;251;276;234;7;144;145;1464803642465.4756;585987050909.7845;1156896390229.9312;37465.66444422227;3839.83790555796;-0.0;144881.63303347168;5442190.550234233;1027750.9932516981;0.0;5284067.131301402;2.951139444536565;0.05614726143499756
7042;2019-08-06 15:05:45.095;853;857;271;268;240;36;147;36;-3;50;681;267;-2;16;209;157;257;787;247;185;147;-23;735;354;335;132;357;235;722;3077.0;-1.0;402.0;149.0;0.0;1;28;1;1;0;1;1;0;0;1;1;0;1;0;0;61130.76953125;24322.7890625;30623.466796875;2009.5974121093802;776.0;318143;703.0;0.0;Calculated values ==>;1565096745.095;358.46000000000004;358.86;300.26000000000005;299.96000000000004;297.16;276.76000000000005;273.7412296467126;287.86;276.76000000000005;272.86;278.16;341.26;299.86;272.96000000000004;274.76000000000005;294.06;288.86;298.86;351.86;291.66;287.86;343.46000000000004;350.76;270.86;240.83765695389522;259.0149159925826;273.7412296467126;297.86;7350000.0;3540000.0;3350000.0;1320000.0;3570000.0000000005;2350000.0;7220000.0;0.5128333333333334;0.0;0.06699999999999999;0.024833333333333332;0.0;0.5128333333333334;0.0;24322.7890625;30623.466796875;2009.5974121093802;61130.76953125;505330.99302586075;507011.0402216962;277271.33797823277;275697.6363840551;263310.2144519481;430542.39183029096;456441.65108229645;453992.9855632309;474696.9868900969;526836.7689483042;484256.12142149743;454113.4480186339;456266.4507652703;461285.69911667117;454645.50595756964;269465.2117406864;497331.36001501913;461487.91114699474;456441.65108229645;294828.9587717387;325426.6669566859;467582.4409557613;201154.75798333835;201154.75798333835;273.62703185654414;4122269.1045923843;2001009.5319002278;236851.95097148645;1342245.0133802495;0;216;228;116;251;276;234;7;144;145;1465005145025.3281;586066812339.7262;1157040620484.8257;16940.161247852797;6616.287460481835;-0.0;130919.62834424902;5442643.712980093;1027838.0855147353;0.0;5286364.364278344;2.7122072303308626;0.038598886542125004
7043;2019-08-06 15:06:45.115;841;846;269;268;235;29;163;30;1;45;664;266;1;32;210;152;257;774;248;194;163;-26;714;344;332;127;347;250;706;4117.0;-2.0;232.0;51.0;0.0;1;1;54;1;0;0;1;0;0;1;1;0;1;0;0;46487.375;10427.4404296875;29805.7734375;2026.0070800781198;779.0;318144;701.0;0.0;Calculated values ==>;1565096805.115;357.26;357.76;300.06;299.96000000000004;296.66;276.06;272.6583383277491;289.46000000000004;276.16;273.26000000000005;277.66;339.56000000000006;299.76000000000005;273.26000000000005;276.36;294.16;288.36;298.86;350.56000000000006;292.56;289.46000000000004;343.26;351.06000000000006;270.56;239.71726792356844;261.13683023647616;272.6583383277491;297.96000000000004;7140000.000000001;3440000.0;3320000.0000000005;1270000.0;3470000.0000000005;2500000.0;7059999.999999999;0.6861666666666667;0.0;0.03866666666666666;0.0085;0.0;0.6861666666666667;0.0;10427.4404296875;29805.7734375;2026.0070800781198;46487.375;505539.1879341088;506916.4771600329;278025.1555342335;277453.4451033777;262249.33742367214;431175.4696738307;459066.03159889206;451895.2303877533;474852.896959298;523928.27465099405;482396.10135605716;451895.2303877533;455718.6035217548;462936.44286756683;455631.57842795295;271062.612132621;497024.57720589626;463108.3664388462;459066.03159889206;293991.1381695566;326684.87348024134;467983.16077217436;198722.89011852766;198722.89011852766;272.62682395273237;4123166.2214024835;2001299.2136743192;236885.59221892315;1342748.7582410432;0;216;228;116;251;276;234;7;144;145;1465205311725.2644;586144538239.7015;1157186168984.7795;9789.330490410057;2288.712300555997;-0.0;178638.78557911006;5442866.532993096;1027912.3185821641;0.0;5288944.877611369;4.513022817151968;0.014319230352416246
7044;2019-08-06 15:07:45.116;821;826;271;270;235;21;173;22;8;40;657;266;6;54;211;152;257;733;248;199;173;-28;693;337;330;126;341;259;691;3588.0;-1.0;139.0;130.0;0.0;13;1;28;1;0;0;1;0;1;0;1;0;1;0;0;35542.55859375;8442.9755859375;20363.4296875;2099.8115234375;778.0;318145;699.0;0.0;Calculated values ==>;1565096865.116;355.26;355.76;300.26000000000005;300.16;296.66;275.26000000000005;271.8864255623528;290.46000000000004;275.36;273.96000000000004;277.16;338.86;299.76000000000005;273.76000000000005;278.56;294.26000000000005;288.36;298.86;346.46000000000004;293.06;290.46000000000004;343.06000000000006;350.96000000000004;270.36;239.4893008659735;262.3656120759269;271.8864255623528;297.96000000000004;6930000.0;3370000.0000000005;3300000.0;1260000.0;3410000.0;2590000.0;6909999.999999999;0.5980000000000001;0.0;0.023166666666666665;0.021666666666666667;0.0;0.5980000000000001;0.0;8442.9755859375;20363.4296875;2099.8115234375;35542.55859375;504692.41658676765;505543.8686944091;281460.58728242863;280771.24126811355;263131.30323438434;431601.1154718507;460692.5523304815;451188.37761051406;474499.7813107843;522489.02657211834;481327.27266545675;450933.51448865916;456925.96370842314;463960.90387154784;456789.25815752614;272950.18121925025;492697.8650971489;464046.7598385162;460692.5523304815;293153.3411634106;326265.46416910045;467927.035535737;196711.19652745122;196711.19652745122;271.79791746198157;4123849.815574652;2001456.4697618173;236919.97461360795;1343166.8419011913;0;216;228;116;251;277;234;7;144;145;1465403915035.0244;586220439504.6099;1157338871529.595;5895.388028424289;5876.343178512859;-0.0;157860.85077021216;5442997.241159028;1027980.3618451096;0.0;5291749.087980286;5.488623311355961;0.03244529181842594
7045;2019-08-06 15:08:45.086;812;817;271;270;230;10;179;13;11;36;662;265;9;66;211;152;257;714;247;202;179;-28;700;323;324;133;327;259;699;148.0;-1.0;261.0;149.0;0.0;1;100;8;1;0;0;1;0;1;0;1;0;0;0;0;33760.64453125;7247.65185546875;20389.673828125;1222.77331542969;776.0;318146;696.0;0.0;Calculated values ==>;1565096925.086;354.36;354.86;300.26000000000005;300.16;296.16;274.16;270.30646906291605;291.06;274.46000000000004;274.26000000000005;276.76000000000005;339.36;299.66;274.06;279.76000000000005;294.26000000000005;288.36;298.86;344.56000000000006;293.36;291.06;342.76;350.76;270.36;241.05796691057077;262.3656120759269;270.30646906291605;297.86;7000000.0;3229999.9999999995;3240000.0;1330000.0;3270000.0000000005;2590000.0;6990000.000000001;0.024666666666666667;0.0;0.0435;0.024833333333333332;0.0;0.024666666666666667;0.0;7247.65185546875;20389.673828125;1222.77331542969;33760.64453125;502841.323410476;503612.7539604522;280187.60307625995;279554.8966258404;260685.9232361565;432409.1687467413;462386.36352620873;451569.75684122;473209.4130839679;523001.1880422575;481217.4282502087;451315.625355274;458387.69506395434;466004.75905706384;459046.14149736735;272281.2620358705;489149.59079022764;465306.52666755486;462386.36352620873;291896.6896268761;325426.6669566859;466951.4208104071;191471.93506241124;191471.93506241124;269.62451025227;4124427.0535042896;2001587.1596129437;236947.6489765082;1343506.2812927188;0;216;228;116;251;277;234;7;144;145;1465600016935.118;586298100654.647;1157494193829.6692;11314.255247378182;6841.07389607523;-0.0;6682.555902107005;5443140.5831462145;1028086.2873315439;0.0;5293119.597439015;0.8606306252241502;0.07855273311541823
7046;2019-08-06 15:09:45.137;817;810;264;264;224;6;181;3;12;32;676;263;10;69;212;149;257;660;248;203;181;-25;663;317;322;149;322;267;666;-1.0;-1.0;331.0;405.0;0.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;13477.166015625;7138.7724609375;0.0;1203.0927734375;769.0;318147;695.0;0.0;Calculated values ==>;1565096985.137;354.86;354.16;299.56;299.56;295.56;273.76000000000005;269.6138998590099;291.26000000000005;273.46000000000004;274.36;276.36;340.76;299.46000000000004;274.16;280.06;294.36;288.06;298.86;339.16;293.46000000000004;291.26000000000005;342.66;350.06000000000006;270.66;244.42749628697553;263.43189868330234;269.6138998590099;297.96000000000004;6630000.0;3170000.0;3220000.0000000005;1490000.0;3220000.0000000005;2670000.0;6659999.999999999;0.0;0.0;0.05516666666666667;0.06749999999999999;0.0;0.0;0.0;7138.7724609375;0.0;1203.0927734375;13477.166015625;506818.9443099162;505626.0945168112;280913.6638901696;280913.6638901696;260168.30583895138;432737.7855432766;462943.1687871383;450269.4435799883;470701.3130333229;523795.22875427094;480033.04481159727;450009.7021802555;457469.7858516945;466845.9236586062;459603.18933312554;276504.4722401583;484779.46540820104;465721.9907049879;462943.1687871383;291477.81744585035;322491.0997442508;464976.1991921591;188346.43147464326;191471.93506241124;268.31420085883997;4124821.0365274474;2001707.1483863222;236967.88171050674;1343676.3396684777;0;216;228;116;251;277;234;7;144;145;1465793981665.5;586382772564.8137;1157652127959.9802;14449.41950114487;18672.509320932317;-0.0;0.0;5443355.462928905;1028299.0812466524;0.0;5293175.332739747;3.970566281218374;0.5745310996684719
7047;2019-08-06 15:10:45.117;829;790;260;260;226;9;183;0;13;24;664;261;12;82;213;150;257;531;251;204;183;-23;667;317;322;155;322;276;670;0.0;-1.0;1376.0;233.0;0.0;0;51;35;1;0;0;0;0;0;0;1;1;0;0;0;15227.568359375;8633.5;0.0;2418.03564453125;761.0;318148;694.0;0.0;Calculated values ==>;1565097045.117;356.06000000000006;352.16;299.16;299.16;295.76000000000005;274.06;269.6138998590099;291.46000000000004;273.16;274.46000000000004;275.56;339.56000000000006;299.26000000000005;274.36;281.36;294.46000000000004;288.16;298.86;326.26000000000005;293.56;291.46000000000004;342.56000000000006;349.26;270.86;245.62243170879464;264.60387354146746;269.6138998590099;298.26000000000005;6670000.0;3170000.0;3220000.0000000005;1550000.0;3220000.0000000005;2760000.0;6700000.0;0.0;0.0;0.22933333333333333;0.03883333333333334;0.0;0.0;0.0;8633.5;0.0;2418.03564453125;15227.568359375;508051.02754113375;502590.15540053823;277408.19662039314;277408.19662039314;260738.9846338438;432737.7855432766;463197.72487261763;448755.09942133067;469085.0099615121;521830.86293786974;478709.8816861727;448621.90375528915;457626.58823324984;466970.36843031517;459732.5496193516;275942.7152691192;464044.69714625773;465847.2267000129;463197.72487261763;291058.95107146574;319136.5849023705;464311.07137290324;190805.48367113803;191471.93506241124;269.330484626576;4125060.1629119418;2001838.5401783371;236998.04772197604;1343676.3396684777;0;216;228;116;251;277;234;7;145;145;1465987117265.5615;586473942164.8428;1157814973660.032;59156.44521204418;10621.133655751884;-0.0;0.0;5443968.640674308;1028543.1135669718;0.0;5293175.332739747;6.313835571106795;0.6723397558827612
7048;2019-08-06 15:11:45.108;842;794;267;263;229;12;184;3;17;15;642;262;16;93;213;151;257;536;257;205;184;-25;717;317;321;149;322;282;720;-1.0;-1.0;1943.0;189.0;0.0;0;99;64;1;0;0;0;0;0;0;1;1;0;0;0;18230.28515625;11338.671875;0.0;2741.93579101562;753.0;318149;694.0;0.0;Calculated values ==>;1565097105.108;357.36;352.56000000000006;299.86;299.46000000000004;296.06;274.36;269.6138998590099;291.56;273.46000000000004;274.86;274.66;337.36;299.36;274.76000000000005;282.46000000000004;294.46000000000004;288.26000000000005;298.86;326.76000000000005;293.66;291.56;342.56000000000006;348.46000000000004;270.66;244.42749628697553;265.3697278774862;269.6138998590099;298.86;7170000.0;3170000.0;3210000.0;1490000.0;3220000.0000000005;2820000.0;7200000.0;0.0;0.0;0.3238333333333333;0.0315;0.0;0.0;0.0;11338.671875;0.0;2741.93579101562;18230.28515625;505410.83465315803;498505.8340044875;275386.0309264418;273394.3513313178;259241.87682949912;432737.7855432766;463473.9946745531;448174.05512744654;469002.13212197047;519052.27938415966;478081.70819696924;448038.99137791176;458034.6117746652;466970.36843031517;459861.7971513027;270819.13319332455;457712.16779596946;466116.3017583171;463473.9946745531;291058.95107146574;315782.5089487807;464976.1991921591;191139.9042695177;191471.93506241124;269.467713135163;4125338.936535296;2002004.9499785728;237041.04103392953;1343676.3396684777;0;216;228;116;251;277;234;7;145;145;1466179988330.3591;586565128484.7471;1157982348549.8564;83236.22585282596;8625.843290063205;-0.0;0.0;5445155.068274432;1028703.4809826309;0.0;5293175.332739747;6.524013119448226;0.6727801807416894
7049;2019-08-06 15:12:45.118;856;818;272;274;240;18;185;4;28;11;644;267;26;92;213;153;257;632;264;206;185;-26;757;327;328;148;332;282;760;288.0;-1.0;1554.0;499.0;0.0;0;99;78;1;0;0;0;0;0;0;1;1;0;0;0;21247.197265625;12910.796875;0.0;2747.3427734375;745.0;318150;695.0;0.0;Calculated values ==>;1565097165.118;358.76;354.96000000000004;300.36;300.56;297.16;274.96000000000004;270.7629442988711;291.66;273.56;275.96000000000004;274.26000000000005;337.56000000000006;299.86;275.76000000000005;282.36;294.46000000000004;288.46000000000004;298.86;336.36;293.76000000000005;291.66;342.66;347.66;270.56;244.22491754036054;265.3697278774862;270.7629442988711;299.56;7570000.0;3270000.0000000005;3279999.9999999995;1480000.0;3320000.0000000005;2820000.0;7600000.0;0.048;0.0;0.259;0.08316666666666667;0.0;0.048;0.0;12910.796875;0.0;2747.3427734375;21247.197265625;503807.08265317377;498167.17297619145;274216.2011836497;275134.06548580056;261355.6786314727;432184.1853817459;462552.0983968379;449649.3783238365;468738.93038076704;519260.66450554813;478648.8116305999;449382.5223664829;457909.32009028434;465534.9942333593;458540.96113728173;268011.8286867396;469317.8614720877;465229.45596799435;462552.0983968379;291477.81744585035;312428.86344474956;465019.14030093653;193440.00463198422;193440.00463198422;270.4416776931462;4125667.9703852627;2002207.0625646084;237086.79264595738;1343676.3396684777;0;216;228;116;251;277;234;7;145;145;1466374720780.3281;586654243334.7329;1158151576749.8296;66358.22778618973;22586.3314498012;-0.0;12917.380500712976;5446401.8964913;1028963.6257889977;0.0;5293282.995518042;6.505366667033688;0.6889234417728186
7050;2019-08-06 15:13:45.109;877;841;265;269;259;29;187;4;42;10;652;270;38;91;210;156;257;699;264;206;187;-23;764;345;346;148;350;284;766;332.0;-1.0;1563.0;466.0;0.0;0;0;96;1;0;0;0;0;0;0;1;1;1;0;0;24405.939453125;14555.849609375;0.0;4037.59887695312;737.0;318151;695.0;0.0;Calculated values ==>;1565097225.109;360.86;357.26;299.66;300.06;299.06;276.06;272.7676641592781;291.86;273.56;277.36;274.16;338.36;300.16;276.96000000000004;282.26000000000005;294.16;288.76000000000005;298.86;343.06000000000006;293.76000000000005;291.86;342.66;346.86;270.86;244.22491754036054;265.62235894841564;272.7676641592781;299.56;7640000.000000001;3450000.0;3460000.0;1480000.0;3500000.0;2840000.0;7659999.999999999;0.05533333333333333;0.0;0.2605;0.07766666666666668;0.0;0.05533333333333333;0.0;14555.849609375;0.0;4037.59887695312;24405.939453125;506113.0890028945;500892.394739386;270723.928558311;272427.74675883545;268264.9542892495;431113.4868728058;460049.72880603187;451145.3849086826;468638.84502635495;519928.7361257197;478742.7656027061;450616.17186585657;457460.8173133241;462484.7073916963;456015.2120062725;267586.8435264067;479649.47772428754;462562.7266266023;460049.72880603187;291477.81744585035;309075.640036128;465322.0826443018;198413.69943565753;198413.69943565753;272.5084580448423;4126048.3561244323;2002435.9169517632;237143.3253451409;1343676.3396684777;0;216;228;116;251;277;234;7;145;146;1466576890450.116;586743030014.6398;1158321351279.6514;65836.60406572303;20729.884429204707;-0.0;14477.193625160713;5447503.354845371;1029324.5401090076;0.0;5293511.2493923;5.434370186594837;0.5583217542683541
7051;2019-08-06 15:14:45.099;900;860;249;251;248;47;190;8;54;10;650;276;50;102;207;162;257;728;267;207;190;-17;743;362;363;147;367;295;746;769.0;-2.0;1466.0;464.0;0.0;0;4;98;1;0;0;0;0;0;0;1;1;1;0;0;21901.830078125;14448.6787109375;0.0;3852.89282226562;731.0;318152;694.0;0.0;Calculated values ==>;1565097285.099;363.16;359.16;298.06;298.26000000000005;297.96000000000004;277.86;274.5913991737795;292.16;273.96000000000004;278.56;274.16;338.16;300.76000000000005;278.16;283.36;293.86;289.36;298.86;345.96000000000004;293.86;292.16;342.56000000000006;346.26;271.46000000000004;244.02132995426717;266.98899913490544;274.5913991737795;299.86;7430000.0;3620000.0000000005;3629999.9999999995;1470000.0;3670000.0000000005;2950000.0;7459999.999999999;0.12816666666666668;0.0;0.24433333333333335;0.07733333333333332;0.0;0.12816666666666668;0.0;14448.6787109375;0.0;3852.89282226562;21901.830078125;511036.37904325064;505329.7409203029;265477.13926028856;266269.2095332905;265085.0812654911;430014.67791919125;457755.4332411191;450775.6426207486;468776.3442791801;518807.2827688122;478069.29593278735;450236.5260249333;457071.7372368671;459458.8182496499;453990.82321361953;268914.13908467867;486320.25756250875;460086.50895382016;457755.4332411191;291058.95107146574;306560.99450073834;466069.43791215593;203076.03018012468;203076.03018012468;274.4113914833792;4126434.189887574;2002677.5810704038;237209.0684836286;1343676.3396684777;0;216;228;116;251;277;234;7;145;146;1466789555000.1497;586831515264.6538;1158495022329.679;60521.27197299245;20338.156864610413;-0.0;32641.41015898412;5448556.161648811;1029666.7167475643;0.0;5293903.838981392;6.20169906123478;0.5431277324918072
7052;2019-08-06 15:15:45.120;910;875;243;243;228;70;195;19;51;17;657;281;57;105;205;167;257;736;273;206;195;-19;779;380;376;145;385;298;781;1343.0;-1.0;784.0;341.0;0.0;0;24;12;1;0;1;0;0;0;0;1;1;1;0;0;33169.203125;27211.578125;0.0;4049.75415039062;723.0;318153;692.0;0.0;Calculated values ==>;1565097345.12;364.16;360.66;297.46000000000004;297.46000000000004;295.96000000000004;280.16;276.4546675782219;292.66;275.06;278.26000000000005;274.86;338.86;301.26000000000005;278.86;283.66;293.66;289.86;298.86;346.76;293.76000000000005;292.66;342.36;345.46000000000004;271.26000000000005;243.61107973660833;267.35522164206344;276.4546675782219;300.46000000000004;7790000.000000001;3800000.0;3760000.0;1450000.0;3850000.0;2980000.0;7809999.999999999;0.22383333333333333;0.0;0.13066666666666665;0.05683333333333333;0.0;0.22383333333333333;0.0;27211.578125;0.0;4049.75415039062;33169.203125;509392.17793376313;504355.6277098753;261465.32561963703;261465.32561963703;256317.22241538265;428757.65804586536;456333.12214972766;449826.76612235775;469747.2219256856;519293.7701368204;478273.25798500096;450640.7121537246;456967.7155455099;456274.8013262246;451580.1593424058;266727.163130162;483841.8905077279;457885.29833947134;456333.12214972766;290221.2356813373;303208.48990285693;466152.5148999605;207695.28820994162;207695.28820994162;276.2673942535598;4126893.275787413;2003024.8713859227;237274.94692435392;1343676.3396684777;0;216;229;116;251;277;234;7;145;146;1467011332594.8113;586919145924.5201;1158672984594.4075;31638.51311388904;14688.985716882738;-0.0;55653.43516352211;5449324.42865607;1029958.7117644638;0.0;5294639.886884589;3.2622069045526496;0.20123812446891257
7053;2019-08-06 15:16:45.110;911;894;248;248;221;85;204;51;28;34;671;286;51;88;205;173;257;786;282;207;204;-44;808;397;378;142;401;296;805;2925.0;-1.0;2699.0;316.0;0.0;0;29;98;1;0;1;1;0;0;0;1;1;1;0;0;44993.01171875;34744.578125;4289.7119140625;4064.08740234375;718.0;318154;688.0;0.0;Calculated values ==>;1565097405.11;364.26;362.56000000000006;297.96000000000004;297.96000000000004;295.26000000000005;281.66;278.1552637130107;293.56;278.26000000000005;275.96000000000004;276.56;340.26;301.76000000000005;278.26000000000005;281.96000000000004;293.66;290.46000000000004;298.86;351.76;293.86;293.56;341.96000000000004;344.96000000000004;268.76000000000005;242.98782864720522;267.1113755279542;278.1552637130107;301.36;8080000.0;3970000.0000000005;3779999.9999999995;1420000.0;4010000.0;2960000.0;8050000.0;0.4875;0.0;0.4498333333333333;0.05266666666666667;0.0;0.4875;0.0;34744.578125;4289.7119140625;4064.08740234375;44993.01171875;507090.03897781955;504949.6106955679;262163.8778451093;262163.8778451093;253223.48686338012;427480.44529683504;457279.8858885515;447034.2773195115;471832.65708311246;520928.8789296508;479094.3118697035;450190.4979895049;455098.3062336256;453578.390959191;449417.01039097435;265230.41139045515;489087.0896234088;457702.8289879699;457279.8858885515;288545.87390705565;301113.3779324612;464075.2097311296;212102.34512500884;212102.34512500884;278.00368546591324;4127544.5190192494;2003541.086637871;237342.55100141309;1343712.081309834;0;216;229;117;251;277;234;7;145;146;1467237494894.8472;587005231574.5338;1158851154894.4358;105680.21416549379;13270.570869255693;-0.0;119524.05112222703;5450468.5606631255;1030191.6692366678;0.0;5296099.455968471;5.5332671509778155;0.3352874480426376
7054;2019-08-06 15:17:45.131;909;904;260;260;231;90;177;71;14;50;687;290;36;72;205;178;257;813;281;206;176;-77;778;406;384;143;410;309;771;2107.0;-1.0;1208.0;421.0;0.0;100;39;98;1;0;1;1;0;0;0;1;1;1;0;0;48288.96875;33761.57421875;8108.00537109375;4321.041015625;722.0;318155;684.0;0.0;Calculated values ==>;1565097465.131;364.06000000000006;363.56000000000006;299.16;299.16;296.26000000000005;282.16;279.03374662543837;290.86;280.26000000000005;274.56;278.16;341.86;302.16;276.76000000000005;280.36;293.66;290.96000000000004;298.86;354.46000000000004;293.76000000000005;290.76000000000005;341.56000000000006;345.36;265.46000000000004;243.1966462407574;268.67533136820026;279.03374662543837;301.26000000000005;7780000.0;4060000.0;3840000.0;1430000.0;4100000.0;3090000.0;7709999.999999999;0.3511666666666667;0.0;0.20133333333333334;0.07016666666666667;0.0;0.3511666666666667;0.0;33761.57421875;8108.00537109375;4321.041015625;48288.96875;509338.3349455718;509238.488594294;268362.0507259028;268362.0507259028;257714.7432011684;426768.0553449161;452359.9395613152;442432.96582128026;473278.1180222493;521551.8995513497;477953.02921335126;445650.56439955387;450703.1886075011;452011.151033297;448531.6726782392;266782.47391051525;496415.1243697187;456582.81010904425;452211.4074060704;286870.6033266602;302789.4550866088;460594.33134938526;213350.90588358263;213350.90588358263;278.51411432161746;4128322.1409308347;2004112.1710517441;237412.45152835842;1343815.4317808053;0;216;229;117;251;277;234;7;145;146;1467466174905.4067;587090761499.743;1159032718419.8801;46121.854734123124;17348.24702018382;-0.0;83879.84611798028;5451734.020663086;1030446.9153579233;0.0;5297795.081710989;3.1900404441598194;0.19050218590199045
7055;2019-08-06 15:18:45.101;885;883;279;280;249;71;79;69;-1;60;702;292;16;49;207;170;258;816;281;202;79;-98;815;392;366;142;393;288;786;3554.0;-2.0;1007.0;368.0;0.0;98;45;19;1;1;1;1;1;0;0;1;1;1;0;0;82409.453125;47946.56640625;27846.62109375;4084.25756835938;739.0;318156;681.0;0.0;Calculated values ==>;1565097525.101;361.66;361.46000000000004;301.06;301.16;298.06;280.26000000000005;277.66079706904804;281.06;280.06;273.06;279.16;343.36;302.36;274.76000000000005;278.06;293.86;290.16;298.96000000000004;354.76;293.36;281.06;341.26;347.06000000000006;263.36;242.98782864720522;266.1237361191953;277.66079706904804;301.26000000000005;8150000.0;3920000.0000000005;3660000.0;1420000.0;3929999.9999999995;2880000.0;7859999.999999999;0.5923333333333333;0.0;0.16783333333333333;0.06133333333333334;0.0;0.5923333333333333;0.0;47946.56640625;27846.62109375;4084.25756835938;82409.453125;502796.4055470674;505043.79871255433;275309.19153196807;275753.6714564476;263385.5656606138;427865.30569749116;440557.1464065933;444533.60884173674;474390.4848532673;524810.3836329324;480748.99208842346;446902.21359115705;451359.00933987636;455232.91564098845;449871.07006886095;265256.1618362834;495433.4581101389;458930.22448036657;440557.1464065933;285614.20965156396;309913.9067706182;458610.87703441497;210071.75354674345;210071.75354674345;277.2234085630679;4129410.749870221;2004792.7317733578;237482.46066118093;1344114.9038572116;0;217;229;117;252;277;234;7;145;146;1467691062405.514;587176218749.7838;1159211728869.9656;39350.51471367638;15243.732907243853;-0.0;136524.18103731773;5452445.934273952;1030718.379390865;0.0;5299630.863588045;2.392645739916671;0.10082936698123651
7056;2019-08-06 15:19:45.112;872;869;295;296;268;58;74;60;-3;60;707;295;7;33;209;165;258;807;275;198;75;-103;785;378;353;140;378;274;754;2891.0;-1.0;578.0;198.0;0.0;31;42;13;1;1;1;1;0;0;1;1;1;1;0;0;88492.03125;45849.00390625;33859.015625;3871.50537109375;757.0;318157;678.0;0.0;Calculated values ==>;1565097585.112;360.36;360.06000000000006;302.66;302.76000000000005;299.96000000000004;278.96000000000004;276.25090830309495;280.56;279.16;272.86;279.16;343.86;302.66;273.86;276.46000000000004;294.06;289.66;298.96000000000004;353.86;292.96000000000004;280.66;340.96000000000004;348.86;262.86;242.56692532238324;264.3458800820626;276.25090830309495;300.66;7850000.0;3779999.9999999995;3529999.9999999995;1400000.0;3779999.9999999995;2740000.0;7540000.000000001;0.48183333333333334;0.0;0.09633333333333334;0.033;0.0;0.48183333333333334;0.0;45849.00390625;33859.015625;3871.50537109375;88492.03125;503582.2039075489;505873.8000405272;287279.8381264485;287957.0313314213;272886.8884025645;428902.12800615287;442503.14611134;446987.9443787821;474646.9626413856;526431.6407080811;482750.2103461867;448327.8653000923;451742.5001806335;457983.99542935885;451638.2690733752;266781.2232935069;497152.712742196;460429.8402662555;442661.49193268927;284357.86631585273;317459.4925940039;458414.77532386186;206802.71576195187;206802.71576195187;275.9190141732901;4130835.1900042226;2005574.5048236814;237548.77084022356;1344629.2117683322;0;217;229;117;252;277;235;7;145;146;1467906801950.219;587260834259.6682;1159380359779.735;23137.843690087982;8303.19796554303;-0.0;113644.62031826697;5452966.766061597;1030914.6397890144;0.0;5301715.985798827;1.7358995775989325;0.05432879367232742
7057;2019-08-06 15:20:45.132;864;861;289;287;266;46;108;47;-4;55;703;294;-1;26;210;166;258;794;275;199;109;-101;755;366;344;135;367;252;729;2148.0;-1.0;1775.0;338.0;0.0;23;30;1;1;1;1;1;0;0;1;1;1;1;0;0;84899.171875;43058.21875;32302.4140625;3504.20849609375;770.0;318158;675.0;0.0;Calculated values ==>;1565097645.132;359.56000000000006;359.26;302.06;301.86;299.76000000000005;277.76000000000005;275.0112864084945;283.96000000000004;277.86;272.76000000000005;278.66;343.46000000000004;302.56;273.06;275.76000000000005;294.16;289.76000000000005;298.96000000000004;352.56000000000006;293.06;284.06;340.66;350.16;263.06;241.49495122638035;261.41265627149306;275.0112864084945;300.66;7550000.0;3660000.0;3440000.0;1350000.0;3670000.0000000005;2520000.0;7290000.000000001;0.358;0.0;0.29583333333333334;0.05633333333333333;0.0;0.358;0.0;43058.21875;32302.4140625;3504.20849609375;84899.171875;505095.0246533918;506947.2076469413;287550.7852235284;286080.0482885542;274037.62936026265;429743.705733735;449414.0178759666;450913.2899106197;474798.75670687103;527738.2264842928;485193.9166798799;451291.51601006434;454650.359655761;459869.6921084229;453877.53911106277;268544.48824712436;497658.4031998895;461946.9247618793;449559.2800499217;283101.5729112263;322910.4453824919;459396.3484105402;203360.21772783156;203360.21772783156;274.5401109547145;4132280.5983387027;2006315.6453100888;237610.25561052465;1345180.7407973018;0;217;229;117;252;277;235;7;145;146;1468115971650.1526;587343361759.642;1159538212379.685;73234.45052074148;14423.36869512592;-0.0;88139.26431130827;5453770.136213915;1031104.0909738116;0.0;5303398.078680997;2.229093225957197;0.13521800014042606
7058;2019-08-06 15:21:45.103;863;864;281;279;255;43;150;40;-4;49;690;291;-3;25;211;163;258;789;271;205;150;-98;732;363;344;135;365;246;713;1765.0;-1.0;1349.0;394.0;0.0;21;18;59;1;1;0;1;0;0;1;1;1;1;0;0;68958.2265625;28433.333984375;31009.189453125;3346.78344726562;779.0;318159;672.0;0.0;Calculated values ==>;1565097705.103;359.46000000000004;359.56000000000006;301.26000000000005;301.06;298.66;277.46000000000004;274.69669130483857;288.16;277.16;272.76000000000005;278.06;342.16;302.26000000000005;272.86;275.66;294.26000000000005;289.46000000000004;298.96000000000004;352.06000000000006;293.66;288.16;340.36;351.06000000000006;263.36;241.49495122638035;260.58029834229245;274.69669130483857;300.26000000000005;7320000.0;3629999.9999999995;3440000.0;1350000.0;3650000.0;2460000.0;7130000.0;0.29416666666666663;0.0;0.22483333333333333;0.06566666666666666;0.0;0.29416666666666663;0.0;28433.333984375;31009.189453125;3346.78344726562;68958.2265625;506959.53775643295;508730.61168695154;284682.9941222462;283275.7554448674;270222.41010651225;429947.3805835815;455356.0175061807;451974.0342922644;474215.1651988832;526885.8894562563;485556.9190237851;452098.1453754452;455531.3672577782;460318.4583724024;453962.3084892643;270116.34540008206;498463.08497305354;462733.2244726581;455356.0175061807;281845.32903042674;326684.87348024134;459698.1658068488;202171.47197625143;202171.47197625143;274.06445473553737;4133562.123621334;2006911.120297019;237667.3196157378;1345708.08248781;0;217;229;117;252;277;235;7;145;146;1468322271890.0017;587424322609.5828;1159687540169.576;56163.94276071691;16910.91956154256;-0.0;74478.45381005418;5454847.934969166;1031365.0838348763;0.0;5304752.571342986;2.34997523388993;0.14584276652139627
7059;2019-08-06 15:22:45.083;850;853;284;283;257;37;168;35;1;45;674;288;0;44;212;163;258;778;265;210;168;-96;728;355;338;135;357;247;714;1412.0;-3.0;1181.0;243.0;0.0;1;22;1;1;1;0;1;0;0;1;1;1;1;0;0;65362.67578125;24428.287109375;30320.279296875;3381.89379882812;788.0;318160;670.0;0.0;Calculated values ==>;1565097765.083;358.16;358.46000000000004;301.56;301.46000000000004;298.86;276.86;273.8482719121499;289.96000000000004;276.66;273.26000000000005;277.66;340.56000000000006;301.96000000000004;273.16;277.56;294.36;289.46000000000004;298.96000000000004;350.96000000000004;294.16;289.96000000000004;340.16;351.96000000000004;263.56;241.49495122638035;260.72004837742526;273.8482719121499;299.66;7280000.0;3550000.0;3379999.9999999995;1350000.0;3570000.0000000005;2470000.0;7140000.000000001;0.2353333333333333;0.0;0.19683333333333333;0.0405;0.0;0.2353333333333333;0.0;24428.287109375;30320.279296875;3381.89379882812;65362.67578125;505534.56408141;507164.23515767907;286760.91968488996;285980.973190152;271062.612132621;430477.46260093397;458776.84794389654;452419.6827269775;473825.7953575257;525183.8784744961;485120.58262774115;452295.6682968842;457658.0576764345;461686.8058337108;455317.5800407417;270414.5729010881;496822.8118384489;464275.0988632146;458776.84794389654;281007.8604223974;330459.8814860452;459899.2253471605;200516.46307106822;200516.46307106822;273.3811916864658;4134681.091360937;2007351.4869684372;237723.3732353696;1346218.991034587;0;217;229;117;252;277;235;7;145;146;1468526803690.0667;587505295609.6085;1159835390869.623;49582.950402271475;10505.001872181736;-0.0;60777.27724007226;5455728.865337768;1031593.4736915593;0.0;5305879.326725065;2.079206479496734;0.11946991331866545
7060;2019-08-06 15:23:45.114;845;848;275;273;243;27;176;28;6;39;661;286;4;52;213;159;258;785;261;212;176;-95;728;344;330;133;346;252;721;3184.0;-1.0;1045.0;213.0;0.0;1;10;100;1;0;0;1;0;0;1;1;1;1;0;0;51221.48046875;10592.87890625;30521.787109375;3402.09033203125;790.0;318161;669.0;0.0;Calculated values ==>;1565097825.114;357.66;357.96000000000004;300.66;300.46000000000004;297.46000000000004;275.86;272.6583383277491;290.76000000000005;275.96000000000004;273.76000000000005;277.06;339.26;301.76000000000005;273.56;278.36;294.46000000000004;289.06;298.96000000000004;351.66;294.36;290.76000000000005;340.06000000000006;352.16;263.66;241.05796691057077;261.41265627149306;272.6583383277491;299.26000000000005;7280000.0;3440000.0;3300000.0;1330000.0;3460000.0;2520000.0;7209999.999999999;0.5306666666666666;0.0;0.17416666666666666;0.0355;0.0;0.5306666666666666;0.0;10592.87890625;30521.787109375;3402.09033203125;51221.48046875;504850.0941515989;505875.8489079198;279616.3388493196;278479.49597501097;264557.43777665147;431175.4696738307;461083.33677287196;452169.987868462;473501.00995365425;523462.2775283441;484329.50968798395;451919.5663202109;457815.4988515172;463477.9819962672;456591.3028330237;270414.5729010881;497143.7827467406;465697.920386342;461083.33677287196;280589.13426710566;331298.85215519386;460305.9961327142;198169.79757331454;198169.79757331454;272.4075046560069;4135653.127958139;2007643.4808048112;237779.93564541003;1346726.2702146964;0;217;229;117;252;277;235;7;145;146;1468727307230.5254;587585737149.7925;1159985168214.9656;44238.366476404844;9305.835048858688;-0.0;139519.45146856512;5456511.113599772;1031758.6492962715;0.0;5307549.328523483;4.336876017787248;0.13618684619889831
7061;2019-08-06 15:24:45.104;843;849;266;265;231;23;183;20;11;33;657;284;9;76;214;155;257;771;261;214;183;-97;712;340;333;130;344;263;707;1131.0;-1.0;1347.0;381.0;0.0;46;1;100;1;0;0;1;1;0;0;1;1;1;0;0;45111.74609375;13949.46875;22140.73828125;3534.69702148438;791.0;318162;668.0;0.0;Calculated values ==>;1565097885.104;357.46000000000004;358.06000000000006;299.76000000000005;299.66;296.26000000000005;275.46000000000004;272.21867820750657;291.46000000000004;275.16;274.26000000000005;276.46000000000004;338.86;301.56;274.06;280.76000000000005;294.56;288.66;298.86;350.26;294.56;291.46000000000004;339.96000000000004;352.26;263.46000000000004;240.39332010688793;262.9017227912062;272.21867820750657;299.26000000000005;7120000.0;3400000.0;3329999.9999999995;1300000.0;3440000.0;2630000.0;7070000.0;0.1885;0.0;0.2245;0.0635;0.0;0.1885;0.0;13949.46875;22140.73828125;3534.69702148438;45111.74609375;505986.4089286099;507233.20098616305;276228.9645065177;275690.24431425205;260644.3573101732;431420.45991060114;461533.5199513157;450858.94502381765;473308.3704715943;522164.8636806162;482829.62105552846;450601.9255316073;458966.10757074493;463905.15235710976;456703.7052453035;271228.1407962401;496506.97312030796;465516.9224069682;461533.5199513157;280170.41352433193;331718.34850182006;460563.95750975906;196037.66031076628;196037.66031076628;271.53980877389756;4136455.7710501393;2007847.9662820518;237837.73257227163;1347165.051450625;0;217;229;117;253;277;235;7;145;146;1468926174080.557;587664623999.805;1160139642464.9902;57207.378418080036;16797.419872136044;-0.0;50045.96954224356;5457356.353910492;1031976.140166127;0.0;5309128.777080184;3.130626327003038;0.21967155183635906
7062;2019-08-06 15:25:45.125;841;848;268;267;228;19;191;16;13;28;664;283;11;86;215;155;257;769;264;216;191;-102;722;332;337;132;336;265;720;463.0;-1.0;190.0;51.0;0.0;1;1;100;1;0;0;1;1;0;0;1;1;1;0;0;43944.7421875;14137.193359375;21039.673828125;3526.93139648438;787.0;318163;666.0;0.0;Calculated values ==>;1565097945.125;357.26;357.96000000000004;299.96000000000004;299.86;295.96000000000004;275.06;271.32779825182536;292.26000000000005;274.76000000000005;274.46000000000004;275.96000000000004;339.56000000000006;301.46000000000004;274.26000000000005;281.76000000000005;294.66;288.66;298.86;350.06000000000006;294.76000000000005;292.26000000000005;339.76;351.86;262.96000000000004;240.83765695389522;263.1675429290057;271.32779825182536;299.56;7220000.0;3320000.0000000005;3370000.0000000005;1320000.0;3360000.0;2650000.0;7200000.0;0.07716666666666666;0.0;0.03166666666666666;0.0085;0.0;0.07716666666666666;0.0;14137.193359375;21039.673828125;3526.93139648438;43944.7421875;504832.89650196215;505963.4953765553;275901.0708443239;275386.0309264418;258875.16811935845;431896.3278553544;461965.11022787186;450758.35166519665;472562.30901117553;522722.2839863728;482484.22592299903;450500.3727044276;459864.8654603996;465208.4333863484;458004.27412872337;270425.4545062988;494967.68561932514;465190.5232514419;461965.11022787186;279332.9882161641;330040.4071292106;459758.9503701718;194659.6580075788;194659.6580075788;270.95415004592087;4137198.1681994414;2008082.1037187038;237896.60007208114;1347525.0141605227;0;217;229;117;253;277;235;7;145;146;1469127244430.2502;587743251509.685;1160298097904.7485;8109.791965824564;2253.3439850820405;-0.0;20627.070729665946;5457900.854171274;1032134.9520960895;0.0;5309717.925211252;0.8007019417829516;0.03221182140987041
7063;2019-08-06 15:26:45.125;848;854;267;267;223;9;195;5;17;22;672;281;15;88;215;152;258;782;266;216;194;-108;715;326;331;131;331;262;715;-2.0;-1.0;1806.0;752.0;0.0;79;1;100;1;0;0;1;0;0;0;1;1;1;0;0;29553.83984375;13971.6376953125;6881.541015625;3505.10424804688;782.0;318164;665.0;0.0;Calculated values ==>;1565098005.125;357.96000000000004;358.56000000000006;299.86;299.86;295.46000000000004;274.06;270.64921214262944;292.66;273.66;274.86;275.36;340.36;301.26000000000005;274.66;281.96000000000004;294.66;288.36;298.96000000000004;351.36;294.76000000000005;292.56;339.66;351.36;262.36;240.61611355647437;262.7682575881327;270.64921214262944;299.76000000000005;7150000.0;3260000.0;3310000.0;1310000.0;3310000.0;2620000.0;7150000.0;0.0;0.0;0.301;0.12533333333333332;0.0;0.0;0.0;13971.6376953125;6881.541015625;3505.10424804688;29553.83984375;506401.0224786088;507212.4624532703;275898.40268833627;275898.40268833627;257293.911010539;432240.87345082423;463386.3322743425;451803.3126146753;472110.68294196425;523784.870142325;482618.03404416965;451548.5107667386;460572.53904591646;465932.6631976494;458568.81986488897;271445.9819461435;497291.23205297097;466058.97053207667;463257.96779010096;278914.2836208781;327943.14443680964;459313.0672433785;190198.73354407618;194659.6580075788;269.1108331188327;4137810.6563830352;2008316.343977493;237955.20036911892;1347757.6909508873;0;217;229;117;253;277;235;7;145;146;1469327644430.2502;587822151509.685;1160456197904.7485;78742.97830025034;33728.99649031255;-0.0;0.0;5458624.627256825;1032434.8049333844;0.0;5309889.817467332;4.617401603386761;0.582935113336211
7064;2019-08-06 15:27:45.106;868;857;259;260;233;13;197;3;27;17;676;281;27;93;215;155;258;719;269;217;196;-110;701;329;334;134;334;271;704;-2.0;-1.0;1598.0;459.0;0.0;1;1;100;1;0;0;1;0;0;0;1;1;1;0;0;25240.529296875;13717.306640625;3835.05395507812;3600.93310546875;773.0;318165;665.0;0.0;Calculated values ==>;1565098065.106;359.96000000000004;358.86;299.06;299.16;296.46000000000004;274.46000000000004;270.9896433162861;292.86;273.46000000000004;275.86;274.86;340.76;301.26000000000005;275.86;282.46000000000004;294.66;288.66;298.96000000000004;345.06000000000006;294.86;292.76000000000005;339.66;350.46000000000004;262.16;241.2770596917726;263.95629194202945;270.9896433162861;300.06;7009999.999999999;3290000.0;3340000.0;1340000.0;3340000.0;2710000.0;7040000.000000001;0.0;0.0;0.26633333333333337;0.0765;0.0;0.0;0.0;13717.306640625;3835.05395507812;3600.93310546875;25240.529296875;510286.18836102996;508565.33616482327;272900.46898926096;273401.50307650917;261577.76964224185;432069.9255137471;463195.3948201022;451496.512599619;471226.17219587084;523474.6057780011;481551.66526853305;451496.512599619;459778.24126687995;465498.96584721253;458485.5865598936;272684.357970268;489360.6173989391;465752.9460256157;463066.44733724516;278914.2836208781;324168.52440917626;458645.6887127493;191968.4641216834;194659.6580075788;269.8487441933997;4138267.1315292153;2008547.0121120396;238014.39859496916;1347846.9676289936;0;217;229;117;253;277;235;7;145;146;1469527081255.0728;587901626334.6143;1160616047269.6062;69120.97024462352;20400.807681216542;-0.0;0.0;5459856.436630405;1032885.7437918736;0.0;5309889.817467332;4.2320491168181835;0.509733845074295
