;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7065;2019-08-06 15:28:45.116;884;869;261;262;238;18;197;1;40;14;679;283;36;98;215;160;258;728;274;218;196;-108;740;331;335;136;335;275;742;-2.0;1.0;1511.0;512.0;0.0;1;1;100;1;0;0;1;0;0;0;1;1;1;0;0;25867.048828125;14438.443359375;4094.54565429688;3634.69189453125;763.0;318166;667.0;0.0;Calculated values ==>;1565098125.116;361.56000000000006;360.06000000000006;299.26000000000005;299.36;296.96000000000004;274.96000000000004;271.215330690691;292.86;273.26000000000005;277.16;274.56;341.06000000000006;301.46000000000004;276.76000000000005;282.96000000000004;294.66;289.16;298.96000000000004;345.96000000000004;294.96000000000004;292.76000000000005;339.86;349.46000000000004;262.36;241.71165711629368;264.4750485637546;271.215330690691;300.56;7400000.0;3310000.0;3350000.0;1360000.0;3350000.0;2750000.0;7420000.0;0.0;0.00016666666666666666;0.2518333333333333;0.08533333333333333;0.0;0.0;0.0;14438.443359375;4094.54565429688;3634.69189453125;25867.048828125;509126.78910315887;506913.59802283265;270697.1047873263;271135.4825531287;261492.20584702562;431954.4880088244;463045.6620704941;452471.9833640825;470665.25215363293;523463.2669693338;481296.7745227096;451954.91421603045;459764.45107327175;465353.84072849737;458828.0908661288;269543.5612597089;486740.35674093704;465735.4042982245;462916.4484650912;279751.69817897916;319975.17213553557;458534.62422594754;192246.8938893725;194659.6580075788;269.9696901567323;4138693.09899627;2008781.6824672106;238074.70551943875;1347913.0586390607;0;217;229;117;253;277;235;7;145;146;1469727814705.0408;587982639834.6014;1160779874569.58;65533.351699381135;22723.21965538774;0.0;0.0;5460978.7429996515;1033245.1705807706;0.0;5309889.817467332;3.981317293416544;0.49831916957847056
7066;2019-08-06 15:29:45.107;899;885;266;267;238;22;197;6;46;12;681;286;43;103;215;165;258;778;275;219;197;-107;771;337;339;138;342;279;774;-3.0;-3.0;1663.0;522.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;26924.197265625;14946.0224609375;4288.646484375;3671.55639648438;752.0;318167;677.0;0.0;Calculated values ==>;1565098185.107;363.06000000000006;361.66;299.76000000000005;299.86;296.96000000000004;275.36;271.8864255623528;292.86;273.76000000000005;277.76000000000005;274.36;341.26;301.76000000000005;277.46000000000004;283.46000000000004;294.66;289.66;298.96000000000004;350.96000000000004;295.06;292.86;340.86;348.36;262.46000000000004;242.14157278889297;264.9883086891361;271.8864255623528;300.66;7709999.999999999;3370000.0000000005;3390000.0;1380000.0;3420000.0000000005;2790000.0;7740000.000000001;0.0;0.0;0.2771666666666667;0.087;0.0;0.0;0.0;14946.0224609375;4288.646484375;3671.55639648438;26924.197265625;508551.56216331886;506360.19686789793;270608.06421361846;271022.5742795516;260010.64417956249;431601.1154718507;462443.6151696553;452550.3168220506;470199.78104355885;523349.1042894301;481153.58438691375;452160.7571619376;459753.5387055793;464329.974604391;458535.96971127053;267569.7266730933;490973.4584802535;465283.0366960147;462443.6151696553;283939.0963198885;315363.2798926983;458322.24653718865;194095.16858916834;194659.6580075788;270.74425596857265;4139132.96005928;2009026.516285847;238135.58178923157;1347982.9080947638;0;217;229;117;253;277;235;7;145;146;1469929984375.632;588064827504.8418;1160946049640.0662;71635.1519185472;22987.755781477765;-0.0;0.0;5462121.642405848;1033626.0382384725;0.0;5309889.817467332;4.130881727045923;0.5127996625531029
7067;2019-08-06 15:30:45.117;916;900;261;262;239;33;198;7;50;12;683;288;47;107;213;172;258;805;273;220;198;-108;771;348;351;137;353;282;773;-2.0;-1.0;1753.0;495.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;26440.146484375;14957.1201171875;4285.916015625;3738.2060546875;739.0;318168;697.0;0.0;Calculated values ==>;1565098245.117;364.76;363.16;299.26000000000005;299.36;297.06;276.46000000000004;273.0942459734351;292.96000000000004;273.86;278.16;274.36;341.46000000000004;301.96000000000004;277.86;283.86;294.46000000000004;290.36;298.96000000000004;353.66;295.16;292.96000000000004;342.86;347.06000000000006;262.36;241.92719264551067;265.3697278774862;273.0942459734351;300.46000000000004;7709999.999999999;3479999.9999999995;3510000.0;1370000.0;3529999.9999999995;2820000.0;7730000.0;0.0;0.0;0.2921666666666667;0.0825;0.0;0.0;0.0;14957.1201171875;4285.916015625;3738.2060546875;26440.146484375;510879.7358037323;508520.2564997963;268640.4238296369;269041.3591129131;260405.99850687027;430925.7729439634;460740.10936811595;452546.9110241341;470334.5574354778;523315.54694793135;481018.5272113105;452155.70744230953;459778.22429117945;462427.4660375804;457711.0656278009;267569.7266730933;495060.1512780608;463648.37640278955;460740.10936811595;292315.56762988004;309913.9067706182;458377.86463004455;197231.13244427508;194659.6580075788;272.04964225650866;4139577.737040937;2009275.7506727674;238197.34010098493;1348054.374691367;0;217;229;117;253;277;235;7;145;146;1470137018875.599;588147341254.8287;1161114377690.0393;74594.75997508214;21544.605405325983;-0.0;0.0;5463340.428101867;1033997.2030988053;0.0;5309889.817467332;4.183384196381709;0.508593505010936
7068;2019-08-06 15:31:45.098;928;910;253;252;232;48;200;10;42;14;686;289;43;109;211;180;258;815;271;219;200;-113;754;363;363;134;368;288;756;783.0;-1.0;1631.0;497.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24812.158203125;14672.919921875;4074.18212890625;3828.962890625;727.0;318169;717.0;0.0;Calculated values ==>;1565098305.098;365.96000000000004;364.16;298.46000000000004;298.36;296.36;277.96000000000004;274.69669130483857;293.16;274.16;277.36;274.56;341.76;302.06;277.46000000000004;284.06;294.26000000000005;291.16;298.96000000000004;354.66;295.06;293.16;344.86;345.86;261.86;241.2770596917726;266.1237361191953;274.69669130483857;300.26000000000005;7540000.000000001;3629999.9999999995;3629999.9999999995;1340000.0;3679999.9999999995;2880000.0;7559999.999999999;0.1305;0.0;0.2718333333333333;0.08283333333333333;0.0;0.1305;0.0;14672.919921875;4074.18212890625;3828.962890625;24812.158203125;513893.6090565079;511306.79806194315;266473.95976444014;266080.735062339;258683.74781051787;429947.3805835815;459131.61449609476;450427.74790272675;470933.0218839325;523145.30916393385;480409.3845486558;450561.223992108;459082.9204336403;459849.8075514734;456364.2951047695;268608.3440429918;498110.8916589647;461708.1977795224;459131.61449609476;300694.37409284414;304884.691753025;458343.3876294556;201652.49479118307;201652.49479118307;273.86181051280585;4140004.704330482;2009522.5894824897;238260.37987322168;1348124.0201144726;0;217;229;117;253;277;235;7;145;146;1470351151045.4084;588228615509.7563;1161285323539.8872;67625.40630415462;21262.56229010357;-0.0;33601.02512149097;5464525.220849923;1034353.8165325904;0.0;5310169.73734039;5.425613101027844;0.4869828713966581
7069;2019-08-06 15:32:48.128;926;914;255;254;228;70;208;19;20;20;696;289;24;100;210;189;258;813;273;223;208;-119;820;383;379;131;388;281;821;1824.0;-2.0;1762.0;358.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;0;0;41866.80078125;27480.833984375;8892.939453125;3751.93041992188;716.0;318170;725.0;0.0;Calculated values ==>;1565098368.128;365.76;364.56000000000006;298.66;298.56;295.96000000000004;280.16;276.758820704277;293.96000000000004;275.06;275.16;275.16;342.76;302.06;275.56;283.16;294.16;292.06;298.96000000000004;354.46000000000004;295.46000000000004;293.96000000000004;345.66;344.76;261.26000000000005;240.61611355647437;265.2429198363724;276.758820704277;300.46000000000004;8200000.0;3829999.9999999995;3790000.0;1310000.0;3879999.9999999995;2810000.0;8209999.999999999;0.304;0.0;0.2936666666666667;0.059666666666666666;0.0;0.304;0.0;27480.833984375;8892.939453125;3751.93041992188;41866.80078125;508187.64600298705;506411.1480102729;263911.7578219135;263560.8462747593;254917.26207277997;428538.6833535345;457681.9466780125;448763.908041602;471916.3548916846;524743.1798274135;481250.58454414754;449299.04794956284;459067.2074131528;456498.2730363207;454297.0512355424;265020.65839790506;491623.702266015;459778.3317937733;457681.9466780125;304046.57827927166;300275.376401361;458210.9961610287;207715.3709589131;207715.3709589131;276.29054995942556;4140588.4230503263;2009891.6104696433;238326.7442767143;1348237.5364579372;0;217;230;117;253;277;235;7;145;146;1470584992345.3022;588312130259.7184;1161464643889.806;70787.92038994965;14946.238970392897;-0.0;75989.83901860622;5465736.914180141;1034670.7944134811;0.0;5311129.114029781;4.03043393216479;0.25780878320110684
7070;2019-08-06 15:33:45.139;915;914;267;267;237;90;218;60;5;35;705;289;14;71;209;188;258;837;274;229;218;-122;851;400;389;133;403;287;841;2091.0;-1.0;1327.0;3.0;0.0;43;100;15;1;0;1;1;0;1;0;1;1;0;0;0;60974.25390625;29256.115234375;26449.796875;3059.345703125;708.0;318171;725.0;0.0;Calculated values ==>;1565098425.139;364.66;364.56000000000006;299.86;299.86;296.86;282.16;278.44972407329936;294.96000000000004;279.16;273.66;276.66;343.66;302.06;274.56;280.26000000000005;294.06;291.96000000000004;298.96000000000004;356.86;296.06;294.96000000000004;345.66;343.96000000000004;260.96000000000004;241.05796691057077;265.9988726020314;278.44972407329936;300.56;8510000.0;4000000.0;3890000.0;1330000.0;4029999.9999999995;2870000.0;8410000.0;0.3485;0.0;0.22116666666666665;0.0005;0.0;0.3485;0.0;29256.115234375;26449.796875;3059.345703125;60974.25390625;503993.4805706148;504706.617270954;267253.0849370333;267253.0849370333;257113.21837831737;427245.8023896546;457480.5293608653;445571.95077112614;473112.1826642056;525201.4033116732;480530.04585258255;446818.2714811441;454411.52677704254;453833.38029209344;451182.93487716955;263659.32276008104;493345.6604864569;459040.34162899805;457480.5293608653;304046.57827927166;296923.61432157;457593.4655240329;213258.16363308526;213258.16363308526;278.4447572995297;4141402.7385170422;2010340.8646650957;238380.67728539382;1348517.3871159793;0;217;230;117;253;278;235;7;145;146;1470803914584.9873;588387384779.6101;1161626555129.573;51380.06592203004;122.16765094547381;-0.0;85111.49445613133;5466704.264049253;1034790.1089869052;0.0;5312404.745711658;2.3247363002302297;0.09497229813082178
7071;2019-08-06 15:34:45.109;894;897;272;271;242;77;215;70;1;49;718;289;10;50;209;171;258;843;273;228;215;-118;811;398;384;137;398;289;781;2412.0;-1.0;1712.0;55.0;0.0;98;100;57;1;0;1;1;0;0;1;1;1;0;0;0;74514.9375;31382.619140625;37850.90234375;3047.78344726562;700.0;318172;719.0;0.0;Calculated values ==>;1565098485.109;362.56000000000006;362.86;300.36;300.26000000000005;297.36;280.86;278.25360059004004;294.66;280.16;273.26000000000005;278.06;344.96000000000004;302.06;274.16;278.16;294.06;290.26000000000005;298.96000000000004;357.46000000000004;295.96000000000004;294.66;345.06000000000006;343.16;261.36;241.92719264551067;266.24828229547654;278.25360059004004;300.46000000000004;8109999.999999999;3979999.9999999995;3840000.0;1370000.0;3979999.9999999995;2890000.0;7809999.999999999;0.402;0.0;0.2853333333333333;0.009166666666666667;0.0;0.402;0.0;31382.619140625;37850.90234375;3047.78344726562;74514.9375;504430.6565966075;507427.422389641;272644.8895882622;272222.63886420184;261111.27818799982;427402.5427163942;457862.8423019432;444616.3389725433;473957.519860846;526394.6762880872;480288.5582985233;445877.9398040785;451313.7790558921;454684.4745890169;448920.90856682305;265448.11198465864;499814.05051486136;459688.892473722;457862.8423019432;301532.38793589;293572.2367247113;457363.1585810947;212549.07146991012;212549.07146991012;278.17357200816923;4142531.250574335;2010845.9347904017;238431.54458196653;1349052.958356811;0;217;230;117;253;278;236;7;145;146;1471035698635.098;588468344279.6487;1161799268729.6553;66216.52699408466;2244.1291318525255;-0.0;98616.13587447732;5467683.745671551;1034809.8182672013;0.0;5313935.043766684;2.311480017667443;0.1036629488392731
7072;2019-08-06 15:35:45.090;867;862;296;297;269;66;200;68;-11;57;728;286;0;35;211;165;258;816;272;218;200;-113;793;386;371;137;386;285;759;2480.0;-3.0;464.0;139.0;0.0;83;99;91;1;0;1;1;1;1;0;1;1;0;0;0;86514.25;33652.9921875;44895.85546875;2962.98364257812;693.0;318173;708.0;0.0;Calculated values ==>;1565098545.09;359.86;359.36;302.76000000000005;302.86;300.06;279.76000000000005;277.0612115527968;293.16;279.96000000000004;272.06;278.86;345.96000000000004;301.76000000000005;273.16;276.66;294.26000000000005;289.66;298.96000000000004;354.76;294.96000000000004;293.16;343.96000000000004;342.46000000000004;261.86;241.92719264551067;265.74818594083865;277.0612115527968;300.36;7930000.0;3860000.0;3710000.0;1370000.0;3860000.0;2850000.0;7590000.000000001;0.41333333333333333;0.0;0.07733333333333332;0.023166666666666665;0.0;0.41333333333333333;0.0;33652.9921875;44895.85546875;2962.98364257812;86514.25;502165.37443719886;504466.4917227779;287129.1916861542;287788.7378515088;272948.3238534146;428316.9747201074;457852.71336032555;443723.99990085233;474737.82403454185;527743.5925495363;480432.2610654095;445268.00141559506;450036.44719571416;456969.53487791616;450200.9980036781;266354.1649913016;497974.01330513146;460339.51178248913;457852.71336032555;296923.61432157;290640.09048841946;457870.9342791049;208964.3861996206;208964.3861996206;276.7767499880489;4143872.7355308402;2011387.7265959017;238481.61844592416;1349742.2963118015;0;217;230;117;254;279;236;7;145;146;1471262126909.8962;588550518249.5756;1161971414199.502;18154.743459561916;5766.335030508053;-0.0;102873.84189309138;5468386.616944964;1034876.5509964367;0.0;5315613.595203589;1.5555400775909722;0.041152886335455
7073;2019-08-06 15:36:45.130;854;850;292;291;266;51;192;54;-7;57;731;284;-9;22;212;162;258;806;267;204;192;-108;774;371;354;134;371;272;742;3902.0;-1.0;1462.0;193.0;0.0;94;92;72;1;0;1;1;1;1;0;1;1;0;0;0;85469.4453125;31067.37890625;44521.8828125;2801.99096679688;687.0;318174;699.0;0.0;Calculated values ==>;1565098605.13;358.56000000000006;358.16;302.36;302.26000000000005;299.76000000000005;278.26000000000005;275.5313989812953;292.36;278.56;272.46000000000004;278.86;346.26;301.56;272.26000000000005;275.36;294.36;289.36;298.96000000000004;353.76;293.56;292.36;343.06000000000006;341.86;262.36;241.2770596917726;264.08650396036035;275.5313989812953;299.86;7740000.000000001;3710000.0;3540000.0;1340000.0;3710000.0;2720000.0;7420000.0;0.6503333333333334;0.0;0.24366666666666664;0.03216666666666666;0.0;0.6503333333333334;0.0;31067.37890625;44521.8828125;2801.99096679688;85469.4453125;502013.2860849902;504300.98950681894;287285.4338436015;286590.27248341066;272930.98793752;429398.2889081932;459465.39392178826;446831.20476672635;475120.5399102006;529055.7187159141;481765.75139416446;446561.74219573056;450669.44774068607;459515.7881035473;452431.86024224607;267396.05381778604;498137.1623399901;461078.3308605104;459465.39392178826;293153.3411634106;288127.0477506168;458847.0651413366;205311.67088029446;205311.67088029446;275.31544195007535;4145306.8884615353;2011927.4225811004;238529.69192879935;1350487.9408985118;0;217;230;117;254;279;236;7;145;146;1471479771910.6223;588631872449.8469;1162138625600.0598;58850.259756993895;8155.388515396854;-0.0;165284.63788465149;5469028.753112817;1034992.6427026151;0.0;5317849.7389785275;2.963216917694058;0.09859114838051383
7074;2019-08-06 15:37:45.091;850;850;288;286;260;45;193;45;-1;54;727;282;-1;17;213;156;258;803;266;198;193;-104;762;366;351;134;366;260;733;3054.0;-1.0;1095.0;363.0;0.0;98;77;34;1;0;1;1;1;1;0;1;1;0;0;0;80658.7265625;27660.02734375;44095.64453125;2591.90112304688;712.0;318175;690.0;0.0;Calculated values ==>;1565098665.091;358.16;358.16;301.96000000000004;301.76000000000005;299.16;277.66;275.0112864084945;292.46000000000004;277.66;273.06;278.56;345.86;301.36;273.06;274.86;294.46000000000004;288.76000000000005;298.96000000000004;353.46000000000004;292.96000000000004;292.46000000000004;342.16;344.36;262.76000000000005;241.2770596917726;262.5002047102346;275.0112864084945;299.76000000000005;7620000.0;3660000.0;3510000.0;1340000.0;3660000.0;2600000.0;7330000.0;0.509;0.0;0.1825;0.0605;0.0;0.509;0.0;27660.02734375;44095.64453125;2591.90112304688;80658.7265625;502522.6178893181;505095.0621901178;286073.2788459047;284711.6429737463;270926.3892825908;429743.705733735;460070.93865526;449856.25088968576;474829.3300761035;529565.8860894232;482962.7193163434;449856.25088968576;452154.4650788298;460434.9255865822;452434.7666587773;268107.50583618745;498554.62023591454;460740.10936811595;460070.93865526;289383.54333396035;298599.4468028795;459249.44489441824;203328.565027998;203328.565027998;274.52785327509747;4146690.3900321038;2012416.4995261198;238574.61181260683;1351225.940281014;0;217;230;117;254;279;236;7;145;146;1471691134435.5012;588712220189.8009;1162298121859.9685;44991.30266975801;15483.213231918424;-0.0;130681.86817627637;5469893.536990749;1035189.5030079705;0.0;5320314.523375716;2.571118011921849;0.1028446938712414
7075;2019-08-06 15:38:45.141;845;845;286;285;260;41;196;40;5;50;715;280;3;24;214;154;258;799;263;199;196;-99;751;361;347;141;362;252;725;2907.0;-1.0;1120.0;237.0;0.0;93;99;1;1;0;1;1;1;1;0;1;1;0;0;0;77582.15625;25144.9453125;43048.1171875;2476.75805664062;750.0;318176;682.0;0.0;Calculated values ==>;1565098725.141;357.66;357.66;301.76000000000005;301.66;299.16;277.26000000000005;274.4858918419099;292.76000000000005;277.16;273.66;278.16;344.66;301.16;273.46000000000004;275.56;294.56;288.56;298.96000000000004;353.06000000000006;293.06;292.76000000000005;341.36;348.16;263.26000000000005;242.77792619122317;261.41265627149306;274.4858918419099;299.46000000000004;7509999.999999999;3610000.0;3470000.0000000005;1410000.0;3620000.0000000005;2520000.0;7250000.0;0.4845;0.0;0.18666666666666665;0.0395;0.0;0.4845;0.0;25144.9453125;43048.1171875;2476.75805664062;77582.15625;502805.79631328804;505114.86571891175;286093.8205765706;285377.7343626562;271552.9226999267;430081.6785162784;461091.6339084697;452044.83347475104;473537.94592219684;528957.8435751484;483679.907848766;451794.1857495703;454404.201025719;461188.73474552366;453018.7353767087;268802.15586377203;498739.4821080947;461488.89246006723;461091.6339084697;286033.001929769;314524.84189198195;458665.41248498677;202453.92263271176;202453.92263271176;274.1653158168837;4148010.1629495127;2012856.9076657712;238616.88583809274;1351952.7434597716;0;217;230;117;254;279;236;7;145;146;1471900708935.3347;588794788939.7354;1162451849859.8464;46590.30335718066;10120.353849164863;-0.0;125309.97111310471;5470657.353023742;1035403.0438693592;0.0;5322449.566422539;2.5756486557591285;0.09288502441119188
7076;2019-08-06 15:39:45.102;839;840;283;282;252;35;196;35;9;46;695;279;7;37;215;150;258;795;259;199;196;-97;750;354;340;140;354;243;730;2748.0;-1.0;601.0;29.0;0.0;57;99;1;1;0;1;1;1;1;0;1;1;0;0;0;75961.5703125;24979.697265625;41660.4921875;2375.03759765625;779.0;318177;678.0;0.0;Calculated values ==>;1565098785.102;357.06000000000006;357.16;301.46000000000004;301.36;298.36;276.66;273.7412296467126;292.76000000000005;276.66;274.06;277.76000000000005;342.66;301.06;273.86;276.86;294.66;288.16;298.96000000000004;352.66;293.06;292.76000000000005;340.96000000000004;351.06000000000006;263.46000000000004;242.56692532238324;260.1585393101385;273.7412296467126;299.06;7500000.0;3540000.0;3400000.0;1400000.0;3540000.0;2430000.0;7300000.0;0.458;0.0;0.10016666666666667;0.004833333333333333;0.0;0.458;0.0;24979.697265625;41660.4921875;2375.03759765625;75961.5703125;502056.39626653015;503985.84971032944;283229.5789456395;282601.5238350425;267682.24508115754;430542.39183029096;462161.74604187097;454090.04932731506;473275.3081037601;527626.1124370636;484614.423659513;453846.1528188513;457465.60803426674;462540.9979189812;453658.5154602935;268867.5240149884;497705.53703157743;462553.1177627961;462161.74604187097;284357.86631585273;326684.87348024134;459024.90053713735;201324.60934073868;201324.60934073868;273.6934412447398;4149288.8623082824;2013274.3415118693;238657.29118796228;1352658.1896991918;0;217;230;117;254;279;236;7;145;146;1472106674970.2168;588879034144.6871;1162600253334.7615;25318.671571988736;1245.55140744926;-0.0;119463.40860911859;5471256.204974195;1035497.6981811234;0.0;5324488.018729917;2.1158755513636107;0.03772065103520312
7077;2019-08-06 15:40:45.132;834;838;273;271;238;27;196;28;11;41;676;278;10;59;216;145;258;790;257;197;195;-95;737;346;334;137;347;259;723;2706.0;-1.0;637.0;289.0;0.0;1;99;98;1;0;0;1;1;1;0;1;1;0;0;0;61610.0703125;14301.01171875;38840.140625;2581.29565429688;790.0;318178;674.0;0.0;Calculated values ==>;1565098845.132;356.56000000000006;356.96000000000004;300.46000000000004;300.26000000000005;296.96000000000004;275.86;272.8767566201714;292.76000000000005;275.96000000000004;274.26000000000005;277.26000000000005;340.76;300.96000000000004;274.16;279.06;294.76000000000005;287.66;298.96000000000004;352.16;292.86;292.66;340.56000000000006;352.16;263.66;241.92719264551067;262.3656120759269;272.8767566201714;298.86;7370000.0;3460000.0;3340000.0;1370000.0;3470000.0000000005;2590000.0;7230000.0;0.45099999999999996;0.0;0.10616666666666667;0.04816666666666667;0.0;0.45099999999999996;0.0;14301.01171875;38840.140625;2581.29565429688;61610.0703125;502529.43468866363;504333.53325421526;278246.2297173196;277162.22835522535;262477.29932047095;431051.2098666511;463066.44733724516;451569.75684122;473176.1828425327;524434.1812350887;482642.6355972471;451442.75152564584;457536.6205905837;463720.2257560294;454324.8536509523;269754.8196221132;497660.17700493784;463195.3948201022;462937.39400433644;282682.81946839223;331298.85215519386;459692.06448788795;198260.9157856416;198260.9157856416;272.45194173618717;4150435.8658614466;2013601.8444228705;238698.61461643074;1353329.3637249463;0;217;230;117;254;279;236;7;145;146;1472308976070.1204;588962175694.6475;1162750928634.6897;26892.955292067243;12592.266995824866;-0.0;119369.09167663135;5471691.519412966;1035613.0709920056;0.0;5326479.2847001;2.850813624880433;0.08627872884556917
7078;2019-08-06 15:41:45.093;832;837;271;270;232;19;196;20;13;35;671;276;11;71;217;139;258;790;257;197;196;-94;744;336;328;138;337;257;732;2659.0;-2.0;435.0;290.0;0.0;1;98;76;1;0;0;1;1;1;0;1;1;0;0;0;59992.8515625;12389.337890625;39473.50390625;2554.91333007812;795.0;318179;670.0;0.0;Calculated values ==>;1565098905.093;356.36;356.86;300.26000000000005;300.16;296.36;275.06;271.77519066394296;292.76000000000005;275.16;274.46000000000004;276.66;340.26;300.76000000000005;274.26000000000005;280.26000000000005;294.86;287.06;298.96000000000004;352.16;292.86;292.76000000000005;340.16;352.66;263.76000000000005;242.14157278889297;262.0952818180154;271.77519066394296;298.86;7440000.000000001;3360000.0;3279999.9999999995;1380000.0;3370000.0000000005;2570000.0;7320000.0;0.44316666666666665;0.0;0.0725;0.04833333333333333;0.0;0.44316666666666665;0.0;12389.337890625;39473.50390625;2554.91333007812;59992.8515625;501618.3970362375;503393.6815753219;276229.3461141231;275725.30922828557;259768.5586758401;431660.74602318485;463960.00182945636;452174.32499774254;472458.26935960614;524082.4931012547;482659.5120642878;451922.06768953014;459308.4027977648;465318.2058479198;455187.0259734347;269268.1146009876;496806.5383642604;464087.3861746112;463960.00182945636;281007.8604223974;333396.4077044029;459638.8067309681;195565.7053287832;195565.7053287832;271.3346090224049;4151448.564860665;2013824.1194300943;238741.3885368107;1353981.5532300922;0;217;230;117;254;279;236;7;145;146;1472507446980.0068;589044622069.6002;1162905628014.601;18604.124925999553;12763.533234438937;-0.0;118943.40573254832;5472070.415305383;1035824.231983219;0.0;5328463.931318013;2.76216950777041;0.07461591653336512
7079;2019-08-06 15:42:45.133;833;839;269;268;226;11;198;12;17;29;668;275;15;81;217;139;258;786;255;198;198;-95;731;328;327;138;331;258;725;3078.0;0.0;808.0;293.0;0.0;1;99;50;1;0;0;1;0;0;1;1;1;0;0;0;49272.5;10447.0927734375;30927.671875;2566.0888671875;796.0;318180;665.0;0.0;Calculated values ==>;1565098965.133;356.46000000000004;357.06000000000006;300.06;299.96000000000004;295.76000000000005;274.26000000000005;270.87642091645444;292.96000000000004;274.36;274.86;276.06;339.96000000000004;300.66;274.66;281.26000000000005;294.86;287.06;298.96000000000004;351.76;292.96000000000004;292.96000000000004;339.66;352.76;263.66;242.14157278889297;262.23063862743834;270.87642091645444;298.66;7309999.999999999;3279999.9999999995;3270000.0000000005;1380000.0;3310000.0;2580000.0;7250000.0;0.513;0.0;0.13466666666666666;0.04883333333333333;0.0;0.513;0.0;10447.0927734375;30927.671875;2566.0888671875;49272.5;502930.2613240384;504292.9661738971;275908.4371023313;275399.8540961897;257920.28663812322;432127.2027000197;464362.0315853668;452503.62041486107;471870.034071972;523695.69800363836;482432.36460473813;452251.6005123059;460352.27163494495;466185.1852879044;456517.0298253739;270190.12878466636;496904.6834641833;464362.0315853668;464362.0315853668;278914.2836208781;333815.9410454577;459537.72642046213;193639.8226220395;193639.8226220395;270.5264412864886;4152359.716486171;2014014.5498878998;238784.09200510633;1354568.620812206;0;217;230;117;254;279;237;7;145;146;1472704077979.8818;589127477269.5476;1163060231014.503;34860.324769433304;12984.680968822973;-0.0;138880.49319818692;5472516.249410615;1036038.943480411;0.0;5330613.896162731;4.249473644612869;0.12481549447389323
7080;2019-08-06 15:43:45.134;839;843;265;264;221;7;200;6;25;22;667;275;25;91;218;143;258;760;255;200;200;-99;722;321;322;135;325;265;720;135.0;-1.0;373.0;16.0;0.0;1;92;51;1;0;0;1;0;1;0;1;1;0;0;0;38565.13671875;10419.8076171875;21087.15625;2614.974609375;795.0;318181;661.0;0.0;Calculated values ==>;1565099025.134;357.06000000000006;357.46000000000004;299.66;299.56;295.26000000000005;273.86;270.0766712529157;293.16;273.76000000000005;275.66;275.36;339.86;300.66;275.66;282.26000000000005;294.96000000000004;287.46000000000004;298.96000000000004;349.16;293.16;293.16;339.26;352.66;263.26000000000005;241.49495122638035;263.1675429290057;270.0766712529157;298.66;7220000.0;3210000.0;3220000.0000000005;1350000.0;3250000.0;2650000.0;7200000.0;0.022500000000000003;0.0;0.06216666666666667;0.0026666666666666666;0.0;0.022500000000000003;0.0;10419.8076171875;21087.15625;2614.974609375;38565.13671875;504559.2877764512;505282.62707103067;274377.14549992257;273882.6375203678;256362.47350105096;432519.89010106167;465345.740202789;452295.5878413076;471581.87251044664;523030.64028957416;481602.395505104;452295.5878413076;460469.5748410565;467167.0299863017;458185.495016019;270878.1393475258;493679.11499433836;465345.740202789;465345.740202789;277239.5186164033;333396.4077044029;459597.5905597102;192229.8467179009;192229.8467179009;269.9274940657256;4153091.708993857;2014188.4436231498;238827.26825378925;1355002.0849387283;0;217;230;117;254;280;237;7;145;146;1472898781225.4204;589209378634.7742;1163217133629.9368;16167.420239838453;712.9806502448249;-0.0;6145.107603409983;5472941.487707389;1036153.0925633386;0.0;5331822.462981864;0.6748007153611423;0.047908038303168275
7081;2019-08-06 15:44:45.084;851;838;260;260;219;7;203;1;38;17;670;274;34;94;214;142;258;700;253;202;202;-100;679;330;335;137;335;276;682;-1.0;-1.0;1171.0;356.0;0.0;1;94;74;1;0;0;0;0;0;0;1;1;0;0;0;18082.560546875;11573.50390625;0.0;2725.53515625;794.0;318182;658.0;0.0;Calculated values ==>;1565099085.084;358.26;356.96000000000004;299.16;299.16;295.06;273.86;271.1026128081217;293.46000000000004;273.26000000000005;276.96000000000004;274.86;340.16;300.56;276.56;282.56;294.56;287.36;298.96000000000004;343.16;293.36;293.36;338.96000000000004;352.56000000000006;263.16;241.92719264551067;264.60387354146746;271.1026128081217;298.46000000000004;6790000.000000001;3300000.0;3350000.0;1370000.0;3350000.0;2760000.0;6820000.0;0.0;0.0;0.19516666666666668;0.059333333333333335;0.0;0.0;0.0;11573.50390625;0.0;2725.53515625;18082.560546875;509911.78118821396;507935.9727237302;275791.65166541404;275791.65166541404;257381.033413148;432012.3539207929;463818.72877107275;452038.2536437739;470825.5820460267;522451.97566195065;480170.25916744303;451518.7168729951;459114.7198004722;465226.4597213033;456590.6335436965;275006.7662944062;488887.49475386913;463690.14523554954;463690.14523554954;275983.5004908252;332976.8817968329;459187.24286811694;192333.20486241239;192229.8467179009;270.00147572182004;4153563.3797513256;2014371.5684879941;238871.73541499814;1355177.6648023662;0;217;230;117;254;280;237;7;145;146;1473095716975.5771;589290910634.839;1163379298380.0657;50685.768687162396;15833.33958833847;-0.0;0.0;5473498.1333572995;1036290.8636604347;0.0;5331873.629537575;4.651998500371316;0.5370367857171761
7082;2019-08-06 15:45:45.125;873;836;265;261;225;8;203;2;45;14;677;274;41;94;213;144;258;657;253;203;203;-101;721;326;331;137;331;280;725;92.0;-1.0;876.0;219.0;0.0;1;94;95;1;0;0;0;0;0;0;1;1;0;0;0;20089.04296875;13736.71484375;0.0;2762.0908203125;788.0;318183;655.0;0.0;Calculated values ==>;1565099145.125;360.46000000000004;356.76;299.66;299.26000000000005;295.66;273.96000000000004;270.64921214262944;293.46000000000004;273.36;277.66;274.56;340.86;300.56;277.26000000000005;282.56;294.46000000000004;287.56;298.96000000000004;338.86;293.46000000000004;293.46000000000004;338.66;351.96000000000004;263.06;241.92719264551067;265.11578078379944;270.64921214262944;298.46000000000004;7209999.999999999;3260000.0;3310000.0;1370000.0;3310000.0;2800000.0;7250000.0;0.015333333333333334;0.0;0.146;0.0365;0.0;0.015333333333333334;0.0;13736.71484375;0.0;2762.0908203125;20089.04296875;509255.9563367659;503880.97767621366;273913.8039959746;272014.6226649366;257562.6622193711;432240.87345082423;464409.58106818545;452245.64274829335;470531.02399546513;522854.0794744263;479684.66665080044;451724.0083656932;458479.6117927332;465679.76892613;457510.8090511853;270957.408288125;477668.5802781696;464409.58106818545;464409.58106818545;274727.5295995403;330459.8814860452;459086.18359659234;191849.41381378358;191849.41381378358;269.7895522804455;4153881.693812778;2014582.6311048232;238917.49688036644;1355177.6648023662;0;217;230;117;254;280;237;7;145;146;1473295653505.2087;589373166804.6874;1163546212359.758;38017.84942443842;9754.142097072518;-0.0;4179.255897900828;5474237.835291359;1036504.2383805796;0.0;5331908.480468534;3.148788371546878;0.32429650672691485
7083;2019-08-06 15:46:45.095;892;856;269;271;242;15;204;5;50;12;686;273;46;92;212;145;258;720;252;204;204;-100;772;335;337;138;340;280;775;286.0;-1.0;1411.0;316.0;0.0;1;96;98;1;0;0;0;0;0;0;1;1;0;0;0;21946.4609375;14884.1669921875;0.0;2775.482421875;784.0;318184;652.0;0.0;Calculated values ==>;1565099205.095;362.36;358.76;300.06;300.26000000000005;297.36;274.66;271.6637117239857;293.56;273.66;278.16;274.36;341.76;300.46000000000004;277.76000000000005;282.36;294.36;287.66;298.96000000000004;345.16;293.56;293.56;338.36;351.56000000000006;263.16;242.14157278889297;265.11578078379944;271.6637117239857;298.36;7720000.0;3350000.0;3370000.0000000005;1380000.0;3400000.0;2800000.0;7750000.0;0.04766666666666666;0.0;0.23516666666666666;0.05266666666666667;0.0;0.04766666666666666;0.0;14884.1669921875;0.0;2775.482421875;21946.4609375;507501.51902705187;502206.8958895747;271792.32950577815;272641.79394094466;261380.7357607465;431720.082569444;463650.51056937996;452894.74619726377;470199.78104355885;523786.93776528863;479571.9645215864;452375.7221043602;458230.2888181829;464237.7249127578;456170.79258124565;267511.53686544567;481979.87183779984;463650.51056937996;463650.51056937996;273471.60554148915;328782.02776382567;459031.84620053536;194642.3933600217;194642.3933600217;270.958446816907;4154231.814530898;2014821.0191998954;238963.6202508515;1355177.6648023662;0;217;230;117;254;280;237;7;145;146;1473495953305.3042;589455625554.7267;1163714128359.8381;60732.344975558095;13924.51118293372;-0.0;12822.720253646075;5475060.342119275;1036701.4618302851;0.0;5332050.09276163;4.953641737784291;0.46370169533557676
7084;2019-08-06 15:47:45.096;916;878;268;270;259;25;205;5;54;11;690;273;51;93;208;149;258;765;252;206;205;-103;774;352;354;139;357;282;777;151.0;0.0;1294.0;385.0;0.0;1;99;98;1;0;0;0;0;0;0;1;1;0;0;0;22296.85546875;14904.640625;0.0;2809.69165039062;778.0;318185;649.0;0.0;Calculated values ==>;1565099265.096;364.76;360.96000000000004;299.96000000000004;300.16;299.06;275.66;273.5264737036516;293.66;273.66;278.56;274.26000000000005;342.16;300.46000000000004;278.26000000000005;282.46000000000004;293.96000000000004;288.06;298.96000000000004;349.66;293.76000000000005;293.66;338.06000000000006;350.96000000000004;262.86;242.35481222062532;265.3697278774862;273.5264737036516;298.36;7740000.000000001;3520000.0000000005;3540000.0;1390000.0;3570000.0000000005;2820000.0;7770000.0;0.025166666666666667;0.0;0.21566666666666665;0.06416666666666666;0.0;0.025166666666666667;0.0;14904.640625;0.0;2809.69165039062;22296.85546875;510631.21021004504;505124.94324406463;271238.5609619331;272076.44507002144;267614.4096294991;430671.36484660726;461211.91220601037;453066.69285994966;469966.18980854325;524041.7090854791;479327.8411946574;452677.05023296707;458034.6117746652;461151.7468027471;453860.6888816288;267396.05381778604;488716.65788376104;461345.36918359256;461211.91220601037;272215.72791638016;326265.46416910045;458571.5327510914;198523.23604606828;198523.23604606828;272.5809058511899;4154600.514978743;2015069.2634004066;239010.16414378278;1355177.6648023662;0;217;230;117;254;280;237;7;145;146;1473703256760.0537;589538726939.6263;1163882731169.6345;54896.53885286041;16686.43237190565;-0.0;6610.998350025208;5476023.932209581;1036956.5572777872;0.0;5332212.043115593;4.4141640993954425;0.4620991994220256
7085;2019-08-06 15:48:45.106;937;894;253;255;250;43;210;10;45;13;693;273;49;96;204;154;258;777;252;209;209;-112;747;370;368;136;374;295;749;2214.0;-1.0;1346.0;197.0;0.0;0;97;98;1;0;0;0;0;0;0;1;1;0;0;0;20315.34375;14461.9189453125;0.0;2935.31762695312;773.0;318186;646.0;0.0;Calculated values ==>;1565099325.106;366.86;362.56000000000006;298.46000000000004;298.66;298.16;277.46000000000004;275.4277932560699;294.16;274.16;277.66;274.46000000000004;342.46000000000004;300.46000000000004;278.06;282.76000000000005;293.56;288.56;298.96000000000004;350.86;294.06;294.06;337.76;350.46000000000004;261.96000000000004;241.71165711629368;266.98899913490544;275.4277932560699;298.36;7470000.0;3700000.0;3679999.9999999995;1360000.0;3740000.0;2950000.0;7490000.000000001;0.369;0.0;0.22433333333333336;0.03283333333333333;0.0;0.369;0.0;14461.9189453125;0.0;2935.31762695312;20315.34375;515657.16573025816;509722.95678382745;266889.4104629452;267697.8937717968;265697.7431018223;429467.9694778635;459712.81932707026;449559.12148998346;470567.18631662737;523313.4823865093;477724.08881886443;450101.36038230936;456300.6719610303;457927.6349424833;451435.20588761574;269065.9914480828;493293.0910649295;459575.6909922959;459575.6909922959;270959.89632461156;324168.52440917626;458130.018959884;204966.2551034401;204966.2551034401;275.17818231071624;4154955.675822453;2015314.0255170085;239058.04720026592;1355177.6648023662;0;217;230;117;254;280;237;7;145;146;1473919892860.0193;589621240689.6133;1164055860019.607;54870.3330260479;8312.210246619909;-0.0;93950.88184298779;5476938.808595749;1037164.9140199121;0.0;5333050.198453013;9.032091071644965;0.36664240009347404
7086;2019-08-06 15:49:45.127;935;905;244;244;222;76;215;33;30;21;704;274;48;84;202;161;258;774;253;214;215;-122;777;392;386;124;396;301;777;390.0;0.0;277.0;105.0;0.0;0;15;45;1;1;0;0;0;0;0;1;1;0;0;0;33654.65625;29437.7734375;0.0;2538.90161132812;771.0;318187;643.0;0.0;Calculated values ==>;1565099385.127;366.66;363.66;297.56;297.56;295.36;280.76000000000005;277.66079706904804;294.66;276.46000000000004;276.16;275.26000000000005;343.56000000000006;300.56;277.96000000000004;281.56;293.36;289.26000000000005;298.96000000000004;350.56000000000006;294.56;294.66;337.46000000000004;350.26;260.96000000000004;239.02933182858504;267.7187500070086;277.66079706904804;298.46000000000004;7770000.0;3920000.0000000005;3860000.0;1240000.0;3960000.0;3010000.0;7770000.0;0.065;0.0;0.04616666666666667;0.0175;0.0;0.065;0.0;29437.7734375;0.0;2538.90161132812;33654.65625;512971.4609538064;508871.71190898755;262004.76255006954;262004.76255006954;254485.5048580203;427865.30569749116;457539.53042639396;446353.3190648992;472931.6434608622;523984.99309548415;477089.8346672386;448864.0834710752;453724.9364526304;453989.2041783687;448479.5116124692;267225.0222026299;490074.5630820834;457397.281293866;457539.53042639396;269704.110367413;323329.7980282076;459005.458459386;209355.75634668808;209355.75634668808;276.9556719906912;4155405.583236054;2015679.9843285303;239103.6816605027;1355177.6648023662;0;218;230;117;254;280;237;7;145;146;1474146172030.573;589699267989.8042;1164234722600.0447;10941.38747882408;4368.869786972215;-0.0;16131.945315180883;5477487.431552149;1037270.6266736009;0.0;5333967.876423156;0.9832855521396515;0.0562784001542153
7087;2019-08-06 15:50:45.097;916;908;256;256;223;91;219;69;14;34;721;273;33;59;201;169;258;813;256;219;219;-126;832;410;398;120;414;302;826;2360.0;-1.0;1615.0;138.0;0.0;98;100;98;1;1;0;1;0;0;0;1;0;0;0;0;47530.3203125;35923.08203125;8796.5205078125;1025.25402832031;780.0;318188;640.0;0.0;Calculated values ==>;1565099445.097;364.76;363.96000000000004;298.76000000000005;298.76000000000005;295.46000000000004;282.26000000000005;279.41953068693846;295.06;280.06;274.56;276.56;345.26;300.46000000000004;276.46000000000004;279.06;293.26000000000005;290.06;298.96000000000004;354.46000000000004;295.06;295.06;337.16;351.16;260.56;238.09270928235583;267.8393353686513;279.41953068693846;298.76000000000005;8320000.0;4100000.0;3979999.9999999995;1200000.0;4140000.0;3020000.0;8259999.999999999;0.39333333333333337;0.0;0.26916666666666667;0.023;0.0;0.39333333333333337;0.0;35923.08203125;8796.5205078125;1025.25402832031;47530.3203125;505760.8266079864;505132.2599024684;264040.12824996444;264040.12824996444;253190.41680903168;426443.2329944355;456150.9956701668;443867.07844128745;474692.65145903314;525687.0003987236;476847.9978563266;446583.57048168074;450189.5037919261;450679.5073368574;446325.5746045453;264474.41355957947;491136.60990716785;456150.9956701668;456150.9956701668;268448.3696465944;327104.2899505934;459231.0068443397;215263.50059744876;215263.50059744876;279.2328674757108;4156081.7864343068;2016224.3857853008;239133.36810674742;1355250.9324875062;0;218;230;118;254;280;237;7;145;146;1474381254429.7505;589772431389.5482;1164415532149.412;61532.463036299916;5611.252643678492;-0.0;94749.08139526911;5478091.078329953;1037353.7527763887;0.0;5334891.422971567;3.5390382487433785;0.14666897593987782
7088;2019-08-06 15:51:45.108;899;897;274;274;245;87;202;82;11;45;747;272;36;49;202;170;259;824;257;205;202;-123;824;407;389;129;406;307;792;1291.0;0.0;36.0;231.0;0.0;98;86;48;1;1;1;1;0;1;0;1;0;0;0;0;82385.7265625;51029.12890625;27945.646484375;1354.87512207031;815.0;318189;635.0;0.0;Calculated values ==>;1565099505.108;363.06000000000006;362.86;300.56;300.56;297.66;281.86;279.13045742547695;293.36;281.36;274.26000000000005;277.66;347.86;300.36;276.76000000000005;278.06;293.36;290.16;299.06;355.56000000000006;293.66;293.36;336.66;354.66;260.86;240.16925963744896;268.43790593516167;279.13045742547695;298.86;8240000.000000001;4070000.0000000005;3890000.0;1290000.0;4060000.0;3070000.0;7920000.0;0.21516666666666667;0.0;0.006;0.0385;0.0;0.21516666666666667;0.0;51029.12890625;27945.646484375;1354.87512207031;82385.7265625;504018.34981469234;506489.07803036866;272729.82489729155;272729.82489729155;261682.07901103422;426687.3264712062;455175.22105084395;442402.47668766207;474597.32880472485;528020.7248614025;476099.4390523545;446041.1461244584;447881.39085722744;452256.43707348977;447065.72758103895;265191.33018479747;496040.21775620757;455610.93104140507;455175.22105084395;266355.56789118156;341788.5100793522;458124.60864609265;212588.62319111696;212588.62319111696;278.2402818824668;4157164.6186439367;2016949.1203886578;239153.20615269413;1355557.1733471055;0;218;231;118;254;281;237;7;145;146;1474617397715.366;589847145084.7429;1164598265644.8884;1378.8831209792706;9453.135440016564;-0.0;52196.54963948459;5478615.435663854;1037479.3123591173;0.0;5336116.194400318;0.7846239563873041;0.02334084486385123
7089;2019-08-06 15:52:45.128;872;863;299;301;271;67;148;71;2;52;772;269;20;30;205;162;259;818;260;134;148;-120;822;387;367;133;386;287;783;3509.0;-1.0;0.0;109.0;0.0;87;86;93;1;1;1;1;0;0;1;1;0;0;0;0;98071.953125;54586.98046875;38175.734375;1258.87292480469;856.0;318190;630.0;0.0;Calculated values ==>;1565099565.128;360.36;359.46000000000004;303.06;303.26000000000005;300.26000000000005;279.86;277.16162083772156;287.96000000000004;280.26000000000005;273.36;278.36;350.36;300.06;275.16;276.16;293.66;289.36;299.06;354.96000000000004;286.56;287.96000000000004;336.16;358.76;261.16;241.05796691057077;265.9988726020314;277.16162083772156;299.16;8220000.0;3870000.0000000005;3670000.0000000005;1330000.0;3860000.0;2870000.0;7830000.0;0.5848333333333334;0.0;0.0;0.018166666666666668;0.0;0.5848333333333334;0.0;54586.98046875;38175.734375;1258.87292480469;98071.953125;500297.44608830323;502485.49828232947;285547.09904700256;286707.1056825352;272086.30910401203;428242.4622021849;451087.79505189415;445153.1720561767;474763.00268870516;532142.6152452696;478258.8118813784;447641.1492685909;448999.1743209421;456109.4507275018;449560.7452434963;265284.6318709554;496010.23001549765;449005.7089079622;451087.79505189415;264262.8888514036;359002.21368891856;457795.1741226257;209468.35693516684;209468.35693516684;276.970867777194;4158668.933912187;2017829.5480112513;239174.9946468224;1356108.3685245942;0;218;231;118;254;281;238;7;145;146;1474844273315.294;589925771284.7179;1164776525044.8318;0.0;4511.270512238837;-0.0;141307.10139193272;5478626.930186756;1037595.721198699;0.0;5337729.262335209;1.5509030996489956;0.009222361521116792
7090;2019-08-06 15:53:45.139;873;867;291;289;264;55;158;56;-2;56;773;265;6;16;207;158;259;816;260;147;158;-115;787;376;358;135;376;267;753;4704.0;-1.0;1580.0;0.0;0.0;98;87;51;1;1;1;1;0;0;1;1;0;0;0;0;92213.9453125;48689.96484375;36914.9296875;1164.17858886719;877.0;318191;624.0;0.0;Calculated values ==>;1565099625.139;360.46000000000004;359.86;302.26000000000005;302.06;299.56;278.66;276.0463484220469;288.96000000000004;278.76000000000005;272.96000000000004;278.76000000000005;350.46000000000004;299.66;273.76000000000005;274.76000000000005;293.86;288.96000000000004;299.06;354.76;287.86;288.96000000000004;335.56;360.86;261.66;241.49495122638035;263.43189868330234;276.0463484220469;299.16;7870000.0;3760000.0;3579999.9999999995;1350000.0;3760000.0;2670000.0;7530000.0;0.784;0.0;0.26333333333333336;0.0;0.0;0.784;0.0;48689.96484375;36914.9296875;1164.17858886719;92213.9453125;503547.613899083;505684.62360599794;284866.6759977298;283657.0465307961;271203.6395459625;429045.3911783415;454106.1615174019;448439.64009682543;474895.968824006;533734.8250142082;480255.2322092799;449488.58799934597;450787.3282578322;458025.4475679827;450954.4672907578;267053.9255936729;498533.0832832967;452536.46908511664;454106.1615174019;261751.83340796042;367824.4651832891;457984.14054552227;207165.441188762;207165.441188762;276.0463484220469;4160254.940444899;2018690.3470052343;239195.19044462632;1356734.238779441;0;218;231;118;254;281;238;7;145;146;1475061813189.9966;590006186024.608;1164942755514.6045;63535.53904579004;0.0;-0.0;193601.5247376537;5479156.4900795985;1037633.3220118018;0.0;5340520.679215098;2.9634644526798244;0.06979996848068323
7091;2019-08-06 15:54:45.139;872;868;286;284;257;53;178;51;-16;57;754;262;-14;3;208;152;259;812;257;173;178;-109;767;375;358;138;375;252;737;3571.0;-2.0;1983.0;62.0;0.0;98;98;1;1;1;1;1;0;0;1;1;0;0;0;0;85459.3359375;43762.7421875;35935.8203125;1136.63696289062;879.0;318192;618.0;0.0;Calculated values ==>;1565099685.139;360.36;359.96000000000004;301.76000000000005;301.56;298.86;278.46000000000004;275.94376602880345;290.96000000000004;278.26000000000005;271.56;278.86;348.56000000000006;299.36;271.76000000000005;273.46000000000004;293.96000000000004;288.36;299.06;354.36;290.46000000000004;290.96000000000004;334.96000000000004;361.06000000000006;262.26000000000005;242.14157278889297;261.41265627149306;275.94376602880345;298.86;7670000.0;3750000.0;3579999.9999999995;1380000.0;3750000.0;2520000.0;7370000.0;0.5951666666666667;0.0;0.33049999999999996;0.010333333333333333;0.0;0.5951666666666667;0.0;43762.7421875;35935.8203125;1136.63696289062;85459.3359375;505158.2454144255;507208.68290537124;284088.73544137005;282841.27421387436;269324.8017886693;429116.5711722346;456907.6180581302;449389.49312361225;474609.854275098;532916.0412865704;481724.1513147727;449644.7012571242;451794.1857495703;458325.85225689027;450238.3930083804;268204.2295811552;499451.5392935942;456213.26347489114;456907.6180581302;259240.94887492666;368664.88234281715;458119.20440535154;206726.16045063545;206726.16045063545;275.8746956738567;4161735.5511219823;2019460.7862304947;239214.36390755765;1357341.3283627743;0;218;231;118;254;281;238;7;145;146;1475276613189.9966;590088086024.608;1165098455514.6045;80200.23144841882;2597.7281208653994;-0.0;148899.66418606063;5480354.28816705;1037654.9697461423;0.0;5343374.855789462;2.8662961840245265;0.09770385146213338
7092;2019-08-06 15:55:45.160;865;862;287;286;257;47;184;47;-24;57;722;261;-18;-11;209;153;259;809;256;182;184;-101;771;368;350;140;368;242;746;3606.0;-1.0;1205.0;29.0;0.0;16;99;87;1;1;0;1;1;1;0;1;0;0;0;0;80785.453125;31644.96484375;41103.01953125;1075.48217773438;871.0;318193;610.0;0.0;Calculated values ==>;1565099745.16;359.66;359.36;301.86;301.76000000000005;298.86;277.86;275.2199585193972;291.56;277.86;270.76000000000005;278.86;345.36;299.26000000000005;271.36;272.06;294.06;288.46000000000004;299.06;354.06000000000006;291.36;291.56;334.16;360.26;263.06;242.56692532238324;260.01710675043796;275.2199585193972;298.76000000000005;7709999.999999999;3679999.9999999995;3500000.0;1400000.0;3679999.9999999995;2420000.0;7459999.999999999;0.6010000000000001;0.0;0.20083333333333334;0.004833333333333333;0.0;0.6010000000000001;0.0;31644.96484375;41103.01953125;1075.48217773438;80785.453125;503829.516464347;505605.3801543226;283412.6121134392;282815.7759852143;268714.45876015205;429606.4342157736;459017.101218469;450193.0454650941;474353.3125745093;530431.5921405219;482798.0805802954;450941.08152886375;451808.719906654;459575.6909922959;451644.0475796746;267964.5713370848;498189.29313367413;458746.76778394415;459017.101218469;255893.36323571714;365303.4275551246;458618.2853979521;205006.438297041;205006.438297041;275.18383941385844;4163121.4092481956;2020089.4037297722;239232.8046857888;1357983.5433929933;0;218;231;118;255;282;238;7;145;146;1475489087530.5166;590171515214.8121;1165246707384.9673;49241.64360625066;1225.79059432107;-0.0;152660.40841577825;5481433.348000615;1037686.8435541097;0.0;5345888.735950841;2.7515348723328987;0.06299008812446277
