;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7093;2019-08-06 15:56:45.140;858;856;276;273;244;43;182;43;-30;55;688;261;-24;-8;210;147;259;802;254;179;182;-92;749;364;347;140;364;243;727;3626.0;-1.0;1487.0;0.0;0.0;16;99;1;1;1;0;1;1;1;0;1;0;0;0;0;71855.6484375;24911.89453125;39826.04296875;1087.11730957031;868.0;318194;602.0;0.0;Calculated values ==>;1565099805.14;358.96000000000004;358.76;300.76000000000005;300.46000000000004;297.56;277.46000000000004;274.8017692304317;291.36;277.46000000000004;270.16;278.66;341.96000000000004;299.26000000000005;270.76000000000005;272.36;294.16;287.86;299.06;353.36;291.06;291.36;333.36;359.96000000000004;263.96000000000004;242.56692532238324;260.1585393101385;274.8017692304317;298.56;7490000.000000001;3640000.0;3470000.0000000005;1400000.0;3640000.0;2430000.0;7270000.0;0.6043333333333333;0.0;0.24783333333333332;0.0;0.0;0.6043333333333333;0.0;24911.89453125;39826.04296875;1087.11730957031;71855.6484375;504790.34167457005;506440.5676156957;279447.2327562117;277795.30965667363;264602.42702208896;429879.7862731237;459223.00561131124;449258.2261272219;474157.46339599893;526917.8526200273;482680.4925445478;450012.6226942604;452004.08646109863;460338.21932957764;451477.0383356313;269351.47899279516;498974.2263796332;458819.30177846854;459223.00561131124;252546.06836287308;364043.02807740064;459532.4227784258;204062.22978735768;204062.22978735768;274.8017692304317;4164392.9944252274;2020560.5537889933;239250.82034096794;1358657.727444423;0;218;231;118;255;282;238;7;145;146;1475698117830.583;590255487214.8389;1165392158885.0134;60767.74109289634;0.0;-0.0;154202.16218960925;5482349.787291775;1037697.0550707584;0.0;5348445.071644003;3.265776289961419;0.0812584571285314
7094;2019-08-06 15:57:45.091;841;839;277;275;246;42;183;41;-17;53;664;261;-18;-5;211;146;259;791;252;179;183;-82;732;363;347;140;363;251;714;3208.0;0.0;1052.0;0.0;0.0;27;99;98;1;0;0;1;1;1;0;1;0;0;0;0;60651.8359375;14147.982421875;39193.7265625;1145.02001953125;866.0;318195;597.0;0.0;Calculated values ==>;1565099865.091;357.26;357.06000000000006;300.86;300.66;297.76000000000005;277.36;274.69669130483857;291.46000000000004;277.26000000000005;271.46000000000004;278.46000000000004;339.56000000000006;299.26000000000005;271.36;272.66;294.26000000000005;287.76000000000005;299.06;352.26;291.06;291.46000000000004;332.86;359.76;264.96000000000004;242.56692532238324;261.27494424493943;274.69669130483857;298.36;7320000.0;3629999.9999999995;3470000.0000000005;1400000.0;3629999.9999999995;2510000.0;7140000.000000001;0.5346666666666666;0.0;0.1753333333333333;0.0;0.0;0.5346666666666666;0.0;14147.982421875;39193.7265625;1145.02001953125;60651.8359375;503945.6688176461;505267.3319077916;281794.4359549962;280541.270902122;266223.05216372985;429947.3805835815;459357.3096172484;449444.5512143992;473961.5475392893;523848.21504112787;481734.18094628584;449317.0069943413;450965.4187052804;460629.17054598924;451509.02963491797;270557.43757679366;498648.89062657056;458819.30177846854;459357.3096172484;250454.15340279948;363202.8056056646;460545.04963677423;203801.94454194742;203801.94454194742;274.69669130483857;4165496.321674183;2020885.7869393055;239269.40629443483;1359315.6877501463;0;218;231;118;255;282;238;7;145;146;1475906147800.497;590339418614.8042;1165540237854.9521;43069.33703656988;0.0;-0.0;136636.93519359425;5483214.389606826;1037697.0550707584;0.0;5350866.751466226;3.2981659115062807;0.06633159620694204
7095;2019-08-06 15:58:45.121;817;815;278;277;247;38;185;38;-1;52;654;262;-4;11;212;146;259;771;249;182;185;-71;729;358;342;139;359;263;712;3158.0;-2.0;983.0;73.0;0.0;10;99;98;1;0;0;1;1;1;0;1;0;0;0;0;60768.37109375;14133.185546875;38415.8671875;1213.232421875;864.0;318196;593.0;0.0;Calculated values ==>;1565099925.121;354.86;354.66;300.96000000000004;300.86;297.86;276.96000000000004;274.1680685717883;291.66;276.96000000000004;273.06;278.36;338.56000000000006;299.36;272.76000000000005;274.26000000000005;294.36;287.76000000000005;299.06;350.26;291.36;291.66;332.46000000000004;359.56000000000006;266.06;242.35481222062532;262.9017227912062;274.1680685717883;298.06;7290000.000000001;3579999.9999999995;3420000.0000000005;1390000.0;3590000.0;2630000.0;7120000.0;0.5263333333333333;0.0;0.16383333333333333;0.012166666666666666;0.0;0.5263333333333333;0.0;14133.185546875;38415.8671875;1213.232421875;60768.37109375;500889.1566445491;502163.30443513364;282762.7189053969;282099.67717063276;266777.5105126731;430280.9020939914;460407.5333990476;449308.9803034246;473992.66496117425;521856.6544189452;480406.1117224266;448918.4663494743;450858.94502381765;461380.6943720889;452392.6806234051;270784.95506975;496025.9376743719;460009.5190584176;460407.5333990476;248780.69988749037;362362.6180328724;461805.45249534404;202285.30128341287;202285.30128341287;274.0860224634556;4166508.6626498234;2021121.5811771327;239289.0682241557;1359962.7577377285;0;218;231;118;255;282;238;7;145;146;1476112951150.3984;590423160464.7643;1165694514954.8787;40470.712746111916;3157.4951730784956;-0.0;135858.33483686243;5483910.904771557;1037723.3806867515;0.0;5353138.680779022;3.3385214604328826;0.07041139837812657
7096;2019-08-06 15:59:45.122;803;804;274;273;241;33;185;33;8;49;658;262;4;21;213;145;259;764;249;183;185;-61;731;353;337;137;354;266;715;3390.0;-1.0;1371.0;48.0;0.0;1;99;98;1;0;0;1;1;1;0;1;0;0;0;0;60864.2421875;14279.669921875;38387.83203125;1229.22631835938;863.0;318197;587.0;0.0;Calculated values ==>;1565099985.122;353.46000000000004;353.56000000000006;300.56;300.46000000000004;297.26000000000005;276.46000000000004;273.6339639331285;291.66;276.46000000000004;273.96000000000004;278.06;338.96000000000004;299.36;273.56;275.26000000000005;294.46000000000004;287.66;299.06;349.56000000000006;291.46000000000004;291.66;331.86;359.46000000000004;267.06;241.92719264551067;263.299902668528;273.6339639331285;298.06;7309999.999999999;3529999.9999999995;3370000.0000000005;1370000.0;3540000.0;2660000.0;7150000.0;0.565;0.0;0.2285;0.008;0.0;0.565;0.0;14279.669921875;38387.83203125;1229.22631835938;60864.2421875;498741.54389020766;500367.67003302206;279802.7665065968;279214.1000822569;264112.0220222918;430607.02586249536;461180.9143665363;449931.1978601972;473957.519860846;522024.1401083039;480043.19784162974;449410.527526896;451608.7141852686;462276.143222953;453122.0469699678;270632.74131473684;494741.1754388585;460918.594774652;461180.9143665363;246270.64818160105;361942.53728597105;463105.1000181706;201075.5364215672;201075.5364215672;273.5915962525154;4167522.2846526946;2021358.3589186494;239309.42238619676;1360602.7992309588;0;218;231;118;255;282;238;7;145;146;1476316654545.1523;590505961844.6643;1165853217599.687;56863.518638726964;2096.236508772827;-0.0;146959.53853890754;5484722.036884095;1037767.1625137323;0.0;5355495.5356679;3.8206269710689447;0.09354469536675607
7097;2019-08-06 16:00:45.092;800;804;270;269;232;27;187;29;11;47;667;261;8;26;214;140;258;764;250;184;186;-52;739;347;332;135;348;265;725;4208.0;0.0;1150.0;0.0;0.0;1;100;93;1;0;0;1;1;1;0;1;0;0;0;0;60519.71875;13841.15625;38932.2421875;1237.66687011719;859.0;318198;580.0;0.0;Calculated values ==>;1565100045.092;353.16;353.56000000000006;300.16;300.06;296.36;275.86;272.9856168485579;291.86;276.06;274.26000000000005;277.86;339.86;299.26000000000005;273.96000000000004;275.76000000000005;294.56;287.16;298.96000000000004;349.56000000000006;291.56;291.76000000000005;331.16;359.06000000000006;267.96000000000004;241.49495122638035;263.1675429290057;272.9856168485579;298.16;7390000.000000001;3470000.0000000005;3320000.0000000005;1350000.0;3479999.9999999995;2650000.0;7250000.0;0.7013333333333333;0.0;0.19166666666666668;0.0;0.0;0.7013333333333333;0.0;13841.15625;38932.2421875;1237.66687011719;60519.71875;497566.2351347222;499441.09034540586;276424.1840892314;275908.4371023313;260106.53681785247;430988.63858405815;462205.00649444934;450500.3727044276;474020.51154441346;523030.64028957416;480053.4476925755;450112.4214627081;452422.89199155435;463310.2203315635;453453.26181287196;269613.5250980205;493762.79760451446;461816.23285256804;462075.5247856209;243342.44575359824;360262.30078455864;464293.9510477369;199599.05379143672;199599.05379143672;272.9856168485579;4168533.3118944857;2021592.581966751;239329.96955072225;1361246.811016113;0;218;231;118;255;282;238;7;145;146;1476517254195.248;590587521044.7032;1166012437949.763;48089.41945832325;0.0;-0.0;184083.49832392117;5485596.207398078;1037784.622416995;0.0;5358252.848297086;4.298617634366509;0.07024363554962558
7098;2019-08-06 16:01:45.143;805;811;265;264;226;23;189;24;13;44;674;260;11;28;215;135;259;768;249;186;188;-43;744;341;330;133;342;262;731;3382.0;-1.0;789.0;21.0;0.0;1;92;78;1;0;0;1;1;1;0;1;0;0;0;0;59193.9765625;12567.3798828125;39368.30859375;1184.65710449219;857.0;318199;573.0;0.0;Calculated values ==>;1565100105.143;353.66;354.26;299.66;299.56;295.76000000000005;275.46000000000004;272.3289490889957;292.06;275.56;274.46000000000004;277.56;340.56000000000006;299.16;274.26000000000005;275.96000000000004;294.66;286.66;299.06;349.96000000000004;291.76000000000005;291.96000000000004;330.46000000000004;358.86;268.86;241.05796691057077;262.7682575881327;272.3289490889957;298.06;7440000.000000001;3410000.0;3300000.0;1330000.0;3420000.0000000005;2620000.0;7309999.999999999;0.5636666666666666;0.0;0.1315;0.0035;0.0;0.5636666666666666;0.0;12567.3798828125;39368.30859375;1184.65710449219;59193.9765625;497807.4005799016;499866.13473463495;273383.6251323848;272912.92347658955;257653.51627456356;431359.6534126046;462765.1992656338;451293.2194436414;473986.6944556456;523989.9164501171;480305.83959396736;451037.43277295196;453196.2265970556;464329.974604391;453786.1585694171;269692.52114431176;493750.7314720623;462378.70253183524;462636.473073542;240414.4444865203;359422.2341604596;465473.0230668907;197960.4812733815;197960.4812733815;272.3120054780401;4169531.7739921003;2021812.8401612146;239350.17274193172;1361899.8702335514;0;218;231;118;255;282;238;7;145;146;1476716023004.8503;590667989384.5422;1166170672334.4463;33313.25506938918;936.2938962772822;-0.0;149189.03404469046;5486275.139620062;1037792.4314981968;0.0;5361032.480075032;3.4532641119673007;0.050250064889250955
7099;2019-08-06 16:02:45.113;810;816;261;260;220;22;192;21;18;41;679;259;15;32;216;135;259;769;248;189;191;-35;735;341;333;132;343;261;726;2069.0;-1.0;786.0;48.0;0.0;43;79;63;1;0;0;1;0;0;1;1;0;0;0;0;50103.52734375;11435.1494140625;32495.91015625;1095.33178710938;852.0;318200;567.0;0.0;Calculated values ==>;1565100165.113;354.16;354.76;299.26000000000005;299.16;295.16;275.36;272.3289490889957;292.36;275.26000000000005;274.96000000000004;277.26000000000005;341.06000000000006;299.06;274.66;276.36;294.76000000000005;286.66;299.06;350.06000000000006;292.06;292.26000000000005;329.86;358.36;269.66;240.83765695389522;262.63441904999945;272.3289490889957;297.96000000000004;7350000.0;3410000.0;3329999.9999999995;1320000.0;3429999.9999999995;2610000.0;7259999.999999999;0.3448333333333334;0.0;0.131;0.008;0.0;0.3448333333333334;0.0;11435.1494140625;32495.91015625;1095.33178710938;50103.52734375;499355.26716137055;501024.5291990087;271932.45352167153;271472.5597216143;255759.71801338744;431359.6534126046;462700.3516754019;452106.01007458626;473824.5983165287;524581.9939130076;480316.2500459285;451725.04308763775;453870.04285650403;464311.85428078606;453786.1585694171;270334.64039871586;494383.5801685419;462312.3915405462;462571.1393816465;237904.88540968279;357322.216966979;466403.46833907336;197880.42530825472;197880.42530825472;272.28018962754453;4170442.1311188205;2022012.7612282452;239369.1631494171;1362498.4392891754;0;218;231;118;255;282;239;7;145;146;1476914823554.945;590747449634.5802;1166327493884.521;33303.55160438943;2148.1843442465492;-0.0;91274.18123630795;5486830.002105914;1037818.122631554;0.0;5363035.338273266;2.8144808714290885;0.06800981888206546
7100;2019-08-06 16:03:45.134;817;823;262;262;217;13;195;18;26;39;681;258;24;36;217;135;259;771;250;192;194;-29;733;333;322;129;336;261;729;1179.0;0.0;783.0;290.0;0.0;93;51;49;1;0;0;1;0;1;0;1;0;0;0;0;41278.6328125;10362.134765625;24993.953125;941.3558959960941;850.0;318201;562.0;0.0;Calculated values ==>;1565100225.134;354.86;355.46000000000004;299.36;299.36;294.86;274.46000000000004;271.4400167685773;292.66;274.96000000000004;275.76000000000005;277.06;341.26;298.96000000000004;275.56;276.76000000000005;294.86;286.66;299.06;350.26;292.36;292.56;329.36;358.16;270.26000000000005;240.16925963744896;262.63441904999945;271.4400167685773;298.16;7330000.0;3329999.9999999995;3220000.0000000005;1290000.0;3360000.0;2610000.0;7290000.000000001;0.19649999999999998;0.0;0.1305;0.04833333333333333;0.0;0.19649999999999998;0.0;10362.134765625;24993.953125;941.3558959960941;41278.6328125;500522.3823291525;501724.38553529145;272149.0660857583;272149.0660857583;254605.77179822815;431837.87352777255;464716.82012134243;453116.75575113355;474018.0131486867;524786.7989460987;480205.85000594135;452864.7615790376;454370.03874577465;465463.3996436498;455144.7690004483;270482.65818171896;494378.34443047026;464338.34590769175;464590.75651619944;235813.6939595721;356482.2694418079;467412.7227083644;195006.37899017113;195006.37899017113;271.0978561125006;4171203.915653287;2022194.4688389327;239386.1414871569;1362977.6891631265;0;218;231;118;255;283;239;7;145;146;1477111392330.426;590825777039.7719;1166484148694.9043;33683.4041673056;13166.306613046008;-0.0;52973.33018386456;5487388.422117332;1037945.7880571091;0.0;5364237.821593286;2.7501396944379324;0.1480337628696549
7101;2019-08-06 16:04:45.144;821;827;258;257;217;17;197;15;35;38;682;259;31;38;214;140;259;755;250;195;197;-23;717;336;333;129;339;265;714;1469.0;-1.0;1330.0;0.0;0.0;1;16;47;1;0;0;1;0;1;0;1;0;0;0;0;35845.98046875;10084.5224609375;20806.8125;808.3305053710941;847.0;318202;558.0;0.0;Calculated values ==>;1565100285.144;355.26;355.86;298.96000000000004;298.86;294.86;274.86;271.77519066394296;292.86;274.66;276.66;276.96000000000004;341.36;299.06;276.26000000000005;276.96000000000004;294.56;287.16;299.06;348.66;292.66;292.86;328.96000000000004;357.86;270.86;240.16925963744896;263.1675429290057;271.77519066394296;298.16;7170000.0;3360000.0;3329999.9999999995;1290000.0;3390000.0;2650000.0;7140000.000000001;0.24483333333333332;0.0;0.22166666666666668;0.0;0.0;0.24483333333333332;0.0;10084.5224609375;20806.8125;808.3305053710941;35845.98046875;502535.85935416195;503629.9132423012;271529.67396808014;271062.612132621;255212.94168981392;431660.74602318485;463344.8196133183;453563.3330419943;473921.41095746984;524571.2896041255;479831.5533791517;453057.63364064984;453941.4140832149;464642.1178066773;455323.7440667468;271747.09722538106;493552.98767620325;463087.3488964148;463344.8196133183;234140.81001818314;355222.41127806646;467998.8043673394;196664.29993939342;196664.29993939342;271.77519066394296;4171846.7278813804;2022364.886047262;239400.72463728598;1363359.4258221153;0;218;231;118;255;283;239;7;145;146;1477307925080.3948;590903189939.7595;1166641974994.8792;56945.9523377432;0.0;-0.0;65292.28056683261;5488143.79262886;1038055.525565404;0.0;5365223.532607177;3.856136369467194;0.1576664943299672
7102;2019-08-06 16:05:45.095;819;826;260;260;213;11;199;13;38;37;681;259;34;41;215;141;259;751;250;197;199;-17;735;325;327;138;329;266;733;300.0;-1.0;0.0;189.0;0.0;1;36;44;1;0;0;1;0;1;0;1;0;0;0;0;36389.9140625;10020.6181640625;21501.71875;923.1719360351559;842.0;318203;555.0;0.0;Calculated values ==>;1565100345.095;355.06000000000006;355.76;299.16;299.16;294.46000000000004;274.26000000000005;270.5352231155435;293.06;274.46000000000004;276.96000000000004;276.86;341.26;299.06;276.56;277.26000000000005;294.66;287.26000000000005;299.06;348.26;292.86;293.06;328.66;357.36;271.46000000000004;242.14157278889297;263.299902668528;270.5352231155435;298.16;7350000.0;3250000.0;3270000.0000000005;1380000.0;3290000.0;2660000.0;7330000.0;0.05;0.0;0.0;0.0315;0.0;0.05;0.0;10020.6181640625;21501.71875;923.1719360351559;36389.9140625;500618.85391670326;501778.3510089305;270926.3892825908;270926.3892825908;253104.08014203154;432297.2667888766;464488.96565803787;453770.77700511605;472654.2065195329;524388.978929406;479709.95822645584;453265.11707721057;454148.83295247785;466220.4115236664;457274.8613963742;270334.64039871586;491080.53699960676;464235.00016148883;464488.96565803787;232886.18681767926;353122.8147616358;467337.2796309409;191633.66771313697;191633.66771313697;269.6977109963416;4172448.2020634986;2022532.292059083;239415.14204045568;1363711.7089826597;0;218;231;118;255;283;239;7;145;146;1477505763380.313;590983224524.7264;1166801144899.8132;0.0;8684.663775410821;-0.0;13642.764897245048;5488617.954682636;1038127.8386595406;0.0;5365880.787455603;0.68815159521188;0.04871051458522779
7103;2019-08-06 16:06:45.125;828;824;257;257;218;8;201;8;41;34;677;259;37;46;213;143;259;713;250;199;200;-12;689;327;332;142;332;270;692;-2.0;-1.0;1383.0;74.0;0.0;1;55;45;1;0;0;1;0;0;0;1;0;0;0;0;17978.708984375;9587.3955078125;3799.31958007812;1031.3486328125;836.0;318204;555.0;0.0;Calculated values ==>;1565100405.125;355.96000000000004;355.56000000000006;298.86;298.86;294.96000000000004;273.96000000000004;270.7629442988711;293.26000000000005;273.96000000000004;277.26000000000005;276.56;340.86;299.06;276.86;277.76000000000005;294.46000000000004;287.46000000000004;299.06;344.46000000000004;293.06;293.16;328.66;356.76;271.96000000000004;242.98782864720522;263.82572766246335;270.7629442988711;298.16;6890000.000000001;3270000.0000000005;3320000.0000000005;1420000.0;3320000.0000000005;2700000.0;6920000.0;0.0;0.0;0.2305;0.012333333333333333;0.0;0.0;0.0;9587.3955078125;3799.31958007812;1031.3486328125;17978.708984375;505989.25108676625;505186.0182177971;273049.51566752355;273049.51566752355;256535.03291910933;432184.1853817459;464006.59293188446;453465.59988136275;471832.65708311246;523657.85898401815;479221.87383424136;452955.962531982;454100.0146705789;465534.9942333593;457215.3083296378;274419.0209339478;489728.2497244242;463750.4696543091;463878.5820447677;232886.18681767926;350603.57178935205;467274.6841318862;194001.40684873555;191633.66771313697;270.6692915233929;4172901.500457936;2022695.7738729944;239431.4378556907;1363922.6563896362;0;218;231;118;255;283;239;7;145;146;1477703562230.2188;591067266524.6864;1166962025299.7366;59806.49649402057;3370.3704198255255;-0.0;0.0;5489116.591346918;1038228.3475070955;0.0;5365994.534007879;4.381785802703137;0.4235540873397726
7104;2019-08-06 16:07:45.126;840;822;257;258;228;11;201;6;44;31;674;258;40;53;213;148;259;656;251;199;201;-7;720;324;329;144;329;273;723;-2.0;-1.0;1309.0;0.0;0.0;1;71;55;1;0;0;1;0;0;0;1;0;0;0;0;18869.9765625;10685.9267578125;3956.61865234375;1075.1611328125;828.0;318205;559.0;0.0;Calculated values ==>;1565100465.126;357.16;355.36;298.86;298.96000000000004;295.96000000000004;274.26000000000005;270.42097587401844;293.26000000000005;273.76000000000005;277.56;276.26000000000005;340.56000000000006;298.96000000000004;277.16;278.46000000000004;294.46000000000004;287.96000000000004;299.06;338.76;293.06;293.26000000000005;329.06;355.96000000000004;272.46000000000004;243.40439225979637;264.2163659402789;270.42097587401844;298.26000000000005;7200000.0;3240000.0;3290000.0;1440000.0;3290000.0;2730000.0;7230000.0;0.0;0.0;0.21816666666666668;0.0;0.0;0.0;0.0;10685.9267578125;3956.61865234375;1075.1611328125;18869.9765625;504873.2130201913;502130.4086153452;270348.4468797134;270799.45990139805;258734.1505700336;432353.3652672049;464449.0444289018;453332.2771288013;471270.65844568226;523107.52596169815;478741.753466858;452819.9889838399;454477.9794367209;465968.4830653544;458361.8635101681;271498.2133494369;477743.1920724696;464194.4573490418;464449.0444289018;234559.02529450474;347245.03765724396;467493.82274924906;193416.01176855696;191633.66771313697;270.42097587401844;4173208.5779549954;2022864.721040743;239448.99239628715;1363987.2902853752;0;218;231;118;255;283;239;7;145;146;1477901865534.9792;591153067954.5828;1167124928014.5398;56705.065226093306;0.0;-0.0;0.0;5490087.537208907;1038256.4343953339;0.0;5365994.534007879;3.6077187897021834;0.33164861361677506
7105;2019-08-06 16:08:45.136;850;835;261;262;230;13;202;5;43;27;672;257;41;58;214;152;259;703;253;201;202;-3;757;326;331;144;330;272;760;-2.0;-1.0;1519.0;106.0;0.0;1;84;55;1;0;0;1;0;0;0;1;0;0;0;0;19937.541015625;11134.236328125;4221.14892578125;1143.50122070312;810.0;318206;577.0;0.0;Calculated values ==>;1565100525.136;358.16;356.66;299.26000000000005;299.36;296.16;274.46000000000004;270.64921214262944;293.36;273.66;277.46000000000004;275.86;340.36;298.86;277.26000000000005;278.96000000000004;294.56;288.36;299.06;343.46000000000004;293.26000000000005;293.36;330.86;354.16;272.86;243.40439225979637;264.08650396036035;270.64921214262944;298.46000000000004;7570000.0;3260000.0;3310000.0;1440000.0;3300000.0;2720000.0;7600000.0;0.0;0.0;0.25316666666666665;0.017666666666666667;0.0;0.0;0.0;11134.236328125;4221.14892578125;1143.50122070312;19937.541015625;502968.9995173193;500587.4509758683;269456.96077045944;269871.89135128976;257819.11153127704;432240.87345082423;464282.02656970127;453376.6336760692;470874.54964527197;522981.60329194716;478752.5742768619;453121.1727066367;455277.79300776747;465950.515978478;458568.81986488897;268826.8900648204;480951.75609789474;464154.37265472015;464282.02656970127;242087.5637286956;339690.1980837097;467892.9037711648;193766.4773507038;191633.66771313697;270.5704398489421;4173532.027834092;2023046.586038879;239467.48433070566;1364055.449706526;0;218;231;118;255;283;239;7;145;146;1478099898534.9478;591239482354.5691;1167288455264.514;65724.63790970501;4842.900200094812;-0.0;0.0;5491107.954776132;1038296.7986232452;0.0;5365994.534007879;4.277109138146887;0.4244104548693991
7106;2019-08-06 16:09:45.127;865;849;261;262;232;16;203;7;34;25;669;256;35;62;213;156;259;742;253;202;202;0;756;334;336;144;338;271;759;-2.0;-1.0;1819.0;314.0;0.0;1;98;54;1;0;0;1;0;0;0;1;0;0;0;0;20125.3125;11074.8515625;4206.56396484375;1226.15283203125;786.0;318207;636.0;0.0;Calculated values ==>;1565100585.127;359.66;358.06000000000006;299.26000000000005;299.36;296.36;274.76000000000005;271.55198750734434;293.46000000000004;273.86;276.56;275.66;340.06000000000006;298.76000000000005;276.66;279.36;294.46000000000004;288.76000000000005;299.06;347.36;293.36;293.36;336.76000000000005;351.76;273.16;243.40439225979637;263.95629194202945;271.55198750734434;298.46000000000004;7559999.999999999;3340000.0;3360000.0;1440000.0;3379999.9999999995;2710000.0;7590000.000000001;0.0;0.0;0.3031666666666667;0.052333333333333336;0.0;0.0;0.0;11074.8515625;4206.56396484375;1226.15283203125;20125.3125;505146.135462487;502650.38859128545;269522.318850682;269938.4163260873;258555.44209384354;431779.12508338504;463670.2695405943;452398.1009342033;470676.3731168869;522752.7106106888;478763.4932393921;452526.3982471922;455946.17688706075;464660.4023771773;457815.2852395828;268891.1179478796;487081.41408600967;463541.42486092186;463541.42486092186;266774.11836628895;329620.94006798224;468191.96898575197;195760.69270120224;191633.66771313697;271.40525427140005;4173865.8348691314;2023231.634010482;239487.22848580196;1364125.6701128455;0;218;231;118;255;283;239;7;145;146;1478299968520.533;591325869394.8218;1167451330829.9902;77803.9075959715;14257.23679222477;-0.0;0.0;5492303.846581495;1038455.9425568088;0.0;5365994.534007879;5.576905234253522;0.5994203808890478
7107;2019-08-06 16:10:45.147;880;859;251;252;231;24;204;9;31;23;666;256;31;63;210;162;259;751;251;203;203;2;760;339;342;147;344;274;763;-2.0;-1.0;1518.0;229.0;0.0;1;99;61;1;0;0;1;0;0;0;1;0;0;0;0;19460.71875;11612.0234375;4195.458984375;1242.84558105469;767.0;318208;712.0;0.0;Calculated values ==>;1565100645.147;361.16;359.06000000000006;298.26000000000005;298.36;296.26000000000005;275.56;272.10816812424576;293.56;274.06;276.26000000000005;275.46000000000004;339.76;298.76000000000005;276.26000000000005;279.46000000000004;294.16;289.36;299.06;348.26;293.46000000000004;293.46000000000004;344.36;349.86;273.36;244.02132995426717;264.3458800820626;272.10816812424576;298.26000000000005;7600000.0;3390000.0;3420000.0000000005;1470000.0;3440000.0;2740000.0;7630000.0;0.0;0.0;0.253;0.03816666666666667;0.0;0.0;0.0;11612.0234375;4195.458984375;1242.84558105469;19460.71875;506872.6290914805;503695.3202196117;265301.9810137956;265686.55005464185;258040.5404791767;431480.97241316177;462903.44735616155;451483.13556196244;470073.4883118012;522200.18903526483;478393.67788320035;451483.13556196244;455574.0031553595;463385.3880766306;457812.6974868727;268636.4079067082;488029.90868337255;462773.1128706931;462773.1128706931;298599.4468028795;321652.42942325486;467976.1614092546;197193.66839107216;191633.66771313697;271.9985927249685;4174195.8284239746;2023420.7543211859;239507.81033090004;1364195.7103096861;0;218;231;118;255;283;239;7;145;146;1478503436320.4683;591413198494.7941;1167614885329.9382;64335.23519423524;10334.865150193964;-0.0;0.0;5493488.734268656;1038660.9450509915;0.0;5365994.534007879;4.379393776565409;0.46056372798733314
7108;2019-08-06 16:11:45.118;890;868;245;246;224;32;205;12;41;23;661;257;38;63;208;167;259;764;251;205;204;4;762;347;349;153;351;278;763;-2.0;-1.0;1745.0;287.0;0.0;0;99;75;1;0;0;1;0;0;0;1;0;0;0;0;19917.0234375;12675.6552734375;4151.8984375;1223.02600097656;750.0;318209;757.0;0.0;Calculated values ==>;1565100705.118;362.16;359.96000000000004;297.66;297.76000000000005;295.56;276.36;272.9856168485579;293.66;274.36;277.26000000000005;275.46000000000004;339.26;298.86;276.96000000000004;279.46000000000004;293.96000000000004;289.86;299.06;349.56000000000006;293.66;293.56;348.86;348.16;273.56;245.2279566241654;264.86050150153983;272.9856168485579;298.26000000000005;7620000.0;3470000.0000000005;3490000.0;1530000.0;3510000.0;2780000.0;7630000.0;0.0;0.0;0.29083333333333333;0.04783333333333333;0.0;0.0;0.0;12675.6552734375;4151.8984375;1223.02600097656;19917.0234375;508077.43768579944;504950.7006436087;263041.90316870296;263413.1991480861;255659.4891671007;430988.63858405815;461976.5980532765;452076.2818530558;469257.8600436114;521357.03513697005;478011.24503651896;451685.83892003243;454904.9462215527;462069.13822976255;457192.23189894925;268511.2095134437;489982.9935090813;461976.5980532765;461844.44640221214;317459.4925940039;314524.84189198195;467341.4233641507;199328.37597302863;191633.66771313697;272.8788458560454;4174523.8176705022;2023623.0538182564;239528.34932875252;1364265.2380001836;0;218;231;118;255;283;239;7;145;146;1478710636125.3167;591503154994.7283;1167780405289.8171;73507.5159601079;12819.957433542006;-0.0;0.0;5494636.868660799;1038853.808643235;0.0;5365994.534007879;4.782531905979205;0.5075789389592748
7109;2019-08-06 16:12:45.078;896;875;247;246;223;44;207;16;52;22;637;257;49;74;206;175;259;775;252;207;207;4;775;358;362;149;363;286;782;-2.0;-1.0;1783.0;283.0;0.0;0;21;98;1;0;0;1;0;0;0;1;0;1;0;0;23023.365234375;15069.8740234375;4228.4072265625;2361.36376953125;731.0;318210;778.0;0.0;Calculated values ==>;1565100765.078;362.76;360.66;297.86;297.76000000000005;295.46000000000004;277.56;274.1680685717883;293.86;274.76000000000005;278.36;275.36;336.86;298.86;278.06;280.56;293.76000000000005;290.66;299.06;350.66;293.86;293.86;350.96000000000004;346.26;273.56;244.42749628697553;265.87368984753493;274.1680685717883;298.36;7750000.0;3579999.9999999995;3620000.0000000005;1490000.0;3629999.9999999995;2860000.0;7820000.0;0.0;0.0;0.29716666666666663;0.04716666666666667;0.0;0.0;0.0;15069.8740234375;4228.4072265625;2361.36376953125;23023.365234375;507799.04339019826;504268.1609160195;262851.5729954486;262491.14378379204;254635.48197033888;430280.9020939914;460242.557883941;452108.3298896949;469702.5915994716;518196.5327584816;477012.7329113895;451713.5880739614;454967.0885796612;459950.50744786946;456491.46919281245;267729.92363636725;489723.52755228203;460242.557883941;460242.557883941;326265.46416910045;306560.99450073834;467899.06101517385;202249.37587837616;191633.66771313697;274.07204992951745;4174881.4156852807;2023854.1124207145;239558.19933024925;1364335.0273235082;0;218;231;118;255;283;239;7;145;147;1478923793925.4521;591593694594.7859;1167949492489.9248;74249.75250036355;12529.810148952292;-0.0;0.0;5495867.358358372;1039064.9158745146;0.0;5365994.534007879;4.0065089973110695;0.4251257488110716
7110;2019-08-06 16:13:45.129;904;885;268;267;233;60;212;25;60;25;617;260;57;86;204;181;259;799;252;210;212;3;761;383;379;147;388;290;760;2487.0;1.0;1842.0;293.0;0.0;98;51;98;1;0;0;1;0;0;0;1;0;1;0;0;27321.376953125;14680.2353515625;7932.2470703125;2531.25122070312;716.0;318211;788.0;0.0;Calculated values ==>;1565100825.129;363.56000000000006;361.66;299.96000000000004;299.86;296.46000000000004;279.16;276.758820704277;294.36;275.66;279.16;275.66;334.86;299.16;278.86;281.76000000000005;293.56;291.26000000000005;299.06;353.06000000000006;294.16;294.36;351.96000000000004;344.76;273.46000000000004;244.02132995426717;266.37251300914875;276.758820704277;298.36;7609999.999999999;3829999.9999999995;3790000.0;1470000.0;3879999.9999999995;2900000.0;7600000.0;0.41450000000000004;0.00016666666666666666;0.30700000000000005;0.04883333333333333;0.0;0.41450000000000004;0.0;14680.2353515625;7932.2470703125;2531.25122070312;27321.376953125;510076.3093801952;507560.971652756;272432.73222239054;271996.9084464586;258862.3590133149;428538.6833535345;458244.36026315676;452459.8889058475;470272.71409377275;515761.52536503476;476854.15935554716;452064.06521970424;455841.1493735516;455632.83372071275;453125.6471121896;268573.63265594805;495429.15162493114;457963.46865473;458244.36026315676;330459.8814860452;300275.376401361;468076.26754362136;208820.17903908572;208820.17903908572;276.7066223085212;4175301.31181126;2024102.2407282845;239599.00577777572;1364436.4522470804;0;218;231;118;255;283;239;7;145;147;1479146282880.0068;591682570074.608;1168122439369.5786;74797.39092909588;12660.338988638157;0.0;103386.32311737745;5497110.473635063;1039275.0122137972;0.0;5366856.8190185875;7.5901238753157285;0.3583448840368204
7111;2019-08-06 16:14:45.109;892;875;273;273;250;90;218;52;66;34;628;264;63;92;202;183;259;721;252;216;217;5;745;399;391;145;402;301;732;1940.0;-1.0;2137.0;287.0;0.0;17;66;22;1;1;0;1;1;0;0;1;0;1;0;0;53347.04296875;26759.330078125;21516.52734375;2742.68359375;694.0;318212;795.0;0.0;Calculated values ==>;1565100885.109;362.36;360.66;300.46000000000004;300.46000000000004;298.16;282.16;278.3517537891185;294.96000000000004;278.36;279.76000000000005;276.56;335.96000000000004;299.56;279.46000000000004;282.36;293.36;291.46000000000004;299.06;345.26;294.76000000000005;294.86;352.66;342.56000000000006;273.66;243.61107973660833;267.7187500070086;278.3517537891185;298.36;7450000.0;3990000.0;3910000.0;1450000.0;4020000.0000000005;3010000.0;7320000.0;0.3233333333333333;0.0;0.3561666666666667;0.04783333333333333;0.0;0.3233333333333333;0.0;26759.330078125;21516.52734375;2742.68359375;53347.04296875;509788.3312403575;508588.43248394993;277258.35888545046;277258.35888545046;266722.89377897466;427324.32861471217;457155.4349544674;451319.22163989383;471434.6316277157;515982.38520776125;475926.1119437563;450913.6184164021;454779.6777520152;452955.1513071897;450596.2249223939;269623.45775550767;486738.561214741;456868.30642171454;457011.95656398305;333396.4077044029;291058.95107146574;468552.3519787662;212830.1629752622;212830.1629752622;278.2824132871269;4175973.324565212;2024447.4553304042;239642.94058475786;1364681.7768984577;0;219;231;118;256;283;239;7;145;147;1479377205880.0803;591770140874.6359;1168299680269.635;84941.85306105297;12232.044707334275;-0.0;78952.11326035307;5498441.190281948;1039482.3795991526;0.0;5368375.799493228;3.452196153057371;0.19464325435660285
7112;2019-08-06 16:15:45.100;842;834;271;270;242;73;214;66;55;47;650;266;54;75;203;173;259;740;253;214;214;8;794;393;380;143;394;292;769;2649.0;-1.0;1727.0;245.0;0.0;30;72;73;1;1;0;1;0;0;1;1;0;1;0;0;71556.1484375;31847.533203125;33993.6796875;2689.91088867188;665.0;318213;802.0;0.0;Calculated values ==>;1565100945.1;357.36;356.56000000000006;300.26000000000005;300.16;297.36;280.46000000000004;277.76006397333236;294.56;279.76000000000005;278.66;277.86;338.16;299.76000000000005;278.56;280.66;293.46000000000004;290.46000000000004;299.06;347.16;294.56;294.56;353.36;339.66;273.96000000000004;243.1966462407574;266.62003547228215;277.76006397333236;298.46000000000004;7940000.000000001;3929999.9999999995;3800000.0;1430000.0;3940000.0;2920000.0;7690000.000000001;0.44149999999999995;0.0;0.28783333333333333;0.04083333333333334;0.0;0.44149999999999995;0.0;31847.533203125;33993.6796875;2689.91088867188;71556.1484375;498479.81570143683;499623.142266788;273077.20486364566;272642.7141254092;261656.89487555082;427788.9520696689;458364.7061719342;451445.26827023574;472982.62173735606;519056.9098884628;477293.09410835203;451312.0196078189;454081.0098745531;454477.5890958929;450148.91856400453;266677.4492633374;485731.4815729404;458364.7061719342;458364.7061719342;336333.2981666971;278914.2836208781;469125.32372254826;211298.78927095782;211298.78927095782;277.68453849553487;4177014.028363516;2024935.7725986566;239688.2054146541;1365144.2925688073;0;219;231;118;256;283;240;7;145;147;1479608471184.8376;591856527914.5452;1168477553584.4485;69122.1615386255;10527.916823439944;-0.0;109079.60231178105;5499724.864488914;1039672.0174950915;0.0;5369942.495415041;2.7539265411967664;0.11872596650462826
7113;2019-08-06 16:16:45.070;828;823;280;280;252;66;200;65;-20;54;668;268;-21;45;205;161;259;762;252;200;200;10;772;390;374;142;392;287;753;3850.0;-1.0;1429.0;228.0;0.0;4;77;98;1;1;0;1;1;0;0;1;0;1;0;0;64391.4453125;33501.55859375;24534.9453125;2684.06298828125;639.0;318214;801.0;0.0;Calculated values ==>;1565101005.07;355.96000000000004;355.46000000000004;301.16;301.16;298.36;279.76000000000005;277.46169734231523;293.16;279.66;271.16;278.56;339.96000000000004;299.96000000000004;271.06;277.66;293.66;289.26000000000005;299.06;349.36;293.16;293.16;353.26;337.06;274.16;242.98782864720522;265.9988726020314;277.46169734231523;298.36;7720000.0;3900000.0;3740000.0;1420000.0;3920000.0000000005;2870000.0;7530000.0;0.6416666666666667;0.0;0.23816666666666667;0.038;0.0;0.6416666666666667;0.0;33501.55859375;24534.9453125;2684.06298828125;64391.4453125;498487.46731568454;499528.15773746464;278705.0807552055;278705.0807552055;266254.0543444095;428017.0890761298;457366.9015654474;442026.69995488616;473801.2841261487;521350.55084285984;478144.76655555656;441882.11367112235;451006.7925051647;455108.6480618204;448852.4445286356;267905.4485081805;490691.22009925195;457366.9015654474;457366.9015654474;335913.7198600519;268029.79939014546;469460.1756994288;210562.6388365058;210562.6388365058;277.3950207624889;4178146.3585303323;2025480.0760760077;239732.9661387589;1365631.7872414356;0;219;231;118;257;283;240;7;145;147;1479834558084.9456;591941985164.5859;1168651166734.5312;55127.02388969426;9838.106400791074;-0.0;158366.06858440422;5500759.756663037;1039841.6494969443;0.0;5372170.094983277;3.678015708628104;0.10736029005119532
7114;2019-08-06 16:17:45.131;829;828;289;289;255;52;179;55;-42;56;679;269;-45;6;207;155;259;774;253;169;179;11;821;372;353;138;372;271;794;4884.0;-2.0;1215.0;28.0;0.0;47;72;93;1;1;0;1;1;1;0;1;0;1;0;0;89389.78125;34684.2734375;45541.50390625;2518.2509765625;642.0;318215;794.0;0.0;Calculated values ==>;1565101065.131;356.06000000000006;355.96000000000004;302.06;302.06;298.66;278.36;275.63479819532273;291.06;278.66;268.96000000000004;278.76000000000005;341.06000000000006;300.06;268.66;273.76000000000005;293.86;288.66;299.06;350.56000000000006;290.06;291.06;352.56000000000006;337.36;274.26000000000005;242.14157278889297;263.95629194202945;275.63479819532273;298.46000000000004;8209999.999999999;3720000.0000000005;3529999.9999999995;1380000.0;3720000.0000000005;2710000.0;7940000.000000001;0.8140000000000001;0.0;0.2025;0.004666666666666667;0.0;0.8140000000000001;0.0;34684.2734375;45541.50390625;2518.2509765625;89389.78125;494038.9927224818;496438.7701337669;279218.01028607815;279218.01028607815;265187.51606329606;429328.3091220336;457857.80638448976;442220.9799387131;474512.22762068186;523783.8560653574;480216.49002039805;441798.6119851199;448752.6720158937;458666.17238325503;451225.80966189393;265331.568205555;488360.6564964611;456483.722315842;457857.80638448976;332976.8817968329;269285.52512055053;470101.35966640816;206114.91639096345;206114.91639096345;275.62712177156465;4179429.1716227336;2026048.8690294856;239776.36283037113;1366216.3513559003;0;219;231;118;257;284;240;7;145;147;1480052879820.3408;592026070564.7382;1168818736924.8345;47811.4778684193;1231.9367352854085;-0.0;204918.7124547304;5501618.449630438;1039933.9936444442;0.0;5375200.545993484;3.069250219185799;0.0506333784908782
7115;2019-08-06 16:18:45.141;850;853;269;266;235;48;180;48;-52;54;681;270;-50;-12;209;145;259;795;253;168;180;11;810;370;352;134;370;260;782;5012.0;0.0;1996.0;139.0;0.0;80;53;60;1;1;0;1;1;1;0;1;0;1;0;0;83720.515625;31198.025390625;46325.1484375;2326.64868164062;628.0;318216;785.0;0.0;Calculated values ==>;1565101125.141;358.16;358.46000000000004;300.06;299.76000000000005;296.66;277.96000000000004;275.4277932560699;291.16;277.96000000000004;267.96000000000004;278.56;341.26;300.16;268.16;271.96000000000004;294.06;287.66;299.06;352.66;289.96000000000004;291.16;351.66;335.96000000000004;274.26000000000005;241.2770596917726;262.5002047102346;275.4277932560699;298.46000000000004;8100000.0;3700000.0;3520000.0000000005;1340000.0;3700000.0;2600000.0;7820000.0;0.8353333333333333;0.0;0.33266666666666667;0.023166666666666665;0.0;0.8353333333333333;0.0;31198.025390625;46325.1484375;2326.64868164062;83720.515625;498175.91209289455;501153.1939488529;271321.82650944113;270095.8668748292;258637.53460321453;429467.9694778635;458155.2844355901;443096.21656197624;474829.3300761035;524866.2221246847;481647.3186790963;443369.307303159;448431.1684809612;459260.26013809856;450101.2312898541;265860.94092562527;492717.95266897645;456510.3522854336;458155.2844355901;329201.48028520535;263425.85118522606;470639.7110939334;205536.92089260818;205536.92089260818;275.39666691976356;4180871.9978607637;2026597.9796894921;239816.74372321038;1366982.0343845491;0;219;231;118;257;284;240;7;145;147;1480264415070.3071;592107684164.7252;1168978063474.809;79028.05902600978;6141.547972997367;-0.0;211020.53967957088;5502675.62193708;1039995.4495912878;0.0;5378667.284120791;3.709340075769786;0.10009910252879325
7116;2019-08-06 16:19:45.112;851;851;276;276;247;52;187;49;-45;53;678;269;-45;-14;210;146;259;786;256;181;187;11;755;375;360;141;375;255;724;3285.0;-1.0;1596.0;467.0;0.0;98;67;17;1;1;0;1;1;1;0;1;0;1;0;0;76536.625;26396.912109375;43448.09375;2312.94360351562;617.0;318217;778.0;0.0;Calculated values ==>;1565101185.112;358.26;358.26;300.76000000000005;300.76000000000005;297.86;278.36;275.94376602880345;291.86;278.06;268.66;278.46000000000004;340.96000000000004;300.06;268.66;271.76000000000005;294.16;287.76000000000005;299.06;351.76;291.26000000000005;291.86;350.96000000000004;334.86;274.26000000000005;242.77792619122317;261.82340779136865;275.94376602880345;298.76000000000005;7550000.0;3750000.0;3600000.0;1410000.0;3750000.0;2550000.0;7240000.000000001;0.5475;0.0;0.266;0.07783333333333334;0.0;0.5475;0.0;26396.912109375;43448.09375;2312.94360351562;76536.625;503286.87897210015;506021.5563953164;279816.92970963166;279816.92970963166;265996.12940621295;429116.5711722346;457825.80360019417;445041.27920475055;473832.3884915986;524956.5882146272;482131.4755017014;445041.27920475055;449096.13911833207;458604.72113249707;449335.02725066507;268955.7204905578;496999.86756466696;456996.27786778926;457825.80360019417;326265.46416910045;258822.4845140824;469695.1433260035;206546.94131968086;206546.94131968086;275.8066140654575;4182206.8285515127;2027077.7055220318;239855.38830497838;1367729.7831488948;0;219;231;118;257;284;240;7;145;147;1480477911830.151;592190144289.6649;1169132488799.696;63439.49387742854;20481.701722825448;-0.0;137575.17709858104;5503862.277716097;1040217.2027727239;0.0;5381570.84435907;3.0696045875409217;0.13375213318715437
7117;2019-08-06 16:20:45.142;828;821;287;287;269;48;188;49;-50;53;667;268;-47;-1;210;155;259;760;253;185;188;7;734;371;357;150;371;254;706;3150.0;-2.0;1454.0;192.0;0.0;98;99;1;1;1;0;1;1;1;0;1;0;1;0;0;77831.734375;24745.3125;42174.04296875;2402.60034179688;609.0;318218;771.0;0.0;Calculated values ==>;1565101245.142;355.96000000000004;355.26;301.86;301.86;300.06;277.96000000000004;275.5313989812953;291.96000000000004;278.06;268.16;278.46000000000004;339.86;299.96000000000004;268.46000000000004;273.06;294.16;288.66;299.06;349.16;291.66;291.96000000000004;350.26;334.06;273.86;244.62907804385475;261.6868853414304;275.5313989812953;298.46000000000004;7340000.000000001;3710000.0;3570000.0000000005;1500000.0;3710000.0;2540000.0;7059999.999999999;0.525;0.0;0.24233333333333332;0.032;0.0;0.525;0.0;24745.3125;42174.04296875;2402.60034179688;77831.734375;501966.0002634092;503527.987705023;291721.1196640418;291721.1196640418;278025.1555342335;429398.2889081932;458445.2132468918;444572.18326868996;472660.5733172096;523913.9054190441;482140.7855117132;444971.9229431153;450935.90331531415;459240.0788052831;451404.3514982998;270408.39507468743;495049.9679266901;458034.50368877524;458445.2132468918;323329.7980282076;255474.93562877487;468061.6816396475;205692.7553520931;205692.7553520931;275.4611448721379;4183493.8747471883;2027504.1038195093;239894.7041526037;1368443.6577134472;0;219;231;118;257;284;240;7;145;147;1480693119380.0483;592277487939.6233;1169285265149.6233;57888.448031788634;8395.805641201741;-0.0;132695.0403947693;5504873.849431284;1040457.9689902567;0.0;5383824.222296347;2.8703646880875557;0.09577641222024552
7118;2019-08-06 16:21:45.153;808;803;282;281;260;43;188;45;-51;51;645;270;-52;2;211;152;259;749;250;184;187;-2;731;364;350;150;364;249;704;3367.0;-1.0;1166.0;138.0;0.0;98;99;1;1;1;0;1;1;1;0;1;0;1;0;0;78178.65625;24475.30859375;42050.96875;2343.96826171875;603.0;318219;766.0;0.0;Calculated values ==>;1565101305.153;353.96000000000004;353.46000000000004;301.36;301.26000000000005;299.16;277.46000000000004;274.8017692304317;291.96000000000004;277.66;268.06;278.26000000000005;337.66;300.16;267.96000000000004;273.36;294.26000000000005;288.36;299.06;348.06000000000006;291.56;291.86;349.76;333.46000000000004;272.96000000000004;244.62907804385475;260.9983114674233;274.8017692304317;298.16;7309999.999999999;3640000.0;3500000.0;1500000.0;3640000.0;2490000.0;7040000.000000001;0.5611666666666667;0.0;0.19433333333333333;0.023;0.0;0.5611666666666667;0.0;24475.30859375;42050.96875;2343.96826171875;78178.65625;499445.08166519104;501242.8270879726;287371.067735279;286517.7858378155;273401.50307650917;429879.7862731237;459556.16276525194;445423.321338018;472461.5807474368;522074.0194459844;482947.38792946324;445291.85744639154;452195.12568093836;460473.9852029322;452205.3545344903;270632.74131473684;493683.040436969;459017.101218469;459421.59611363866;321233.1047070471;252964.46457616048;467156.06167573115;203905.4835591634;203905.4835591634;274.7413676256617;4184794.199688327;2027914.3508611976;239934.26614277146;1369145.6614900343;0;219;231;118;257;284;240;7;145;147;1480905258265.6013;592367504439.8579;1169436192815.0166;46934.96647502408;6054.763296681058;-0.0;143387.1251618197;5505747.538034667;1040578.4124756444;0.0;5386125.328807513;2.851403435650464;0.07196481178139705
7119;2019-08-06 16:22:45.103;797;795;277;275;250;35;188;38;-20;46;625;271;-26;20;212;146;259;741;248;185;188;-16;714;355;341;141;355;271;693;3356.0;-1.0;993.0;100.0;0.0;98;0;100;1;0;0;1;1;1;0;1;1;1;0;0;67995.8125;14098.1318359375;41193.6640625;3553.14282226562;597.0;318220;761.0;0.0;Calculated values ==>;1565101365.103;352.86;352.66;300.86;300.66;298.16;276.66;273.8482719121499;291.96000000000004;276.96000000000004;271.16;277.76000000000005;335.66;300.26000000000005;270.56;275.16;294.36;287.76000000000005;299.06;347.26;291.66;291.96000000000004;349.26;332.86;271.56;242.77792619122317;263.95629194202945;273.8482719121499;297.96000000000004;7140000.000000001;3550000.0;3410000.0;1410000.0;3550000.0;2710000.0;6930000.0;0.5593333333333333;0.0;0.1655;0.016666666666666666;0.0;0.5593333333333333;0.0;14098.1318359375;41193.6640625;3553.14282226562;67995.8125;499486.6084172582;501156.7812040972;285680.27831465495;284043.93587240524;269527.1672168594;430477.46260093397;460958.93229944515;445264.4346070937;473145.1120115388;518204.3821336492;480439.4146810391;444443.3837747374;450588.59879562625;461991.6158825633;452916.94290649064;272002.05383050884;493634.79365008423;460562.89102277986;460958.93229944515;319136.5849023705;250454.15340279948;467016.5636531842;201571.99701696742;201571.99701696742;273.7945331828843;4186011.305156894;2028235.5283259756;239983.36778282147;1369838.7886735387;0;219;231;118;257;284;240;7;146;147;1481112385514.9424;592454731689.5804;1169592062814.5208;40331.0984211659;4424.076110603613;-0.0;145083.7591346659;5506474.149225485;1040665.6633673761;0.0;5388527.249565645;3.2260877110854285;0.06645735288588557
7120;2019-08-06 16:23:45.124;787;787;275;273;247;25;189;29;0;40;617;272;-6;50;213;143;259;733;247;186;189;-31;714;344;333;137;344;272;696;3328.0;-1.0;1180.0;311.0;0.0;90;0;100;1;0;0;1;1;1;0;1;1;1;0;0;68090.6015625;14133.361328125;40953.63671875;3571.18676757812;592.0;318221;758.0;0.0;Calculated values ==>;1565101425.124;351.86;351.86;300.66;300.46000000000004;297.86;275.66;272.6583383277491;292.06;276.06;273.16;277.16;334.86;300.36;272.56;278.16;294.46000000000004;287.46000000000004;299.06;346.46000000000004;291.76000000000005;292.06;348.96000000000004;332.36;270.06;241.92719264551067;264.08650396036035;272.6583383277491;297.86;7140000.000000001;3440000.0;3329999.9999999995;1370000.0;3440000.0;2720000.0;6959999.999999999;0.5546666666666666;0.0;0.19666666666666668;0.05183333333333333;0.0;0.5546666666666666;0.0;14133.361328125;40953.63671875;3571.18676757812;68090.6015625;498088.64783447754;499778.52035220835;283450.1043839601;282003.46908975265;267917.93700620515;431175.4696738307;462312.3915405462;447769.2580566222;473078.44118532055;517290.85303280596;480430.19614001777;446965.69159609877;454267.0351814693;463775.3728593922;454386.65624240885;272002.05383050884;492196.2209371357;461923.4529378662;462312.3915405462;317878.7554427003;248362.34728340767;466090.83437013585;198351.5629395144;198351.5629395144;272.4796609009752;4187145.7555288984;2028470.8731114403;240042.75797551012;1370523.589111352;0;219;231;118;257;284;240;7;146;147;1481314656285.4373;592538160879.7845;1169755019829.9194;49052.14670636453;13877.81890248721;-0.0;146410.27293070563;5507219.270304502;1040818.2325400523;0.0;5390957.216696396;3.5688154892917328;0.1088870349383169
