;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7121;2019-08-06 16:24:45.094;788;791;268;266;234;18;192;20;8;32;629;271;3;62;214;136;259;737;247;189;191;-45;711;337;328;134;338;265;697;2906.0;-1.0;1822.0;372.0;0.0;1;0;100;1;0;0;1;1;1;0;1;1;1;0;0;63745.51953125;14030.8115234375;37704.37109375;3507.94921875;588.0;318222;755.0;0.0;Calculated values ==>;1565101485.094;351.96000000000004;352.26;299.96000000000004;299.76000000000005;296.56;274.96000000000004;271.8864255623528;292.36;275.16;273.96000000000004;276.36;336.06;300.26000000000005;273.46000000000004;279.36;294.56;286.76000000000005;299.06;346.86;292.06;292.26000000000005;348.66;331.96000000000004;268.66;241.2770596917726;263.1675429290057;271.8864255623528;297.86;7109999.999999999;3370000.0000000005;3279999.9999999995;1340000.0;3379999.9999999995;2650000.0;6970000.0;0.48433333333333334;0.0;0.30366666666666664;0.062000000000000006;0.0;0.48433333333333334;0.0;14030.8115234375;37704.37109375;3507.94921875;63745.51953125;498511.45322615054;500236.9717657113;278599.89793982625;277410.101970577;262368.8758152796;431601.1154718507;463449.46532006224;450112.4214627081;472689.592463476;519118.8111160151;481160.59686570463;449463.1609113667;456931.3067663924;464788.6342995954;454606.73371288285;272263.42932171596;492667.44140625134;463065.4991659919;463321.5787976368;316620.98725437425;246688.97952812296;465132.13305887324;196381.48062843873;196381.48062843873;271.66597713712724;4188243.840554699;2028705.4572012618;240101.72127902438;1371178.744768403;0;219;231;118;257;284;240;7;146;147;1481512857135.5317;592619420229.8234;1169916039279.9963;77049.62903333979;16662.540450686938;-0.0;129287.98754661491;5508269.593012102;1041072.6082832861;0.0;5393253.553458717;4.036703742519764;0.17217715528422373
7122;2019-08-06 16:25:45.125;794;799;264;263;221;5;194;10;11;25;643;271;7;68;215;132;259;742;246;191;193;-58;717;321;319;131;324;259;710;2679.0;-1.0;304.0;155.0;0.0;0;0;100;1;0;0;1;0;0;1;1;1;1;0;0;55908.12890625;13985.8203125;30432.80859375;3454.82641601562;585.0;318223;750.0;0.0;Calculated values ==>;1565101545.125;352.56000000000006;353.06000000000006;299.56;299.46000000000004;295.26000000000005;273.66;270.0766712529157;292.56;274.16;274.26000000000005;275.66;337.46000000000004;300.26000000000005;273.86;279.96000000000004;294.66;286.36;299.06;347.36;292.26000000000005;292.46000000000004;348.16;331.66;267.36;240.61611355647437;262.3656120759269;270.0766712529157;297.76000000000005;7170000.0;3210000.0;3190000.0;1310000.0;3240000.0;2590000.0;7100000.0;0.4465;0.0;0.050666666666666665;0.025833333333333333;0.0;0.4465;0.0;13985.8203125;30432.80859375;3454.82641601562;55908.12890625;498787.2519398219;500136.4050859576;274850.67743274785;274337.2233668866;256800.51615194906;432519.89010106167;465029.7033645181;451569.75684122;472402.05409754877;521053.8672361071;481875.9571480042;451061.0075656279;458630.05528713466;466935.0269463622;456733.35580505827;271747.09722538106;492082.8001656896;464653.1823601297;464904.2883701878;314524.84189198195;245433.99809710225;464280.17225774395;192194.60254596372;192194.60254596372;269.9131108912084;4189241.469465429;2028939.0497599994;240159.77438783366;1371746.847966588;0;219;231;118;257;284;241;7;146;147;1481707057420.2048;592698961304.6895;1170073320499.7314;13141.674484292986;7028.877217554323;-0.0;121764.87472051606;5509021.575530483;1041270.1387682371;0.0;5395346.741562797;2.9648043047427617;0.040162313064900784
7123;2019-08-06 16:26:45.125;818;800;253;252;223;17;199;3;13;17;653;272;11;74;207;134;259;684;245;196;199;-66;650;349;346;135;354;268;653;2458.0;-1.0;2313.0;657.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;22493.55078125;12760.875;0.0;2703.01342773438;592.0;318224;747.0;0.0;Calculated values ==>;1565101605.125;354.96000000000004;353.16;298.46000000000004;298.36;295.46000000000004;274.86;273.20264511476705;293.06;273.46000000000004;274.46000000000004;274.86;338.46000000000004;300.36;274.26000000000005;280.56;293.86;286.56;299.06;341.56000000000006;292.76000000000005;293.06;347.86;332.36;266.56;241.49495122638035;263.56353331371673;273.20264511476705;297.66;6500000.0;3490000.0;3460000.0;1350000.0;3540000.0;2680000.0;6530000.0;0.4096666666666666;0.0;0.3855;0.1095;0.0;0.4096666666666666;0.0;12760.875;0.0;2703.01342773438;22493.55078125;508091.13530541444;505461.5306460793;275390.622702642;274761.96328903787;260537.50827112468;430862.6128555636;461641.89641367143;450218.68216352165;471092.8683005434;521346.2019770424;480911.6930671418;449958.4518588997;457924.41966874636;461478.7024860622;452255.5466972325;396572.2497804263;489624.80120877066;461245.4949583849;461641.89641367143;313267.23492439475;248362.34728340767;462901.27584430965;199137.02756580198;199137.02756580198;272.81170130156295;4189894.816796158;2029161.9388876036;240211.08971986492;1372000.4547048693;0;219;231;118;257;284;241;7;146;147;1481906557420.2048;592778761304.6895;1170231420499.7314;96791.97784742093;28882.18518649659;-0.0;107539.49460467718;5509937.689299914;1041569.3976216041;0.0;5397257.611307173;15.081178238477687;0.8728878610118388
7124;2019-08-06 16:27:45.136;843;791;247;246;225;44;206;7;17;16;664;273;28;78;198;142;259;558;244;202;206;-68;645;374;370;150;379;299;647;1929.0;-2.0;1663.0;390.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;20301.78125;12558.451171875;0.0;2945.19799804688;615.0;318225;745.0;0.0;Calculated values ==>;1565101665.136;357.46000000000004;352.26;297.86;297.76000000000005;295.66;277.56;275.84098080016133;293.76000000000005;273.86;274.86;274.76000000000005;339.56000000000006;300.46000000000004;275.96000000000004;280.96000000000004;292.96000000000004;287.36;299.06;328.96000000000004;293.36;293.76000000000005;347.66;334.66;266.36;244.62907804385475;267.47669482898436;275.84098080016133;297.56;6450000.0;3740000.0;3700000.0;1500000.0;3790000.0;2990000.0;6470000.0;0.3215;0.0;0.2771666666666667;0.065;0.0;0.3215;0.0;12558.451171875;0.0;2945.19799804688;20301.78125;511762.4232460464;504811.51392854046;272534.1199422793;271958.8296439193;261759.77036769307;429187.4505931623;458846.1285613786;444899.4758313612;468965.2865306276;519947.288031419;477224.5643303557;446458.05325531313;453274.4957330603;456264.6031465988;448914.22822523885;399808.3489631542;471541.40075109963;458291.8972404618;458846.1285613786;312428.86344474956;257985.5697089033;460444.87295782974;205816.25143132577;205816.25143132577;275.52319222833745;4190251.5099443546;2029372.9719543846;240258.16677756066;1372000.4547048693;0;219;231;118;257;284;241;7;146;147;1482121396799.9111;592864276979.5726;1170401551684.499;66265.90036287649;16550.860399222758;-0.0;81349.10549731198;5511296.754066012;1041948.0757458984;0.0;5398831.971552344;10.588853273196094;0.5513474688065627
7125;2019-08-06 16:28:45.096;832;808;253;253;218;75;211;24;26;21;673;273;43;73;194;148;259;572;241;208;210;-143;705;394;384;153;398;299;701;2766.0;-1.0;1831.0;269.0;0.0;0;1;64;1;0;1;1;0;0;0;1;1;1;0;0;40436.52734375;28330.087890625;3590.26611328125;4273.36474609375;648.0;318226;742.0;0.0;Calculated values ==>;1565101725.096;356.36;353.96000000000004;298.46000000000004;298.46000000000004;294.96000000000004;280.66;277.85914330198534;294.26000000000005;275.56;275.76000000000005;275.26000000000005;340.46000000000004;300.46000000000004;277.46000000000004;280.46000000000004;292.56;287.96000000000004;299.06;330.36;293.96000000000004;294.16;347.36;337.96000000000004;258.86;245.2279566241654;267.47669482898436;277.85914330198534;297.26000000000005;7050000.0;3940000.0;3840000.0;1530000.0;3979999.9999999995;2990000.0;7009999.999999999;0.461;0.0;0.30516666666666664;0.04483333333333333;0.0;0.461;0.0;28330.087890625;3590.26611328125;4273.36474609375;40436.52734375;505113.21163054527;502203.7075421773;270269.95935158187;270269.95935158187;256126.46351102926;427712.28976936906;457295.59595708834;446176.45202680735;469056.5580654326;520893.2981857374;477224.5643303557;448546.3990931623;452610.2891412839;452447.5910205242;446043.4320991203;272806.9914003953;466769.7528880956;456868.4288075529;457153.3736196051;311171.3556482807;271797.11229066993;452115.5668027778;210820.007749416;210820.007749416;277.51283553844473;4190757.325081243;2029713.4826215717;240318.28136400707;1372030.3536432427;0;219;232;119;257;284;241;7;147;147;1482347446000.055;592955116379.6304;1170580832084.613;71822.94157865059;10818.084230892387;-0.0;113559.68166615718;5512446.727256023;1042175.9982349353;0.0;5400455.128619811;5.420849646064627;0.21020922287538765
7126;2019-08-06 16:29:45.087;807;807;251;250;225;87;208;65;37;38;672;274;41;66;192;161;259;666;242;207;207;-218;731;406;391;150;410;311;723;2330.0;0.0;2115.0;111.0;0.0;98;41;98;1;0;1;1;0;0;0;1;1;1;0;0;47736.98828125;31885.859375;7390.43896484375;4342.4814453125;686.0;318227;738.0;0.0;Calculated values ==>;1565101785.087;353.86;353.86;298.26000000000005;298.16;295.66;281.86;279.03374662543837;293.96000000000004;279.66;276.86;276.96000000000004;340.36;300.56;277.26000000000005;279.76000000000005;292.36;289.26000000000005;299.06;339.76;293.86;293.86;346.96000000000004;341.76;251.36;244.62907804385475;268.91163127593666;279.03374662543837;297.36;7309999.999999999;4060000.0;3910000.0;1500000.0;4100000.0;3110000.0;7230000.0;0.38833333333333336;0.0;0.3525;0.018500000000000003;0.0;0.38833333333333336;0.0;31885.859375;7390.43896484375;4342.4814453125;47736.98828125;499304.5532954616;500046.02921727893;267730.4003351111;267307.4391130382;257651.83480976435;426768.0553449161;455712.7887600152;445401.9251867539;471166.1005109422;519801.6209781031;475826.06350627926;445978.6265330231;449511.2499308401;449997.1126424497;445800.77508576174;270632.74131473684;479313.1854514481;455567.5423582981;455567.5423582981;309494.7701623936;287708.2272785495;444533.2008931641;214131.33836657598;214131.33836657598;278.7986035574921;4191491.994160453;2030215.2069116582;240390.06931238572;1372121.8457929164;0;219;232;119;257;284;241;7;147;147;1482579911124.811;593046002744.535;1170763804634.4211;81522.88185411271;4262.43445674188;-0.0;93757.72588345209;5513724.417434343;1042301.6503732188;0.0;5402182.514534152;4.116186722293555;0.17077132274662288
7127;2019-08-06 16:30:45.127;798;802;254;253;223;74;130;71;17;52;680;279;24;51;192;154;259;715;242;144;129;-215;828;396;374;144;397;296;801;3886.0;-1.0;1589.0;19.0;0.0;98;55;31;1;1;1;1;1;0;0;1;1;1;0;0;85311.5703125;49831.86328125;28490.84765625;4268.77587890625;716.0;318228;734.0;0.0;Calculated values ==>;1565101845.127;352.96000000000004;353.36;298.56;298.46000000000004;295.46000000000004;280.56;278.0567423895505;286.16;280.26000000000005;274.86;278.36;341.16;301.06;275.56;278.26000000000005;292.36;288.56;299.06;344.66;287.56;286.06;346.56000000000006;344.76;251.66000000000003;243.40439225979637;267.1113755279542;278.0567423895505;297.36;8280000.0;3960000.0;3740000.0;1440000.0;3970000.0000000005;2960000.0;8009999.999999999;0.6476666666666666;0.0;0.26483333333333337;0.0031666666666666666;0.0;0.6476666666666666;0.0;49831.86328125;28490.84765625;4268.77587890625;85311.5703125;488632.39188280195;491910.1875083699;264479.93419947434;264118.88537126704;253987.48603817198;427558.0369473;447076.2624830421;445491.4411908183;473345.09612660937;521872.2235174585;478290.4405677473;446475.90041281306;450190.4979895049;452321.5433412284;446615.4527872006;265006.9670210982;478300.21900278126;449217.175813302;446921.4679404842;307818.28838856175;300275.376401361;446007.5162015611;212167.853877736;212167.853877736;278.0220065656122;4192601.471311094;2030896.6419234148;240461.87763064553;1372421.0558562381;0;220;232;119;258;284;241;7;147;147;1482809564125.5771;593134261544.8295;1170946026035.029;61791.86337341464;740.492264025446;-0.0;152042.09070797323;5514919.5031749215;1042343.3692234016;0.0;5404232.211900454;2.5980213532466583;0.05694604392465477
7128;2019-08-06 16:31:45.108;825;833;267;268;235;60;87;62;2;56;690;282;5;28;196;143;259;756;242;73;87;-197;824;382;358;135;382;278;789;5895.0;0.0;1614.0;267.0;0.0;98;27;31;1;1;1;1;0;0;1;1;1;1;0;0;95673.9609375;49011.34765625;38913.25390625;3866.916015625;742.0;318229;730.0;0.0;Calculated values ==>;1565101905.108;355.66;356.46000000000004;299.86;299.96000000000004;296.66;279.16;276.6576332772354;281.86;279.36;273.36;278.76000000000005;342.16;301.36;273.66;275.96000000000004;292.76000000000005;287.46000000000004;299.06;348.76;280.46000000000004;281.86;346.16;347.36;253.46000000000004;241.49495122638035;264.86050150153983;276.6576332772354;297.36;8240000.000000001;3820000.0000000005;3579999.9999999995;1350000.0;3820000.0000000005;2780000.0;7890000.000000001;0.9825;0.0;0.269;0.0445;0.0;0.9825;0.0;49011.34765625;38913.25390625;3866.916015625;95673.9609375;493151.05948871246;497634.7021798251;270064.6196703739;270465.98070940527;258357.8224451705;428611.97810654406;443527.55998732976;446900.4083897435;474895.968824006;524360.691508582;480825.41769537504;447306.81503921765;450375.5966643871;455479.49624480976;447564.6963911002;265191.33018479747;486106.55565984594;441290.65377167217;443527.55998732976;306141.9092990094;311171.3556482807;449568.33244408044;207834.16687448556;207834.16687448556;276.3302474955886;4194109.2064694604;2031720.0745109096;240529.65359385265;1372982.5788301576;0;220;232;119;258;284;242;7;147;147;1483029094585.3816;593217935039.755;1171118171504.8757;64308.818967604384;10757.170367846971;-0.0;231568.75873336944;5515970.009427805;1042439.1527375279;0.0;5407427.956669878;3.340556471439094;0.0685628753672589
7129;2019-08-06 16:32:45.118;851;857;275;275;245;54;136;54;-1;55;695;280;0;16;198;146;259;780;242;124;136;-176;790;376;356;131;376;266;758;3943.0;-2.0;1336.0;406.0;0.0;98;1;2;1;1;1;1;0;0;1;1;1;1;0;0;91182.265625;44980.33203125;37217.40625;3552.55688476562;765.0;318230;725.0;0.0;Calculated values ==>;1565101965.118;358.26;358.86;300.66;300.66;297.66;278.56;276.0463484220469;286.76000000000005;278.56;273.06;278.66;342.66;301.16;273.16;274.76000000000005;292.96000000000004;287.76000000000005;299.06;351.16;285.56;286.76000000000005;345.66;349.66;255.56000000000003;240.61611355647437;263.299902668528;276.0463484220469;297.36;7900000.0;3760000.0;3560000.0;1310000.0;3760000.0;2660000.0;7580000.0;0.6571666666666667;0.0;0.22266666666666665;0.06766666666666667;0.0;0.6571666666666667;0.0;44980.33203125;37217.40625;3552.55688476562;91182.265625;500144.3982311359;503858.0840616539;275772.9116286869;275772.9116286869;263294.1236065345;429045.3911783415;451302.51403590606;448756.56585325144;475308.20398735127;525826.3067256825;482035.3408253696;448887.64053831814;450966.1048905643;456758.394230189;449150.29201334366;266891.0490379768;492849.97057003045;449548.4270373252;451302.51403590606;304046.57827927166;320813.78693149507;452435.73860089504;205531.98103979081;205531.98103979081;275.4243505833228;4195666.601213104;2032503.4690521804;240591.4928395029;1373617.1067350535;0;220;232;119;258;284;242;7;147;147;1483243330285.3477;593297748339.7423;1171281398704.8499;54158.00755179723;16707.154261634718;-0.0;161512.20193394707;5516957.3975192355;1042668.0602542992;0.0;5410704.177287363;2.709930773969794;0.080556554636199
7130;2019-08-06 16:33:45.129;857;859;272;271;243;52;160;50;0;53;696;277;-1;12;199;145;259;786;243;160;160;-157;767;376;358;135;376;249;733;3646.0;0.0;2302.0;542.0;0.0;34;1;1;1;1;1;1;1;1;0;1;1;1;0;0;93908.4609375;43738.76171875;41514.25;3283.66577148438;781.0;318231;719.0;0.0;Calculated values ==>;1565102025.129;358.86;359.06000000000006;300.36;300.26000000000005;297.46000000000004;278.36;276.0463484220469;289.16;278.16;273.16;278.46000000000004;342.76;300.86;273.06;274.36;293.06;287.66;299.06;351.76;289.16;289.16;345.06000000000006;351.26;257.46000000000004;241.49495122638035;260.9983114674233;276.0463484220469;297.46000000000004;7670000.0;3760000.0;3579999.9999999995;1350000.0;3760000.0;2490000.0;7330000.0;0.6076666666666667;0.0;0.38366666666666666;0.09033333333333333;0.0;0.6076666666666667;0.0;43738.76171875;41514.25;3283.66577148438;93908.4609375;503060.48477585614;506327.2427193733;276638.94793387875;276130.70744080003;263865.2725602111;429045.3911783415;454389.27195503766;451945.8565117083;474604.2872109489;527260.4070132055;483704.4643362374;451821.05537644227;453434.9720253852;456899.82163286826;448998.4609957435;268204.2295811552;496141.0073276346;454389.27195503766;454389.27195503766;301532.38793589;327523.71359711495;453707.12672258995;205420.25459635977;205420.25459635977;275.38154830599143;4197209.306709848;2033242.9303754796;240648.4718057895;1374273.3241540482;0;220;232;119;259;285;242;7;147;147;1483457569555.055;593377562969.6332;1171435927029.6387;94583.65593485539;22428.58078206946;-0.0;151290.17288162326;5518197.138624138;1042994.2511699239;0.0;5413311.341633114;3.0304097375705332;0.13213485362059657
7131;2019-08-06 16:34:45.139;850;848;269;267;238;46;167;46;-4;51;683;276;-5;18;200;141;259;784;242;168;167;-139;751;367;349;133;367;249;724;3289.0;0.0;1112.0;252.0;0.0;29;1;62;1;0;1;1;1;1;0;1;1;1;0;0;79399.953125;29532.513671875;40307.640625;3305.15966796875;801.0;318232;712.0;0.0;Calculated values ==>;1565102085.139;358.16;357.96000000000004;300.06;299.86;296.96000000000004;277.76000000000005;275.1157276137837;289.86;277.76000000000005;272.76000000000005;278.26000000000005;341.46000000000004;300.76000000000005;272.66;274.96000000000004;293.16;287.26000000000005;299.06;351.56000000000006;289.96000000000004;289.86;344.36;353.26;259.26000000000005;241.05796691057077;260.9983114674233;275.1157276137837;297.36;7509999.999999999;3670000.0000000005;3490000.0;1330000.0;3670000.0000000005;2490000.0;7240000.000000001;0.5481666666666667;0.0;0.18533333333333332;0.042;0.0;0.5481666666666667;0.0;29532.513671875;40307.640625;3305.15966796875;79399.953125;503503.080576386;505612.6268246147;276009.4283687805;274993.85306199925;262423.16057883366;429675.2189834977;456865.4718237093;451445.97802107787;474666.01614662335;525940.0332078865;483596.404639322;451320.7254031592;454173.85357743653;458495.1351315018;450052.0597042389;269217.97457511583;496716.4538973879;457002.4951182406;456865.4718237093;298599.4468028795;335913.7198600519;455873.548347267;203823.71560021525;203823.71560021525;274.7240401251166;4198653.784199604;2033853.6261026314;240703.38783558932;1374955.2868839963;0;220;232;119;259;285;242;7;147;147;1483669704905.0212;593457976369.6204;1171585351929.615;45892.65930199987;10586.092975376174;-0.0;138709.05603651202;5519367.969690253;1043269.4193049058;0.0;5415728.404650421;2.6684936837881685;0.07089145804483578
7132;2019-08-06 16:35:45.120;833;829;267;265;235;42;170;42;-7;48;670;274;-7;32;201;139;259;768;239;169;169;-123;734;364;346;128;364;246;710;2969.0;-1.0;1148.0;414.0;0.0;31;1;1;1;0;1;1;1;1;0;1;1;1;0;0;73622.0859375;24585.7890625;39523.734375;3311.60400390625;823.0;318233;703.0;0.0;Calculated values ==>;1565102145.12;356.46000000000004;356.06000000000006;299.86;299.66;296.66;277.36;274.8017692304317;290.16;277.36;272.46000000000004;277.96000000000004;340.16;300.56;272.46000000000004;276.36;293.26000000000005;287.06;299.06;349.96000000000004;290.06;290.06;343.46000000000004;355.46000000000004;260.86;239.943914813709;260.58029834229245;274.8017692304317;297.06;7340000.000000001;3640000.0;3460000.0;1280000.0;3640000.0;2460000.0;7100000.0;0.49483333333333335;0.0;0.19133333333333333;0.06899999999999999;0.0;0.49483333333333335;0.0;24585.7890625;39523.734375;3311.60400390625;73622.0859375;502660.5690851393;504260.83788770926;276438.2062648772;275371.71139986336;262026.01307964936;429879.7862731237;457762.68495711056;451601.04402097786;475014.25861372735;524857.1508672248;483729.86046274315;451601.04402097786;456377.84301490715;459110.1879763642;450301.2652022473;270408.39507468743;495794.53977427504;457626.93612502544;457626.93612502544;294828.9587717387;345146.215005415;458281.70250481047;202533.3667926343;202533.3667926343;274.20994033757773;4199928.564049165;2034304.469146162;240758.51007190175;1375620.3376756092;0;220;232;119;259;285;242;7;147;147;1483878138879.8357;593536251574.5507;1171733804904.483;47654.94890968973;17646.635164140152;-0.0;126228.80122464489;5520147.28622958;1043504.6175361598;0.0;5417935.520984064;2.8408066220032926;0.09663647958468449
7133;2019-08-06 16:36:45.150;816;812;268;267;239;39;174;38;3;45;664;272;0;41;202;141;259;757;237;173;174;-113;716;360;343;130;360;255;697;2727.0;-1.0;1044.0;455.0;0.0;25;1;100;1;0;0;1;1;1;0;1;1;1;0;0;63014.56640625;14010.900390625;38066.08203125;3441.34204101562;833.0;318234;692.0;0.0;Calculated values ==>;1565102205.15;354.76;354.36;299.96000000000004;299.86;297.06;277.06;274.38016830617;290.56;276.96000000000004;273.46000000000004;277.66;339.56000000000006;300.36;273.16;277.26000000000005;293.36;287.26000000000005;299.06;348.86;290.46000000000004;290.56;342.36;356.46000000000004;261.86;240.39332010688793;261.82340779136865;274.38016830617;296.86;7159999.999999999;3600000.0;3429999.9999999995;1300000.0;3600000.0;2550000.0;6970000.0;0.4545;0.0;0.174;0.07583333333333334;0.0;0.4545;0.0;14010.900390625;38066.08203125;3441.34204101562;63014.56640625;501937.2826122808;503112.9282274607;278599.89793982625;277998.7036778489;264403.7116936327;430148.3826014536;458783.5940907621;451264.21539198037;474469.24523292336;523527.4936225587;482458.75202645245;450884.21563488897;455990.735480413;459876.824148246;451314.835296824;271831.39155370044;495502.36399298854;458649.342509365;458783.5940907621;290221.2356813373;349344.06076314294;458968.2610836002;201350.5183391681;201350.5183391681;273.7302929782298;4201067.772142062;2034626.269045602;240814.81275974808;1376267.2427721573;0;220;232;119;259;285;242;7;147;147;1484084942230.5586;593613690274.8213;1171884180055.0085;43484.98328718933;19536.012158119436;-0.0;117003.33292909947;5520907.165416927;1043814.6278592927;0.0;5419963.4689096585;3.242610977835607;0.11589929011793217
7134;2019-08-06 16:37:48.091;793;791;265;264;233;33;178;34;11;42;664;270;8;69;203;138;259;730;236;177;177;-109;709;353;337;131;354;269;692;2732.0;-1.0;724.0;345.0;0.0;1;0;100;1;0;0;1;1;1;0;1;1;1;0;0;62079.8125;13951.1669921875;37091.87890625;3602.01928710938;833.0;318235;684.0;0.0;Calculated values ==>;1565102268.091;352.46000000000004;352.26;299.66;299.56;296.46000000000004;276.46000000000004;273.6339639331285;290.96000000000004;276.56;274.26000000000005;277.36;339.56000000000006;300.16;273.96000000000004;280.06;293.46000000000004;286.96000000000004;299.06;346.16;290.86;290.86;341.56000000000006;356.46000000000004;262.26000000000005;240.61611355647437;263.6948088759802;273.6339639331285;296.76000000000005;7090000.000000001;3529999.9999999995;3370000.0000000005;1310000.0;3540000.0;2690000.0;6920000.0;0.4553333333333333;0.0;0.12066666666666667;0.0575;0.0;0.4553333333333333;0.0;13951.1669921875;37091.87890625;3602.01928710938;62079.8125;499396.0825119621;500700.84420793806;277460.057525867;276872.3586031609;262261.15419458377;430607.02586249536;460260.73255691153;449776.70904639055;474050.5081408163;522398.8254554318;480569.3236450295;449384.17698037095;457145.56807780295;460944.6244486303;452123.03444465675;272441.431469336;492169.9375587664;460128.80114263657;460128.80114263657;286870.6033266602;349344.06076314294;459213.0287323653;199837.12497494544;199837.12497494544;273.1051645542625;4202161.322878288;2034870.7080015347;240876.38445492115;1376924.2590524657;0;220;232;119;259;285;242;7;147;147;1484298941630.5068;593695828279.8014;1172049085474.9685;30159.376477954378;14914.114466051642;-0.0;118519.47654835535;5521550.950090101;1044115.7841675325;0.0;5422022.36351351;2.9937372558140933;0.07994208879177478
7135;2019-08-06 16:38:45.121;780;780;263;261;228;27;180;28;13;38;673;268;11;79;204;134;259;728;237;179;180;-107;716;347;332;135;348;269;701;2712.0;-1.0;613.0;353.0;0.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;61834.7265625;14097.9541015625;37736.62890625;2560.80053710938;828.0;318236;676.0;0.0;Calculated values ==>;1565102325.121;351.16;351.16;299.46000000000004;299.26000000000005;295.96000000000004;275.86;272.9856168485579;291.16;275.96000000000004;274.46000000000004;276.96000000000004;340.46000000000004;299.96000000000004;274.26000000000005;281.06;293.56;286.56;299.06;345.96000000000004;291.06;291.16;340.76;355.96000000000004;262.46000000000004;241.49495122638035;263.6948088759802;272.9856168485579;296.86;7159999.999999999;3470000.0000000005;3320000.0000000005;1350000.0;3479999.9999999995;2690000.0;7009999.999999999;0.452;0.0;0.10216666666666667;0.05883333333333333;0.0;0.452;0.0;14097.9541015625;37736.62890625;2560.80053710938;61834.7265625;496913.9955134087;498338.64227534574;275268.0875473838;274211.4475105315;259814.20015689294;430988.63858405815;461296.3182447705;450037.7033802001;473143.78782676667;523326.0852129229;480346.9251963139;449776.70904639055;458379.1505377118;461996.6892736953;452606.27003258414;271831.39155370044;490972.72995656333;461166.0588256518;461296.3182447705;283520.3318566784;347245.03765724396;458791.8784958604;198221.61388012354;198221.61388012354;272.44044493826595;4203142.829289286;2035092.8804147532;240925.19912358766;1377516.9631911332;0;220;232;119;259;285;242;7;147;147;1484489706980.4111;593771678179.7633;1172202496174.8916;25727.21047725782;15330.217234892516;-0.0;118909.76637282044;5521993.61843072;1044355.3444780936;0.0;5423903.000974204;2.9408229827603565;0.07561417072663709
7136;2019-08-06 16:39:45.102;781;784;258;257;220;21;183;22;19;34;683;268;17;76;206;130;259;736;238;181;182;-103;714;342;329;141;344;266;703;3253.0;-1.0;1606.0;450.0;0.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;58017.60546875;14043.2158203125;33802.25;2758.9951171875;825.0;318237;665.0;0.0;Calculated values ==>;1565102385.102;351.26;351.56000000000006;298.96000000000004;298.86;295.16;275.26000000000005;272.43898195401505;291.46000000000004;275.36;275.06;276.56;341.46000000000004;299.96000000000004;274.86;280.76000000000005;293.76000000000005;286.16;299.06;346.76;291.26000000000005;291.36;339.66;355.66;262.86;242.77792619122317;263.299902668528;272.43898195401505;296.96000000000004;7140000.000000001;3420000.0000000005;3290000.0;1410000.0;3440000.0;2660000.0;7030000.0;0.5421666666666667;0.0;0.26766666666666666;0.075;0.0;0.5421666666666667;0.0;14043.2158203125;33802.25;2758.9951171875;58017.60546875;497245.5816709988;498706.6677491758;272498.00033270835;272007.64977317175;256756.15989197578;431298.55289687274;462143.166606464;451352.0502808316;471964.88962738856;524594.4073053893;480708.6183861185;451094.88097808824;458489.7936420796;462863.87882801896;452914.2109156246;272002.05383050884;491922.37993269996;461884.86592475267;462014.0703394119;278914.2836208781;345985.720156464;458257.65504006436;197108.06474184096;197108.06474184096;271.97646914723134;4204141.282445004;2035327.3159024727;240969.51671565103;1378112.9317316688;0;220;232;119;259;285;243;7;147;147;1484687944185.2346;593854451959.6896;1172362945349.7488;68052.64012926981;19586.219272366754;-0.0;143623.20603481636;5522774.869710472;1044646.2226414654;0.0;5426090.082946977;4.56999365573872;0.16704346191083735
7137;2019-08-06 16:40:45.122;790;794;254;252;215;20;186;18;32;30;682;267;28;77;207;132;259;738;239;184;185;-100;713;339;329;145;342;264;704;2421.0;-1.0;1315.0;367.0;0.0;16;100;100;1;0;0;1;0;0;1;1;1;0;0;0;53419.78125;14023.541015625;30441.7890625;2615.69580078125;820.0;318238;653.0;0.0;Calculated values ==>;1565102445.122;352.16;352.56000000000006;298.56;298.36;294.66;275.16;272.10816812424576;291.76000000000005;274.96000000000004;276.36;276.16;341.36;299.86;275.96000000000004;280.86;293.86;286.36;299.06;346.96000000000004;291.56;291.66;338.46000000000004;355.16;263.16;243.61107973660833;263.0348170998261;272.10816812424576;297.06;7130000.0;3390000.0;3290000.0;1450000.0;3420000.0000000005;2640000.0;7040000.000000001;0.4035;0.0;0.21916666666666668;0.06116666666666667;0.0;0.4035;0.0;14023.541015625;30441.7890625;2615.69580078125;53419.78125;498602.97538272804;500000.65971792047;270489.2521764859;269563.67888319795;254931.84167979445;431480.97241316177;462529.812279851;453356.3894402828;471038.1348384378;524650.8350272698;480838.4174463671;452850.65303800703;458929.42582458106;463293.79140635376;453712.33780403336;272088.4477787837;492109.2343185851;462272.1553038908;462401.0370052769;273890.2417152289;343887.0166927713;457934.03136953566;196296.47047292523;196296.47047292523;271.6397714125219;4205070.236882328;2035561.2835059112;241014.32073631685;1378648.47717935;0;220;232;119;259;285;243;7;147;147;1484885409985.1719;593940280559.6624;1172521998349.6982;56338.9655736792;16003.497474842672;-0.0;107373.1925958039;5523811.811956572;1044942.9024745888;0.0;5428182.416813785;3.817156748167714;0.15094955214411274
7138;2019-08-06 16:41:45.113;801;806;253;253;213;15;189;15;45;27;672;266;39;81;208;132;259;746;239;188;189;-97;718;330;336;146;334;264;714;-1.0;-1.0;240.0;60.0;0.0;70;100;100;1;0;0;1;1;0;0;1;1;0;0;0;46445.03515625;14032.966796875;23479.373046875;2613.51220703125;813.0;318239;642.0;0.0;Calculated values ==>;1565102505.113;353.26;353.76;298.46000000000004;298.46000000000004;294.46000000000004;274.66;271.1026128081217;292.06;274.66;277.66;275.86;340.36;299.76000000000005;277.06;281.26000000000005;293.96000000000004;286.36;299.06;347.76;291.96000000000004;292.06;337.36;354.46000000000004;263.46000000000004;243.81672145450628;263.0348170998261;271.1026128081217;297.06;7180000.0;3300000.0;3360000.0;1460000.0;3340000.0;2640000.0;7140000.000000001;0.0;0.0;0.04;0.01;0.0;0.0;0.0;14032.966796875;23479.373046875;2613.51220703125;46445.03515625;499672.16551014245;500737.3742171147;269243.4510369995;269243.4510369995;253829.72076827195;432012.3539207929;461856.7090693241;454987.66090120346;470606.31521307136;523624.6031847956;480727.87159838865;454237.06870369037;459415.40604912717;464606.9877398129;455240.4212680379;271663.4774050779;492259.05376838834;461726.3464402373;461856.7090693241;269285.52512055053;340949.162051476;458084.61301572254;192542.19038714425;196296.47047292523;270.0868625671948;4205902.31885382;2035795.052666802;241057.89093315956;1379097.7527950043;0;220;232;119;260;285;243;7;147;147;1485084880059.9626;594027567464.5708;1172680374589.532;10497.818820562368;2655.424226285783;-0.0;0.0;5524368.701613293;1045098.3701649497;0.0;5429077.059201321;0.3277997194975965;0.0349981022599669
7139;2019-08-06 16:42:45.113;810;813;250;249;211;16;192;12;49;23;661;266;44;88;207;136;259;734;239;191;192;-94;702;335;332;148;339;267;698;1290.0;-1.0;1426.0;505.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42414.5546875;13776.759765625;20369.908203125;2633.82568359375;810.0;318240;632.0;0.0;Calculated values ==>;1565102565.113;354.16;354.46000000000004;298.16;298.06;294.26000000000005;274.76000000000005;271.6637117239857;292.36;274.36;278.06;275.46000000000004;339.26;299.76000000000005;277.56;281.96000000000004;293.86;286.76000000000005;299.06;346.56000000000006;292.26000000000005;292.36;336.36;354.16;263.76000000000005;244.22491754036054;263.43189868330234;271.6637117239857;297.06;7020000.0;3350000.0;3320000.0000000005;1480000.0;3390000.0;2670000.0;6980000.0;0.215;0.0;0.23766666666666666;0.08416666666666667;0.0;0.215;0.0;13776.759765625;20369.908203125;2633.82568359375;42414.5546875;502386.42448130465;503158.6533067122;269122.8461760969;268666.65728827915;253783.0922602934;431720.082569444;462850.7957466488;454984.5902320973;469938.1447158781;522251.8132149156;480366.26688125794;454356.7471838636;459794.88859866647;463740.5551892622;454944.7619224722;273090.0545744151;492138.2844897752;462721.8518872203;462850.7957466488;265099.94585879904;339690.1980837097;458078.14674791717;194536.0783989766;194536.0783989766;270.9154539488128;4206642.815435851;2036026.8003881562;241101.61874891477;1379463.1634720876;0;220;232;119;260;285;243;7;147;147;1485285280059.9626;594115767464.5708;1172839674589.532;61899.92964567169;22181.457419369166;-0.0;57687.66422974953;5524972.016183845;1045305.3441786635;0.0;5429557.789736569;3.8544629834177466;0.24660046108809167
7140;2019-08-06 16:43:45.134;812;816;250;250;207;11;194;8;51;20;652;266;47;92;207;139;259;736;238;193;194;-91;721;327;329;141;330;268;718;132.0;0.0;636.0;250.0;0.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44098.9765625;14122.744140625;21099.310546875;3722.49340820312;805.0;318241;623.0;0.0;Calculated values ==>;1565102625.134;354.36;354.76;298.16;298.16;293.86;274.26000000000005;270.7629442988711;292.56;273.96000000000004;278.26000000000005;275.16;338.36;299.76000000000005;277.86;282.36;293.86;287.06;299.06;346.76;292.46000000000004;292.56;335.46000000000004;353.66;264.06;242.77792619122317;263.56353331371673;270.7629442988711;296.96000000000004;7209999.999999999;3270000.0000000005;3290000.0;1410000.0;3300000.0;2680000.0;7180000.0;0.022000000000000002;0.0;0.10600000000000001;0.041666666666666664;0.0;0.022000000000000002;0.0;14122.744140625;21099.310546875;3722.49340820312;44098.9765625;500926.5344608341;501755.16041178996;267646.45925868937;267646.45925868937;251655.4786904349;432184.1853817459;463556.25001609663;455067.61334165884;470584.5501933917;521243.0955837806;480245.4008591557;454565.1536419974;460124.73923734255;465064.7867527433;456681.405175976;271416.5459939395;490404.96239731647;463428.3061720351;463556.25001609663;261333.34086894934;337592.078488485;459479.2969377436;191505.6797781421;191505.6797781421;269.65213752081104;4207364.013862498;2036259.3776281637;241154.60661407342;1379808.8612477381;0;220;232;119;260;285;243;7;147;148;1485483649465.448;594202497809.7831;1173000230764.9248;27937.564957732775;11165.567381650064;-0.0;5985.112545235;5525720.924000065;1045583.3333148411;0.0;5430088.5819232585;1.1577549898336752;0.11370173213480819
7141;2019-08-06 16:44:45.134;825;817;247;246;214;12;197;6;53;16;645;267;49;103;205;142;259;696;239;195;196;-92;673;336;339;138;341;275;674;-3.0;-1.0;1614.0;513.0;0.0;5;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25118.40625;13248.6982421875;3716.71337890625;3650.23681640625;802.0;318242;615.0;0.0;Calculated values ==>;1565102685.134;355.66;354.86;297.86;297.76000000000005;294.56;274.36;271.77519066394296;292.86;273.76000000000005;278.46000000000004;274.76000000000005;337.66;299.86;278.06;283.46000000000004;293.66;287.36;299.06;342.76;292.66;292.76000000000005;334.66;353.36;263.96000000000004;242.14157278889297;264.4750485637546;271.77519066394296;297.06;6730000.0;3360000.0;3390000.0;1380000.0;3410000.0;2750000.0;6740000.000000001;0.0;0.0;0.269;0.08549999999999999;0.0;0.0;0.0;13248.6982421875;3716.71337890625;3650.23681640625;25118.40625;506997.8195309034;505846.3493335443;269726.0071021448;269237.9891247957;255911.1938839933;431660.74602318485;462443.6151696553;454138.7677080995;470593.2725848416;519944.2511782994;479506.85896697384;453628.0846117082;460377.2502538647;463183.430266312;455596.7344457131;276357.04542861314;489145.9525331241;462182.9142258877;462313.3204839223;257985.5697089033;336333.2981666971;459840.87278752984;194070.9848966003;191505.6797781421;270.7307626730902;4207940.825385936;2036487.4729813538;241216.04603261183;1380015.6614471197;0;220;232;119;260;285;243;7;147;148;1485684049465.448;594286197809.7831;1173163130764.9248;69958.23357629329;22723.325414674473;-0.0;0.0;5526536.722321182;1045865.7407548105;0.0;5430138.457861136;4.495689731610838;0.49853151806058965
7142;2019-08-06 16:45:45.145;840;820;247;248;222;19;198;6;49;15;650;269;47;107;203;148;259;630;237;196;198;-92;693;335;339;137;339;281;696;-3.0;-1.0;1061.0;395.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25231.8359375;13619.7294921875;3781.33081054688;3719.18701171875;798.0;318243;609.0;0.0;Calculated values ==>;1565102745.145;357.16;355.16;297.86;297.96000000000004;295.36;275.06;271.6637117239857;292.96000000000004;273.76000000000005;278.06;274.66;338.16;300.06;277.86;283.86;293.46000000000004;287.96000000000004;299.06;336.16;292.76000000000005;292.96000000000004;334.06;352.96000000000004;263.96000000000004;241.92719264551067;265.2429198363724;271.6637117239857;296.86;6930000.0;3350000.0;3390000.0;1370000.0;3390000.0;2810000.0;6959999.999999999;0.0;0.0;0.17683333333333331;0.06583333333333334;0.0;0.0;0.0;13619.7294921875;3781.33081054688;3719.18701171875;25231.8359375;507244.92718194635;504289.09198348713;267917.93700620515;268368.0573214911;257814.75648308516;431720.082569444;462573.79888257565;452591.1573749446;470629.2288316383;519968.1245542616;478998.11396247824;452330.93776269705;459934.65868349775;463223.07351651293;456576.8683572093;273990.67850006366;476826.038466437;462313.3204839223;462573.79888257565;255474.93562877487;334655.03009724553;459994.5828749552;193510.44570957398;191505.6797781421;270.49940631108666;4208360.487660905;2036711.4175944875;241277.46915660423;1380078.1566039582;0;220;232;119;260;285;243;7;147;148;1485887486755.17;594368712934.6703;1173329961344.6968;45814.1058461597;17543.539030054268;-0.0;0.0;5527501.668689458;1046201.3594768785;0.0;5430138.457861136;2.999853360280336;0.33947209811033735
7143;2019-08-06 16:46:45.115;848;834;252;253;225;21;199;6;33;15;662;270;35;107;204;153;259;673;238;197;198;-91;729;336;341;133;341;284;731;-2.0;-1.0;1209.0;265.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;26473.29296875;14256.7412109375;4020.02221679688;3793.22729492188;794.0;318244;603.0;0.0;Calculated values ==>;1565102805.115;357.96000000000004;356.56000000000006;298.36;298.46000000000004;295.66;275.26000000000005;271.77519066394296;293.06;273.76000000000005;276.46000000000004;274.66;339.36;300.16;276.66;283.86;293.56;288.46000000000004;299.06;340.46000000000004;292.86;292.96000000000004;333.46000000000004;352.56000000000006;264.06;241.05796691057077;265.62235894841564;271.77519066394296;296.96000000000004;7290000.000000001;3360000.0;3410000.0;1330000.0;3410000.0;2840000.0;7309999.999999999;0.0;0.0;0.20149999999999998;0.04416666666666667;0.0;0.0;0.0;14256.7412109375;4020.02221679688;3793.22729492188;26473.29296875;505172.9791750799;503068.5849051332;267616.10116501973;268036.01182150195;257299.50682454064;431660.74602318485;462402.04767640535;449951.40069011325;471164.1450065859;520970.5296809426;478742.7656027061;450217.74956754886;459464.280542161;463053.4746688548;457087.8528127125;270784.95506975;479496.23816792516;462140.69624347467;462271.42832239304;252964.46457616048;332976.8817968329;460706.0013642585;194784.1045084458;191505.6797781421;271.0194786659039;4208791.148297292;2036943.6053651632;241340.04130746314;1380143.1353735796;0;220;232;119;260;285;243;7;147;148;1486091384755.267;594449672434.7089;1173499376594.7776;51416.21018060599;11744.883777798397;-0.0;0.0;5528311.5161970835;1046445.3076319654;0.0;5430138.457861136;2.8618541236433543;0.30014229554713096
7144;2019-08-06 16:47:45.106;860;846;252;253;228;26;200;8;19;15;676;270;21;100;203;159;259;724;238;199;199;-90;738;346;348;132;350;284;740;277.0;-1.0;1517.0;333.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;26935.171875;14444.435546875;4083.61791992188;3788.67822265625;791.0;318245;598.0;0.0;Calculated values ==>;1565102865.106;359.16;357.76;298.36;298.46000000000004;295.96000000000004;275.76000000000005;272.8767566201714;293.16;273.96000000000004;275.06;274.66;340.76;300.16;275.26000000000005;283.16;293.46000000000004;289.06;299.06;345.56000000000006;293.06;293.06;332.96000000000004;352.26;264.16;240.83765695389522;265.62235894841564;272.8767566201714;296.96000000000004;7380000.0;3460000.0;3479999.9999999995;1320000.0;3500000.0;2840000.0;7400000.0;0.04616666666666667;0.0;0.25283333333333335;0.0555;0.0;0.04616666666666667;0.0;14444.435546875;4083.61791992188;3788.67822265625;26935.171875;506028.5177023861;503925.0667283644;267038.2682320246;267447.6745147953;257968.168831766;431051.2098666511;461468.0240855677;448069.8293271927;471297.30857771443;522427.2366183469;478742.7656027061;448340.5170181035;458590.9492055885;461559.3255376969;456261.5912742344;270116.351217237;486347.54469441524;461335.5593377295;461335.5593377295;250872.52762923925;331718.34850182006;460957.5598792367;197715.07772795053;197715.07772795053;272.2347751779394;4209236.1520766085;2037182.745961423;241403.21437599478;1380210.6555784312;0;220;232;119;260;285;243;7;147;148;1486298053750.0503;594529160509.6255;1173669751034.5989;63298.02636267506;14609.957759396382;-0.0;12170.478900984795;5529267.324774479;1046664.8983676597;0.0;5430239.863305439;4.03636447650743;0.36265838041865645
7145;2019-08-06 16:48:45.106;872;855;241;241;223;38;201;11;17;17;689;270;16;93;200;167;259;744;236;201;201;-89;726;357;359;131;362;285;728;496.0;-1.0;1243.0;351.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25114.287109375;14218.498046875;3939.81713867188;3812.71142578125;788.0;318246;593.0;0.0;Calculated values ==>;1565102925.106;360.36;358.66;297.26000000000005;297.26000000000005;295.46000000000004;276.96000000000004;274.0616903277293;293.26000000000005;274.26000000000005;274.86;274.86;342.06000000000006;300.16;274.76000000000005;282.46000000000004;293.16;289.86;299.06;347.56000000000006;293.26000000000005;293.26000000000005;332.46000000000004;351.96000000000004;264.26000000000005;240.61611355647437;265.74818594083865;274.0616903277293;296.76000000000005;7259999.999999999;3570000.0000000005;3590000.0;1310000.0;3620000.0000000005;2850000.0;7280000.0;0.08266666666666667;0.0;0.20716666666666667;0.058499999999999996;0.0;0.08266666666666667;0.0;14218.498046875;3939.81713867188;3812.71142578125;25114.287109375;508695.22196080297;506217.1568707071;263365.079639933;263365.079639933;256723.99466997045;430346.717906069;459897.8941259199;447609.7812033877;471624.74038647546;523698.06741592987;478619.6226868312;447473.4297492543;457551.1347791696;459289.8238943861;455542.1458410124;271017.4218180259;490559.7450761024;459897.8941259199;459897.8941259199;248780.69988749037;330459.8814860452;461208.3637177502;200485.1297113499;200485.1297113499;273.37757978190933;4209669.897568145;2037421.6037413708;241466.55928973175;1380277.5175372527;0;220;232;119;260;285;243;7;147;148;1486510153750.0503;594608060509.6255;1173840451034.5989;51195.99030076717;15252.309189374415;-0.0;21444.788524937787;5530221.441580007;1046913.7505922328;0.0;5430519.990533989;4.000408791538317;0.3196818637802674
7146;2019-08-06 16:49:45.157;874;861;237;237;217;53;205;18;30;20;699;270;25;79;198;174;259;748;237;204;205;-88;798;373;371;132;378;269;799;1579.0;-1.0;1602.0;509.0;0.0;41;0;1;1;0;1;1;0;0;0;1;1;1;0;0;38152.7265625;26553.39453125;6041.546875;3589.8662109375;786.0;318247;587.0;0.0;Calculated values ==>;1565102985.157;360.56000000000006;359.26;296.86;296.86;294.86;278.46000000000004;275.73799182748917;293.66;274.96000000000004;276.16;275.16;343.06000000000006;300.16;275.66;281.06;292.96000000000004;290.56;299.06;347.96000000000004;293.56;293.66;331.86;351.76;264.36;240.83765695389522;263.6948088759802;275.73799182748917;296.86;7980000.0;3729999.9999999995;3710000.0;1320000.0;3779999.9999999995;2690000.0;7990000.000000001;0.26316666666666666;0.0;0.267;0.08483333333333333;0.0;0.26316666666666666;0.0;26553.39453125;6041.546875;3589.8662109375;38152.7265625;502720.26797558175;500769.93613546336;258640.36187142567;258640.36187142567;252156.74970486766;429258.0297950786;458548.2590687378;452234.73324238294;471784.17857572425;526000.9466571007;480569.3236450295;451592.4152126301;458379.1505377118;456429.60424796154;453829.0092469054;266467.7833075919;483808.74899638636;458409.4515924228;458548.2590687378;246270.64818160105;329620.94006798224;461156.93568688474;204927.1079584883;204927.1079584883;275.1777230801902;4210197.570824463;2037761.6583144306;241528.29987175093;1380360.7662721924;0;220;233;119;260;285;243;7;147;148;1486729339900.482;594687027574.781;1174006792304.9265;66031.13595079987;21736.830385625628;-0.0;66744.63293384732;5531199.164659507;1047222.2554290373;0.0;5431255.527055996;4.270095917184884;0.25361126553435465
7147;2019-08-06 16:50:45.137;881;872;238;237;214;82;211;55;46;33;701;271;40;70;196;177;259;779;236;209;211;-88;751;403;394;134;407;278;748;3119.0;0.0;2149.0;493.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;0;0;38382.765625;25260.951171875;7684.3583984375;3694.43701171875;786.0;318248;582.0;0.0;Calculated values ==>;1565103045.137;361.26;360.36;296.96000000000004;296.86;294.56;281.36;278.7425449866603;294.26000000000005;278.66;277.76000000000005;276.46000000000004;343.26;300.26000000000005;277.16;280.16;292.76000000000005;290.86;299.06;351.06000000000006;294.06;294.26000000000005;331.36;351.76;264.36;241.2770596917726;264.86050150153983;278.7425449866603;296.76000000000005;7509999.999999999;4029999.9999999995;3940000.0;1340000.0;4070000.0000000005;2780000.0;7480000.0;0.5198333333333334;0.0;0.35816666666666663;0.08216666666666667;0.0;0.5198333333333334;0.0;25260.951171875;7684.3583984375;3694.43701171875;38382.765625;507781.8127952613;506806.41759579914;261198.75581671734;260833.12830812443;252892.27013372755;427008.3447886777;455649.31396983337;452724.41993006173;472787.01963726926;525497.9620240246;479590.49763096054;451946.26579040923;455792.9832351243;451159.81889308576;448932.4788917679;269217.97457511583;493682.2960723941;455357.514341335;455649.31396983337;244179.05427248686;329620.94006798224;460854.15370368265;213005.65310409325;213005.65310409325;278.3701231554363;4210835.153994305;2038193.3006000225;241588.98216445008;1380475.1106886594;0;220;233;119;260;285;243;7;147;148;1486958763400.555;594766800974.8064;1174170837604.9788;85859.27165150104;20364.885132599597;-0.0;126134.26304004058;5532464.496138796;1047572.9861092576;0.0;5432862.315414911;6.341703791643955;0.27598352536598575
7148;2019-08-06 16:51:45.118;865;863;250;250;221;78;210;69;54;49;701;273;44;75;196;165;259;784;237;210;210;-88;790;397;384;135;399;287;773;3618.0;-1.0;1915.0;313.0;0.0;98;0;25;1;0;1;1;0;0;1;1;1;1;0;0;119714.90625;28252.228515625;96614.2578125;3724.11865234375;797.0;318249;576.0;0.0;Calculated values ==>;1565103105.118;359.66;359.46000000000004;298.16;298.16;295.26000000000005;280.96000000000004;278.1552637130107;294.16;280.06;278.56;278.06;343.26;300.46000000000004;277.56;280.66;292.76000000000005;289.66;299.06;351.56000000000006;294.16;294.16;330.76000000000005;352.86;264.36;241.49495122638035;265.9988726020314;278.1552637130107;296.86;7900000.0;3970000.0000000005;3840000.0;1350000.0;3990000.0;2870000.0;7730000.0;0.603;0.0;0.31916666666666665;0.05216666666666667;0.0;0.603;0.0;28252.228515625;96614.2578125;3724.11865234375;119714.90625;502147.1713770105;503372.07617489086;264395.591996441;264395.591996441;254300.18602441563;427480.44529683504;457153.3736196051;452195.6090221932;474215.1651988832;524785.7548909135;478714.5225618828;450873.99385183904;454927.617884433;452573.977089924;448167.75912404933;266891.0490379768;491966.1241010461;457153.3736196051;457153.3736196051;241669.27786274583;334235.48183727637;460702.2710313055;211791.53859544068;211791.53859544068;277.88919968164413;4212152.217389901;2038639.102548353;241650.78388485147;1381343.9905905174;0;220;233;119;260;285;244;7;147;148;1487192089490.3472;594847475419.7346;1174340283929.828;76728.96581120517;12984.843208737613;-0.0;147953.18651957114;5533818.969064153;1047850.812505627;0.0;5435145.654206216;1.848245410896173;0.06136474614044875
