;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7149;2019-08-06 16:52:45.118;835;829;271;272;244;68;192;67;54;57;707;274;45;71;199;157;259;776;239;192;191;-90;749;392;379;133;392;287;721;4079.0;-1.0;1839.0;71.0;0.0;98;0;60;1;0;1;1;0;0;1;1;1;1;0;0;71665.3828125;29748.892578125;34500.8046875;3792.935546875;810.0;318250;572.0;0.0;Calculated values ==>;1565103165.118;356.66;356.06000000000006;300.26000000000005;300.36;297.56;279.96000000000004;277.66079706904804;292.36;279.86;278.56;278.86;343.86;300.56;277.66;280.26000000000005;293.06;288.86;299.06;350.76;292.36;292.26000000000005;330.36;354.16;264.16;241.05796691057077;265.9988726020314;277.66079706904804;297.06;7490000.000000001;3920000.0000000005;3790000.0;1330000.0;3920000.0000000005;2870000.0;7209999.999999999;0.6798333333333333;0.0;0.3065;0.011833333333333333;0.0;0.6798333333333333;0.0;29748.892578125;34500.8046875;3792.935546875;71665.3828125;501586.00967898255;503276.4178940632;277381.6374689056;277925.97732020105;264960.0556916514;427865.30569749116;455406.110406772;452195.6090221932;475247.7170733161;525409.1703881782;478828.3335350373;451006.7925051647;454411.52677704254;454228.72807584284;447854.4383495911;269351.47899279516;495868.0982878328;455406.110406772;455262.41705411824;239996.17471937067;339690.1980837097;460805.93164532795;211078.653476827;211078.653476827;277.5974796927152;4213747.053132089;2039122.4452241343;241713.4260031783;1382436.6161113507;0;220;233;119;260;285;244;7;147;148;1487420989490.3472;594927875419.7346;1174512483929.828;73902.34687465473;2955.106124993928;-0.0;166004.26193862848;5535074.230003201;1047983.6454167415;0.0;5437761.966276702;3.5692580504271936;0.08596669432299772
7150;2019-08-06 16:53:45.099;810;801;283;283;262;55;165;59;48;58;715;274;43;65;201;156;259;751;236;152;164;-92;744;376;362;130;375;279;710;4797.0;-1.0;968.0;5.0;0.0;81;0;69;1;0;1;1;1;1;0;1;1;1;0;0;84089.9140625;30029.3515625;41947.3046875;3691.64135742188;818.0;318251;569.0;0.0;Calculated values ==>;1565103225.099;354.16;353.26;301.46000000000004;301.46000000000004;299.36;278.66;276.0463484220469;289.66;279.06;277.96000000000004;278.96000000000004;344.66;300.56;277.46000000000004;279.66;293.26000000000005;288.76000000000005;299.06;348.26;288.36;289.56;330.06;354.96000000000004;263.96000000000004;240.39332010688793;264.9883086891361;276.0463484220469;296.76000000000005;7440000.000000001;3760000.0;3620000.0000000005;1300000.0;3750000.0;2790000.0;7100000.0;0.7995;0.0;0.16133333333333333;0.0008333333333333334;0.0;0.7995;0.0;30029.3515625;41947.3046875;3691.64135742188;84089.9140625;498518.1481443926;500413.6357956286;286822.693693788;286822.693693788;273830.96983779396;429045.3911783415;454417.6614094304;452809.3800945537;475724.5572519658;526865.8307463938;479806.3171866619;452160.7571619376;454991.5210740408;457344.94878049195;450655.99239741167;269692.52114431176;493375.35469384445;452556.39140135556;454275.5563783949;238741.38928724395;343047.5905507172;461061.1494981747;207152.73459625436;207152.73459625436;276.0415375513247;4215044.602917303;2039620.4395100519;241775.7777263584;1383073.4819508423;0;220;233;119;261;286;244;7;147;148;1487643219095.1494;595006750434.6644;1174682230159.6768;39632.60547372563;211.59034575160032;-0.0;197574.69601482135;5536020.054999138;1048010.026197414;0.0;5440790.831479144;3.1376269764394897;0.024919637040403803
7151;2019-08-06 16:54:45.109;801;796;276;274;250;46;167;47;33;56;719;272;33;55;202;149;259;750;234;153;166;-91;733;367;352;137;367;267;702;3537.0;-1.0;1614.0;375.0;0.0;84;99;42;1;0;1;1;1;1;0;1;0;1;0;0;80925.1796875;27560.548828125;41457.29296875;2654.91040039062;821.0;318252;566.0;0.0;Calculated values ==>;1565103285.109;353.26;352.76;300.76000000000005;300.56;298.16;277.76000000000005;275.1157276137837;289.86;277.86;276.46000000000004;278.76000000000005;345.06000000000006;300.36;276.46000000000004;278.66;293.36;288.06;299.06;348.16;288.46000000000004;289.76000000000005;329.76000000000005;355.26;264.06;241.92719264551067;263.43189868330234;275.1157276137837;296.56;7330000.0;3670000.0000000005;3520000.0000000005;1370000.0;3670000.0000000005;2670000.0;7020000.0;0.5894999999999999;0.0;0.269;0.0625;0.0;0.5894999999999999;0.0;27560.548828125;41457.29296875;2654.91040039062;80925.1796875;498272.07142422866;500462.59917871165;283075.18958044384;281691.4070638095;268810.4355137172;429675.2189834977;456372.3140648671;452965.6386944178;474640.34120885096;528209.5532113288;481031.6583589924;452965.6386944178;455734.45731961867;458771.19548852823;451234.9213390781;270482.65818171896;494022.7295455363;454423.3790500967;456234.1238340642;237486.63934987856;344306.74156575615;460095.3607636393;203854.45226684812;203854.45226684812;274.7359082691766;4216419.957885965;2040100.435332537;241828.67447232033;1383768.636104253;0;220;233;119;261;286;244;7;147;148;1487857454795.1155;595086863784.6517;1174846057459.6506;67010.90914901624;16015.05678104945;-0.0;148777.81638887385;5536908.899070179;1048145.2707937924;0.0;5443677.583460539;3.2341967513811065;0.10255847394209085
7152;2019-08-06 16:55:45.130;798;796;274;273;249;40;178;41;23;51;714;268;23;50;203;146;259;746;233;170;178;-91;720;361;347;138;361;262;692;2873.0;-1.0;1589.0;334.0;0.0;70;99;21;1;0;1;1;1;1;0;1;0;1;0;0;79042.3671875;25850.384765625;40369.203125;2589.57983398438;822.0;318253;562.0;0.0;Calculated values ==>;1565103345.13;352.96000000000004;352.76;300.56;300.46000000000004;298.06;277.16;274.4858918419099;290.96000000000004;277.26000000000005;275.46000000000004;278.26000000000005;344.56000000000006;299.96000000000004;275.46000000000004;278.16;293.46000000000004;287.76000000000005;299.06;347.76;290.16;290.96000000000004;329.36;355.36;264.06;242.14157278889297;262.7682575881327;274.4858918419099;296.46000000000004;7200000.0;3610000.0;3470000.0000000005;1380000.0;3610000.0;2620000.0;6920000.0;0.47883333333333333;0.0;0.26483333333333337;0.05566666666666666;0.0;0.47883333333333333;0.0;25850.384765625;40369.203125;2589.57983398438;79042.3671875;499066.59059433814;501385.7937483551;283470.67883367906;282719.01137597335;269142.70108246675;430081.6785162784;458684.4673366904;452564.838555993;474023.85370002396;528084.4753466801;481188.58106914745;452564.838555993;455941.70128254674;459855.8798952964;451863.9960680124;271498.2133494369;494440.8636590506;457600.8811923833;458684.4673366904;235813.6939595721;344726.4743306794;459941.8588226559;202299.87265340606;202299.87265340606;274.10538310471895;4217753.487351865;2040545.6822287973;241872.39385414362;1384450.7622339835;0;220;233;119;261;286;244;7;147;148;1488067228190.6287;595169392659.8536;1175004813005.039;66278.50513653511;14342.070563421576;-0.0;122765.49008751265;5538020.032952736;1048398.335397237;0.0;5445941.236354691;2.955798951114605;0.10375923360759658
7153;2019-08-06 16:56:45.130;794;793;272;271;248;36;185;36;24;47;702;265;22;51;205;146;259;738;233;181;185;-91;711;356;343;140;356;257;685;2895.0;-1.0;1549.0;213.0;0.0;49;99;1;1;0;1;1;1;1;0;1;0;1;0;0;77106.5078125;24116.240234375;38894.76953125;2537.43627929688;820.0;318254;559.0;0.0;Calculated values ==>;1565103405.13;352.56000000000006;352.46000000000004;300.36;300.26000000000005;297.96000000000004;276.76000000000005;273.955091788801;291.66;276.76000000000005;275.56;277.86;343.36;299.66;275.36;278.26000000000005;293.66;287.76000000000005;299.06;346.96000000000004;291.26000000000005;291.66;329.06;355.16;264.06;242.56692532238324;262.0952818180154;273.955091788801;296.46000000000004;7109999.999999999;3560000.0;3429999.9999999995;1400000.0;3560000.0;2570000.0;6850000.0;0.4825;0.0;0.25816666666666666;0.0355;0.0;0.4825;0.0;24116.240234375;38894.76953125;2537.43627929688;77106.5078125;499348.50840332534;501620.3971226995;283330.5727901301;282554.60123363;269251.8347009726;430412.23801567365;460251.83077344135;453553.62569871574;473373.3937792042;527247.4929827491;481456.3489995007;453303.8437703498;456885.1506218106;460903.72621589183;452742.6736727521;272263.42932171596;494003.36079606455;459719.70858421666;460251.83077344135;234559.02529450474;343887.0166927713;459633.82918696303;201343.8441119202;201343.8441119202;273.7098844606054;4219054.727976864;2040962.070770464;241915.11898842096;1385111.2953394523;0;220;233;119;261;286;244;7;147;148;1488274228190.6287;595252792659.8536;1175160513005.039;65112.15861299105;9169.29447016402;-0.0;124923.10356418396;5539114.955150649;1048594.2634391836;0.0;5448005.307968455;3.039043160700095;0.09286918029314724
7154;2019-08-06 16:57:45.121;791;790;271;269;247;31;188;31;17;42;687;264;18;52;206;144;259;735;232;185;188;-91;706;351;339;139;352;252;682;2607.0;-2.0;1422.0;53.0;0.0;14;99;1;1;0;1;1;1;1;0;1;0;1;0;0;76626.8125;23891.560546875;37387.51953125;2482.08911132812;817.0;318255;556.0;0.0;Calculated values ==>;1565103465.121;352.26;352.16;300.26000000000005;300.06;297.86;276.26000000000005;273.4187578820637;291.96000000000004;276.26000000000005;274.86;277.36;341.86;299.56;274.96000000000004;278.36;293.76000000000005;287.56;299.06;346.66;291.66;291.96000000000004;328.76000000000005;354.86;264.06;242.35481222062532;261.41265627149306;273.4187578820637;296.36;7059999.999999999;3510000.0;3390000.0;1390000.0;3520000.0000000005;2520000.0;6820000.0;0.4345;0.0;0.23700000000000002;0.008833333333333334;0.0;0.4345;0.0;23891.560546875;37387.51953125;2482.08911132812;76626.8125;499398.33402215136;501488.21567402943;283160.98606573435;281625.897768682;269030.4786648893;430735.4089219946;461266.89504605153;453539.4261564026;473013.37450241524;526110.6856595287;481941.98740919254;453663.2766428551;457815.4988515172;461651.65144838125;453326.6255803453;272714.3661490203;493878.00786002213;460872.5798820607;461266.89504605153;233304.39079467155;342627.88924589846;459788.0157187745;200485.07561588907;200485.07561588907;273.3514012251351;4220335.646811474;2041362.0757668037;241956.94209222554;1385746.8857281117;0;220;233;119;261;286;244;7;147;148;1488478797500.414;595336480104.7659;1175313190099.879;59973.88107810172;2290.509304242155;-0.0;113309.70054240558;5540157.1824560985;1048689.7474791154;0.0;5449990.283542923;2.7536209444821718;0.06981714660767914
7155;2019-08-06 16:58:45.131;791;792;267;265;238;24;189;25;2;38;672;263;4;50;207;140;259;736;232;187;189;-91;697;341;330;138;342;261;682;3131.0;-2.0;1017.0;20.0;0.0;1;99;100;1;0;0;1;1;1;0;1;0;1;0;0;66514.09375;13695.6484375;36653.4140625;2590.22387695312;813.0;318256;553.0;0.0;Calculated values ==>;1565103525.131;352.26;352.36;299.86;299.66;296.96000000000004;275.56;272.3289490889957;292.06;275.66;273.36;276.96000000000004;340.36;299.46000000000004;273.56;278.16;293.86;287.16;299.06;346.76;291.86;292.06;328.46000000000004;354.46000000000004;264.06;242.14157278889297;262.63441904999945;272.3289490889957;296.36;6970000.0;3410000.0;3300000.0;1380000.0;3420000.0000000005;2610000.0;6820000.0;0.5218333333333333;0.0;0.1695;0.0033333333333333335;0.0;0.5218333333333333;0.0;13695.6484375;36653.4140625;2590.22387695312;66514.09375;500236.9717657113;501760.22423195373;280198.635253543;278857.64253658266;264973.1473396825;431359.6534126046;462765.1992656338;450061.38178772916;472752.1489716358;523864.93155827845;480757.4734293574;450318.72233098303;456106.798836512;463293.79140635376;454480.2617820748;273580.28985937574;494018.7828009885;462507.641017101;462765.1992656338;232049.79005350024;340949.162051476;459941.8588226559;197941.66114524376;197941.66114524376;272.3045273444554;4221528.686503516;2041675.3547127473;241999.2184120003;1386363.9963425915;0;220;233;119;261;286;244;7;147;148;1488679530950.382;595419593954.7527;1175467115749.8545;42734.292648901275;873.3339922580406;-0.0;138193.74964249018;5541013.226553929;1048716.1172341423;0.0;5452086.494937811;3.4341486016478666;0.04721558385925357
7156;2019-08-06 16:59:45.102;787;790;255;252;219;17;191;17;4;32;665;262;3;66;208;133;259;729;229;189;191;-92;685;336;330;137;338;265;675;1894.0;-1.0;1175.0;423.0;0.0;41;100;100;1;0;0;1;0;0;1;1;0;1;0;0;57608.2421875;13569.8447265625;30021.146484375;2656.2177734375;800.0;318257;556.0;0.0;Calculated values ==>;1565103585.102;351.86;352.16;298.66;298.36;295.06;274.86;271.77519066394296;292.26000000000005;274.86;273.56;276.36;339.66;299.36;273.46000000000004;279.76000000000005;293.96000000000004;286.46000000000004;299.06;346.06000000000006;292.06;292.26000000000005;328.76000000000005;353.16;263.96000000000004;241.92719264551067;263.1675429290057;271.77519066394296;296.06;6850000.0;3360000.0;3300000.0;1370000.0;3379999.9999999995;2650000.0;6750000.0;0.3156666666666667;0.0;0.19583333333333333;0.07050000000000001;0.0;0.3156666666666667;0.0;13569.8447265625;30021.146484375;2656.2177734375;57608.2421875;500801.7799710508;502132.0131577639;273787.14672608685;272169.1101868551;257731.04972797926;431660.74602318485;463022.33629340515;449593.28441780614;472295.8960165899;522825.0779976645;480164.33609245875;449463.1609113667;457423.94948013773;464017.7181123073;454363.5382481004;274867.262687768;493729.82104612037;462765.1992656338;463022.33629340515;233304.39079467155;335494.14909123123;459994.5828749552;195174.19241965932;195174.19241965932;271.1769291591185;4222562.539365052;2041902.4573362675;242042.91762755383;1386919.3491297625;0;220;233;119;261;286;245;7;147;148;1488877435250.2373;595502054079.6924;1175624839479.739;49823.738849637084;18669.837527098363;-0.0;84550.7307494791;5541784.170679337;1048878.8982811326;0.0;5453941.801774452;3.309265801919459;0.14366333791134012
7157;2019-08-06 17:00:45.122;786;789;251;250;212;10;193;12;13;26;667;260;10;70;209;133;259;713;230;191;193;-93;677;329;322;135;333;261;672;3719.0;-1.0;1542.0;412.0;0.0;38;96;100;1;0;0;1;0;1;0;1;0;1;0;0;47348.09375;13384.9501953125;20746.267578125;2603.41186523438;774.0;318258;579.0;0.0;Calculated values ==>;1565103645.122;351.76;352.06000000000006;298.26000000000005;298.16;294.36;274.16;270.9896433162861;292.46000000000004;274.36;274.46000000000004;275.76000000000005;339.86;299.16;274.16;280.16;294.06;286.46000000000004;299.06;344.46000000000004;292.26000000000005;292.46000000000004;331.06;350.56000000000006;263.86;241.49495122638035;262.63441904999945;270.9896433162861;296.16;6770000.0;3290000.0;3220000.0000000005;1350000.0;3329999.9999999995;2610000.0;6720000.0;0.6198333333333333;0.0;0.257;0.06866666666666667;0.0;0.6198333333333333;0.0;13384.9501953125;20746.267578125;2603.41186523438;47348.09375;501405.7652949646;502272.11637730186;271951.4729101891;271428.8749368704;255270.58571393692;432069.9255137471;464464.5986057083;451470.46293330303;471972.7596631712;523352.50659462856;480426.61225795775;451087.67505689716;458554.57631565107;464881.0417343727;455543.3132977048;275833.17526955454;491775.6950003803;464211.99793648167;464464.5986057083;242924.1476594651;324587.8981780222;460200.589355374;193920.72894783382;193920.72894783382;270.6440220046921;4223437.467042964;2042127.155501642;242086.76248461116;1387342.5519340767;0;220;233;119;261;287;245;7;147;148;1489073100450.175;595583681279.6665;1175782692079.689;66190.28163426559;18284.55041465109;-0.0;167692.10854293918;5542751.27644423;1049186.9541649602;0.0;5456044.526109108;6.864556498111268;0.19536410667487047
7158;2019-08-06 17:01:45.133;789;793;247;246;209;11;196;8;27;22;668;259;22;71;209;137;259;680;231;194;196;-94;680;327;329;136;330;262;676;660.0;-1.0;632.0;262.0;0.0;1;98;100;1;0;0;1;0;1;0;1;0;1;0;0;45392.18359375;13411.396484375;19736.494140625;2614.72729492188;748.0;318259;655.0;0.0;Calculated values ==>;1565103705.133;352.06000000000006;352.46000000000004;297.86;297.76000000000005;294.06;274.26000000000005;270.7629442988711;292.76000000000005;273.96000000000004;275.86;275.36;339.96000000000004;299.06;275.36;280.26000000000005;294.06;286.86;299.06;341.16;292.56;292.76000000000005;338.66;347.96000000000004;263.76000000000005;241.71165711629368;262.7682575881327;270.7629442988711;296.26000000000005;6800000.0;3270000.0000000005;3290000.0;1360000.0;3300000.0;2620000.0;6759999.999999999;0.11;0.0;0.10533333333333333;0.043666666666666666;0.0;0.11;0.0;13411.396484375;19736.494140625;2614.72729492188;45392.18359375;501536.55941428023;502446.0134235947;269547.5053250762;269064.0717803694;254007.22051400403;432184.1853817459;463811.83375436417;453070.1784375037;471449.11765258067;523374.6807534785;480195.327165131;452438.2134286634;458516.9691769036;465318.3245286269;456413.64851487876;275459.1169287885;486619.67143785255;463556.25001609663;463811.83375436417;274727.5295995403;313686.43059754226;459946.72006217635;192293.6314069301;192293.6314069301;269.9747381413183;4224210.444372973;2042350.4993291972;242130.25494971007;1387679.9701299355;0;220;233;119;261;287;245;7;147;148;1489268436254.9082;595664996184.5554;1175939620844.4746;27468.462953887087;11687.51820461242;-0.0;29867.002258217748;5543531.9090711465;1049436.767193773;0.0;5457691.153856619;1.9300316204834487;0.11561476846265964
7159;2019-08-06 17:02:45.103;797;793;245;245;207;6;199;4;42;17;667;259;36;75;207;138;259;658;231;196;198;-94;651;330;331;136;334;266;652;770.0;-1.0;1916.0;510.0;0.0;1;86;92;1;0;0;1;0;0;0;1;0;1;0;0;27527.46484375;12243.572265625;3452.25952148438;2574.36303710938;727.0;318260;716.0;0.0;Calculated values ==>;1565103765.103;352.86;352.46000000000004;297.66;297.66;293.86;273.76000000000005;271.1026128081217;293.06;273.56;277.36;274.86;339.86;299.06;276.76000000000005;280.66;293.86;286.96000000000004;299.06;338.96000000000004;292.76000000000005;292.96000000000004;344.76;345.86;263.76000000000005;241.71165711629368;263.299902668528;271.1026128081217;296.26000000000005;6509999.999999999;3300000.0;3310000.0;1360000.0;3340000.0;2660000.0;6520000.0;0.12833333333333333;0.0;0.31933333333333336;0.08499999999999999;0.0;0.12833333333333333;0.0;12243.572265625;3452.25952148438;2574.36303710938;27527.46484375;505244.36319743993;504625.42265007907;270847.33783594985;270847.33783594985;254366.48695001221;432012.3539207929;463898.764508968;454274.6285591388;470959.3386274875;522950.0517454535;479709.95822645584;453518.175689324;458367.43110393017;464479.1686661927;456052.24018641375;395868.2304933853;486013.50388506113;463514.59365125524;463770.8092354674;300275.376401361;304884.691753025;459946.72006217635;193289.1980768303;193289.1980768303;270.3912970360214;4224817.804278374;2042564.183839846;242173.47574795457;1387873.1131240716;0;220;233;119;261;287;245;7;147;148;1489466337255.0027;595746555384.5944;1176097941644.55;83341.34746735053;22665.88936875441;-0.0;34711.80676535842;5544454.862450887;1049722.9024511562;0.0;5458229.041520368;7.70210963568532;0.5904099147336128
7160;2019-08-06 17:03:45.134;814;788;244;244;218;11;200;1;53;15;668;259;48;81;205;142;259;554;232;197;200;-93;670;323;328;131;328;270;673;-2.0;-1.0;780.0;0.0;0.0;1;69;98;1;0;0;1;0;0;0;1;0;1;0;0;27620.1875;13125.8642578125;3681.43579101562;2567.12377929688;711.0;318261;745.0;0.0;Calculated values ==>;1565103825.134;354.56000000000006;351.96000000000004;297.56;297.56;294.96000000000004;274.26000000000005;270.30646906291605;293.16;273.26000000000005;278.46000000000004;274.66;339.96000000000004;299.06;277.96000000000004;281.26000000000005;293.66;287.36;299.06;328.56;292.86;293.16;347.66;344.26;263.86;240.61611355647437;263.82572766246335;270.30646906291605;296.36;6700000.0;3229999.9999999995;3279999.9999999995;1310000.0;3279999.9999999995;2700000.0;6730000.0;0.0;0.0;0.13;0.0;0.0;0.0;0.0;13125.8642578125;3681.43579101562;2567.12377929688;27620.1875;505802.0461585159;502045.22902147024;268364.26867675164;268364.26867675164;257453.60209597103;432409.1687467413;464468.94795647415;454983.4308131345;471430.24820624595;522730.3128187982;479221.87383424136;454352.9789406998;458465.4742133219;465102.94352786045;457731.64647711004;276771.11168272403;467494.93620016053;464087.3861746112;464468.94795647415;312428.86344474956;298180.4796168596;460810.19122678967;193142.9760100108;193289.1980768303;270.30646906291605;4225277.6054902375;2042775.7050408768;242216.3436084798;1387932.5912996666;0;220;233;119;261;287;245;7;147;148;1489664139400.455;595826696769.7777;1176258824724.918;34039.259124406075;0.0;-0.0;0.0;5545433.539563447;1049911.8824522407;0.0;5458518.456031021;1.7569172341008035;0.14928811643228904
7161;2019-08-06 17:04:45.104;828;807;248;251;222;10;200;4;59;12;672;259;56;86;206;145;259;607;232;198;200;-92;728;322;327;133;327;272;730;-3.0;-1.0;1645.0;66.0;0.0;1;68;98;1;0;0;1;0;0;0;1;0;1;0;0;29444.275390625;14105.69921875;4051.17944335938;2558.12646484375;696.0;318262;756.0;0.0;Calculated values ==>;1565103885.104;355.96000000000004;353.86;297.96000000000004;298.26000000000005;295.36;274.16;270.1917013154234;293.16;273.56;279.06;274.36;340.36;299.06;278.76000000000005;281.76000000000005;293.76000000000005;287.66;299.06;333.86;292.96000000000004;293.16;348.76;342.76;263.96000000000004;241.05796691057077;264.08650396036035;270.1917013154234;296.36;7280000.0;3220000.0000000005;3270000.0000000005;1330000.0;3270000.0000000005;2720000.0;7300000.0;0.0;0.0;0.27416666666666667;0.011000000000000001;0.0;0.0;0.0;14105.69921875;4051.17944335938;2558.12646484375;29444.275390625;502508.3855675543;499397.4337456242;266030.7961859826;267264.51005778246;256289.50886287173;432464.67707800725;464615.8028780496;455403.63984674186;470871.3547390081;522981.60329194716;478976.79994729534;455025.77115374926;458762.3571502131;465374.8197598214;458287.7826734501;270861.88224981586;468891.8855882824;464362.0315853668;464615.8028780496;317040.2365367038;291896.6896268761;460606.04280326504;192473.5926067872;193289.1980768303;270.03045870162117;4225752.9049126245;2043002.5212717752;242259.032671992;1387996.9975407536;0;220;233;119;261;287;245;7;147;148;1489860541150.5488;595905857169.8154;1176421343424.9956;72086.65461828758;2949.456952161256;-0.0;0.0;5546317.479987084;1049936.448970783;0.0;5458518.456031021;3.622307168672448;0.3213254253299323
7162;2019-08-06 17:05:45.145;850;827;249;251;221;15;201;7;62;11;676;258;59;89;205;149;259;684;232;199;201;-92;736;332;334;135;337;271;738;250.0;-1.0;1693.0;379.0;0.0;1;67;98;1;0;0;1;0;0;0;1;0;1;0;0;30141.9453125;14231.69140625;4026.65942382812;2518.70361328125;681.0;318263;759.0;0.0;Calculated values ==>;1565103945.145;358.16;355.86;298.06;298.26000000000005;295.26000000000005;274.66;271.32779825182536;293.26000000000005;273.86;279.36;274.26000000000005;340.76;298.96000000000004;279.06;282.06;293.66;288.06;299.06;341.56000000000006;293.06;293.26000000000005;349.06000000000006;341.26;263.96000000000004;241.49495122638035;263.95629194202945;271.32779825182536;296.36;7359999.999999999;3320000.0000000005;3340000.0;1350000.0;3370000.0000000005;2710000.0;7380000.0;0.041666666666666664;0.0;0.2821666666666667;0.06316666666666666;0.0;0.041666666666666664;0.0;14231.69140625;4026.65942382812;2518.70361328125;30141.9453125;504830.79620597424;501463.7482334335;265947.4284406158;266755.5178728114;255616.65877607363;431896.3278553544;463710.13735341455;455946.17688706075;470505.470076914;523474.6057780011;478987.48886767705;455570.218459065;459288.9110349998;463779.4080138916;457202.51782365685;270261.3864880104;480426.13732688513;463452.9744644913;463710.13735341455;318298.0250993184;285614.20965156396;460300.9844949015;193921.584021555;193921.584021555;270.6554343537043;4226249.796061325;2043238.8275589114;242301.36849895853;1388064.3588633274;0;220;233;119;261;287;245;7;147;148;1490058976655.183;595986312109.6672;1176584354739.6953;73934.60595355021;16826.298796566385;-0.0;11241.189722160812;5547535.155332895;1050101.3595469943;0.0;5458612.196624196;4.909362621652978;0.4431060461712233
7163;2019-08-06 17:06:45.105;873;844;234;235;217;25;202;6;61;12;676;258;59;94;202;156;259;709;234;201;202;-92;720;342;344;142;347;275;722;135.0;-1.0;1651.0;398.0;0.0;1;89;98;1;0;0;1;0;0;0;1;0;1;0;0;26630.08203125;13993.4375;3899.7626953125;2656.00439453125;661.0;318264;760.0;0.0;Calculated values ==>;1565104005.105;360.46000000000004;357.56000000000006;296.56;296.66;294.86;275.66;272.43898195401505;293.36;273.76000000000005;279.26000000000005;274.36;340.76;298.96000000000004;279.06;282.56;293.36;288.76000000000005;299.06;344.06000000000006;293.26000000000005;293.36;349.16;339.26;263.96000000000004;242.98782864720522;264.4750485637546;272.43898195401505;296.56;7200000.0;3420000.0000000005;3440000.0;1420000.0;3470000.0000000005;2750000.0;7220000.0;0.022500000000000003;0.0;0.27516666666666667;0.06633333333333333;0.0;0.022500000000000003;0.0;13993.4375;3899.7626953125;2656.00439453125;26630.08203125;509340.99940886424;505242.7421737443;261004.420073448;261382.68038040926;254884.80005036495;431298.55289687274;462340.58691450674;455154.56847608514;469658.33171380573;523153.2123420618;478495.3175520557;454901.30074959534;459272.57137703313;461885.07605819695;456510.98759261303;271498.2133494369;485997.660511528;462209.4808650593;462340.58691450674;318717.3015803363;277239.5186164033;459222.5843325947;196368.1610965845;196368.1610965845;271.6802838245155;4226722.580889339;2043473.8801603413;242344.4623173399;1388130.3683453505;0;220;233;119;261;287;245;7;147;148;1490262241055.3125;596069356709.7201;1176748045539.7996;71209.39309725926;17436.010074655343;-0.0;5984.379580903251;5548743.882303537;1050386.688441609;0.0;5458755.647337539;4.605033851265841;0.4478849999868206
7164;2019-08-06 17:07:45.096;884;856;227;227;208;37;204;8;59;14;673;260;58;100;200;164;259;706;234;203;203;-94;710;350;353;142;355;281;712;212.0;-1.0;1543.0;338.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;23781.091796875;13800.8427734375;3793.3642578125;2789.89599609375;643.0;318265;762.0;0.0;Calculated values ==>;1565104065.096;361.56000000000006;358.76;295.86;295.86;293.96000000000004;276.86;273.3108153835814;293.56;273.96000000000004;279.06;274.56;340.46000000000004;299.16;278.96000000000004;283.16;293.16;289.56;299.06;343.76;293.46000000000004;293.46000000000004;349.36;337.46000000000004;263.76000000000005;242.98782864720522;265.2429198363724;273.3108153835814;296.56;7100000.0;3500000.0;3529999.9999999995;1420000.0;3550000.0;2810000.0;7120000.0;0.035333333333333335;0.0;0.25716666666666665;0.05633333333333333;0.0;0.035333333333333335;0.0;13800.8427734375;3793.3642578125;2789.89599609375;23781.091796875;511650.8544825777;507741.80521970656;258890.26723691504;258890.26723691504;252210.0935711564;430799.1582183253;461232.2140859643;453884.60670085205;469856.40358979115;522358.3059124943;477978.77361393406;453755.8230418441;459067.2074131528;460387.3511624245;456288.5185754411;272352.0454118352;486611.5875580985;461098.7985866576;461098.7985866576;319555.8750819185;269704.110367413;459018.81840263616;198642.64242156735;198642.64242156735;272.6200376653482;4227142.610990165;2043705.4644195265;242389.838013172;1388194.4681201505;0;220;233;119;261;287;245;7;147;148;1490471309690.0933;596154543929.6307;1176914820519.6245;65639.72514715604;14667.85791360021;-0.0;9273.450851166523;5549884.120559646;1050654.1805447289;0.0;5458882.776852052;4.394651743653204;0.4021446255048845
7165;2019-08-06 17:08:45.116;881;860;227;227;206;47;206;12;56;17;673;262;56;103;198;170;259;712;236;205;206;-95;703;361;363;149;365;288;704;453.0;-1.0;1492.0;532.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22879.990234375;13774.7216796875;3714.04052734375;2806.88916015625;643.0;318266;762.0;0.0;Calculated values ==>;1565104125.116;361.26;359.16;295.86;295.86;293.76000000000005;277.86;274.4858918419099;293.76000000000005;274.36;278.76000000000005;274.86;340.46000000000004;299.36;278.76000000000005;283.46000000000004;292.96000000000004;290.16;299.06;344.36;293.66;293.76000000000005;349.36;337.46000000000004;263.66;244.42749628697553;266.1237361191953;274.4858918419099;296.76000000000005;7030000.0;3610000.0;3629999.9999999995;1490000.0;3650000.0;2880000.0;7040000.000000001;0.0755;0.0;0.24866666666666667;0.08866666666666667;0.0;0.0755;0.0;13774.7216796875;3714.04052734375;2806.88916015625;22879.990234375;511838.6252815306;508966.0875369752;259284.05262642444;259284.05262642444;251836.74649274372;430081.6785162784;459950.50744786946;452283.295839915;469202.37976537313;521790.5006208994;477334.50349987316;452283.295839915;458329.01248849474;458538.7512291684;455293.5464013049;272994.8171051392;488337.79781282233;459814.3699412001;459950.50744786946;319555.8750819185;269704.110367413;457816.60563516687;200835.17171220394;200835.17171220394;273.532592421087;4227531.582954418;2043935.3373886864;242436.49343608468;1388257.0506805757;0;220;233;119;261;287;245;7;147;148;1490686181290.025;596241873029.603;1177085577419.5703;62526.76686642415;22785.68714116938;-0.0;19563.207848042744;5550952.530677453;1050966.3974577112;0.0;5459123.162442965;5.16739571242298;0.46247615277415727
7166;2019-08-06 17:09:45.127;869;856;233;233;209;63;211;18;34;22;672;264;39;103;197;176;259;713;237;209;211;-96;714;380;379;152;385;285;714;1262.0;-2.0;1573.0;502.0;0.0;98;99;1;1;1;0;1;0;0;0;1;0;1;0;0;38782.76953125;26402.04296875;7324.00634765625;2749.76147460938;633.0;318267;761.0;0.0;Calculated values ==>;1565104185.127;360.06000000000006;358.76;296.46000000000004;296.46000000000004;294.06;279.46000000000004;276.4546675782219;294.26000000000005;274.96000000000004;276.56;275.36;340.36;299.56;277.06;283.46000000000004;292.86;290.76000000000005;299.06;344.46000000000004;294.06;294.26000000000005;349.26;336.46000000000004;263.56;245.02929689885198;265.74818594083865;276.4546675782219;296.86;7140000.000000001;3800000.0;3790000.0;1520000.0;3850000.0;2850000.0;7140000.000000001;0.21033333333333332;0.0;0.26216666666666666;0.08366666666666665;0.0;0.21033333333333332;0.0;26402.04296875;7324.00634765625;2749.76147460938;38782.76953125;509315.29321120086;507568.89870027266;261040.0204375174;261040.0204375174;252471.46177569206;428757.65804586536;458103.99277299445;449902.9540275875;469293.9255391741;521930.06021547294;477936.878074488;450568.9375471445;458807.1850451441;455121.08883727156;452911.2609775358;272002.05383050884;487438.52654469735;457822.7869465875;458103.99277299445;319136.5849023705;265518.4816520846;457235.2912646687;206377.92881108343;206377.92881108343;275.767440213801;4228045.533494132;2044270.2051427977;242482.8073474891;1388349.0512684565;0;221;233;119;261;287;245;7;147;148;1490908822100.6052;596332189584.8384;1177257508935.0183;63844.14411092681;20988.399325283295;-0.0;52946.382119988615;5552005.8146716785;1051331.2483896257;0.0;5459727.519806148;3.7772683476616535;0.24554488318438322
7167;2019-08-06 17:10:45.097;842;842;244;244;218;85;216;56;5;36;660;267;14;81;196;174;259;740;238;213;215;-104;726;403;395;145;408;290;722;2445.0;0.0;1851.0;268.0;0.0;98;0;18;1;1;0;1;0;0;0;1;1;1;0;0;39440.73046875;25576.53515625;7317.46142578125;3771.68774414062;620.0;318268;758.0;0.0;Calculated values ==>;1565104245.097;357.36;357.36;297.56;297.56;294.96000000000004;281.66;278.7425449866603;294.76000000000005;278.76000000000005;273.66;276.76000000000005;339.16;299.86;274.56;281.26000000000005;292.76000000000005;290.56;299.06;347.16;294.46000000000004;294.66;348.96000000000004;335.16;262.76000000000005;243.61107973660833;266.37251300914875;278.7425449866603;296.96000000000004;7259999.999999999;4029999.9999999995;3950000.0;1450000.0;4079999.9999999995;2900000.0;7220000.0;0.4075;0.0;0.30850000000000005;0.04466666666666667;0.0;0.4075;0.0;25576.53515625;7317.46142578125;3771.68774414062;39440.73046875;504615.7204920936;504969.5871066049;264899.62196760357;264899.62196760357;255230.38265686555;427008.3447886777;456210.56951183744;444981.44660324074;471632.7587203168;520269.35960742587;477657.65001193585;446240.46318843873;455197.4409794095;450980.7955749828;448460.23571584513;271017.4218180259;490582.65570091724;455774.2446680385;456065.3100191537;317878.7554427003;260077.89159075968;457522.57447706064;213198.25717462003;213198.25717462003;278.4406032951528;4228697.070060602;2044703.1433815826;242537.12558475026;1388471.0024933594;0;221;233;119;261;287;245;7;148;148;1491140905999.7932;596421245034.5269;1177429922684.415;71505.1139387295;10913.152839509014;-0.0;98968.32403414746;5553133.161196239;1051596.961733602;0.0;5460992.842708396;4.94703955880929;0.2045242508309096
7168;2019-08-06 17:11:45.128;823;826;249;249;220;74;212;66;-4;49;655;271;3;65;196;163;259;760;238;212;212;-108;805;394;381;145;397;286;788;4484.0;-1.0;2647.0;243.0;0.0;98;10;46;1;1;0;1;0;0;1;1;1;1;0;0;89909.171875;30436.248046875;61246.37890625;3753.74560546875;608.0;318269;755.0;0.0;Calculated values ==>;1565104305.128;355.46000000000004;355.76;298.06;298.06;295.16;280.56;277.85914330198534;294.36;279.76000000000005;272.76000000000005;278.06;338.66;300.26000000000005;273.46000000000004;279.66;292.76000000000005;289.46000000000004;299.06;349.16;294.36;294.36;348.66;333.96000000000004;262.36;243.61107973660833;265.87368984753493;277.85914330198534;296.96000000000004;8050000.0;3940000.0;3810000.0;1450000.0;3970000.0000000005;2860000.0;7880000.0;0.7473333333333334;0.0;0.44116666666666665;0.0405;0.0;0.7473333333333334;0.0;30436.248046875;61246.37890625;3753.74560546875;89909.171875;494663.5095683763;496708.38239332935;263290.5960575765;263290.5960575765;253461.3723629312;427712.28976936906;457922.815517854;444510.20484036824;472918.6684847629;520076.5876586511;478610.09360809275;445489.3476231452;453805.01543616154;452922.6516253235;448417.1991070958;266109.89014515176;486827.0046418215;457922.815517854;457922.815517854;316620.98725437425;255056.51255035817;457110.51528305584;211235.5960406838;211235.5960406838;277.66682277392374;4229775.542839125;2045170.1577421601;242599.86993064525;1389042.6630361911;0;221;233;119;261;287;246;7;148;148;1491373826280.3262;596508289984.726;1177602811964.8105;102912.98158212745;9957.934229316068;-0.0;184357.58202260523;5554587.396295707;1051770.9773211984;0.0;5463355.111806368;3.1144152891138384;0.09888728835125166
7169;2019-08-06 17:12:45.108;824;825;249;248;221;66;198;64;-14;55;659;273;-8;50;198;151;259;768;240;198;198;-103;755;390;376;144;391;284;724;4785.0;-1.0;2030.0;331.0;0.0;98;18;68;1;1;0;1;0;0;1;1;1;1;0;0;72097.6640625;30388.8515625;34905.42578125;3819.44970703125;600.0;318270;750.0;0.0;Calculated values ==>;1565104365.108;355.56000000000006;355.66;298.06;297.96000000000004;295.26000000000005;279.76000000000005;277.46169734231523;292.96000000000004;279.56;271.76000000000005;278.66;339.06000000000006;300.46000000000004;272.36;278.16;292.96000000000004;288.26000000000005;299.06;349.96000000000004;292.96000000000004;292.96000000000004;348.16;333.16;262.86;243.40439225979637;265.62235894841564;277.46169734231523;297.16;7550000.0;3900000.0;3760000.0;1440000.0;3910000.0;2840000.0;7240000.000000001;0.7975;0.0;0.3383333333333333;0.05516666666666667;0.0;0.7975;0.0;30388.8515625;34905.42578125;3819.44970703125;72097.6640625;499485.7872963737;502454.6907656234;266822.6628203709;266407.77183496207;256192.17788243698;428017.0890761298;456758.394230189;443502.1011172217;473640.76918886637;520658.1067311505;479083.0325005707;444347.8105909679;452197.10850303137;454251.9348642606;447291.8928817053;268955.7204905578;494435.22622283903;456758.394230189;456758.394230189;314524.84189198195;251709.28920128586;457784.0918164557;210007.8935055985;210007.8935055985;277.18864138960305;4231125.149786711;2045676.8646137894;242662.95885494916;1389843.660987162;0;221;233;119;261;287;246;7;148;148;1491600850580.3984;596594961084.7535;1177773754964.865;78998.87357526584;13668.986940148956;-0.0;196783.52432786088;5556102.823111791;1051967.80270067;0.0;5466530.228968336;4.188044795075246;0.1177641017954244
7170;2019-08-06 17:13:45.099;809;804;278;281;255;57;183;59;-11;57;666;275;-7;39;200;151;259;742;238;176;183;-94;752;377;363;141;377;278;718;4467.0;-1.0;915.0;310.0;0.0;85;22;76;1;1;0;1;1;1;0;1;1;1;0;0;84684.7421875;30910.505859375;42470.44921875;3763.08520507812;593.0;318271;745.0;0.0;Calculated values ==>;1565104425.099;354.06000000000006;353.56000000000006;300.96000000000004;301.26000000000005;298.66;278.86;276.14872888175563;291.46000000000004;279.06;272.06;278.86;339.76;300.66;272.46000000000004;277.06;293.16;288.26000000000005;299.06;347.36;290.76000000000005;291.46000000000004;347.66;332.46000000000004;263.76000000000005;242.77792619122317;264.86050150153983;276.14872888175563;296.96000000000004;7520000.0;3770000.0000000005;3629999.9999999995;1410000.0;3770000.0000000005;2780000.0;7180000.0;0.7445;0.0;0.1525;0.051666666666666666;0.0;0.7445;0.0;30910.505859375;42470.44921875;3763.08520507812;84684.7421875;497627.259756466;500090.2869006315;281837.1956982287;283806.77533221466;269834.12298720167;428973.91024759493;456783.2617081229;445121.4821696445;474224.73878266284;521875.4905071989;480040.14785739937;445672.0162175851;451816.1184125153;456877.58755018783;449722.9862530789;269151.8244802971;491278.49486363685;455803.4427082957;456783.2617081229;312428.86344474956;248780.69988749037;459174.3415168904;206602.74592838532;206602.74592838532;275.83794647577525;4232431.473859415;2046187.6159675724;242726.13716764847;1390488.3632249753;0;221;233;119;262;288;246;7;148;148;1491822517325.1658;596680448259.6638;1177942329674.6882;36374.10727679203;13049.532438739428;-0.0;186259.39399801465;5557064.120401657;1052190.4236304446;0.0;5469721.774480722;3.0551035808901275;0.054279714460722876
7171;2019-08-06 17:14:45.119;800;795;272;271;248;46;181;48;-11;53;671;274;-11;33;202;149;259;742;234;175;181;-86;731;366;352;140;366;267;700;3397.0;-2.0;1098.0;456.0;0.0;84;21;50;1;1;0;1;1;1;0;1;1;1;0;0;82931.8984375;28080.4609375;41495.16015625;3629.1220703125;588.0;318272;742.0;0.0;Calculated values ==>;1565104485.119;353.16;352.66;300.36;300.26000000000005;297.96000000000004;277.76000000000005;275.0112864084945;291.26000000000005;277.96000000000004;272.06;278.46000000000004;340.26;300.56;272.06;276.46000000000004;293.36;288.06;299.06;347.36;290.66;291.26000000000005;347.36;331.96000000000004;264.56;242.56692532238324;263.43189868330234;275.0112864084945;296.56;7309999.999999999;3660000.0;3520000.0000000005;1400000.0;3660000.0;2670000.0;7000000.0;0.5661666666666666;0.0;0.183;0.076;0.0;0.5661666666666666;0.0;28080.4609375;41495.16015625;3629.1220703125;82931.8984375;498318.3363138414;500509.9102832924;280682.69242234697;280040.3911469265;268064.6333806969;429743.705733735;458291.4282004027;447248.3752396115;473961.5475392893;523280.97321174;481253.1481399852;447248.3752396115;452965.6386944178;458930.22448036657;451413.44454563194;270632.74131473684;493081.626199702;457472.440607225;458291.4282004027;311171.3556482807;246688.97952812296;460140.37922766;203309.0343265282;203309.0343265282;274.5202886321542;4233828.744799293;2046679.3712211868;242787.7594288329;1391188.309874015;0;221;233;119;262;288;246;7;148;148;1492037088825.0977;596764776359.637;1178105884174.6362;44640.89938709424;19519.18221248602;-0.0;144362.5319982586;5557739.470498661;1052461.920054437;0.0;5472477.87559072;2.8484850104659105;0.08339971205020497
7172;2019-08-06 17:15:45.130;795;792;269;267;242;40;186;40;-2;48;670;272;-10;33;203;144;259;736;233;181;185;-82;719;360;347;138;361;260;690;2794.0;-3.0;1367.0;314.0;0.0;69;17;23;1;1;0;1;1;1;0;1;1;1;0;0;78901.453125;25840.958984375;40141.4375;3513.39404296875;584.0;318273;737.0;0.0;Calculated values ==>;1565104545.13;352.66;352.36;300.06;299.86;297.36;277.16;274.38016830617;291.76000000000005;277.16;272.96000000000004;277.96000000000004;340.16;300.36;272.16;276.46000000000004;293.46000000000004;287.56;299.06;346.76;291.26000000000005;291.66;346.86;331.56;264.96000000000004;242.14157278889297;262.5002047102346;274.38016830617;296.46000000000004;7190000.000000001;3600000.0;3470000.0000000005;1380000.0;3610000.0;2600000.0;6900000.0;0.4656666666666667;0.0;0.22783333333333333;0.052333333333333336;0.0;0.4656666666666667;0.0;25840.958984375;40141.4375;3513.39404296875;78901.453125;498739.896228363;501022.89894378313;280258.5158050585;278959.1356140152;266147.9267446407;430148.3826014536;459759.4403896919;449727.36943250604;473730.63416192174;523740.1313805908;481866.9039813366;448691.5032779444;454165.1702643625;459855.8798952964;451750.95120392385;271580.5200217297;493223.9546473676;459088.5701448043;459625.52626088966;309075.640036128;245015.67932991832;460849.3489538047;202115.61123873037;202115.61123873037;274.0290826357274;4235177.603311227;2047128.7987683208;242847.29130877613;1391868.7395788368;0;221;233;119;262;288;246;7;148;148;1492246827270.6443;596848191649.8544;1178264013160.0483;56414.21224181522;13540.398940422223;-0.0;119913.78376198551;5558581.750820851;1052737.4670724561;0.0;5474680.5819832785;2.7320848284978863;0.08890903202351573
7173;2019-08-06 17:16:45.120;790;788;272;271;247;35;189;34;4;43;664;270;-3;39;204;144;259;733;233;186;189;-78;708;355;342;137;355;253;683;2555.0;-1.0;1110.0;241.0;0.0;41;12;1;1;1;0;1;1;1;0;1;1;1;0;0;77934.3828125;23970.83984375;38478.31640625;3385.458984375;578.0;318274;731.0;0.0;Calculated values ==>;1565104605.12;352.16;351.96000000000004;300.36;300.26000000000005;297.86;276.66;273.8482719121499;292.06;276.56;273.56;277.46000000000004;339.56000000000006;300.16;272.86;277.06;293.56;287.56;299.06;346.46000000000004;291.76000000000005;292.06;346.26;330.96000000000004;265.36;241.92719264551067;261.54996906429363;273.8482719121499;296.46000000000004;7080000.0;3550000.0;3420000.0000000005;1370000.0;3550000.0;2530000.0;6830000.0;0.42583333333333334;0.0;0.185;0.04016666666666667;0.0;0.42583333333333334;0.0;23970.83984375;38478.31640625;3385.458984375;77934.3828125;499072.1464348837;501123.46058646165;283756.49086650973;282953.7519779094;268946.84540172294;430477.46260093397;460936.5088698856;451743.76803087106;473371.616014766;523687.95107092126;482476.8163321651;450861.2282002263;456076.197443198;460924.1135309303;452631.20222892443;272531.60290948517;493496.65193376114;460539.9591483717;460936.5088698856;306560.99450073834;242505.85365607988;461402.7434492766;200971.2693356635;200971.2693356635;273.55962868487813;4236484.35077817;2047543.8279072512;242904.77216871103;1392523.7949981203;0;221;233;119;262;288;246;7;148;148;1492453492819.8557;596930677899.5397;1178417887509.4612;46392.912258613396;10460.664210230127;-0.0;110701.86450165624;5559438.334067414;1052937.442596472;0.0;5476602.0587452995;2.5450963808931335;0.07368203044802334
7174;2019-08-06 17:17:45.101;787;786;268;266;243;29;191;29;8;38;656;269;4;45;205;143;259;726;232;189;191;-77;700;349;338;136;350;243;678;2400.0;0.0;1060.0;225.0;0.0;2;10;1;1;0;0;1;1;1;0;1;1;1;0;0;65726.4140625;8914.181640625;36387.87890625;3266.88842773438;578.0;318275;727.0;0.0;Calculated values ==>;1565104665.101;351.86;351.76;299.96000000000004;299.76000000000005;297.46000000000004;276.06;273.20264511476705;292.26000000000005;276.06;273.96000000000004;276.96000000000004;338.76;300.06;273.56;277.66;293.66;287.46000000000004;299.06;345.76;292.06;292.26000000000005;345.86;330.96000000000004;265.46000000000004;241.71165711629368;260.1585393101385;273.20264511476705;296.36;7000000.0;3490000.0;3379999.9999999995;1360000.0;3500000.0;2430000.0;6780000.0;0.4;0.0;0.17666666666666667;0.0375;0.0;0.4;0.0;8914.181640625;36387.87890625;3266.88842773438;65726.4140625;499404.6588854256;501313.382179911;281633.3306529444;280176.75634804886;267490.1261163292;430862.6128555636;461812.7985891147;453968.14995638;473013.45329280203;523676.38111759146;483541.2141495504;453479.5693866912;458417.55353033816;461824.31338027015;453530.6823283508;273283.2762535012;493007.95035179926;461551.2978827546;461812.7985891147;304884.691753025;242505.85365607988;461653.43341436225;199434.9061810661;199434.9061810661;272.9294030020414;4237681.144984272;2047817.7829738816;242960.19084251055;1393147.4823974106;0;221;233;119;262;288;246;7;148;148;1492657428220.4849;597012551964.7922;1178566640389.92;44967.53973363879;9833.194771248607;-0.0;104951.15696321946;5560199.430079615;1053106.504535267;0.0;5478398.598178686;3.2891774444536797;0.09496269861881634
7175;2019-08-06 17:18:45.111;779;780;264;263;231;18;192;21;11;33;648;268;11;71;207;136;259;713;230;190;192;-78;695;335;326;134;336;262;680;3360.0;0.0;459.0;188.0;0.0;1;1;98;1;0;0;1;0;0;1;1;1;1;0;0;73351.9765625;13535.669921875;44852.33984375;3489.9541015625;598.0;318276;724.0;0.0;Calculated values ==>;1565104725.111;351.06000000000006;351.16;299.56;299.46000000000004;296.26000000000005;274.96000000000004;271.6637117239857;292.36;275.26000000000005;274.26000000000005;276.46000000000004;337.96000000000004;299.96000000000004;274.26000000000005;280.26000000000005;293.86;286.76000000000005;299.06;344.46000000000004;292.16;292.36;345.56000000000006;332.96000000000004;265.36;241.2770596917726;262.7682575881327;271.6637117239857;296.16;6950000.0;3350000.0;3260000.0;1340000.0;3360000.0;2620000.0;6800000.0;0.56;0.0;0.0765;0.03133333333333333;0.0;0.56;0.0;13535.669921875;44852.33984375;3489.9541015625;73351.9765625;498766.12912916375;500310.0940125519;278508.6197613347;277869.2603295727;262169.21045423084;431720.082569444;463746.96130877873;451037.43277295196;472787.01963726926;521321.7293075059;481188.58106914745;451037.43277295196;458516.9691769036;464184.61198821734;454944.7619224722;273783.3494150541;490960.5503829637;463492.12648556696;463746.96130877873;303627.53096179874;250872.52762923925;461853.3638752727;195882.54756758784;195882.54756758784;271.4580709237496;4238840.324737061;2048004.8962505553;243016.50724808258;1393824.5970538568;0;221;233;119;262;288;247;7;148;148;1492856661420.4531;597093565464.7794;1178718165639.8958;19519.348718210356;8333.75224430746;-0.0;150004.07169506693;5560736.910381751;1053257.9209922433;0.0;5480523.579188318;2.8743216735335797;0.02648032671735577
7176;2019-08-06 17:19:45.132;777;778;255;253;219;15;193;14;12;26;650;266;13;82;207;135;259;709;230;191;193;-79;683;328;334;133;331;260;676;155.0;-1.0;429.0;0.0;0.0;1;1;98;1;0;0;1;0;0;1;1;1;1;0;0;57646.65234375;13360.4775390625;28830.998046875;3469.01953125;625.0;318277;720.0;0.0;Calculated values ==>;1565104785.132;350.86;350.96000000000004;298.66;298.46000000000004;295.06;274.66;270.87642091645444;292.46000000000004;274.56;274.36;275.76000000000005;338.16;299.76000000000005;274.46000000000004;281.36;293.86;286.66;299.06;344.06000000000006;292.26000000000005;292.46000000000004;345.16;335.66;265.26000000000005;241.05796691057077;262.5002047102346;270.87642091645444;296.16;6830000.0;3279999.9999999995;3340000.0;1330000.0;3310000.0;2600000.0;6759999.999999999;0.025833333333333333;0.0;0.0715;0.0;0.0;0.025833333333333333;0.0;13360.4775390625;28830.998046875;3469.01953125;57646.65234375;499618.7459469445;500410.1502405808;273674.6501999297;272593.8292746459;257680.32304036999;432127.2027000197;462678.9675340796;451520.07313474844;472236.3865531139;521690.2132360523;481207.7169021596;451647.1909244019;460161.6143197174;464918.8150780424;455979.6430790489;275099.5519196169;490799.3606494632;462420.1108576435;462678.9675340796;301951.40411888575;262170.3306944222;461903.3349684245;194504.4711364909;194504.4711364909;270.87642091645444;4239932.362055615;2048229.1092594846;243074.51899194063;1394438.8397784105;0;221;233;119;262;288;247;7;148;148;1493054730720.151;597173693499.6572;1178874820449.6567;18376.615542875414;0.0;-0.0;6927.8411569377095;5561052.8206133405;1053327.393234284;0.0;5481831.802844835;0.5541870852444618;0.03238668175716468
