;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7177;2019-08-06 17:20:45.122;783;784;249;247;214;11;196;8;16;20;655;265;16;84;208;138;259;683;230;193;195;-81;668;328;327;131;332;261;664;1177.0;-1.0;1277.0;313.0;0.0;1;1;90;1;0;0;1;0;1;0;1;1;1;0;0;45983.29296875;12443.068359375;19344.71484375;3482.607421875;653.0;318278;716.0;0.0;Calculated values ==>;1565104845.122;351.46000000000004;351.56000000000006;298.06;297.86;294.56;274.26000000000005;270.87642091645444;292.76000000000005;273.96000000000004;274.76000000000005;275.16;338.66;299.66;274.76000000000005;281.56;293.96000000000004;286.96000000000004;299.06;341.46000000000004;292.46000000000004;292.66;344.76;338.46000000000004;265.06;240.61611355647437;262.63441904999945;270.87642091645444;296.16;6680000.0;3279999.9999999995;3270000.0000000005;1310000.0;3320000.0000000005;2610000.0;6640000.000000001;0.19616666666666666;0.0;0.21283333333333332;0.05216666666666667;0.0;0.19616666666666666;0.0;12443.068359375;19344.71484375;3482.607421875;45983.29296875;501830.0235775564;502332.75820663647;271723.9179548456;270671.0607178085;256394.9952925374;432127.2027000197;464107.87088420667;451852.1518050079;471916.3548916846;522121.85230575514;480977.8611462828;451852.1518050079;460246.61376299994;464899.8708093094;456382.8896256072;277058.41964354005;488328.39658659504;463725.8908544626;463980.643247637;300275.376401361;273890.2417152289;462003.4236302074;193383.13124316154;193383.13124316154;270.4222213527207;4240795.801002877;2048444.102970414;243132.43956152178;1394840.2371418504;0;221;233;119;262;289;247;7;148;148;1493252997670.1824;597252880299.6698;1179031094399.6816;55010.82320957963;14013.025252857562;-0.0;53082.211938211265;5561664.280676044;1053444.1489822078;0.0;5482331.8032734115;3.4619990943366097;0.18754760300980303
7178;2019-08-06 17:21:45.123;787;788;247;247;206;4;197;1;26;14;658;264;24;89;208;138;259;678;230;195;197;-83;646;325;326;128;330;264;648;704.0;-2.0;2016.0;525.0;0.0;29;1;80;1;0;0;1;0;0;0;1;1;1;0;0;29537.0078125;11232.5595703125;4169.404296875;3564.9609375;682.0;318279;713.0;0.0;Calculated values ==>;1565104905.123;351.86;351.96000000000004;297.86;297.86;293.76000000000005;273.56;270.5352231155435;292.86;273.26000000000005;275.76000000000005;274.56;338.96000000000004;299.56;275.56;282.06;293.96000000000004;286.96000000000004;299.06;340.96000000000004;292.66;292.86;344.46000000000004;341.36;264.86;239.943914813709;263.0348170998261;270.5352231155435;296.16;6459999.999999999;3250000.0;3260000.0;1280000.0;3300000.0;2640000.0;6480000.0;0.11733333333333333;0.0;0.336;0.0875;0.0;0.11733333333333333;0.0;11232.5595703125;4169.404296875;3564.9609375;29537.0078125;504373.34701238514;504324.66936893435;272413.24943509966;272413.24943509966;254185.29575189232;432297.2667888766;464382.3183493691;452597.0882869021;471730.92005977104;522186.48517471325;480506.66589572816;452343.05191013345;460383.21009804995;465191.60334878025;456875.7796925829;399194.4423437389;489298.0846144931;464128.46955776797;464382.3183493691;299018.4200587347;286033.001929769;462252.68196115096;192155.2170966716;192155.2170966716;269.91113737364594;4241425.147330891;2048641.4031578714;243191.1702766079;1395036.191400302;0;221;233;119;262;289;247;7;148;148;1493448900934.9458;597330581594.5759;1179188597024.4915;87508.46871991745;23633.528175641943;-0.0;31941.313213649843;5562851.961235034;1053757.8754890875;0.0;5483040.344457644;7.543832834400626;0.5951364123601833
7179;2019-08-06 17:22:45.133;802;781;244;244;217;8;199;0;37;11;665;265;33;92;207;142;259;584;232;196;199;-85;656;319;323;129;323;273;659;-3.0;-2.0;450.0;166.0;0.0;1;1;98;1;0;0;1;0;0;0;1;1;1;0;0;29844.93359375;12814.51953125;3558.26684570312;3671.07348632812;702.0;318280;709.0;0.0;Calculated values ==>;1565104965.133;353.36;351.26;297.56;297.56;294.86;273.96000000000004;269.84581860846123;293.06;273.16;276.86;274.26000000000005;339.66;299.66;276.46000000000004;282.36;293.86;287.36;299.06;331.56;292.76000000000005;293.06;344.06000000000006;343.36;264.66;240.16925963744896;264.2163659402789;269.84581860846123;296.36;6559999.999999999;3190000.0;3229999.9999999995;1290000.0;3229999.9999999995;2730000.0;6590000.000000001;0.0;0.0;0.075;0.027666666666666666;0.0;0.0;0.0;12814.51953125;3558.26684570312;3671.07348632812;29844.93359375;505457.69538277533;502389.307918396;269618.4839424754;269618.4839424754;257797.2372218362;432629.4295301525;465074.4817746939;452434.4867414905;471307.4998227086;522177.911559297;479526.6052508583;451918.7312254893;459341.78727360204;466078.6706063941;458375.0404104785;391955.94747408136;474114.07757364126;464696.3907191117;465074.4817746939;297342.5633918147;294410.04551340896;461905.77280916134;189513.479300081;192155.2170966716;268.8046275460349;4241920.07931745;2048841.828882407;243251.48061351138;1395100.59939269;0;221;233;119;262;289;247;7;148;148;1493643633384.9148;597407694444.5637;1179349723874.4658;19719.075558105713;7536.186787084555;-0.0;0.0;5563745.673031021;1054017.6664050063;0.0;5483306.566430651;1.359781126544381;0.15127653065563007
7180;2019-08-06 17:23:45.114;817;794;247;249;223;9;200;4;45;8;675;265;41;93;207;144;259;602;228;197;200;-86;686;321;326;136;326;276;689;-1.0;0.0;1288.0;379.0;0.0;1;100;98;1;0;0;0;0;0;0;1;1;0;0;0;26475.9453125;13410.8662109375;0.0;2949.74951171875;721.0;318281;706.0;0.0;Calculated values ==>;1565105025.114;354.86;352.56000000000006;297.86;298.06;295.46000000000004;274.06;270.0766712529157;293.16;273.56;277.66;273.96000000000004;340.66;299.66;277.26000000000005;282.46000000000004;293.86;287.56;299.06;333.36;292.86;293.16;343.76;345.26;264.56;241.71165711629368;264.60387354146746;270.0766712529157;295.96000000000004;6859999.999999999;3210000.0;3260000.0;1360000.0;3260000.0;2760000.0;6890000.000000001;0.0;0.0;0.21466666666666667;0.06316666666666666;0.0;0.0;0.0;13410.8662109375;0.0;2949.74951171875;26475.9453125;504778.2644771289;501388.61205743335;268459.06496130576;269389.29064206494;258534.37862637843;432519.89010106167;464762.3664895202;452942.4924149058;470076.5757111503;522969.30548192497;479159.9985251775;452426.54528639966;458991.2399593469;465645.8301518013;458316.7568862097;274753.2173069737;473245.0022377628;464382.3183493691;464762.3664895202;296085.73418796173;302370.42649719206;460750.93233726063;190475.55173343487;192155.2170966716;269.2083193873957;4242389.271351907;2049060.3045583868;243306.636667049;1395130.2422266249;0;221;233;119;262;289;247;7;148;148;1493838271730.5151;597487169269.8088;1179514371719.9736;56342.90326628909;17072.394874808328;-0.0;0.0;5564379.322137401;1054222.6729801751;0.0;5483306.566430651;4.487318777338655;0.47376481380662366
7181;2019-08-06 17:24:45.144;839;809;252;256;228;15;200;3;51;7;687;264;48;91;207;147;259;666;229;198;200;-86;733;330;332;144;335;276;735;490.0;-1.0;1577.0;497.0;0.0;1;100;98;1;0;0;0;0;0;0;1;1;0;0;0;28218.423828125;14194.6474609375;0.0;2850.16625976562;735.0;318282;701.0;0.0;Calculated values ==>;1565105085.144;357.06000000000006;354.06000000000006;298.36;298.76000000000005;295.96000000000004;274.66;271.1026128081217;293.16;273.46000000000004;278.26000000000005;273.86;341.86;299.56;277.96000000000004;282.26000000000005;293.86;287.86;299.06;339.76;292.96000000000004;293.16;343.26;346.66;264.56;243.40439225979637;264.60387354146746;271.1026128081217;296.06;7330000.0;3300000.0;3320000.0000000005;1440000.0;3350000.0;2760000.0;7350000.0;0.08166666666666668;0.0;0.2628333333333333;0.08283333333333333;0.0;0.08166666666666668;0.0;14194.6474609375;0.0;2850.16625976562;28218.423828125;503580.6186139914;499214.4248069761;267355.4901036246;269036.20545803866;258187.86615488748;432012.3539207929;463878.5820447677;453712.705894102;468888.98623916827;524209.9456029727;479047.53434269375;453328.14760807337;458743.9951969625;464332.03732985986;457260.5471349631;270482.65818171896;477934.4031197712;463622.25522983976;463878.5820447677;293991.1381695566;308237.3991652946;459524.4032125857;193231.32109018206;193231.32109018206;270.3677535265344;4242845.2856544005;2049290.4655285163;243354.9934647707;1395130.2422266249;0;221;233;119;262;289;247;7;148;148;1494035770430.421;597571211269.7688;1179680054519.8948;68463.19063929695;22057.94363580577;-0.0;22102.859644624496;5565419.8929448435;1054548.9221773518;0.0;5483490.849022849;6.607522720118136;0.5549062958001035
7182;2019-08-06 17:25:45.125;867;825;247;250;239;24;202;3;57;8;686;262;54;93;203;150;259;704;228;201;202;-88;728;347;349;149;352;278;731;508.0;-1.0;1533.0;444.0;0.0;1;100;98;1;0;0;0;0;0;0;1;1;0;0;0;27955.095703125;14181.8740234375;0.0;2748.11059570312;757.0;318283;695.0;0.0;Calculated values ==>;1565105145.125;359.86;355.66;297.86;298.16;297.06;275.56;272.9856168485579;293.36;273.46000000000004;278.86;273.96000000000004;341.76;299.36;278.56;282.46000000000004;293.46000000000004;288.16;299.06;343.56000000000006;293.26000000000005;293.36;342.66;348.86;264.36;244.42749628697553;264.86050150153983;272.9856168485579;295.96000000000004;7280000.0;3470000.0000000005;3490000.0;1490000.0;3520000.0000000005;2780000.0;7309999.999999999;0.08466666666666667;0.0;0.2555;0.07400000000000001;0.0;0.08466666666666667;0.0;14181.8740234375;0.0;2748.11059570312;27955.095703125;507847.9196497997;501820.7358841343;265565.22527523217;266786.30450096296;262431.9367539362;430988.63858405815;461579.78645857313;454139.30610915436;468300.5169074621;523946.8682615006;478576.25910437375;453754.8923217191;458673.86931179056;461252.63879300765;454851.4308136506;270861.88224981586;484278.7762753757;461447.2768507042;461579.78645857313;291477.81744585035;317459.4925940039;458540.1877298783;197855.15594240362;197855.15594240362;272.2946459465173;4243313.250081068;2049526.8616581883;243401.6309986275;1395130.2422266249;0;221;233;119;262;289;247;7;148;148;1494240005735.239;597659083434.6906;1179846201889.7468;65480.60036760481;19290.692352273127;-0.0;22328.68538370235;5566535.737739459;1054893.3850291562;0.0;5483860.994647846;6.326052888583;0.5122173513017655
7183;2019-08-06 17:26:45.105;890;837;232;234;231;38;205;7;55;10;677;262;55;98;200;155;259;715;229;203;205;-89;709;362;364;151;367;288;711;262.0;-2.0;1527.0;476.0;0.0;1;100;98;1;0;0;0;0;0;0;1;1;0;0;0;23980.52734375;13797.5634765625;0.0;2838.349609375;791.0;318284;688.0;0.0;Calculated values ==>;1565105205.105;362.16;356.86;296.36;296.56;296.26000000000005;276.96000000000004;274.5913991737795;293.66;273.86;278.66;274.16;340.86;299.36;278.66;282.96000000000004;293.16;288.66;299.06;344.66;293.46000000000004;293.66;341.96000000000004;352.26;264.26000000000005;244.82967444194236;266.1237361191953;274.5913991737795;296.06;7090000.000000001;3620000.0000000005;3640000.0;1510000.0;3670000.0000000005;2880000.0;7109999.999999999;0.043666666666666666;0.0;0.2545;0.07933333333333333;0.0;0.043666666666666666;0.0;13797.5634765625;0.0;2838.349609375;23980.52734375;512527.92402867327;505260.54901839874;260816.06512386826;261583.44921437456;260436.01078406387;430014.67791919125;459657.35967444506;452151.67056006106;468224.85798707575;522207.5553439135;477334.50349987316;452151.67056006106;457697.90164611756;458495.1351315018;452988.6427295784;272441.431469336;488047.91857396084;459384.05359044083;459657.35967444506;288545.87390705565;331718.34850182006;458121.961802861;201418.22005473587;201418.22005473587;273.76567844398346;4243745.90267431;2049759.9459167693;243448.1693157396;1395130.2422266249;0;221;233;119;262;289;247;7;148;148;1494453834435.3071;597749053434.7191;1180015945289.8008;63811.66315360526;20365.163512017927;-0.0;11276.442430060635;5567612.814123969;1055223.740339642;0.0;5484140.944032139;5.737783589190028;0.5336205856788196
7184;2019-08-06 17:27:45.106;895;839;224;225;211;59;210;22;36;18;671;264;47;102;198;161;259;684;232;207;210;-92;722;379;378;144;384;294;722;573.0;0.0;191.0;72.0;0.0;0;0;10;1;0;1;0;0;0;0;1;1;1;0;0;32556.529296875;25019.62890625;0.0;3851.9560546875;834.0;318285;676.0;14.0;Calculated values ==>;1565105265.106;362.66;357.06000000000006;295.56;295.66;294.26000000000005;279.06;276.35288757459654;294.16;275.36;276.76000000000005;274.96000000000004;340.26;299.56;277.86;283.36;292.96000000000004;289.26000000000005;299.06;341.56000000000006;293.86;294.16;340.76;356.56000000000006;263.96000000000004;243.40439225979637;266.86631818009863;276.35288757459654;296.36;7220000.0;3790000.0;3779999.9999999995;1440000.0;3840000.0;2940000.0;7220000.0;0.0955;0.0;0.03183333333333333;0.012;0.0;0.0955;0.034807440246695874;25019.62890625;0.0;3851.9560546875;32556.529296875;512112.5654006005;504559.2877764512;257339.06841700448;257696.70085335182;252843.69850370908;428830.04407018964;458124.34288288234;448516.21810639;469982.10152365523;521092.43865458394;476811.67508926406;450012.64219275507;457234.52803676034;455433.42227619747;450863.4031522572;271335.50687978114;482210.1522151797;457702.8289879699;458124.34288288234;283520.3318566784;349763.88963852916;458911.338708814;206982.22295998986;206982.22295998986;275.99226033764614;4244217.052664782;2050083.4279108455;243503.9227920819;1395130.2422266249;0;221;234;119;262;289;247;7;148;149;1494676438145.0383;597837554909.6122;1180190548199.5898;7688.8321788270705;3023.14938898589;-0.0;23984.072452636232;5568208.661514977;1055418.6461952915;0.0;5484434.786553101;1.201737073575699;0.03373039393413275
7185;2019-08-06 17:28:48.086;874;841;228;227;203;81;214;53;17;35;673;269;40;81;197;165;259;720;234;211;214;-95;736;396;388;143;401;297;732;2323.0;-1.0;2562.0;90.0;0.0;0;0;98;1;0;1;1;0;0;0;1;1;1;0;0;42728.93359375;32182.541015625;3751.10595703125;3898.55834960938;862.0;318286;657.0;13.0;Calculated values ==>;1565105328.086;360.56000000000006;357.26;295.96000000000004;295.86;293.46000000000004;281.26000000000005;278.0567423895505;294.56;278.46000000000004;274.86;276.66;340.46000000000004;300.06;277.16;281.26000000000005;292.86;289.66;299.06;345.16;294.26000000000005;294.56;338.86;359.36;263.66;243.1966462407574;267.23344911666527;278.0567423895505;296.56;7359999.999999999;3960000.0;3879999.9999999995;1430000.0;4010000.0;2970000.0;7320000.0;0.38716666666666666;0.0;0.427;0.015000000000000001;0.0;0.38716666666666666;0.03226078462214642;32182.541015625;3751.10595703125;3898.55834960938;42728.93359375;508111.0062824116;503945.6688176461;258321.8629923584;257964.87749468547;249866.49286979256;427558.0369473;457071.74136237963;445294.8252547872;471798.96558121993;521056.87829969556;477012.3636117665;448506.0254677254;454013.6691763698;452374.808178268;448355.4695785915;270261.3864880104;486588.5697463801;456641.8980634252;457071.74136237963;275564.83829863765;361522.46520663094;458760.78976260015;212026.52942976408;212026.52942976408;277.9700337275596;4244875.591338988;2050583.788002897;243571.71826393335;1395163.0539840201;0;221;234;120;262;289;247;7;148;149;1494917651545.1113;597927931209.6395;1180376654099.6462;99605.56231728489;3701.0139049925415;-0.0;94873.33788657765;5569147.189427118;1055477.4639459003;0.0;5485474.458734411;4.975368863096198;0.21049176667927147
7186;2019-08-06 17:29:48.107;854;839;237;237;207;87;214;73;8;50;684;271;24;60;197;166;259;756;237;213;214;-97;764;407;395;138;410;309;756;2292.0;-1.0;1702.0;148.0;0.0;98;0;98;1;0;1;1;0;0;0;1;1;1;0;0;48164.10546875;33186.44921875;7803.408203125;4095.1611328125;863.0;318287;633.0;0.0;Calculated values ==>;1565105388.107;358.56000000000006;357.06000000000006;296.86;296.86;293.86;281.86;279.13045742547695;294.56;280.46000000000004;273.96000000000004;278.16;341.56000000000006;300.26000000000005;275.56;279.16;292.86;289.76000000000005;299.06;348.76;294.46000000000004;294.56;336.46000000000004;359.46000000000004;263.46000000000004;242.14157278889297;268.67533136820026;279.13045742547695;296.86;7640000.000000001;4070000.0000000005;3950000.0;1380000.0;4100000.0;3090000.0;7559999.999999999;0.382;0.0;0.2836666666666667;0.024666666666666667;0.0;0.382;0.0;33186.44921875;7803.408203125;4095.1611328125;48164.10546875;502905.97870732035;501515.00731249835;260458.9392917526;260458.9392917526;250364.57744407604;426687.3264712062;455919.8688001055;441535.4042861069;473926.13026871055;521235.06601355685;475727.5953899423;443909.2226389365;449045.1784721628;450776.60297604895;446419.36670515314;268387.4026443076;489495.889652759;455774.2446680385;455919.8688001055;265518.4816520846;361942.53728597105;459335.47050702886;214509.63753225247;214509.63753225247;278.9419358821342;4245633.298437728;2051128.7202490717;243638.35590813175;1395259.3753029234;0;221;234;120;262;289;247;7;148;149;1495152633760.6863;598012260714.8458;1180558517730.0913;64399.64250251003;6039.037213377817;-0.0;92218.70834431986;5570514.377819142;1055558.6594472346;0.0;5487034.104808619;3.6077924169623343;0.13270951675664056
7187;2019-08-06 17:30:45.137;839;833;244;244;216;75;194;73;-1;60;699;272;9;37;198;155;259;773;239;192;194;-96;829;396;378;141;397;290;802;3108.0;-1.0;820.0;58.0;0.0;98;0;36;1;1;1;1;1;0;0;1;1;1;0;0;84875.7109375;49916.00390625;28404.267578125;3789.00805664062;858.0;318288;615.0;0.0;Calculated values ==>;1565105445.137;357.06000000000006;356.46000000000004;297.56;297.56;294.76000000000005;280.66;278.0567423895505;292.56;280.46000000000004;273.06;279.16;343.06000000000006;300.36;274.06;276.86;292.96000000000004;288.66;299.06;350.46000000000004;292.36;292.56;334.66;358.96000000000004;263.56;242.77792619122317;266.37251300914875;278.0567423895505;297.06;8290000.000000001;3960000.0;3779999.9999999995;1410000.0;3970000.0000000005;2900000.0;8020000.0;0.518;0.0;0.13666666666666666;0.009666666666666665;0.0;0.518;0.0;49916.00390625;28404.267578125;3789.00805664062;84875.7109375;494782.02497957664;496423.83390905935;260903.38295146934;260903.38295146934;251751.8006396399;427558.0369473;455859.40413959645;444133.29827416735;474518.82434825593;524339.2427634309;478230.0957097973;445542.91890444525;449392.07123639685;453221.93203114043;446775.0242497544;264961.3340698652;487392.99985984777;455573.27462539345;455859.40413959645;257985.5697089033;359842.2631860435;458970.87117628375;212036.15877596315;212036.15877596315;277.9735768194014;4246687.08464965;2051786.9609295358;243700.80509822187;1395546.1702680301;0;222;234;120;263;289;247;7;148;149;1495373054710.5757;598091817564.8059;1180729322580.0056;31719.942398087904;2387.035553203099;-0.0;126300.44109836205;5571275.725030827;1055625.4009652396;0.0;5488764.958570628;1.953584539364099;0.028383374931008152
7188;2019-08-06 17:31:45.108;839;832;267;269;239;62;172;64;0;62;705;274;5;22;201;147;259;773;238;160;172;-95;773;384;368;141;383;277;735;4017.0;-1.0;927.0;344.0;0.0;98;1;45;1;1;1;1;0;0;1;1;1;1;0;0;91765.2890625;47692.453125;36121.60546875;3620.85913085938;851.0;318289;601.0;0.0;Calculated values ==>;1565105505.108;357.06000000000006;356.36;299.86;300.06;297.06;279.36;276.8598123268743;290.36;279.56;273.16;279.36;343.66;300.56;273.66;275.36;293.26000000000005;287.86;299.06;350.46000000000004;289.16;290.36;333.26000000000005;358.26;263.66;242.77792619122317;264.73235714968143;276.8598123268743;296.96000000000004;7730000.0;3840000.0;3679999.9999999995;1410000.0;3829999.9999999995;2770000.0;7350000.0;0.6695;0.0;0.1545;0.05733333333333333;0.0;0.6695;0.0;47692.453125;36121.60546875;3620.85913085938;91765.2890625;499971.27451765264;502431.70667973056;273985.9021695588;274949.18407226226;262222.0098716459;428465.0848360747;454395.29002246103;446820.33853057295;474714.7981754983;525989.8967310134;480049.1127952889;447496.3290819838;449765.22528954566;456031.732124091;447806.89603206835;267846.6352404005;494081.2900137539;452665.6381322617;454395.29002246103;252127.67657613798;356902.238983675;459072.62312176067;208197.21260278905;208197.21260278905;276.47767267712317;4248158.381511213;2052599.9715923606;243762.5241461075;1396083.6259804834;0;222;234;120;263;289;248;7;148;149;1495596746540.412;598176376674.744;1180899340364.8813;36867.272955842614;14383.52353642104;-0.0;164829.6128324704;5571847.008904297;1055765.0880761323;0.0;5491189.86974445;2.471328560121881;0.052959940116843345
7189;2019-08-06 17:32:45.088;833;826;278;278;256;53;175;54;5;58;699;274;6;20;203;153;259;762;238;166;175;-97;739;374;359;141;374;260;706;3208.0;-1.0;1560.0;393.0;0.0;98;6;1;1;1;1;1;0;0;1;1;1;1;0;0;90011.2734375;42565.6953125;34452.6875;3413.13256835938;844.0;318290;588.0;0.0;Calculated values ==>;1565105565.088;356.46000000000004;355.76;300.96000000000004;300.96000000000004;298.76000000000005;278.46000000000004;275.84098080016133;290.66;278.56;273.66;278.96000000000004;343.06000000000006;300.56;273.76000000000005;275.16;293.46000000000004;288.46000000000004;299.06;349.36;289.76000000000005;290.66;331.96000000000004;357.56000000000006;263.46000000000004;242.77792619122317;262.5002047102346;275.84098080016133;296.96000000000004;7390000.000000001;3740000.0;3590000.0;1410000.0;3740000.0;2600000.0;7059999.999999999;0.5346666666666666;0.0;0.26;0.0655;0.0;0.5346666666666666;0.0;42565.6953125;34452.6875;3413.13256835938;90011.2734375;502210.0716848283;504209.3680774989;283791.6213833302;283791.6213833302;271263.5099753856;429187.4505931623;456326.56586780044;450626.8163636772;474322.7840487981;526706.9630865715;482086.34706355183;450754.79737300135;452533.6833682403;457787.68628915004;450569.1586569453;270044.55542556377;495333.18960231723;455066.4648223092;456326.56586780044;246688.97952812296;353962.6284160805;458869.0855255645;205473.97823449294;205473.97823449294;275.39231469841536;4249672.681264299;2053351.8721125;243821.12120475378;1396671.5490490405;0;222;234;120;263;289;248;7;148;149;1495814773840.4814;598260948474.7709;1181060386664.9326;63739.73791358791;16597.379527565186;-0.0;134122.5168546084;5572685.12119789;1056023.1762103501;0.0;5493680.307070051;2.6663632194451647;0.09450998351186483
7190;2019-08-06 17:33:45.149;826;821;272;271;248;50;183;48;0;54;683;272;-1;19;204;150;259;752;233;178;182;-100;724;372;358;139;373;240;693;2800.0;-1.0;2028.0;412.0;0.0;98;4;1;1;1;1;1;0;0;1;1;1;1;0;0;87570.828125;41397.21484375;33636.4296875;3108.8759765625;839.0;318291;575.0;0.0;Calculated values ==>;1565105625.149;355.76;355.26;300.36;300.26000000000005;297.96000000000004;278.16;275.63479819532273;291.46000000000004;277.96000000000004;273.16;278.56;341.46000000000004;300.36;273.06;275.06;293.56;288.16;299.06;348.36;290.96000000000004;291.36;330.66;357.06000000000006;263.16;242.35481222062532;259.7329541166123;275.63479819532273;296.46000000000004;7240000.000000001;3720000.0000000005;3579999.9999999995;1390000.0;3729999.9999999995;2400000.0;6930000.0;0.4666666666666667;0.0;0.338;0.06866666666666667;0.0;0.4666666666666667;0.0;41397.21484375;33636.4296875;3108.8759765625;87570.828125;502592.85745740257;504692.41658676765;281818.509352634;281124.8595769746;268601.6168142323;429328.3091220336;457598.1694309323;453504.6407829475;474188.32179244753;526647.0416106909;484211.2898282735;453382.80612226174;455801.4775494391;458088.6167706479;450483.5476028742;271175.2705950019;495188.4200543081;456907.6180581302;457460.35787645925;241250.99604349316;351863.15629032685;458876.0959046701;204931.1354054218;204931.1354054218;275.1744215990955;4251154.036622481;2054052.2743813896;243875.5265317497;1397239.5352238414;0;222;234;120;263;289;248;7;148;149;1496030092525.0164;598345033874.5894;1181210539164.6084;84017.84481760368;17437.553954281713;-0.0;117846.97048648415;5573917.68621973;1056307.089006939;0.0;5495782.1875348445;2.8064409470442437;0.11845159223037982
7191;2019-08-06 17:34:45.109;813;809;271;269;252;49;187;45;2;51;662;270;0;33;205;150;259;736;233;185;187;-101;686;375;360;138;378;252;669;2937.0;-1.0;1765.0;341.0;0.0;10;2;46;1;1;0;1;1;0;0;1;1;1;0;0;62622.109375;26089.369140625;20343.84765625;3295.53686523438;837.0;318292;565.0;0.0;Calculated values ==>;1565105685.109;354.46000000000004;354.06000000000006;300.26000000000005;300.06;298.36;278.06;275.94376602880345;291.86;277.66;273.36;278.26000000000005;339.36;300.16;273.16;276.46000000000004;293.66;288.16;299.06;346.76;291.66;291.86;329.66;356.86;263.06;242.14157278889297;261.41265627149306;275.94376602880345;296.46000000000004;6859999.999999999;3750000.0;3600000.0;1380000.0;3779999.9999999995;2520000.0;6690000.000000001;0.4895;0.0;0.29416666666666663;0.05683333333333333;0.0;0.4895;0.0;26089.369140625;20343.84765625;3295.53686523438;62622.109375;504239.56805867626;505225.54722828744;391888.22228839865;390006.24830139364;272806.8663956084;429116.5711722346;457825.80360019417;451668.69110215094;474023.85370002396;523564.22808308416;482594.69060324016;451417.3569068676;455508.78872362874;457421.02735945286;449938.174121316;274753.2173069737;495300.5509650672;457549.89371207694;457825.80360019417;237068.3971897606;351023.42510137823;458930.57338890136;205887.63065702704;205887.63065702704;275.55541680903735;4252404.810030568;2054614.2876561503;243928.86105872726;1397689.070978229;0;222;234;120;264;289;248;7;148;149;1496245348925.1533;598428078474.6422;1181358040764.7021;72300.5952809406;14381.27391192819;-0.0;123323.7356556803;5575219.471452268;1056572.0691347267;0.0;5497790.603583384;4.223021680283171;0.1539461635803813
7192;2019-08-06 17:35:45.140;791;788;269;268;242;39;186;41;9;48;649;268;6;46;204;147;259;726;231;184;186;-100;723;359;343;135;360;250;702;3379.0;-1.0;1169.0;110.0;0.0;1;1;1;1;1;0;1;1;1;0;1;1;1;0;0;80057.1953125;24359.02734375;37793.296875;3313.90795898438;832.0;318293;554.0;0.0;Calculated values ==>;1565105745.14;352.26;351.96000000000004;300.06;299.96000000000004;297.36;277.06;274.27422755570615;291.76000000000005;277.26000000000005;274.06;277.96000000000004;338.06000000000006;299.96000000000004;273.76000000000005;277.76000000000005;293.56;287.86;299.06;345.76;291.56;291.76000000000005;328.56;356.36;263.16;241.49495122638035;261.13683023647616;274.27422755570615;296.26000000000005;7230000.0;3590000.0;3429999.9999999995;1350000.0;3600000.0;2500000.0;7020000.0;0.5631666666666667;0.0;0.19483333333333333;0.018333333333333333;0.0;0.5631666666666667;0.0;24359.02734375;37793.296875;3313.90795898438;80057.1953125;497801.242094955;499356.0681800963;278535.460655901;277946.05454342446;265332.5351617351;430214.79039162316;460384.55026300723;452891.5007280739;474117.84615207044;522400.44786527526;482613.1035789517;452518.72006857325;457414.5806444957;460147.9425315409;452361.1404031271;271255.0852381004;490582.02277702605;460118.98756283213;460384.55026300723;232467.98657752166;348924.2399968048;459496.98480789416;202412.80534411332;202412.80534411332;274.1401711308065;4253594.418552692;2055034.9081695226;243983.9682230537;1398173.7974964706;0;222;234;120;264;290;248;7;148;149;1496456357890.636;598510020789.8297;1181508718575.0469;48801.59915064165;4713.209956835982;-0.0;145281.0876801571;5576229.1778204;1056731.2720463583;0.0;5500030.133609296;3.036617354851329;0.05456133049635952
7193;2019-08-06 17:36:45.120;792;794;253;251;221;33;185;34;14;43;643;266;11;52;205;137;259;741;231;182;184;-99;733;352;336;134;353;247;713;2846.0;-1.0;1312.0;276.0;0.0;1;1;1;1;1;0;1;1;1;0;1;1;1;0;0;77221.1171875;24576.921875;38568.01953125;3267.02661132812;829.0;318294;546.0;0.0;Calculated values ==>;1565105805.12;352.36;352.56000000000006;298.46000000000004;298.26000000000005;295.26000000000005;276.46000000000004;273.5264737036516;291.66;276.56;274.56;277.46000000000004;337.46000000000004;299.76000000000005;274.26000000000005;278.36;293.66;286.86;299.06;347.26;291.36;291.56;327.76000000000005;356.06000000000006;263.26000000000005;241.2770596917726;260.72004837742526;273.5264737036516;296.26000000000005;7330000.0;3520000.0000000005;3360000.0;1340000.0;3529999.9999999995;2470000.0;7130000.0;0.47433333333333333;0.0;0.21866666666666665;0.046;0.0;0.47433333333333333;0.0;24576.921875;38568.01953125;3267.02661132812;77221.1171875;496995.99996284547;499161.6563758381;269318.93306365126;268433.208111181;256667.19982052664;430671.36484660726;461334.57894103305;454022.3028421166;473760.40514917683;522032.923910017;482749.55425623007;453654.0122306021;458614.13212545495;461365.50582970696;452155.9776336696;270482.65818171896;491637.15766024054;460941.77894127165;461203.7611688854;229122.51738040973;347664.82616959437;459751.7317352714;200048.4848498116;200048.4848498116;273.1841369032837;4254904.634267866;2055442.5718116625;244038.79106389868;1398809.929682762;0;222;234;120;264;290;248;7;148;149;1496659989989.8914;598590693889.5347;1181657768874.5017;55535.60820098403;11946.34935673115;-0.0;123874.652734014;5577098.364719576;1056870.0554302435;0.0;5502272.350449713;2.8813573216363704;0.0850393691892181
7194;2019-08-06 17:37:45.151;798;802;249;247;214;27;185;27;22;37;641;265;19;71;206;131;259;750;232;183;185;-101;718;344;333;132;345;266;703;1865.0;-1.0;505.0;221.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;1;0;0;65300.68359375;14109.759765625;37921.29296875;3556.04125976562;826.0;318295;539.0;0.0;Calculated values ==>;1565105865.151;352.96000000000004;353.36;298.06;297.86;294.56;275.86;272.6583383277491;291.66;275.86;275.36;276.86;337.26;299.66;275.06;280.26000000000005;293.76000000000005;286.26000000000005;299.06;348.16;291.46000000000004;291.66;327.06;355.76;263.06;240.83765695389522;263.299902668528;272.6583383277491;296.36;7180000.0;3440000.0;3329999.9999999995;1320000.0;3450000.0;2660000.0;7030000.0;0.3108333333333333;0.0;0.08416666666666667;0.036833333333333336;0.0;0.3108333333333333;0.0;14109.759765625;37921.29296875;3556.04125976562;65300.68359375;499253.2653167102;501197.10894084536;268286.0474159317;267403.68690828356;254623.12988625935;431175.4696738307;461793.5865594023;451736.85850023315;473436.4806182908;520273.19978624134;480376.0831531745;451352.0502808316;457877.0538169731;462713.459264432;452706.36090500443;271663.4774050779;493924.1519084391;461533.5199513157;461793.5865594023;226195.42121513622;346405.4846687502;459858.9917767795;197644.42126305043;197644.42126305043;272.19850443389976;4256092.929579292;2055765.1273937293;244095.6793400524;1399447.6699507053;0;222;234;120;264;290;248;7;148;149;1496860793685.3508;598670535119.7173;1181811748389.854;21386.113467462877;9658.236680589023;-0.0;82106.3655462827;5577739.710259027;1057050.1866673788;0.0;5503989.745802028;2.0355573131105165;0.0501924418729358
7195;2019-08-06 17:38:45.111;791;795;248;247;211;24;187;22;33;32;649;265;29;84;207;128;259;744;231;185;187;-103;704;343;332;131;345;269;692;2380.0;0.0;1148.0;440.0;0.0;76;1;100;1;0;0;1;0;0;1;1;1;1;0;0;59072.921875;13880.1220703125;32127.99609375;3612.01977539062;821.0;318296;535.0;0.0;Calculated values ==>;1565105925.111;352.26;352.66;297.96000000000004;297.86;294.26000000000005;275.56;272.5487779782249;291.86;275.36;276.46000000000004;276.36;338.06000000000006;299.66;276.06;281.56;293.86;285.96000000000004;299.06;347.56000000000006;291.66;291.86;326.66;355.26;262.86;240.61611355647437;263.6948088759802;272.5487779782249;296.26000000000005;7040000.000000001;3429999.9999999995;3320000.0000000005;1310000.0;3450000.0;2690000.0;6920000.0;0.39666666666666667;0.0;0.19133333333333333;0.07333333333333333;0.0;0.39666666666666667;0.0;13880.1220703125;32127.99609375;3612.01977539062;59072.921875;499585.10709131835;501248.96305878734;268680.6638570643;268223.6584487409;254031.70582260302;431237.1583312671;462205.00649444934;452618.638209442;473081.36623795505;520851.7506681107;480013.02987743786;452106.5192429452;458992.39490682975;462844.27348250285;452457.9689791675;272900.46898926096;494158.3758561223;461945.9337683183;462205.00649444934;224522.8720964353;344306.74156575615;459812.82144781464;197065.06423147293;197065.06423147293;271.9632873554291;4257128.685327716;2055998.2209098334;244155.3733594887;1400031.0248638801;0;222;234;120;264;290;249;7;148;149;1497060160685.4778;598749382519.7675;1181972141389.956;48895.91715445142;19268.168862531722;-0.0;105172.17709764732;5578325.00339219;1057291.079344805;0.0;5505549.359888705;3.4932644348175077;0.13264082552087184
7196;2019-08-06 17:39:45.142;788;793;248;247;210;22;190;19;43;28;662;265;38;90;208;130;259;740;233;187;189;-104;701;340;335;129;343;270;692;1858.0;-1.0;1283.0;352.0;0.0;2;1;100;1;0;0;1;0;0;1;1;1;1;0;0;56018.8984375;13830.0498046875;29405.033203125;3625.9306640625;816.0;318297;533.0;0.0;Calculated values ==>;1565105985.142;351.96000000000004;352.46000000000004;297.96000000000004;297.86;294.16;275.36;272.21867820750657;292.16;275.06;277.46000000000004;275.96000000000004;339.36;299.66;276.96000000000004;282.16;293.96000000000004;286.16;299.06;347.16;291.86;292.06;326.46000000000004;354.76;262.76000000000005;240.16925963744896;263.82572766246335;272.21867820750657;296.46000000000004;7009999.999999999;3400000.0;3350000.0;1290000.0;3429999.9999999995;2700000.0;6920000.0;0.30966666666666665;0.0;0.21383333333333335;0.058666666666666666;0.0;0.30966666666666665;0.0;13830.0498046875;29405.033203125;3625.9306640625;56018.8984375;499449.6176699032;500975.0634514372;268680.6638570643;268223.6584487409;253681.4156468073;431420.45991060114;462138.90036546055;453719.71266233944;472954.5886681478;522111.54453349544;479891.6771966265;453083.5500602595;459568.51012032136;463274.4241432388;453261.2625053643;273186.200891747;493592.23531283176;461748.6430268604;462008.92584259575;223686.61821467688;342208.19576138764;460020.19982672116;196432.58700577618;196432.58700577618;271.6982650322721;4258088.279362931;2056229.258316087;244215.72077644692;1400544.0650410329;0;222;234;120;264;290;249;7;148;149;1497260364070.1406;598827422819.636;1182133924934.6836;55016.56370289512;15463.806618828772;-0.0;82240.13959313513;5579191.388132168;1057580.6620137787;0.0;5507111.936105972;3.2590099519447375;0.14394268997778892
7197;2019-08-06 17:40:45.122;789;795;245;245;205;16;193;15;50;25;674;265;46;93;209;130;259;742;233;191;193;-103;703;334;328;134;337;268;697;754.0;-1.0;491.0;76.0;0.0;58;100;100;1;0;0;1;0;1;0;1;1;0;0;0;47640.125;13764.501953125;22456.0625;2887.0322265625;811.0;318298;533.0;0.0;Calculated values ==>;1565106045.122;352.06000000000006;352.66;297.66;297.66;293.66;274.76000000000005;271.55198750734434;292.46000000000004;274.66;278.16;275.66;340.56000000000006;299.66;277.76000000000005;282.46000000000004;294.06;286.16;299.06;347.36;292.26000000000005;292.46000000000004;326.46000000000004;354.26;262.86;241.2770596917726;263.56353331371673;271.55198750734434;296.46000000000004;7030000.0;3340000.0;3279999.9999999995;1340000.0;3370000.0000000005;2680000.0;6970000.0;0.12566666666666668;0.0;0.08183333333333334;0.012666666666666666;0.0;0.12566666666666668;0.0;13764.501953125;22456.0625;2887.0322265625;47640.125;499401.19321489095;500787.48365966487;266959.23917599244;266959.23917599244;251763.27412394292;431779.12508338504;463577.25035800657;454942.16164491663;472007.13841251616;523509.3350875195;480134.2146654973;454439.26461370324;460246.1326080571;464293.96163920267;454291.15921831847;272994.8171051392;493379.86637809995;463321.5787976368;463577.25035800657;223686.61821467688;340109.845020078;459349.9629352995;195398.22827548566;195398.22827548566;271.25952907702447;4258951.816616787;2056459.1362626094;244269.97737565578;1400976.096780097;0;222;234;120;264;291;249;7;148;149;1497459197770.2039;598906296519.661;1182295271134.7349;21239.345214065102;3343.3886390243083;-0.0;33701.163775036795;5579826.642218042;1057737.3363987682;0.0;5508077.791575171;1.4903472106839766;0.054021545815604616
7198;2019-08-06 17:41:45.133;796;801;242;241;203;17;195;13;53;23;683;265;51;92;209;133;259;732;231;193;195;-99;694;336;334;140;340;269;689;1189.0;0.0;1402.0;307.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;43663.44140625;13620.181640625;20065.35546875;2849.74291992188;801.0;318299;541.0;0.0;Calculated values ==>;1565106105.133;352.76;353.26;297.36;297.26000000000005;293.46000000000004;274.86;271.77519066394296;292.66;274.46000000000004;278.46000000000004;275.46000000000004;341.46000000000004;299.66;278.26000000000005;282.36;294.06;286.46000000000004;299.06;346.36;292.46000000000004;292.66;327.26000000000005;353.26;263.26000000000005;242.56692532238324;263.6948088759802;271.77519066394296;296.26000000000005;6940000.000000001;3360000.0;3340000.0;1400000.0;3400000.0;2690000.0;6890000.000000001;0.19816666666666669;0.0;0.23366666666666666;0.051166666666666666;0.0;0.19816666666666669;0.0;13620.181640625;20065.35546875;2849.74291992188;43663.44140625;501201.60996863124;502342.8657506148;266218.84375383036;265783.97543635516;251389.51750097296;431660.74602318485;462937.39400433644;455151.0305933113;471014.3812069224;524355.5448416632;480013.02987743786;454899.8186926762;459968.8628452397;463850.5672341503;454363.5382481004;273886.46726595407;492755.95180520666;462678.9675340796;462937.39400433644;227031.71669481136;335913.7198600519;458821.66005470854;195372.662467437;195372.662467437;271.2569054315561;4259712.819160691;2056687.383796623;244317.79259966206;1401330.5068926297;0;222;234;120;264;291;249;7;148;149;1497657834179.9324;598988511589.5487;1182456400669.5146;60701.54535207929;13479.80704321539;-0.0;53022.41096622891;5580509.608159298;1057877.555398033;0.0;5508800.620524711;3.481669314140237;0.19281668179777386
7199;2019-08-06 17:42:45.143;800;806;243;242;199;12;197;9;57;21;683;262;54;94;209;135;259;736;231;195;196;-97;710;328;333;142;331;266;707;-2.0;-1.0;465.0;125.0;0.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44142.60546875;13895.30078125;20748.4296875;2780.66650390625;790.0;318300;565.0;0.0;Calculated values ==>;1565106165.143;353.16;353.76;297.46000000000004;297.36;293.06;274.36;270.87642091645444;292.86;274.06;278.86;275.26000000000005;341.46000000000004;299.36;278.56;282.56;294.06;286.66;299.06;346.76;292.66;292.76000000000005;329.66;352.16;263.46000000000004;242.98782864720522;263.299902668528;270.87642091645444;296.26000000000005;7100000.0;3279999.9999999995;3329999.9999999995;1420000.0;3310000.0;2660000.0;7070000.0;0.0;0.0;0.0775;0.020833333333333332;0.0;0.0;0.0;13895.30078125;20748.4296875;2780.66650390625;44142.60546875;500275.0624394265;501380.58223699767;265425.58630153467;265010.6001708713;249409.86232575448;432127.2027000197;463344.8196133183;456148.64740695804;470549.00337383006;524594.4073053893;480043.19784162974;455775.73446676333;460677.08567040286;465172.84871574567;455979.6430790489;272352.0454118352;491519.38192098634;463087.3488964148;463216.1366267917;237068.3971897606;331298.85215519386;458712.91395919264;191996.82507406772;195372.662467437;269.85686889580103;4260444.658170709;2056916.7176993834;244364.7204981996;1401670.6784546904;0;222;234;120;264;291;249;7;148;149;1497857967529.9006;599073125689.5353;1182616927419.4893;20471.766230799003;5556.585185106768;-0.0;0.0;5581186.165163091;1058036.218439344;0.0;5509242.547591597;0.6954915381782402;0.07294877310386899
7200;2019-08-06 17:43:45.144;814;807;238;237;210;13;199;7;58;18;677;261;56;96;207;140;259;696;231;196;199;-97;650;340;342;145;345;270;651;-1.0;-1.0;1833.0;571.0;0.0;40;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25909.162109375;12807.376953125;4695.0458984375;2691.82763671875;779.0;318301;609.0;0.0;Calculated values ==>;1565106225.144;354.56000000000006;353.86;296.96000000000004;296.86;294.16;274.46000000000004;272.21867820750657;293.06;273.86;278.96000000000004;274.96000000000004;340.86;299.26000000000005;278.76000000000005;282.76000000000005;293.86;287.16;299.06;342.76;292.76000000000005;293.06;334.06;351.06000000000006;263.46000000000004;243.61107973660833;263.82572766246335;272.21867820750657;296.26000000000005;6500000.0;3400000.0;3420000.0000000005;1450000.0;3450000.0;2700000.0;6509999.999999999;0.0;0.0;0.3055;0.09516666666666666;0.0;0.0;0.0;12807.376953125;4695.0458984375;2691.82763671875;25909.162109375;507568.0985872267;506561.8440088402;267365.20974713686;266881.85570946254;255533.04600243038;431420.45991060114;462250.66008106235;455611.1469425823;469846.65071908804;523657.85898401815;479445.3059022242;455360.3838755622;460299.8151021908;462844.27348250285;454649.84073306376;396572.2497804263;491522.4582674299;461857.63291117485;462250.66008106235;255474.93562877487;326684.87348024134;458242.2354349321;194979.73385655298;195372.662467437;271.11358761610194;4261028.432631554;2057139.243723157;244410.3253762329;1401882.710952309;0;222;234;120;264;291;249;7;148;149;1498060470905.4607;599159227124.7734;1182777730099.934;79622.89669778195;25053.814733542415;-0.0;0.0;5582020.301258506;1058291.3093574827;0.0;5509242.547591597;5.183490790711366;0.5564231023852887
7201;2019-08-06 17:44:45.144;824;802;240;239;216;26;202;9;55;17;670;262;55;100;202;149;259;580;232;198;201;-97;646;345;347;148;350;280;647;190.0;-1.0;1749.0;504.0;0.0;12;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23937.2109375;12746.9951171875;3718.66845703125;2771.92553710938;773.0;318302;645.0;0.0;Calculated values ==>;1565106285.144;355.56000000000006;353.36;297.16;297.06;294.76000000000005;275.76000000000005;272.7676641592781;293.36;274.06;278.66;274.86;340.16;299.36;278.66;283.16;293.36;288.06;299.06;331.16;292.96000000000004;293.26000000000005;337.66;350.46000000000004;263.46000000000004;244.22491754036054;265.11578078379944;272.7676641592781;296.36;6459999.999999999;3450000.0;3470000.0000000005;1480000.0;3500000.0;2800000.0;6470000.0;0.03166666666666666;0.0;0.2915;0.084;0.0;0.03166666666666666;0.0;12746.9951171875;3718.66845703125;2771.92553710938;23937.2109375;509220.54801058886;506259.93138543627;268728.36859500664;268220.90393780125;258060.22333776078;431113.4868728058;461885.07605819695;453540.67361991486;469338.9508978301;522127.97725316964;478329.3383571505;453540.67361991486;459225.2199677742;461426.65108166065;455049.89096212987;399194.4423437389;474972.9851474525;461356.5932634558;461753.13320302847;270541.29595472733;324168.52440917626;457768.258569908;196681.26514713513;196681.26514713513;271.8176171820102;4261443.819073611;2057352.196823743;244455.85665268148;1401952.8252386046;0;222;234;120;264;291;249;7;148;149;1498267170905.4607;599247127124.7734;1182942730099.934;74874.51756981529;21931.30744751292;-0.0;8393.942488436622;5583307.779710736;1058682.8520423248;0.0;5509312.497112334;5.4684486136476185;0.5318660971503822
7202;2019-08-06 17:45:45.095;819;809;246;246;222;32;203;10;38;18;668;263;42;102;201;157;259;557;233;200;202;-97;659;345;347;147;350;287;660;-2.0;-1.0;1285.0;408.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24712.28515625;12952.345703125;3477.25219726562;2858.42456054688;766.0;318303;678.0;0.0;Calculated values ==>;1565106345.095;355.06000000000006;354.06000000000006;297.76000000000005;297.76000000000005;295.36;276.36;272.7676641592781;293.46000000000004;274.16;276.96000000000004;274.96000000000004;339.96000000000004;299.46000000000004;277.36;283.36;293.26000000000005;288.86;299.06;328.86;293.16;293.36;340.96000000000004;349.76;263.46000000000004;244.02132995426717;265.9988726020314;272.7676641592781;296.46000000000004;6590000.000000001;3450000.0;3470000.0000000005;1470000.0;3500000.0;2870000.0;6600000.0;0.0;0.0;0.21416666666666667;0.068;0.0;0.0;0.0;12952.345703125;3477.25219726562;2858.42456054688;24712.28515625;507434.22807516943;506027.1704280386;270550.736518275;270550.736518275;259713.56098258847;431113.4868728058;462016.90143306396;450074.1276436573;469575.0378571016;521350.55084285984;477573.82426146773;450607.96106797917;458363.0592410416;461293.85537773714;456152.5074520586;278487.64625608537;469701.49878595164;461621.072220919;461885.07605819695;284357.86631585273;321233.1047070471;457926.621586052;196261.16319748756;196681.26514713513;271.64904472069185;4261848.9004540425;2057566.1830988654;244502.73791914884;1402012.7422717945;0;222;234;120;264;291;249;7;148;149;1498475200875.3748;599335554849.7368;1183112691184.8638;54358.27655222136;17793.251170422383;-0.0;0.0;5584383.840160348;1059013.6196829802;0.0;5509382.3895076;3.7407426224625415;0.406930996550713
7203;2019-08-06 17:46:45.095;811;812;252;253;227;33;204;12;21;19;673;263;25;96;202;162;259;616;234;201;203;-96;715;345;347;138;350;279;715;-1.0;-1.0;1435.0;316.0;0.0;1;0;0;1;0;1;1;0;0;0;1;1;1;0;0;38170.98828125;24250.140625;3881.80078125;4025.7734375;757.0;318304;708.0;0.0;Calculated values ==>;1565106405.095;354.26;354.36;298.36;298.46000000000004;295.86;276.46000000000004;272.7676641592781;293.56;274.36;275.26000000000005;275.06;340.46000000000004;299.46000000000004;275.66;282.76000000000005;293.36;289.36;299.06;334.76000000000005;293.26000000000005;293.46000000000004;343.96000000000004;348.86;263.56;242.14157278889297;264.9883086891361;272.7676641592781;296.56;7150000.0;3450000.0;3470000.0000000005;1380000.0;3500000.0;2790000.0;7150000.0;0.0;0.0;0.23916666666666667;0.05266666666666667;0.0;0.0;0.0;24250.140625;3881.80078125;4025.7734375;38170.98828125;501337.7930114138;501476.05043527303;268726.6158620864;269168.5053472718;258746.2638422691;431113.4868728058;462148.60996916407;449266.5932145306;470888.190022284;522520.0916142652;478565.9156530215;449797.9163606822;458887.3075007745;461426.65108166065;456836.76617635426;271916.37282047333;472283.3746838245;461753.13320302847;462016.90143306396;296923.61432157;317459.4925940039;459436.6143945837;197001.69564471487;196681.26514713513;271.9459221283476;4262372.927732688;2057876.2038182665;244560.10623579923;1402074.067713282;0;222;235;120;264;291;249;7;148;150;1498683400875.3748;599421054849.7368;1183282491184.8638;60333.354668780936;13821.57238749309;-0.0;0.0;5585339.603753856;1059277.0765459628;0.0;5509382.3895076;2.3059762615777526;0.23850743463890314
7204;2019-08-06 17:47:45.126;819;820;252;253;234;37;206;14;27;19;670;263;24;73;200;168;259;692;232;203;206;-97;744;363;362;135;368;270;743;1926.0;-1.0;1709.0;319.0;0.0;10;0;0;1;0;1;1;0;0;0;1;1;1;0;0;39874.87890625;24932.02734375;4384.8388671875;3594.02001953125;746.0;318305;728.0;0.0;Calculated values ==>;1565106465.126;355.06000000000006;355.16;298.36;298.46000000000004;296.56;276.86;274.69669130483857;293.76000000000005;274.56;275.86;275.06;340.16;299.46000000000004;275.56;280.46000000000004;293.16;289.96000000000004;299.06;342.36;293.46000000000004;293.76000000000005;345.96000000000004;347.76;263.46000000000004;241.49495122638035;263.82572766246335;274.69669130483857;296.36;7440000.000000001;3629999.9999999995;3620000.0000000005;1350000.0;3679999.9999999995;2700000.0;7430000.0;0.321;0.0;0.2848333333333333;0.05316666666666667;0.0;0.321;0.0;24932.02734375;4384.8388671875;3594.02001953125;39874.87890625;499791.6619997122;500024.71334247827;266852.264445473;267258.4123817326;259978.4317896947;429947.3805835815;460106.86065135186;451673.3712034759;471288.5232524436;522936.4964086457;479668.57324923243;451286.14561771665;457478.62230173027;458335.0929063802;454673.8463940547;269692.52114431176;481116.04953212343;459698.9584401166;460106.86065135186;305303.7579410727;312848.0458788934;459798.7106894949;202874.97180356082;202874.97180356082;274.33807317426636;4263023.645988972;2058286.2669738722;244623.6373219449;1402142.9919693794;0;222;235;120;264;291;249;7;148;150;1498896210770.0164;599502997164.5989;1183447276279.5862;70866.07742907581;13659.778784102162;-0.0;82571.43632014093;5586433.497239274;1059506.2061278245;0.0;5510070.840325015;5.07726505336769;0.23428214351116627
