;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7205;2019-08-06 17:48:45.136;844;841;234;233;215;65;211;32;46;25;665;265;42;73;197;174;259;732;233;207;210;-96;725;388;383;135;392;277;722;2480.0;-1.0;2326.0;300.0;0.0;98;0;0;1;0;1;1;0;0;0;1;1;1;0;0;39304.46875;24408.822265625;7392.23779296875;3679.17944335938;737.0;318306;740.0;0.0;Calculated values ==>;1565106525.136;357.56000000000006;357.26;296.56;296.46000000000004;294.66;279.66;277.2618376815202;294.26000000000005;276.36;277.76000000000005;275.66;339.66;299.66;277.36;280.46000000000004;292.86;290.56;299.06;346.36;293.86;294.16;347.16;346.86;263.56;241.49495122638035;264.73235714968143;277.2618376815202;296.46000000000004;7250000.0;3879999.9999999995;3829999.9999999995;1350000.0;3920000.0000000005;2770000.0;7220000.0;0.41333333333333333;0.0;0.3876666666666667;0.05;0.0;0.41333333333333333;0.0;24408.822265625;7392.23779296875;3679.17944335938;39304.46875;504978.0729528557;504832.89650196215;261004.420073448;260628.4402736236;254198.37716857012;428167.64408090734;457458.0422380209;452898.03541808366;471875.0639052514;521853.1377746725;479037.4520867828;452381.1917525838;456336.6739060206;453933.872315304;451202.58037804713;271096.05276051007;489410.4176527598;456889.5391784477;457316.1643528468;310333.04987691523;309075.640036128;459899.2253471605;209530.40255496453;209530.40255496453;276.99948177940826;4263683.583857318;2058697.5092495095;244684.25741912526;1402241.150631916;0;222;235;120;264;291;249;7;148;150;1499119748019.9807;599584010664.586;1183611403629.56;94345.51900660252;12518.441139609798;-0.0;102418.114876458;5587810.490003237;1059724.3943191261;0.0;5511612.676848006;5.898553052640743;0.26461847887764783
7206;2019-08-06 17:49:45.117;843;846;233;232;208;82;213;65;53;41;668;267;47;81;194;170;259;746;235;211;213;-96;764;395;384;139;398;290;750;3966.0;-2.0;1988.0;381.0;0.0;62;0;33;1;0;1;1;1;0;0;1;1;1;0;0;58416.66015625;28116.787109375;24263.923828125;3822.49609375;724.0;318307;753.0;0.0;Calculated values ==>;1565106585.117;357.46000000000004;357.76;296.46000000000004;296.36;293.96000000000004;281.36;277.95803584570336;294.46000000000004;279.66;278.46000000000004;277.26000000000005;339.96000000000004;299.86;277.86;281.26000000000005;292.56;290.16;299.06;347.76;294.26000000000005;294.46000000000004;348.46000000000004;345.56000000000006;263.56;242.35481222062532;266.37251300914875;277.95803584570336;296.66;7640000.000000001;3950000.0;3840000.0;1390000.0;3979999.9999999995;2900000.0;7500000.0;0.6609999999999999;0.0;0.3313333333333333;0.0635;0.0;0.6609999999999999;0.0;28116.787109375;24263.923828125;3822.49609375;58416.66015625;501356.45547817135;503034.7196444086;259300.04628781902;258944.9784200143;250877.9088595691;427635.31824824464;457579.54568713333;451534.3485083023;472915.35137376806;521105.5631092993;477657.65001193585;450735.47671397735;455197.4409794095;452447.5910205242;449320.390597216;268387.4026443076;488613.25361901766;457295.59595708834;457579.54568713333;315782.5089487807;303627.53096179874;459281.71779846883;211189.60872553303;211189.60872553303;277.6554398960764;4264497.668725514;2059135.0840530705;244746.75158603906;1402504.8684424788;0;222;235;120;265;291;249;7;148;150;1499349775155.6902;599666184634.8395;1183781449765.0845;79634.22378135755;15753.848926131423;-0.0;162863.74833161777;5589259.862084397;1059959.922129635;0.0;5513822.658998863;4.594965922416386;0.1486249832040213
7207;2019-08-06 17:50:45.087;815;816;247;247;218;67;206;65;45;52;678;268;41;75;196;155;259;756;237;206;205;-97;773;388;374;141;389;287;741;4120.0;-1.0;1997.0;348.0;0.0;57;0;67;1;0;1;1;0;0;1;1;1;1;0;0;72090.6015625;30999.9453125;34017.3046875;3742.99975585938;700.0;318308;771.0;0.0;Calculated values ==>;1565106645.087;354.66;354.76;297.86;297.86;294.96000000000004;279.86;277.2618376815202;293.76000000000005;279.66;277.66;278.36;340.96000000000004;299.96000000000004;277.26000000000005;280.66;292.76000000000005;288.66;299.06;348.76;293.76000000000005;293.66;350.26;343.16;263.46000000000004;242.77792619122317;265.9988726020314;277.2618376815202;296.86;7730000.0;3879999.9999999995;3740000.0;1410000.0;3890000.0;2870000.0;7409999.999999999;0.6866666666666668;0.0;0.3328333333333333;0.058;0.0;0.6866666666666668;0.0;30999.9453125;34017.3046875;3742.99975585938;72090.6015625;496516.68406557164;499645.2924486222;264977.8527866035;264977.8527866035;254480.03980346;428167.64408090734;458207.06857637584;451006.7925051647;473734.2582267236;522392.71051573183;478144.76655555656;450474.7250969811;454927.617884433;454298.7698383441;448295.7622496477;267846.6352404005;491010.3282823979;458207.06857637584;458067.42872462474;323329.7980282076;293572.2367247113;458869.0855255645;209433.86877391624;209433.86877391624;276.96337983215193;4265584.685455777;2059627.4771684783;244809.76586166598;1402990.3025066252;0;222;235;120;265;291;250;7;148;150;1499577061454.895;599750142634.5458;1183954463214.4792;80403.52144855053;14467.2425715956;-0.0;170728.37783281985;5590592.843132711;1060211.6386366875;0.0;5516601.203406653;3.862684367727054;0.12078701436217416
7208;2019-08-06 17:51:45.128;806;804;261;261;227;55;188;57;14;54;685;270;17;63;198;146;259;758;237;185;188;-98;779;377;361;141;378;277;756;3690.0;-1.0;1554.0;423.0;0.0;98;0;70;1;0;1;1;0;0;1;1;1;1;0;0;76779.03125;31257.1796875;36578.609375;3627.771484375;674.0;318309;783.0;0.0;Calculated values ==>;1565106705.128;353.76;353.56000000000006;299.26000000000005;299.26000000000005;295.86;278.66;276.14872888175563;291.96000000000004;278.86;274.56;278.56;341.66;300.16;274.86;279.46000000000004;292.96000000000004;287.76000000000005;299.06;348.96000000000004;291.66;291.96000000000004;351.46000000000004;340.56000000000006;263.36;242.77792619122317;264.73235714968143;276.14872888175563;296.86;7790000.000000001;3770000.0000000005;3610000.0;1410000.0;3779999.9999999995;2770000.0;7559999.999999999;0.615;0.0;0.259;0.07050000000000001;0.0;0.615;0.0;31257.1796875;36578.609375;3627.771484375;76779.03125;494632.57597206545;496532.53382529644;269720.73633537965;269720.73633537965;256950.10733689368;428973.91024759493;457802.21972132334;448703.0104806584;473930.50160220906;523923.35033045243;479599.91263949586;449102.45750761445;455072.8645904201;456429.60424796154;448964.9853424831;267500.06726458983;489794.3299001583;457387.5844061984;457802.21972132334;328362.5824867039;282682.81946839223;458767.2660139423;206290.60237419125;206290.60237419125;275.7191225384961;4266826.11346171;2060146.6410643228;244871.23092791275;1403579.0037962429;0;222;235;120;265;291;250;7;148;150;1499797712130.3647;599834800444.726;1184123778834.8396;62784.81369957499;17799.604786602453;-0.0;154679.64466848623;5591786.894639506;1060480.7127736816;0.0;5519314.789951179;3.2920842644041954;0.10502354765347892
7209;2019-08-06 17:52:45.108;813;815;256;254;225;52;180;51;-12;53;685;271;-9;47;200;146;259;766;237;172;180;-97;763;375;359;141;377;273;739;3301.0;-1.0;1755.0;442.0;0.0;98;0;63;1;0;1;1;0;0;1;1;1;1;0;0;74670.78125;30142.001953125;35782.30859375;3556.8095703125;645.0;318310;783.0;0.0;Calculated values ==>;1565106765.108;354.46000000000004;354.66;298.76000000000005;298.56;295.66;278.36;275.94376602880345;291.16;278.26000000000005;271.96000000000004;278.46000000000004;341.66;300.26000000000005;272.26000000000005;277.86;293.16;287.76000000000005;299.06;349.76;290.36;291.16;351.46000000000004;337.66;263.46000000000004;242.77792619122317;264.2163659402789;275.94376602880345;296.86;7630000.0;3750000.0;3590000.0;1410000.0;3770000.0000000005;2730000.0;7390000.000000001;0.5501666666666666;0.0;0.29250000000000004;0.07366666666666667;0.0;0.5501666666666666;0.0;30142.001953125;35782.30859375;3556.8095703125;74670.78125;497168.52084416023;499689.09993664065;268762.42119153764;267925.1791725366;256958.36708031633;429116.5711722346;457021.0901305305;445962.5382973595;473832.3884915986;524242.7200246662;480197.7037783057;446369.3162770764;453715.23204408324;456877.58755018783;449335.02725066507;268449.13423145533;492673.32495578704;455907.9783805216;457021.0901305305;328362.5824867039;270541.29595472733;458869.0855255645;205705.27247378815;205705.27247378815;275.4857346160246;4268087.774539021;2060658.1303582082;244931.08247955126;1404181.8104436242;0;222;235;120;265;291;250;7;148;150;1500013640130.4333;599919372244.7528;1184288723834.892;70275.25025339462;18649.734228147525;-0.0;138265.58568081772;5592895.358894845;1060784.3560174038;0.0;5521755.186468115;3.2698173227371425;0.12141310272452187
7210;2019-08-06 17:53:45.079;812;812;255;253;224;50;183;50;-15;52;680;271;-17;36;200;141;259;766;237;177;182;-96;768;372;356;142;372;268;740;3042.0;-1.0;1283.0;272.0;0.0;45;3;51;1;0;1;1;1;1;0;1;1;1;0;0;79668.8359375;29425.357421875;42062.48046875;3503.37133789062;644.0;318311;780.0;0.0;Calculated values ==>;1565106825.079;354.36;354.36;298.66;298.46000000000004;295.56;278.16;275.63479819532273;291.46000000000004;278.16;271.66;278.36;341.16;300.26000000000005;271.46000000000004;276.76000000000005;293.16;287.26000000000005;299.06;349.76;290.86;291.36;351.16;337.56000000000006;263.56;242.98782864720522;263.56353331371673;275.63479819532273;296.86;7680000.0;3720000.0000000005;3560000.0;1420000.0;3720000.0000000005;2680000.0;7400000.0;0.507;0.0;0.21383333333333335;0.04533333333333334;0.0;0.507;0.0;29425.357421875;42062.48046875;3503.37133789062;79668.8359375;496553.33313948783;499173.40906309284;268275.9642713086;267447.6745147953;256569.2139566045;429328.3091220336;457921.40123190166;446523.15273872664;473604.7454297384;524126.66271341796;480800.7417940447;446254.60706498486;453174.1695212009;457691.16086404154;449133.7149167817;268143.8326835386;492574.45553067746;457096.28423363913;457784.2476305463;327104.2899505934;270122.7006405761;458814.916389852;205259.97403804105;205259.97403804105;275.30054588640087;4269373.316368963;2061154.2850952172;244989.88888357018;1404830.2034771591;0;222;235;120;266;292;250;7;148;150;1500228036455.2766;600004231209.6907;1184450945389.7734;51590.10971216327;11494.490719948764;-0.0;128029.80671140015;5593910.412713893;1061035.4364775482;0.0;5523973.242157764;2.548490804584071;0.07454326199961886
7211;2019-08-06 17:54:45.129;812;811;260;259;233;49;182;47;-4;50;672;271;-14;33;201;139;259;767;237;178;181;-96;739;372;357;140;372;265;705;3361.0;-1.0;1996.0;444.0;0.0;90;1;37;1;0;1;1;1;1;0;1;1;1;0;0;78750.40625;27416.9375;41896.6953125;3461.91821289062;633.0;318312;776.0;0.0;Calculated values ==>;1565106885.129;354.36;354.26;299.16;299.06;296.46000000000004;278.06;275.63479819532273;291.36;277.86;272.76000000000005;278.16;340.36;300.26000000000005;271.76000000000005;276.46000000000004;293.26000000000005;287.06;299.06;349.86;290.96000000000004;291.26000000000005;350.76;336.46000000000004;263.56;242.56692532238324;263.1675429290057;275.63479819532273;296.86;7390000.000000001;3720000.0000000005;3570000.0000000005;1400000.0;3720000.0000000005;2650000.0;7050000.0;0.5601666666666667;0.0;0.33266666666666667;0.07400000000000001;0.0;0.5601666666666667;0.0;27416.9375;41896.6953125;3461.91821289062;78750.40625;499266.1744542392;502250.48970758816;273305.5076112542;272806.9914003953;261522.7591673209;429328.3091220336;457622.4963666442;448548.4004541538;473667.5473979283;523544.3975021021;481160.59686570463;447229.31125571113;453310.7128622403;457830.9065929275;448831.25413137494;270044.55542556377;496136.05071842956;457071.09370510135;457484.8681455614;325426.6669566859;265518.4816520846;459126.4708480923;205022.12118441728;205022.12118441728;275.20934699682005;4270694.576853102;2061628.3656240155;245047.9813331802;1405530.446324612;0;222;235;120;266;292;250;7;148;150;1500442114705.1067;600088901709.6234;1184610978639.6462;81013.075570399;18803.721875111954;-0.0;141421.21542273427;5595016.360112489;1061288.1319865605;0.0;5526220.538528084;3.3148222097841598;0.1287775089871122
7212;2019-08-06 17:55:45.080;801;796;277;277;257;45;181;45;-1;48;665;270;-7;35;202;145;259;747;234;176;180;-96;722;367;354;139;367;262;691;2653.0;-1.0;1397.0;409.0;0.0;98;1;22;1;0;1;1;1;1;0;1;1;1;0;0;82315.6484375;25786.96484375;41316.59765625;3439.04858398438;620.0;318313;772.0;0.0;Calculated values ==>;1565106945.08;353.26;352.76;300.86;300.86;298.86;277.66;275.1157276137837;291.26000000000005;277.66;273.06;277.96000000000004;339.66;300.16;272.46000000000004;276.66;293.36;287.66;299.06;347.86;290.76000000000005;291.16;350.36;335.16;263.56;242.35481222062532;262.7682575881327;275.1157276137837;296.56;7220000.0;3670000.0000000005;3540000.0;1390000.0;3670000.0000000005;2620000.0;6909999.999999999;0.4421666666666667;0.0;0.23283333333333334;0.06816666666666667;0.0;0.4421666666666667;0.0;25786.96484375;41316.59765625;3439.04858398438;82315.6484375;499300.06629735767;501477.8006093205;286164.56004903984;286164.56004903984;273149.8597721317;429675.2189834977;457969.9520314306;449491.968470397;473601.1518756995;523066.9530032523;481408.8946860138;448712.0408221787;454075.42441806814;458771.19548852823;450645.1742344354;271335.50687978114;494680.18761256366;457284.55774982076;457833.16231334955;323749.15769815433;260077.89159075968;459281.71779846883;203528.04509432192;203528.04509432192;274.60975114227034;4272035.69783096;2062071.3693945836;245105.44242488415;1406223.3241197101;0;222;235;120;266;292;250;7;148;150;1500655240510.0186;600172533354.5889;1184768949524.5808;57268.60015939615;17433.87535599935;-0.0;112445.2459970134;5596167.766326135;1061589.8653463805;0.0;5528334.364670067;2.6529741192823226;0.1004611457948645
7213;2019-08-06 17:56:45.130;788;783;274;273;254;39;182;40;-16;46;660;268;-16;38;203;147;259;734;233;177;182;-96;712;360;347;139;360;259;683;2666.0;-1.0;1249.0;349.0;0.0;89;1;1;1;0;1;1;1;1;0;1;1;1;0;0;82067.5;24024.328125;40403.625;3389.36206054688;607.0;318314;767.0;0.0;Calculated values ==>;1565107005.13;351.96000000000004;351.46000000000004;300.56;300.46000000000004;298.56;277.06;274.38016830617;291.36;277.16;271.56;277.76000000000005;339.16;299.96000000000004;271.56;276.96000000000004;293.46000000000004;287.86;299.06;346.56000000000006;290.86;291.36;349.86;333.86;263.56;242.35481222062532;262.3656120759269;274.38016830617;296.46000000000004;7120000.0;3600000.0;3470000.0000000005;1390000.0;3600000.0;2590000.0;6830000.0;0.44433333333333336;0.0;0.20816666666666667;0.05816666666666667;0.0;0.44433333333333336;0.0;24024.328125;40403.625;3389.36206054688;82067.5;498417.309401372;500440.6982252687;285481.4362588506;284596.92736944515;272400.39458726736;430148.3826014536;459223.00561131124;448095.97445179074;473405.2944016503;522796.3478610435;481546.8535527736;448095.97445179074;454955.68953969755;460012.4503564219;452185.31981032476;272175.5682671091;493637.7588909033;458549.4983502949;459223.00561131124;321652.42942325486;254638.09398592086;459281.71779846883;201863.47315612496;201863.47315612496;273.9307768388907;4273406.6989552695;2062486.8094157327;245162.39326662116;1406904.89347889;0;222;235;120;266;292;250;7;148;150;1500865715760.687;600256002854.854;1184925379775.0776;51257.39901971442;14973.16123002967;-0.0;114353.4189209211;5597072.903308274;1061860.149034321;0.0;5530225.92854112;2.662800476199786;0.08916922091859888
7214;2019-08-06 17:57:45.131;781;778;270;269;247;33;184;34;-27;41;654;267;-16;34;204;143;259;728;232;181;184;-99;705;353;340;137;354;255;680;2494.0;0.0;1549.0;357.0;0.0;52;1;1;1;0;1;1;1;1;0;1;1;1;1;0;81203.7109375;23969.205078125;38734.8046875;3357.83374023438;599.0;318315;762.0;0.0;Calculated values ==>;1565107065.131;351.26;350.96000000000004;300.16;300.06;297.86;276.46000000000004;273.6339639331285;291.56;276.56;270.46000000000004;277.26000000000005;338.56000000000006;299.86;271.56;276.56;293.56;287.46000000000004;299.06;345.96000000000004;291.26000000000005;291.56;349.36;333.06;263.26000000000005;241.92719264551067;261.82340779136865;273.6339639331285;296.36;7050000.0;3529999.9999999995;3400000.0;1370000.0;3540000.0;2550000.0;6800000.0;0.4156666666666667;0.0;0.25816666666666666;0.0595;0.0;0.4156666666666667;0.0;23969.205078125;38734.8046875;3357.83374023438;81203.7109375;498099.76922524924;500036.6773239013;282781.98577673774;282005.4714562073;269199.86358981545;430607.02586249536;460585.942006703;447412.66158844467;473176.1828425327;522505.806804084;481913.12069011485;448838.6396789083;455131.39440316864;461078.3308605104;452837.51733663084;272806.9914003953;493090.09731743403;460189.3252726889;460585.942006703;319555.8750819185;251290.9062238717;459288.27029601636;200057.04279541408;200057.04279541408;273.19181886977736;4274767.3150546625;2062886.7621910442;245218.62083533694;1407564.3913836044;0;222;235;120;266;292;250;7;148;150;1501071819195.438;600338804234.754;1185079582344.8914;63858.9755850674;15424.258036285835;-0.0;108293.17910549244;5598032.222417207;1062113.4650830983;0.0;5532081.347778904;2.83940627103766;0.10887924380183012
7215;2019-08-06 17:58:45.121;779;779;267;266;242;27;186;28;-33;37;649;266;-25;30;205;140;259;727;229;183;186;-101;698;347;336;134;348;253;676;2449.0;-1.0;1483.0;253.0;0.0;5;1;1;1;0;1;1;1;1;0;1;1;1;0;0;79529.46875;23731.71875;36726.8515625;3346.54345703125;592.0;318316;756.0;0.0;Calculated values ==>;1565107125.121;351.06000000000006;351.06000000000006;299.86;299.76000000000005;297.36;275.86;272.9856168485579;291.76000000000005;275.96000000000004;269.86;276.86;338.06000000000006;299.76000000000005;270.66;276.16;293.66;287.16;299.06;345.86;291.46000000000004;291.76000000000005;348.76;332.36;263.06;241.2770596917726;261.54996906429363;272.9856168485579;296.06;6980000.0;3470000.0000000005;3360000.0;1340000.0;3479999.9999999995;2530000.0;6759999.999999999;0.4081666666666666;0.0;0.24716666666666667;0.042166666666666665;0.0;0.4081666666666666;0.0;23731.71875;36726.8515625;3346.54345703125;79529.46875;498483.0303892215;500546.41575689794;281261.8675570905;280526.197439684;267188.27299406094;430988.63858405815;461465.2819941882;447009.14309299283;473176.5657117748;522157.13131920516;482041.247279877;448048.09669780516;454974.1460003086;462128.56038716884;453453.26181287196;273480.29862037697;493348.9430697912;461072.8280474078;461465.2819941882;317040.2365367038;248362.34728340767;459550.90772862127;198775.32823116484;198775.32823116484;272.660143074808;4276106.53497841;2063284.203638392;245274.48133368805;1408193.1337112652;0;222;235;120;266;292;250;7;148;150;1501274585395.4702;600420090684.767;1185231956944.9155;61355.12457334849;10996.036935476079;-0.0;107221.28279427403;5599075.4993435545;1062333.5975130438;0.0;5533877.002302713;2.8143895323457526;0.09411196423055242
7216;2019-08-06 17:59:45.122;778;780;263;261;234;20;188;21;-31;32;646;264;-29;38;206;138;259;721;229;186;188;-102;685;338;331;132;339;267;669;1381.0;0.0;0.0;78.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;1;0;0;69908.21875;13571.603515625;35975.64453125;3579.10034179688;587.0;318317;751.0;0.0;Calculated values ==>;1565107185.122;350.96000000000004;351.16;299.46000000000004;299.26000000000005;296.56;275.16;271.99741764416325;291.96000000000004;275.26000000000005;270.06;276.36;337.76;299.56;270.26000000000005;276.96000000000004;293.76000000000005;286.96000000000004;299.06;345.26;291.76000000000005;291.96000000000004;348.26;331.86;262.96000000000004;240.83765695389522;263.43189868330234;271.99741764416325;296.06;6850000.0;3379999.9999999995;3310000.0;1320000.0;3390000.0;2670000.0;6690000.000000001;0.23016666666666669;0.0;0.0;0.013000000000000001;0.0;0.23016666666666669;0.0;13571.603515625;35975.64453125;3579.10034179688;69908.21875;499568.48024719465;501332.2051287227;279605.79249039356;278219.182163657;264141.36836275656;431541.1909327263;462485.58492599713;444555.0625592477;472950.9869074988;520706.3858221342;480144.15823855734;444827.4303778793;453599.6757699563;463611.34400118963;454712.6693347168;274867.262687768;493205.9222845094;462227.2740055185;462485.58492599713;314944.0575458753;246270.64818160105;459758.9503701718;196495.56327568533;196495.56327568533;271.7156091596641;4277351.869794641;2063595.0698379136;245332.19599383688;1408798.9979422167;0;222;235;120;266;292;250;7;148;150;1501474688730.2285;600499892014.6705;1185387959544.727;0.0;3422.424032228325;-0.0;61222.03664984676;5599586.80056926;1062453.7533568603;0.0;5535280.720024624;1.2168060226751667;-0.0003837947560130335
7217;2019-08-06 18:00:45.102;770;772;258;256;232;16;190;15;-12;26;653;264;-16;54;207;138;259;703;229;188;190;-102;671;336;330;129;338;270;660;1950.0;-1.0;1388.0;433.0;0.0;14;1;100;1;0;0;1;0;0;1;1;1;1;0;0;61495.31640625;13309.4951171875;28405.35546875;3628.51733398438;582.0;318318;747.0;0.0;Calculated values ==>;1565107245.102;350.16;350.36;298.96000000000004;298.76000000000005;296.36;274.76000000000005;271.77519066394296;292.16;274.66;271.96000000000004;275.76000000000005;338.46000000000004;299.56;271.56;278.56;293.86;286.96000000000004;299.06;343.46000000000004;291.96000000000004;292.16;347.86;331.36;262.96000000000004;240.16925963744896;263.82572766246335;271.77519066394296;296.06;6709999.999999999;3360000.0;3300000.0;1290000.0;3379999.9999999995;2700000.0;6600000.0;0.325;0.0;0.23133333333333334;0.07216666666666667;0.0;0.325;0.0;13309.4951171875;28405.35546875;3628.51733398438;61495.31640625;499787.4998077683;501086.69725683285;277622.82281959907;276299.3564944165;263898.3260232928;431660.74602318485;462893.8201535903;446541.8491619799;472761.04596960294;521182.76673552854;479780.1455658286;446002.5159104949;455109.19043650426;463888.87260778836;455050.15805324534;276630.9233173731;491585.83752670675;462636.473073542;462893.8201535903;313267.23492439475;244179.05427248686;460219.1377359542;195224.19220532555;195224.19220532555;271.1970856714742;4278446.534244805;2063819.0043235398;245392.2394533273;1409335.3274396094;0;222;235;120;266;292;251;7;148;150;1501672922630.2915;600578165914.6954;1185549005844.7783;58138.15130930604;19123.80190246037;-0.0;86992.62908318604;5600071.123668793;1062641.575944637;0.0;5536515.430532054;3.6224610087418365;0.1631404974460975
7218;2019-08-06 18:01:45.093;768;769;254;252;226;11;193;10;5;21;665;263;0;60;208;139;258;685;230;190;192;-101;664;328;328;129;332;268;659;2094.0;-1.0;290.0;272.0;0.0;5;1;100;1;0;0;1;1;0;0;1;1;1;0;0;51548.9921875;13170.953125;19204.849609375;3602.24926757812;577.0;318319;743.0;0.0;Calculated values ==>;1565107305.093;349.96000000000004;350.06000000000006;298.56;298.36;295.76000000000005;274.26000000000005;270.87642091645444;292.46000000000004;274.16;273.66;275.26000000000005;339.66;299.46000000000004;273.16;279.16;293.96000000000004;287.06;298.96000000000004;341.66;292.16;292.36;347.46000000000004;330.86;263.06;240.16925963744896;263.56353331371673;270.87642091645444;296.16;6640000.000000001;3279999.9999999995;3279999.9999999995;1290000.0;3320000.0000000005;2680000.0;6590000.000000001;0.34900000000000003;0.0;0.04833333333333333;0.04533333333333334;0.0;0.34900000000000003;0.0;13170.953125;19204.849609375;3602.24926757812;51548.9921875;500172.2628538295;500775.11940897536;275181.50422069646;273977.9062989911;261406.84942526495;432127.2027000197;463577.25035800657;449174.4578085088;472276.9222685092;522582.7609644943;479911.72300821304;448517.2399819188;456191.89878656593;464899.8708093094;456517.0298253739;277002.90948956745;489139.7706513529;463193.59025838797;463449.46532006224;311590.51834565785;242087.5637286956;460318.56541003083;193279.8201329118;193279.8201329118;270.3802346812449;4279388.428843379;2064039.6416247662;245452.4868031522;1409732.0196354212;0;222;235;120;267;292;251;7;148;150;1501870293020.0845;600655554304.6143;1185710381634.609;12368.24082098719;12105.756452562731;-0.0;94289.20617031552;5600658.588802938;1062901.7832270411;0.0;5538025.885888621;3.300990377061499;0.06306663774440076
7219;2019-08-06 18:02:45.133;771;774;254;254;208;1;194;1;12;16;674;263;8;64;208;135;258;686;230;192;193;-100;659;320;325;133;325;263;659;143.0;0.0;1331.0;524.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;31793.810546875;12958.2158203125;0.0;2849.75415039062;576.0;318320;740.0;0.0;Calculated values ==>;1565107365.133;350.26;350.56000000000006;298.56;298.56;293.96000000000004;273.26000000000005;269.9613774848165;292.56;273.26000000000005;274.36;274.76000000000005;340.56000000000006;299.46000000000004;273.96000000000004;279.56;293.96000000000004;286.66;298.96000000000004;341.76;292.36;292.46000000000004;347.16;330.76000000000005;263.16;241.05796691057077;262.9017227912062;269.9613774848165;296.16;6590000.000000001;3200000.0;3250000.0;1330000.0;3250000.0;2630000.0;6590000.000000001;0.02383333333333333;0.0;0.22183333333333335;0.08733333333333333;0.0;0.02383333333333333;0.0;12958.2158203125;0.0;2849.75415039062;31793.810546875;501044.8945177338;501448.9945735688;275181.50422069646;275181.50422069646;254408.0210824416;432574.8076454491;464149.18189751357;450987.26371381566;471261.7068757205;523909.9393929929;480516.66003315226;450473.22317971056;457501.7747322531;465915.98378719285;457293.76997203805;277785.33305053384;489282.20899962494;463895.2557912401;464022.2677548004;310333.04987691523;241669.27786274583;459805.34044751525;189317.03924705525;189317.03924705525;268.72657822487184;4280083.415214628;2064257.5298612218;245506.28934273118;1409892.16674234;0;222;235;120;267;292;251;7;148;150;1502066323619.96;600734206704.5643;1185869787834.5076;58047.178127543026;23622.64497150684;-0.0;6547.1412794345915;5601245.775157242;1063199.7183965049;0.0;5538866.748985432;5.5805371937052515;0.5730001545101676
7220;2019-08-06 18:03:45.134;791;769;246;246;209;3;196;-2;17;12;681;263;14;65;206;135;258;616;229;193;195;-99;645;322;327;138;327;269;648;-1.0;-1.0;1075.0;296.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;30529.482421875;12780.5791015625;0.0;2872.79174804688;588.0;318321;737.0;0.0;Calculated values ==>;1565107425.134;352.26;350.06000000000006;297.76000000000005;297.76000000000005;294.06;273.46000000000004;270.1917013154234;292.76000000000005;272.96000000000004;274.86;274.36;341.26;299.46000000000004;274.56;279.66;293.76000000000005;286.66;298.96000000000004;334.76000000000005;292.46000000000004;292.66;346.86;331.96000000000004;263.26000000000005;242.14157278889297;263.6948088759802;270.1917013154234;296.06;6450000.0;3220000.0000000005;3270000.0000000005;1380000.0;3270000.0000000005;2690000.0;6480000.0;0.0;0.0;0.17916666666666667;0.04933333333333333;0.0;0.0;0.0;12780.5791015625;0.0;2872.79174804688;30529.482421875;504991.5772429488;501797.72444730107;271842.4244162693;271842.4244162693;255304.65099563947;432464.67707800725;464107.87088420667;450558.0579483891;470199.78104355885;524149.7211831336;479790.23270638165;450167.9950184934;456649.39548440085;465374.8197598214;456967.6737464821;399174.7734212859;480305.38409871404;463725.8908544626;463980.643247637;309075.640036128;246688.97952812296;459133.086558101;190480.2578468461;189317.03924705525;269.213612393746;4280602.784646817;2064472.02339433;245553.9780201481;1409892.16674234;0;222;235;120;267;292;251;7;148;150;1502261926880.501;600815508059.7892;1186029390494.949;46597.27251819312;13253.53954975524;-0.0;0.0;5602117.82678232;1063507.0250567242;0.0;5538921.30940557;3.8235094947259807;0.40107862200030836
7221;2019-08-06 18:04:45.114;813;778;253;248;215;5;196;2;26;10;682;261;23;69;206;136;258;601;228;194;196;-99;691;323;328;141;328;272;694;-2.0;-1.0;1281.0;313.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;30892.44140625;13656.79296875;0.0;2847.61596679688;606.0;318322;733.0;0.0;Calculated values ==>;1565107485.114;354.46000000000004;350.96000000000004;298.46000000000004;297.96000000000004;294.66;273.66;270.30646906291605;292.76000000000005;273.36;275.76000000000005;274.16;341.36;299.26000000000005;275.46000000000004;280.06;293.76000000000005;286.76000000000005;298.96000000000004;333.26000000000005;292.56;292.76000000000005;346.46000000000004;333.76000000000005;263.26000000000005;242.77792619122317;264.08650396036035;270.30646906291605;295.96000000000004;6909999.999999999;3229999.9999999995;3279999.9999999995;1410000.0;3279999.9999999995;2720000.0;6940000.000000001;0.0;0.0;0.2135;0.05216666666666667;0.0;0.0;0.0;13656.79296875;0.0;2847.61596679688;30892.44140625;503790.1124968339;498721.9037353585;270868.1139449573;268523.1735652334;255362.5021863769;432409.1687467413;463960.00182945636;451189.46503877896;469596.2179012159;524013.15182994714;479200.8561396322;450799.6524007807;456656.2351293225;465229.45596799435;456936.93011536606;273672.03090120637;472462.8252739031;463704.9344398684;463960.00182945636;307399.1840295507;254219.67992080047;458665.41248498677;190996.58824634724;189317.03924705525;269.4294188280013;4281114.4633957585;2064692.2613911745;245601.63219443217;1409892.16674234;0;222;235;120;267;292;251;7;148;150;1502458361380.5635;600899180159.8158;1186191636395.0005;55551.17919518417;13963.390331115697;-0.0;0.0;5602968.780134503;1063733.7572032206;0.0;5538921.30940557;4.211878765108681;0.4320217149047889
7222;2019-08-06 18:05:45.095;834;798;257;259;236;11;197;2;42;8;680;260;36;75;205;138;258;665;228;196;197;-100;734;333;335;143;338;271;737;344.0;-1.0;1234.0;336.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;33750.60546875;14382.69921875;0.0;2813.25;636.0;318323;730.0;0.0;Calculated values ==>;1565107545.095;356.56000000000006;352.96000000000004;298.86;299.06;296.76000000000005;274.26000000000005;271.4400167685773;292.86;273.36;277.36;273.96000000000004;341.16;299.16;276.76000000000005;280.66;293.66;286.96000000000004;298.96000000000004;339.66;292.76000000000005;292.86;346.16;336.76000000000005;263.16;243.1966462407574;263.95629194202945;271.4400167685773;295.96000000000004;7340000.000000001;3329999.9999999995;3350000.0;1430000.0;3379999.9999999995;2710000.0;7370000.0;0.05733333333333333;0.0;0.20566666666666666;0.056;0.0;0.05733333333333333;0.0;14382.69921875;0.0;2813.25;33750.60546875;502799.23608249915;497470.4877982419;269324.8017886693;270188.6258616016;260998.1750873248;431837.87352777255;463045.6620704941;453421.07473185885;469125.32372254826;523886.9219665192;479211.3160550306;452654.572528102;457564.5650489552;463630.8686226779;455553.1223135125;269970.2789454754;477543.9691506702;462916.4484650912;463045.6620704941;306141.9092990094;266774.11836628895;458249.5099368314;193947.73768559739;193947.73768559739;270.6697235588576;4281652.984866752;2064925.849832758;245648.79113905053;1409892.16674234;0;222;235;120;267;292;251;7;148;150;1502657198395.3865;600984353179.74;1186354484809.8555;53365.01631918111;14800.899246069106;-0.0;15428.28099806741;5603876.127678577;1063973.3837103862;0.0;5539049.837700253;4.8612725880911976;0.4031536783295637
7223;2019-08-06 18:06:45.105;861;817;245;249;244;22;199;1;50;8;676;259;44;81;200;141;259;703;228;198;199;-102;727;349;352;145;354;275;730;281.0;-1.0;1531.0;258.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;32866.75;14209.66796875;0.0;2749.09057617188;679.0;318324;727.0;0.0;Calculated values ==>;1565107605.105;359.26;354.86;297.66;298.06;297.56;275.36;273.20264511476705;293.06;273.26000000000005;278.16;273.96000000000004;340.76;299.06;277.56;281.26000000000005;293.16;287.26000000000005;299.06;343.46000000000004;292.96000000000004;293.06;345.86;341.06000000000006;262.96000000000004;243.61107973660833;264.4750485637546;273.20264511476705;295.96000000000004;7270000.0;3490000.0;3520000.0000000005;1450000.0;3540000.0;2750000.0;7300000.0;0.04683333333333333;0.0;0.25516666666666665;0.043000000000000003;0.0;0.04683333333333333;0.0;14209.66796875;0.0;2749.09057617188;32866.75;507120.422459019;500797.54378189467;264824.3993290607;266438.8814672029;264427.9497068285;430862.6128555636;460718.8946201997;453755.9330064868;468851.372396877;523153.2123420618;478607.8841144041;452987.0350659651;457663.4946020585;460542.747743898;453248.5434192874;270939.36811429064;484234.7897095054;460585.14549566834;460718.8946201997;304884.691753025;284776.6418597092;457728.37751507264;198742.18590030988;198742.18590030988;272.65535843721767;4282208.222019675;2065164.1592709038;245695.15170265094;1409892.16674234;0;222;235;120;267;292;251;7;148;150;1502863332745.3538;601070767579.7263;1186518312109.8293;65071.007803259476;11136.4062394348;-0.0;12269.242525048172;5604863.259040585;1064189.5639467665;0.0;5539280.6888650255;5.2171658870770266;0.4298672848858997
7224;2019-08-06 18:07:45.076;883;830;230;231;231;38;203;6;56;10;671;260;51;89;197;146;259;704;229;201;202;-103;706;363;365;146;368;288;708;1021.0;-1.0;1493.0;209.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;27345.216796875;13901.6708984375;0.0;2874.76342773438;744.0;318325;721.0;0.0;Calculated values ==>;1565107665.076;361.46000000000004;356.16;296.16;296.26000000000005;296.26000000000005;276.96000000000004;274.69669130483857;293.46000000000004;273.76000000000005;278.76000000000005;274.16;340.26;299.16;278.26000000000005;282.06;292.86;287.76000000000005;299.06;343.56000000000006;293.26000000000005;293.36;345.26;347.56000000000006;262.86;243.81672145450628;266.1237361191953;274.69669130483857;296.06;7059999.999999999;3629999.9999999995;3650000.0;1460000.0;3679999.9999999995;2880000.0;7080000.0;0.1701666666666667;0.0;0.24883333333333332;0.034833333333333334;0.0;0.1701666666666667;0.0;13901.6708984375;0.0;2874.76342773438;27345.216796875;511852.4285453194;504575.21452550206;260211.77725104676;260591.88843135053;260591.88843135053;429947.3805835815;459226.0656583914;452283.295839915;468913.5974984004;521581.90856692445;477105.35751957307;451623.7896659528;456555.1195657248;457918.9156678938;451509.02963491797;272714.3661490203;486738.72987941914;458951.5699418567;459088.8889116735;302370.42649719206;312009.6876057385;457466.5219551577;202923.34050649471;202923.34050649471;274.35683976599046;4282709.745888861;2065398.307201733;245741.99450101505;1409892.16674234;0;222;235;120;267;292;251;7;148;150;1503078328780.1965;601158025384.6625;1186687130474.7058;62049.06888546608;8866.587487128427;-0.0;43590.83748694793;5605922.0810007965;1064356.174993419;0.0;5539745.964539463;6.825436897571728;0.37788131819856086
7225;2019-08-06 18:08:45.086;885;838;224;225;209;64;208;24;59;18;674;261;58;90;194;152;258;696;230;205;207;-104;720;383;380;141;388;293;720;-2.0;-1.0;814.0;81.0;0.0;0;0;13;1;1;0;0;0;0;0;1;1;1;0;0;35167.7109375;25042.181640625;0.0;4011.740234375;804.0;318326;713.0;0.0;Calculated values ==>;1565107725.086;361.66;356.96000000000004;295.56;295.66;294.06;279.56;276.758820704277;293.96000000000004;275.56;279.06;274.96000000000004;340.56000000000006;299.26000000000005;278.96000000000004;282.16;292.56;288.36;298.96000000000004;342.76;293.66;293.86;344.46000000000004;353.56000000000006;262.76000000000005;242.77792619122317;266.74333088950624;276.758820704277;296.16;7200000.0;3829999.9999999995;3800000.0;1410000.0;3879999.9999999995;2930000.0;7200000.0;0.0;0.0;0.13566666666666669;0.013500000000000002;0.0;0.0;0.0;25042.181640625;0.0;4011.740234375;35167.7109375;510947.07753848453;504599.8936911608;257428.12323934966;257787.00063415893;252248.34289686204;428538.6833535345;457520.0193194767;451800.4388137546;470387.0459242999;521488.06227774307;476591.40842373023;451667.39164777414;455858.0893241602;454175.85126383114;448767.0119594032;271037.27673358953;484255.79069845006;457095.5118301208;457378.6794449551;299018.4200587347;337172.47746341303;458155.62905077194;207852.43981983888;202923.34050649471;276.3423518914971;4283230.773776742;2065722.8933948579;245799.39159611193;1409892.16674234;0;223;235;120;267;292;251;7;148;151;1503301866030.161;601244139734.6488;1186861459524.6782;33095.611863507904;3379.093054617597;-0.0;0.0;5606715.085485635;1064458.2393391405;0.0;5540109.282061293;1.2554141597493196;0.11680150010537761
7226;2019-08-06 18:09:45.137;865;841;225;225;201;82;211;56;52;35;673;264;53;82;193;158;258;732;233;209;211;-109;731;399;389;137;403;295;727;1637.0;0.0;2201.0;296.0;0.0;22;0;98;1;1;0;1;0;0;0;1;1;1;0;0;44701.9296875;31898.12109375;4405.18603515625;3887.72875976562;841.0;318327;703.0;0.0;Calculated values ==>;1565107785.137;359.66;357.26;295.66;295.66;293.26000000000005;281.36;278.3517537891185;294.26000000000005;278.76000000000005;278.36;276.66;340.46000000000004;299.56;278.46000000000004;281.36;292.46000000000004;288.96000000000004;298.96000000000004;346.36;294.06;294.26000000000005;343.46000000000004;357.26;262.26000000000005;241.92719264551067;266.98899913490544;278.3517537891185;296.46000000000004;7309999.999999999;3990000.0;3890000.0;1370000.0;4029999.9999999995;2950000.0;7270000.0;0.27283333333333337;0.0;0.36683333333333334;0.04933333333333333;0.0;0.27283333333333337;0.0;31898.12109375;4405.18603515625;3887.72875976562;44701.9296875;507318.0796311532;504389.8905527322;257474.22496100594;257474.22496100594;249388.5923432948;427324.32861471217;456477.48200108117;450506.3915283033;472589.4791058512;521220.2566457904;476685.7311964304;450641.0933832305;454484.77793109213;451412.64439764805;446676.2218222483;270190.12878466636;488896.2440292304;456189.34215525415;456477.48200108117;294828.9587717387;352702.9203549205;458276.5452544923;211994.8916611482;211994.8916611482;277.975608650698;4283896.919859883;2066197.799245724;245865.2764590982;1409928.9078294397;0;223;235;121;267;292;251;7;148;151;1503532762125.6155;601327610624.8132;1187038009465.026;87493.96853460142;12149.894910604977;-0.0;66703.00006441172;5607720.852833794;1064587.7575694371;0.0;5540665.6128758425;4.138904604758002;0.2253909875538552
7227;2019-08-06 18:10:45.087;843;833;230;229;204;88;211;74;16;50;682;267;29;64;193;163;258;757;233;210;210;-111;725;407;395;134;410;309;716;3991.0;0.0;2237.0;213.0;0.0;98;0;98;1;1;0;1;0;0;0;1;1;1;0;0;46863.50390625;31630.455078125;7258.60693359375;4091.6025390625;852.0;318328;689.0;0.0;Calculated values ==>;1565107845.087;357.46000000000004;356.46000000000004;296.16;296.06;293.56;281.96000000000004;279.13045742547695;294.26000000000005;280.56;274.76000000000005;278.16;341.36;299.86;276.06;279.56;292.46000000000004;289.46000000000004;298.96000000000004;348.86;294.16;294.16;342.06000000000006;358.36;262.06;241.2770596917726;268.67533136820026;279.13045742547695;296.46000000000004;7250000.0;4070000.0000000005;3950000.0;1340000.0;4100000.0;3090000.0;7159999.999999999;0.6651666666666666;0.0;0.37283333333333335;0.0355;0.0;0.6651666666666666;0.0;31630.455078125;7258.60693359375;4091.6025390625;46863.50390625;504841.20435993554;504271.9410074554;259807.30503882855;259435.64332888188;250735.57588767572;426687.3264712062;455482.442859862;442730.14272439573;474440.8424865319;521023.7798335121;475256.472670873;444638.62758169504;449600.5756309745;450153.51143056666;445931.44373737625;270643.83077777317;493642.45650799666;455336.2627516087;455336.2627516087;288964.7057630673;357322.216966979;458544.9533560492;214505.31663621395;214505.31663621395;278.9403699879418;4284659.329266339;2066726.7628748056;245931.71547435416;1410026.025105308;0;223;235;121;267;292;251;7;148;151;1503767766124.8677;601408842874.5548;1187219058464.45;85089.82265987711;8663.407103554151;-0.0;160192.7176577567;5609157.852590626;1064761.0572155176;0.0;5542554.83485281;5.908376477547322;0.1717949757518268
7228;2019-08-06 18:11:45.128;816;812;242;242;213;69;192;70;-8;59;700;267;3;34;194;150;259;762;233;189;192;-111;795;391;374;132;392;285;769;3229.0;-2.0;1187.0;16.0;0.0;98;0;10;1;1;1;1;0;1;0;1;1;1;0;0;80675.21875;46385.84765625;27055.310546875;3793.32421875;849.0;318329;671.0;0.0;Calculated values ==>;1565107905.128;354.76;354.36;297.36;297.36;294.46000000000004;280.06;277.5613417927498;292.36;280.16;272.36;279.06;343.16;299.86;273.46000000000004;276.56;292.56;288.16;299.06;349.36;292.06;292.36;340.26;358.06000000000006;262.06;240.83765695389522;265.74818594083865;277.5613417927498;296.46000000000004;7950000.0;3910000.0;3740000.0;1320000.0;3920000.0000000005;2850000.0;7690000.000000001;0.5381666666666667;0.0;0.19783333333333333;0.0026666666666666666;0.0;0.5381666666666667;0.0;46385.84765625;27055.310546875;3793.32421875;80675.21875;494577.5201677534;496458.9438949889;261656.89487555082;261656.89487555082;251852.5580158935;427941.3511905804;456237.7517836504;444147.4667318541;475568.20314784977;524840.5408636048;478278.4606022417;445685.04475040553;449902.9540275875;453490.1000237449;446942.63838508714;266624.6699633703;489076.09937360225;455811.5958530647;456237.7517836504;281426.5920051367;356062.3083226806;458857.24867095577;210935.89086120296;210935.89086120296;277.53900582121423;4285722.878219575;2067377.3429918117;245997.46809775324;1410312.169816951;0;223;236;121;267;293;251;7;148;151;1503998623770.3591;601488697404.7247;1187397380234.8296;46137.02342641048;661.1236208260075;-0.0;132013.28481976382;5610252.156907659;1064838.8147364084;0.0;5544991.548829489;2.3151761526708414;0.03715205260967711
7229;2019-08-06 18:12:45.118;818;816;252;252;221;57;175;59;-7;59;712;267;-3;17;197;142;259;768;234;165;175;-109;794;377;359;128;377;271;767;4131.0;-1.0;1213.0;27.0;0.0;44;0;1;1;1;1;1;0;0;1;1;1;1;0;0;88732.3359375;45259.67578125;35074.45703125;3624.806640625;842.0;318330;659.0;0.0;Calculated values ==>;1565107965.118;354.96000000000004;354.76;298.36;298.36;295.26000000000005;278.86;276.14872888175563;290.66;279.06;272.46000000000004;279.06;344.36;299.86;272.86;274.86;292.86;287.36;299.06;349.96000000000004;289.66;290.66;339.06000000000006;357.36;262.26000000000005;239.943914813709;263.95629194202945;276.14872888175563;296.56;7940000.000000001;3770000.0000000005;3590000.0;1280000.0;3770000.0000000005;2710000.0;7670000.0;0.6885;0.0;0.2021666666666667;0.0045000000000000005;0.0;0.6885;0.0;45259.67578125;35074.45703125;3624.806640625;88732.3359375;494968.25963522017;497225.4911407967;265467.41349573544;265467.41349573544;254514.69232343213;428973.91024759493;456326.56586780044;447022.09941561316;476073.0777313806;527180.6149085513;479993.40421555383;447557.3606754209;450197.48867471056;456452.25808433857;448354.32071185287;266677.4492633374;490178.46834017744;454925.63822079764;456326.56586780044;276402.16793126165;353122.8147616358;459676.518239907;207340.00128253392;207340.00128253392;276.1175594241095;4287134.372553924;2068140.9284017964;246059.275551965;1410829.8315888406;0;223;236;121;267;293;252;7;148;151;1504218487120.394;601566684404.7372;1187564152434.8562;48455.73083923753;1135.5143263081789;-0.0;171427.249716956;5611040.298481173;1064853.784223973;0.0;5547519.798505844;2.63245934646302;0.034230519345841086
7230;2019-08-06 18:13:45.119;833;834;255;254;224;50;176;49;-12;56;714;266;-18;4;199;141;259;782;233;169;176;-106;785;371;353;137;372;250;758;3763.0;0.0;1761.0;441.0;0.0;75;100;1;1;1;1;1;0;0;1;1;0;1;0;0;88627.1875;44545.76171875;36175.04296875;2575.26171875;834.0;318331;646.0;0.0;Calculated values ==>;1565108025.119;356.46000000000004;356.56000000000006;298.66;298.56;295.56;278.16;275.5313989812953;290.76000000000005;278.06;271.96000000000004;278.76000000000005;344.56000000000006;299.76000000000005;271.36;273.56;293.06;287.26000000000005;299.06;351.36;290.06;290.76000000000005;337.76;356.56000000000006;262.56;241.92719264551067;261.13683023647616;275.5313989812953;296.46000000000004;7850000.0;3710000.0;3529999.9999999995;1370000.0;3720000.0000000005;2500000.0;7580000.0;0.6271666666666668;0.0;0.2935;0.0735;0.0;0.6271666666666668;0.0;44545.76171875;36175.04296875;2575.26171875;88627.1875;498005.49445661745;500628.072078349;267148.6562585062;266752.0385329167;255850.8247677228;429398.2889081932;457447.12200883246;450260.8223234669;474640.34120885096;529010.0820728779;482396.10135605716;449499.6705695526;452269.65562404983;457551.25985115726;449318.5095145032;267163.8236511832;493143.4186202859;456483.722315842;457447.12200883246;270959.89632461156;349763.88963852916;458580.4044120716;204689.5329887226;204689.5329887226;275.0767556282096;4288612.393214052;2068889.319519703;246110.9436493513;1411423.5873172206;0;223;236;121;267;293;252;7;148;151;1504432090680.136;601646185729.6411;1187720455039.6675;72075.17341974744;18660.97904961615;-0.0;158521.1345804456;5612044.739422522;1065018.7577514194;0.0;5550269.414197831;2.992425666707192;0.09714643441733767
7231;2019-08-06 18:14:45.109;845;847;253;251;223;47;181;45;-20;53;702;264;-16;1;201;139;259;786;231;177;181;-102;742;368;353;143;370;252;719;3155.0;-1.0;1514.0;367.0;0.0;98;100;71;1;1;0;1;0;0;1;1;0;1;1;0;73253.671875;29731.791015625;34681.53515625;2455.84375;827.0;318332;631.0;0.0;Calculated values ==>;1565108085.109;357.66;357.86;298.46000000000004;298.26000000000005;295.46000000000004;277.86;275.2199585193972;291.26000000000005;277.66;271.16;278.46000000000004;343.36;299.56;271.56;273.26000000000005;293.26000000000005;287.06;299.06;351.76;290.86;291.26000000000005;336.26000000000005;355.86;262.96000000000004;243.1966462407574;261.41265627149306;275.2199585193972;296.26000000000005;7420000.0;3679999.9999999995;3529999.9999999995;1430000.0;3700000.0;2520000.0;7190000.000000001;0.5258333333333334;0.0;0.25233333333333335;0.06116666666666667;0.0;0.5258333333333334;0.0;29731.791015625;34681.53515625;2455.84375;73253.671875;503608.7807504904;505915.1763281253;268873.9199811506;268005.98716113105;257115.29296213784;429606.4342157736;458130.8797131523;448877.53763013525;473573.4516685199;527636.5524410772;481941.98740919254;449389.49312361225;451543.0817118079;458152.96638546156;449570.75068206276;269831.9723501521;497474.87424204114;457584.16119662166;458130.8797131523;264681.4149301396;346825.2571629905;458044.749771871;203969.0596425268;203969.0596425268;274.78488403812554;4289961.175541198;2069508.1959626535;246152.86254061773;1412013.9603897755;0;223;236;121;267;293;252;7;148;151;1504643855380.1697;601730171729.6544;1187871029939.6914;61798.57261220654;15540.96304624489;-0.0;133646.7570538039;5613160.168037207;1065303.7264328995;0.0;5552703.740839765;3.1552102853789887;0.10062559481667875
7232;2019-08-06 18:15:45.100;827;826;256;256;228;47;184;44;-25;51;681;262;-22;11;202;140;259;762;231;181;183;-100;715;369;355;145;370;252;693;2672.0;-1.0;1863.0;382.0;0.0;98;100;1;1;1;0;1;0;0;1;1;0;1;1;0;66674.484375;24097.240234375;33250.2109375;2445.11181640625;819.0;318333;618.0;0.0;Calculated values ==>;1565108145.1;355.86;355.76;298.76000000000005;298.76000000000005;295.96000000000004;277.86;275.3239800832674;291.56;277.56;270.66;278.26000000000005;341.26;299.36;270.96000000000004;274.26000000000005;293.36;287.16;299.06;349.36;291.26000000000005;291.46000000000004;334.96000000000004;355.06000000000006;263.16;243.61107973660833;261.41265627149306;275.3239800832674;296.26000000000005;7150000.0;3690000.0;3550000.0;1450000.0;3700000.0;2520000.0;6930000.0;0.4453333333333333;0.0;0.3105;0.06366666666666666;0.0;0.4453333333333333;0.0;24097.240234375;33250.2109375;2445.11181640625;66674.484375;503540.24624667375;505366.5910525815;272441.4103464015;272441.4103464015;260235.79266265014;429537.3511455088;458219.12774457596;448234.64133790776;473116.2133098127;525499.9289295345;481724.1513147727;448620.77757917525;452794.0909881129;458291.8972404618;449536.6775960815;271916.37282047333;496590.9067295975;457808.6426020985;458082.44237734104;259240.94887492666;343467.2996937194;457934.03136953566;204180.19066151124;204180.19066151124;274.87107481516364;4291127.068598529;2069956.7039363105;246193.69771076716;1412579.9733586137;0;223;236;121;267;293;252;7;148;151;1504856223519.9468;601816558769.5637;1188022207259.5327;75778.90693502112;16155.66119174422;-0.0;113071.13609744953;5614306.475060382;1065567.8253471586;0.0;5554759.414883169;3.428615432731893;0.13748778146111598
