;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7233;2019-08-06 18:16:45.081;800;797;266;266;239;47;185;43;-42;49;662;261;-38;14;203;145;258;737;230;182;185;-98;705;369;356;145;371;249;684;2461.0;-1.0;1621.0;327.0;0.0;98;100;1;1;1;0;1;0;0;1;1;0;1;1;0;69006.96875;23885.046875;32672.083984375;2407.72900390625;817.0;318334;606.0;0.0;Calculated values ==>;1565108205.081;353.16;352.86;299.76000000000005;299.76000000000005;297.06;277.86;275.3239800832674;291.66;277.46000000000004;268.96000000000004;278.06;339.36;299.26000000000005;269.36;274.56;293.46000000000004;287.66;298.96000000000004;346.86;291.36;291.66;333.76000000000005;354.86;263.36;243.61107973660833;260.9983114674233;275.3239800832674;296.16;7050000.0;3690000.0;3560000.0;1450000.0;3710000.0;2490000.0;6840000.000000001;0.4101666666666667;0.0;0.27016666666666667;0.0545;0.0;0.4101666666666667;0.0;23885.046875;32672.083984375;2407.72900390625;69006.96875;500737.2443979932;502256.0827130271;279207.153114232;279207.153114232;265266.5277045131;429537.3511455088;458195.27633761574;446599.7613839888;472918.6684847629;523804.80132119043;481971.7015084437;447118.8482722011;453681.6753649552;458270.4941942976;450283.0858763809;272315.00392786757;493961.46720390185;457784.2476305463;458195.27633761574;254219.67992080047;342627.88924589846;458139.53741490236;204263.5729404269;204263.5729404269;274.90321089770293;4292257.389329778;2070356.4297101973;246234.1252449534;1413129.1518563784;0;223;236;121;267;293;252;7;148;151;1505069455975.6045;601903531219.832;1188172459664.996;65471.1602445023;13836.240063858912;-0.0;104154.32034341362;5615483.186213941;1065817.6787130977;0.0;5556569.053791915;3.1113738093698173;0.11793299245907679
7234;2019-08-06 18:17:45.161;778;777;262;261;236;46;186;43;-19;48;646;261;-23;19;204;147;258;723;229;183;186;-100;686;367;355;145;369;269;670;2220.0;-1.0;1341.0;175.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;1;1;0;59309.09375;13606.55859375;31427.2578125;2632.7626953125;812.0;318335;595.0;0.0;Calculated values ==>;1565108265.161;350.96000000000004;350.86;299.36;299.26000000000005;296.76000000000005;277.76000000000005;275.1157276137837;291.76000000000005;277.46000000000004;271.26000000000005;277.96000000000004;337.76;299.26000000000005;270.86;275.06;293.56;287.86;298.96000000000004;345.46000000000004;291.46000000000004;291.76000000000005;332.66;354.36;263.16;243.61107973660833;263.6948088759802;275.1157276137837;296.06;6859999.999999999;3670000.0000000005;3550000.0;1450000.0;3690000.0;2690000.0;6700000.0;0.37;0.0;0.2235;0.029166666666666667;0.0;0.37;0.0;13606.55859375;31427.2578125;2632.7626953125;59309.09375;499474.6593751434;500832.9362505964;278736.8643290451;278062.85632429644;264943.9182446108;429675.2189834977;458492.0736687021;445791.17429348145;472819.8678402692;520542.08071330236;479567.273795608;445248.94612898334;450817.431538563;458728.7977386057;450940.46274805197;274205.74903354875;493386.4654889552;458082.44237734104;458492.0736687021;249617.41799618208;340529.4996700694;457934.03136953566;204144.21395428476;204144.21395428476;274.84767250153385;4293328.115583279;2070669.276328767;246276.1853478568;1413664.0252522486;0;223;236;121;267;293;252;7;148;151;1505283040375.3333;601990647219.7214;1188328066864.7986;54008.09563581046;7402.203007944818;-0.0;94108.70809433442;5616480.174225632;1065994.9017211718;0.0;5558223.448616;3.2626424985675513;0.10240734682605634
7235;2019-08-06 18:18:45.081;752;752;261;260;232;41;186;41;3;47;644;260;-1;45;204;144;258;699;226;183;186;-105;689;362;349;146;363;283;674;2339.0;-1.0;953.0;171.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;1;0;0;60096.0625;13651.40234375;31841.955078125;2775.6484375;809.0;318336;585.0;0.0;Calculated values ==>;1565108325.081;348.36;348.36;299.26000000000005;299.16;296.36;277.26000000000005;274.5913991737795;291.76000000000005;277.26000000000005;273.46000000000004;277.86;337.56000000000006;299.16;273.06;277.66;293.56;287.56;298.96000000000004;343.06000000000006;291.46000000000004;291.76000000000005;331.66;354.06000000000006;262.66;243.81672145450628;265.49620691782997;274.5913991737795;295.76000000000005;6890000.000000001;3620000.0000000005;3490000.0;1460000.0;3629999.9999999995;2830000.0;6740000.000000001;0.38983333333333337;0.0;0.15883333333333333;0.0285;0.0;0.38983333333333337;0.0;13651.40234375;31841.955078125;2775.6484375;60096.0625;495578.4701732862;497031.52264351223;277464.56294280116;276836.27716877375;262957.26936752704;430014.67791919125;459444.769709459;446074.3818368384;472589.9408494799;519177.6075604913;477730.13448316604;445521.7248741767;451717.78339349665;459678.0956434374;451395.3355053036;273882.00836314;489576.36730141594;459040.8020849825;459444.769709459;245433.99809710225;339270.558843327;457260.18823177065;202784.41923766906;202784.41923766906;274.2983107171334;4294321.8318293365;2070896.1231373022;246321.19534723053;1414190.56570242;0;223;236;121;267;293;252;7;148;151;1505493958775.6018;602077830819.8324;1188493446065.0093;38642.55572616806;7252.559416331896;-0.0;100054.75995891944;5617251.233536282;1066116.8619108358;0.0;5559839.320146634;3.0236768398881875;0.06946545314108496
7236;2019-08-06 18:19:45.142;739;741;256;255;225;37;186;36;11;44;654;259;7;58;205;139;258;699;226;183;186;-110;693;358;344;139;359;287;678;2621.0;-1.0;1311.0;290.0;0.0;98;0;100;1;0;0;1;0;0;1;1;1;1;0;0;61592.97265625;13730.0537109375;32286.93359375;3783.1796875;806.0;318337;578.0;0.0;Calculated values ==>;1565108385.142;347.06000000000006;347.26;298.76000000000005;298.66;295.66;276.86;274.1680685717883;291.76000000000005;276.76000000000005;274.26000000000005;277.56;338.56000000000006;299.06;273.86;278.96000000000004;293.66;287.06;298.96000000000004;343.06000000000006;291.46000000000004;291.76000000000005;330.96000000000004;353.76;262.16;242.35481222062532;265.9988726020314;274.1680685717883;295.76000000000005;6930000.0;3579999.9999999995;3440000.0;1390000.0;3590000.0;2870000.0;6780000.0;0.43683333333333335;0.0;0.2185;0.04833333333333333;0.0;0.43683333333333335;0.0;13730.0537109375;32286.93359375;3783.1796875;61592.97265625;493351.0517068662;495114.1758512726;274001.109711265;273453.60234117176;259885.45373349523;430280.9020939914;460228.79614011437;446404.46532056073;473209.3688182048;519889.68796235375;477116.1997270609;445850.1938701396;452720.3952234358;460438.91947669676;451380.85807112255;273466.465382089;489160.3616946608;459829.3746920677;460228.79614011437;242505.85365607988;338011.6871214325;457859.7044407099;201442.08783327037;201442.08783327037;273.75721680991745;4295336.938096661;2071124.5339190452;246375.90781600346;1414725.5164210594;0;223;236;121;267;293;252;7;149;151;1505702070140.1523;602163417744.6476;1188664619914.6396;53524.279480972946;12393.518136026243;-0.0;113046.6604120397;5618020.07135259;1066280.745669353;0.0;5561616.970755143;3.5936517654070173;0.10744522374055769
7237;2019-08-06 18:20:45.102;736;740;250;249;217;35;187;33;13;40;660;260;10;62;206;135;258;702;226;184;186;-113;715;355;341;135;356;270;697;1994.0;-1.0;1435.0;381.0;0.0;100;0;0;1;1;0;1;0;0;1;1;1;1;0;0;71895.828125;24177.453125;33778.40234375;3580.77368164062;802.0;318338;575.0;0.0;Calculated values ==>;1565108445.102;346.76;347.16;298.16;298.06;294.86;276.66;273.8482719121499;291.86;276.46000000000004;274.46000000000004;277.16;339.16;299.16;274.16;279.36;293.76000000000005;286.66;298.96000000000004;343.36;291.56;291.76000000000005;330.66;353.36;261.86;241.49495122638035;263.82572766246335;273.8482719121499;295.76000000000005;7150000.0;3550000.0;3410000.0;1350000.0;3560000.0;2700000.0;6970000.0;0.33233333333333337;0.0;0.23916666666666667;0.0635;0.0;0.33233333333333337;0.0;24177.453125;33778.40234375;3580.77368164062;71895.828125;490709.7979305542;493095.19885406987;269202.4470991726;268744.4848989528;255945.9762953131;430477.46260093397;460827.03849421034;449856.17207114253;473338.7274854557;521905.2149896444;479333.6105414748;449463.3138498114;456111.4010031973;461037.7653776629;451336.18998713646;271445.9819461435;487605.96940464363;460430.6360155623;460695.0249579271;241250.99604349316;336333.2981666971;458186.2690791373;200194.50231947686;200194.50231947686;273.25456879661897;4296448.603166097;2071440.2192122852;246437.2331832666;1415275.693857911;0;224;236;121;267;293;252;7;149;151;1505907433140.283;602245562944.6998;1188831608514.7458;59710.74934894004;16382.477189238438;-0.0;86573.00702351164;5618963.0675099455;1066520.3857639087;0.0;5563279.358986678;2.643405006214215;0.11166370864921846
7238;2019-08-06 18:21:45.133;756;762;248;247;212;22;186;25;17;36;666;260;14;49;207;131;258;715;227;183;186;-110;732;339;322;129;341;255;719;667.0;-1.0;358.0;52.0;0.0;44;0;0;1;1;0;1;0;0;1;1;1;1;0;0;70326.296875;24535.7734375;32664.14453125;3414.85424804688;796.0;318339;575.0;0.0;Calculated values ==>;1565108505.133;348.76;349.36;297.96000000000004;297.86;294.36;275.36;272.10816812424576;291.76000000000005;275.66;274.86;276.76000000000005;339.76;299.16;274.56;278.06;293.86;286.26000000000005;298.96000000000004;344.66;291.46000000000004;291.76000000000005;330.66;352.76;262.16;240.16925963744896;261.82340779136865;272.10816812424576;295.86;7320000.0;3390000.0;3220000.0000000005;1290000.0;3410000.0;2550000.0;7190000.000000001;0.11116666666666666;0.0;0.059666666666666666;0.008666666666666666;0.0;0.11116666666666666;0.0;24535.7734375;32664.14453125;3414.85424804688;70326.296875;491911.3053411497;494064.2526446723;266732.3147831174;266314.80716895714;253294.51049345423;431480.97241316177;463578.81173550006;453023.6800612557;473728.1634681915;523731.73898241424;481147.78787242126;452648.5229838137;456967.08645744185;463443.0163266795;453573.28835293726;270116.34540008206;487209.898420866;463197.72487261763;463578.81173550006;241250.99604349316;333815.9410454577;459422.71636759746;196777.89049541947;196777.89049541947;271.8325405906302;4297634.399884361;2071846.3725037922;246495.56020264715;1415829.66781968;0;224;236;121;267;293;252;7;149;151;1506106435904.9478;602324803864.5664;1188989189889.4805;15289.332110761561;2276.2551575588755;-0.0;29659.369077855627;5619588.391104741;1066675.955536079;0.0;5564248.462564176;0.7790997906792367;0.022275184030349882
7239;2019-08-06 18:22:45.143;787;795;242;240;202;10;184;14;19;29;669;261;18;54;208;128;258;734;225;184;184;-105;706;329;312;132;332;260;702;2371.0;-1.0;2517.0;520.0;0.0;34;100;100;1;0;0;1;1;0;0;1;1;0;0;0;47526.3046875;13841.830078125;21760.646484375;2761.39501953125;791.0;318340;575.0;0.0;Calculated values ==>;1565108565.143;351.86;352.66;297.36;297.16;293.36;274.16;270.9896433162861;291.56;274.56;275.06;276.06;340.06000000000006;299.26000000000005;274.96000000000004;278.56;293.96000000000004;285.96000000000004;298.96000000000004;346.56000000000006;291.56;291.56;330.66;352.26;262.66;240.83765695389522;262.5002047102346;270.9896433162861;295.66;7059999.999999999;3290000.0;3120000.0;1320000.0;3320000.0000000005;2600000.0;7020000.0;0.39516666666666667;0.0;0.41950000000000004;0.08666666666666667;0.0;0.39516666666666667;0.0;13841.830078125;21760.646484375;2761.39501953125;47526.3046875;498842.0868079252;500324.5746992029;265332.5351617351;264500.7680496226;250572.17433714017;432069.9255137471;464802.7327814321;452407.3937378506;472659.50235634967;523637.7127205202;480657.39441045705;452280.9878680821;456762.878738187;464899.8708093094;454865.27925241255;272224.72346777125;491735.6116708459;464802.7327814321;464802.7327814321;241250.99604349316;331718.34850182006;459458.6505813065;193506.3667736862;193506.3667736862;270.4759255478647;4298616.6685813945;2072166.2391685985;246547.03752465942;1416283.2833347255;0;224;236;121;268;293;252;7;149;151;1506296667604.9175;602403116914.554;1189143715639.4558;108608.98081146697;23049.19792999376;-0.0;107207.28063406092;5620621.049126586;1066887.036152682;0.0;5565389.2080708295;6.226312661504181;0.3071774741668445
7240;2019-08-06 18:23:45.104;799;803;236;235;196;6;185;6;23;23;676;259;21;66;208;131;258;714;226;185;185;-100;702;320;322;134;324;259;699;551.0;0.0;799.0;236.0;0.0;1;98;98;1;0;0;1;1;0;0;1;1;0;0;0;44100.21484375;13726.19921875;20607.88671875;2694.9921875;784.0;318341;577.0;0.0;Calculated values ==>;1565108625.104;353.06000000000006;353.46000000000004;296.76000000000005;296.66;292.76000000000005;273.76000000000005;269.9613774848165;291.66;273.76000000000005;275.46000000000004;275.46000000000004;340.76;299.06;275.26000000000005;279.76000000000005;293.96000000000004;286.26000000000005;298.96000000000004;344.56000000000006;291.66;291.66;330.86;351.56000000000006;263.16;241.2770596917726;262.3656120759269;269.9613774848165;295.76000000000005;7020000.0;3200000.0;3220000.0000000005;1340000.0;3240000.0;2590000.0;6990000.000000001;0.09183333333333334;0.0;0.13316666666666668;0.03933333333333333;0.0;0.09183333333333334;0.0;13726.19921875;20607.88671875;2694.9921875;44100.21484375;500876.1791663689;501701.5407566548;263053.4755510548;262651.79382849403;248704.20242166638;432574.8076454491;463451.88172631356;453084.6477965463;471812.00014122744;524434.1812350887;480557.5971096188;452833.31703712314;458387.69506395434;466060.02346161235;456764.7076739916;272590.750162926;489149.59079022764;463451.88172631356;463451.88172631356;242087.5637286956;328782.02776382567;459651.33476077084;190512.0802791889;190512.0802791889;269.21999919372814;4299379.726603105;2072395.8234200287;246592.4778627753;1416636.124949731;0;224;236;121;268;293;252;7;149;151;1506486743975.5645;602482865044.8254;1189299314434.9854;34965.91357439477;10586.14400960889;-0.0;25064.971766227616;5621816.728886527;1067167.1484783632;0.0;5566490.760369881;1.9070696038353314;0.12127246611655794
7241;2019-08-06 18:24:45.114;814;788;232;231;211;14;188;3;29;17;679;257;26;71;203;132;258;633;227;187;188;-96;623;343;343;138;347;270;625;616.0;-2.0;1913.0;545.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;20542.900390625;12222.529296875;0.0;2736.19189453125;778.0;318342;582.0;0.0;Calculated values ==>;1565108685.114;354.56000000000006;351.96000000000004;296.36;296.26000000000005;294.26000000000005;274.56;272.5487779782249;291.96000000000004;273.46000000000004;276.06;274.86;341.06000000000006;298.86;275.76000000000005;280.26000000000005;293.46000000000004;286.36;298.96000000000004;336.46000000000004;291.86;291.96000000000004;331.36;350.96000000000004;263.56;242.14157278889297;263.82572766246335;272.5487779782249;295.86;6230000.0;3429999.9999999995;3429999.9999999995;1380000.0;3470000.0000000005;2700000.0;6250000.0;0.10266666666666667;0.0;0.3188333333333333;0.09083333333333334;0.0;0.10266666666666667;0.0;12222.529296875;0.0;2736.19189453125;20542.900390625;509920.1901238149;506390.88573742635;266737.6705479126;266231.25735320617;257310.09415637614;431237.1583312671;460649.6208474364;451930.88384033827;470691.5974162874;523863.883717663;478998.2757101616;451544.42432787793;457230.9396854061;462016.90143306396;453021.26970051724;410314.2033304967;485372.6278892098;460517.1467250389;460649.6208474364;244179.05427248686;326265.46416910045;459436.6143945837;196540.9401111467;196540.9401111467;271.75349634950226;4299918.509012077;2072612.098864192;246637.74527342958;1416807.8859610914;0;224;236;121;268;293;252;7;149;151;1506686277225.5327;602564478644.8125;1189458040884.9602;81426.82705899057;23879.690414078857;-0.0;27115.157888925743;5622786.830048235;1067454.411634396;0.0;5566925.667256007;8.85247299335127;0.7168259494255722
7242;2019-08-06 18:25:45.125;829;768;233;233;222;26;191;6;36;17;681;257;33;79;198;136;258;498;227;189;191;-97;627;349;351;144;354;284;629;-2.0;-1.0;1558.0;508.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;19815.486328125;12229.841796875;0.0;2818.82641601562;771.0;318343;590.0;0.0;Calculated values ==>;1565108745.125;356.06000000000006;349.96000000000004;296.46000000000004;296.46000000000004;295.36;275.76000000000005;273.20264511476705;292.26000000000005;273.76000000000005;276.76000000000005;274.86;341.26;298.86;276.46000000000004;281.06;292.96000000000004;286.76000000000005;298.96000000000004;322.96000000000004;292.06;292.26000000000005;332.16;350.26;263.46000000000004;243.40439225979637;265.62235894841564;273.20264511476705;295.86;6270000.0;3490000.0;3510000.0;1440000.0;3540000.0;2840000.0;6290000.0;0.0;0.0;0.25966666666666666;0.08466666666666667;0.0;0.0;0.0;12229.841796875;0.0;2818.82641601562;19815.486328125;511496.0221310315;503415.4070566377;266870.10087596724;266870.10087596724;261688.59880957656;430862.6128555636;459802.3731094622;450350.7028721739;469882.8356051178;522946.99695895414;477263.45788459876;449951.40069011325;455940.5722047573;460274.1915433627;452540.14827877196;408572.6837493192;464268.4487810529;459533.28600944486;459802.3731094622;247525.65490268572;323329.7980282076;458399.49139079434;197304.93926016986;196540.9401111467;272.08314732583;4300254.890559587;2072815.905980817;246684.0455794544;1416807.8859610914;0;224;236;121;268;293;252;7;149;151;1506894515395.248;602649094154.6969;1189624271354.733;65707.54995125039;22106.005413726205;-0.0;0.0;5624013.17464361;1067837.6960216947;0.0;5567151.6683307085;5.835304102841201;0.6245293846925482
7243;2019-08-06 18:26:45.125;824;788;235;236;225;35;193;6;39;17;683;259;37;85;197;138;258;511;228;191;192;-170;651;347;349;150;352;292;654;182.0;-1.0;1088.0;457.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;20271.916015625;12704.6025390625;0.0;2874.01684570312;764.0;318344;608.0;0.0;Calculated values ==>;1565108805.125;355.56000000000006;351.96000000000004;296.66;296.76000000000005;295.66;276.66;272.9856168485579;292.46000000000004;273.76000000000005;277.06;274.86;341.46000000000004;299.06;276.86;281.66;292.86;286.96000000000004;298.96000000000004;324.26000000000005;292.26000000000005;292.36;333.96000000000004;349.56000000000006;256.16;244.62907804385475;266.62003547228215;272.9856168485579;295.96000000000004;6509999.999999999;3470000.0000000005;3490000.0;1500000.0;3520000.0000000005;2920000.0;6540000.000000001;0.030333333333333334;0.0;0.18133333333333335;0.07616666666666667;0.0;0.030333333333333334;0.0;12704.6025390625;0.0;2874.01684570312;20271.916015625;508787.0729872777;503780.82475399936;265694.11487056344;266159.2775681418;261305.46276440012;430988.63858405815;460382.7997887241;449295.28669454524;469065.5661484634;522510.03149923246;476486.8910428943;449023.73811458494;455379.2623111908;460451.26972238143;453171.6230156326;395104.51276182977;462900.79869297077;460115.4328828832;460249.17977667664;255056.51255035817;320394.4760798638;449752.80485802604;194488.49680838524;194488.49680838524;270.94071332645177;4300588.952245785;2073023.6930169498;246731.48593996873;1416807.8859610914;0;224;236;121;268;293;252;7;149;151;1507104515395.248;602737294154.6969;1189797071354.733;46204.964566023686;19442.63146311431;-0.0;8061.407383371506;5624945.778931254;1068183.934662335;0.0;5567218.84672557;4.731420775616982;0.46483102193577863
7244;2019-08-06 18:27:45.126;815;806;242;245;232;39;195;4;20;14;681;260;22;79;198;140;258;605;228;192;194;-227;744;355;355;143;361;273;746;1058.0;-1.0;1452.0;557.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;33809.9375;24977.419921875;0.0;3571.75341796875;757.0;318345;631.0;0.0;Calculated values ==>;1565108865.126;354.66;353.76;297.36;297.66;296.36;277.06;273.8482719121499;292.66;273.56;275.16;274.56;341.26;299.16;275.36;281.06;292.96000000000004;287.16;298.96000000000004;333.66;292.36;292.56;336.26000000000005;348.86;250.46000000000004;243.1966462407574;264.2163659402789;273.8482719121499;295.96000000000004;7440000.000000001;3550000.0;3550000.0;1430000.0;3610000.0;2730000.0;7459999.999999999;0.17633333333333334;0.0;0.242;0.09283333333333334;0.0;0.17633333333333334;0.0;24977.419921875;0.0;3571.75341796875;33809.9375;499226.56953296484;497762.0864191544;262784.3948134758;263924.0270741235;259122.67833134515;430477.46260093397;459713.48351275333;450228.1236699844;469720.77526323247;523830.04701195;478966.20912104263;450489.69507822045;457737.58565271663;459174.84848194243;452057.52073246514;269268.1146009876;466465.9998176976;459307.5724470408;459578.3138943328;264681.4149301396;317459.4925940039;444898.20963658794;197201.70477763689;197201.70477763689;272.06568942004105;4301039.6418692395;2073337.7151040258;246785.20158734696;1416807.8859610914;0;225;236;121;268;293;252;7;149;152;1507315718914.993;602825195619.5907;1189966574179.528;61232.3933719481;22994.492201072622;-0.0;46265.74207424405;5625841.105168177;1068537.5832531543;0.0;5567671.580515941;4.570802316897452;0.30553078096998365
7245;2019-08-06 18:28:45.116;834;824;242;243;232;53;201;13;8;16;667;264;13;62;193;147;258;684;228;195;200;-213;717;383;374;139;388;284;717;1409.0;-2.0;1727.0;557.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;33624.0390625;24137.84765625;0.0;3762.10009765625;745.0;318346;657.0;0.0;Calculated values ==>;1565108925.116;356.56000000000006;355.56000000000006;297.36;297.46000000000004;296.36;278.46000000000004;276.758820704277;293.26000000000005;274.46000000000004;273.96000000000004;274.76000000000005;339.86;299.56;274.46000000000004;279.36;292.46000000000004;287.86;298.96000000000004;341.56000000000006;292.66;293.16;338.86;347.66;251.86;242.35481222062532;265.62235894841564;276.758820704277;295.96000000000004;7170000.0;3829999.9999999995;3740000.0;1390000.0;3879999.9999999995;2840000.0;7170000.0;0.23483333333333334;0.0;0.28783333333333333;0.09283333333333334;0.0;0.23483333333333334;0.0;24137.84765625;0.0;3762.10009765625;33624.0390625;504319.59110867564;502948.6648471024;264394.55629925337;264798.3816075937;260506.2273592928;428538.6833535345;457507.3205629624;446569.13278407865;470458.9003634767;521491.0193288911;478060.9930123268;447253.8123643538;453758.7355770381;454029.11233888374;447995.8458356092;271280.5834318543;482762.47989428375;456662.40594016435;457366.9015654474;275564.83829863765;312428.86344474956;447156.36671309354;205444.79191005585;205444.79191005585;275.42511958390696;4301601.498015716;2073746.9407849258;246846.30684741255;1416807.8859610914;0;225;236;121;268;293;252;7;149;152;1507534382465.0276;602909781519.6041;1190133646329.5547;69403.62278157289;22438.89119421533;-0.0;59159.70875074111;5626929.557197385;1068916.131679587;0.0;5568549.979515385;5.412276182681656;0.32861647993307175
7246;2019-08-06 18:29:45.107;853;843;229;228;208;80;206;48;14;30;667;266;34;62;192;154;258;707;229;199;206;-192;718;390;377;135;395;302;713;2715.0;-1.0;1292.0;315.0;0.0;0;0;98;1;1;0;1;0;0;0;1;1;1;0;0;41950.47265625;31265.951171875;3648.57275390625;4002.5546875;736.0;318347;677.0;0.0;Calculated values ==>;1565108985.107;358.46000000000004;357.46000000000004;296.06;295.96000000000004;293.96000000000004;281.16;277.46169734231523;293.76000000000005;277.96000000000004;274.56;276.16;339.86;299.76000000000005;276.56;279.36;292.36;288.56;298.96000000000004;343.86;293.06;293.76000000000005;340.86;346.76;253.96000000000004;241.49495122638035;267.8393353686513;277.46169734231523;296.06;7180000.0;3900000.0;3770000.0000000005;1350000.0;3950000.0;3020000.0;7130000.0;0.45249999999999996;0.0;0.21533333333333332;0.0525;0.0;0.45249999999999996;0.0;31265.951171875;3648.57275390625;4002.5546875;41950.47265625;506816.6172340524;505898.60361499916;259583.30153994367;259211.60293819685;252172.77272756316;428017.0890761298;457723.8444739631;443867.07844128745;472363.3712700832;520015.69858157577;476032.3725694117;446724.52688641194;450598.1702979624;452671.65271361754;447762.80878382985;271198.85357932496;486654.2250830408;456735.9764841701;457723.8444739631;283939.0963198885;308656.51637580903;450089.6084490801;209118.99179030463;209118.99179030463;276.85614425544776;4302231.191147074;2074208.5698550954;246911.00259832627;1416838.2861734135;0;225;236;122;268;293;252;7;149;152;1507759648670.6865;602991969189.8445;1190309419960.0688;50549.0879921783;12650.95737458571;-0.0;112493.69583935544;5627929.013182534;1069208.5032228716;0.0;5569980.209991063;4.514566546784947;0.13721366002454052
7247;2019-08-06 18:30:45.147;842;844;233;232;209;82;195;67;4;45;683;265;18;49;191;162;258;742;230;200;194;-169;732;400;380;133;404;294;724;2059.0;0.0;1569.0;271.0;0.0;98;0;98;1;1;0;1;0;0;0;1;1;1;0;0;45928.6953125;32012.984375;7439.119140625;3922.42504882812;728.0;318348;699.0;0.0;Calculated values ==>;1565109045.147;357.36;357.56000000000006;296.46000000000004;296.36;294.06;281.36;278.44972407329936;292.66;279.86;273.56;277.66;341.46000000000004;299.66;274.96000000000004;278.06;292.26000000000005;289.36;298.96000000000004;347.36;293.16;292.56;343.06000000000006;345.96000000000004;256.26000000000005;241.05796691057077;266.86631818009863;278.44972407329936;296.16;7320000.0;4000000.0;3800000.0;1330000.0;4040000.0;2940000.0;7240000.000000001;0.3431666666666667;0.0;0.2615;0.04516666666666667;0.0;0.3431666666666667;0.0;32012.984375;7439.119140625;3922.42504882812;45928.6953125;504083.4678348712;505066.34396340186;260527.95792837642;260155.69457846752;252102.193418271;427245.8023896546;455669.64615163684;444041.2000962594;474083.7854598241;522348.3457203223;476927.0835548827;446022.85309821967;450282.64437060134;450926.7951464653;447123.58703981014;270116.34540008206;490672.17518391134;456384.6989666979;455526.11478136276;293153.3411634106;305303.7579410727;452812.9799559104;211793.3451998111;211793.3451998111;277.90696899430174;4302964.005763948;2074736.2458672926;246977.0881237522;1416930.7452040976;0;225;236;122;268;293;252;7;149;152;1507986900070.5422;603072422789.7933;1190488339159.955;60732.81405542124;10886.053503150486;-0.0;83640.96209473582;5628856.980598464;1069404.7757412328;0.0;5571615.755109796;3.5795162458675853;0.1436570782088251
7248;2019-08-06 18:31:45.118;817;821;241;241;213;74;75;68;4;56;700;267;19;44;192;162;258;751;231;189;75;-150;756;389;366;132;391;297;733;1310.0;-1.0;709.0;220.0;0.0;21;0;3;1;1;1;1;0;1;0;1;1;1;0;0;78807.515625;49739.078125;22453.29296875;3887.90454101562;720.0;318349;723.0;0.0;Calculated values ==>;1565109105.118;354.86;355.26;297.26000000000005;297.26000000000005;294.46000000000004;280.56;277.3618629098277;280.66;279.96000000000004;273.56;278.76000000000005;343.16;299.86;275.06;277.56;292.36;289.36;298.96000000000004;348.26;292.06;280.66;345.46000000000004;345.16;258.16;240.83765695389522;267.23344911666527;277.3618629098277;296.26000000000005;7559999.999999999;3890000.0;3660000.0;1320000.0;3910000.0;2970000.0;7330000.0;0.21833333333333332;0.0;0.11816666666666667;0.03666666666666667;0.0;0.21833333333333332;0.0;49739.078125;22453.29296875;3887.90454101562;78807.515625;498396.60564893286;501081.44238610857;263090.9884103885;263090.9884103885;253104.08014203154;428092.51987082884;439892.90716126014;443433.7978453809;475277.9249437056;523885.421583127;476780.88854363107;445578.0381609218;449054.84348344925;453366.16870653874;449192.2062676567;268480.99873330415;491080.53699960676;457129.41179851815;439892.90716126014;303208.48990285693;301951.40411888575;454920.0293587784;208487.97917157743;208487.97917157743;276.61352681931834;4304002.971777929;2075417.183775154;247042.14274534804;1417179.728238167;0;225;237;122;268;294;252;7;149;152;1508210591900.3787;603151884364.7352;1190665553464.8254;27762.764239954446;9035.841840197369;-0.0;50523.409277747385;5629594.0873098625;1069570.711294672;0.0;5572733.25115281;1.1477615535608885;0.04579049181218702
7249;2019-08-06 18:32:45.118;802;802;252;253;223;56;61;57;12;57;712;266;11;23;195;151;258;752;231;187;61;-135;772;377;351;130;379;261;750;2097.0;-1.0;708.0;154.0;0.0;98;0;1;1;1;1;1;0;1;0;1;1;1;0;0;77049.9765625;44101.2890625;26264.275390625;3498.25146484375;709.0;318350;744.0;0.0;Calculated values ==>;1565109165.118;353.36;353.36;298.36;298.46000000000004;295.46000000000004;278.76000000000005;276.14872888175563;279.26000000000005;278.86;274.36;278.86;344.36;299.76000000000005;274.26000000000005;275.46000000000004;292.66;288.26000000000005;298.96000000000004;348.36;291.86;279.26000000000005;347.56000000000006;344.06000000000006;259.66;240.39332010688793;262.63441904999945;276.14872888175563;296.26000000000005;7720000.0;3770000.0000000005;3510000.0;1300000.0;3790000.0;2610000.0;7500000.0;0.3495;0.0;0.11800000000000001;0.025666666666666667;0.0;0.3495;0.0;44101.2890625;26264.275390625;3498.25146484375;77049.9765625;494717.0805510022;496813.0945254169;266430.1328016595;266829.0952903933;255823.63118766458;428973.91024759493;440847.2856539989;451342.99005638866;475628.0766149972;527957.5140702388;481087.9995286064;451215.39434274647;452738.59310404025;455836.13591236365;449722.9862530789;267511.53686544567;489508.92125897703;459263.6713298943;440847.2856539989;312009.6876057385;297342.5633918147;456761.7257135919;206440.53486672541;206440.53486672541;275.77622991636343;4305301.784212825;2076199.18683505;247103.69404539687;1417585.7079744951;0;225;237;122;268;294;252;7;149;152;1508425691900.3787;603230484364.7352;1190832953464.8254;28898.489712380266;6424.910565069574;-0.0;81925.15940015207;5630066.264426132;1069699.5508980493;0.0;5573836.989225126;1.5873612569355358;0.03800940386473641
7250;2019-08-06 18:33:45.109;821;824;256;256;229;51;96;49;19;55;709;266;15;19;197;150;258;762;230;182;96;-124;731;371;348;133;374;256;714;1634.0;-2.0;923.0;460.0;0.0;98;99;92;1;1;0;1;0;1;0;1;0;1;0;0;63034.296875;31153.267578125;24684.037109375;2734.37573242188;697.0;318351;752.0;0.0;Calculated values ==>;1565109225.109;355.26;355.56000000000006;298.76000000000005;298.76000000000005;296.06;278.26000000000005;275.5313989812953;282.76000000000005;278.06;275.06;278.66;344.06000000000006;299.76000000000005;274.66;275.06;292.86;288.16;298.96000000000004;349.36;291.36;282.76000000000005;348.36;342.86;260.76000000000005;241.05796691057077;261.9595390733887;275.5313989812953;296.16;7309999.999999999;3710000.0;3479999.9999999995;1330000.0;3740000.0;2560000.0;7140000.000000001;0.2723333333333333;0.0;0.15383333333333335;0.07666666666666666;0.0;0.2723333333333333;0.0;31153.267578125;24684.037109375;2734.37573242188;63034.296875;501263.9832576713;503218.84060514125;270600.6536309481;270600.6536309481;259533.85559672766;429398.2889081932;446890.71386175154;453101.02988815715;475053.87471229315;528038.7203574706;481684.9763662659;452600.1476579735;453101.02988815715;456944.68830145325;450664.2607782968;270190.12878466636;494553.64390903345;459064.6251810947;446890.71386175154;315363.2798926983;292315.56762988004;457391.62640722253;203183.913094306;203183.913094306;274.4949785130601;4306468.978051571;2076826.2140715348;247155.6248145356;1418010.2135594925;0;225;237;122;268;294;252;7;149;152;1508635360445.1587;603309372529.6525;1190988030199.6628;38445.58313345411;19489.258020656933;-0.0;66369.485409001;5630627.380852501;1069915.469909993;0.0;5575072.592562267;2.1222598646979;0.10360042752134872
7251;2019-08-06 18:34:45.109;818;820;256;255;228;47;123;44;20;53;699;264;16;31;198;150;258;741;229;177;123;-115;703;368;347;139;371;249;689;1649.0;-1.0;1148.0;316.0;0.0;98;99;16;1;1;0;1;0;1;0;1;0;1;0;0;56243.80859375;24796.525390625;23546.287109375;2574.296875;682.0;318352;756.0;0.0;Calculated values ==>;1565109285.109;354.96000000000004;355.16;298.76000000000005;298.66;295.96000000000004;277.86;275.2199585193972;285.46000000000004;277.56;275.16;278.46000000000004;343.06000000000006;299.56;274.76000000000005;276.26000000000005;292.96000000000004;288.16;298.96000000000004;347.26;290.86;285.46000000000004;348.76;341.36;261.66;242.35481222062532;260.9983114674233;275.2199585193972;296.06;7030000.0;3679999.9999999995;3470000.0000000005;1390000.0;3710000.0;2490000.0;6890000.000000001;0.2748333333333333;0.0;0.19133333333333333;0.05266666666666667;0.0;0.2748333333333333;0.0;24796.525390625;23546.287109375;2574.296875;56243.80859375;503388.75229704916;504914.34309948917;272833.5368424582;272321.1553548061;260453.06882025176;429606.4342157736;451036.7318820176;454419.3374899936;474090.5016230326;527564.9610326858;482297.2230316883;453927.967697315;455762.50783225335;457573.4263521663;451203.22930149373;272498.00033270835;494030.85843482084;458549.4983502949;451036.7318820176;317040.2365367038;286033.001929769;457350.21973895025;203401.4157923504;203401.4157923504;274.5654041305836;4307462.96226381;2077292.4623462744;247199.8637529308;1418412.1329279821;0;225;237;122;268;294;252;7;149;152;1508843860445.1587;603390972529.6525;1191139530199.6628;48028.09568481573;13374.637007854259;-0.0;68058.43937197686;5631347.994842653;1070189.3357018973;0.0;5576192.825268775;2.542586836797368;0.11227858336110881
7252;2019-08-06 18:35:45.110;798;798;260;260;233;46;141;41;19;51;682;261;16;41;199;153;258;717;228;175;141;-108;689;366;347;140;369;242;677;1534.0;-1.0;1137.0;142.0;0.0;98;99;1;1;1;0;1;0;1;0;1;0;1;0;0;55212.66796875;23242.482421875;22952.599609375;2367.23828125;665.0;318353;765.0;0.0;Calculated values ==>;1565109345.11;352.96000000000004;352.96000000000004;299.16;299.16;296.46000000000004;277.76000000000005;275.0112864084945;287.26000000000005;277.26000000000005;275.06;278.26000000000005;341.36;299.26000000000005;274.76000000000005;277.26000000000005;293.06;288.46000000000004;298.96000000000004;344.86;290.66;287.26000000000005;349.66;339.66;262.36;242.56692532238324;260.01710675043796;275.0112864084945;295.96000000000004;6890000.000000001;3660000.0;3470000.0000000005;1400000.0;3690000.0;2420000.0;6770000.0;0.25566666666666665;0.0;0.18949999999999997;0.023666666666666666;0.0;0.25566666666666665;0.0;23242.482421875;22952.599609375;2367.23828125;55212.66796875;501934.36502587324;503029.9228232519;276430.32768702443;276430.32768702443;263183.0479309234;429743.705733735;453593.8257205251;455470.10770969605;473765.5643948878;526389.0782077933;482798.0805802954;455107.87767676736;458102.29215715075;458035.7731655658;451998.23903938825;273882.00836314;491835.1701893854;458279.15358710865;453593.8257205251;320813.78693149507;278914.2836208781;457905.3994194325;203781.38016475565;203781.38016475565;274.70296480310674;4308391.781714109;2077692.7940829794;247241.0438988408;1418799.630108349;0;225;237;122;268;294;252;7;149;152;1509052063914.9072;603474673924.5514;1191286832654.4849;47695.0138697662;6014.2684556940185;-0.0;63868.71524709172;5632145.700716187;1070350.9126068018;0.0;5577292.236545822;2.421177505850914;0.09008780580720213
7253;2019-08-06 18:36:45.130;775;776;257;256;230;40;152;38;25;48;665;260;22;60;200;154;258;689;226;178;152;-104;669;358;340;139;362;265;661;1366.0;-1.0;780.0;134.0;0.0;98;99;100;1;0;0;1;0;1;0;1;0;1;0;0;45623.90625;13261.8564453125;22219.544921875;2639.35913085938;642.0;318354;771.0;0.0;Calculated values ==>;1565109405.13;350.66;350.76;298.86;298.76000000000005;296.16;277.16;274.1680685717883;288.36;276.96000000000004;275.66;277.96000000000004;339.66;299.16;275.36;279.16;293.16;288.56;298.96000000000004;342.06000000000006;290.96000000000004;288.36;350.26;337.36;262.76000000000005;242.35481222062532;263.1675429290057;274.1680685717883;295.76000000000005;6690000.000000001;3579999.9999999995;3400000.0;1390000.0;3620000.0000000005;2650000.0;6609999.999999999;0.22766666666666666;0.0;0.13;0.022333333333333334;0.0;0.22766666666666666;0.0;13261.8564453125;22219.544921875;2639.35913085938;45623.90625;500654.671326866;501532.96125714766;276799.7350364308;276154.7443843388;262963.9388842119;430280.9020939914;456295.5920612973;452295.5878413076;473601.1518756995;522825.0779976645;479942.520173825;451912.95111002645;456684.40183009306;459289.8238943861;453537.8608862984;276286.5580259636;489500.5442594052;459791.60619947244;456295.5920612973;323329.7980282076;269285.52512055053;458469.9448394925;201607.1326661092;201607.1326661092;273.82171466951684;4309232.366603932;2077997.098308926;247282.7794513093;1419176.190125665;0;225;237;122;268;294;252;7;149;152;1509258232615.6606;603558401824.8574;1191438983355.041;32589.4991727758;5736.602805205561;-0.0;57984.07258897116;5632814.961339857;1070448.869175643;0.0;5578308.014928134;2.5264494545403147;0.08025724750659595
7254;2019-08-06 18:37:45.121;753;755;256;255;225;32;161;32;31;44;664;258;29;76;201;150;258;678;225;182;161;-101;673;349;332;141;353;272;665;3253.0;-1.0;414.0;65.0;0.0;98;99;100;1;0;0;1;0;1;0;1;0;1;0;0;46053.62109375;13340.22265625;22547.548828125;2701.95678710938;628.0;318355;770.0;0.0;Calculated values ==>;1565109465.121;348.46000000000004;348.66;298.76000000000005;298.66;295.66;276.36;273.20264511476705;289.26000000000005;276.36;276.26000000000005;277.56;339.56000000000006;298.96000000000004;276.06;280.76000000000005;293.26000000000005;288.16;298.96000000000004;340.96000000000004;291.36;289.26000000000005;350.16;335.96000000000004;263.06;242.77792619122317;264.08650396036035;273.20264511476705;295.66;6730000.0;3490000.0;3320000.0000000005;1410000.0;3529999.9999999995;2720000.0;6650000.0;0.5421666666666667;0.0;0.06899999999999999;0.010833333333333334;0.0;0.5421666666666667;0.0;13340.22265625;22547.548828125;2701.95678710938;46053.62109375;497265.88614345173;498306.90964431036;275599.4007676231;274994.50830871577;260630.23300279753;430862.6128555636;458801.35132338334;451836.53000453924;472948.58913472976;522155.7116679477;478864.708382812;451578.09266945586;457526.9048634988;460831.5935396137;454512.8465101743;275752.7603398169;487503.27116398676;461556.49894294905;458801.35132338334;322910.4453824919;263425.85118522606;458461.602745482;199876.21129515086;199876.21129515086;273.10338340774325;4309996.231400753;2078218.7490486077;247327.28374060077;1419549.1932809898;0;225;237;122;268;294;252;7;149;152;1509459802375.4492;603642389224.7693;1191600059189.872;17385.261990947794;2801.341740711921;-0.0;140380.58008530672;5633231.355214;1070520.0080410202;0.0;5579960.80574287;4.160878840279797;0.007552105347984558
7255;2019-08-06 18:38:45.161;748;751;253;252;218;24;168;24;37;38;668;256;34;81;202;146;258;689;225;184;168;-99;682;341;335;143;344;270;677;3127.0;-1.0;593.0;226.0;0.0;29;99;100;1;0;0;1;0;1;0;1;0;1;0;0;44234.2421875;13495.3193359375;20590.373046875;2675.65551757812;629.0;318356;765.0;0.0;Calculated values ==>;1565109525.161;347.96000000000004;348.26;298.46000000000004;298.36;294.96000000000004;275.56;272.3289490889957;289.96000000000004;275.56;276.86;276.96000000000004;339.96000000000004;298.76000000000005;276.56;281.26000000000005;293.36;287.76000000000005;298.96000000000004;342.06000000000006;291.56;289.96000000000004;349.66;336.06;263.26000000000005;243.1966462407574;263.82572766246335;272.3289490889957;295.66;6820000.0;3410000.0;3350000.0;1430000.0;3440000.0;2700000.0;6770000.0;0.5211666666666667;0.0;0.09883333333333333;0.03766666666666666;0.0;0.5211666666666667;0.0;13495.3193359375;20590.373046875;2675.65551757812;44234.2421875;495700.73871286045;496603.4856703102;272489.5244743609;271965.6600918635;257253.3983277506;431359.6534126046;459252.8440399618;452955.962531982;472095.1348084983;522730.3128187982;478886.41395604855;452572.47738288756;458465.4742133219;462340.58691450674;455307.979487209;274655.13645467674;487821.24200087617;461357.37527618377;459252.8440399618;320813.78693149507;263844.3676079864;458351.8364987236;197216.0083592825;197216.0083592825;272.0155543049493;4310749.131860193;2078442.5276514115;247372.1270520686;1419908.9156181745;0;225;237;122;268;294;252;7;149;152;1509660035775.322;603727646024.7151;1191762767589.7688;25275.632137401797;9836.11619325228;-0.0;136564.8641955807;5633587.09966981;1070625.3903985026;0.0;5582270.2230295455;4.670030407791728;0.06074104142845113
7256;2019-08-06 18:39:45.112;756;760;251;250;212;18;174;17;42;32;669;255;39;82;203;144;258;701;225;185;174;-99;687;334;326;142;338;266;684;3306.0;0.0;1310.0;105.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;43504.09765625;13548.712890625;19846.896484375;2637.81860351562;617.0;318357;758.0;0.0;Calculated values ==>;1565109585.112;348.76;349.16;298.26000000000005;298.16;294.36;274.96000000000004;271.55198750734434;290.56;274.86;277.36;276.36;340.06000000000006;298.66;277.06;281.36;293.46000000000004;287.56;298.96000000000004;343.26;291.66;290.56;348.96000000000004;334.86;263.26000000000005;242.98782864720522;263.299902668528;271.55198750734434;295.66;6870000.0;3340000.0;3260000.0;1420000.0;3379999.9999999995;2660000.0;6840000.000000001;0.551;0.0;0.21833333333333332;0.0175;0.0;0.551;0.0;13548.712890625;19846.896484375;2637.81860351562;43504.09765625;496331.9936156836;497177.72778304835;270788.4240235883;270298.10430777766;254729.49009515494;431779.12508338504;461438.6267844752;454274.6285591388;471635.3862721799;523155.71412255184;479265.08017584094;453896.9078127012;459222.0591093674;463372.44366425386;456200.74481151253;274096.62486362306;488823.31173624546;462853.27304713556;461438.6267844752;317878.7554427003;258822.4845140824;458508.8054560802;195834.474131163;195834.474131163;271.4348805630421;4311479.687583776;2078667.710536876;247416.36984191608;1420245.6176660447;0;225;237;122;268;294;252;7;149;152;1509858173830.24;603813076199.6798;1191923436269.7024;56426.10038344138;4596.80079818605;-0.0;146347.88811197504;5634267.391414857;1070745.5664826964;0.0;5584625.903919348;5.7549559097525815;0.10427346529344968
7257;2019-08-06 18:40:45.112;771;774;248;248;206;9;179;7;45;25;665;256;42;83;203;142;258;715;225;187;179;-100;675;328;327;140;333;260;674;501.0;0.0;2502.0;32.0;0.0;64;100;100;1;0;0;1;0;0;0;1;0;1;0;0;29146.791015625;13252.13671875;5856.533203125;2578.59765625;608.0;318358;750.0;0.0;Calculated values ==>;1565109645.112;350.26;350.56000000000006;297.96000000000004;297.96000000000004;293.76000000000005;274.06;270.87642091645444;291.06;273.86;277.66;275.66;339.66;298.76000000000005;277.36;281.46000000000004;293.46000000000004;287.36;298.96000000000004;344.66;291.86;291.06;348.16;333.96000000000004;263.16;242.56692532238324;262.5002047102346;270.87642091645444;295.66;6750000.0;3279999.9999999995;3270000.0000000005;1400000.0;3329999.9999999995;2600000.0;6740000.000000001;0.08349999999999999;0.0;0.417;0.005333333333333333;0.0;0.08349999999999999;0.0;13252.13671875;5856.533203125;2578.59765625;29146.791015625;499548.13450414484;500051.6393499921;270220.6277552825;270220.6277552825;253028.33868196403;432127.2027000197;461931.1965396319;455655.026436199;471211.3733730803;523227.95841087063;480106.143452243;455283.95530262263;460281.7430646665;464114.74844822293;456918.6358643071;275497.28844797536;491855.88167960354;462959.2192697759;461931.1965396319;314524.84189198195;255056.51255035817;458719.98957552284;194372.76626613774;194372.76626613774;270.82321941589936;4312085.111656042;2078891.0509502874;247459.8399774141;1420459.8129134406;0;225;237;122;268;294;252;7;149;152;1510054073830.24;603897676199.6798;1192081236269.7024;108954.70249091556;1409.851857650054;-0.0;22341.128927836766;5635645.564772143;1070795.621921495;0.0;5586031.645728013;6.119059618661081;0.4135173373407098
7258;2019-08-06 18:41:45.103;797;779;240;239;215;15;182;4;48;20;659;257;46;87;202;146;258;649;225;188;182;-99;657;329;334;140;334;266;660;-2.0;0.0;1509.0;205.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25356.302734375;12964.7939453125;3522.14184570312;2661.26391601562;601.0;318359;744.0;0.0;Calculated values ==>;1565109705.103;352.86;351.06000000000006;297.16;297.06;294.66;274.66;270.9896433162861;291.36;273.56;277.96000000000004;275.16;339.06000000000006;298.86;277.76000000000005;281.86;293.36;287.76000000000005;298.96000000000004;338.06000000000006;291.96000000000004;291.36;347.56000000000006;333.26000000000005;263.26000000000005;242.56692532238324;263.299902668528;270.9896433162861;295.66;6570000.0;3290000.0;3340000.0;1400000.0;3340000.0;2660000.0;6600000.0;0.0;0.0;0.2515;0.034166666666666665;0.0;0.0;0.0;12964.7939453125;3522.14184570312;2661.26391601562;25356.302734375;504705.48369591945;502028.86153990985;267555.5521529996;267079.6813022979;256975.48389397055;432069.9255137471;461249.80640076107;455027.1040612277;470718.74820856744;522127.05446229666;479487.5995317581;454776.71252877964;459829.8311090415;463838.563876501;457289.73461239843;278120.47490093403;483826.938468366;462031.0090770221;461249.80640076107;312009.6876057385;252127.67657613798;458821.66005470854;193352.74883086223;194372.76626613774;270.41351005892193;4312539.2359746145;2079109.4926010955;247503.49894064356;1420537.9568154218;0;225;237;122;268;294;252;7;149;152;1510252344085.032;603981663599.5917;1192239012599.5369;65811.10034043691;9070.187800148082;-0.0;0.0;5637101.728003623;1070882.9424851688;0.0;5586217.793875805;3.910617670918091;0.36718253232876935
7259;2019-08-06 18:42:45.073;816;792;240;241;218;18;183;2;52;17;657;256;50;91;203;151;258;652;224;189;183;-96;686;329;334;139;334;272;688;-2.0;-1.0;1456.0;234.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25700.873046875;13512.7939453125;3715.154296875;2710.02099609375;593.0;318360;737.0;0.0;Calculated values ==>;1565109765.073;354.76;352.36;297.16;297.26000000000005;294.96000000000004;274.96000000000004;270.9896433162861;291.46000000000004;273.36;278.36;274.86;338.86;298.76000000000005;278.16;282.26000000000005;293.46000000000004;288.26000000000005;298.96000000000004;338.36;292.06;291.46000000000004;346.86;332.46000000000004;263.56;242.35481222062532;264.08650396036035;270.9896433162861;295.56;6859999.999999999;3290000.0;3340000.0;1390000.0;3340000.0;2720000.0;6880000.0;0.0;0.0;0.24266666666666667;0.039;0.0;0.0;0.0;13512.7939453125;3715.154296875;2710.02099609375;25700.873046875;504643.69797402044;501207.5740101344;265421.6697138269;265853.9196152675;256721.83641005313;432069.9255137471;461380.2885765868;454520.3973115141;470557.3835890923;521432.5649600028;478640.39745637286;454267.0351814693;459376.5363782422;463966.887836911;457955.38459768286;274205.74903354875;481139.59351275937;462160.81935336295;461380.2885765868;309075.640036128;248780.69988749037;459281.71779846883;193214.43341181555;194372.76626613774;270.35726757371674;4312964.499701429;2079330.028843673;247548.23726791202;1420598.2374612382;0;225;237;122;268;294;252;7;149;152;1510452643885.1274;604065321749.6316;1192400331899.6138;63410.24723966019;10376.624091079479;-0.0;0.0;5638178.034145023;1071044.9182226234;0.0;5586217.793875805;3.7008218063185483;0.352955680307457
7260;2019-08-06 18:43:45.104;829;808;244;245;218;20;184;5;58;15;660;255;55;94;204;155;258;699;224;190;184;-93;717;333;336;140;337;276;719;-2.0;-2.0;1501.0;329.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26801.4140625;14065.2548828125;3925.76684570312;2754.02807617188;588.0;318361;732.0;0.0;Calculated values ==>;1565109825.104;356.06000000000006;353.96000000000004;297.56;297.66;294.96000000000004;275.16;271.4400167685773;291.56;273.66;278.96000000000004;274.66;339.16;298.66;278.66;282.56;293.56;288.66;298.96000000000004;343.06000000000006;292.16;291.56;346.36;331.96000000000004;263.86;242.56692532238324;264.60387354146746;271.4400167685773;295.56;7170000.0;3329999.9999999995;3360000.0;1400000.0;3370000.0000000005;2760000.0;7190000.000000001;0.0;0.0;0.25016666666666665;0.05483333333333333;0.0;0.0;0.0;14065.2548828125;3925.76684570312;2754.02807617188;26801.4140625;503635.097605837;500554.49554885924;265081.9505254152;265489.72305750666;255353.8508922861;431837.87352777255;461203.7611688854;454605.8491356589;470225.6346856305;521416.5920234834;478033.3898796352;454223.7768936869;459114.7198004722;463650.51056937996;457843.0731486611;271280.5834318543;484816.5928723004;461986.9594519059;461203.7611688854;306980.0860723078;246688.97952812296;459430.9838903956;193916.29379699327;194372.76626613774;270.6569688847113;4313402.244813189;2079559.964656588;247593.79453605195;1420661.9447026493;0;225;237;122;268;294;252;7;149;152;1510653747735.5874;604149064994.8231;1192564816839.99;65215.83709388951;14559.055506788229;-0.0;0.0;5639250.471990341;1071252.822915035;0.0;5586217.793875805;3.845490531560546;0.38201500580530295
